Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-07-04 14:18:00,90.76968,1.1284720000000004,1.0695584543630174,5.353014000000001,5.237272,46.00689999999997,3673.492777781475
2024-07-04 14:21:00,85.73495,1.070602,1.056070949343554,5.324074,5.295142,45.717599999999976,3673.5427777814753
2024-07-04 14:24:00,90.39352,1.3020830000000005,1.0869858389652518,5.613424000000001,5.208330999999999,46.29630000000003,3673.5927777814754
2024-07-04 14:27:00,95.05208,1.186343,1.0972492852072155,5.497684,5.324071000000001,48.61109999999999,3673.6427777814756
2024-07-04 14:30:00,93.89468,1.1284720000000004,1.1284720000003732,5.468754,5.468751999999999,50.636600000000016,3673.692777781476
2024-07-04 14:33:00,84.54861,0.9259260000000005,1.1162498799749643,5.324074,5.7291680000000005,51.50459999999998,3673.742777781476
2024-07-04 14:36:00,76.82292,0.9548610000000002,1.0798383091328032,5.2951440000000005,5.555553000000001,44.84959999999998,3673.792777781476
2024-07-04 14:39:00,78.41435,1.070602,1.041399011459328,5.410883999999999,5.3530120000000005,44.849500000000035,3673.8427777814763
2024-07-04 14:42:00,74.91319,1.157407,1.02167395273498,5.439819,5.1794020000000005,41.08790000000002,3673.8927777814765
2024-07-04 14:45:00,73.35069,1.1863419999999998,0.9697361092891306,5.295139000000001,4.890047000000001,37.03699999999998,3673.9427777814767
2024-07-04 14:48:00,73.35069,1.157407,0.9570417975246817,5.150462,4.774307,38.4838,3673.992777781477
2024-07-04 14:51:00,73.32176,1.157407,0.9734989466025094,5.063658000000001,4.716437000000001,36.45830000000004,3674.042777781477
2024-07-04 14:54:00,74.91319,1.157407,0.906305703366605,5.005787000000001,4.542827000000001,35.30090000000001,3674.0927777814773
2024-07-04 14:57:00,72.19329,1.157407,0.9234584644666962,4.947917,4.513891999999999,34.72220000000004,3674.1427777814774
2024-07-04 15:00:00,71.03588,1.157407,0.9234549336102958,5.063658000000001,4.629627000000001,32.696799999999996,3674.1927777814776
2024-07-04 15:03:00,74.5081,1.273148,0.9367111498210482,5.063658,4.456021000000001,33.85420000000005,3674.242777781478
2024-07-04 15:06:00,72.56944,1.157407,0.9063063005884137,4.9189810000000005,4.456022,34.43289999999996,3674.292777781478
2024-07-04 15:09:00,73.35069,1.2442130000000002,0.9427652288589149,5.034722,4.484956,32.407399999999996,3674.342777781478
2024-07-04 15:12:00,70.65972,1.157407,0.9570417975246817,5.179397,4.803242,32.407399999999996,3674.3927777814783
2024-07-04 15:15:00,71.81713,1.157407,0.9234549336102958,5.063658000000001,4.629627000000001,32.986099999999965,3674.4427777814785
2024-07-04 15:18:00,70.63079,1.157407,0.9063063005884137,4.890046000000001,4.427087,31.53929999999997,3674.4927777814787
2024-07-04 15:21:00,69.87847,1.1574080000000002,0.9063061280794454,4.947917,4.484956,31.82869999999997,3674.542777781479
2024-07-04 15:24:00,72.97454,1.2152780000000005,0.8949571272007004,4.976852,4.3981460000000006,31.82869999999997,3674.592777781479
2024-07-04 15:27:00,70.65972,1.1284720000000004,0.9109658935105296,4.976852,4.5717620000000005,31.53929999999997,3674.6427777814793
2024-07-04 15:30:00,69.50231,1.157407,0.8711988822915427,5.005787000000001,4.484957,30.671299999999974,3674.6927777814794
2024-07-04 15:33:00,70.65972,1.157407,0.853205141232654,4.890046000000001,4.340277,31.539300000000026,3674.7427777814796
2024-07-04 15:36:00,73.35069,1.2442130000000002,0.8694163049124116,4.74537,4.079861,31.5394,3674.79277778148
2024-07-04 15:39:00,72.22222,1.0995369999999998,0.8644426683557477,4.6875,4.253477,31.5394,3674.84277778148
2024-07-04 15:42:00,71.81713,1.157407,0.8888892667645553,4.890046000000001,4.398147,33.27540000000005,3674.89277778148
2024-07-04 15:45:00,74.53704,1.157407,0.9063063005884137,4.774306,4.311347,32.117999999999995,3674.9427777814803
2024-07-04 15:48:00,74.53704,1.0995369999999998,0.8470743586992787,4.803241,4.340277,33.56480000000005,3674.9927777814805
2024-07-04 15:51:00,75.28935,1.0995369999999998,0.8815324578587589,4.803241,4.398147,34.43280000000004,3675.0427777814807
2024-07-04 15:54:00,76.0706,1.1574080000000002,0.9063067253014413,4.8321760000000005,4.369216,33.56479999999999,3675.092777781481
2024-07-04 15:57:00,74.91319,1.070602,0.9021195380047972,4.803241,4.484952000000001,33.85419999999999,3675.142777781481
2024-07-04 16:00:00,73.35069,1.0416660000000002,0.8891568931972323,4.890046,4.600692,33.27539999999999,3675.1927777814813
2024-07-04 16:03:00,72.19329,1.0995369999999998,0.8983743879721088,4.803241,4.427087,32.40749999999997,3675.2427777814814
2024-07-04 16:06:00,74.53704,1.070601,0.8689963870330235,4.774305,4.398147,31.82869999999997,3675.2927777814816
2024-07-04 16:09:00,76.0706,1.157407,0.9063063005884137,4.803240000000001,4.340281,34.14350000000002,3675.342777781482
2024-07-04 16:12:00,77.6331,1.2442130000000002,0.9427652288589149,5.005787000000001,4.456021000000001,34.72220000000004,3675.392777781482
2024-07-04 16:15:00,76.85185,1.070602,0.9021189736252243,4.918982,4.600692,35.59030000000001,3675.442777781482
2024-07-04 16:18:00,73.75579,1.0127319999999997,0.8599607176505785,4.803241,4.513892,33.56479999999999,3675.4927777814823
2024-07-04 16:21:00,73.35069,1.157407,0.8711994987960147,4.716436000000001,4.195607000000001,33.85409999999996,3675.5427777814825
2024-07-04 16:24:00,71.81713,1.0995370000000007,0.8815336303835475,4.629629,4.224537,32.9862,3675.5927777814827
2024-07-04 16:27:00,69.50231,1.157407,0.8711976492815334,4.658564,4.137732000000001,31.5394,3675.642777781483
2024-07-04 16:30:00,69.09722,1.1863419999999998,0.8464797227591662,4.7453710000000004,4.137727,29.513800000000003,3675.692777781483
2024-07-04 16:33:00,72.59838,1.1863419999999998,0.8276499016500515,4.658564,4.021987000000001,30.9606,3675.7427777814833
2024-07-04 16:36:00,69.09722,1.1863419999999998,0.8464810119690827,4.658563999999999,4.050922000000001,28.935199999999952,3675.7927777814834
2024-07-04 16:39:00,69.87847,1.2442129999999993,0.8306814532808908,4.687499999999999,3.9641210000000004,28.64580000000001,3675.8427777814836
2024-07-04 16:42:00,69.87847,1.2152769999999995,0.7997963918843556,4.629629,3.906251000000001,28.356400000000008,3675.892777781484
2024-07-04 16:45:00,69.87847,1.2152769999999995,0.838986227386854,4.658563999999999,3.993055,29.513900000000035,3675.942777781484
2024-07-04 16:48:00,71.03588,1.2152769999999995,0.7997963918843556,4.600694,3.8773160000000004,29.224499999999978,3675.992777781484
2024-07-04 16:51:00,69.50231,1.2152769999999995,0.8195994958605498,4.542824,3.8483800000000006,30.092600000000004,3676.0427777814843
2024-07-04 16:54:00,67.56366,1.1284720000000004,0.8047363498834936,4.484954,3.90625,27.777800000000013,3676.0927777814845
2024-07-04 16:57:00,68.34491,1.273148,0.8008958658586088,4.658563999999999,3.8483800000000006,27.488399999999956,3676.1427777814847
2024-07-04 17:00:00,66.40625,1.157407,0.7972060205568734,4.600694,3.9641210000000004,26.909700000000043,3676.192777781485
2024-07-04 17:03:00,52.45949,2.170139,0.7479433612196739,4.484953,2.4594900000000006,15.335700000000031,3676.242777781485
2024-07-04 17:06:00,46.2963,2.0833329999999997,0.6807442899984916,4.079859999999999,2.1122690000000004,14.178200000000004,3676.2927777814853
2024-07-04 17:09:00,41.66666,2.1122689999999995,0.6874712706561672,4.079861999999999,2.0833330000000005,13.59960000000001,3676.3427777814854
2024-07-04 17:12:00,40.88541,2.0254630000000002,0.667223929131812,3.790509,1.8807869999999998,13.310200000000009,3676.3927777814856
2024-07-04 17:15:00,42.79514,2.228009,0.7619071429170224,3.703704000000001,1.6203700000000003,13.599499999999978,3676.442777781486
2024-07-04 17:18:00,40.50926,2.141204,0.8221089811497478,3.7615740000000004,1.8229160000000002,14.178200000000004,3676.492777781486
2024-07-04 17:21:00,43.20023,2.170139,0.7479433612196739,3.993055,1.9675920000000007,13.020899999999983,3676.542777781486
2024-07-04 17:24:00,38.94676,2.170139,0.7479449009804755,3.906249,1.8807869999999998,13.888899999999978,3676.5927777814863
2024-07-04 17:27:00,38.16551,2.170139,0.7479433612196739,4.02199,1.9965270000000004,11.574099999999987,3676.6427777814865
2024-07-04 17:30:00,41.66666,2.2858790000000004,0.7274652537816846,3.9351850000000006,1.765045999999999,12.152700000000038,3676.6927777814867
2024-07-04 17:33:00,43.60532,2.256944,0.8122331743620596,3.877314,1.7939809999999996,12.152700000000038,3676.742777781487
2024-07-04 17:36:00,45.13889,2.2858789999999996,0.8194457470053556,4.079859999999999,1.967593,13.59960000000001,3676.792777781487
2024-07-04 17:39:00,43.98148,2.1990739999999995,0.7549357801171286,4.2534719999999995,2.1990740000000004,12.152699999999982,3676.8427777814873
2024-07-04 17:42:00,41.66666,2.170139,0.7008749283177188,4.3402780000000005,2.2858789999999996,13.020800000000008,3676.8927777814874
2024-07-04 17:45:00,39.72801,2.1990749999999997,0.7075511135362285,4.137731,2.054397,11.863400000000013,3676.9427777814876
2024-07-04 17:48:00,38.16551,2.256945,0.7208459865623295,3.9351849999999997,1.7939809999999996,11.863499999999988,3676.992777781488
2024-07-04 17:51:00,37.4132,2.228009,0.7619071429170224,3.9351849999999997,1.851850999999999,13.020800000000008,3677.042777781488
2024-07-04 17:54:00,41.26157,2.2858789999999996,0.7757974356333042,4.02199,1.8807870000000007,12.442100000000039,3677.092777781488
2024-07-04 17:57:00,38.94676,2.1990739999999995,0.7549373301439509,4.166666,2.1122690000000004,13.310100000000034,3677.1427777814883
2024-07-04 18:00:00,37.4132,2.1122680000000003,0.7338983518331276,4.195601,2.228009,13.020799999999952,3677.1927777814885
2024-07-04 18:03:00,36.25579,2.170139,0.7008766530544543,4.108795,2.054397,12.152800000000013,3677.2427777814887
2024-07-04 18:06:00,36.25579,2.256945,0.7208442265146112,3.993056,1.851850999999999,12.152800000000013,3677.292777781489
2024-07-04 18:09:00,35.8507,2.3148149999999994,0.7340714756865854,3.8483799999999997,1.6493060000000002,11.574000000000012,3677.342777781489
2024-07-04 18:12:00,37.78935,2.054398,0.7197696612467748,3.4722230000000005,1.5625,12.731499999999983,3677.3927777814893
2024-07-04 18:15:00,37.78935,1.967593,0.6984187513054393,3.530092999999999,1.7071759999999996,12.731499999999983,3677.4427777814894
2024-07-04 18:18:00,34.31713,1.9965270000000004,0.7055580902828984,3.7326379999999997,1.8807869999999998,12.731499999999983,3677.4927777814896
2024-07-04 18:21:00,30.46875,2.1122690000000004,0.6874712706561673,3.732639,1.73611,10.995399999999961,3677.54277778149
2024-07-04 18:24:00,34.31713,2.2569440000000007,0.7208475174713307,3.587962,1.4467600000000003,12.731599999999958,3677.59277778149
2024-07-04 18:27:00,32.40741,2.170139,0.7479418214535346,3.4722220000000004,1.446758,12.442199999999957,3677.64277778149
2024-07-04 18:39:00,31.22107,2.2569440000000007,0.7208457574318928,3.327546000000001,1.186343,10.995400000000018,3677.64277778149
2024-07-04 18:42:00,32.78357,2.1990740000000004,0.7075508831857056,3.327546,1.2442129999999993,12.442200000000014,3677.64277778149
2024-07-04 18:45:00,31.22107,2.1701390000000007,0.7904788980945118,3.5300920000000007,1.5335650000000003,11.574099999999987,3677.64277778149
2024-07-04 18:48:00,32.40741,2.170139,0.7008783777835084,3.616897,1.5625000000000009,10.995299999999986,3677.64277778149
2024-07-04 18:54:00,32.37847,2.2858789999999996,0.6060508012797897,3.4432859999999996,1.2152780000000005,10.995400000000018,3677.64277778149
2024-07-04 18:57:00,31.22107,2.1990739999999995,0.7977515510035945,3.4432859999999996,1.4178240000000004,11.574000000000012,3677.64277778149
2024-07-04 19:03:00,32.00232,2.256945,0.6660789817167072,3.703703999999999,1.5335650000000003,10.995300000000043,3677.64277778149
2024-07-04 19:09:00,31.22107,2.2280099999999994,0.7142073754411639,3.414352,1.3020830000000005,12.731499999999983,3677.64277778149
2024-07-04 19:15:00,30.06366,2.2858790000000004,0.7757974356333044,3.4432869999999998,1.3020839999999998,11.574099999999987,3677.64277778149
2024-07-04 19:18:00,30.46875,1.8807869999999998,0.6330664549885339,3.0671299999999997,1.3020830000000005,12.152800000000013,3677.64277778149
2024-07-04 19:21:00,33.15972,1.8807869999999998,0.6768630155735522,2.9803240000000004,1.2442140000000004,10.995400000000018,3677.64277778149
2024-07-04 19:24:00,30.06366,1.967593,0.6536248488843355,3.038194,1.1863419999999998,10.70599999999996,3677.64277778149
2024-07-04 19:27:00,30.43982,2.1122679999999994,0.6874727393034501,3.1828699999999994,1.186343,11.284699999999987,3677.64277778149
2024-07-04 19:30:00,30.06366,2.054398,0.7197711594285148,3.1539339999999996,1.244212,10.416699999999992,3677.64277778149
2024-07-04 19:33:00,30.84491,2.0833330000000005,0.7685287744612809,3.327546,1.4178229999999994,10.70599999999996,3677.64277778149
2024-07-04 19:42:00,30.84491,2.170139,0.6472250238139631,3.240741,1.157407,11.863400000000013,3677.64277778149
2024-07-04 20:12:00,30.46875,2.1701380000000006,0.5828023218777767,3.009259,0.8969909999999999,11.284699999999987,3677.64277778149
2024-07-04 23:12:00,34.72222,1.099538,0.5016335919166199,1.359954,0.4340270000000004,11.574099999999987,3677.64277778149
2024-07-04 23:18:00,74.5081,-0.14467599999999958,,0.20254700000000003,0.49189799999999995,17.650499999999965,3677.64277778149
2024-07-04 23:21:00,98.55324,0.3761580000000002,0.6533779747504975,0.4050919999999998,1.070601,59.60649999999998,3677.64277778149
2024-07-04 23:27:00,98.55324,0.3761580000000002,0.7456860836401644,0.46296300000000024,1.3888889999999998,59.027799999999985,3677.64277778149
2024-07-04 23:30:00,98.55324,0.23148199999999974,0.7303191166811605,0.43402799999999964,1.8807869999999998,60.47460000000001,3677.64277778149
2024-07-05 06:51:00,32.78357,2.3726850000000006,1.319557661378233,3.5879630000000002,1.851851,11.284699999999987,3677.64277778149
2024-07-05 06:57:00,43.20023,2.4594900000000006,0.7095320742910138,4.07986,1.7071769999999997,11.284699999999987,3677.74277778149
2024-07-05 07:00:00,46.70139,2.1990730000000003,0.5886346962292721,4.195602000000001,2.054399,12.442100000000039,3677.7927777814903
2024-07-05 07:03:00,38.19445,1.9965279999999996,0.7055568595787608,3.790509,1.938656,12.442100000000039,3677.8427777814904
2024-07-05 07:09:00,38.19445,2.054398,0.6739914450059513,3.8194440000000007,1.8807859999999996,10.706000000000017,3677.9427777814903
2024-07-05 07:12:00,33.15972,2.054399,0.5593265984723574,3.4722220000000004,1.4756929999999997,9.548699999999997,3677.9927777814905
2024-07-05 07:18:00,32.37847,2.054399,0.5593290259725028,3.3564819999999997,1.359954,10.416700000000048,3678.0927777814904
2024-07-05 07:21:00,33.15972,2.083334,0.7268470068449904,3.211805,1.273148,10.416599999999988,3678.1427777814906
2024-07-05 07:24:00,39.72801,2.1701379999999997,0.6472248057999929,3.3564819999999997,1.273149,11.863399999999984,3678.192777781491
2024-07-05 07:51:00,86.5162,1.070602,0.9183421018291569,5.1215280000000005,4.8321760000000005,33.56480000000005,3678.6427777814906
2024-07-05 07:54:00,90.76968,0.9259260000000005,0.8667684366636249,4.398148000000001,4.282406,37.90500000000003,3678.692777781491
2024-07-05 08:00:00,93.48958,1.0127319999999997,0.9536896464544365,4.890047,4.774301,43.402799999999985,3678.7927777814907
2024-07-05 08:03:00,98.52431,0.8969909999999999,0.7914038659372414,3.790509,3.5879630000000002,52.951299999999975,3678.842777781491
2024-07-05 08:06:00,98.52431,0.9548609999999993,1.4802773767612043,6.6550959999999995,7.870375,61.632000000000005,3678.892777781491
2024-07-05 08:09:00,98.52431,1.273148,1.5699891840525797,7.4942079999999995,8.13079,60.76399999999998,3678.9427777814913
2024-07-05 08:12:00,98.52431,1.3310180000000003,1.3165020299303942,6.712958,6.68403,57.00230000000002,3678.9927777814914
2024-07-05 08:15:00,98.52431,1.1284720000000004,1.3337375210839846,6.221064000000001,6.655092000000001,62.210699999999974,3679.0427777814916
2024-07-05 08:18:00,98.55324,1.0995369999999998,1.2385865052118692,6.076388,6.365741,58.159700000000015,3679.092777781492
2024-07-05 08:24:00,98.55324,1.157407,1.2559587434049277,6.076388,6.278931000000001,62.78929999999997,3679.1927777814917
2024-07-05 08:27:00,98.55324,1.273148,1.2292341804245337,6.0763929999999995,5.989584999999999,57.87039999999999,3679.242777781492
2024-07-05 08:30:00,98.55324,1.186344,1.0664243788216823,5.150459,4.918984999999999,58.159700000000015,3679.292777781492
2024-07-05 08:36:00,98.55324,1.3020840000000007,1.1825693910332866,5.729167,5.497683,58.738399999999984,3679.392777781492
2024-07-05 08:39:00,98.55324,1.3020829999999997,1.3591312993199152,6.5104180000000005,6.626155,66.26159999999999,3679.442777781492
2024-07-05 08:45:00,98.55324,1.2442130000000002,1.3838495760276541,6.423614000000001,6.712961,67.12960000000001,3679.542777781492
2024-07-05 08:48:00,89.61227,1.0127310000000005,1.3420862140257999,6.1631990000000005,6.886578,67.99769999999998,3679.5927777814923
2024-07-05 08:54:00,87.67361,1.0416660000000002,1.3097804705546898,6.076389000000001,6.655093,70.0231,3679.692777781492
2024-07-05 08:57:00,83.82523,1.1284720000000004,1.2943337889936113,6.047449,6.394677,66.26159999999999,3679.7427777814924
2024-07-05 09:00:00,89.6412,1.186343,1.2433148245028574,6.134264,6.250001,58.15979999999999,3679.7927777814925
2024-07-05 09:06:00,90.79861,1.0995369999999998,1.2519482349656568,5.960644,6.278937000000001,58.15969999999999,3679.8927777814924
2024-07-05 09:09:00,98.52431,0.78125,0.9313489192261123,4.1087929999999995,4.4270830000000005,63.657399999999996,3679.9427777814926
2024-07-05 09:15:00,98.52431,0.9548610000000002,1.011628279001144,4.340279,4.456018,63.657399999999996,3680.0427777814925
2024-07-05 09:18:00,98.55324,1.0127319999999997,1.242495901619881,5.758102999999999,6.250001,61.9213,3680.0927777814927
2024-07-05 09:24:00,98.52431,1.0416670000000003,1.233144838781828,5.758102999999999,6.163196,62.5,3680.1927777814926
2024-07-05 09:27:00,98.55324,1.0416670000000003,1.2069667997354006,5.758102999999999,6.105325999999999,66.26150000000001,3680.242777781493
2024-07-05 09:30:00,98.55324,0.868055,1.309811375141809,5.468747,6.481482000000001,77.257,3680.292777781493
2024-07-05 09:36:00,88.85995,0.7523140000000001,1.306751949066966,5.353008000000001,6.684024000000001,77.83570000000003,3680.392777781493
2024-07-05 09:39:00,85.38773,0.9837959999999999,1.2633529425204661,5.642363,6.2499970000000005,63.94670000000002,3680.442777781493
2024-07-05 09:42:00,84.57755,1.0995369999999998,1.2115962178811184,5.844904,6.076387,58.73840000000001,3680.4927777814933
2024-07-05 09:45:00,82.26273,1.3888889999999998,1.2541829556649817,6.249994999999999,5.989585999999999,50.925899999999984,3680.5427777814934
2024-07-05 09:51:00,82.66782,1.273148,1.1993559801405573,6.0185200000000005,5.873842000000001,53.819500000000005,3680.6427777814934
2024-07-05 10:06:00,97.3669,1.0995369999999998,1.225139882123948,5.787034,6.047457,58.73840000000001,3680.8927777814934
2024-07-05 10:09:00,98.52431,1.0416670000000003,1.1535364074626002,5.353013,5.584485999999999,61.053200000000004,3680.9427777814935
2024-07-05 10:15:00,98.52431,1.0416669999999995,1.1670407715645903,5.410878,5.671301000000001,62.7893,3681.0427777814934
2024-07-05 10:18:00,98.52431,1.0416659999999993,1.1670355842561362,5.4687529999999995,5.729167,61.921299999999974,3681.0927777814936
2024-07-05 10:21:00,98.52431,1.0416670000000003,1.2069667997354006,5.555554000000001,5.902777,62.2106,3681.142777781494
2024-07-05 10:24:00,82.26273,1.0127319999999997,1.1909275382531888,5.584493999999999,5.960652,62.789300000000026,3681.192777781494
2024-07-05 10:30:00,81.10532,1.1284720000000004,1.1993579825669864,5.642364,5.7870420000000005,57.58110000000002,3681.292777781494
2024-07-05 10:33:00,80.32407,1.1863419999999998,1.186342000015974,5.931714,5.931712,55.844900000000024,3681.342777781494
2024-07-05 10:36:00,81.48148,1.3888889999999998,1.1583547541950163,6.134256,5.700227,49.18980000000002,3681.3927777814943
2024-07-05 10:42:00,82.66782,1.3888889999999998,1.125075232980044,5.931716000000001,5.439817,50.63659999999999,3681.492777781494
2024-07-05 10:45:00,86.14005,1.3888889999999998,1.1909315435886954,6.0474499999999995,5.671301000000001,50.92599999999999,3681.5427777814944
2024-07-05 10:51:00,89.23611,1.3888889999999998,1.1909259728357298,6.249999999999999,5.8738410000000005,52.37259999999998,3681.6427777814943
2024-07-05 10:54:00,93.86574,1.1863419999999998,1.2150473396178678,5.815974,5.873842000000001,57.58099999999999,3681.6927777814944
2024-07-05 11:00:00,93.11343,1.1863419999999998,1.2007538837511706,5.815969000000001,5.844907000000001,57.58099999999999,3681.7927777814944
2024-07-05 11:03:00,95.02315,1.2442130000000002,1.2150528803485985,5.8449040000000005,5.787040999999999,56.71289999999999,3681.8427777814945
2024-07-05 11:06:00,98.52431,1.186343,1.2433148245028574,5.815974000000001,5.931711000000001,61.05329999999998,3681.8927777814947
2024-07-05 11:12:00,98.52431,1.0995369999999998,1.1979618645058574,5.729164000000001,5.931717000000001,62.2106,3681.9927777814946
2024-07-05 11:15:00,98.52431,1.0995369999999998,1.2115962178811184,5.844904,6.076387,61.6319,3682.042777781495
2024-07-05 11:18:00,96.18056,1.070602,1.2228510218893553,5.700234000000001,6.018522000000001,61.6319,3682.092777781495
2024-07-05 11:21:00,88.45486,1.1284720000000004,1.2541791309458115,5.873839,6.134257,63.36799999999997,3682.142777781495
2024-07-05 11:27:00,86.14005,1.0995370000000007,1.2251398821239492,5.729164,5.989587,63.94679999999997,3682.242777781495
2024-07-05 11:30:00,88.83102,1.2442130000000002,1.2296907709164848,6.047449,6.018516,57.58100000000002,3682.2927777814953
2024-07-05 11:36:00,88.83102,1.1863419999999998,1.2150522611706183,5.931709,5.989587,57.58099999999999,3682.392777781495
2024-07-05 11:39:00,85.3588,1.0995369999999998,1.2251352183410722,5.729169000000001,5.989582,63.3681,3682.4427777814954
2024-07-05 11:42:00,80.70023,1.0995369999999998,1.1979618645058574,5.642359000000001,5.844912000000001,59.31709999999998,3682.4927777814955
2024-07-05 11:45:00,89.61227,1.0416660000000002,1.193745456261229,5.410878,5.729162,60.18519999999998,3682.5427777814957
2024-07-05 11:51:00,79.94792,1.070602,1.196090785430545,5.78704,6.047458000000001,56.42360000000002,3682.6427777814956
2024-07-05 11:54:00,80.70023,1.1863419999999998,1.1274820464459048,5.787033999999999,5.671292,52.37270000000001,3682.692777781496
2024-07-05 11:57:00,95.02315,0.8101849999999997,1.0978863013082698,4.947912,5.584487000000001,61.342600000000004,3682.742777781496
2024-07-05 12:03:00,88.45486,0.7523150000000003,1.1199685577751193,4.890047,5.729168,60.185100000000006,3682.842777781496
2024-07-05 12:06:00,83.04398,0.983797,1.1089129762360865,5.121533,5.381945999999999,54.6875,3682.892777781496
2024-07-05 12:12:00,83.04398,0.9548609999999993,1.0528914031483279,5.005787999999999,5.208337,56.42360000000002,3682.992777781496
2024-07-05 12:15:00,82.66782,1.0416659999999993,1.1124365196562085,5.4687529999999995,5.613427,57.29160000000002,3683.042777781496
2024-07-05 12:21:00,81.88657,1.0416659999999993,1.126244622726015,5.439812999999999,5.613427,55.55550000000002,3683.142777781496
2024-07-05 12:24:00,78.76157,1.070601,1.0850022238548211,5.3819479999999995,5.410877000000001,49.76850000000002,3683.1927777814963
2024-07-05 12:27:00,79.16667,1.0416670000000003,1.0560733992628084,5.237264,5.266207,50.63659999999999,3683.2427777814964
2024-07-05 12:33:00,82.26273,1.0995369999999998,1.0703438028791086,5.266204,5.208337,53.530100000000004,3683.3427777814964
2024-07-05 12:36:00,81.10532,1.0127310000000005,1.0271315743342866,5.034722,5.063656999999999,54.10880000000003,3683.3927777814965
2024-07-05 12:42:00,80.32407,1.0416659999999993,1.027132079062568,5.034720999999999,5.005787,50.92590000000001,3683.4927777814964
2024-07-05 12:45:00,79.16667,1.0127309999999996,1.012729499999806,4.947917,4.947912,51.504699999999985,3683.5427777814966
2024-07-05 12:48:00,84.57755,1.070601,1.011626162331902,5.034722,4.918977,54.108799999999974,3683.592777781497
2024-07-05 12:54:00,81.48148,1.0995369999999998,1.0405970153180848,5.121524000000001,5.005787,54.1088,3683.6927777814967
2024-07-05 12:57:00,78.00926,1.070602,1.041399011459328,5.1504639999999995,5.092592000000001,50.926000000000016,3683.742777781497
2024-07-05 13:03:00,76.82292,1.0995369999999998,0.9948303321913989,5.208334000000001,5.005787,46.29630000000003,3683.842777781497
2024-07-05 13:06:00,83.7963,1.1574080000000002,1.0528877959748153,5.005788000000001,4.803236,52.37269999999998,3683.892777781497
2024-07-05 13:12:00,81.48148,1.1284720000000004,1.02386311606075,5.1215280000000005,4.918982000000001,50.63659999999999,3683.992777781497
2024-07-05 13:15:00,79.16667,1.157407,1.052894797859723,5.208329000000001,5.0057920000000005,50.057800000000015,3684.042777781497
2024-07-05 13:18:00,83.01505,1.2731480000000008,0.9725038935633099,5.150462,4.600696,45.42830000000001,3684.0927777814973
2024-07-05 13:24:00,84.57755,1.2442130000000002,0.9603749692180301,4.976852,4.456021000000001,46.87499999999997,3684.192777781497
2024-07-05 13:27:00,91.92708,1.2152769999999995,0.9990824047544865,5.1215280000000005,4.716437000000001,47.74309999999997,3684.2427777814974
2024-07-05 13:33:00,89.23611,1.1863419999999998,1.0189286604359904,5.063657,4.745372000000001,48.61109999999999,3684.3427777814973
2024-07-05 13:36:00,94.64699,1.2731480000000008,1.0242859757052847,5.208334,4.745366,48.321799999999996,3684.3927777814974
2024-07-05 13:42:00,93.89468,1.1863419999999998,1.0349320284480654,5.150463,4.8611070000000005,52.66210000000001,3684.4927777814974
2024-07-05 13:45:00,90.45139,1.070602,1.0265889106395063,5.005787000000001,4.918982,52.08330000000001,3684.5427777814975
2024-07-05 13:48:00,79.91898,1.0995370000000007,0.9792396297425137,4.976852,4.745367,50.05790000000002,3684.5927777814977
2024-07-05 13:54:00,79.91898,1.2152780000000005,1.0156142556336516,5.063658000000001,4.687495999999999,48.900499999999965,3684.6927777814976
2024-07-05 13:57:00,79.16667,1.2152779999999996,1.0480924623542305,5.2662,4.947912,48.900499999999994,3684.742777781498
2024-07-05 14:03:00,82.26273,1.273148,1.0577078879122817,5.324074,4.918986,49.47909999999999,3684.8427777814977
2024-07-05 14:06:00,83.04398,1.273148,1.0410998688394997,5.237264000000001,4.803236,50.05789999999999,3684.892777781498
2024-07-05 14:09:00,85.3588,1.3020829999999997,1.1033415866068128,5.555554,5.1794009999999995,51.79399999999998,3684.942777781498
2024-07-05 14:15:00,89.23611,1.3888889999999998,1.1081511532528123,5.642359999999999,5.121530999999999,50.636499999999984,3685.042777781498
2024-07-05 14:18:00,91.92708,1.2152769999999995,1.141411725872234,5.700233999999999,5.555557,52.08329999999998,3685.092777781498
2024-07-05 14:24:00,89.23611,1.1863419999999998,1.1274820464459048,5.555554,5.439812000000001,51.504699999999985,3685.192777781498
2024-07-05 14:27:00,93.48958,1.3020829999999997,1.0869858389652514,5.4976840000000005,5.092591,51.79400000000001,3685.2427777814983
2024-07-05 14:30:00,95.8044,1.3020829999999997,1.1195124270251398,5.6712940000000005,5.324071000000001,53.81949999999998,3685.2927777814984
2024-07-05 14:33:00,86.11111,1.1284719999999995,1.1284770000120385,5.353003999999999,5.353012,55.55559999999997,3685.3427777814986
2024-07-05 14:39:00,82.63889,1.0416660000000002,1.0703432396696493,5.2372689999999995,5.295143,52.66210000000001,3685.4427777814985
2024-07-05 14:42:00,80.70023,1.1284720000000004,1.06955949143163,5.179397,5.063656999999999,50.63659999999999,3685.4927777814987
2024-07-05 14:45:00,78.38542,1.1284720000000004,1.0392491127552315,5.092593000000001,4.918977,49.18980000000002,3685.542777781499
2024-07-05 14:48:00,80.32407,1.3020829999999997,1.0021962257845767,5.353003999999999,4.803241000000001,45.42820000000003,3685.592777781499
2024-07-05 14:54:00,78.00926,1.2152779999999996,1.0156176630092164,5.237267999999999,4.861111999999999,45.717599999999976,3685.692777781499
2024-07-05 14:57:00,77.60417,1.2442129999999993,1.028404435274688,5.2662,4.8611070000000005,44.84959999999998,3685.742777781499
2024-07-05 15:03:00,76.82292,1.1863419999999998,1.0027324177165833,5.237264000000001,4.890042,43.98150000000001,3685.842777781499
2024-07-05 15:06:00,77.60417,1.2442130000000002,1.0117281502224416,5.2372689999999995,4.803236,43.98150000000001,3685.8927777814993
2024-07-05 15:09:00,79.91898,1.359953,0.9717232770349915,5.266203999999999,4.571761,43.40270000000001,3685.9427777814994
2024-07-05 15:15:00,83.42014,1.3310180000000003,0.9784620547876838,5.092593000000001,4.456021,45.717599999999976,3686.0427777814994
2024-07-05 15:18:00,87.67361,1.2442130000000002,1.0284101618674641,5.324069,4.918986,44.84959999999998,3686.0927777814995
2024-07-05 15:21:00,83.01505,1.1284720000000004,0.9925757010693201,5.179397,4.918977,46.00689999999997,3686.1427777814997
2024-07-05 15:24:00,80.70023,1.157407,1.0058053191165253,5.092593000000001,4.803242,45.13899999999998,3686.1927777815
2024-07-05 15:30:00,80.70023,1.157407,0.9734989466025094,5.1215280000000005,4.774307,44.56030000000001,3686.2927777815
2024-07-05 15:33:00,80.70023,1.1284720000000004,1.0083073482350045,5.266204000000001,5.0347219999999995,45.42829999999998,3686.3427777815
2024-07-05 15:39:00,82.26273,1.157407,1.005807525528706,5.179394000000001,4.890047000000001,45.428200000000004,3686.4427777815
2024-07-05 15:42:00,79.13773,1.157407,0.9897506310535654,5.150462,4.832177,44.27080000000001,3686.4927777815
2024-07-05 15:45:00,81.10532,1.2442130000000002,1.0284055805951857,5.179397,4.774305999999999,43.69210000000001,3686.5427777815003
2024-07-05 15:51:00,83.42014,1.3020830000000005,1.0021901710051975,5.295139000000001,4.745366,44.56030000000001,3686.6427777815
2024-07-05 15:54:00,79.16667,1.157407,0.9897506310535654,5.150462,4.832177,44.849500000000035,3686.6927777815004
2024-07-05 16:00:00,81.10532,1.157407,0.9897495146561723,5.208334,4.890047000000001,44.56019999999998,3686.7927777815003
2024-07-05 16:03:00,78.76157,1.2152780000000005,1.0156176630092169,5.150462,4.774305999999999,43.113399999999984,3686.8427777815004
2024-07-05 16:09:00,78.38542,1.1284720000000004,0.9925778880816811,5.063658000000001,4.803242,44.27079999999998,3686.9427777815004
2024-07-05 16:12:00,81.48148,1.2442130000000002,0.9777261556082871,5.063658,4.571756000000001,45.13880000000003,3686.9927777815005
2024-07-05 16:15:00,80.70023,1.2152780000000005,1.0156165272183222,5.208334,4.8321760000000005,45.13890000000001,3687.0427777815007
2024-07-05 16:21:00,83.42014,1.2442130000000002,1.011733948977066,5.179394000000001,4.745371,44.84949999999998,3687.1427777815006
2024-07-05 16:24:00,78.00926,1.1284720000000004,0.9766620115538474,5.005787000000001,4.716432,43.98139999999998,3687.192777781501
2024-07-05 16:30:00,77.98032,1.157407,0.9570389351000369,5.034722,4.658562000000001,44.27079999999998,3687.2927777815007
2024-07-05 16:33:00,79.94792,1.1863419999999998,0.9697343766508203,5.034722,4.629627000000001,45.42830000000001,3687.342777781501
2024-07-05 16:36:00,80.70023,1.1284720000000004,1.069558454363018,5.497688999999999,5.381947,46.58570000000003,3687.392777781501
2024-07-05 16:48:00,80.32407,1.273148,1.0242865603807392,5.092593,4.629626,43.69210000000004,3687.592777781501
2024-07-05 16:51:00,82.26273,1.273148,0.9725032843695635,5.092593,4.542826,45.428200000000004,3687.642777781501
2024-07-05 16:54:00,75.28935,1.1863419999999998,0.9529109981718528,4.918981,4.484952000000001,42.53479999999999,3687.6927777815013
2024-07-05 17:00:00,77.6331,1.1863419999999998,0.9358551769498874,4.947917,4.484957,43.113399999999984,3687.792777781501
2024-07-05 17:03:00,80.32407,1.2442130000000002,0.9777267511630966,5.005787,4.513885999999999,44.56020000000001,3687.8427777815014
2024-07-05 17:06:00,76.82292,1.0127310000000005,0.9686792983695505,4.976852,4.8900429999999995,42.82409999999999,3687.8927777815015
2024-07-05 17:12:00,74.5081,1.070602,0.9812396104009171,4.976852,4.803242000000001,41.08790000000002,3687.9927777815014
2024-07-05 17:15:00,77.6331,1.157407,0.9234561105636019,4.9189810000000005,4.484952000000001,39.93050000000002,3688.0427777815016
2024-07-05 17:21:00,76.85185,1.1284720000000004,0.9442468766421924,4.918982000000001,4.5717620000000005,39.35179999999997,3688.1427777815015
2024-07-05 17:24:00,80.32407,1.851852,0.8417305983291085,4.86111,3.298610000000001,26.90979999999999,3688.1927777815017
2024-07-05 17:30:00,84.57755,2.054398,0.9005003792392492,5.092587999999999,3.3275499999999996,26.33110000000002,3688.2927777815016
2024-07-05 17:33:00,78.76157,1.070602,0.965790616756218,4.918982000000001,4.716432000000001,42.534700000000015,3688.342777781502
2024-07-05 17:36:00,75.28935,1.1863419999999998,0.9358528019730821,4.9189810000000005,4.456017000000001,39.06249999999997,3688.392777781502
2024-07-05 17:42:00,74.5081,1.0995370000000007,0.9475115221238225,4.890046000000001,4.600697,41.08789999999999,3688.492777781502
2024-07-05 17:45:00,74.5081,1.2152780000000005,0.9129710778640702,4.774306,4.2245360000000005,35.01159999999999,3688.542777781502
2024-07-05 17:51:00,71.78819,1.157407,0.8888892667645565,4.774306,4.282407000000001,34.14349999999996,3688.642777781502
2024-07-05 17:54:00,73.35069,1.1863419999999998,0.8649678244350534,4.774305,4.195607000000001,34.43290000000002,3688.692777781502
2024-07-05 17:57:00,57.08912,1.4178239999999995,0.8531379951510438,4.890045,3.93518,20.254599999999982,3688.7427777815024
2024-07-05 18:09:00,69.87847,2.34375,0.9124185744583304,5.150464,3.0381899999999993,19.965300000000013,3688.942777781502
2024-07-05 18:12:00,78.38542,2.3726849999999997,0.8818813952822216,5.1215280000000005,2.9513890000000007,22.569500000000005,3688.9927777815024
2024-07-05 18:15:00,75.28935,2.2858799999999997,0.8971143819598121,5.353009999999999,3.298610000000001,23.14820000000003,3689.0427777815025
2024-07-05 18:21:00,70.63079,2.054398,0.8685720594003056,5.237267999999999,3.4432919999999996,23.4375,3689.1427777815024
2024-07-05 18:24:00,68.31597,1.851852,0.8112774074325909,4.890045,3.298615,21.70139999999998,3689.1927777815026
2024-07-05 18:27:00,76.85185,2.054398,0.7993260716736706,5.005787,3.1539349999999997,23.43749999999997,3689.242777781503
2024-07-05 18:33:00,72.56944,1.9386580000000002,0.8032888481679881,5.063658,3.3564860000000003,22.85880000000003,3689.3427777815027
2024-07-05 18:36:00,67.15856,2.1701390000000007,0.8296579675065436,5.005787000000001,3.038194999999999,21.990800000000036,3689.392777781503
2024-07-05 18:42:00,67.56366,2.170139,0.8296644950116143,5.092592,3.1250050000000007,22.280100000000004,3689.492777781503
2024-07-05 18:45:00,72.19329,2.3148150000000003,0.9403186702565184,5.4976840000000005,3.443289,23.1481,3689.542777781503
2024-07-05 18:48:00,73.75579,2.141204,0.8584471262165619,5.410884,3.5011599999999996,22.85880000000003,3689.592777781503
2024-07-05 18:51:00,61.37153,2.170139,0.8662283981125927,5.063658,3.125000000000001,21.122600000000034,3689.6427777815034
2024-07-05 18:57:00,64.43866,2.256944,0.8894215338842999,5.092593000000001,3.067125,21.411999999999978,3689.7427777815033
2024-07-05 19:00:00,62.52894,2.170139,0.8662394249956147,5.237264000000001,3.298615,21.412099999999953,3689.7927777815034
2024-07-05 19:06:00,62.12384,2.1990739999999995,0.7977515510035945,5.2083319999999995,3.1828700000000003,20.83330000000001,3689.8927777815034
2024-07-05 19:09:00,61.37153,2.1990739999999995,0.797744471294781,5.063657,3.038190000000001,20.254599999999982,3689.9427777815035
2024-07-05 19:12:00,65.625,2.1990740000000004,0.873995797074399,5.208329000000001,3.2407449999999995,21.701499999999953,3689.9927777815037
2024-07-05 19:18:00,63.31019,2.170139,0.8662394249956147,5.208329000000001,3.26968,21.701400000000035,3690.0927777815036
2024-07-05 19:21:00,59.80903,2.2280099999999994,0.8050021554431462,5.121529,3.0671299999999997,19.965300000000013,3690.142777781504
2024-07-05 19:27:00,61.37153,2.228009,0.8446847853689723,4.918982000000001,2.8935190000000004,19.965300000000013,3690.2427777815037
2024-07-05 19:30:00,66.40625,2.1990740000000004,0.8371817933704275,5.005788000000001,3.0092600000000003,21.99079999999998,3690.292777781504
2024-07-05 19:33:00,62.15278,2.170139,0.866227172890903,5.266203999999999,3.3275450000000006,20.543999999999983,3690.342777781504
2024-07-05 19:39:00,60.96644,2.054398,0.7993260716736706,5.150463,3.298611,20.83330000000001,3690.442777781504
2024-07-05 19:42:00,57.52315,2.1990739999999995,0.8371817933704273,4.832176,2.835648,19.386599999999987,3690.492777781504
2024-07-05 19:48:00,59.80903,2.2858789999999996,0.8596272665569746,4.918981,2.835649000000001,18.807900000000018,3690.592777781504
2024-07-05 19:51:00,57.11806,2.34375,0.833806320723927,5.150462999999999,2.9803229999999994,18.807900000000018,3690.6427777815043
2024-07-05 19:57:00,59.05671,2.2858799999999997,0.7757992555150944,5.034722,2.8935190000000004,18.518500000000017,3690.742777781504
2024-07-05 20:00:00,55.58449,2.256945,0.8122348580448966,4.832176,2.748843,18.518599999999992,3690.7927777815044
2024-07-05 20:03:00,59.05671,2.3148150000000003,0.8670650935450164,5.063658,2.951389,18.80789999999996,3690.8427777815045
2024-07-05 20:09:00,62.52894,2.3726849999999997,0.7964944809780812,5.034722,2.8067140000000004,19.675900000000013,3690.9427777815044
2024-07-05 20:12:00,60.99537,2.3148150000000003,0.8266373442442305,5.005787,2.864584,19.675900000000013,3690.9927777815046
2024-07-05 20:15:00,59.80903,2.2858799999999997,0.859626185434908,5.063658,2.9803240000000004,18.80789999999999,3691.042777781505
2024-07-05 20:18:00,56.71296,2.256945,0.8122348580448966,4.745369999999999,2.6620369999999998,16.782399999999996,3691.092777781505
2024-07-05 20:24:00,56.7419,2.3148150000000003,0.8266344399839268,4.861112,2.719907,19.386599999999987,3691.192777781505
2024-07-05 20:27:00,59.80903,1.9097220000000004,0.7240159450559296,4.311342000000001,2.5752309999999996,18.518500000000017,3691.242777781505
2024-07-05 20:39:00,57.11806,2.0254630000000002,0.7126741730442793,4.137732000000001,2.256944,18.22919999999999,3691.442777781505
2024-07-05 20:42:00,57.52315,2.170139,0.8296566619962558,4.282408,2.3148150000000003,19.097199999999987,3691.492777781505
2024-07-05 20:45:00,55.55556,2.1122690000000004,0.7338985952314796,4.3402780000000005,2.3726850000000006,17.93979999999999,3691.5427777815053
2024-07-05 20:48:00,49.76852,2.170139,0.7479433612196739,4.021991,1.9965280000000005,15.625,3691.5927777815054
2024-07-05 20:54:00,52.48843,2.1990740000000004,0.7549357801171288,4.050924999999999,1.9965269999999995,14.756899999999973,3691.6927777815054
2024-07-05 20:57:00,56.33681,2.228009,0.761908703165354,4.166666,2.0833330000000005,16.782399999999996,3691.7427777815055
2024-07-05 21:03:00,57.11806,2.228009,0.8446847853689723,4.195602,2.170139,18.229100000000017,3691.8427777815054
2024-07-05 21:06:00,54.02199,2.141204,0.7409310892195006,4.3402780000000005,2.343750000000001,15.04630000000003,3691.8927777815056
2024-07-05 21:09:00,35.47454,1.9675920000000007,0.6026443407234539,3.8773150000000003,1.9965279999999996,12.152800000000013,3691.942777781506
2024-07-05 21:15:00,32.00232,1.9675920000000007,0.6026443407234539,3.732639,1.8518519999999992,13.020899999999983,3692.0427777815057
2024-07-05 21:48:00,30.06366,2.2858790000000004,0.6060482246730625,3.1539349999999997,0.9259259999999996,11.574099999999987,3692.0427777815057
2024-07-06 07:06:00,30.46875,2.314814,0.7827154964976473,3.3564810000000005,1.186344,9.837999999999994,3692.0427777815057
2024-07-06 07:12:00,32.37847,2.2858790000000004,0.7274670254899026,3.3564810000000005,1.186343,9.83789999999999,3692.0427777815057
2024-07-06 07:15:00,30.84491,2.1990740000000004,0.5011051776713702,3.1828700000000003,1.0127309999999996,10.127299999999991,3692.0427777815057
2024-07-06 07:27:00,35.87963,2.2858790000000004,0.5165317307456205,3.1539350000000006,0.8969909999999999,13.020800000000008,3692.0427777815057
2024-07-06 07:33:00,33.53588,2.083334,1.077319044753688,3.0671299999999997,1.446758,11.284699999999987,3692.1427777815056
2024-07-06 07:36:00,42.82407,2.0833330000000005,0.6282263797743775,3.7326379999999997,1.7361110000000002,11.863499999999988,3692.192777781506
2024-07-06 07:42:00,45.51505,2.0833330000000005,0.7268452540748601,3.6747680000000003,1.7361110000000002,10.995300000000043,3692.2927777815057
2024-07-06 07:45:00,38.94676,1.9097229999999996,0.44891879002217683,3.3564809999999996,1.4756939999999998,10.416600000000017,3692.342777781506
2024-07-06 07:51:00,43.20023,1.7071759999999996,0.5913405117084869,2.8067130000000002,1.2152780000000005,11.863400000000013,3692.442777781506
2024-07-06 07:54:00,45.51505,1.7939809999999996,0.7630557435136062,2.9513879999999997,1.3888889999999998,10.995400000000018,3692.492777781506
2024-07-06 07:57:00,38.94676,2.1122680000000003,0.7338983518331276,3.790509,1.8229170000000003,12.442100000000039,3692.542777781506
2024-07-06 08:03:00,38.5706,2.1990739999999995,0.7075508831857055,3.819444,1.7361110000000002,11.574100000000016,3692.642777781506
2024-07-06 08:06:00,36.25579,2.2858799999999997,0.8194445527350895,3.8483800000000006,1.7361110000000002,12.731500000000011,3692.6927777815063
2024-07-06 08:12:00,38.5706,2.3148150000000003,0.7340696923700092,3.8773149999999994,1.6782399999999997,11.574000000000012,3692.792777781506
2024-07-06 08:15:00,36.25579,2.170139,0.5828025236929102,3.5879630000000002,1.4756939999999998,10.995400000000018,3692.8427777815064
2024-07-06 08:18:00,43.20023,2.2858790000000004,0.8596259279840989,3.7615740000000004,1.6782409999999999,10.127399999999994,3692.8927777815065
2024-07-06 08:24:00,45.51505,2.2569440000000007,0.7208439973845784,3.906250000000001,1.765045999999999,11.863399999999984,3692.9927777815064
2024-07-06 08:27:00,38.94676,1.9097220000000004,0.529630642603065,3.2696750000000003,1.4178229999999994,10.706000000000017,3693.0427777815066
2024-07-06 08:33:00,41.26157,1.8807869999999998,0.5236439977483902,3.0671299999999997,1.2442140000000004,11.863400000000013,3693.1427777815065
2024-07-06 08:36:00,38.94676,2.4016209999999996,0.8033575875241736,3.8773139999999993,1.6203699999999994,10.416699999999992,3693.1927777815067
2024-07-06 08:42:00,36.63195,2.4016209999999996,0.8892597356925332,3.906249999999999,1.7071749999999994,10.706000000000017,3693.2927777815066
2024-07-06 08:45:00,43.22916,2.633102,0.8056703244118235,4.050926,1.5335649999999994,11.284800000000018,3693.342777781507
2024-07-06 08:48:00,77.6331,3.414350999999999,2.0429100792717536,7.031244999999999,4.716434000000001,18.22920000000002,3693.392777781507
2024-07-06 08:51:00,63.31019,2.1990740000000004,0.9086762479315174,5.902779000000001,3.964125,17.939699999999988,3693.442777781507
2024-07-06 08:57:00,61.74769,2.054399,0.9004898903921889,5.729164000000001,3.9641149999999996,21.701400000000007,3693.542777781507
2024-07-06 09:00:00,61.74769,2.083334,0.9087783028204256,5.787034,3.9930600000000007,21.122699999999952,3693.5927777815073
2024-07-06 09:03:00,67.93981,2.1990740000000004,0.8371739102751738,5.815974000000001,3.8194399999999993,22.569399999999973,3693.6427777815074
2024-07-06 09:09:00,67.56366,2.0833330000000005,0.8428137006779766,5.5555579999999996,3.7037050000000002,22.5694,3693.7427777815074
2024-07-06 09:12:00,69.09722,1.938657,0.8968132030211112,5.439818,3.8194409999999994,24.594900000000024,3693.7927777815075
2024-07-06 09:18:00,65.625,2.1990749999999997,0.873983735873076,5.642359999999999,3.6747650000000007,24.305499999999967,3693.8927777815074
2024-07-06 09:21:00,65.59606,2.314814,0.9403183984758535,5.6712940000000005,3.6169000000000002,21.411999999999978,3693.9427777815076
2024-07-06 09:27:00,64.46759,2.170139,0.9006941386869182,5.613429,3.7037000000000004,22.280100000000004,3694.0427777815075
2024-07-06 09:30:00,66.40625,2.1122690000000004,0.8506428801403967,5.584493999999999,3.7037050000000002,22.280100000000004,3694.0927777815077
2024-07-06 09:33:00,69.50231,2.1990740000000004,0.9086645802979554,5.613429,3.674765,23.7269,3694.142777781508
2024-07-06 09:39:00,67.56366,2.228009,0.949753370937136,5.758104,3.819444999999999,23.148100000000028,3694.242777781508
2024-07-06 09:42:00,67.56366,2.170139,0.8662271728909009,5.729169000000001,3.7905100000000003,22.280100000000004,3694.292777781508
2024-07-06 09:48:00,69.50231,2.256944,0.9245444403260565,5.642359000000001,3.645835000000001,24.01619999999997,3694.392777781508
2024-07-06 09:51:00,71.81713,2.2858790000000004,0.9324429895545299,5.787034000000001,3.7615750000000006,25.17360000000002,3694.442777781508
2024-07-06 09:54:00,76.0706,2.228009,0.9166223358170119,5.729164,3.7615749999999997,24.016299999999973,3694.4927777815083
2024-07-06 10:00:00,77.6331,2.2858790000000004,0.9979958356008802,5.873839,3.906249999999999,24.016199999999998,3694.592777781508
2024-07-06 10:03:00,73.75579,2.141203,0.9563286309734166,6.105324,4.282411,28.64580000000001,3694.6427777815084
2024-07-06 10:09:00,69.87847,2.1122689999999995,0.9170284584788041,5.93171,4.108801000000001,27.77770000000004,3694.7427777815083
2024-07-06 10:12:00,68.31597,2.34375,0.9124236572706638,6.04745,3.93518,24.884300000000025,3694.7927777815084
2024-07-06 10:18:00,67.56366,2.34375,0.9820890025008792,5.96065,3.906250000000001,25.75229999999999,3694.8927777815084
2024-07-06 10:21:00,64.84375,2.34375,0.9820890025008792,5.931715,3.8773150000000003,23.437599999999975,3694.9427777815085
2024-07-06 10:24:00,64.84375,2.256945,0.9245329042462997,5.84491,3.848375,25.173599999999993,3694.9927777815087
2024-07-06 10:27:00,65.21991,2.2858799999999997,0.9324313822960293,5.787039999999999,3.76157,23.148100000000028,3695.042777781509
2024-07-06 10:33:00,64.84375,2.256945,0.8894267924994883,5.78704,3.7615749999999997,24.305499999999995,3695.142777781509
2024-07-06 10:36:00,65.625,2.1990739999999995,0.9086645802979552,5.700233999999999,3.76157,23.43750000000003,3695.192777781509
2024-07-06 10:39:00,64.46759,2.3148150000000003,0.9403186702565184,5.64236,3.5879649999999996,23.43750000000003,3695.242777781509
2024-07-06 10:45:00,64.0625,2.3148150000000003,0.8670704804757254,5.7002299999999995,3.5879649999999996,21.701400000000035,3695.342777781509
2024-07-06 10:48:00,66.40625,2.3148150000000003,0.9403186702565184,5.758100000000001,3.7037050000000002,24.3056,3695.3927777815093
2024-07-06 10:51:00,62.15278,2.3148150000000003,0.9403186702565184,5.758100000000001,3.7037050000000002,23.7269,3695.4427777815094
2024-07-06 10:54:00,65.24884,2.4016200000000003,0.9637978595289078,5.613429999999999,3.472219999999999,23.148199999999974,3695.4927777815096
2024-07-06 11:00:00,66.78241,2.4016200000000003,0.9638100174046623,5.64236,3.5011599999999996,23.4375,3695.5927777815095
2024-07-06 11:03:00,65.24884,2.2858799999999997,0.9324432621279037,5.758100000000001,3.732640000000001,24.30559999999997,3695.6427777815097
2024-07-06 11:06:00,67.1875,2.2280099999999994,0.9166226100186121,5.70023,3.732640000000001,23.4375,3695.69277778151
2024-07-06 11:09:00,64.46759,2.3726849999999997,0.9559895743982827,5.72917,3.6168950000000004,24.305499999999995,3695.74277778151
2024-07-06 11:15:00,63.28125,2.2858799999999997,0.8971143819598121,5.7002299999999995,3.645830000000001,22.858799999999974,3695.84277778151
2024-07-06 11:18:00,66.40625,2.228009,0.9166105970891038,5.410884,3.4432850000000004,24.884299999999996,3695.89277778151
2024-07-06 11:24:00,68.31597,2.228009,0.9166105970891038,5.410884,3.4432850000000004,24.594899999999996,3695.99277778151
2024-07-06 11:27:00,66.78241,2.228009,0.949753370937136,5.4976840000000005,3.559024999999999,25.75229999999999,3696.0427777815103
2024-07-06 11:30:00,66.78241,2.2858799999999997,0.9324432621279037,5.758100000000001,3.732640000000001,26.04169999999999,3696.0927777815104
2024-07-06 11:36:00,68.34491,2.3148149999999994,0.9403067204036053,5.6713,3.6168950000000004,24.305500000000052,3696.1927777815104
2024-07-06 11:39:00,67.15856,2.256945,0.9578739038661854,5.6713,3.7037050000000002,24.30559999999997,3696.2427777815105
2024-07-06 11:45:00,66.78241,2.1990749999999997,0.8739837358730739,5.78704,3.819445,24.884299999999996,3696.3427777815104
2024-07-06 11:48:00,65.21991,2.1990739999999995,0.873983468219194,5.555554,3.58796,23.4375,3696.3927777815106
2024-07-06 11:54:00,65.21991,2.228009,0.8817164460036153,5.468754,3.472224999999999,22.569399999999973,3696.4927777815105
2024-07-06 11:57:00,64.0625,2.2280099999999994,0.9166226100186121,5.58449,3.6169000000000002,21.411999999999978,3696.5427777815107
