Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-07-06 12:00:00,65.76968,2.2858799999999997,0.9324432621279037,5.64236,3.6169000000000002,23.1481,3696.592777781511
2024-07-06 12:06:00,64.46759,2.2858799999999997,0.8971143819598099,5.64236,3.58796,24.01610000000005,3696.692777781511
2024-07-06 12:09:00,64.46759,2.256945,0.9245447137062612,5.52662,3.530095,23.7269,3696.742777781511
2024-07-06 12:15:00,65.24884,2.256945,0.852171614887059,5.52662,3.472224999999999,23.14820000000003,3696.842777781511
2024-07-06 12:18:00,65.24884,2.256945,0.852171614887059,5.52662,3.472224999999999,22.569500000000005,3696.892777781511
2024-07-06 12:21:00,64.46759,2.2280099999999994,0.881716712858973,5.4976899999999995,3.5011599999999996,23.1481,3696.9427777815113
2024-07-06 12:27:00,66.40625,2.2280099999999994,0.8817167128589751,5.555559999999999,3.559030000000001,22.858799999999974,3697.042777781511
2024-07-06 12:30:00,75.66551,2.459491,0.9793625485255968,5.815969999999999,3.616898999999999,22.280100000000004,3697.0927777815114
2024-07-06 12:36:00,79.91898,2.3726849999999997,0.8818868470622873,5.815969999999999,3.645835,23.1481,3697.1927777815113
2024-07-06 12:39:00,70.63079,2.1122689999999995,0.9170175463155522,5.6713,3.8483810000000007,24.01619999999997,3697.2427777815114
2024-07-06 12:45:00,67.93981,2.1122689999999995,0.9170175463155522,5.642359999999999,3.8194410000000003,21.990700000000004,3697.3427777815114
2024-07-06 12:48:00,66.78241,2.170139,0.9007057348541269,5.555554,3.645835,22.569399999999973,3697.3927777815115
2024-07-06 12:51:00,67.53472,2.2280099999999994,0.9166108712882535,5.555559999999999,3.58796,22.858799999999974,3697.4427777815117
2024-07-06 12:57:00,65.625,2.256945,0.8894267924994883,5.58449,3.559024999999999,20.25460000000004,3697.5427777815116
2024-07-06 13:00:00,68.31597,2.2858789999999996,0.8971141166590553,5.555554,3.501155,22.858799999999974,3697.592777781512
2024-07-06 13:03:00,65.625,2.2280099999999994,0.9166226100186121,5.58449,3.6169000000000002,22.569500000000005,3697.642777781512
2024-07-06 13:06:00,65.625,2.1990739999999995,0.8371739102751761,5.468754,3.472220000000001,22.279999999999973,3697.692777781512
2024-07-06 13:12:00,63.28125,2.228009,0.844676852557831,5.468754,3.4432850000000004,21.70139999999998,3697.792777781512
2024-07-06 13:15:00,63.31019,2.1990739999999995,0.9086645802979552,5.526623999999999,3.58796,20.83330000000001,3697.8427777815123
2024-07-06 13:21:00,62.12384,2.1990739999999995,0.873983468219194,5.555554,3.58796,21.70139999999998,3697.942777781512
2024-07-06 13:24:00,61.74769,2.228009,0.844676852557831,5.468754,3.4432850000000004,21.411999999999978,3697.9927777815124
2024-07-06 13:27:00,61.77662,2.3148149999999994,0.9047798759522797,5.43982,3.356485,20.83330000000001,3698.0427777815125
2024-07-06 13:36:00,57.87037,2.141203,0.8221139084434176,5.324074,3.385420999999999,20.543999999999983,3698.1927777815126
2024-07-06 13:42:00,60.99537,2.2858790000000004,0.819457292014115,5.208329000000001,3.09607,20.54400000000004,3698.2927777815125
2024-07-06 13:45:00,64.46759,2.1990739999999995,0.873983468219194,5.555554,3.58796,20.83329999999995,3698.3427777815127
2024-07-06 13:51:00,63.31019,2.2280099999999994,0.881716712858973,5.43982,3.44329,20.83330000000001,3698.4427777815126
2024-07-06 13:54:00,61.37153,2.1990749999999997,0.8371873083913688,5.295139999999999,3.298615,19.097199999999987,3698.492777781513
2024-07-06 13:57:00,62.52894,2.2280099999999994,0.8446850442960638,5.208334,3.1828700000000003,19.675900000000013,3698.542777781513
2024-07-06 14:03:00,60.21412,2.256945,0.8894267924994904,5.295139999999999,3.2696750000000003,19.965299999999957,3698.642777781513
2024-07-06 14:06:00,58.65162,2.170139,0.8662271728909009,5.41088,3.4722209999999993,21.41210000000001,3698.692777781513
2024-07-06 14:09:00,58.24653,2.3148149999999994,0.826648961120258,5.2662,3.1250050000000007,19.675900000000013,3698.7427777815133
2024-07-06 14:12:00,61.37153,2.256944,0.812234608480398,5.179397,3.0960650000000003,19.965300000000013,3698.7927777815135
2024-07-06 14:18:00,61.37153,2.1990740000000004,0.8371817933704275,5.150463,3.1539349999999997,20.833399999999983,3698.8927777815134
2024-07-06 14:21:00,57.11806,2.343751,0.8338094903965652,5.381944,3.211805,18.22919999999999,3698.9427777815135
2024-07-06 14:27:00,56.71296,2.372686,0.7964931078547758,5.35301,3.125000000000001,20.543999999999983,3699.0427777815135
2024-07-06 14:30:00,58.65162,2.430555,0.8966179680587533,5.266204000000001,3.038195000000001,19.386599999999987,3699.0927777815136
2024-07-06 14:33:00,59.80903,2.4016199999999994,0.848095999845715,5.324072999999999,3.0960650000000003,19.097199999999987,3699.142777781514
2024-07-06 14:39:00,60.21412,2.3148149999999994,0.8266286314137619,5.295139,3.15393,19.675900000000013,3699.2427777815137
2024-07-06 14:42:00,59.43287,2.4016199999999994,0.8480945210177451,5.208334,2.9803249999999997,18.80789999999996,3699.292777781514
2024-07-06 14:48:00,57.89931,2.3726850000000006,0.8409546715141591,5.2083330000000005,3.0092550000000005,19.386599999999987,3699.392777781514
2024-07-06 14:51:00,60.21412,2.3726849999999997,0.8818813952822216,5.208334000000001,3.038195000000001,18.22919999999999,3699.442777781514
2024-07-06 14:57:00,59.43287,2.3726849999999997,0.8818813952822216,5.208334000000001,3.038195000000001,18.80789999999996,3699.542777781514
2024-07-06 15:00:00,58.65162,2.3148150000000003,0.8670650935450164,5.208334000000001,3.0960650000000003,19.675900000000013,3699.592777781514
2024-07-06 15:03:00,57.49421,2.3148149999999994,0.8266300835624992,5.179398,3.038190000000001,19.675900000000013,3699.6427777815143
2024-07-06 15:09:00,56.33681,2.3148149999999994,0.826635892116142,5.208334,3.0671299999999997,19.965300000000013,3699.742777781514
2024-07-06 15:12:00,58.65162,2.3148150000000003,0.7827141446155756,5.121528,2.951389,18.518500000000017,3699.7927777815144
2024-07-06 15:15:00,59.05671,2.3148150000000003,0.8266344399839268,5.121528,2.9803229999999994,20.254599999999982,3699.8427777815145
2024-07-06 15:18:00,57.11806,2.34375,0.9124185744583304,5.237269,3.1249949999999993,18.807799999999986,3699.8927777815147
2024-07-06 15:24:00,57.11806,2.34375,0.8744833797521393,5.237269,3.0960650000000003,18.518400000000042,3699.9927777815146
2024-07-06 15:27:00,59.80903,2.3726849999999997,0.8818827582321364,5.150463,2.9803249999999997,18.807799999999986,3700.042777781515
2024-07-06 15:33:00,61.74769,2.3148150000000003,0.8266358921161422,5.179399,3.038194999999999,19.675899999999956,3700.1427777815147
2024-07-06 15:45:00,59.43287,2.4016210000000004,0.8480932884155414,5.208334,2.9803229999999994,17.650499999999965,3700.3427777815145
2024-07-06 15:48:00,61.74769,2.2569440000000007,0.8521607137405551,4.976852,2.9224500000000004,19.09729999999996,3700.3927777815147
2024-07-06 15:51:00,69.50231,1.8807869999999998,0.8195384731025039,4.629631,3.0092549999999996,20.254700000000014,3700.442777781515
2024-07-06 15:54:00,63.31019,2.054398,0.7611700383451909,4.918982,3.038194999999999,19.965300000000013,3700.492777781515
2024-07-06 16:06:00,67.56366,1.967593,0.7763243486588671,4.918982,3.1539349999999997,22.280100000000033,3700.692777781515
2024-07-06 16:09:00,67.1875,2.0254630000000002,0.860459894556142,4.890047,3.1249949999999993,21.701300000000003,3700.742777781515
2024-07-06 16:12:00,66.78241,1.9386579999999993,0.8360039557599029,4.976848,3.298610000000001,21.12270000000001,3700.7927777815153
2024-07-06 16:18:00,65.625,1.9965279999999996,0.8191859120213998,5.034718000000001,3.26968,21.990700000000004,3700.892777781515
2024-07-06 16:21:00,65.21991,1.9965279999999996,0.7840242661997336,5.005786,3.2118100000000007,21.12270000000001,3700.9427777815154
2024-07-06 16:24:00,62.12384,2.054398,0.8349608444346498,4.947917,3.125000000000001,18.807900000000018,3700.9927777815155
2024-07-06 16:30:00,62.12384,2.1122690000000004,0.8145396160192258,4.947917,3.038194999999999,20.254599999999982,3701.0927777815155
2024-07-06 16:33:00,62.12384,2.141204,0.8584483437229035,5.0347230000000005,3.125000000000001,20.254700000000014,3701.1427777815156
2024-07-06 16:36:00,61.37153,2.170139,0.8662222719792045,5.092593000000001,3.15393,19.386599999999987,3701.192777781516
2024-07-06 16:39:00,62.52894,2.1990740000000004,0.8371831072087258,5.034722,3.038194999999999,19.386500000000012,3701.242777781516
2024-07-06 16:42:00,60.99537,2.1122690000000004,0.8506428801403946,4.918982000000001,3.0381929999999997,18.807900000000018,3701.292777781516
2024-07-06 16:48:00,60.21412,2.1701390000000007,0.7904718641865772,5.005787000000001,3.0092550000000005,18.51849999999996,3701.392777781516
2024-07-06 16:51:00,59.80903,2.141204,0.8221102782890616,5.005787000000001,3.0671299999999997,19.965300000000013,3701.4427777815163
2024-07-06 16:54:00,61.34259,2.256944,0.8122317402396584,5.005787,2.922453,19.96520000000004,3701.4927777815165
2024-07-06 17:00:00,61.74769,2.170139,0.7904760845432389,4.918982,2.922453,18.22919999999999,3701.5927777815164
2024-07-06 17:03:00,60.99537,2.054398,0.7611645596703511,4.890046,3.0092550000000005,20.543999999999983,3701.6427777815165
2024-07-06 17:09:00,63.31019,2.0833330000000005,0.7685287744612809,4.890046,2.9803229999999994,18.80789999999996,3701.7427777815165
2024-07-06 17:12:00,60.21412,2.0833330000000005,0.7685287744612809,4.890046,2.9803229999999994,19.386600000000044,3701.7927777815166
2024-07-06 17:15:00,64.46759,2.054398,0.9310025414020965,5.092588000000001,3.3564800000000004,20.54400000000001,3701.842777781517
2024-07-06 17:21:00,67.15856,2.170139,0.8296618840188612,5.497684,3.530095,19.386599999999987,3701.9427777815167
2024-07-06 17:24:00,64.84375,2.0833330000000005,0.8428088928479668,4.976852000000001,3.1249949999999993,21.12270000000001,3701.992777781517
2024-07-06 17:30:00,64.84375,2.141203,0.8584419868718458,4.976852000000001,3.067125,20.54400000000001,3702.092777781517
2024-07-06 17:33:00,62.12384,2.1122690000000004,0.8506380411160378,5.063658000000001,3.1828649999999996,21.12270000000001,3702.142777781517
2024-07-06 17:39:00,61.37153,2.141204,0.8584483437229035,5.063658,3.1539350000000006,19.386600000000044,3702.242777781517
2024-07-06 17:42:00,59.80903,2.141204,0.783177998889504,5.034722,3.0671250000000008,18.51849999999996,3702.292777781517
2024-07-06 17:45:00,61.74769,2.228009,0.8446847853689723,4.918982000000001,2.8935190000000004,19.675999999999988,3702.3427777815173
2024-07-06 17:51:00,59.83796,2.141204,0.85844956122677,4.890046000000001,2.9803240000000004,19.097200000000043,3702.442777781517
2024-07-06 17:54:00,61.74769,2.1701390000000007,0.8662222719792048,5.063658000000001,3.1249949999999993,19.097200000000043,3702.4927777815174
2024-07-06 18:00:00,59.80903,2.141204,0.783177998889504,5.005787000000001,3.038190000000001,19.675900000000013,3702.5927777815173
2024-07-06 18:03:00,58.65162,2.1122690000000004,0.8145396160192258,5.005787000000001,3.0960649999999994,19.675899999999956,3702.6427777815175
2024-07-06 18:06:00,57.89931,2.141204,0.7831821916262824,4.976852,3.009258,18.518500000000017,3702.6927777815176
2024-07-06 18:09:00,58.65162,2.1701390000000007,0.8296579675065459,4.861111,2.8935190000000004,18.80789999999996,3702.742777781518
2024-07-06 18:15:00,60.99537,2.228009,0.8817164460036153,4.918982000000001,2.922453,19.675900000000013,3702.8427777815177
2024-07-06 18:18:00,59.83796,2.141204,0.7831835891973392,5.0347230000000005,3.0671299999999997,18.807800000000015,3702.892777781518
2024-07-06 18:24:00,57.89931,2.170139,0.8296514399241861,5.005787,3.038190000000001,17.93980000000002,3702.992777781518
2024-07-06 18:27:00,56.71296,2.1990739999999995,0.7977515510035945,4.947916,2.922454000000001,17.361099999999993,3703.042777781518
2024-07-06 18:30:00,56.33681,2.170139,0.8662283981125927,4.803241,2.8645830000000005,17.361199999999997,3703.092777781518
2024-07-06 18:36:00,57.89931,2.1990740000000004,0.7977515510035947,4.86111,2.835648,17.361199999999968,3703.192777781518
2024-07-06 18:39:00,59.43287,2.054398,0.7993260716736706,4.658564999999999,2.8067129999999993,18.807799999999986,3703.2427777815183
2024-07-06 18:42:00,55.55556,2.0254630000000002,0.7916850757777928,4.774305,2.9513890000000007,19.386599999999987,3703.2927777815185
2024-07-06 18:45:00,54.80324,2.1701390000000007,0.7479433612196741,4.774306,2.748843,17.36110000000002,3703.3427777815186
2024-07-06 18:48:00,54.80324,2.1701390000000007,0.829656661996256,4.629629,2.6620359999999996,17.93980000000002,3703.392777781519
2024-07-06 18:51:00,53.6169,2.1990740000000004,0.7977501350698305,4.716435000000001,2.6909719999999995,17.650400000000047,3703.442777781519
2024-07-06 18:57:00,52.45949,2.141204,0.7831849867644642,4.600694,2.633102,17.07170000000002,3703.542777781519
2024-07-06 19:00:00,55.55556,2.228009,0.761908703165354,4.600694,2.517361,17.361199999999997,3703.592777781519
2024-07-06 19:06:00,55.58449,2.1701390000000007,0.7904774913208578,4.571759000000001,2.5752309999999996,16.782399999999996,3703.692777781519
2024-07-06 19:09:00,54.80324,2.1990740000000004,0.7977515510035947,4.6296289999999996,2.6041669999999995,17.93979999999999,3703.742777781519
2024-07-06 19:15:00,54.80324,2.1990740000000004,0.7977515510035947,4.571759,2.546297,16.20369999999997,3703.842777781519
2024-07-06 19:18:00,52.08333,2.228009,0.8446847853689723,4.687499,2.6620359999999996,15.625,3703.8927777815193
2024-07-06 19:21:00,43.98148,1.9386579999999993,0.7314956670934176,4.513889,2.748842,14.467499999999973,3703.9427777815195
2024-07-06 19:27:00,37.4132,2.170139,0.7008749283177219,4.513889,2.4594900000000006,10.127299999999991,3704.0427777815194
2024-07-07 01:03:00,30.46875,2.1990740000000004,0.7075508831857056,2.9803240000000004,0.8969909999999999,9.838000000000022,3704.0427777815194
2024-07-07 01:09:00,30.84491,2.1701390000000007,0.5828025236929126,2.9803240000000004,0.868055,9.548599999999993,3704.0427777815194
2024-07-07 02:57:00,98.52431,0.28935200000000005,0.8670951314222053,0.7523150000000003,2.4016200000000003,58.73849999999999,3704.0427777815194
2024-07-07 03:21:00,30.43982,2.2569440000000007,0.7688624765016406,3.0381940000000007,0.9259259999999996,9.259299999999996,3704.0427777815194
2024-07-07 03:24:00,30.46875,2.083334,0.7268454981919868,2.9803240000000004,1.0416660000000002,9.259199999999964,3704.0427777815194
2024-07-07 03:57:00,30.06366,2.141203,0.5769555685852383,2.8645829999999997,0.78125,10.127400000000023,3704.0427777815194
2024-07-07 05:36:00,30.06366,2.141203,0.78318333674657,3.038194,1.070602,9.837900000000019,3704.0427777815194
2024-07-07 06:03:00,32.78357,2.0254630000000002,0.6672222644059572,2.9803239999999995,1.070600999999999,10.12730000000002,3704.0427777815194
2024-07-07 06:06:00,30.84491,1.9965279999999996,0.6090669011149434,2.951389,1.0416660000000002,10.416599999999988,3704.0427777815194
2024-07-07 07:30:00,30.06366,2.0254629999999993,0.712674173044279,2.8935189999999995,1.0127309999999996,8.680499999999995,3704.0427777815194
2024-07-07 07:33:00,30.06366,1.967593,0.6536232085969355,2.922453999999999,1.070600999999999,8.969899999999996,3704.0427777815194
2024-07-07 07:36:00,30.06366,1.9097229999999996,0.6399421134090985,2.748843,0.9548610000000002,10.127299999999991,3704.0427777815194
2024-07-07 07:48:00,30.46875,1.967593,0.6984172848883456,2.8935189999999995,1.070600999999999,10.995399999999961,3704.0427777815194
2024-07-07 07:51:00,30.46875,2.0254630000000002,0.5534194413010065,2.951389,0.9837959999999999,8.680500000000052,3704.0427777815194
2024-07-07 08:06:00,30.06366,2.0254630000000002,0.7126741730442793,2.951389,1.070600999999999,11.284700000000015,3704.0427777815194
2024-07-07 08:24:00,31.22107,2.0254630000000002,0.6154707539212491,2.951389,1.0127309999999996,9.837999999999994,3704.0427777815194
2024-07-07 08:54:00,30.84491,1.7939809999999996,0.5637002699279464,2.6620369999999998,0.9548610000000002,10.995400000000018,3704.0427777815194
2024-07-07 09:00:00,31.22107,1.8807870000000007,0.6768601473356898,2.8067130000000002,1.070600999999999,11.284700000000015,3704.0427777815194
2024-07-07 09:54:00,31.22107,1.4467590000000001,0.483383467377593,2.141204,0.78125,9.838000000000022,3704.0427777815194
2024-07-07 10:00:00,32.37847,1.649305,0.5306622365210454,2.3726850000000006,0.8101850000000006,10.127300000000048,3704.0427777815194
2024-07-07 11:48:00,30.06366,2.228009,1.0410370454020954,3.298611,1.4467600000000003,9.548600000000022,3704.0427777815194
2024-07-07 11:51:00,36.25579,2.228009,0.6598088529621116,3.414353,1.273149,10.41659999999996,3704.0427777815194
2024-07-07 11:54:00,34.31713,2.083334,0.6807428340221066,3.2696760000000005,1.3020830000000005,10.416600000000017,3704.0427777815194
2024-07-07 11:57:00,32.00232,2.1122690000000004,0.7339001143064161,3.2696760000000005,1.3020839999999998,10.416699999999992,3704.0427777815194
2024-07-07 12:03:00,32.00232,2.1122690000000004,0.7338985952314796,3.327546,1.359953,9.837999999999965,3704.0427777815194
2024-07-07 12:06:00,30.84491,2.1122690000000004,0.6874712706561673,3.3564819999999997,1.359953,9.838000000000022,3704.0427777815194
2024-07-07 12:09:00,30.84491,2.083334,0.6282285620901484,3.327546,1.3310190000000004,9.548600000000022,3704.0427777815194
2024-07-07 12:33:00,30.84491,2.141203,0.7409308465265367,3.0671290000000004,1.070602,10.127299999999991,3704.0427777815194
2024-07-07 12:48:00,30.46875,2.0833330000000005,0.7268452540748588,3.0671290000000004,1.1284719999999995,8.969899999999996,3704.0427777815194
2024-07-07 13:12:00,30.06366,2.0254630000000002,0.6672222644059572,2.9803239999999995,1.070600999999999,9.548599999999965,3704.0427777815194
2024-07-07 13:15:00,30.06366,2.0254630000000002,0.667223929131812,2.8935180000000003,0.9837959999999999,10.416699999999992,3704.0427777815194
2024-07-07 13:21:00,30.06366,2.0833329999999997,0.6807409121839205,2.9803239999999995,1.0127309999999996,10.127299999999991,3704.0427777815194
2024-07-07 13:24:00,33.53588,2.141203,0.6941838967494205,2.8935179999999994,0.8680559999999993,9.548599999999965,3704.0927777815195
2024-07-07 13:30:00,34.31713,2.054398,0.67399312185539,2.8645829999999997,0.9259259999999996,9.837999999999965,3704.1927777815195
2024-07-07 13:33:00,46.67245,2.170139,0.5828025236929102,4.0509260000000005,1.938657,10.416699999999992,3704.2427777815196
2024-07-07 13:39:00,43.98148,2.054398,0.5593263945957594,3.877314,1.8807859999999996,12.442200000000014,3704.3427777815195
2024-07-07 13:42:00,38.16551,1.9965279999999996,0.6604329851518697,3.5879630000000002,1.7071749999999994,11.284699999999987,3704.3927777815197
2024-07-07 13:48:00,37.78935,2.0254629999999993,0.6154707539212488,3.5590279999999996,1.6203700000000003,11.574100000000016,3704.4927777815196
2024-07-07 13:54:00,37.78935,2.0833329999999997,0.6807442899984916,3.4432859999999996,1.4756950000000009,12.442199999999957,3704.5927777815195
2024-07-07 14:21:00,33.53588,2.141204,0.6941841283645545,3.4432870000000007,1.4178240000000004,9.837999999999994,3705.0427777815194
2024-07-07 14:24:00,32.75463,2.054399,0.7197699060961547,3.3854170000000003,1.4756929999999997,10.99539999999999,3705.0927777815195
2024-07-07 14:27:00,34.69329,2.083334,0.7685290284370302,3.616899,1.7071750000000003,11.574099999999987,3705.1427777815197
2024-07-07 14:30:00,34.31713,2.1122690000000004,0.7338985952314796,3.5590279999999996,1.5914349999999997,8.969899999999996,3705.19277778152
2024-07-07 14:39:00,33.94097,2.170139,0.7479433612196739,3.6747679999999994,1.649305,10.705999999999989,3705.34277778152
2024-07-07 14:45:00,33.53588,2.3148150000000003,0.782712554008693,3.819445,1.6493049999999991,11.284699999999987,3705.44277778152
2024-07-07 14:48:00,31.22107,2.34375,0.7896108403543373,3.6747690000000004,1.4756939999999998,10.416599999999988,3705.49277778152
2024-07-07 14:54:00,31.22107,2.34375,0.7896140416138558,3.790508,1.5914349999999997,10.416699999999992,3705.59277778152
2024-07-07 14:57:00,30.43982,2.34375,0.7406589405194121,3.732639,1.5046299999999997,10.416600000000017,3705.64277778152
2024-07-08 06:48:00,31.22107,2.054398,0.7197711594285134,2.7777779999999996,0.8680559999999993,10.41670000000002,3705.64277778152
2024-07-08 06:51:00,59.05671,2.054398,0.5593263945957594,4.484955,2.4884269999999997,13.310200000000009,3705.6927777815204
2024-07-08 06:57:00,52.08333,1.765047,0.6477780023488737,4.311343,2.6909720000000004,14.178200000000004,3705.7927777815203
2024-07-08 07:00:00,43.20023,1.8807869999999998,0.7872804241376854,3.9641199999999994,2.3148149999999994,13.020800000000008,3705.8427777815205
2024-07-08 07:06:00,41.63773,1.9386579999999993,0.7314969988314037,4.108796,2.343750000000001,13.020800000000008,3705.9427777815204
2024-07-08 07:09:00,45.51505,2.0254629999999993,0.6672239291318118,4.224537,2.3148150000000003,13.020800000000008,3705.9927777815205
2024-07-08 07:12:00,42.85301,1.9097229999999996,0.7608615260850841,3.7615739999999995,2.054397,11.284799999999962,3706.0427777815207
2024-07-08 07:18:00,41.29051,1.9386579999999993,0.7314969988314037,3.90625,2.141204000000001,11.574099999999987,3706.1427777815206
2024-07-08 07:21:00,44.35764,2.0254630000000002,0.667223929131812,3.645834,1.7361119999999994,10.99539999999999,3706.192777781521
2024-07-08 07:27:00,42.82407,1.8807869999999998,0.5236416858091305,3.4432870000000007,1.6203700000000003,13.020800000000008,3706.2927777815207
2024-07-08 07:30:00,79.89005,2.9803229999999994,0.1999204754590113,4.774306,1.7939830000000008,21.12270000000001,3706.342777781521
2024-07-08 07:36:00,92.30324,2.748843,1.4186156541062276,9.085653,6.94444,37.32640000000001,3706.442777781521
2024-07-08 07:39:00,77.60417,2.054398,0.9602879576698082,6.4236130000000005,4.716435000000001,26.33099999999999,3706.492777781521
2024-07-08 07:42:00,86.89236,2.054398,1.1175143285389095,6.539347,5.005789,29.513900000000007,3706.542777781521
2024-07-08 07:48:00,87.67361,1.9097220000000004,0.9960140833607907,6.105322,4.62963,30.092600000000004,3706.642777781521
2024-07-08 07:51:00,96.96181,0.7233809999999998,0.872876018271584,3.9062490000000007,4.224538000000001,52.37280000000001,3706.6927777815213
2024-07-08 07:57:00,85.73495,0.7233799999999997,0.9845470542113154,4.137732000000001,4.716432000000001,52.95139999999998,3706.792777781521
2024-07-08 08:00:00,79.91898,1.649305,1.1804557664869788,6.278932000000001,5.439817,47.7431,3706.8427777815214
2024-07-08 08:06:00,91.52199,2.1701390000000007,1.3383430175692084,7.349537,5.931718,46.5857,3706.9427777815213
2024-07-08 08:09:00,98.49537,2.141203,1.7547373247247626,8.940967,8.217594,61.053200000000004,3706.9927777815215
2024-07-08 08:12:00,88.39699,1.8807860000000005,1.6700639747020019,8.709488,8.304402,65.97219999999999,3707.0427777815216
2024-07-08 08:18:00,83.3912,1.8229160000000002,1.64319413846038,8.506948000000001,8.159722,62.5,3707.1427777815215
2024-07-08 08:21:00,82.26273,1.880788,1.6224254124436663,8.362272999999998,7.870365,61.6319,3707.1927777815217
2024-07-08 08:24:00,84.54861,1.9097220000000004,1.5865556212942655,8.333337,7.725694999999999,60.18519999999998,3707.242777781522
2024-07-08 08:27:00,98.49537,1.765047,1.5537077375989652,7.812505000000001,7.407408,62.5,3707.292777781522
2024-07-08 08:33:00,98.49537,1.765047,1.5694638151148228,7.957172,7.581015,63.657399999999996,3707.392777781522
2024-07-08 08:36:00,82.2338,2.054398,1.5632477221608678,8.246528,7.34954,57.870300000000015,3707.442777781522
2024-07-08 08:42:00,80.29514,2.083334,1.5393978523119962,8.246524,7.26273,55.5556,3707.542777781522
2024-07-08 08:45:00,85.3588,2.1990730000000003,1.4914649341958692,8.217588000000001,6.973385,53.8194,3707.5927777815223
2024-07-08 08:48:00,93.86574,1.9097229999999996,1.5023030944092408,7.870373,7.118060000000001,58.15969999999999,3707.6427777815225
2024-07-08 08:54:00,95.74653,1.9097220000000004,1.5023026683875282,7.928237,7.175925,60.47449999999998,3707.7427777815224
2024-07-08 08:57:00,79.91898,2.1122690000000004,1.5329026697629664,8.246524,7.204865,55.2662,3707.7927777815225
2024-07-08 09:03:00,79.91898,2.1122690000000004,1.514419153699288,8.188654,7.118055,54.68749999999997,3707.8927777815225
2024-07-08 09:06:00,80.32407,2.34375,1.5266582142884972,8.478005,7.060185,50.636600000000016,3707.9427777815226
2024-07-08 09:12:00,80.32407,2.3148150000000003,1.5157771240547087,8.50694,7.118055,50.63659999999999,3708.0427777815225
2024-07-08 09:15:00,80.70023,2.3148149999999994,1.5555385742241417,8.564815,7.2338,50.636600000000016,3708.0927777815227
2024-07-08 09:18:00,83.42014,2.228009,1.5220790728208977,8.449074,7.204864999999999,52.08329999999998,3708.142777781523
2024-07-08 09:24:00,83.42014,2.256945,1.5526255411438223,8.478010000000001,7.233795,53.530100000000004,3708.242777781523
2024-07-08 09:27:00,82.63889,2.1990739999999995,1.548966118231361,8.506944,7.34954,55.26629999999997,3708.292777781523
2024-07-08 09:30:00,82.63889,2.1990739999999995,1.567724237589226,8.449074,7.3206,52.37269999999998,3708.342777781523
2024-07-08 09:33:00,82.63889,2.2280099999999994,1.5026054555158117,8.391200000000001,7.118060000000001,53.240700000000004,3708.3927777815234
2024-07-08 09:39:00,82.2338,2.256945,1.5137034618914995,8.391200000000001,7.089125,51.50460000000001,3708.4927777815233
2024-07-08 09:42:00,79.13773,2.2858799999999997,1.5247536655326466,8.3912,7.06018,52.08339999999998,3708.5427777815235
2024-07-08 09:45:00,78.76157,2.2858799999999997,1.5444197969358358,8.391205,7.089115,50.34719999999999,3708.5927777815236
2024-07-08 09:48:00,78.76157,2.3148150000000003,1.47504113663587,8.33333,6.886575,50.05790000000002,3708.642777781524
2024-07-08 09:54:00,80.70023,2.1990739999999995,1.4319143547202091,8.101854,6.770830000000001,50.636600000000016,3708.7427777815237
2024-07-08 09:57:00,78.76157,2.256945,1.4329962233168276,7.986109999999999,6.568285,50.636600000000016,3708.792777781524
2024-07-08 10:03:00,78.76157,2.256945,1.453559894116524,8.043980000000001,6.655095,48.61110000000002,3708.892777781524
2024-07-08 10:06:00,77.60417,2.228009,1.4427604171694877,8.10185,6.741901,48.321800000000025,3708.942777781524
2024-07-08 10:09:00,80.32407,2.3726850000000006,1.4107122388223903,7.92824,6.307875,46.875,3708.992777781524
2024-07-08 10:15:00,78.79051,2.34375,1.378367458662361,7.899304999999999,6.278935,45.42830000000001,3709.092777781524
2024-07-08 10:18:00,78.76157,2.228009,1.3805378988025654,7.725694,6.278935,45.717599999999976,3709.1427777815243
2024-07-08 10:24:00,77.98032,2.1990739999999995,1.3487925438851702,7.638884,6.19213,44.27090000000001,3709.242777781524
2024-07-08 10:27:00,81.10532,2.228009,1.2703380312818962,7.378474,5.787035,46.29630000000003,3709.2927777815244
2024-07-08 10:33:00,81.48148,2.228009,1.3155135698251246,7.378474,5.844905,46.007000000000005,3709.3927777815243
2024-07-08 10:36:00,78.76157,2.228009,1.3375335604706164,7.436343999999999,5.931715,44.849500000000006,3709.4427777815245
2024-07-08 10:39:00,76.04167,2.34375,1.3330444691577568,7.407405,5.729164999999999,45.13889999999998,3709.4927777815246
2024-07-08 10:45:00,78.76157,2.4016199999999994,1.305363075331838,7.465274999999999,5.671295,44.27080000000001,3709.5927777815245
2024-07-08 10:48:00,77.98032,2.3148150000000003,1.2763913451043516,7.46528,5.758105,41.66670000000002,3709.6427777815247
2024-07-08 10:54:00,78.00926,2.3148149999999994,1.323116638260966,7.378474999999999,5.729170000000001,41.95600000000002,3709.7427777815246
2024-07-08 10:57:00,75.69444,2.3726849999999997,1.271435283696285,7.20486,5.410875,42.24540000000002,3709.792777781525
2024-07-08 11:00:00,78.38542,2.2280099999999994,1.3375339157586088,7.378469999999999,5.87384,42.824100000000016,3709.842777781525
2024-07-08 11:09:00,81.10532,2.256944,1.2569159925385769,7.175929,5.526625,42.534700000000015,3709.992777781525
2024-07-08 11:15:00,84.57755,2.256944,1.3031592267293726,7.262729,5.671295,44.84960000000001,3710.092777781525
2024-07-08 11:18:00,83.7963,2.1122690000000004,1.2961102849984836,7.291664000000001,5.902774999999999,43.692200000000014,3710.142777781525
2024-07-08 11:24:00,83.82523,2.083334,1.2856569156900788,7.291664000000001,5.93171,44.27089999999998,3710.242777781525
2024-07-08 11:27:00,81.10532,2.0254630000000002,1.3060442592301118,7.175924,5.931711,45.428199999999975,3710.2927777815253
2024-07-08 11:30:00,93.86574,2.0833330000000005,1.2856565537226867,7.031252,5.671299,46.00690000000003,3710.3427777815255
2024-07-08 11:36:00,91.55093,2.054398,1.2961474357199132,7.204858,5.902780000000001,46.5856,3710.4427777815254
2024-07-08 11:39:00,81.10532,2.1990740000000004,1.3272347715531136,7.4074089999999995,5.931715,42.24540000000002,3710.4927777815255
2024-07-08 11:45:00,83.42014,2.1990740000000004,1.3053298535824958,7.523149,6.018515,43.402799999999985,3710.5927777815255
2024-07-08 11:48:00,88.83102,1.851852,1.2206457616791733,6.915507000000001,5.815975,46.58560000000003,3710.6427777815256
2024-07-08 11:54:00,95.02315,1.7939819999999997,1.2566641596022734,6.6550910000000005,5.700229,48.32170000000002,3710.7427777815255
2024-07-08 11:57:00,94.64699,1.7361110000000002,1.2523432797801755,6.7418960000000006,5.873845,48.32169999999999,3710.7927777815257
2024-07-08 12:00:00,74.5081,1.8229169999999995,1.248849303046272,7.002317999999999,5.989581,39.9306,3710.842777781526
2024-07-08 12:06:00,72.56944,1.9097219999999995,1.2013389253033084,6.973383,5.758101000000001,35.87960000000001,3710.942777781526
2024-07-08 12:09:00,73.35069,2.054399,1.1175063127853704,6.8865739999999995,5.353005,34.722200000000015,3710.992777781526
2024-07-08 12:12:00,72.19329,2.1122690000000004,1.1366751908062607,6.799764000000001,5.208335,34.72230000000002,3711.042777781526
2024-07-08 12:15:00,74.88426,2.170139,1.1050477638195142,6.568284,4.861115000000001,35.30090000000001,3711.0927777815264
2024-07-08 12:18:00,77.60417,2.1122690000000004,1.111943047907228,6.452544,4.832175,37.03709999999998,3711.1427777815265
2024-07-08 12:21:00,90.39352,2.2569440000000007,1.2331130403976371,7.089124000000001,5.41088,39.93049999999997,3711.1927777815267
2024-07-08 12:27:00,91.55093,2.228009,1.2703459784189957,7.175924000000001,5.5844949999999995,39.0625,3711.2927777815266
2024-07-08 12:30:00,79.51389,2.6620369999999998,1.2284107260839832,7.262734,5.034727,34.72219999999999,3711.342777781527
2024-07-08 12:36:00,76.04167,2.141204,1.194266224841729,6.712964,5.15046,37.905100000000004,3711.4427777815267
2024-07-08 13:09:00,74.88426,2.3148149999999994,1.0956705467590746,6.423609999999999,4.513885000000001,35.87960000000004,3711.992777781527
2024-07-08 13:15:00,72.16435,2.1990749999999997,1.0877367737901653,6.423609999999999,4.658564999999999,34.72219999999999,3712.092777781527
2024-07-08 14:00:00,73.72685,2.256944,1.0202574722443596,6.0185189999999995,4.108795,32.407399999999996,3712.842777781527
2024-07-08 14:12:00,72.9456,2.1990749999999997,1.0877274919997264,6.39468,4.629625000000001,34.14349999999996,3713.0427777815266
2024-07-08 14:15:00,77.60417,2.256944,1.1585531114469698,6.105319,4.340275000000001,37.03709999999995,3713.092777781527
2024-07-08 14:21:00,81.48148,2.3148150000000003,1.095670546759073,6.4525440000000005,4.542819,36.45830000000001,3713.1927777815267
2024-07-08 14:24:00,86.11111,2.314814,1.1235476280211891,6.539349,4.658564999999999,35.59030000000001,3713.242777781527
2024-07-08 14:27:00,73.72685,2.0254630000000002,1.0835782818736506,6.163194000000001,4.629631,33.85420000000005,3713.292777781527
2024-07-08 14:33:00,73.35069,2.0254630000000002,1.0330951743248842,6.134264,4.542821,33.56479999999999,3713.392777781527
2024-07-08 14:36:00,72.56944,2.0833330000000005,0.997350872886186,5.815968,4.108795,33.27539999999999,3713.442777781527
2024-07-08 14:42:00,70.65972,2.0254630000000002,0.951614552651052,5.758098,4.079865,31.5394,3713.542777781527
2024-07-08 14:45:00,68.31597,2.054398,0.9310025414020965,5.758098,4.02199,28.935100000000034,3713.5927777815273
2024-07-08 14:51:00,67.93981,2.083334,0.9973511774193438,5.729164000000001,4.02199,28.93520000000001,3713.692777781527
2024-07-08 14:54:00,70.63079,2.170139,0.964715265796317,5.671294,3.819445000000001,27.777800000000013,3713.7427777815274
2024-07-08 14:57:00,67.93981,2.083334,0.9973415297223817,5.584493999999999,3.8773100000000005,28.64580000000001,3713.7927777815275
2024-07-08 15:00:00,71.78819,2.170139,1.0516038815386142,5.873844,4.108795,27.488400000000013,3713.8427777815277
2024-07-08 15:06:00,69.87847,2.083334,0.939473246137628,5.844904,4.079860000000001,27.488400000000013,3713.9427777815276
2024-07-08 15:09:00,68.31597,2.083334,0.9087674588444105,5.584493999999999,3.7905100000000003,26.909699999999987,3713.992777781528
2024-07-08 15:12:00,64.84375,2.054399,0.9004898903921907,5.439814,3.6747650000000007,25.173500000000047,3714.042777781528
2024-07-08 15:18:00,64.43866,2.1122690000000004,0.8506428801403967,5.497684,3.6168950000000004,24.305499999999995,3714.142777781528
2024-07-08 15:21:00,68.72106,2.228009,0.8817164460036153,5.208334000000001,3.211805,25.75229999999999,3714.192777781528
2024-07-08 15:27:00,72.56944,2.1990730000000003,0.873983200565289,5.468748,3.5011550000000007,26.331000000000017,3714.292777781528
2024-07-08 15:30:00,73.72685,2.141203,0.9252403960372275,5.353008000000001,3.501155,28.356599999999958,3714.342777781528
2024-07-08 15:33:00,69.87847,2.054398,0.9004896038364771,5.3819479999999995,3.6169000000000002,26.331000000000017,3714.3927777815284
2024-07-08 15:39:00,72.19329,2.0833330000000005,0.9087671732477586,5.3819479999999995,3.5879649999999996,26.620299999999986,3714.4927777815283
2024-07-08 15:42:00,78.76157,2.1990730000000003,0.9730743511309798,5.815968,3.9351850000000006,27.488400000000013,3714.5427777815285
2024-07-08 15:48:00,83.7963,2.1990739999999995,0.9416192212976402,5.729163,3.8194490000000005,27.199099999999987,3714.6427777815284
2024-07-08 15:51:00,70.63079,2.0254630000000002,0.9516046829108986,5.439814,3.761571,27.488400000000013,3714.6927777815285
2024-07-08 15:57:00,69.47338,2.0254630000000002,0.9224927367947238,5.410883999999999,3.7037010000000006,27.488400000000013,3714.7927777815285
2024-07-08 16:00:00,70.63079,2.0833330000000005,0.8766427284199544,5.410878,3.5879649999999996,26.04169999999999,3714.8427777815286
2024-07-08 16:03:00,69.47338,2.054399,0.9004898903921889,5.2951440000000005,3.5300949999999993,26.909699999999987,3714.892777781529
2024-07-08 16:09:00,69.09722,2.1122690000000004,0.9170175463155505,5.381944000000001,3.559024999999999,26.04169999999999,3714.9927777815287
2024-07-08 16:12:00,65.59606,2.1990740000000004,0.8371739102751762,5.439819,3.4432850000000004,24.594899999999996,3715.042777781529
2024-07-08 16:18:00,68.31597,2.228009,0.9166105970891038,5.410884,3.4432850000000004,24.016200000000026,3715.142777781529
2024-07-08 16:21:00,63.28125,2.141204,0.8927057307131134,5.063658000000001,3.1828700000000003,23.1481,3715.192777781529
2024-07-08 16:27:00,63.28125,2.141204,0.8926999685370985,5.0347230000000005,3.15393,23.1481,3715.292777781529
2024-07-08 16:30:00,64.84375,2.1990740000000004,0.9086785814332679,5.179397,3.2407449999999995,21.70139999999998,3715.342777781529
2024-07-08 16:33:00,62.12384,2.228009,0.8446794968407808,5.0347219999999995,3.0092550000000005,21.701300000000003,3715.3927777815293
2024-07-08 16:39:00,64.84375,2.2858789999999996,0.8596259279840986,4.976852,2.8935190000000004,22.85880000000003,3715.492777781529
2024-07-08 16:42:00,63.31019,2.1990739999999995,0.9086727476632912,4.918981,2.9803240000000004,18.807900000000018,3715.5427777815294
2024-07-08 17:12:00,44.35764,2.141204,0.7409310892195006,4.427083,2.430555,14.178299999999979,3716.0427777815294
2024-07-08 17:18:00,42.79514,2.1122680000000003,0.6874727393034503,3.790509,1.7939819999999997,13.599599999999953,3716.1427777815293
2024-07-08 17:21:00,41.63773,2.141204,0.7409310892195006,3.819444,1.8229160000000002,13.599599999999953,3716.1927777815295
2024-07-08 17:27:00,40.10416,2.1701390000000007,0.7904788980945118,3.9641200000000003,1.967593,12.152800000000013,3716.2927777815294
2024-07-08 17:30:00,41.63773,2.1990740000000004,0.7075526197405869,3.9641199999999994,1.880788,12.73150000000004,3716.3427777815295
2024-07-08 17:33:00,41.63773,1.938657,0.6912562053199084,3.414352,1.6203710000000004,13.888899999999978,3716.3927777815297
2024-07-08 17:39:00,42.82407,2.0833330000000005,0.7685301534758398,3.6458329999999997,1.7361110000000002,10.706000000000017,3716.4927777815296
2024-07-08 17:42:00,40.88541,2.2858789999999996,0.8194457470053556,4.02199,1.9097230000000005,13.310299999999984,3716.54277778153
2024-07-08 17:48:00,41.26157,2.2858789999999996,0.7757974356333042,4.079859999999999,1.938657,13.599500000000035,3716.6427777815297
2024-07-08 17:51:00,46.2963,2.343749,0.7406569182692933,3.9641200000000003,1.7361109999999993,15.04630000000003,3716.69277778153
2024-07-08 17:54:00,38.16551,2.1701390000000007,0.829656661996256,3.616898,1.6493049999999991,10.995400000000018,3716.74277778153
2024-07-08 18:00:00,32.75463,2.0833330000000005,0.7268437454170164,3.6747690000000004,1.7361109999999993,12.152800000000013,3716.84277778153
2024-07-08 18:12:00,37.78935,2.0833329999999997,0.6807392232654093,3.530093,1.5624989999999999,11.284799999999962,3717.04277778153
2024-07-08 18:15:00,34.31713,2.170139,0.7479433612196739,3.4432859999999996,1.4178230000000003,12.152699999999982,3717.09277778153
2024-07-08 18:18:00,32.00232,2.1990749999999997,0.7977518019851947,3.616898,1.5914350000000006,11.574099999999987,3717.14277778153
2024-07-08 18:21:00,34.69329,2.34375,0.7896108403543373,3.7615749999999997,1.5624999999999991,10.416699999999992,3717.1927777815304
2024-07-08 18:24:00,37.78935,2.0833329999999997,0.6282283423152123,3.4432859999999996,1.4467600000000003,11.284800000000018,3717.2427777815305
2024-07-08 18:27:00,41.66666,1.938657,0.6467939135369846,3.0381940000000007,1.2152780000000005,10.995399999999961,3717.2927777815307
2024-07-08 18:30:00,38.5706,1.9675919999999998,0.6984185041699452,3.2696749999999994,1.4467590000000001,11.574099999999987,3717.342777781531
2024-07-08 18:33:00,36.63195,1.9675919999999998,0.6984185041699452,3.1828699999999994,1.359954,9.548600000000022,3717.392777781531
2024-07-08 18:36:00,32.75463,2.054398,0.7197726576050975,3.414351,1.5046299999999997,10.416600000000017,3717.4427777815313
2024-07-08 18:39:00,37.78935,2.1701380000000006,0.7008781468059996,3.501156,1.4467600000000003,11.284699999999987,3717.4927777815315
2024-07-08 18:42:00,34.69329,2.0254630000000002,0.7126741730442793,3.3854170000000003,1.5046289999999996,10.127299999999991,3717.5427777815316
2024-07-08 18:45:00,36.63195,2.1122690000000004,0.7338985952314796,3.3564819999999997,1.3888889999999998,9.548600000000022,3717.592777781532
2024-07-08 18:48:00,37.4132,2.083334,0.7268470068449904,3.211805,1.273148,11.574000000000012,3717.642777781532
2024-07-08 18:51:00,36.25579,2.1701390000000007,0.7904788980945118,3.385416,1.3888889999999998,10.70599999999996,3717.692777781532
2024-07-08 18:54:00,35.50347,2.141204,0.7409326186633494,3.5590270000000004,1.5625,12.442099999999982,3717.7427777815324
2024-07-08 18:57:00,33.53588,2.141204,0.7409326186633494,3.5590270000000004,1.5625,11.863400000000013,3717.7927777815325
2024-07-08 19:00:00,33.53588,2.1990740000000004,0.7977515510035947,3.5590270000000004,1.5335650000000003,11.573999999999955,3717.8427777815327
2024-07-08 19:03:00,35.8507,2.1990740000000004,0.7075508831857056,3.5879630000000002,1.5046299999999997,11.574100000000044,3717.892777781533
2024-07-08 19:06:00,38.94676,2.34375,0.6847896890494276,3.616898,1.3599539999999992,13.020800000000008,3717.942777781533
2024-07-08 19:09:00,37.03704,2.1990749999999997,0.6535252671408931,3.530093,1.4178230000000003,12.442099999999982,3717.9927777815333
2024-07-08 19:12:00,30.09259,1.9965270000000004,0.7055595673400324,3.29861,1.4467599999999994,10.127300000000048,3718.0427777815335
2024-07-08 19:18:00,34.69329,2.314814,0.7827154964976473,3.385416,1.2152789999999998,10.995399999999961,3718.0427777815335
2024-07-08 19:21:00,38.5706,2.3726849999999997,0.8818827582321364,3.616898,1.4467599999999994,12.442099999999982,3718.0927777815336
2024-07-08 19:24:00,40.10416,2.3148149999999994,0.734069692370009,3.5011579999999993,1.3020830000000005,10.416699999999992,3718.142777781534
2024-07-08 19:27:00,37.78935,2.141203,0.6941838967494205,3.385416,1.359954,10.706000000000017,3718.192777781534
2024-07-08 19:30:00,32.78357,2.0833330000000005,0.7268467627275012,3.2696750000000003,1.3310189999999995,10.127300000000048,3718.242777781534
2024-07-08 19:33:00,36.25579,1.9675920000000007,0.7763240823647659,3.327546,1.5624999999999991,12.152800000000013,3718.2927777815344
2024-07-08 19:36:00,42.82407,2.025462,0.667223694841951,3.298611,1.38889,13.310200000000009,3718.3427777815346
2024-07-08 19:39:00,40.88541,1.967593,0.6984202177175131,3.327546,1.5046299999999997,9.548599999999965,3718.3927777815347
2024-07-08 19:42:00,40.10416,1.9386579999999993,0.5962052599470403,3.327546,1.4756939999999998,10.995300000000043,3718.442777781535
2024-07-08 19:45:00,42.82407,1.967593,0.6536215683023181,3.2696769999999997,1.4178229999999994,11.863400000000013,3718.492777781535
2024-07-08 19:48:00,37.78935,1.8807869999999998,0.5236439977483902,3.0671289999999996,1.2442130000000002,10.995400000000018,3718.5427777815353
2024-07-08 19:51:00,37.78935,2.0254630000000002,0.7537883543359152,3.29861,1.4467590000000001,10.706099999999992,3718.5927777815355
2024-07-08 19:54:00,34.69329,2.1122690000000004,0.7338970761512952,3.3854170000000003,1.4178229999999994,8.969899999999996,3718.6427777815356
2024-07-08 19:57:00,38.16551,2.170139,0.7008766530544543,3.501158,1.4467600000000003,11.863399999999956,3718.692777781536
2024-07-08 20:00:00,38.16551,2.083334,0.7268454981919882,3.501158,1.5625000000000009,10.127300000000048,3718.742777781536
2024-07-08 20:03:00,41.26157,2.170139,0.7479449009804755,3.4722220000000004,1.4467600000000003,10.995400000000018,3718.792777781536
2024-07-08 20:06:00,38.94676,2.054398,0.7197711594285148,3.29861,1.3888880000000006,11.574099999999987,3718.8427777815364
2024-07-08 20:09:00,35.8507,2.141204,0.7409295597703589,3.4722230000000005,1.4756939999999998,11.284699999999987,3718.8927777815366
2024-07-08 20:12:00,35.8507,2.1701390000000007,0.6472270294780047,3.5300920000000007,1.4467589999999992,11.574099999999987,3718.9427777815367
2024-07-08 20:15:00,35.47454,2.1701390000000007,0.7479418214535348,3.6747690000000004,1.6493049999999991,11.573999999999955,3718.992777781537
2024-07-08 20:18:00,37.78935,2.1701390000000007,0.7479418214535348,3.6747690000000004,1.6493049999999991,11.574099999999987,3719.042777781537
2024-07-08 20:21:00,39.72801,2.1701390000000007,0.7008783777835086,3.587962,1.5335650000000003,10.706099999999992,3719.0927777815373
2024-07-08 20:24:00,33.15972,2.1122680000000003,0.7338983518331276,3.5879630000000002,1.6203710000000004,11.863400000000013,3719.1427777815375
2024-07-08 20:27:00,32.37847,2.1122690000000004,0.6345751244293396,3.4432870000000007,1.4178230000000003,11.574000000000012,3719.1927777815376
2024-07-08 20:30:00,30.06366,2.1990740000000004,0.7977515510035947,3.414351,1.3888889999999998,10.995299999999986,3719.242777781538
2024-07-08 20:33:00,36.63195,2.2858789999999996,0.7757974356333042,3.4722219999999995,1.3310190000000004,11.863400000000013,3719.292777781538
2024-07-08 20:36:00,34.31713,2.170139,0.7479418214535346,3.530093,1.5046289999999996,11.863499999999988,3719.342777781538
2024-07-08 20:39:00,32.75463,2.170139,0.7479433612196739,3.5879630000000002,1.5625000000000009,10.995400000000018,3719.3927777815384
2024-07-08 20:42:00,32.75463,2.170139,0.7479418214535346,3.4722220000000004,1.446758,11.863400000000013,3719.4427777815386
2024-07-08 21:00:00,32.78357,2.141203,0.7831847343133747,3.124998999999999,1.1574079999999993,10.416699999999992,3719.4427777815386
2024-07-08 21:03:00,30.43982,2.1122679999999994,0.7758691665030297,3.2696749999999994,1.3310190000000004,10.70599999999996,3719.4427777815386
2024-07-08 21:06:00,34.69329,2.1122679999999994,0.5710966418412119,3.2696749999999994,1.2152780000000005,10.706000000000017,3719.4427777815386
2024-07-08 21:09:00,31.22107,2.0254630000000002,0.6672222644059572,3.0960650000000003,1.1863419999999998,10.995399999999961,3719.4427777815386
2024-07-08 21:18:00,30.06366,2.170139,0.7904774913208589,3.0960650000000003,1.0995370000000007,11.574099999999987,3719.4427777815386
2024-07-08 21:21:00,30.84491,2.228009,0.7619102634082585,3.2696750000000003,1.186343,10.70599999999996,3719.4427777815386
2024-07-08 21:24:00,33.56482,2.170139,0.7008766530544543,3.240741,1.186343,11.574100000000044,3719.4427777815386
2024-07-08 21:27:00,30.84491,2.054398,0.67399312185539,3.096064,1.157407,8.970000000000027,3719.4427777815386
2024-07-08 21:30:00,30.46875,2.083334,0.5652180809284687,3.0671299999999997,1.0416660000000002,10.416600000000017,3719.4427777815386
2024-07-08 21:39:00,32.78357,2.0833329999999997,0.5652203240154745,3.0960639999999993,1.070602,10.706099999999992,3719.4427777815386
2024-07-08 21:42:00,30.46875,2.0254629999999993,0.6672239291318118,2.922453,1.0127310000000005,11.863499999999988,3719.4427777815386
2024-07-08 21:45:00,30.06366,2.083334,0.8069442628206926,2.9803240000000004,1.0995359999999996,10.995400000000018,3719.4427777815386
2024-07-08 21:51:00,31.22107,2.170139,0.7479418214535346,3.3854170000000003,1.359953,11.284700000000043,3719.4427777815386
2024-07-08 21:54:00,30.06366,2.141204,0.6941841283645545,3.2696750000000003,1.244212,10.127299999999991,3719.4427777815386
2024-07-08 22:00:00,30.84491,2.1990740000000004,0.7549342300849239,3.125,1.070600999999999,9.838000000000022,3719.4427777815386
2024-07-08 22:06:00,32.78357,2.228009,0.8050033302251168,3.240741,1.186344,10.416699999999992,3719.4427777815386
2024-07-08 22:09:00,31.22107,2.054398,0.6739914450059542,3.327546,1.3888880000000006,8.680600000000027,3719.4427777815386
2024-07-08 22:12:00,32.37847,2.1701390000000007,0.6472250238139633,3.298611,1.2152769999999995,9.259299999999996,3719.4427777815386
2024-07-08 22:39:00,32.00232,1.6203700000000003,0.6108240743716111,2.546296,1.070602,10.127300000000048,3719.4427777815386
2024-07-08 22:42:00,33.53588,1.8229170000000003,0.43300399214192414,2.7777779999999996,0.9837959999999999,10.70599999999996,3719.4427777815386
2024-07-08 23:27:00,30.46875,2.1990730000000003,0.754935538796489,3.1539339999999996,1.0995369999999998,11.284800000000018,3719.4427777815386
2024-07-09 00:51:00,30.38194,2.1990740000000004,0.5011051776713702,3.1828700000000003,1.0127309999999996,10.127299999999991,3719.4427777815386
2024-07-09 05:15:00,33.56482,2.256944,0.8122317402396584,3.125,1.0416660000000002,10.416699999999992,3719.4427777815386
2024-07-09 05:21:00,34.31713,2.1990740000000004,0.7549357801171274,3.1828700000000003,1.1284719999999995,10.706099999999992,3719.4427777815386
2024-07-09 05:24:00,32.37847,2.170139,0.7479433612196739,3.2696749999999994,1.244212,10.127399999999966,3719.4427777815386
2024-07-09 05:30:00,32.37847,2.1990740000000004,0.7549357801171288,3.2696749999999994,1.2152769999999995,9.548699999999997,3719.4427777815386
2024-07-09 05:33:00,32.40741,2.170139,0.7008749283177205,3.1828700000000003,1.1284710000000002,10.706000000000017,3719.4427777815386
2024-07-09 05:36:00,32.00232,2.170139,0.7008749283177205,3.211805,1.157406,10.416599999999988,3719.4427777815386
2024-07-09 05:48:00,30.46875,2.2858790000000004,0.7757958550987244,3.1539349999999997,1.0127309999999996,7.812499999999972,3719.4427777815386
2024-07-09 05:51:00,33.15972,2.2858790000000004,0.7274652537816861,3.1539349999999997,0.983795999999999,9.548599999999993,3719.4427777815386
2024-07-09 06:03:00,32.78357,2.228009,0.7619071429170238,3.125,1.0416660000000002,10.995400000000018,3719.4427777815386
2024-07-09 06:06:00,34.31713,2.1701390000000007,0.6472270294780084,3.2407399999999997,1.157407,9.837999999999965,3719.4427777815386
2024-07-09 06:12:00,31.25,2.1122690000000004,0.6874729715684733,3.1828700000000003,1.1863419999999998,10.127399999999966,3719.4427777815386
2024-07-09 06:15:00,30.46875,2.170139,0.5828025236929124,3.1539349999999997,1.0416660000000002,10.127299999999991,3719.4427777815386
2024-07-09 06:21:00,30.84491,2.1701390000000007,0.7479418214535348,3.0960650000000003,1.070600999999999,9.83789999999999,3719.4427777815386
