Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-07-09 06:24:00,32.00232,2.1122690000000004,0.6345771014216934,3.2407399999999997,1.2152770000000004,12.731400000000008,3719.4927777815387
2024-07-09 06:30:00,31.22107,2.141204,0.6941841283645545,3.1828700000000003,1.157407,10.416700000000048,3719.5927777815386
2024-07-09 06:33:00,30.84491,2.170139,0.5828025236929124,3.1539349999999997,1.0416660000000002,11.284800000000018,3719.642777781539
2024-07-09 06:36:00,36.25579,2.2858790000000004,0.7757974356333044,3.211805,1.070602,11.284699999999987,3719.692777781539
2024-07-09 06:42:00,39.72801,2.256944,0.7208457574318926,3.29861,1.157407,11.574000000000012,3719.792777781539
2024-07-09 06:45:00,48.23495,2.1990740000000004,0.5011089455419561,4.195601,2.0254629999999993,13.020800000000008,3719.842777781539
2024-07-09 06:51:00,43.20023,2.0254630000000002,0.5534218497762724,3.877314,1.9097220000000004,11.863400000000013,3719.942777781539
2024-07-09 06:54:00,39.72801,2.1701390000000007,0.7008766530544546,3.298611,1.2442129999999993,10.70599999999996,3719.992777781539
2024-07-09 07:00:00,37.78935,2.141204,0.7409326186633494,3.327546000000001,1.3310190000000004,10.995399999999961,3720.092777781539
2024-07-09 07:03:00,38.94676,2.1701390000000007,0.7904774913208578,3.703704000000001,1.7071759999999996,11.574099999999987,3720.1427777815393
2024-07-09 07:06:00,38.19445,2.054398,0.6218564778059078,3.703704,1.7361110000000002,11.284699999999987,3720.1927777815395
2024-07-09 07:12:00,36.63195,2.1122680000000003,0.571094176560756,3.5879630000000002,1.5335649999999994,10.995300000000015,3720.2927777815394
2024-07-09 07:15:00,37.81829,2.170139,0.5828050264100668,3.414351,1.3020830000000005,13.310200000000037,3720.3427777815396
2024-07-09 07:18:00,33.15972,2.141203,0.8221087199057178,3.4722219999999995,1.5335649999999994,8.391199999999998,3720.3927777815397
2024-07-09 07:21:00,37.78935,2.314814,0.7340712477344137,3.819444,1.6203709999999996,10.416699999999992,3720.44277778154
2024-07-09 07:24:00,37.78935,2.228009,0.7142071457060738,3.501157,1.3888889999999998,10.416699999999992,3720.49277778154
2024-07-09 07:27:00,40.10416,2.228009,0.8446847853689723,3.5590280000000005,1.5335650000000003,12.442100000000039,3720.5427777815403
2024-07-09 07:33:00,40.48032,2.1122690000000004,0.8145383272947234,3.703704,1.7939809999999996,11.574000000000012,3720.64277778154
2024-07-09 07:36:00,70.65972,1.967593,0.7763293324803651,5.1504579999999995,3.385415,22.280099999999976,3720.6927777815404
2024-07-09 07:42:00,78.38542,2.3148150000000003,1.0956803274135565,5.844904,3.9351890000000003,23.1481,3720.7927777815403
2024-07-09 07:45:00,86.89236,1.9675919999999998,0.9341447783329906,5.873846,4.253474000000001,28.93520000000001,3720.8427777815405
2024-07-09 07:51:00,84.57755,1.6493059999999993,0.9566581088176991,5.642366,4.48495,31.25,3720.9427777815404
2024-07-09 07:54:00,71.03588,1.8229170000000003,1.0161084212836715,5.873844,4.542826999999999,29.513900000000035,3720.9927777815406
2024-07-09 07:57:00,66.78241,2.054399,0.9602981889025809,5.729164000000001,4.021995,25.75229999999999,3721.0427777815407
2024-07-09 08:03:00,70.63079,2.083334,0.9087674588444105,5.526623,3.7326390000000007,27.777800000000013,3721.1427777815406
2024-07-09 08:06:00,86.48727,2.3726849999999997,1.4325876155624642,8.04398,6.452545,44.56020000000001,3721.192777781541
2024-07-09 08:12:00,90.76968,2.2858790000000004,1.335780911886197,7.638884,6.047454999999999,45.42820000000003,3721.2927777815407
2024-07-09 08:15:00,88.83102,1.765047,1.2452314213547675,6.684027,5.7581,53.81949999999998,3721.342777781541
2024-07-09 08:21:00,88.42593,1.7939820000000006,1.2375932341833882,6.684027,5.700235,49.47919999999999,3721.442777781541
2024-07-09 08:24:00,81.07639,1.8229159999999993,1.2869806559238461,6.915512999999999,5.960647,50.636499999999984,3721.492777781541
2024-07-09 08:27:00,80.32407,2.2858789999999996,1.2666699399511683,7.0601840000000005,5.381945000000001,43.40270000000001,3721.542777781541
2024-07-09 08:33:00,80.70023,2.228009,1.2234520651500413,6.973384,5.324075,43.40270000000001,3721.642777781541
2024-07-09 08:36:00,83.7963,2.343749,1.2860797896679073,7.204864,5.468755,44.27080000000001,3721.6927777815413
2024-07-09 08:39:00,77.98032,2.141203,1.2628212434925892,7.0601840000000005,5.584491,45.71750000000003,3721.7427777815415
2024-07-09 08:42:00,84.57755,2.3726849999999997,1.2212564219916668,7.031249999999999,5.1793949999999995,42.24539999999999,3721.7927777815416
2024-07-09 08:48:00,86.5162,2.3148149999999994,1.227785941564893,6.97338,5.208335000000001,43.11340000000001,3721.8927777815416
2024-07-09 08:51:00,89.23611,1.9965270000000004,1.1449134453883394,6.5104120000000005,5.092594999999999,43.11340000000001,3721.9427777815417
2024-07-09 08:54:00,95.8044,1.7361109999999993,1.1165489515293572,6.076386,5.005785,50.05790000000002,3721.992777781542
2024-07-09 08:57:00,76.0706,2.141204,1.170497211098412,6.6261589999999995,5.034725,41.087999999999994,3722.042777781542
2024-07-09 09:03:00,75.66551,2.228009,1.09673302871291,6.568283999999999,4.774304999999999,37.61580000000001,3722.142777781542
2024-07-09 09:06:00,73.35069,2.3148150000000003,1.0956705467590748,6.4814799999999995,4.5717550000000005,35.590299999999985,3722.192777781542
2024-07-09 09:12:00,75.66551,2.34375,1.0754851221012658,6.510414999999999,4.542825,37.037000000000006,3722.292777781542
2024-07-09 09:15:00,74.5081,2.256945,1.1056909799440107,6.4525500000000005,4.629625000000001,35.87960000000001,3722.3427777815423
2024-07-09 09:18:00,76.04167,2.083334,1.0248201281011287,6.018514,4.340280000000001,38.19449999999998,3722.3927777815425
2024-07-09 09:24:00,76.0706,2.141203,1.0696521702270247,6.076388,4.369215,38.1944,3722.4927777815424
2024-07-09 09:27:00,74.88426,2.054398,1.042290219226451,6.134258000000001,4.513890000000001,38.4838,3722.5427777815426
2024-07-09 09:33:00,79.16667,2.1990739999999995,1.0323493689077425,6.0763929999999995,4.253469000000001,35.30090000000001,3722.6427777815425
2024-07-09 09:36:00,83.7963,1.8807869999999998,1.0591396288092834,5.989588,4.629631000000001,44.849500000000006,3722.6927777815426
2024-07-09 09:42:00,78.38542,1.9097220000000004,1.1148264419408687,6.134264,4.803241999999999,41.95600000000002,3722.7927777815426
2024-07-09 09:45:00,73.35069,2.170139,1.1306747408122066,6.45255,4.7743009999999995,37.32639999999998,3722.8427777815427
2024-07-09 09:48:00,79.16667,1.7939809999999996,1.0063106651127944,5.729165999999999,4.427085000000001,41.66669999999999,3722.892777781543
2024-07-09 09:54:00,90.01736,1.5625,0.9263047972238159,5.150468,4.079858,41.95599999999999,3722.992777781543
2024-07-09 09:57:00,75.63657,1.5625,1.1084994539164068,5.9027769999999995,5.0925970000000005,45.13890000000001,3723.042777781543
2024-07-09 10:03:00,72.9456,1.9097220000000004,1.1148264419408687,6.250004000000001,4.918982,37.615700000000004,3723.142777781543
2024-07-09 10:06:00,71.78819,2.2858799999999997,1.0869136477764294,6.4525500000000005,4.57176,33.27550000000002,3723.192777781543
2024-07-09 10:09:00,74.5081,2.34375,1.104400259381921,6.3657449999999995,4.427084999999999,35.01150000000001,3723.2427777815433
2024-07-09 10:15:00,76.0706,2.3148149999999994,1.1235479354506621,6.394675,4.513890000000001,36.16900000000001,3723.342777781543
2024-07-09 10:18:00,75.66551,2.2858799999999997,1.1146383921422869,6.365740000000001,4.513890000000001,35.30090000000001,3723.3927777815434
2024-07-09 10:21:00,75.66551,2.3148149999999994,1.0669035953678159,6.2789399999999995,4.340275000000001,35.300899999999984,3723.4427777815436
2024-07-09 10:24:00,80.32407,2.2858789999999996,1.0869133446606827,6.2789340000000005,4.398145,37.61580000000001,3723.4927777815437
2024-07-09 10:30:00,80.32407,2.228009,1.1233611912927848,6.250004,4.484955,36.747600000000006,3723.5927777815436
2024-07-09 10:33:00,90.76968,1.9965279999999996,1.0238753188005687,5.758106,4.195598,37.32640000000001,3723.642777781544
2024-07-09 10:39:00,93.08449,1.7071759999999996,1.0214557727191071,5.5555509999999995,4.398145,43.113399999999984,3723.7427777815437
2024-07-09 10:42:00,82.26273,1.475695,0.9783097508938587,5.295139999999999,4.427084999999999,47.74300000000002,3723.792777781544
2024-07-09 10:48:00,78.81944,1.475695,1.017398750837869,5.353006,4.542821000000001,45.428200000000004,3723.892777781544
2024-07-09 10:51:00,75.66551,1.851852,1.0492825472284137,5.787032,4.45602,38.48370000000003,3723.942777781544
2024-07-09 10:54:00,74.5081,2.1701390000000007,1.078709804584444,6.221064000000001,4.484955,34.43289999999996,3723.992777781544
2024-07-09 11:00:00,72.19329,2.2280099999999994,1.0967240047880462,6.2789399999999995,4.48495,34.43290000000002,3724.092777781544
2024-07-09 11:03:00,72.97454,2.4016210000000004,1.092550975107905,6.452546000000001,4.427084999999999,32.11810000000003,3724.1427777815443
2024-07-09 11:09:00,71.03588,2.372686,1.0539328791370086,6.394676,4.36921,31.5394,3724.242777781544
2024-07-09 11:12:00,73.35069,2.430555,1.0390355553817623,6.250000000000001,4.137735,32.696799999999996,3724.2927777815444
2024-07-09 11:15:00,74.91319,2.3726849999999997,0.9901135537646154,6.0185200000000005,3.9351849999999997,32.9862,3724.3427777815446
2024-07-09 11:21:00,75.66551,2.256945,0.9578739038661835,5.87384,3.9062449999999993,34.14350000000002,3724.4427777815445
2024-07-09 11:24:00,76.85185,2.228009,0.9814075403127052,5.902774,3.993054999999999,33.275499999999965,3724.4927777815446
2024-07-09 11:30:00,78.00926,2.256944,0.9897144500020149,5.931709,3.993055000000001,32.407399999999996,3724.5927777815446
2024-07-09 11:33:00,76.0706,2.083334,0.9973511774193438,5.729164000000001,4.02199,33.275499999999994,3724.6427777815447
2024-07-09 11:39:00,75.66551,2.083334,0.968951329369682,5.787034,4.05093,32.40739999999997,3724.7427777815446
2024-07-09 11:42:00,74.91319,2.141204,0.9861592530216727,5.873844000000001,4.079860000000001,34.43290000000002,3724.792777781545
2024-07-09 11:45:00,72.97454,2.083334,0.9973511774193454,5.9317139999999995,4.22454,32.40749999999997,3724.842777781545
2024-07-09 11:48:00,72.19329,2.228009,0.9813968337883677,5.758104,3.848375,33.275499999999965,3724.892777781545
2024-07-09 11:54:00,71.03588,2.141204,0.9861693683181928,5.873839,4.079865,33.85410000000002,3724.992777781545
2024-07-09 11:57:00,69.09722,2.228009,1.069316017327704,6.07639,4.253470999999999,30.09250000000003,3725.0427777815453
2024-07-09 12:00:00,67.53472,2.2858799999999997,0.9979961213715802,6.076384999999999,4.108795000000001,26.33099999999996,3725.0927777815455
2024-07-09 12:03:00,72.56944,2.3148150000000003,0.9403067204036055,5.787039999999999,3.7326349999999993,28.356499999999983,3725.1427777815456
2024-07-09 12:09:00,72.56944,2.3148150000000003,0.9403067204036055,5.787039999999999,3.7326349999999993,26.620300000000043,3725.2427777815456
2024-07-09 12:12:00,69.87847,2.3148150000000003,0.974041151487942,5.8738399999999995,3.848375,28.35650000000004,3725.2927777815457
2024-07-09 12:15:00,67.53472,2.1990739999999995,0.9416081067963215,5.787033999999999,3.8773100000000005,25.173699999999997,3725.342777781546
2024-07-09 12:21:00,67.15856,2.1990739999999995,0.9416081067963215,5.700233999999999,3.7905100000000003,26.04169999999999,3725.442777781546
2024-07-09 12:24:00,70.63079,2.2280099999999994,3.554079908047707,0.6365739999999995,3.732640000000001,28.067099999999982,3725.492777781546
2024-07-09 12:30:00,57.08912,3.530093,0.9292480500744105,6.01852,2.575227,17.650500000000022,3725.592777781546
2024-07-09 12:33:00,80.6713,2.5752309999999996,0.9728348879602519,5.815974,3.4722229999999996,22.56940000000003,3725.642777781546
2024-07-09 12:36:00,83.7963,2.170139,1.0236511154353674,5.960649,4.166670000000001,28.067200000000014,3725.6927777815463
2024-07-09 12:45:00,66.00116,2.025462,0.9225027004340097,5.902774,4.195601999999999,24.594899999999996,3725.8427777815464
2024-07-09 12:51:00,68.31597,2.228009,0.9166223358170119,5.8449040000000005,3.8773150000000003,26.04169999999999,3725.9427777815463
2024-07-09 12:54:00,71.81713,2.228009,0.949753370937138,5.613423999999999,3.674765,26.620299999999986,3725.9927777815465
2024-07-09 13:00:00,69.84954,2.170139,0.9647046856921105,5.642364,3.7905049999999996,25.75229999999999,3726.0927777815464
2024-07-09 13:03:00,67.93981,2.1990739999999995,0.9416081067963195,5.6712940000000005,3.76157,25.17360000000002,3726.1427777815466
2024-07-09 13:06:00,72.19329,2.170139,0.866227172890903,5.613423999999999,3.6747650000000007,25.752300000000048,3726.1927777815467
2024-07-09 13:12:00,70.63079,2.141204,0.9252406797707078,5.526619,3.6747650000000007,24.88420000000002,3726.2927777815466
2024-07-09 13:15:00,70.65972,2.228009,0.949753370937138,5.526623999999999,3.5879649999999996,25.463000000000022,3726.342777781547
2024-07-09 13:21:00,71.00694,2.2858790000000004,0.8971141166590578,5.584489,3.5300900000000004,25.462999999999965,3726.4427777815467
2024-07-09 13:24:00,67.93981,2.1122690000000004,0.8846781413411401,5.353014000000001,3.5011550000000007,24.594899999999996,3726.492777781547
2024-07-09 13:30:00,67.53472,2.170139,0.8662271728909009,5.439819,3.5011599999999996,24.30559999999997,3726.592777781547
2024-07-09 13:33:00,69.47338,2.170139,0.8662271728909009,5.439819,3.5011599999999996,25.462999999999965,3726.642777781547
2024-07-09 13:36:00,71.78819,2.170139,0.9334373688766231,5.353009,3.472220000000001,27.488400000000013,3726.692777781547
2024-07-09 13:42:00,69.84954,2.170139,0.9334373688766211,5.468749000000001,3.58796,26.90979999999996,3726.792777781547
2024-07-09 13:45:00,67.93981,2.170139,0.9006941386869182,5.613429,3.7037000000000004,24.305499999999995,3726.8427777815473
2024-07-09 13:48:00,69.50231,2.1990740000000004,0.9086645802979554,5.613429,3.674765,26.041600000000017,3726.8927777815475
2024-07-09 13:51:00,69.87847,2.1990740000000004,0.9416081067963197,5.468749000000001,3.559024999999999,26.909700000000043,3726.9427777815476
2024-07-09 13:54:00,67.53472,2.1122690000000004,0.9170175463155505,5.353014000000001,3.5300949999999993,25.17360000000002,3726.992777781548
2024-07-09 14:00:00,69.47338,2.1701390000000007,0.9334373688766233,5.555554,3.674765,24.305499999999995,3727.0927777815477
2024-07-09 14:03:00,66.78241,2.0833330000000005,0.9394625660248411,5.584494,3.8194409999999994,25.462999999999965,3727.142777781548
2024-07-09 14:06:00,75.28935,2.170139,0.9007057348541269,5.381944000000001,3.472225000000001,26.331000000000017,3727.192777781548
2024-07-09 14:12:00,72.97454,2.1701390000000007,0.9947252143069076,5.4976840000000005,3.674765,25.173599999999965,3727.292777781548
2024-07-09 14:15:00,68.31597,2.141204,0.9252406797707078,5.758104,3.906250000000001,24.3056,3727.342777781548
2024-07-09 14:21:00,68.31597,2.1122690000000004,0.9170175463155505,5.700234000000001,3.8773149999999994,25.462999999999965,3727.442777781548
2024-07-09 14:24:00,71.78819,2.228009,0.9166223358170119,5.613424000000001,3.645835000000001,24.594899999999996,3727.4927777815483
2024-07-09 14:27:00,67.15856,2.1990739999999995,0.9086762479315171,5.4976840000000005,3.559030000000001,22.858800000000002,3727.5427777815485
2024-07-09 14:33:00,69.47338,2.228009,0.9166223358170119,5.4976840000000005,3.530095,23.7269,3727.6427777815484
2024-07-09 14:36:00,72.56944,1.8807869999999998,0.9077128922605875,5.324077,3.7905100000000003,25.173599999999965,3727.6927777815486
2024-07-09 14:42:00,67.93981,2.141203,0.9252403960372293,5.642364,3.7905110000000004,25.173699999999968,3727.7927777815485
2024-07-09 14:45:00,63.28125,2.1122680000000003,0.8846893157868023,5.468749000000001,3.6169010000000004,22.280100000000004,3727.8427777815486
2024-07-09 14:48:00,67.15856,1.8807870000000007,0.819548246413247,4.918977,3.298609999999999,23.7269,3727.892777781549
2024-07-09 14:51:00,79.91898,1.5914350000000006,0.7910553333188179,4.513884,3.2407390000000005,25.462999999999994,3727.942777781549
2024-07-09 14:54:00,75.63657,1.7361120000000003,0.8629646491634578,5.324077000000001,3.9351850000000006,26.620400000000018,3727.992777781549
2024-07-09 14:57:00,69.47338,1.938657,0.8670930319869207,5.324078,3.6747710000000007,25.46289999999999,3728.0427777815494
2024-07-09 15:00:00,68.31597,2.1122690000000004,0.9775648110525098,5.439814,3.674765,24.884299999999996,3728.0927777815496
2024-07-09 15:03:00,66.37731,2.0254630000000002,0.8921840083167014,5.468748,3.732635,24.016200000000026,3728.1427777815497
2024-07-09 15:06:00,64.0625,2.083334,0.8766316275044803,5.410883999999999,3.58796,22.569399999999973,3728.19277778155
2024-07-09 15:09:00,63.28125,2.1122690000000004,0.9170284584788043,5.295134,3.472225,22.85880000000003,3728.24277778155
2024-07-09 15:12:00,66.37731,2.170139,0.8662271728909009,5.353014,3.4143549999999996,22.280100000000004,3728.2927777815503
2024-07-09 15:15:00,66.37731,2.083334,0.8766430069640374,5.1504639999999995,3.3275499999999996,23.4375,3728.3427777815505
2024-07-09 15:18:00,63.31019,2.141204,0.8584471262165619,5.266204000000001,3.3564800000000004,22.569499999999948,3728.3927777815506
2024-07-09 15:21:00,64.84375,2.170139,0.8662394249956147,5.208329000000001,3.26968,21.990700000000004,3728.442777781551
2024-07-09 15:33:00,64.0625,2.228009,0.881717686536171,5.0347230000000005,3.038195000000001,22.280100000000033,3728.6427777815506
2024-07-09 15:36:00,61.74769,2.1122690000000004,0.8145396160192258,4.947917,3.038194999999999,20.83340000000001,3728.692777781551
2024-07-09 15:39:00,62.15278,2.0833330000000005,0.8766324869176787,4.947917,3.1249949999999993,21.990700000000004,3728.742777781551
2024-07-09 15:42:00,64.0625,2.1122679999999994,0.8145380652492618,4.947917,3.038195000000001,21.990700000000004,3728.792777781551
2024-07-09 15:45:00,62.52894,2.054398,0.7993209846061016,4.861110999999999,3.0092550000000005,20.83329999999995,3728.8427777815514
2024-07-09 15:48:00,60.96644,2.054399,0.8685610324768631,4.861112,3.0671250000000008,19.965300000000013,3728.8927777815516
2024-07-09 15:51:00,60.21412,2.083334,0.7685248913691829,4.947917,3.038190000000001,20.25460000000004,3728.9427777815517
2024-07-09 15:54:00,62.15278,2.170139,0.8662296233317893,4.9189810000000005,2.9803240000000004,19.965300000000013,3728.992777781552
2024-07-09 15:57:00,62.15278,2.1701390000000007,0.8662222719792048,5.063658000000001,3.1249949999999993,20.833399999999983,3729.042777781552
2024-07-09 16:00:00,60.21412,2.1990740000000004,0.8371831072087282,4.890046,2.8935190000000004,20.543999999999983,3729.0927777815523
2024-07-09 16:03:00,59.40394,2.1990739999999995,0.7977501350698303,4.74537,2.719907,19.386599999999987,3729.1427777815525
2024-07-09 16:06:00,60.21412,2.141204,0.8584483437229035,4.600694,2.6909710000000002,19.097199999999987,3729.1927777815526
2024-07-09 16:09:00,62.12384,2.054398,0.7611700383451909,4.456019,2.5752319999999997,19.676000000000045,3729.242777781553
2024-07-09 16:12:00,59.80903,2.083334,0.8069442628206938,4.629630000000001,2.7488420000000007,20.254599999999982,3729.292777781553
2024-07-09 16:15:00,64.46759,2.1122690000000004,0.8145383272947234,4.571759,2.6620359999999996,19.965300000000013,3729.342777781553
2024-07-09 16:18:00,62.15278,2.1701390000000007,0.8296579675065436,4.571759000000001,2.6041669999999995,20.543999999999983,3729.3927777815534
2024-07-09 16:21:00,64.46759,2.1701390000000007,0.829656661996256,4.629629,2.6620359999999996,21.122799999999984,3729.4427777815536
2024-07-09 16:24:00,62.15278,2.256944,0.9245397165684038,4.9189810000000005,2.922453,20.254699999999957,3729.4927777815537
2024-07-09 16:27:00,64.46759,2.170139,0.8296514399241861,5.005787,3.038190000000001,20.543900000000008,3729.542777781554
2024-07-09 16:30:00,63.31019,2.1990740000000004,0.8371844210439098,4.86111,2.864584,18.807799999999986,3729.592777781554
2024-07-09 16:33:00,65.21991,2.256944,0.812234608480398,4.86111,2.7777780000000005,20.543999999999983,3729.6427777815543
2024-07-09 16:36:00,62.52894,2.1990740000000004,0.8371831072087282,4.890046,2.8935190000000004,21.122799999999984,3729.6927777815545
2024-07-09 16:39:00,62.52894,2.170139,0.8662296233317893,4.9189810000000005,2.9803240000000004,20.83329999999995,3729.7427777815547
2024-07-09 16:42:00,65.24884,2.170139,0.8296579675065434,5.034722,3.0671299999999997,21.122799999999984,3729.792777781555
2024-07-09 16:45:00,65.625,2.228009,0.8446847853689723,5.063658000000001,3.038195000000001,20.543999999999983,3729.842777781555
2024-07-09 16:48:00,64.0625,2.1701390000000007,0.8296579675065436,5.005787000000001,3.038194999999999,21.411999999999978,3729.892777781555
2024-07-09 16:51:00,61.37153,2.141204,0.8221089811497478,4.918982000000001,2.9803240000000004,20.83330000000001,3729.9427777815554
2024-07-09 16:54:00,62.52894,2.2858790000000004,0.8596272665569749,4.890046,2.8067140000000004,19.675900000000013,3729.9927777815556
2024-07-09 16:57:00,64.84375,2.256944,0.8521607137405548,5.005787,2.951385000000001,20.254700000000014,3730.0427777815557
2024-07-09 17:00:00,62.12384,2.170139,0.8662283981125927,5.063658,3.125000000000001,20.25460000000004,3730.092777781556
2024-07-09 17:03:00,59.43287,2.1990740000000004,0.873978536606737,5.092593000000001,3.1249949999999993,21.41210000000001,3730.142777781556
2024-07-09 17:06:00,60.21412,2.141204,0.822103792561827,4.976852,3.038190000000001,19.386599999999987,3730.1927777815563
2024-07-09 17:09:00,62.12384,2.228009,0.8446861074931667,4.861111,2.835649000000001,20.25460000000004,3730.2427777815565
2024-07-09 17:12:00,60.21412,2.1701390000000007,0.8296592730137418,4.832175,2.864584,20.25460000000004,3730.2927777815567
2024-07-09 17:15:00,59.02778,2.1701390000000007,0.7904788980945118,4.832175,2.835648,19.675899999999956,3730.342777781557
2024-07-09 17:18:00,59.80903,2.228009,0.8446874296142167,4.832175,2.8067140000000004,17.939700000000016,3730.392777781557
2024-07-09 17:21:00,60.21412,2.170139,0.7904788980945116,4.8321760000000005,2.835649000000001,19.675999999999988,3730.442777781557
2024-07-09 17:24:00,63.31019,2.1701390000000007,0.8662271728909009,4.918982000000001,2.9803229999999994,20.254699999999957,3730.4927777815574
2024-07-09 17:27:00,64.0625,2.1990740000000004,0.7977487191320688,5.005787,2.9803229999999994,20.83330000000001,3730.5427777815576
2024-07-09 17:30:00,59.43287,2.141204,0.8584483437229035,4.803241,2.8935180000000003,17.939899999999966,3730.5927777815577
2024-07-09 17:33:00,59.80903,2.228009,0.8446861074931667,4.918981,2.8935190000000004,19.097200000000043,3730.642777781558
2024-07-09 17:36:00,49.73959,1.851851,0.7792340638894043,4.832176,3.211806,14.467600000000004,3730.692777781558
2024-07-09 17:39:00,46.67245,2.0833329999999997,0.7685315324865283,4.80324,2.8935190000000004,15.3356,3730.7427777815583
2024-07-09 17:42:00,47.82986,2.2858789999999996,0.7757990161623701,4.687499,2.546297,13.599499999999978,3730.7927777815585
2024-07-09 17:45:00,44.35764,2.1990740000000004,0.6535270695920199,4.427083,2.3148150000000003,13.310200000000009,3730.8427777815587
2024-07-09 17:48:00,41.55093,2.141204,0.7409326186633494,4.050925,2.054398,13.888899999999978,3730.892777781559
2024-07-09 17:51:00,43.20023,2.1701390000000007,0.7008749283177221,3.993056,1.938657,14.178200000000004,3730.942777781559
2024-07-09 17:54:00,43.20023,2.141204,0.7409310892195006,3.993056,1.9965280000000005,13.020799999999952,3730.992777781559
2024-07-09 17:57:00,43.20023,2.141204,0.7409326186633494,4.050925,2.054398,13.310100000000034,3731.0427777815594
2024-07-09 18:00:00,41.66666,2.141204,0.7409310892195006,4.050924999999999,2.054397,14.178299999999979,3731.0927777815596
2024-07-09 18:03:00,40.50926,2.1990739999999995,0.7075491466230772,3.9641200000000003,1.8807859999999996,12.442200000000014,3731.1427777815597
2024-07-09 18:06:00,38.94676,2.1990739999999995,0.6535270695920198,3.8773139999999993,1.7650460000000008,11.863499999999988,3731.19277778156
2024-07-09 18:09:00,38.5706,2.228009,0.761908703165354,3.8773139999999993,1.7939809999999996,12.442199999999957,3731.24277778156
2024-07-09 18:12:00,41.26157,2.2858789999999996,0.7757958550987227,3.9351849999999997,1.7939809999999996,12.73150000000004,3731.2927777815603
2024-07-09 18:15:00,39.72801,2.170139,0.7479433612196739,3.8773139999999993,1.851851,12.731499999999983,3731.3427777815605
2024-07-09 18:18:00,37.78935,2.2280099999999994,0.7619073835695498,3.7615749999999997,1.6782399999999997,12.442099999999982,3731.3927777815607
2024-07-09 18:21:00,37.78935,2.2280099999999994,0.7619105040614902,3.6747679999999994,1.5914349999999997,11.863400000000013,3731.442777781561
2024-07-09 18:24:00,39.72801,2.0254629999999993,0.7537869940787415,3.501158,1.6493060000000002,12.73150000000004,3731.492777781561
2024-07-09 18:27:00,41.66666,2.0254629999999993,0.712674173044279,3.6747689999999995,1.7939809999999996,12.731499999999983,3731.542777781561
2024-07-09 18:30:00,43.57639,2.054398,0.67399312185539,3.7326379999999997,1.7939809999999996,13.020800000000008,3731.5927777815614
2024-07-09 18:33:00,38.16551,1.938657,0.5962069262632895,3.501156,1.6493060000000002,12.152800000000013,3731.6427777815616
2024-07-09 18:36:00,36.25579,2.054399,0.6739933554573435,3.3854170000000003,1.4467590000000001,11.863400000000013,3731.6927777815617
2024-07-09 18:39:00,33.53588,2.1122680000000003,0.814538065249262,3.501158,1.5914359999999999,11.863400000000013,3731.742777781562
2024-07-09 18:42:00,34.69329,2.1990740000000004,0.7977487191320688,3.703704,1.6782399999999997,11.284700000000043,3731.792777781562
2024-07-09 18:45:00,41.26157,2.2569440000000007,0.7208439973845815,3.732639,1.5914349999999997,11.284699999999987,3731.8427777815623
2024-07-09 18:48:00,42.82407,2.228009,0.7619071429170224,3.6747690000000004,1.5914349999999997,10.995400000000018,3731.8927777815625
2024-07-09 18:51:00,40.10416,2.1122690000000004,0.7338985952314796,3.703704,1.7361110000000002,10.995399999999961,3731.9427777815627
2024-07-09 18:54:00,38.16551,2.083334,0.6807411451106654,3.6747689999999995,1.7071750000000003,11.863400000000013,3731.992777781563
2024-07-09 18:57:00,38.16551,2.1122690000000004,0.7339001143064161,3.530092,1.5624999999999991,13.020799999999952,3732.042777781563
2024-07-09 19:00:00,40.10416,2.228009,0.7142071457060738,3.7615740000000004,1.6493060000000002,11.863499999999988,3732.092777781563
2024-07-09 19:03:00,40.48032,2.1990740000000004,0.7977501350698305,3.877314,1.851850999999999,13.020800000000008,3732.1427777815634
2024-07-09 19:06:00,38.5706,2.256945,0.6660769335406052,3.8773149999999994,1.7071749999999994,12.442099999999982,3732.1927777815636
2024-07-09 19:09:00,33.15972,2.1990749999999997,0.6535272870407979,3.616898,1.5046289999999996,11.574099999999987,3732.2427777815637
2024-07-09 19:12:00,32.37847,2.1990739999999995,0.7549342300849237,3.530093,1.4756939999999998,10.995300000000043,3732.292777781564
2024-07-09 19:15:00,34.72222,2.314814,0.7827139058966711,3.6747679999999994,1.5046299999999997,11.863400000000013,3732.342777781564
2024-07-09 19:18:00,39.72801,2.2858790000000004,0.7274652537816846,3.7326390000000007,1.5624999999999991,11.574100000000044,3732.3927777815643
2024-07-09 19:21:00,35.47454,2.170139,0.7008766530544543,3.530093,1.475695,11.284699999999987,3732.4427777815645
2024-07-09 19:24:00,30.43982,2.228009,0.7619102634082585,3.4722220000000004,1.38889,11.284699999999987,3732.4927777815647
2024-07-09 19:27:00,30.43982,2.3148150000000003,0.6785700877341897,3.530092,1.3020839999999998,9.837900000000047,3732.542777781565
2024-07-09 19:30:00,34.69329,2.343749,0.7896106022585052,3.530093,1.3310189999999995,11.284799999999962,3732.592777781565
2024-07-09 19:33:00,40.85648,1.9675920000000007,0.6984185041699454,3.2696760000000005,1.4467600000000003,10.995399999999961,3732.642777781565
2024-07-09 19:36:00,36.66088,1.851852,0.6696268455385342,3.211806,1.5046289999999996,10.70599999999996,3732.6927777815654
2024-07-09 19:39:00,33.15972,1.938657,0.6912576610272494,3.4432859999999996,1.6493059999999993,11.284700000000043,3732.7427777815656
2024-07-09 19:42:00,32.00232,2.0254629999999993,0.6154707539212488,3.5590279999999996,1.6203700000000003,10.127299999999991,3732.7927777815657
2024-07-09 19:45:00,35.47454,2.054398,0.67399312185539,3.4722220000000004,1.5335650000000003,10.706000000000017,3732.842777781566
2024-07-09 19:48:00,35.8507,2.170139,0.6472270294780081,3.1828699999999994,1.0995370000000007,11.284700000000043,3732.892777781566
2024-07-09 19:51:00,34.72222,2.083334,0.7268454981919882,3.327546,1.3888880000000006,10.706000000000017,3732.9427777815663
2024-07-09 19:54:00,32.75463,2.170139,0.8296566619962558,3.501158,1.5335650000000003,10.127299999999991,3732.9927777815665
2024-07-09 20:00:00,30.06366,2.1701390000000007,0.7479418214535348,3.4722230000000005,1.4467589999999992,10.41659999999996,3732.9927777815665
2024-07-09 20:03:00,31.22107,2.083334,0.5652205273630702,3.327546,1.3020830000000005,10.706000000000017,3732.9927777815665
2024-07-09 20:06:00,32.78357,2.1701390000000007,0.6472290351297221,3.385416,1.3020839999999998,11.574100000000044,3732.9927777815665
2024-07-09 20:18:00,31.22107,2.228009,0.6598129210886237,3.385416,1.2442140000000004,10.127300000000048,3732.9927777815665
2024-07-09 20:21:00,31.22107,2.141204,0.6941841283645545,3.298611,1.273148,10.416699999999992,3733.0427777815667
2024-07-09 20:24:00,34.31713,2.256944,0.7208457574318926,3.29861,1.157407,10.995299999999986,3733.092777781567
2024-07-09 20:27:00,32.00232,2.1990740000000004,0.5886348975518665,3.125,0.9837959999999999,9.259299999999996,3733.142777781567
2024-07-09 20:30:00,30.84491,2.1990740000000004,0.8371831072087282,3.2696749999999994,1.273148,10.995300000000043,3733.192777781567
2024-07-09 20:33:00,37.78935,2.2569440000000007,0.8122317402396586,3.6747690000000004,1.5914349999999997,11.574100000000044,3733.2427777815674
2024-07-09 20:36:00,40.10416,2.170139,0.7008749283177188,3.6458340000000007,1.5914349999999997,11.574099999999987,3733.2927777815676
2024-07-09 20:39:00,40.10416,2.228009,0.6598108870316397,3.616898,1.4756950000000009,11.863400000000013,3733.3427777815677
2024-07-09 20:42:00,37.4132,2.0833330000000005,0.5652203240154746,3.327546,1.3020839999999998,10.127399999999966,3733.392777781568
2024-07-09 20:45:00,34.69329,2.0254630000000002,0.7537883543359152,3.182869,1.3310180000000003,11.284699999999987,3733.442777781568
2024-07-09 20:48:00,34.31713,2.0833330000000005,0.7685287744612809,3.327546,1.4178229999999994,10.995399999999961,3733.4927777815683
2024-07-09 20:51:00,33.53588,2.1122690000000004,0.7338970761512952,3.3854170000000003,1.4178229999999994,10.416699999999992,3733.5427777815685
2024-07-09 20:54:00,33.15972,2.1122690000000004,0.6874712706561673,3.3564819999999997,1.359953,10.416600000000017,3733.5927777815687
2024-07-09 20:57:00,30.84491,2.083334,0.6807411451106639,3.0960650000000003,1.1284710000000002,11.284699999999987,3733.642777781569
2024-07-09 21:00:00,30.46875,2.141204,0.6409084827349476,3.0960650000000003,1.0416660000000002,10.706099999999992,3733.692777781569
2024-07-09 21:03:00,32.00232,2.228009,0.8446874296142167,3.2696750000000003,1.2442140000000004,10.416699999999992,3733.742777781569
2024-07-09 21:06:00,33.53588,2.228009,0.7619071429170224,3.4722230000000005,1.3888889999999998,10.127200000000016,3733.7927777815694
2024-07-09 21:09:00,34.31713,2.228009,0.6598088529621116,3.4432870000000007,1.3020830000000005,11.284699999999987,3733.8427777815696
2024-07-09 21:12:00,35.47454,2.1122690000000004,0.5710968446688817,3.211805,1.157407,10.416699999999992,3733.8927777815697
2024-07-09 21:15:00,32.37847,2.054399,0.7197699060961559,3.0671299999999997,1.157406,10.706099999999992,3733.94277778157
2024-07-09 21:18:00,30.84491,2.170139,0.7904760845432389,3.3564819999999997,1.359953,10.416600000000017,3733.99277778157
2024-07-09 21:21:00,32.78357,2.170139,0.6472250238139631,3.703704,1.6203700000000003,10.127400000000023,3734.0427777815703
2024-07-09 21:24:00,32.00232,2.1990740000000004,0.6535250496926025,3.501158,1.3888889999999998,10.705900000000042,3734.0927777815705
2024-07-09 21:27:00,30.84491,2.0833330000000005,0.4803768440949923,3.2407399999999997,1.1863419999999998,10.995400000000018,3734.1427777815707
2024-07-09 21:30:00,30.46875,2.1122690000000004,0.7338985952314784,3.0381940000000007,1.070601,10.995400000000018,3734.192777781571
2024-07-09 21:33:00,32.78357,2.1990740000000004,0.7977515510035947,3.29861,1.273148,11.284700000000043,3734.242777781571
2024-07-09 21:36:00,32.78357,2.1990740000000004,0.7977487191320688,3.703704,1.6782399999999997,11.863400000000013,3734.292777781571
2024-07-09 21:39:00,30.06366,2.141204,0.5769582549431482,3.6458329999999997,1.5625,9.548600000000022,3734.3427777815714
2024-07-09 22:39:00,31.22107,1.5625,0.5558714500172994,1.9965289999999998,0.5497689999999995,11.574099999999987,3734.3427777815714
2024-07-10 06:42:00,33.53588,2.430556,1.3858258370935768,3.4722230000000005,1.73611,10.70599999999996,3734.3427777815714
2024-07-10 06:45:00,48.23495,2.3148150000000003,0.6785659353451301,4.427084000000001,2.1990740000000004,11.863499999999988,3734.3927777815716
2024-07-10 06:48:00,45.51505,2.0254630000000002,0.667223929131812,3.993055,2.0833329999999997,12.152799999999957,3734.4427777815717
2024-07-10 06:51:00,42.82407,2.0833330000000005,0.6807426010949476,3.8773150000000003,1.9097229999999996,11.863400000000013,3734.492777781572
2024-07-10 06:54:00,36.63195,2.0254630000000002,0.667223929131812,3.5590279999999996,1.6493059999999993,12.442100000000039,3734.542777781572
2024-07-10 06:57:00,35.87963,2.054399,0.7197729024552032,3.530092,1.6203699999999994,10.706099999999992,3734.5927777815723
2024-07-10 07:00:00,36.25579,2.1122690000000004,0.6874729715684733,3.5590279999999996,1.5624999999999991,8.101799999999969,3734.6427777815725
2024-07-10 07:03:00,36.25579,2.2569440000000007,0.7688640469116511,3.5300920000000007,1.4178249999999997,10.706099999999992,3734.6927777815727
2024-07-10 07:06:00,36.25579,2.2569440000000007,0.6660787653696892,3.327546000000001,1.1574079999999993,13.59960000000001,3734.742777781573
2024-07-10 07:09:00,39.72801,2.1990740000000004,0.8739847011160262,3.327546,1.359953,7.5230999999999995,3734.792777781573
2024-07-10 07:12:00,50.54977,2.4884259999999996,1.1476553965585732,4.832176,2.748838000000001,12.442099999999982,3734.842777781573
2024-07-10 07:15:00,55.58449,2.1990739999999995,1.0032663000352,4.687499,2.835648,13.020900000000012,3734.8927777815734
2024-07-10 07:18:00,47.07755,2.0833329999999997,0.6282244172215335,4.80324,2.806712,12.152799999999985,3734.9427777815736
2024-07-10 07:21:00,43.20023,2.141204,0.4907608310447212,4.166667,2.054397,11.863400000000013,3734.9927777815737
2024-07-10 07:24:00,40.10416,2.0254630000000002,0.6154726873826581,3.819444,1.8807870000000007,11.863499999999988,3735.042777781574
2024-07-10 07:27:00,41.26157,2.2569440000000007,0.7688609060861619,3.906250000000001,1.7939809999999996,8.680599999999998,3735.092777781574
2024-07-10 07:30:00,37.78935,2.0833330000000005,0.6282244172215338,3.9641200000000003,1.9675919999999998,12.731499999999983,3735.1427777815743
2024-07-10 07:33:00,38.94676,2.083334,0.9087685432496676,4.079862,2.2858790000000004,12.442100000000039,3735.1927777815745
2024-07-10 07:36:00,49.39236,2.228009,0.8050019051767511,4.224538000000001,2.17014,15.335699999999974,3735.2427777815747
2024-07-10 07:39:00,60.99537,2.256944,0.1542732492581816,3.906248999999999,1.6493049999999991,14.757000000000005,3735.292777781575
2024-07-10 07:42:00,69.12616,2.228009,0.8446847853689723,5.034722,3.009259,14.467600000000004,3735.342777781575
2024-07-10 07:45:00,63.31019,1.967593,0.7763255946186102,4.803241,3.038195000000001,17.07170000000002,3735.392777781575
2024-07-10 07:48:00,62.15278,2.0254629999999993,0.8604666343560858,4.513888,2.7488420000000007,17.071799999999996,3735.4427777815754
2024-07-10 07:51:00,89.61227,2.3148149999999994,0.6785763162213505,6.307866,4.079861,32.40749999999997,3735.4927777815756
2024-07-10 07:54:00,64.46759,1.7939819999999997,0.9075850471892504,5.150468,3.7326359999999994,22.569399999999973,3735.5427777815758
2024-07-10 07:57:00,69.09722,2.1990730000000003,0.9086759728934632,5.526618000000001,3.5879650000000005,23.1481,3735.592777781576
2024-07-10 08:00:00,70.65972,2.1990740000000004,0.9416081067963197,5.729164000000001,3.8194399999999993,24.59499999999997,3735.642777781576
2024-07-10 08:03:00,79.57176,2.4594900000000006,0.979349985591995,5.266208000000001,3.0671280000000003,26.04169999999999,3735.6927777815763
2024-07-10 08:06:00,91.95602,2.141203,1.1942658868207237,5.9027769999999995,4.340274000000001,37.61570000000003,3735.7427777815765
2024-07-10 08:09:00,83.42014,2.054398,1.3371842898520725,7.0601840000000005,5.815975999999999,41.08790000000002,3735.7927777815767
2024-07-10 08:12:00,94.64699,2.430555,1.3390234927934361,8.072914,6.278939,41.66660000000002,3735.842777781577
2024-07-10 08:15:00,95.02315,2.228009,1.4223000018779364,8.304394,6.915505,46.875,3735.892777781577
2024-07-10 08:18:00,92.33218,1.8807870000000007,1.3841849059647267,7.465282,6.568285,48.900499999999994,3735.942777781577
2024-07-10 08:21:00,88.04977,1.7361110000000002,1.4105509456677157,7.4074029999999995,6.799771999999999,54.97690000000003,3735.9927777815774
2024-07-10 08:24:00,79.91898,1.9965270000000004,1.449405395359001,7.7546289999999996,6.770832,49.18979999999999,3736.0427777815776
2024-07-10 08:27:00,77.6331,2.141203,1.410119813609494,7.8414340000000005,6.568291,45.428200000000004,3736.0927777815778
2024-07-10 08:30:00,77.60417,2.1990739999999995,1.4319213428154483,8.072914,6.7419,45.13889999999998,3736.142777781578
2024-07-10 08:33:00,78.76157,2.256945,1.3695780864254858,7.87037,6.3657449999999995,42.534700000000015,3736.192777781578
2024-07-10 08:36:00,81.10532,2.0833329999999997,1.264226282568933,7.320598,5.9317150000000005,44.56019999999998,3736.2427777815783
2024-07-10 08:39:00,85.73495,1.9965270000000004,1.2747927137252018,7.060187,5.815969999999999,44.27089999999998,3736.2927777815785
2024-07-10 08:42:00,75.28935,2.3726849999999997,1.3195633697087081,7.638885999999999,5.902781,39.0625,3736.3427777815787
2024-07-10 08:45:00,95.02315,1.9097210000000002,1.3018672414983068,7.14699,6.076389000000001,46.58560000000003,3736.392777781579
2024-07-10 08:48:00,98.52431,1.3310180000000003,1.3165020299303942,6.481479,6.452551,58.159700000000015,3736.442777781579
2024-07-10 08:51:00,98.52431,1.1574080000000002,1.2967088780601443,6.1053239999999995,6.3946760000000005,62.2106,3736.492777781579
2024-07-10 08:54:00,98.52431,1.3020839999999998,1.2875638169698091,6.278934,6.250000000000001,57.58099999999999,3736.5427777815794
2024-07-10 08:57:00,98.52431,1.3020830000000005,1.3020824999683565,6.2789340000000005,6.278931,60.47449999999998,3736.5927777815796
2024-07-10 09:00:00,98.52431,1.1284720000000004,1.2943337889936113,6.018514000000001,6.365742,65.10420000000002,3736.6427777815798
2024-07-10 09:03:00,92.33218,1.1284720000000004,1.3337375210839846,6.16319,6.597218,65.97220000000002,3736.69277778158
2024-07-10 09:06:00,84.57755,1.1284720000000004,1.2943337889936113,6.16319,6.510418,61.632000000000005,3736.74277778158
2024-07-10 09:09:00,87.67361,1.1863419999999998,1.2849574623659663,6.076389000000001,6.278937000000001,61.63200000000003,3736.7927777815803
2024-07-10 09:12:00,83.7963,1.157407,1.2696343991370598,6.047453999999999,6.278936999999999,61.6319,3736.8427777815805
2024-07-10 09:15:00,81.48148,1.3020829999999997,1.2283226551232067,6.27894,6.134257,53.81940000000003,3736.8927777815807
2024-07-10 09:18:00,88.04977,1.3020830000000005,1.2283278573505583,6.047454000000001,5.902780999999999,57.00229999999999,3736.942777781581
2024-07-10 09:21:00,95.8044,1.3310190000000004,1.2722732206105996,6.163194000000001,6.047455,59.02780000000001,3736.992777781581
2024-07-10 09:24:00,98.52431,1.157407,1.228329663220229,5.815968,5.9606509999999995,60.763900000000035,3737.042777781581
2024-07-10 09:27:00,98.52431,1.1284720000000004,1.2269618638082318,5.758098,5.9606460000000006,59.31710000000004,3737.0927777815814
2024-07-10 09:30:00,98.52431,1.2152780000000005,1.2581858868507827,5.902774,5.989585999999999,59.31710000000001,3737.1427777815816
2024-07-10 09:33:00,98.52431,1.0416670000000003,1.1670361236171034,5.497686000000001,5.7580990000000005,62.21060000000003,3737.1927777815818
2024-07-10 09:36:00,98.52431,1.273148,1.2439906826273968,6.076388,6.01852,59.60649999999998,3737.242777781582
2024-07-10 09:39:00,98.52431,1.157407,1.228329663220229,5.787032999999999,5.931715999999999,62.210699999999974,3737.292777781582
2024-07-10 09:42:00,98.52431,1.157407,1.2559634851189612,5.902773,6.105325999999999,62.21060000000003,3737.3427777815823
2024-07-10 09:45:00,98.52431,1.157407,1.2832182201679068,5.931708,6.192131000000001,62.7894,3737.3927777815825
2024-07-10 09:48:00,98.52431,1.070602,1.2228464288698662,5.7870420000000005,6.105320000000001,63.6575,3737.4427777815827
2024-07-10 09:51:00,98.52431,1.1574079999999993,1.2832140775281466,5.960647999999999,6.2210600000000005,64.52539999999999,3737.492777781583
2024-07-10 09:54:00,98.52431,1.0995370000000007,1.2784046264443232,5.758102000000001,6.1342550000000005,65.10409999999999,3737.542777781583
2024-07-10 09:57:00,98.52431,1.0416660000000002,1.2589939031789597,5.758098,6.221062000000001,63.36799999999997,3737.592777781583
2024-07-10 10:00:00,93.46065,0.9259250000000003,1.1795322064308558,5.3819479999999995,5.931712999999999,63.657399999999996,3737.6427777815834
2024-07-10 10:03:00,86.89236,0.8969909999999999,1.1869625759536298,5.2951440000000005,5.931713,66.55089999999998,3737.6927777815836
2024-07-10 10:06:00,80.70023,1.0416660000000002,1.1670355842561368,5.526619,5.787033,56.71289999999999,3737.7427777815838
2024-07-10 10:09:00,95.83333,1.0416669999999995,1.0844905833079128,5.208330999999999,5.295134,56.13420000000002,3737.792777781584
2024-07-10 10:12:00,98.52431,0.9548619999999994,1.0798434730480957,5.150461999999999,5.41088,59.027799999999985,3737.842777781584
2024-07-10 10:15:00,98.52431,1.070602,1.113443068639442,5.237268,5.324075999999999,61.342600000000004,3737.8927777815843
2024-07-10 10:18:00,98.52431,1.1284719999999995,1.1284719999940662,5.353012999999999,5.3530109999999995,56.42359999999999,3737.9427777815845
2024-07-10 10:21:00,98.52431,0.983797,1.1747220030236485,5.179403,5.584486,67.70839999999998,3737.9927777815847
2024-07-10 10:24:00,98.52431,1.0416660000000002,1.1670355842561368,5.353008000000001,5.613422000000001,63.078700000000026,3738.042777781585
2024-07-10 10:27:00,98.52431,1.070602,1.141409412799592,5.295142,5.4398100000000005,64.52539999999999,3738.092777781585
2024-07-10 10:30:00,98.52431,0.8391199999999994,0.9634677390894753,4.600697,4.8611070000000005,61.9213,3738.142777781585
2024-07-10 10:33:00,98.52431,0.7523140000000001,0.9021236706806484,4.021987,4.340283,63.0787,3738.1927777815854
2024-07-10 10:36:00,98.52431,0.896992,0.9675298223724338,4.311339,4.456017,62.7894,3738.2427777815856
2024-07-10 10:39:00,98.52431,0.8680560000000002,1.083098059500219,4.629632,5.092596,72.62729999999999,3738.2927777815858
2024-07-10 10:42:00,98.52431,0.8391210000000004,1.222200620127082,4.947916,5.815974999999999,73.78470000000002,3738.342777781586
2024-07-10 10:45:00,98.52431,0.868055,1.228958378904773,5.1793960000000006,5.989580999999999,72.91669999999999,3738.392777781586
2024-07-10 10:48:00,98.52431,0.78125,1.150245336920089,4.976850000000001,5.81597,71.7593,3738.4427777815863
2024-07-10 10:51:00,98.52431,0.9548609999999993,1.2706096224191026,5.4398159999999995,6.1342550000000005,72.338,3738.4927777815865
2024-07-10 10:54:00,98.52431,0.9837959999999999,1.2757228184187213,5.671298,6.307872,69.1551,3738.5427777815867
2024-07-10 10:57:00,94.27083,1.0127310000000005,1.3420862140257999,5.902778,6.626156999999999,72.0486,3738.592777781587
2024-07-10 11:00:00,87.67361,0.8969900000000006,1.3172388124718897,5.642358,6.597218,74.65279999999998,3738.642777781587
2024-07-10 11:03:00,82.63889,1.070602,1.3010913131341773,5.931714,6.423612,65.68290000000002,3738.692777781587
2024-07-10 11:06:00,83.7963,1.2152780000000005,1.2722726747611346,6.047454000000001,6.163195999999999,62.210699999999974,3738.7427777815874
2024-07-10 11:09:00,82.63889,1.1863419999999998,1.2433143086203273,5.902779000000001,6.018517000000001,59.60650000000001,3738.7927777815876
2024-07-10 11:12:00,81.48148,1.2152769999999995,1.2152795000539953,6.076384,6.076387,57.00230000000002,3738.8427777815878
2024-07-10 11:15:00,81.48148,1.2152769999999995,1.1861092450496777,5.989584,5.931717000000001,54.6875,3738.892777781588
2024-07-10 11:18:00,86.9213,1.3020829999999997,1.1513539636363368,5.931714,5.642361,58.448999999999984,3738.942777781588
2024-07-10 11:21:00,88.45486,1.1863419999999998,1.1423873033192873,5.729169000000001,5.6423570000000005,57.87039999999999,3738.9927777815883
2024-07-10 11:24:00,88.45486,1.1574080000000002,1.157409999992544,5.555554000000001,5.555555999999999,60.18520000000001,3739.0427777815885
2024-07-10 11:27:00,90.39352,1.0995369999999998,1.1564394767326407,5.4687529999999995,5.584486,59.60650000000001,3739.0927777815887
2024-07-10 11:30:00,93.11343,1.070602,1.141409412799592,5.439818,5.584486,62.5,3739.142777781589
2024-07-10 11:33:00,89.61227,1.0127310000000005,1.1909224685206474,5.3819479999999995,5.758096999999999,65.10420000000002,3739.192777781589
2024-07-10 11:36:00,85.73495,1.0127319999999997,1.242495901619881,5.526624,6.018522000000001,67.99769999999998,3739.242777781589
2024-07-10 11:39:00,82.26273,1.0127310000000005,1.2168731397419443,5.468748,5.902777,64.2361,3739.2927777815894
2024-07-10 11:42:00,81.48148,1.070602,1.196090785430545,5.497684,5.758102,60.18519999999998,3739.3427777815896
2024-07-10 11:45:00,80.32407,1.1284720000000004,1.213207454494561,5.671298999999999,5.844906999999999,56.42359999999999,3739.3927777815898
2024-07-10 11:48:00,81.07639,1.359954,1.2251386960322201,6.0474499999999995,5.7870360000000005,52.951400000000035,3739.44277778159
2024-07-10 11:51:00,80.70023,1.4178240000000004,1.1544651198888438,5.989580000000001,5.497686,51.21519999999998,3739.49277778159
2024-07-10 11:54:00,78.76157,1.359953,1.161745875600268,5.989580000000001,5.613427,49.47909999999999,3739.5427777815903
2024-07-10 11:57:00,79.16667,1.4178240000000004,1.1544651198888438,6.04745,5.555555999999999,47.742999999999995,3739.5927777815905
2024-07-10 12:00:00,75.66551,1.3310180000000003,1.1325478432517926,5.96065,5.584492,41.37730000000005,3739.6427777815907
2024-07-10 12:03:00,78.76157,1.359953,1.0956604747674892,5.84491,5.353007,43.40269999999998,3739.692777781591
2024-07-10 12:06:00,76.0706,1.359953,1.0786614130006877,5.78704,5.266207,40.798599999999965,3739.742777781591
2024-07-10 12:09:00,79.16667,1.4467600000000003,1.0249935668832106,5.700235999999999,4.947915999999999,44.27079999999998,3739.792777781591
2024-07-10 12:12:00,80.32407,1.4467600000000003,1.0250000520707083,5.410876000000001,4.658566,43.40280000000001,3739.8427777815914
2024-07-10 12:15:00,80.70023,1.3888889999999998,1.0736667010093397,5.700235999999999,5.121527,44.27080000000001,3739.8927777815916
2024-07-10 12:18:00,83.42014,1.4178240000000004,1.085812257244773,5.613429999999999,5.005786,43.692200000000014,3739.9427777815918
2024-07-10 12:21:00,83.04398,1.2152769999999995,1.06405027472848,5.410884,5.121527,44.84959999999998,3739.992777781592
2024-07-10 12:24:00,81.48148,1.2152769999999995,1.031946644744683,5.266203999999999,4.918977,45.13889999999998,3740.042777781592
2024-07-10 12:27:00,80.70023,1.1863419999999998,1.0189281040403195,5.179398,4.861111999999999,44.27079999999998,3740.0927777815923
2024-07-10 12:30:00,80.23727,2.343749,0.9820887247702934,5.700233999999999,3.645835,27.488399999999956,3740.1427777815925
2024-07-10 12:33:00,77.60417,1.1284719999999995,1.0544787582221375,5.092593,4.9479120000000005,45.13889999999998,3740.1927777815927
2024-07-10 12:36:00,77.57523,1.1863419999999998,1.018925878455389,5.2083319999999995,4.890042,47.742999999999995,3740.242777781593
2024-07-10 12:39:00,79.16667,1.273148,1.0072620168209598,5.2083319999999995,4.716436,45.13899999999995,3740.292777781593
2024-07-10 12:42:00,74.88426,1.1863419999999998,1.0189281040403195,5.179398,4.861111999999999,42.53470000000004,3740.342777781593
2024-07-10 12:45:00,77.98032,1.3020839999999998,1.0021905908562128,5.41088,4.8611059999999995,42.245299999999986,3740.3927777815934
