Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-07-10 12:48:00,78.76157,1.2442129999999993,0.9777291333794704,5.208334,4.716437000000001,41.95599999999996,3740.4427777815936
2024-07-10 12:51:00,78.00926,1.273148,0.9900044938381957,5.150463,4.629632,41.95609999999999,3740.4927777815938
2024-07-10 12:54:00,77.60417,1.3020829999999997,0.9845489131197741,5.208334,4.629632,42.53469999999999,3740.542777781594
2024-07-10 12:57:00,77.60417,1.3888889999999998,1.0018761897075934,5.3530050000000005,4.658566,39.062400000000025,3740.592777781594
2024-07-10 13:00:00,74.5081,1.2442130000000002,0.9948408064565325,5.208334000000001,4.745367,39.6412,3740.6427777815943
2024-07-10 13:03:00,73.72685,1.273148,0.9183819162950403,5.121528,4.484952000000001,37.905100000000004,3740.6927777815945
2024-07-10 13:06:00,78.76157,1.3888889999999998,0.9832447318736656,5.034722,4.311341,43.113399999999984,3740.7427777815947
2024-07-10 13:09:00,76.04167,1.3020829999999997,0.9299759394298163,5.005787,4.340277,39.06249999999997,3740.792777781595
2024-07-10 13:12:00,78.76157,1.3020829999999997,0.9666434675572453,5.150463,4.542827000000001,40.79860000000002,3740.842777781595
2024-07-10 13:15:00,76.85185,1.3020829999999997,0.9666434675572453,5.150463,4.542827000000001,38.4838,3740.892777781595
2024-07-10 13:18:00,75.66551,1.3020829999999997,0.9484593809793971,5.063658,4.427087,39.0625,3740.9427777815954
2024-07-10 13:21:00,78.00926,1.3020829999999997,0.911177936081887,4.976851,4.282407000000001,38.77309999999997,3740.9927777815956
2024-07-10 13:24:00,78.76157,1.3020839999999998,0.9299802031715411,4.918981,4.253475999999999,38.1944,3741.0427777815958
2024-07-10 13:27:00,78.00926,1.2152769999999995,0.9129712822601637,4.890045,4.340277,39.641200000000026,3741.092777781596
2024-07-10 13:30:00,78.00926,1.2152769999999995,0.9481594624300298,4.976852,4.484957,40.50920000000002,3741.142777781596
2024-07-10 13:33:00,81.48148,1.3020829999999997,0.9666434675572453,5.063657,4.456021000000001,39.641200000000026,3741.1927777815963
2024-07-10 13:36:00,86.5162,1.3020830000000005,0.9299752953623859,4.976852,4.3113410000000005,41.95599999999999,3741.2427777815965
2024-07-10 13:39:00,89.61227,1.2731480000000008,0.9547452007669767,5.005787000000001,4.427086,40.219900000000024,3741.2927777815967
2024-07-10 13:42:00,90.39352,1.1574080000000002,0.9234588945358263,4.861112,4.427085999999999,39.930499999999995,3741.342777781597
2024-07-10 13:45:00,91.92708,1.1574080000000002,0.923456540631999,4.8321760000000005,4.3981460000000006,41.95600000000002,3741.392777781597
2024-07-10 13:48:00,93.11343,1.070602,0.9021201023841038,4.6875,4.369212,43.40280000000001,3741.442777781597
2024-07-10 13:51:00,88.45486,1.0416670000000003,0.905227192386403,4.629630000000001,4.369216999999999,43.40280000000001,3741.4927777815974
2024-07-10 13:54:00,85.3588,1.0127319999999997,0.9385367189109052,4.571759,4.427082,43.98149999999998,3741.5427777815976
2024-07-10 13:57:00,82.63889,1.0995370000000007,0.9792407134255438,4.74537,4.513887,42.53480000000002,3741.5927777815978
2024-07-10 14:00:00,79.91898,1.070602,0.9183415449040655,4.774305,4.484952000000001,41.37730000000002,3741.642777781598
2024-07-10 14:03:00,79.91898,1.157407,0.9403640090522976,4.716435000000001,4.311342000000001,40.79860000000002,3741.692777781598
2024-07-10 14:06:00,76.04167,1.1284720000000004,0.9109676429400829,4.629629,4.2245420000000005,39.641200000000026,3741.7427777815983
2024-07-10 14:09:00,75.28935,1.0995369999999998,0.8644426683557477,4.629630000000001,4.195607000000001,40.219900000000024,3741.7927777815985
2024-07-10 14:12:00,75.28935,1.1863419999999998,0.9358557706933474,4.890046,4.427087,40.50929999999997,3741.8427777815987
2024-07-10 14:15:00,73.35069,1.157407,0.9063063005884137,4.803241,4.340281999999999,37.61580000000001,3741.892777781599
2024-07-10 14:18:00,76.0706,1.0995369999999998,0.8815336303835472,4.571759,4.166667,39.06249999999997,3741.942777781599
2024-07-10 14:21:00,77.60417,1.2152780000000005,0.8949583826281065,4.687500000000001,4.108796,39.6412,3741.992777781599
2024-07-10 14:24:00,75.28935,1.1863419999999998,0.9697337991041881,5.092593000000001,4.6874970000000005,37.61580000000001,3742.0427777815994
2024-07-10 14:27:00,78.38542,1.273148,0.9725008475915013,5.034722,4.484951,39.93060000000003,3742.0927777815996
2024-07-10 14:30:00,76.0706,1.157407,0.9234596414164856,4.80324,4.369216999999999,39.06250000000003,3742.1427777815998
2024-07-10 14:33:00,76.0706,1.1863419999999998,0.8831234991559013,4.7453710000000004,4.195607000000001,38.4838,3742.1927777816
2024-07-10 14:36:00,78.76157,1.1863419999999998,0.9358533957177286,4.86111,4.398147,39.93050000000002,3742.2427777816
2024-07-10 14:39:00,75.66551,1.1863419999999998,0.9185489434777597,4.803241,4.311347,38.19440000000003,3742.2927777816003
2024-07-10 14:42:00,75.69444,1.1284720000000004,0.8767156083788633,4.687500000000001,4.2245420000000005,39.06250000000003,3742.3427777816005
2024-07-10 14:45:00,78.76157,1.157407,0.8888904798526835,4.600694,4.108797000000001,39.6412,3742.3927777816007
2024-07-10 14:48:00,80.32407,1.157407,0.9063045089220508,4.571759000000001,4.108797000000001,40.79860000000002,3742.442777781601
2024-07-10 14:51:00,77.60417,1.070602,0.86899798342408,4.571759,4.195602,39.93050000000002,3742.492777781601
2024-07-10 14:54:00,76.04167,1.0995369999999998,0.8983749657179997,4.629630000000001,4.253477,40.219900000000024,3742.542777781601
2024-07-10 14:57:00,75.66551,1.0995369999999998,0.8644426683557477,4.629630000000001,4.195607000000001,37.32640000000001,3742.5927777816014
2024-07-10 15:00:00,75.28935,1.0127310000000005,0.8919938631284464,4.542823,4.311347,40.509299999999996,3742.6427777816016
2024-07-10 15:03:00,76.0706,1.1574080000000002,0.8711980629170621,4.571759,4.0509260000000005,36.747600000000006,3742.6927777816018
2024-07-10 15:06:00,76.0706,1.1284720000000004,0.8767120025390959,4.484954000000001,4.02199,39.0625,3742.742777781602
2024-07-10 15:09:00,74.5081,1.157407,0.9063015228052085,4.600694,4.137727,38.7731,3742.792777781602
2024-07-10 15:12:00,74.5081,1.1284720000000004,0.9109676429400829,4.629629,4.2245420000000005,40.219899999999996,3742.8427777816023
2024-07-10 15:15:00,81.10532,0.9548619999999994,0.8337755020543187,4.282408,4.05093,38.483799999999974,3742.8927777816025
2024-07-10 15:18:00,90.76968,1.0127319999999997,0.9076988890769415,4.369212999999999,4.166671,43.69209999999998,3742.9427777816027
2024-07-10 15:21:00,79.13773,1.070602,0.9812380178797232,4.976851,4.8032379999999995,42.534700000000015,3742.992777781603
2024-07-10 15:24:00,76.04167,1.186343,0.9185463519749013,4.9479169999999995,4.456016999999999,37.61580000000001,3743.042777781603
2024-07-10 15:27:00,77.60417,1.0416670000000003,0.8395917477572107,4.600694,4.224536,38.48389999999998,3743.092777781603
2024-07-10 15:30:00,92.39005,0.8969909999999999,0.8225371514394653,4.079860999999999,3.9351900000000004,41.95600000000002,3743.1427777816034
2024-07-10 15:33:00,93.86574,0.6365739999999995,0.8711991009515796,3.6747689999999995,4.195607000000001,54.398199999999974,3743.1927777816036
2024-07-10 15:36:00,80.29514,0.5787040000000001,0.9032386316822555,3.8773150000000003,4.629629,51.21530000000001,3743.2427777816038
2024-07-10 15:39:00,73.35069,0.9548609999999993,0.8805434706801409,4.571759,4.427082,39.6412,3743.292777781604
2024-07-10 15:42:00,76.82292,0.9548609999999993,0.8337700982499662,4.369213,4.137727,39.6412,3743.342777781604
2024-07-10 15:45:00,76.82292,1.0127319999999997,0.8270090337311548,4.340278,3.9930559999999993,38.7732,3743.3927777816043
2024-07-10 15:48:00,78.76157,1.0127319999999997,0.8760804349454167,4.340278,4.0798559999999995,40.50920000000002,3743.4427777816045
2024-07-10 15:51:00,75.66551,1.0416660000000002,0.8891602469141775,4.629630000000001,4.340281999999999,38.483799999999974,3743.4927777816047
2024-07-10 15:54:00,73.72685,1.0416670000000003,0.9052277439890046,4.571759,4.311347,36.74770000000001,3743.542777781605
2024-07-10 15:57:00,74.13194,1.2152780000000005,0.8766356192615435,4.687500000000001,4.0798559999999995,34.722200000000015,3743.592777781605
2024-07-10 16:00:00,74.88426,1.2152769999999995,0.8949586027212353,4.687499,4.108797000000001,35.59030000000001,3743.642777781605
2024-07-10 16:03:00,71.78819,1.2152779999999996,0.8579877170277007,4.687499999999999,4.050922000000001,35.01159999999999,3743.6927777816054
2024-07-10 16:06:00,73.35069,1.273148,0.8416883913542164,4.658563999999999,3.90625,30.671300000000002,3743.7427777816056
2024-07-10 16:09:00,72.56944,1.1863419999999998,0.8276518731739306,4.484954,3.8483800000000006,31.5394,3743.7927777816058
2024-07-10 16:12:00,72.19329,1.157407,0.8348940296163408,4.484954,3.906251,33.27540000000002,3743.842777781606
2024-07-10 16:15:00,70.63079,1.1284720000000004,0.8047363498834936,4.456019,3.8773150000000003,32.407400000000024,3743.892777781606
2024-07-10 16:18:00,73.35069,1.186343,0.78882166553176,4.369213,3.6747690000000004,32.98609999999999,3743.9427777816063
2024-07-10 16:21:00,74.91319,1.1284720000000004,0.8047369947967568,4.2245360000000005,3.6458329999999997,33.27540000000002,3743.9927777816065
2024-07-10 16:24:00,69.47338,1.0127310000000005,0.7930156987782799,4.2534730000000005,3.8483799999999997,31.539300000000026,3744.0427777816067
2024-07-10 16:27:00,67.53472,1.2152769999999995,0.7997950077690921,4.398148,3.6747680000000003,27.488499999999988,3744.092777781607
2024-07-10 16:30:00,68.31597,1.2442129999999993,0.79025025376912,4.369214,3.5879630000000002,28.356499999999983,3744.142777781607
2024-07-10 16:33:00,67.15856,1.2152769999999995,0.7795363131731063,4.311343,3.5590290000000007,26.909699999999987,3744.192777781607
2024-07-10 16:36:00,69.87847,1.2442129999999993,0.7692976483735362,4.340279,3.530093000000001,28.93520000000001,3744.2427777816074
2024-07-10 16:39:00,66.75347,1.3020829999999997,0.7682317703765447,4.369212999999999,3.4722219999999995,26.62039999999996,3744.2927777816076
2024-07-10 16:42:00,68.31597,1.4178240000000004,0.7850566164350996,4.369212,3.327546,26.330900000000042,3744.3427777816078
2024-07-10 16:45:00,66.75347,1.3310180000000003,0.7783623271936085,4.369212,3.4432870000000007,26.331099999999992,3744.392777781608
2024-07-10 16:48:00,67.93981,1.359954,0.7417979611032228,4.282408,3.2696760000000005,26.620300000000043,3744.442777781608
2024-07-10 16:51:00,66.37731,1.186343,0.7270746797259062,4.137731,3.3564819999999997,26.041600000000017,3744.4927777816083
2024-07-10 16:54:00,68.31597,1.2442129999999993,0.7477853844945972,4.108795999999999,3.2696760000000005,26.331000000000017,3744.5427777816085
2024-07-10 16:57:00,66.37731,1.273148,0.758041664233435,4.195601,3.327547,25.463000000000022,3744.5927777816087
2024-07-10 17:00:00,65.59606,1.2442129999999993,0.7256484156724071,4.137731,3.2696760000000005,25.75229999999999,3744.642777781609
2024-07-10 17:03:00,65.21991,1.273148,0.7356979915260227,4.108795,3.211805,23.1481,3744.692777781609
2024-07-10 17:06:00,62.52894,1.1863419999999998,0.7053549765380038,4.02199,3.211806,21.12270000000001,3744.742777781609
2024-07-10 17:09:00,64.81481,1.273148,0.6887869458099409,4.050926,3.096064,22.569399999999973,3744.7927777816094
2024-07-10 17:12:00,62.12384,1.273148,0.7126446900389519,4.050926,3.125,22.280100000000004,3744.8427777816096
2024-07-10 17:15:00,64.46759,1.1863419999999998,0.7053549765380038,3.9351850000000006,3.125001000000001,22.56940000000003,3744.8927777816098
2024-07-10 17:18:00,53.24074,0.7523150000000003,0.6294974572491802,3.703704,3.4722219999999995,17.93979999999999,3744.94277778161
2024-07-10 17:21:00,49.76852,1.0416660000000002,0.6321112742093904,3.790509,3.0960650000000003,14.178200000000004,3744.99277778161
2024-07-10 17:24:00,50.54977,1.157407,0.6013406887441558,3.877314,2.9803240000000004,15.3356,3745.0427777816103
2024-07-10 17:27:00,57.11806,1.3020830000000005,0.5600639679739012,3.7615739999999995,2.633102,16.782399999999996,3745.0927777816105
2024-07-10 17:30:00,51.67824,1.157407,0.6013406887441558,3.6747679999999994,2.7777779999999996,17.071799999999996,3745.1427777816107
2024-07-10 17:33:00,49.36343,1.186343,0.6106307482272066,3.6747679999999994,2.748842,14.178300000000036,3745.192777781611
2024-07-10 17:36:00,48.61111,1.1863419999999998,0.6106295413144983,3.616898,2.6909719999999995,15.046299999999974,3745.242777781611
2024-07-10 17:39:00,51.30208,1.3020839999999998,0.647224718612841,3.7905100000000003,2.748842,16.20369999999997,3745.292777781611
2024-07-10 17:42:00,48.61111,1.157407,0.6013406887441558,3.7905089999999992,2.8935189999999995,14.178200000000004,3745.3427777816114
2024-07-10 17:45:00,51.30208,1.0416669999999995,0.563553471694771,3.501158,2.719907,15.9144,3745.3927777816116
2024-07-10 17:48:00,54.39815,0.983797,0.5199444607997763,3.298611,2.546296,15.914300000000026,3745.4427777816118
2024-07-10 17:51:00,47.04861,1.070602,0.5479176973494573,3.385416,2.546296,13.888899999999978,3745.492777781612
2024-07-10 17:54:00,45.10995,1.2152769999999995,0.5652169712289576,3.4432859999999996,2.430555,14.178200000000004,3745.542777781612
2024-07-10 17:57:00,44.35764,1.157407,0.5753117112001911,3.385416,2.459491,13.020800000000008,3745.5927777816123
2024-07-10 18:00:00,43.95255,1.1863419999999998,0.5269689426284475,3.414351,2.4016210000000004,14.178300000000036,3745.6427777816125
2024-07-10 18:03:00,43.98148,1.1863419999999998,0.5565531127135318,3.3564810000000005,2.3726850000000006,13.59960000000001,3745.6927777816127
2024-07-10 18:06:00,41.63773,1.2442129999999993,0.5436094066950551,3.327545999999999,2.256945,11.863400000000013,3745.742777781613
2024-07-10 18:09:00,44.35764,1.3020829999999997,0.59091085169388,3.2407399999999997,2.141203,12.731499999999983,3745.792777781613
2024-07-10 18:12:00,45.51505,1.2152769999999995,0.5652169712289576,3.2407399999999997,2.228009,13.599500000000035,3745.842777781613
2024-07-10 18:15:00,42.82407,1.2152769999999995,0.5353117888867939,3.211805,2.1701390000000007,12.152800000000013,3745.8927777816134
2024-07-10 18:18:00,42.79514,1.3020839999999998,0.5600642508025713,3.240741,2.1122680000000003,13.888900000000035,3745.9427777816136
2024-07-10 18:21:00,49.39236,1.0416670000000003,0.5124069495692023,2.864584,2.0254629999999993,13.59960000000001,3745.9927777816138
2024-07-10 18:24:00,49.76852,1.0416659999999993,0.5386606852596862,3.0671289999999996,2.256945,13.020800000000008,3746.042777781614
2024-07-10 18:27:00,47.04861,1.070601,0.4930809955465135,3.0671290000000004,2.1701390000000007,15.046299999999974,3746.092777781614
2024-07-10 18:30:00,44.35764,1.0416670000000003,0.5124069495692032,3.0671299999999997,2.228009,13.599599999999953,3746.1427777816143
2024-07-10 18:33:00,41.63773,1.1284720000000004,0.5390659880088584,3.1828700000000003,2.256944,13.020899999999983,3746.1927777816145
2024-07-10 18:36:00,41.26157,1.157407,0.487021144716521,3.125,2.1122680000000003,11.574099999999987,3746.2427777816147
2024-07-10 18:39:00,43.20023,1.2152780000000005,0.5353120764213013,3.009259,1.9675919999999998,13.599500000000035,3746.292777781615
2024-07-10 18:42:00,41.26157,1.1863419999999998,0.4950585033641401,3.009259,1.967593,11.284700000000043,3746.342777781615
2024-07-10 18:45:00,40.50926,1.157407,0.5185746802643993,3.009259,2.0254630000000002,13.020899999999983,3746.392777781615
2024-07-10 18:48:00,40.48032,1.0995369999999998,0.4708058615527299,2.8935190000000004,1.9386580000000002,13.020899999999983,3746.4427777816154
2024-07-10 18:51:00,40.10416,1.157407,0.48702228265890174,2.835648000000001,1.8229170000000003,12.152699999999982,3746.4927777816156
2024-07-10 18:54:00,42.82407,1.2152780000000005,0.5030491866826963,2.8067130000000002,1.7361110000000002,12.442199999999957,3746.5427777816158
2024-07-10 18:57:00,42.82407,1.157407,0.5185746802643983,2.835648000000001,1.851852,12.442200000000014,3746.592777781616
2024-07-10 19:00:00,40.50926,1.1284720000000004,0.47893751431791903,2.8935190000000004,1.9097220000000004,13.888899999999978,3746.642777781616
2024-07-10 19:03:00,40.10416,1.1863419999999998,0.4950585033641401,2.8935180000000003,1.851852,12.442199999999957,3746.6927777816163
2024-07-10 19:06:00,38.94676,1.2442129999999993,0.5436083245757355,2.8935189999999995,1.8229170000000003,12.731499999999983,3746.7427777816165
2024-07-10 19:09:00,38.16551,1.2152779999999996,0.5353120764213001,2.922454,1.8807869999999998,11.284700000000043,3746.7927777816167
2024-07-10 19:12:00,40.50926,1.3310189999999995,0.5345820616422334,2.922454,1.7361110000000002,12.73150000000004,3746.842777781617
2024-07-10 19:15:00,41.26157,1.2152769999999995,0.5030489113063721,2.8645829999999997,1.7939820000000006,11.863500000000045,3746.892777781617
2024-07-10 19:18:00,41.26157,1.2442129999999993,0.6021877718188241,2.951389,1.9386580000000002,14.178200000000004,3746.942777781617
2024-07-10 19:21:00,40.85648,1.0995369999999998,0.5016332973172899,2.835648,1.9097220000000004,12.731499999999983,3746.9927777816174
2024-07-10 19:24:00,48.61111,0.8680560000000002,0.45730548096634444,2.4884269999999997,1.8229169999999995,13.59960000000001,3747.0427777816176
2024-07-10 19:27:00,45.92014,0.9259259999999996,0.47596406997363494,2.546296,1.8229170000000003,13.020800000000008,3747.0927777816178
2024-07-10 19:30:00,42.79514,0.9837959999999999,0.4670730278077818,2.5752319999999997,1.765046,13.310200000000009,3747.142777781618
2024-07-10 19:33:00,40.10416,1.0416660000000002,0.5124066393054177,2.719907,1.8807869999999998,11.863400000000013,3747.192777781618
2024-07-10 19:36:00,40.10416,1.070601,0.4626218450235642,2.7488420000000007,1.8229170000000003,13.310200000000009,3747.2427777816183
2024-07-10 19:39:00,41.63773,1.157407,0.4870234205976591,2.6620360000000005,1.6493060000000002,12.442099999999982,3747.2927777816185
2024-07-10 19:42:00,43.20023,1.0416659999999993,0.45438412882638984,2.5752319999999997,1.6782410000000008,12.152700000000038,3747.3427777816187
2024-07-10 19:45:00,40.48032,1.0416659999999993,0.5124066393054174,2.6909719999999995,1.851852,11.574099999999987,3747.392777781619
2024-07-10 19:48:00,43.20023,1.157407,0.48702228265890174,2.7777770000000004,1.765046,12.73150000000004,3747.442777781619
2024-07-10 19:51:00,43.98148,1.0995369999999998,0.5016343209209292,2.6620369999999998,1.7361120000000003,12.152799999999957,3747.492777781619
2024-07-10 19:54:00,40.88541,1.157407,0.5478377185497837,2.7777770000000004,1.8229170000000003,12.152800000000013,3747.5427777816194
2024-07-10 19:57:00,40.10416,1.1863419999999998,0.5269678835647852,2.8645830000000005,1.851852,12.152800000000013,3747.5927777816196
2024-07-10 20:00:00,42.82407,1.1863419999999998,0.5565531127135318,2.922454,1.9386580000000002,12.731599999999958,3747.6427777816198
2024-07-10 20:03:00,44.35764,1.1574080000000002,0.4870225612023569,2.748843,1.7361110000000002,13.020800000000008,3747.69277778162
2024-07-10 20:06:00,43.20023,1.0995369999999998,0.5302398272595884,2.6909720000000004,1.7939820000000006,12.152800000000013,3747.74277778162
2024-07-10 20:09:00,41.26157,1.157407,0.5185746802643993,2.8935180000000003,1.9097220000000004,12.73150000000004,3747.7927777816203
2024-07-10 20:12:00,43.20023,1.0995369999999998,0.47080475009709577,2.835649,1.8807870000000007,13.310200000000009,3747.8427777816205
2024-07-10 20:15:00,42.79514,1.0416660000000002,0.5124075734829293,2.6620360000000005,1.8229170000000003,12.442200000000014,3747.8927777816207
2024-07-10 20:18:00,40.50926,1.157407,0.48702228265890274,2.719907,1.7071760000000005,13.020800000000008,3747.942777781621
2024-07-10 20:21:00,40.50926,1.070601,0.49307998401319053,2.6041670000000003,1.7071760000000005,11.863400000000013,3747.992777781621
2024-07-10 20:24:00,44.35764,1.1284720000000004,0.5390669552815841,2.6620360000000005,1.7361110000000002,12.152799999999957,3748.042777781621
2024-07-10 20:27:00,45.13889,1.0995369999999998,0.5016332973172899,2.748843,1.8229170000000003,11.574099999999987,3748.0927777816214
2024-07-10 20:30:00,36.25579,0.9837960000000008,0.46707400229058876,2.835648000000001,2.0254629999999993,12.152800000000013,3748.1427777816216
2024-07-10 20:33:00,32.00232,1.0127310000000005,0.47580382192304455,2.835648000000001,1.9965279999999996,9.837999999999965,3748.1927777816218
2024-07-10 20:36:00,33.15972,1.157407,0.3670357378432935,2.8067130000000002,1.7071760000000005,10.127399999999966,3748.242777781622
2024-07-10 20:39:00,33.53588,1.2152769999999995,0.4276050006484301,2.4884259999999996,1.359954,10.416699999999992,3748.292777781622
2024-07-10 20:42:00,31.22107,1.2152769999999995,0.4276050006484301,2.228009,1.0995370000000007,10.995400000000018,3748.3427777816223
2024-07-10 20:45:00,30.46875,1.1284720000000004,0.47893863908489426,2.0254630000000002,1.0416670000000003,10.127299999999991,3748.3927777816225
2024-07-10 20:54:00,30.84491,1.157407,0.45239183278882605,2.1701380000000006,1.1284720000000004,10.995400000000018,3748.3927777816225
2024-07-10 20:57:00,32.78357,1.157407,0.4523905695816664,2.054398,1.0127310000000005,11.863499999999988,3748.3927777816225
2024-07-10 21:00:00,34.31713,1.0995369999999998,0.4369937172784097,1.967593,0.983797,11.574000000000012,3748.3927777816225
2024-07-10 21:06:00,37.78935,1.2152770000000004,0.4276064882934511,2.141203,1.0127319999999997,11.574099999999987,3748.3927777816225
2024-07-10 21:09:00,32.78357,1.0416660000000002,0.3403713005474744,2.141203,1.157407,10.995299999999986,3748.3927777816225
2024-07-10 21:12:00,34.34607,1.0995369999999998,0.35377729331952756,2.0254630000000002,0.983797,12.731499999999983,3748.3927777816225
2024-07-10 21:15:00,30.06366,1.0127310000000005,0.413541761286844,1.8807860000000005,0.9837959999999999,10.127300000000048,3748.3927777816225
2024-07-10 21:33:00,30.84491,1.3020829999999997,0.3996200194857738,2.141203,0.8969909999999999,11.574099999999987,3748.3927777816225
2024-07-10 21:36:00,32.00232,1.2152769999999995,0.4276050006484301,1.938657,0.8101850000000006,9.548600000000022,3748.3927777816225
2024-07-10 21:45:00,30.06366,1.2152780000000005,0.5030480227767172,2.141204,1.070601,10.706099999999992,3748.3927777816225
2024-07-10 21:48:00,31.22107,1.1574080000000002,0.3670377491008044,2.0254630000000002,0.9259259999999996,8.969899999999996,3748.3927777816225
2024-07-10 21:51:00,33.53588,1.1574080000000002,0.4133196463809493,1.8807869999999998,0.8101849999999997,11.284699999999987,3748.3927777816225
2024-07-10 21:54:00,31.22107,1.0416670000000003,0.4214077223154134,1.7939819999999997,0.868055,10.995400000000018,3748.3927777816225
2024-07-10 21:57:00,30.06366,1.070602,0.5479176973494573,1.8229170000000003,0.983797,10.706000000000017,3748.3927777816225
2024-07-10 22:03:00,31.22107,1.0995369999999998,0.4369924843850844,2.054399,1.070602,11.284699999999987,3748.3927777816225
2024-07-10 22:06:00,32.37847,1.1284720000000004,0.4061181460797407,1.938657,0.8969909999999999,10.995400000000018,3748.3927777816225
2024-07-10 22:09:00,34.69329,1.070602,0.34709217998983366,1.6782409999999999,0.6655090000000001,11.284700000000043,3748.3927777816225
2024-07-10 22:12:00,32.78357,0.9837959999999999,0.405623733679181,1.5624989999999999,0.694445,10.127300000000048,3748.3927777816225
2024-07-10 22:18:00,30.06366,1.1284720000000004,0.5101304358157476,2.141203,1.1863419999999998,9.548599999999965,3748.3927777816225
2024-07-10 22:21:00,32.78357,1.157407,0.48702228265890174,2.0833330000000005,1.070602,9.837999999999965,3748.3927777816225
2024-07-10 22:24:00,34.69329,1.1284720000000004,0.36042475331706597,1.8807860000000005,0.8101849999999997,10.127400000000023,3748.3927777816225
2024-07-10 22:27:00,33.15972,1.0127309999999996,0.37689485729464284,1.6782399999999997,0.7523150000000003,11.863400000000013,3748.3927777816225
2024-07-10 22:30:00,30.06366,0.9837959999999999,0.5199432736950306,1.7071759999999996,0.9548610000000002,10.706000000000017,3748.3927777816225
2024-07-10 22:36:00,37.4132,0.7523150000000003,0.2707451190579409,1.6782409999999999,0.9837959999999999,10.706000000000017,3748.3927777816225
2024-07-10 22:39:00,40.50926,0.6944440000000007,0.29221319771577126,1.4178240000000004,0.8101849999999997,12.442099999999982,3748.3927777816225
2024-07-10 22:42:00,43.20023,0.7233789999999996,0.35956993486148164,1.4178239999999995,0.8391210000000004,12.731400000000008,3748.3927777816225
2024-07-10 22:45:00,35.47454,0.78125,0.3485182094007217,1.6203709999999996,0.9548610000000002,11.284699999999987,3748.3927777816225
2024-07-10 22:48:00,30.84491,0.8680559999999993,0.43148386516687975,1.7939819999999997,1.0995370000000007,12.152799999999957,3748.3927777816225
2024-07-10 22:51:00,30.84491,1.0127309999999996,0.47580382192304516,1.9965279999999996,1.1574080000000002,11.284699999999987,3748.3927777816225
2024-07-10 22:54:00,30.84491,1.0416660000000002,0.3403729894472735,1.9965270000000004,1.0127319999999997,10.127300000000048,3748.3927777816225
2024-07-10 22:57:00,33.15972,1.2152780000000005,0.4676163934279199,1.9675920000000007,0.868055,10.995400000000018,3748.3927777816225
2024-07-10 23:00:00,30.84491,1.1284720000000004,0.4447140203146916,1.851852,0.8391200000000003,10.416699999999992,3748.3927777816225
2024-07-10 23:06:00,30.06366,1.1574080000000002,0.5185749712069823,2.170139,1.1863419999999998,11.574099999999987,3748.3927777816225
2024-07-10 23:09:00,32.00232,1.2152780000000005,0.42760673389061504,2.228009,1.0995369999999998,9.548599999999965,3748.3927777816225
2024-07-10 23:12:00,30.46875,1.157407,0.41331939818409374,2.0833330000000005,1.0127320000000006,11.574000000000012,3748.3927777816225
2024-07-10 23:15:00,33.53588,1.2152780000000005,0.427605246244986,1.9965280000000005,0.868055,11.284700000000043,3748.3927777816225
2024-07-10 23:18:00,30.46875,1.1284720000000004,0.4447140203146916,1.8807869999999998,0.868055,10.127399999999966,3748.3927777816225
2024-07-10 23:27:00,31.22107,1.2152780000000005,0.4676163934279199,2.2569440000000007,1.157407,10.416699999999992,3748.3927777816225
2024-07-10 23:30:00,32.37847,1.2152780000000005,0.3174067558309142,2.0833330000000005,0.8969909999999999,10.127200000000016,3748.3927777816225
2024-07-10 23:33:00,32.00232,1.1284720000000004,0.4061167119631233,1.851852,0.8101849999999997,10.995399999999961,3748.3927777816225
2024-07-10 23:42:00,30.84491,1.186343,0.495058780297031,2.170139,1.1284720000000004,10.127300000000048,3748.3927777816225
2024-07-10 23:45:00,32.78357,1.0995369999999998,0.2943188100925486,2.054399,0.983797,10.70599999999996,3748.3927777816225
2024-07-10 23:48:00,33.15972,1.1574080000000002,0.4133181942543078,1.7939819999999997,0.7233789999999996,10.995399999999961,3748.3927777816225
2024-07-10 23:51:00,30.06366,1.0416670000000003,0.45438549882620444,1.6782409999999999,0.78125,10.706000000000017,3748.3927777816225
2024-07-10 23:57:00,30.84491,1.2442130000000002,0.5109952977336326,2.1701390000000007,1.070602,10.995400000000018,3748.3927777816225
2024-07-11 00:00:00,32.78357,1.157407,0.4523905695816652,2.1122690000000004,1.070602,10.416699999999992,3748.3927777816225
2024-07-11 00:03:00,30.46875,1.157407,0.3670375211478636,1.938657,0.8391210000000004,12.152800000000013,3748.3927777816225
2024-07-11 00:06:00,30.84491,1.0995369999999998,0.47080586155273085,1.6782409999999999,0.7233800000000006,11.574099999999987,3748.3927777816225
2024-07-11 00:15:00,32.00232,1.186343,0.3736151913106387,2.170139,1.0416660000000002,10.127200000000016,3748.3927777816225
2024-07-11 00:18:00,33.53588,1.070601,0.3470936612165499,1.8807860000000005,0.8680560000000002,9.83789999999999,3748.3927777816225
2024-07-11 00:21:00,33.15972,1.1284720000000004,0.4447140203146905,1.7361110000000002,0.7233789999999996,10.127399999999994,3748.3927777816225
2024-07-11 00:24:00,31.22107,1.0416660000000002,0.42140745131469776,1.7361110000000002,0.8101849999999997,10.995400000000018,3748.3927777816225
2024-07-11 00:36:00,30.06366,1.0995369999999998,0.4369924843850855,1.7939819999999997,0.8101850000000006,10.706099999999992,3748.3927777816225
2024-07-11 00:39:00,30.06366,1.1574080000000002,0.4870214232595221,1.765047,0.7523140000000001,9.838000000000022,3748.3927777816225
2024-07-11 00:45:00,31.22107,1.0416659999999993,0.4844730171178591,1.851851,0.983797,10.995399999999961,3748.3927777816225
2024-07-11 00:48:00,30.46875,1.0995369999999998,0.29432133136666244,2.0254630000000002,0.9548620000000003,10.706000000000017,3748.3927777816225
2024-07-11 00:54:00,30.46875,1.1574080000000002,0.4133196463809493,1.8807869999999998,0.8101849999999997,10.995300000000043,3748.3927777816225
2024-07-11 00:57:00,30.46875,1.0995369999999998,0.47080475009709577,1.765047,0.8101850000000006,11.574099999999987,3748.3927777816225
2024-07-11 01:03:00,98.52431,0.34722200000000036,0.5009364981719527,0.4050929999999999,0.7523150000000003,57.29159999999999,3748.3927777816225
2024-07-11 01:09:00,98.52431,0.34722200000000036,0.6112367982307416,0.3761570000000001,1.0127309999999996,58.159700000000015,3748.3927777816225
2024-07-11 01:12:00,64.81481,0.28935200000000005,0.6261708828855662,0.5787040000000001,1.4467590000000001,23.4375,3748.3927777816225
2024-07-11 06:48:00,44.38657,2.4016209999999996,0.6971909570805762,4.137731,1.8229170000000003,10.416600000000017,3748.3927777816225
2024-07-11 06:54:00,43.98148,2.3726849999999997,0.6909943750895711,4.021991,1.7361110000000002,10.706000000000017,3748.4927777816224
2024-07-11 06:57:00,40.10416,2.228009,0.5944531442114986,3.8483800000000006,1.6782409999999999,10.706000000000017,3748.5427777816226
2024-07-11 07:03:00,37.4132,2.170139,0.7479433612196739,3.7615739999999995,1.7361110000000002,10.127299999999991,3748.6427777816225
2024-07-11 07:06:00,37.4132,2.1990749999999997,0.7549375714649215,3.6747679999999994,1.6203699999999994,11.284699999999987,3748.6927777816227
2024-07-11 07:12:00,41.26157,2.517361,0.7798472141023954,3.703704,1.3020839999999998,10.995400000000018,3748.7927777816226
2024-07-11 07:15:00,42.82407,2.3726849999999997,0.747226316231587,3.616899,1.359953,12.152800000000013,3748.8427777816228
2024-07-11 07:18:00,57.11806,2.8645829999999997,0.9599126957502641,4.976851,2.2858800000000006,13.02079999999998,3748.892777781623
2024-07-11 07:21:00,49.76852,2.170139,0.7479433612196739,4.137732,2.1122690000000004,12.44210000000001,3748.942777781623
2024-07-11 07:24:00,45.92014,2.170139,0.7008766530544543,3.9641209999999996,1.9097229999999996,12.15270000000001,3748.9927777816233
2024-07-11 07:27:00,48.23495,2.6041670000000003,0.8509258344643545,4.427084000000001,1.9675919999999998,12.442100000000039,3749.0427777816235
2024-07-11 07:33:00,49.39236,2.4016200000000003,0.753784713429977,4.282408,1.9965289999999998,13.310199999999952,3749.1427777816234
2024-07-11 07:36:00,47.07755,2.170139,1.15569195255338,4.166666,2.51736,12.152800000000013,3749.1927777816236
2024-07-11 07:39:00,71.81713,2.4016200000000003,0.8892649650226713,5.266204000000001,3.0671339999999994,16.203699999999998,3749.2427777816238
2024-07-11 07:45:00,74.53704,2.1122690000000004,1.3382159299355474,6.0763940000000005,4.745375,26.620400000000018,3749.3427777816237
2024-07-11 07:48:00,98.52431,0.7233799999999997,1.1346235813360361,4.687500999999999,5.642361,58.73840000000001,3749.392777781624
2024-07-11 07:54:00,86.89236,0.8101850000000006,1.2149030839040567,5.208334,6.134258999999999,57.870299999999986,3749.4927777816238
2024-07-11 07:57:00,79.91898,1.2152779999999996,1.0954616140563644,5.72917,5.497682000000001,43.40280000000001,3749.542777781624
2024-07-11 08:00:00,81.48148,1.1284720000000004,1.0392512289377345,5.324078,5.150466,44.849500000000006,3749.592777781624
2024-07-11 08:03:00,98.52431,1.7071750000000003,1.5733782938477223,7.783568000000001,7.523153,58.738500000000016,3749.6427777816243
2024-07-11 08:09:00,98.52431,1.851851,1.560868601961293,7.986108,7.436347,57.58100000000002,3749.742777781624
2024-07-11 08:12:00,98.52431,1.765046,1.4231144970801628,7.378468,6.741902,59.02769999999998,3749.7927777816244
2024-07-11 08:15:00,98.52431,1.7361110000000002,1.359457957827838,7.1469879999999995,6.452546999999999,58.73840000000001,3749.8427777816246
2024-07-11 08:18:00,98.52431,1.5914359999999999,1.297189672559546,6.597226,6.04745,60.76389999999998,3749.8927777816248
2024-07-11 08:24:00,98.52431,1.5046299999999997,1.3234382483620761,6.712962999999999,6.365743,62.5,3749.9927777816247
2024-07-11 08:27:00,98.52431,1.4178240000000004,1.3739660240461913,6.886574,6.7997700000000005,65.39350000000002,3750.042777781625
2024-07-11 08:33:00,98.52431,1.3310190000000004,1.3165025262881263,6.394672000000001,6.365743,64.23609999999996,3750.1427777816248
2024-07-11 08:36:00,98.52431,1.4178249999999997,1.344191138894133,6.394673,6.249998,65.10419999999999,3750.192777781625
2024-07-11 08:39:00,98.52431,1.3888889999999998,1.3743747568737736,6.597219999999999,6.568291,65.68289999999999,3750.242777781625
2024-07-11 08:42:00,98.52431,1.359954,1.359953000015629,6.42361,6.4236059999999995,65.10419999999996,3750.2927777816253
2024-07-11 08:45:00,98.52431,1.359954,1.3308082719235457,6.307869999999999,6.249995999999999,64.81480000000002,3750.3427777816255
2024-07-11 08:48:00,98.52431,1.273148,1.2586245558472058,6.1631990000000005,6.1342609999999995,64.81469999999999,3750.3927777816257
2024-07-11 08:54:00,98.52431,1.3020830000000005,1.2729333204471707,6.076384,6.018521,64.5255,3750.4927777816256
2024-07-11 08:57:00,98.52431,1.2442130000000002,1.2729282892775737,5.931714,5.989581,66.55090000000001,3750.542777781626
2024-07-11 09:00:00,88.45486,1.070602,1.2360948986228355,5.642364,5.989582,66.55100000000002,3750.592777781626
2024-07-11 09:12:00,89.61227,1.157407,1.2696343991370598,5.815974,6.047457,65.68289999999996,3750.792777781626
2024-07-11 09:15:00,83.04398,1.2152779999999996,1.2296882747226392,5.787039999999999,5.815972,62.78940000000003,3750.842777781626
2024-07-11 09:18:00,86.5162,1.0995369999999998,1.1979618645058574,5.555554000000001,5.758107000000001,66.55100000000002,3750.892777781626
2024-07-11 09:24:00,86.5162,1.1284720000000004,1.1993579825669864,5.5555579999999996,5.700236,69.44439999999997,3750.992777781626
2024-07-11 09:27:00,86.5162,1.1284720000000004,1.2269618638082307,5.613424000000001,5.8159719999999995,65.97219999999999,3751.0427777816262
2024-07-11 09:30:00,81.48148,1.2152779999999996,1.2152799999922121,5.815969999999999,5.8159719999999995,61.342600000000004,3751.0927777816264
2024-07-11 09:36:00,81.10532,1.2442129999999993,1.2150528803485992,5.815969999999999,5.758107000000001,59.027799999999985,3751.1927777816263
2024-07-11 09:39:00,90.39352,1.2731480000000008,1.2439906826273972,5.873844000000001,5.815976,63.946699999999964,3751.2427777816265
2024-07-11 09:45:00,91.95602,1.2731480000000008,1.2731499999628837,5.902774,5.902776,63.94679999999997,3751.3427777816264
2024-07-11 09:48:00,98.55324,1.186343,1.1718179692818114,5.671295999999999,5.642363,62.5001,3751.3927777816266
2024-07-11 09:54:00,98.55324,1.1574080000000002,1.1861097044862434,5.555555000000001,5.613427000000001,64.52540000000002,3751.4927777816265
2024-07-11 09:57:00,98.55324,1.1284729999999996,1.1854058225208792,5.381939999999999,5.497687,65.97219999999999,3751.5427777816267
2024-07-11 10:00:00,98.55324,1.186343,1.2292366932364596,5.700232000000001,5.787039,66.55100000000002,3751.592777781627
2024-07-11 10:03:00,98.55324,1.1284729999999996,1.1993585032930698,5.5266210000000004,5.671298,65.68280000000001,3751.642777781627
2024-07-11 10:09:00,98.55324,1.186343,1.2433148245028574,5.758102999999999,5.8738399999999995,65.10409999999999,3751.742777781627
2024-07-11 10:12:00,98.55324,1.186343,1.2711722874626958,5.873844,6.047451,67.12960000000001,3751.792777781627
2024-07-11 10:15:00,98.55324,1.1284720000000004,1.2943337889936113,5.931709,6.278936999999999,67.12960000000001,3751.8427777816273
2024-07-11 10:18:00,94.27083,1.157407,1.2283248538808873,5.700234000000001,5.844907000000001,66.26160000000002,3751.8927777816275
2024-07-11 10:24:00,94.27083,1.1863419999999998,1.2572949543641982,5.787039,5.931717000000001,66.84030000000001,3751.9927777816274
2024-07-11 10:27:00,98.52431,1.2442130000000002,1.3012296190274826,6.076384,6.192131000000001,65.97229999999999,3752.0427777816276
2024-07-11 10:30:00,98.52431,1.1863419999999998,1.2711765438381641,5.815969000000001,5.989587,64.81480000000002,3752.092777781628
2024-07-11 10:36:00,98.52431,1.2442130000000002,1.272933214358375,5.873839,5.931716,66.26149999999998,3752.1927777816277
2024-07-11 10:39:00,98.52431,1.3020830000000005,1.2433147313726514,6.047454000000001,5.931711,59.89589999999998,3752.242777781628
2024-07-11 10:45:00,98.52431,1.359954,1.2559569441044545,6.134264000000001,5.93171,61.053199999999975,3752.342777781628
2024-07-11 10:48:00,98.52431,1.359954,1.2406210682726908,6.018514000000001,5.78704,59.60640000000001,3752.392777781628
2024-07-11 10:51:00,98.52431,1.359953,1.2251382296533564,5.9027780000000005,5.642365,62.5,3752.442777781628
2024-07-11 10:57:00,98.52431,1.3310179999999994,1.2421937149906968,5.931713,5.758105,63.65739999999997,3752.542777781628
2024-07-11 11:00:00,98.52431,1.070601,1.2492570825923466,5.787038000000001,6.163197,66.55089999999998,3752.5927777816282
2024-07-11 11:06:00,98.52431,1.070601,1.2492570825923466,5.700228000000001,6.076387,66.55100000000002,3752.692777781628
2024-07-11 11:09:00,98.52431,1.1863419999999998,1.2986454890798962,5.931714,6.163192,67.99760000000003,3752.7427777816283
2024-07-11 11:15:00,94.64699,1.1574079999999993,1.2967088780601441,5.989579999999999,6.278932000000001,66.55100000000002,3752.8427777816282
2024-07-11 11:18:00,89.23611,1.1284720000000004,1.3075465812747933,5.931710000000001,6.307867999999999,67.70830000000001,3752.8927777816284
2024-07-11 11:21:00,81.8287,1.3888889999999998,1.206967999233316,6.018515,5.671296,57.58099999999999,3752.9427777816286
2024-07-11 11:27:00,83.7963,1.359954,1.2095149471166293,5.8738399999999995,5.584486,58.44909999999999,3753.0427777816285
2024-07-11 11:30:00,86.5162,1.4178240000000004,1.2986463131990413,6.192130000000001,5.960646,61.6319,3753.0927777816287
2024-07-11 11:33:00,88.0787,1.2152779999999996,1.2296882747226392,6.076389999999999,6.105322,61.921299999999974,3753.142777781629
2024-07-11 11:36:00,93.86574,1.3020839999999998,1.182569391033286,5.729169999999999,5.497686,56.42359999999999,3753.192777781629
2024-07-11 11:42:00,91.55093,1.2442130000000002,1.2002843017350875,5.72917,5.6423570000000005,57.29169999999999,3753.292777781629
2024-07-11 11:45:00,88.83102,1.2152769999999995,1.1564392430884962,5.700233999999999,5.584487000000001,55.844899999999996,3753.342777781629
2024-07-11 11:48:00,98.52431,1.0127310000000005,0.9076984242811575,4.48495,4.282409,59.89589999999998,3753.3927777816293
2024-07-11 11:51:00,98.52431,0.8969899999999997,0.967528770607076,4.340274999999999,4.484954999999999,63.0787,3753.4427777816295
2024-07-11 11:57:00,98.52431,0.983797,1.0124588425597745,4.600692,4.658564999999999,62.7893,3753.5427777816294
2024-07-11 12:00:00,98.52431,0.9837959999999999,1.2384118464436091,5.468748000000001,6.018522,64.52540000000002,3753.5927777816296
2024-07-11 12:06:00,94.64699,0.8969899999999997,1.199123181770745,5.4687529999999995,6.134263,66.55100000000002,3753.6927777816295
2024-07-11 12:09:00,88.04977,0.8101849999999997,1.1804545514511064,5.179392999999999,6.018517999999999,67.41900000000001,3753.7427777816297
2024-07-11 12:12:00,81.10532,1.2442130000000002,1.1854008836727608,5.758099,5.6423559999999995,53.530100000000004,3753.79277778163
2024-07-11 12:18:00,82.26273,1.1863419999999998,1.142392432407497,5.584489,5.497687000000001,54.6875,3753.89277778163
2024-07-11 12:21:00,80.32407,1.2442129999999993,1.0931624521994818,5.58449,5.295137,49.18980000000002,3753.94277778163
2024-07-11 12:27:00,81.10532,1.273148,1.0741147409585232,5.4976840000000005,5.121525999999999,49.18979999999999,3754.04277778163
2024-07-11 12:42:00,86.5162,1.1284720000000004,1.0992831213870262,5.266208000000001,5.208335999999999,53.53,3754.29277778163
2024-07-11 12:45:00,88.42593,0.8680559999999993,0.9792431855803694,4.774306,5.00579,53.530099999999976,3754.34277778163
2024-07-11 12:51:00,96.18056,0.8969909999999999,0.9948322711022168,4.658561000000001,4.86111,58.73840000000001,3754.44277778163
2024-07-11 12:54:00,94.27083,0.868055,1.1328784661811018,4.774306000000001,5.353007,61.9213,3754.49277778163
2024-07-11 12:57:00,79.13773,0.9259259999999996,1.1033424725177532,5.034718000000001,5.410882000000001,52.951400000000035,3754.5427777816303
2024-07-11 13:03:00,82.63889,1.0416659999999993,1.0560679400232733,5.150463,5.179397,51.79400000000001,3754.6427777816302
2024-07-11 13:06:00,77.98032,1.070601,1.0414036145040073,5.208328,5.150467000000001,43.98150000000001,3754.6927777816304
2024-07-11 13:09:00,82.2338,1.1863419999999998,1.0664180651303554,5.3819490000000005,5.150467000000001,45.717599999999976,3754.7427777816306
2024-07-11 13:12:00,94.2419,0.9259259999999996,0.9686837864399795,4.62963,4.71644,47.164300000000026,3754.792777781631
2024-07-11 13:18:00,93.08449,0.9259259999999996,1.0102479416379593,4.658565,4.832177,50.92590000000001,3754.8927777816307
2024-07-11 13:21:00,90.76968,1.0127309999999996,0.99819258580361,4.774306,4.745367,48.90039999999999,3754.942777781631
2024-07-11 13:24:00,85.32986,1.0127310000000005,1.0271320696719755,5.034722,5.063658,49.47919999999999,3754.992777781631
2024-07-11 13:27:00,76.82292,1.0127310000000005,1.0413985391199236,5.208334,5.266203,45.13889999999998,3755.0427777816312
2024-07-11 13:30:00,76.82292,1.157407,0.9897495146561712,5.179394000000001,4.8611070000000005,44.27080000000001,3755.0927777816314
2024-07-11 13:33:00,76.04167,1.1863419999999998,0.9529104127634103,5.005787,4.571757,42.24539999999999,3755.1427777816316
2024-07-11 13:36:00,78.38542,1.2442130000000002,0.977729728932847,5.034722,4.542826,41.95599999999996,3755.192777781632
2024-07-11 13:39:00,78.00926,1.157407,1.0058053191165253,5.150463,4.861111999999999,42.24539999999999,3755.242777781632
2024-07-11 13:42:00,80.70023,1.2442130000000002,0.9948443314190061,5.179397,4.716436,43.98149999999998,3755.292777781632
2024-07-11 13:45:00,78.38542,1.1284720000000004,0.9766620115538474,5.034722,4.745367,43.113399999999984,3755.3427777816323
2024-07-11 13:48:00,77.60417,1.1863419999999998,0.9697337991041881,5.150463,4.745367,43.40280000000001,3755.3927777816325
2024-07-11 13:51:00,79.91898,1.157407,0.9897472818585774,5.063658000000001,4.745367,44.27089999999998,3755.4427777816327
2024-07-11 13:54:00,78.00926,1.0995370000000007,1.0254970521743334,5.063658000000001,4.918977,44.27089999999998,3755.492777781633
2024-07-11 13:57:00,76.82292,1.1863419999999998,0.9697337991041881,5.150463,4.745367,43.11340000000001,3755.542777781633
2024-07-11 14:00:00,80.70023,1.2442130000000002,1.0117316294782899,5.150463,4.716436,46.5857,3755.5927777816332
2024-07-11 14:03:00,79.94792,1.157407,1.0058031127007907,5.179397,4.890042,44.849500000000006,3755.6427777816334
2024-07-11 14:06:00,80.32407,1.157407,1.0373687801836065,5.2372689999999995,5.0057920000000005,43.69210000000001,3755.6927777816336
2024-07-11 14:09:00,76.0706,1.1284720000000004,0.9925778880816811,5.150463,4.890046999999999,43.40280000000001,3755.742777781634
2024-07-11 14:12:00,77.60417,1.1863419999999998,0.9863366118018644,5.063658,4.6874970000000005,40.79860000000002,3755.792777781634
2024-07-11 14:15:00,74.91319,1.0995369999999998,0.931348700799292,4.861112,4.542827000000001,39.0625,3755.842777781634
2024-07-11 14:18:00,82.26273,1.2152770000000004,0.930700931641497,4.803240000000001,4.282411,41.377399999999994,3755.8927777816343
2024-07-11 14:21:00,90.39352,1.3020839999999998,1.002196645637289,5.237264,4.687500000000001,43.69210000000001,3755.9427777816345
2024-07-11 14:24:00,91.92708,1.2152780000000005,1.064050732326232,5.410884,5.121525999999999,43.98139999999998,3755.9927777816347
2024-07-11 14:27:00,89.61227,1.1284720000000004,1.0392512289377345,5.295139000000001,5.121527,45.13880000000003,3756.042777781635
2024-07-11 14:30:00,85.73495,1.0995369999999998,1.010247469090284,5.092593000000001,4.918982,46.296299999999974,3756.092777781635
2024-07-11 14:33:00,78.76157,1.0995369999999998,1.0254996740084228,5.063658,4.918982,43.11340000000001,3756.1427777816352
2024-07-11 14:36:00,73.72685,1.157407,0.9570389351000369,5.063657,4.6874970000000005,37.905099999999976,3756.1927777816354
2024-07-11 14:39:00,74.5081,1.157407,0.9234590529417382,4.918981,4.484957,37.615699999999975,3756.2427777816356
2024-07-11 14:42:00,76.0706,1.273148,1.007260832052645,5.266203999999999,4.774305999999999,36.45840000000001,3756.292777781636
2024-07-11 14:45:00,78.00926,1.273148,0.9183819162950403,5.0347219999999995,4.3981460000000006,38.4838,3756.342777781636
2024-07-11 14:48:00,78.38542,1.273148,0.9183863870073736,4.890045,4.253475999999999,39.351800000000026,3756.392777781636
2024-07-11 14:51:00,74.88426,1.157407,0.8888929060249431,4.74537,4.253477,33.564899999999994,3756.4427777816363
2024-07-11 14:54:00,72.9456,1.1284720000000004,0.8232181739764131,4.513889000000001,3.9641210000000004,35.01159999999999,3756.4927777816365
2024-07-11 14:57:00,71.03588,1.157407,0.7777675891509489,4.282408,3.616898,33.85419999999999,3756.5427777816367
2024-07-11 15:00:00,70.63079,1.1284720000000004,0.7666352049248796,4.137732000000001,3.501157,31.25000000000003,3756.592777781637
2024-07-11 15:03:00,72.56944,1.2152780000000005,0.799796077825437,4.195602,3.4722220000000004,32.407399999999996,3756.642777781637
2024-07-11 15:06:00,88.45486,0.8680560000000002,0.7136308532209872,3.4722230000000005,3.1828710000000004,36.16899999999998,3756.6927777816372
2024-07-11 15:09:00,95.02315,0.5787040000000001,0.751151249678773,3.038194999999999,3.414352,49.189899999999994,3756.7427777816374
2024-07-11 15:12:00,97.3669,0.46296300000000024,0.7578878959012921,2.7777780000000005,3.4722230000000005,59.31710000000004,3756.7927777816376
2024-07-11 15:15:00,85.3588,0.5208329999999997,0.8850233462442579,3.3275449999999998,4.195602,59.89580000000001,3756.842777781638
2024-07-11 15:18:00,74.5081,0.8101849999999997,0.8245683942048018,3.8483799999999997,3.877314,38.19449999999998,3756.892777781638
2024-07-11 15:21:00,72.19329,0.9837959999999999,0.7976296243453238,4.021991,3.6747689999999995,35.59030000000001,3756.942777781638
2024-07-11 15:24:00,70.63079,1.070602,0.7441186717874844,4.0509260000000005,3.4722219999999995,31.828700000000026,3756.9927777816383
2024-07-11 15:27:00,72.56944,1.0995369999999998,0.7359270402089589,4.108796,3.4722220000000004,31.82880000000003,3757.0427777816385
2024-07-11 15:30:00,69.47338,1.0416670000000003,0.7327272182470029,3.935186,3.3854170000000003,32.40749999999997,3757.0927777816387
2024-07-11 15:33:00,71.03588,1.1574080000000002,0.7375198688305605,3.90625,3.1828699999999994,30.092600000000004,3757.142777781639
2024-07-11 15:36:00,70.65972,1.1284720000000004,0.7469476798871248,3.9641200000000003,3.298611,30.092600000000004,3757.192777781639
2024-07-11 15:39:00,69.87847,1.157407,0.7375202118639484,4.050924999999999,3.327547,28.935100000000034,3757.2427777816392
2024-07-11 15:42:00,71.78819,1.2442130000000002,0.7256484156724076,3.8773150000000003,3.0092600000000003,28.645899999999983,3757.2927777816394
2024-07-11 15:45:00,69.87847,1.157407,0.7166122110073371,3.790509,3.038194,28.64590000000001,3757.3427777816396
2024-07-11 15:48:00,69.47338,1.2442130000000002,0.7477846306176034,3.9351850000000006,3.096064,27.77770000000001,3757.39277778164
2024-07-11 15:51:00,72.97454,1.2152780000000005,0.7587761189668947,3.993056,3.211805,28.35639999999998,3757.44277778164
2024-07-11 15:54:00,73.72685,1.2152780000000005,0.7587775723548795,4.02199,3.240741,28.93519999999998,3757.49277778164
2024-07-11 15:57:00,76.85185,1.2152780000000005,0.7155349300838467,3.9641200000000003,3.125,29.80329999999998,3757.5427777816403
2024-07-11 16:00:00,79.16667,1.1574080000000002,0.7375205817392577,3.790509,3.0671300000000006,31.828699999999998,3757.5927777816405
2024-07-11 16:03:00,75.66551,1.0127309999999996,0.75782680121371,3.7615739999999995,3.298611,32.117999999999995,3757.6427777816407
2024-07-11 16:06:00,74.88426,1.0416659999999993,0.7696984089051302,3.906248999999999,3.414352000000001,31.539300000000026,3757.692777781641
2024-07-11 16:09:00,73.35069,1.0127309999999996,0.7397240859811697,3.8483789999999996,3.3564820000000006,30.671400000000006,3757.742777781641
