Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-07-11 16:12:00,70.63079,0.9259259999999996,0.7387662057490298,3.732639,3.3854170000000003,30.671399999999977,3757.7927777816412
2024-07-11 16:15:00,68.31597,1.0127309999999996,0.6830008363228144,3.7326379999999997,3.1539360000000007,28.06710000000001,3757.8427777816414
2024-07-11 16:18:00,71.81713,1.1574080000000002,0.716614038803212,3.790509,3.038195,30.9606,3757.8927777816416
2024-07-11 16:21:00,68.31597,1.070602,0.7050585558934447,3.6747689999999995,3.038194,29.224500000000035,3757.942777781642
2024-07-11 16:24:00,81.48148,1.070602,0.7629901564069433,3.819445,3.2696770000000006,31.82880000000003,3757.992777781642
2024-07-11 16:27:00,90.39352,1.0127310000000005,0.7578268012137104,3.9351849999999997,3.4722219999999995,36.45829999999998,3758.042777781642
2024-07-11 16:30:00,90.39352,1.0127309999999996,0.7755821214430878,3.8483799999999997,3.414352000000001,37.3263,3758.0927777816423
2024-07-11 16:33:00,83.42014,0.9837959999999999,0.7976302055345301,3.964119,3.616898000000001,38.483900000000006,3758.1427777816425
2024-07-11 16:36:00,76.0706,0.9259260000000005,0.7556436059590008,3.935186,3.616897999999999,34.43289999999999,3758.1927777816427
2024-07-11 16:39:00,72.56944,0.9837959999999999,0.7634217800900628,3.877314,3.4722220000000004,34.143400000000014,3758.242777781643
2024-07-11 16:42:00,77.98032,1.1284720000000004,0.7469476798871248,3.8483799999999997,3.1828709999999996,34.14349999999999,3758.292777781643
2024-07-11 16:45:00,79.94792,1.1574080000000002,0.8162366396764719,4.137732,3.530092,35.011600000000016,3758.3427777816432
2024-07-11 16:48:00,78.76157,1.0995369999999998,0.7931502872814973,4.050924999999999,3.501158,36.16899999999998,3758.3927777816434
2024-07-11 16:51:00,68.31597,0.7523140000000001,0.7949287061100401,3.7615730000000003,3.8483800000000006,30.960700000000003,3758.4427777816436
2024-07-11 16:54:00,64.0625,1.070602,0.7441180124786404,4.137732000000001,3.5590270000000004,24.01619999999997,3758.492777781644
2024-07-11 16:57:00,64.0625,1.2152780000000005,0.7374638248951974,4.166666,3.3564810000000005,22.280100000000004,3758.542777781644
2024-07-11 17:00:00,66.78241,1.1284720000000004,0.7267788882092644,4.166666,3.4722219999999995,24.594899999999996,3758.592777781644
2024-07-11 17:03:00,66.78241,1.1863419999999998,0.7270735797312325,4.050924999999999,3.2696760000000005,23.7269,3758.6427777816443
2024-07-11 17:06:00,64.84375,1.157407,0.7375202118639484,4.050925,3.327547000000001,23.4375,3758.6927777816445
2024-07-11 17:09:00,64.0625,1.1284720000000004,0.7267781823091416,4.137732000000001,3.4432870000000007,23.1481,3758.7427777816447
2024-07-11 17:12:00,61.74769,1.1284720000000004,0.6628326612315457,3.993056,3.211806,22.56940000000003,3758.792777781645
2024-07-11 17:15:00,64.46759,1.273148,0.7126455000339813,3.9351850000000006,3.0092600000000003,21.412000000000035,3758.842777781645
2024-07-11 17:18:00,62.52894,1.273148,0.7126455000339813,3.9641200000000003,3.038195,21.412000000000035,3758.8927777816452
2024-07-11 17:21:00,58.65162,1.1574079999999993,0.6951072747593653,3.993056,3.211806000000001,19.386599999999987,3758.9427777816454
2024-07-11 17:24:00,56.33681,1.186343,0.659780799001299,4.050926,3.1828710000000004,18.80789999999996,3758.9927777816456
2024-07-11 17:27:00,59.05671,1.359954,0.691801119802319,4.050926,2.9803249999999997,17.650500000000022,3759.042777781646
2024-07-11 17:30:00,62.15278,1.3020830000000005,0.6472244061235568,3.790509,2.748841999999999,19.965300000000013,3759.092777781646
2024-07-11 17:33:00,61.37153,1.157407,0.6729272952891677,3.616898,2.8067130000000002,19.675900000000013,3759.142777781646
2024-07-11 17:36:00,59.02778,1.157407,0.6729280743990153,3.906249,3.0960649999999994,19.675999999999988,3759.1927777816463
2024-07-11 17:39:00,59.02778,1.3020839999999998,0.6733247139127928,3.9641209999999996,2.9513879999999997,17.650499999999965,3759.2427777816465
2024-07-11 17:42:00,56.33681,1.2442130000000002,0.6546359215299348,3.90625,2.9513879999999997,17.361199999999997,3759.2927777816467
2024-07-11 17:45:00,53.6169,1.273148,0.664008622628353,3.8483800000000006,2.864584,17.65039999999999,3759.342777781647
2024-07-11 17:48:00,58.65162,1.273148,0.6640077487051939,3.732639,2.748842,17.650499999999965,3759.392777781647
2024-07-11 17:51:00,58.65162,1.157407,0.6499867992071313,3.819444,2.9803250000000006,17.93979999999999,3759.4427777816472
2024-07-11 17:54:00,54.39815,1.070602,0.6202004275091627,3.819444,3.0671300000000006,16.203700000000026,3759.4927777816474
2024-07-11 17:57:00,51.30208,1.157407,0.6261700432069549,3.6747690000000004,2.8067130000000002,15.9144,3759.5427777816476
2024-07-11 18:00:00,54.42708,1.1863419999999998,0.6106295413144983,3.530093,2.6041669999999995,16.782399999999996,3759.592777781648
2024-07-11 18:03:00,52.08333,1.3020829999999997,0.5600628632259621,3.5879629999999993,2.4594899999999997,15.914300000000026,3759.642777781648
2024-07-11 18:06:00,48.20602,1.1284720000000004,0.5919896374461817,3.3564810000000005,2.4884249999999994,14.178200000000004,3759.692777781648
2024-07-11 18:09:00,48.20602,1.1284720000000004,0.5390669552815832,3.5300920000000007,2.6041669999999995,14.467600000000004,3759.7427777816483
2024-07-11 18:12:00,53.24074,1.2731480000000008,0.5518595604710831,3.385416,2.2858799999999997,14.756899999999973,3759.7927777816485
2024-07-11 18:15:00,57.89931,1.3020830000000005,0.5909108516938801,3.327546000000001,2.228009,17.071799999999996,3759.8427777816487
2024-07-11 18:18:00,55.55556,1.157407,0.5753126340903995,3.298609999999999,2.372686,15.624999999999972,3759.892777781649
2024-07-11 18:21:00,45.13889,1.1284720000000004,0.5919905057573014,3.414351,2.546296,13.888800000000003,3759.942777781649
2024-07-11 18:24:00,52.08333,1.3888889999999998,0.5501104192025522,3.3564809999999996,2.1122689999999995,15.625,3759.9927777816492
2024-07-11 18:27:00,52.45949,1.359954,0.57634679427001,3.2696759999999996,2.0833329999999997,14.467600000000004,3760.0427777816494
2024-07-11 18:30:00,57.89931,1.0127319999999997,0.5033984058740222,2.8935179999999994,2.0833330000000005,16.20360000000005,3760.0927777816496
2024-07-11 18:33:00,55.58449,0.868055,0.5267598282370167,2.9803229999999994,2.4016200000000003,16.203700000000026,3760.14277778165
2024-07-11 18:36:00,49.76852,0.868055,0.5046960557992611,2.8935180000000003,2.2858799999999997,16.20369999999997,3760.19277778165
2024-07-11 18:39:00,48.20602,0.9837959999999999,0.49432198309301595,2.8645829999999997,2.0833329999999997,14.467600000000004,3760.24277778165
2024-07-11 18:42:00,49.36343,1.1284719999999995,0.5101304358157474,2.8935179999999994,1.938657,13.888899999999978,3760.2927777816503
2024-07-11 18:45:00,54.80324,1.2152780000000005,0.5652172697669029,2.9803240000000004,1.967591999999999,14.756999999999948,3760.3427777816505
2024-07-11 18:48:00,54.02199,1.070602,0.5479185899473412,3.1828699999999994,2.343751,15.625,3760.3927777816507
2024-07-11 18:51:00,47.04861,0.9548610000000002,0.5574161111063215,3.125,2.459492,13.020899999999983,3760.442777781651
2024-07-11 18:54:00,45.51505,1.157407,0.518575727629425,3.2407399999999997,2.256945,14.75690000000003,3760.492777781651
2024-07-11 18:57:00,46.67245,1.2152769999999995,0.5652169712289585,3.1828699999999994,2.1701390000000007,14.46750000000003,3760.5427777816512
2024-07-11 19:00:00,53.24074,1.3310180000000003,0.5345817920101898,3.2696749999999994,2.0833329999999997,14.178299999999979,3760.5927777816514
2024-07-11 19:03:00,52.48843,1.157407,0.48702228265890174,3.009259,1.9965279999999996,15.625,3760.6427777816516
2024-07-11 19:06:00,43.20023,1.0416669999999995,0.538660124039695,3.1828709999999996,2.3726850000000006,13.888999999999953,3760.692777781652
2024-07-11 19:09:00,46.67245,1.3888889999999998,0.5501091802000877,3.3854159999999993,2.141203,13.88900000000001,3760.742777781652
2024-07-11 19:12:00,48.61111,1.359954,0.5763456672967892,3.240741,2.054397,14.178299999999979,3760.792777781652
2024-07-11 19:15:00,44.35764,1.2442129999999993,0.629037137882777,3.240741,2.256945,13.599499999999978,3760.8427777816523
2024-07-11 19:18:00,43.57639,1.2152779999999996,0.5353131470686104,3.4432869999999998,2.4016210000000004,13.599499999999978,3760.8927777816525
2024-07-11 19:21:00,40.48032,1.273148,0.5188973561156051,3.2986109999999993,2.1701379999999997,12.731499999999983,3760.9427777816527
2024-07-11 19:24:00,42.79514,1.3888889999999998,0.4696282641358475,3.038195,1.7361110000000002,11.574099999999987,3760.992777781653
2024-07-11 19:27:00,45.51505,1.3888889999999998,0.5501091802000877,2.951389,1.7071760000000005,13.020899999999983,3761.042777781653
2024-07-11 19:30:00,46.2963,1.2442129999999993,0.6021877718188241,2.951389,1.9386580000000002,13.020899999999983,3761.0927777816532
2024-07-11 19:33:00,47.07755,1.3020839999999998,0.5909111452211286,3.125,2.025461999999999,13.599500000000035,3761.1427777816534
2024-07-11 19:36:00,45.92014,1.1863419999999998,0.4950585033641401,3.009259,1.967593,13.020800000000008,3761.1927777816536
2024-07-11 19:39:00,42.82407,1.157407,0.5753107883082669,2.951389,2.0254629999999993,14.467600000000004,3761.242777781654
2024-07-11 19:42:00,45.92014,1.3020839999999998,0.5600631460542459,3.1828709999999996,2.054397,13.599500000000035,3761.292777781654
2024-07-11 19:45:00,45.13889,1.3020829999999997,0.526760283355197,3.0960650000000003,1.9386580000000002,12.731499999999983,3761.342777781654
2024-07-11 19:48:00,45.51505,1.3020839999999998,0.5267605543562299,2.922454,1.765046,13.020899999999983,3761.3927777816543
2024-07-11 19:51:00,43.20023,1.2442129999999993,0.5436083245757346,2.922454,1.851852,14.467600000000004,3761.4427777816545
2024-07-11 19:54:00,45.51505,1.3020829999999997,0.59091085169388,3.0960650000000003,1.9965280000000005,13.310200000000009,3761.4927777816547
2024-07-11 19:57:00,45.92014,1.3310179999999994,0.5682262129535866,3.1539349999999997,1.9965280000000005,13.310199999999952,3761.542777781655
2024-07-11 20:00:00,47.48264,0.9837960000000008,0.4670740022905896,2.6909720000000004,1.8807869999999998,14.757000000000005,3761.592777781655
2024-07-11 20:03:00,49.76852,0.8101859999999999,0.43831999757951473,2.4884269999999997,1.8807869999999998,13.020799999999952,3761.6427777816552
2024-07-11 20:06:00,51.70718,1.0127319999999997,0.4758041225483016,2.6041669999999995,1.765046,15.335699999999974,3761.6927777816554
2024-07-11 20:09:00,48.61111,1.0127309999999996,0.5293371842552524,2.6041659999999993,1.8229170000000003,13.888899999999978,3761.7427777816556
2024-07-11 20:12:00,50.17361,1.1284720000000004,0.5390659880088584,2.8645830000000005,1.938657,14.757000000000005,3761.792777781656
2024-07-11 20:15:00,49.76852,1.0416660000000002,0.5124066393054177,2.8067130000000002,1.967593,14.178299999999979,3761.842777781656
2024-07-11 20:18:00,44.35764,1.0127319999999997,0.5774280115419387,2.922454,2.1990730000000003,13.310200000000009,3761.892777781656
2024-07-11 20:21:00,46.67245,1.0995369999999998,0.5571101402691596,3.125,2.256945,13.310299999999984,3761.9427777816563
2024-07-11 20:24:00,45.51505,1.070602,0.46262212875772896,2.951389,2.0254630000000002,10.706099999999992,3761.9927777816565
2024-07-11 20:27:00,48.61111,1.0995369999999998,0.5016332973172899,2.748843,1.8229170000000003,13.599499999999978,3762.0427777816567
2024-07-11 20:30:00,45.51505,1.1284720000000004,0.5390659880088584,2.8067130000000002,1.8807869999999998,12.442099999999982,3762.092777781657
2024-07-11 20:33:00,46.2963,1.2152780000000005,0.6198612379132901,3.009259,2.054397,13.888899999999978,3762.142777781657
2024-07-11 20:36:00,44.35764,1.1863419999999998,0.5269678835647862,3.009259,1.9965280000000005,13.020800000000008,3762.1927777816572
2024-07-11 20:39:00,45.51505,1.2442130000000002,0.5109952977336326,2.8935180000000003,1.7939809999999996,11.863400000000013,3762.2427777816574
2024-07-11 20:42:00,42.82407,1.2442129999999993,0.5738313809825474,2.835648,1.7939820000000006,12.442199999999957,3762.2927777816576
2024-07-11 20:45:00,42.82407,1.2442129999999993,0.5738303711861138,2.922454,1.8807870000000007,12.731499999999983,3762.342777781658
2024-07-11 20:48:00,44.35764,1.1863419999999998,0.6106295413144992,3.0671289999999996,2.141203,13.020800000000008,3762.392777781658
2024-07-11 20:51:00,47.07755,1.273148,0.5518584669870829,3.1828699999999994,2.0833329999999997,13.310200000000009,3762.442777781658
2024-07-11 20:54:00,46.67245,1.2442130000000002,0.47516697097107224,3.009259,1.8807869999999998,12.731499999999983,3762.4927777816583
2024-07-11 20:57:00,36.63195,1.0995369999999998,0.47080586155273085,2.835648,1.8807870000000007,12.442099999999982,3762.5427777816585
2024-07-11 21:00:00,36.63195,1.1863419999999998,0.5269678835647852,2.8645830000000005,1.851852,11.284700000000043,3762.5927777816587
2024-07-11 21:03:00,37.4132,1.1863419999999998,0.4600236877206798,2.719908,1.6493060000000002,11.574099999999987,3762.642777781659
2024-07-11 21:06:00,34.69329,1.1284720000000004,0.4789386390848932,2.4884260000000005,1.5046299999999997,10.995300000000043,3762.692777781659
2024-07-11 21:09:00,30.46875,1.157407,0.48702228265890174,2.430555,1.4178239999999995,10.706000000000017,3762.7427777816592
2024-07-11 21:12:00,32.37847,1.2152769999999995,0.503048911306371,2.314814,1.2442130000000002,11.574099999999987,3762.7927777816594
2024-07-11 21:15:00,32.00232,1.157407,0.48702228265890274,2.256944,1.2442130000000002,10.995399999999961,3762.8427777816596
2024-07-11 21:21:00,32.37847,1.3020829999999997,0.49015016886700524,2.517361,1.3310180000000003,11.284700000000043,3762.8427777816596
2024-07-11 21:24:00,33.15972,1.273148,0.4417467135202797,2.459491,1.273148,11.284699999999987,3762.8427777816596
2024-07-11 21:27:00,33.53588,1.2442129999999993,0.47516566337495847,2.2280099999999994,1.0995370000000007,11.863499999999988,3762.8427777816596
2024-07-11 21:30:00,30.06366,1.157407,0.367037521147862,2.141203,1.0416669999999995,11.574099999999987,3762.8427777816596
2024-07-11 21:36:00,30.06366,1.2442130000000002,0.573830371186114,2.1990740000000004,1.157407,10.416600000000017,3762.8427777816596
2024-07-11 21:39:00,30.46875,1.157407,0.45239183278882605,2.2858790000000004,1.2442130000000002,11.284700000000043,3762.8427777816596
2024-07-11 21:42:00,30.84491,1.2442130000000002,0.4751656633749588,2.170139,1.0416660000000002,10.416600000000017,3762.8427777816596
2024-07-11 21:45:00,32.78357,1.1863419999999998,0.4600249658629699,1.9965270000000004,0.9259260000000005,11.284699999999987,3762.8427777816596
2024-07-11 21:48:00,30.06366,1.1863419999999998,0.5269689426284466,1.9965270000000004,0.983797,11.284700000000043,3762.8427777816596
2024-07-11 21:54:00,30.46875,1.273148,0.4417482360573598,2.256944,1.070602,12.152799999999957,3762.8427777816596
2024-07-11 21:57:00,32.00232,1.1863419999999998,0.3116717943617802,2.141204,0.983797,11.574099999999987,3762.89277778166
2024-07-11 22:00:00,30.06366,1.1284720000000004,0.44471526844075304,1.9965270000000004,0.9837959999999999,11.863400000000013,3762.94277778166
2024-07-11 22:03:00,30.46875,1.2152780000000005,0.5030491866826953,2.0833330000000005,1.0127309999999996,10.995399999999961,3762.99277778166
2024-07-11 22:06:00,33.15972,1.2152780000000005,0.5353110057712034,2.1122690000000004,1.070601,10.706000000000017,3763.0427777816603
2024-07-11 22:09:00,35.47454,1.1574080000000002,0.4870214232595221,2.083334,1.070601,10.127299999999991,3763.0927777816605
2024-07-11 22:12:00,35.87963,1.0995369999999998,0.47080586155273085,2.170139,1.2152780000000005,11.574099999999987,3763.1427777816607
2024-07-11 22:15:00,34.72222,1.1863419999999998,0.3736167708627304,2.1122680000000003,0.983797,11.574000000000012,3763.192777781661
2024-07-11 22:18:00,31.22107,1.2152769999999995,0.503048911306371,2.054398,0.983797,10.995300000000015,3763.242777781661
2024-07-11 22:21:00,33.53588,1.2152769999999995,0.503048911306371,2.141203,1.070602,10.12730000000002,3763.2927777816612
2024-07-11 22:24:00,31.22107,1.2152769999999995,0.5353117888867939,2.1990739999999995,1.1574080000000002,11.284699999999987,3763.3427777816614
2024-07-11 22:27:00,30.46875,1.1863419999999998,0.49505850336414114,2.2858789999999996,1.2442130000000002,10.99539999999999,3763.3927777816616
2024-07-11 22:30:00,32.78357,1.3020829999999997,0.4901501688670064,2.1990739999999995,1.0127310000000005,10.995400000000018,3763.442777781662
2024-07-11 22:33:00,34.31713,1.2152769999999995,0.5030489113063721,2.0833329999999997,1.0127320000000006,10.99539999999999,3763.492777781662
2024-07-11 22:36:00,32.37847,1.1863419999999998,0.4600249658629699,2.0833329999999997,1.0127319999999997,11.284699999999987,3763.542777781662
2024-07-11 22:39:00,30.06366,1.1284720000000004,0.4789386390848932,2.1122680000000003,1.1284719999999995,10.416699999999992,3763.5927777816623
2024-07-11 22:42:00,32.37847,1.2442130000000002,0.4751656633749588,2.170139,1.0416660000000002,8.969999999999999,3763.6427777816625
2024-07-11 22:45:00,33.15972,0.9548610000000002,0.429336451955762,1.9097220000000004,1.0995369999999998,10.127399999999994,3763.6927777816627
2024-07-11 22:48:00,43.98148,0.6655099999999994,0.31429792337453555,1.4467599999999994,0.8969900000000006,10.995400000000018,3763.742777781663
2024-07-11 22:51:00,45.13889,0.6076389999999998,0.32260455530245424,1.475695,1.0127320000000006,12.152800000000013,3763.792777781663
2024-07-12 07:03:00,45.13889,2.4884250000000003,0.9112774228604679,4.195602000000001,1.9097230000000005,12.73150000000004,3763.792777781663
2024-07-12 07:06:00,50.54977,2.1990740000000004,0.7075508831857056,4.571759,2.4884259999999996,11.284700000000015,3763.8427777816632
2024-07-12 07:09:00,45.51505,2.054399,0.834962310420967,4.427084000000001,2.6041670000000003,13.599500000000006,3763.8927777816634
2024-07-12 07:12:00,43.57639,2.0254630000000002,0.5534218497762724,4.340278,2.372686,12.44210000000001,3763.9427777816636
2024-07-12 07:15:00,37.78935,1.9675920000000007,0.6026443407234539,3.9641200000000003,2.0833329999999997,10.705999999999989,3763.992777781664
2024-07-12 07:18:00,38.94676,2.1122690000000004,0.6345751244293396,3.6747690000000004,1.649305,12.152800000000013,3764.042777781664
2024-07-12 07:21:00,36.25579,2.141204,0.4907682474971736,3.587962,1.4756939999999998,10.127299999999991,3764.092777781664
2024-07-12 07:24:00,54.02199,2.6909730000000005,0.18175601453623041,4.832175,2.141202,12.152699999999982,3764.1427777816643
2024-07-12 07:27:00,40.10416,1.851851,0.5767641720453511,3.7326379999999997,1.9675930000000008,12.442099999999982,3764.1927777816645
2024-07-12 07:30:00,45.8912,2.1990730000000003,0.7977513000219696,3.9351839999999996,1.9097229999999996,12.442099999999982,3764.2427777816647
2024-07-12 07:33:00,48.61111,2.141203,0.6941838967494205,4.195601,2.170139,13.310200000000009,3764.292777781665
2024-07-12 07:36:00,48.61111,2.0833329999999997,0.8766393146039851,4.62963,2.8067140000000004,12.44210000000001,3764.342777781665
2024-07-12 07:39:00,63.31019,2.3148149999999994,0.6118283190495275,4.513888,2.2569440000000007,14.178200000000032,3764.3927777816652
2024-07-12 07:42:00,74.91319,2.430556,0.7033751047213697,5.8449040000000005,3.501158,18.518500000000017,3764.4427777816654
2024-07-12 07:45:00,69.09722,1.9965279999999996,0.7055583366413276,4.774306,2.922454000000001,18.22920000000002,3764.4927777816656
2024-07-12 07:48:00,77.6331,1.5624989999999999,0.7819920277019664,5.005783999999999,3.7615750000000006,21.12270000000001,3764.542777781666
2024-07-12 07:51:00,75.28935,2.256945,1.0781290741917064,5.410883999999999,3.5590290000000007,21.701400000000007,3764.592777781666
2024-07-12 07:54:00,71.81713,1.8807870000000007,0.9611567458209432,6.365744,4.890046999999999,26.33099999999999,3764.642777781666
2024-07-12 07:57:00,67.53472,1.9675919999999998,0.9341545231219648,5.902773,4.282411,25.463000000000022,3764.6927777816663
2024-07-12 08:00:00,68.69213,2.1122680000000003,0.9479148005950905,5.9027780000000005,4.1088,25.463000000000022,3764.7427777816665
2024-07-12 08:03:00,85.73495,2.2858800000000006,1.0287149781883365,5.931717000000001,3.9930570000000003,27.488400000000013,3764.7927777816667
2024-07-12 08:06:00,84.57755,1.851852,1.1592312083647716,5.9317079999999995,4.745366000000001,45.138900000000035,3764.842777781667
2024-07-12 08:09:00,90.36458,2.170139,1.5186283641103961,8.506949,7.34954,54.9769,3764.892777781667
2024-07-12 08:12:00,98.52431,2.2280100000000003,1.6528266574875203,9.259263,8.217592999999999,59.89590000000001,3764.9427777816672
2024-07-12 08:15:00,98.52431,1.9965279999999996,1.6579271250265228,8.622683,7.986115,62.5,3764.9927777816674
2024-07-12 08:18:00,85.32986,1.9097220000000004,1.6355030364736407,8.506948,7.9861059999999995,58.73840000000001,3765.0427777816676
2024-07-12 08:21:00,98.52431,1.851851,1.5932658674641889,8.362273,7.870372,62.7894,3765.092777781668
2024-07-12 08:24:00,98.52431,1.8229159999999993,1.6276009677997367,8.188653,7.8124970000000005,62.5001,3765.142777781668
2024-07-12 08:27:00,98.52431,1.5335649999999994,1.6048167704827478,7.754633,7.8993079999999996,67.99760000000003,3765.192777781668
2024-07-12 08:30:00,98.52431,1.5335640000000001,1.5907362308943642,7.7546289999999996,7.870374999999999,67.12960000000001,3765.2427777816683
2024-07-12 08:33:00,98.52431,1.3310190000000004,1.4299052954572433,6.973375,7.1759260000000005,66.55089999999998,3765.2927777816685
2024-07-12 08:36:00,98.52431,1.475695,1.4021147155092446,7.031249999999999,6.886575,64.81479999999999,3765.3427777816687
2024-07-12 08:39:00,98.52431,1.5914349999999997,1.4726625243124347,7.4652780000000005,7.233793,61.9213,3765.392777781669
2024-07-12 08:42:00,98.52431,1.6203710000000004,1.5319272615146717,7.725696,7.552084999999999,62.50000000000003,3765.442777781669
2024-07-12 08:45:00,98.52431,1.4756939999999998,1.4901161755282015,7.4074089999999995,7.436345,63.657399999999996,3765.4927777816692
2024-07-12 08:48:00,98.52431,1.475695,1.4611807515864714,7.118054000000001,7.089119,64.81479999999999,3765.5427777816694
2024-07-12 08:51:00,98.52431,1.4178239999999995,1.4178230000188436,6.973383,6.9733789999999996,63.946799999999996,3765.5927777816696
2024-07-12 08:54:00,98.52431,1.4467589999999992,1.3880863975411417,6.944443,6.828704000000001,59.31710000000001,3765.64277778167
2024-07-12 08:57:00,98.52431,1.5625,1.3816214716197117,6.9444479999999995,6.597218,59.60650000000001,3765.69277778167
2024-07-12 09:00:00,98.52431,1.3888879999999997,1.3597497781522248,6.655092999999999,6.597225,61.342600000000004,3765.74277778167
2024-07-12 09:03:00,98.55324,1.3310189999999995,,6.539348,6.539349,63.0787,3765.7927777816703
2024-07-12 09:06:00,98.52431,1.3310180000000003,1.2871322670469392,6.481477,6.394679,61.632000000000005,3765.8427777816705
2024-07-12 09:09:00,98.55324,1.359953,1.3012298266517344,6.27893,6.163197,61.632000000000005,3765.8927777816707
2024-07-12 09:12:00,98.55324,1.3599539999999992,1.330808271923543,6.568287999999999,6.510414,62.2106,3765.942777781671
2024-07-12 09:15:00,98.55324,1.4178240000000004,1.3739660240461913,6.770834,6.68403,61.6319,3765.992777781671
2024-07-12 09:18:00,98.55324,1.4178240000000004,1.3886920827932414,6.857634,6.7997700000000005,61.342600000000004,3766.0427777816712
2024-07-12 09:21:00,98.55324,1.5046290000000004,1.416047017956568,6.915514000000001,6.7418949999999995,60.18520000000001,3766.0927777816714
2024-07-12 09:24:00,98.55324,1.4467590000000001,1.3880863975411424,6.886569,6.77083,61.9213,3766.1427777816716
2024-07-12 09:27:00,98.55324,1.157407,1.3366795984633093,6.2789340000000005,6.655097,65.68280000000001,3766.192777781672
2024-07-12 09:33:00,98.55324,1.2152780000000005,1.3412743374634446,6.365743999999999,6.626155999999999,63.657400000000024,3766.2927777816717
2024-07-12 09:36:00,98.55324,1.3020839999999998,1.4146728612271324,6.597219999999999,6.828706,65.10419999999999,3766.342777781672
2024-07-12 09:42:00,98.55324,1.3888889999999998,1.403305796124925,6.770834999999999,6.799766,64.81480000000002,3766.442777781672
2024-07-12 09:45:00,98.55324,1.3888890000000007,1.4459885627702496,6.799764000000001,6.9155050000000005,63.657400000000024,3766.492777781672
2024-07-12 09:51:00,98.55324,1.4178240000000004,1.403308285904576,6.857634,6.8286999999999995,64.23610000000002,3766.592777781672
2024-07-12 09:54:00,98.55324,1.3888889999999998,1.3743747568737692,6.684024000000001,6.655095,62.210699999999974,3766.642777781672
2024-07-12 09:57:00,98.55324,1.1863419999999998,1.3920984685464388,6.452548999999999,6.886577000000001,67.99769999999998,3766.6927777816722
2024-07-12 10:03:00,98.55324,1.1284720000000004,1.3596239479717778,6.307874000000001,6.799772,66.84029999999998,3766.792777781672
2024-07-12 10:06:00,94.67593,1.1863419999999998,1.3257586349747723,6.1631990000000005,6.452547000000001,68.86579999999998,3766.8427777816723
2024-07-12 10:12:00,93.89468,1.1863419999999998,1.365799683496912,6.250004,6.626162,67.41899999999998,3766.9427777816722
2024-07-12 10:15:00,90.76968,1.2442130000000002,1.383854245021818,6.42361,6.712966999999999,66.84019999999998,3766.9927777816724
2024-07-12 10:18:00,80.70023,1.273148,1.3160729468467725,6.307875,6.394677,61.34260000000003,3767.0427777816726
2024-07-12 10:24:00,80.32407,1.359953,1.2711721507605367,6.39468,6.221067,55.55560000000003,3767.1427777816725
2024-07-12 10:27:00,83.44907,1.2442129999999993,1.2871296649181707,6.249999999999999,6.336807,60.18519999999998,3767.1927777816727
2024-07-12 10:33:00,81.48148,1.3020839999999998,1.3020829999794339,6.249999999999999,6.249995999999999,59.02780000000001,3767.2927777816726
2024-07-12 10:36:00,85.3588,1.3020829999999997,1.2729282438107654,6.192130000000001,6.134257,59.31709999999998,3767.342777781673
2024-07-12 10:42:00,83.04398,1.273148,1.2731499999373628,6.16319,6.163192,60.47459999999998,3767.4427777816727
2024-07-12 10:45:00,85.76389,1.3888889999999998,1.3001490161370581,6.481485,6.307866000000001,57.58110000000002,3767.492777781673
2024-07-12 10:48:00,90.79861,1.3020829999999997,1.2875633206941128,6.365740000000001,6.336807,60.474500000000006,3767.542777781673
2024-07-12 10:54:00,91.95602,1.3310189999999995,1.2871276416738011,6.36574,6.278931000000001,59.02780000000001,3767.642777781673
2024-07-12 10:57:00,98.55324,1.3020830000000005,1.3020824999683565,6.192134,6.192131,63.94670000000002,3767.692777781673
2024-07-12 11:03:00,98.52431,1.3020830000000005,1.3020824999683565,6.2789340000000005,6.278931,61.632000000000005,3767.792777781673
2024-07-12 11:06:00,98.52431,1.273148,1.3441925146989746,6.365739,6.510421,63.0787,3767.8427777816732
2024-07-12 11:09:00,98.52431,1.157407,1.2967083386986462,6.163194,6.452547000000001,62.2107,3767.8927777816734
2024-07-12 11:15:00,98.55324,1.157407,1.283213541917129,6.076389000000001,6.336802,63.657400000000024,3767.9927777816733
2024-07-12 11:18:00,98.55324,1.2442130000000002,1.2871296649181736,6.0185189999999995,6.105326,64.52540000000002,3768.0427777816735
2024-07-12 11:24:00,98.52431,1.2442130000000002,1.3152265424827425,6.105319,6.249995999999999,62.50000000000003,3768.1427777816734
2024-07-12 11:27:00,98.55324,1.2442130000000002,1.3152265424827425,6.105319,6.249995999999999,63.07880000000003,3768.1927777816736
2024-07-12 11:33:00,98.52431,1.273148,1.3018706252622627,6.221063999999999,6.278936,62.50000000000003,3768.2927777816735
2024-07-12 11:36:00,98.52431,1.2442129999999993,1.2871296649181707,6.249999999999999,6.336807,64.52540000000002,3768.3427777816737
2024-07-12 11:39:00,98.55324,1.157407,1.3366750362608166,6.076389000000001,6.452542,63.94670000000002,3768.392777781674
2024-07-12 11:42:00,98.55324,1.2152780000000005,1.2439906516109474,5.902774,5.9606460000000006,63.94669999999999,3768.442777781674
2024-07-12 11:48:00,98.55324,1.2152780000000005,1.2722726747611341,5.902774,6.018516,60.76390000000001,3768.542777781674
2024-07-12 11:51:00,98.55324,1.1863419999999998,1.2711765438381641,6.076384,6.250001999999999,62.5,3768.592777781674
2024-07-12 11:54:00,88.85995,1.0127310000000005,1.2803585610641584,5.758104,6.336803000000001,65.39359999999999,3768.6427777816743
2024-07-12 12:00:00,82.2338,0.8680560000000002,1.2171763764064663,5.584494,6.365738,60.185100000000034,3768.7427777816742
2024-07-12 12:03:00,76.0706,1.1284720000000004,1.1428809409352658,5.787039,5.815977,44.84949999999998,3768.7927777816744
2024-07-12 12:09:00,75.28935,1.1863419999999998,1.1124395672736738,5.931714,5.7870420000000005,43.113399999999984,3768.8927777816743
2024-07-12 12:12:00,74.91319,1.1863419999999998,1.018930329621651,5.381944,5.063662,39.3518,3768.9427777816745
2024-07-12 12:18:00,74.5081,1.2152769999999995,0.9990789546149308,5.410884,5.005787,37.615800000000036,3769.0427777816744
2024-07-12 12:21:00,79.16667,1.4178240000000004,1.068107996539298,5.787039999999999,5.150465999999999,39.641200000000026,3769.0927777816746
2024-07-12 12:24:00,79.57176,1.2442129999999993,1.0117281502224411,5.4976899999999995,5.063657000000001,41.37719999999999,3769.142777781675
2024-07-12 12:27:00,74.91319,1.157407,1.005807525528706,5.353003999999999,5.063656999999999,40.50920000000002,3769.192777781675
2024-07-12 12:30:00,83.7963,1.273148,1.0577078879122817,5.555554,5.150466,41.66669999999999,3769.242777781675
2024-07-12 12:36:00,81.48148,1.1863419999999998,1.0349342286315115,5.468754,5.1794020000000005,40.79859999999999,3769.342777781675
2024-07-12 12:39:00,78.38542,1.1284719999999995,0.992580075090534,5.353003999999999,5.092592,39.06249999999997,3769.3927777816752
2024-07-12 12:42:00,74.91319,1.2152779999999996,0.9653665983071738,5.208334,4.745372000000001,38.19449999999998,3769.4427777816754
2024-07-12 12:45:00,78.79051,1.157407,0.9897472818585774,5.092593000000001,4.774302,40.219899999999996,3769.4927777816756
2024-07-12 12:57:00,76.0706,1.157407,0.9403651695449027,5.1215280000000005,4.716437000000001,37.615800000000036,3769.6927777816754
2024-07-12 13:00:00,79.94792,1.1574080000000002,0.9570388030687266,5.063658,4.687495999999999,40.219900000000024,3769.7427777816756
2024-07-12 13:03:00,77.60417,1.070602,0.9812364253567011,5.1215280000000005,4.9479120000000005,41.08789999999999,3769.792777781676
2024-07-12 13:09:00,74.91319,1.0995370000000007,0.9792396297425137,5.150462,4.918977,38.483799999999974,3769.8927777816757
2024-07-12 13:12:00,76.85185,1.2152780000000005,0.982333785002632,5.063658000000001,4.629626,38.4838,3769.942777781676
2024-07-12 13:15:00,80.32407,1.1284720000000004,0.9109658935105296,4.890046,4.484956,40.219899999999996,3769.992777781676
2024-07-12 13:18:00,73.75579,1.1863419999999998,0.8649640266673192,4.774306,4.195602,37.037000000000006,3770.0427777816763
2024-07-12 13:24:00,72.19329,1.1863419999999998,0.9009725549396775,4.687499,4.166662,34.43290000000002,3770.142777781676
2024-07-12 13:27:00,74.91319,1.070601,0.8856755878406098,4.803240000000001,4.456017000000001,34.72229999999996,3770.1927777816763
2024-07-12 13:45:00,81.51042,1.273148,0.8997418919467579,4.947916,4.282406,37.32640000000001,3770.4927777816765
2024-07-12 13:48:00,85.3588,1.3020830000000005,0.9111792469599995,5.063658,4.369215999999999,36.45830000000001,3770.5427777816767
2024-07-12 13:51:00,90.79861,1.273148,0.8997438416765313,4.947917,4.28241,36.16899999999998,3770.592777781677
2024-07-12 13:54:00,86.5162,1.0416659999999993,1.0271310696058344,5.092592999999999,5.063657000000001,48.90039999999999,3770.642777781677
2024-07-12 14:00:00,85.73495,0.9837959999999999,1.0265883962436118,5.034720999999999,5.121527,48.90039999999999,3770.742777781677
2024-07-12 14:03:00,81.48148,1.0127310000000005,1.0413985391199234,5.179398000000001,5.237266999999999,47.7431,3770.792777781677
2024-07-12 14:06:00,78.76157,1.0127310000000005,1.0271335556840866,5.208328,5.237266999999999,46.585699999999974,3770.8427777816773
2024-07-12 14:12:00,77.6331,1.0127310000000005,1.097248388733961,5.324078,5.497686999999999,46.2963,3770.9427777816773
2024-07-12 14:15:00,80.72917,1.0995369999999998,1.0102495887515703,5.1504639999999995,4.976857000000001,46.00700000000003,3770.9927777816774
2024-07-12 14:21:00,78.38542,1.157407,1.0528894612159903,5.353014000000001,5.150467000000001,45.428199999999975,3771.0927777816773
2024-07-12 14:24:00,76.85185,1.2442129999999993,1.0611513493390947,5.642359999999999,5.295137,41.66670000000005,3771.1427777816775
2024-07-12 14:30:00,77.98032,1.3310180000000003,1.0142979666123693,5.642364,5.063655999999999,39.351800000000026,3771.2427777816774
2024-07-12 14:33:00,79.94792,1.3310189999999995,1.0491412444191384,5.555559999999999,5.034721,40.21999999999997,3771.2927777816776
2024-07-12 14:36:00,79.16667,1.4467590000000001,1.0619589601086123,5.78704,5.092591,37.905099999999976,3771.342777781678
2024-07-12 14:42:00,80.70023,1.4178239999999995,1.0319503445095894,5.642364999999999,4.947921,39.93049999999997,3771.4427777816777
2024-07-12 14:45:00,88.45486,1.359954,1.0440070955025549,5.58449,5.005786,39.6412,3771.492777781678
2024-07-12 14:51:00,90.76968,1.3310189999999995,1.0662259464432362,5.70023,5.208331,42.82409999999999,3771.592777781678
2024-07-12 14:54:00,92.33218,1.1863419999999998,1.0507588763448468,5.3819490000000005,5.121527,42.824100000000016,3771.642777781678
2024-07-12 14:57:00,89.61227,1.157407,1.0373687801836065,5.208334,4.976857000000001,43.69209999999998,3771.692777781678
2024-07-12 15:00:00,86.11111,1.1284720000000004,0.9925757010693201,5.150462,4.890042,44.84949999999998,3771.7427777816783
2024-07-12 15:06:00,85.73495,1.1284720000000004,1.0083073482350045,5.179394000000001,4.947912,43.69209999999998,3771.8427777816783
2024-07-12 15:09:00,82.26273,1.1284720000000004,1.0392565193806995,5.208329000000001,5.034727,43.113500000000016,3771.8927777816784
2024-07-12 15:12:00,83.04398,1.359954,1.0084007751759687,5.4976899999999995,4.861116,42.534700000000015,3771.9427777816786
2024-07-12 15:18:00,85.73495,1.3310180000000003,1.0142979666123693,5.381944,4.803235999999999,42.245299999999986,3772.0427777816785
2024-07-12 15:21:00,93.86574,1.3888890000000007,1.0560955393339284,5.555554,4.947914999999999,43.40270000000001,3772.0927777816787
2024-07-12 15:24:00,90.39352,1.0995370000000007,1.0995394999939687,5.324074,5.324076999999999,47.74309999999997,3772.142777781679
2024-07-12 15:27:00,80.32407,1.0127310000000005,0.9835117302221881,4.890046000000001,4.832173,43.402799999999985,3772.192777781679
2024-07-12 15:33:00,78.38542,1.0127319999999997,0.9686797837622153,4.861112,4.7743020000000005,41.66659999999999,3772.292777781679
2024-07-12 15:36:00,75.28935,1.1574080000000002,0.9063067253014413,4.8321760000000005,4.369216,36.16900000000001,3772.342777781679
2024-07-12 15:42:00,73.75579,1.070601,0.9021196563464465,4.658564,4.340277,36.45830000000001,3772.442777781679
2024-07-12 15:45:00,79.94792,1.0416660000000002,0.9522268061375924,4.803240000000001,4.629632,40.219899999999996,3772.4927777816793
2024-07-12 15:51:00,76.82292,1.0127319999999997,0.9536912090236526,4.774305,4.658562,39.930499999999995,3772.592777781679
2024-07-12 15:54:00,73.72685,1.0127310000000005,0.9076973455602838,4.6875,4.484957,39.3519,3772.6427777816793
2024-07-12 15:57:00,72.97454,1.1284720000000004,0.8767126035132118,4.832175,4.369212,36.16900000000001,3772.6927777816795
2024-07-12 16:03:00,72.56944,1.1863419999999998,0.9185459304527227,4.890046,4.398147,36.16899999999998,3772.7927777816794
2024-07-12 16:06:00,70.65972,1.0995370000000007,0.8644396916809564,4.832175,4.398147,30.960700000000003,3772.8427777816796
2024-07-12 16:12:00,71.81713,1.2442130000000002,0.8694189299646937,4.9189810000000005,4.253475999999999,29.80329999999998,3772.9427777816795
2024-07-12 16:15:00,73.75579,1.2442130000000002,0.8694195862266939,4.832175,4.166671,30.381999999999977,3772.9927777816797
2024-07-12 16:30:00,88.0787,1.3020830000000005,0.8322845736094434,4.542824,3.73264,34.72219999999999,3773.2427777816797
2024-07-12 16:33:00,86.5162,1.0995370000000007,0.8815306990693003,4.484954000000001,4.0798570000000005,39.9306,3773.29277778168
2024-07-12 16:36:00,72.19329,1.0995369999999998,0.8114527592823221,4.340277,3.8194440000000007,35.01159999999999,3773.34277778168
2024-07-12 16:51:00,69.87847,1.1863419999999998,0.7888205992542794,4.224537,3.530093000000001,32.407399999999996,3773.59277778168
2024-07-12 16:54:00,69.47338,1.1863419999999998,0.7687487794080015,4.166667,3.4432869999999998,30.381899999999973,3773.6427777816803
2024-07-12 16:57:00,67.93981,1.2152779999999996,0.7587761189668942,4.282407999999999,3.501157,28.935199999999952,3773.6927777816804
2024-07-12 17:03:00,67.93981,1.2442129999999993,0.7692976483735362,4.282407999999999,3.4722220000000004,28.067099999999982,3773.7927777816803
2024-07-12 17:06:00,75.66551,1.359954,0.8107247611478667,4.282408,3.3564810000000005,29.803200000000032,3773.8427777816805
2024-07-12 17:12:00,73.35069,1.2152779999999996,0.7997960778254366,4.282407999999999,3.5590280000000005,32.4075,3773.9427777816804
2024-07-12 17:15:00,74.91319,1.3020839999999998,0.8322835225451705,4.427084,3.616897,30.381899999999973,3773.9927777816806
2024-07-12 17:18:00,75.28935,1.0995369999999998,0.7359270402089589,4.0509260000000005,3.414352000000001,30.67130000000003,3774.042777781681
2024-07-12 17:24:00,72.97454,1.0995369999999998,0.7159598108450068,4.0509260000000005,3.3854170000000003,30.382000000000005,3774.1427777816807
2024-07-12 17:27:00,72.56944,1.2152780000000005,0.7587775723548795,4.02199,3.240741,29.224500000000006,3774.192777781681
2024-07-12 17:33:00,69.09722,1.0995370000000007,0.7359270402089594,3.993056,3.3564819999999997,28.35650000000004,3774.292777781681
2024-07-12 17:36:00,67.56366,1.157407,0.737519498955492,4.1377310000000005,3.414352,27.488400000000013,3774.342777781681
2024-07-12 17:39:00,65.625,1.2152769999999995,0.7374627201815896,4.050926,3.240741,24.305499999999995,3774.392777781681
2024-07-12 17:45:00,64.84375,1.1863419999999998,0.7270728400210097,4.050926,3.2696759999999996,24.30559999999997,3774.492777781681
2024-07-12 17:48:00,66.78241,1.273148,0.7126455000339813,3.9641200000000003,3.038195,25.173599999999965,3774.5427777816813
2024-07-12 17:54:00,64.84375,1.2152779999999996,0.7155349300838464,3.9641209999999996,3.125001,24.59480000000002,3774.642777781681
2024-07-12 17:57:00,63.31019,1.2152769999999995,0.6695096873337534,3.906249,3.009259,24.01610000000005,3774.6927777816813
2024-07-12 18:03:00,62.15278,1.2152779999999996,0.669510846158392,3.906249999999999,3.0092600000000003,23.4375,3774.7927777816813
2024-07-12 18:06:00,61.37153,1.2152779999999996,0.6452070697826116,3.819444999999999,2.8935179999999994,22.569500000000005,3774.8427777816814
2024-07-12 18:09:00,69.87847,1.2442130000000002,0.702810941652723,3.877314,2.9803239999999995,23.72690000000003,3774.8927777816816
2024-07-12 18:15:00,67.93981,1.1863419999999998,0.6597796461662173,3.906249,3.038194,23.148199999999974,3774.9927777816815
2024-07-12 18:18:00,64.0625,1.3020829999999997,0.673324392860775,3.819445,2.8067130000000002,21.990800000000036,3775.0427777816817
2024-07-12 18:24:00,66.40625,1.2442130000000002,0.6546359215299348,3.703704,2.748842,21.99079999999998,3775.1427777816816
2024-07-12 18:27:00,67.93981,1.0127319999999997,0.5999769816511318,3.501158,2.806711999999999,22.85880000000003,3775.192777781682
2024-07-12 18:30:00,69.87847,0.9837959999999999,0.6718348718419928,3.5590280000000005,3.0092600000000003,23.72679999999997,3775.242777781682
2024-07-12 18:33:00,49.39236,1.186343,0.5843255023580581,3.530092,2.5752309999999996,14.178300000000036,3775.292777781682
2024-07-12 18:39:00,50.54977,1.157407,0.5753107883082677,3.4722230000000005,2.546297000000001,13.310200000000009,3775.392777781682
2024-07-12 18:42:00,46.2963,1.1284720000000004,0.5390659880088584,3.385416,2.4594899999999997,13.020799999999952,3775.4427777816823
2024-07-12 18:48:00,41.26157,1.070601,0.5730994372839175,3.3564809999999996,2.546297,13.888899999999978,3775.542777781682
2024-07-12 18:51:00,40.10416,1.1863419999999998,0.5269689426284475,3.4432859999999996,2.430556,13.59960000000001,3775.5927777816823
2024-07-12 18:54:00,45.8912,1.2442129999999993,0.5436072424535882,3.1828709999999996,2.1122680000000003,11.863400000000013,3775.6427777816825
2024-07-12 19:00:00,45.92014,1.2152769999999995,0.5353117888867939,3.211805,2.1701390000000007,13.599500000000035,3775.7427777816824
2024-07-12 19:03:00,42.82407,1.186343,0.6106307482272066,3.3854169999999995,2.459491,13.599500000000035,3775.7927777816826
2024-07-12 19:06:00,40.50926,1.273148,0.5518595604710829,3.530092,2.430556,13.020800000000008,3775.842777781683
2024-07-12 19:09:00,49.39236,0.9259260000000005,0.4494189790285105,2.6620370000000007,1.9097219999999995,14.467600000000004,3775.892777781683
2024-07-12 19:15:00,50.54977,0.983797,0.49432229790037346,2.748843,1.9675919999999998,14.467600000000004,3775.992777781683
2024-07-12 19:18:00,43.20023,1.0995370000000007,0.5302407836207429,3.2696750000000003,2.372686,14.467600000000004,3776.042777781683
2024-07-12 19:33:00,42.82407,1.1863419999999998,0.5565531127135318,3.009259,2.0254630000000002,14.467600000000004,3776.292777781683
2024-07-12 19:36:00,44.35764,1.1863419999999998,0.5269678835647862,3.1539349999999997,2.141204,13.310200000000009,3776.3427777816833
2024-07-12 19:39:00,41.66666,1.1284720000000004,0.47893751431791803,3.0960650000000003,2.1122679999999994,13.888800000000003,3776.3927777816834
2024-07-12 19:45:00,40.50926,1.1284720000000004,0.5101304358157476,2.9803240000000004,2.0254630000000002,12.731400000000008,3776.4927777816833
2024-07-12 19:48:00,43.20023,1.1863419999999998,0.5843242590460189,3.038194,2.0833329999999997,13.02090000000004,3776.5427777816835
2024-07-12 19:54:00,40.50926,1.1863419999999998,0.5565531127135318,3.125,2.141204,13.020800000000008,3776.6427777816834
2024-07-12 19:57:00,41.26157,1.273148,0.5518584669870829,3.1828699999999994,2.0833329999999997,13.310299999999984,3776.6927777816836
2024-07-12 20:00:00,40.48032,1.2152769999999995,0.5652169712289568,3.096064,2.0833329999999997,10.995400000000018,3776.742777781684
2024-07-12 20:06:00,43.57639,1.2442129999999993,0.5109952977336324,3.125,2.0254630000000002,13.888900000000035,3776.8427777816837
2024-07-12 20:09:00,44.35764,1.273148,0.6110392289795247,3.096064,2.054397,11.284699999999987,3776.892777781684
2024-07-12 20:12:00,41.66666,1.273148,0.5188973561156051,3.1828699999999994,2.054397,11.863499999999988,3776.942777781684
2024-07-12 20:15:00,44.35764,1.2442130000000002,0.5436083245757358,3.038194,1.9675919999999998,11.284700000000043,3776.9927777816843
2024-07-12 20:18:00,44.35764,1.0127319999999997,0.5033974829823179,2.864584,2.054398,12.152800000000013,3777.0427777816844
2024-07-12 20:24:00,47.07755,0.9837960000000008,0.4670730278077821,2.8067130000000002,1.9965269999999995,11.863499999999988,3777.1427777816843
2024-07-12 20:27:00,45.92014,0.868055,0.4573051558170463,2.6041670000000003,1.9386580000000002,13.888899999999978,3777.1927777816845
2024-07-12 20:30:00,49.33449,1.0127319999999997,0.5293366358403596,2.662038,1.8807869999999998,13.020800000000008,3777.2427777816847
2024-07-12 20:33:00,47.07755,0.8969909999999999,0.5370676922323879,2.6909729999999996,2.0833329999999997,12.442099999999982,3777.292777781685
2024-07-12 20:36:00,45.13889,0.9837959999999999,0.5442493664638149,3.009259,2.2858799999999997,13.020800000000008,3777.342777781685
2024-07-12 20:39:00,47.07755,1.070602,0.49308129207768053,3.009259,2.1122680000000003,12.731499999999983,3777.3927777816853
2024-07-12 20:42:00,45.51505,1.0416659999999993,0.5386598029875249,2.8935179999999994,2.0833329999999997,12.73150000000004,3777.4427777816854
2024-07-12 20:45:00,38.5706,0.9837959999999999,0.5199432736950297,2.9513880000000006,2.1990730000000003,13.599500000000035,3777.4927777816856
2024-07-12 20:48:00,42.82407,1.2152780000000005,0.5030480227767163,3.038195,1.967591999999999,13.888800000000003,3777.542777781686
2024-07-12 20:51:00,44.35764,1.2152780000000005,0.5030491866826953,2.8645830000000005,1.7939809999999996,13.020899999999983,3777.592777781686
2024-07-12 20:54:00,46.67245,1.2442130000000002,0.5436083245757358,2.9803240000000004,1.9097220000000004,12.442100000000039,3777.642777781686
2024-07-12 20:57:00,45.13889,1.157407,0.5753107883082669,3.0381940000000007,2.1122680000000003,13.888900000000035,3777.6927777816863
2024-07-12 21:00:00,43.57639,1.157407,0.518575727629425,3.327546,2.343751,13.888900000000035,3777.7427777816865
2024-07-12 21:03:00,40.10416,1.1284720000000004,0.5101314713623353,3.2696750000000003,2.3148150000000003,12.731400000000008,3777.7927777816867
2024-07-12 21:06:00,43.57639,1.2152780000000005,0.5030491866826953,3.1539350000000006,2.0833329999999997,12.442099999999982,3777.842777781687
2024-07-12 21:09:00,37.4132,0.9259260000000005,0.4494189790285113,2.922454,2.170139,13.599500000000035,3777.892777781687
2024-07-12 21:12:00,35.8507,1.186343,0.5565534130353799,2.9803240000000004,1.9965269999999995,10.127299999999991,3777.9427777816873
2024-07-12 21:15:00,40.10416,1.1574080000000002,0.4133196463809493,2.8067130000000002,1.7361110000000002,11.863499999999988,3777.9927777816874
2024-07-12 21:18:00,34.69329,1.0127319999999997,0.5293366358403604,2.546297,1.7650460000000008,11.863400000000013,3778.0427777816876
2024-07-12 21:27:00,32.75463,1.359954,0.4627072210562305,2.719907,1.4467590000000001,11.574099999999987,3778.0427777816876
2024-07-12 21:36:00,33.96991,1.3310180000000003,0.5345817920101887,2.430555,1.2442129999999993,10.416699999999992,3778.0427777816876
2024-07-12 21:39:00,31.22107,1.1863419999999998,0.5269678835647862,2.430555,1.4178240000000004,10.127200000000016,3778.0427777816876
2024-07-12 21:42:00,30.06366,1.1284720000000004,0.5101304358157467,2.546296000000001,1.5914349999999997,11.574099999999987,3778.0427777816876
2024-07-12 21:45:00,32.78357,1.2152780000000005,0.4676151004906388,2.6041670000000003,1.5046289999999996,11.284699999999987,3778.0427777816876
2024-07-12 21:48:00,32.78357,1.157407,0.4133179460580717,2.4594910000000008,1.3888890000000007,10.995400000000018,3778.0427777816876
2024-07-12 21:54:00,32.37847,1.2442130000000002,0.4751656633749588,2.141204,1.0127310000000005,12.442200000000014,3778.0427777816876
2024-07-12 21:57:00,31.22107,1.1284720000000004,0.4447140203146905,2.1122690000000004,1.0995369999999998,12.73150000000004,3778.0427777816876
2024-07-12 22:06:00,33.15972,1.3310180000000003,0.40604708526453315,2.5752310000000005,1.3020839999999998,10.127299999999963,3778.0427777816876
2024-07-12 22:09:00,32.00232,1.157407,0.4133179460580717,2.170139,1.0995369999999998,11.574099999999987,3778.0427777816876
2024-07-12 22:15:00,31.22107,1.273148,0.5188973561156051,2.170139,1.0416660000000002,10.416600000000017,3778.0427777816876
2024-07-12 22:18:00,30.46875,1.1863419999999998,0.5269678835647862,2.256944,1.2442130000000002,10.416600000000017,3778.0427777816876
2024-07-12 22:21:00,30.06366,1.1863419999999998,0.5269678835647862,2.430555,1.4178240000000004,11.574099999999987,3778.0427777816876
2024-07-12 22:24:00,32.37847,1.273148,0.4417467135202797,2.517361,1.3310180000000003,11.574000000000012,3778.0427777816876
2024-07-12 22:27:00,30.46875,1.2152769999999995,0.3174065581590554,2.4594899999999997,1.273149,11.574099999999987,3778.0427777816876
2024-07-13 07:09:00,32.78357,2.228009,0.5944531442114986,3.5590280000000005,1.3888889999999998,10.127299999999991,3778.0427777816876
2024-07-13 07:15:00,30.06366,2.141204,0.5769582549431482,3.4432869999999998,1.359954,8.391300000000001,3778.1427777816875
2024-07-13 07:18:00,35.8507,2.633101,0.6745529095213135,3.096064,0.5208339999999998,10.127200000000016,3778.1927777816877
2024-07-13 07:24:00,43.22916,2.7777769999999995,2.4927966297707473,4.3402780000000005,3.790507,13.020800000000008,3778.2927777816876
2024-07-13 07:27:00,53.6169,0.868055,0.7935237464973708,4.74537,4.600699,17.361199999999997,3778.342777781688
2024-07-13 07:30:00,69.87847,1.2442130000000002,0.7902509688524981,4.890046,4.108796,23.726799999999997,3778.392777781688
2024-07-13 07:36:00,66.78241,0.9837960000000008,0.7806703958959978,4.571759000000001,4.195598,22.280100000000004,3778.492777781688
2024-07-13 07:39:00,66.40625,1.0995369999999998,0.7359263585884182,4.629630000000001,3.993055,23.4375,3778.542777781688
2024-07-13 07:45:00,63.28125,1.0995370000000007,0.7744822792977204,4.3402780000000005,3.7615739999999995,20.254599999999982,3778.642777781688
