Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-07-13 07:48:00,62.52894,1.1863419999999998,0.6597796461662173,4.166667,3.2986120000000003,20.83330000000001,3778.692777781688
2024-07-13 07:54:00,59.05671,1.1284720000000004,0.7060797087979087,4.07986,3.3564819999999997,18.807900000000018,3778.792777781688
2024-07-13 07:57:00,61.77662,1.1574080000000002,0.6729284220746378,4.0509260000000005,3.240741,20.25460000000004,3778.8427777816883
2024-07-13 08:15:00,65.24884,1.186343,0.7481848431340634,4.484954,3.732639,23.4375,3779.1427777816884
2024-07-13 08:18:00,66.78241,1.186343,0.7270732003056914,4.282408,3.501157,24.3056,3779.1927777816886
2024-07-13 08:21:00,66.78241,1.186343,0.7481848431340634,4.427084000000001,3.6747690000000004,24.594900000000024,3779.242777781689
2024-07-13 08:27:00,66.78241,1.157407,0.7777689475201116,4.456018,3.7905100000000003,24.594899999999996,3779.3427777816887
2024-07-13 08:30:00,71.03588,1.1284719999999995,0.7666358775629276,4.369213,3.732639,28.06710000000001,3779.392777781689
2024-07-13 08:33:00,72.97454,1.2442130000000002,0.8306773543820795,4.774306,4.050921,26.62039999999999,3779.442777781689
2024-07-13 08:36:00,75.28935,1.0995369999999998,0.7931470939107119,4.571759,4.021987000000001,26.33099999999996,3779.4927777816893
2024-07-13 08:39:00,74.53704,1.2152780000000005,0.8579935712165936,4.832175,4.195606,26.04170000000002,3779.5427777816894
2024-07-13 08:42:00,83.04398,1.273148,0.821525785080527,4.745369,3.9641200000000003,26.909700000000015,3779.5927777816896
2024-07-13 08:45:00,83.04398,1.0416660000000002,0.8728759409573786,4.600694000000001,4.282412,29.803199999999975,3779.64277778169
2024-07-13 08:48:00,66.40625,1.2152779999999996,0.8579864160921798,5.005788,4.3692079999999995,27.488500000000016,3779.69277778169
2024-07-13 08:51:00,72.56944,1.4467590000000001,0.8182996790865937,4.890046,3.8483789999999996,26.620400000000018,3779.74277778169
2024-07-13 08:54:00,77.60417,1.2152780000000005,1.015615391426466,4.658566,4.282405999999999,28.93520000000001,3779.7927777816903
2024-07-13 08:57:00,86.14005,1.157407,0.853207649971898,4.861110999999999,4.3113459999999995,32.986099999999965,3779.8427777816905
2024-07-13 09:00:00,88.83102,1.0995369999999998,0.8815330441213054,4.6296289999999996,4.2245360000000005,34.14359999999999,3779.8927777816907
2024-07-13 09:03:00,92.33218,0.8101849999999997,0.7508298170771138,3.993055,3.8773150000000003,38.19440000000003,3779.942777781691
2024-07-13 09:06:00,98.52431,0.43402799999999964,0.8611735311413948,2.9803239999999995,4.050929999999999,60.18520000000001,3779.992777781691
2024-07-13 09:09:00,94.27083,0.46296300000000024,0.9922731148468147,3.5879630000000002,4.947918,60.474500000000006,3780.0427777816913
2024-07-13 09:12:00,74.88426,0.6076389999999998,0.9672869016618569,4.195603,5.034725000000001,41.37730000000002,3780.0927777816914
2024-07-13 09:15:00,69.87847,1.1863419999999998,0.8831241212957606,5.005786,4.456022999999999,30.671300000000002,3780.1427777816916
2024-07-13 09:18:00,71.03588,1.3020829999999997,0.8920372993069319,5.0347219999999995,4.311342000000001,30.092600000000033,3780.192777781692
2024-07-13 09:21:00,67.93981,1.3020829999999997,0.8725293478600109,5.034722,4.282407000000001,28.93520000000001,3780.242777781692
2024-07-13 09:24:00,73.35069,1.2731480000000008,0.8614259582436075,4.861111,4.137735999999999,29.80329999999998,3780.292777781692
2024-07-13 09:27:00,77.6331,1.2152780000000005,0.8579935712165936,4.774305,4.137735999999999,31.5394,3780.3427777816923
2024-07-13 09:30:00,82.63889,1.070602,0.8348721934681631,4.571759999999999,4.137735999999999,30.671299999999974,3780.3927777816925
2024-07-13 09:33:00,86.9213,1.070602,0.8520668134123787,4.542825,4.1377310000000005,32.40730000000002,3780.4427777816927
2024-07-13 09:36:00,86.5162,0.9259259999999996,0.8361223049759103,4.398147999999999,4.2245420000000005,33.56479999999999,3780.492777781693
2024-07-13 09:39:00,88.0787,1.0416659999999993,0.8225629963912663,4.571759,4.166667,33.56479999999999,3780.542777781693
2024-07-13 09:42:00,85.3588,1.0416660000000002,0.8728725404970752,4.629630000000001,4.311342000000001,34.72230000000002,3780.5927777816933
2024-07-13 09:45:00,82.63889,1.070602,0.8689974027451878,4.6875,4.311342000000001,33.85420000000002,3780.6427777816934
2024-07-13 09:48:00,80.32407,1.0416670000000003,0.8728729848824751,4.658566,4.340277,34.72230000000002,3780.6927777816936
2024-07-13 09:51:00,77.98032,1.0995369999999998,0.8815353891684522,4.658566,4.253477,34.43289999999999,3780.742777781694
2024-07-13 09:54:00,82.26273,1.2152780000000005,0.8949608934785338,4.716436000000001,4.137736,33.56480000000002,3780.792777781694
2024-07-13 09:57:00,80.32407,1.1284720000000004,0.8767101996147795,4.629629,4.166662,34.72230000000002,3780.842777781694
2024-07-13 10:00:00,82.63889,1.1863419999999998,0.8649640266673192,4.7453710000000004,4.166667,34.43290000000002,3780.8927777816943
2024-07-13 10:03:00,79.94792,1.157407,0.9063063005884137,4.832176,4.369216999999999,33.56479999999999,3780.9427777816945
2024-07-13 10:06:00,74.91319,1.1574079999999993,0.9234594830110509,4.9479169999999995,4.513892,33.85419999999999,3780.9927777816947
2024-07-13 10:09:00,73.75579,1.2152780000000005,0.9129735478257487,4.976852,4.427085999999999,32.986099999999965,3781.042777781695
2024-07-13 10:12:00,71.03588,1.1284720000000004,0.9109635609337422,4.803241,4.398147,32.696799999999996,3781.092777781695
2024-07-13 10:15:00,74.5081,1.1574080000000002,0.8888921121774085,4.918982,4.427085999999999,33.56479999999999,3781.1427777816953
2024-07-13 10:18:00,77.60417,1.0995369999999998,0.8815324578587589,4.716435,4.311341,35.01159999999999,3781.1927777816954
2024-07-13 10:21:00,83.7963,0.78125,0.7218372815898169,4.0509260000000005,3.9351900000000004,34.43289999999999,3781.2427777816956
2024-07-13 10:24:00,98.52431,0.5208329999999997,0.9168546504875296,2.9803239999999995,3.9351850000000006,59.02769999999998,3781.292777781696
2024-07-13 10:27:00,78.38542,0.5497680000000003,1.0214535493639068,3.7615740000000004,4.91898,52.951400000000035,3781.342777781696
2024-07-13 10:30:00,72.97454,0.868055,0.8680584999983718,4.484952999999999,4.484957999999999,36.45830000000001,3781.392777781696
2024-07-13 10:33:00,71.81713,1.0416660000000002,0.8891608058660874,4.745369,4.456022,34.14349999999996,3781.4427777816963
2024-07-13 10:36:00,70.63079,1.157407,0.9063063005884137,4.890046000000001,4.427087,32.407400000000024,3781.4927777816965
2024-07-13 10:39:00,72.19329,1.1863419999999998,0.8649671914747327,4.890046,4.311347,31.25,3781.5427777816967
2024-07-13 10:42:00,73.37963,1.3310180000000003,0.9032399782727492,5.092593000000001,4.340280999999999,30.67139999999995,3781.592777781697
2024-07-13 10:45:00,75.66551,1.157407,0.8711957997638452,4.918982000000001,4.398147,33.27550000000002,3781.642777781697
2024-07-13 10:48:00,73.35069,1.157407,0.8888916929394782,4.947917,4.456022,32.11809999999997,3781.6927777816973
2024-07-13 10:51:00,72.19329,1.1863419999999998,0.8831203884511897,4.918981,4.369212,30.9606,3781.7427777816974
2024-07-13 10:54:00,71.03588,1.2442129999999993,0.830684869016039,4.918981,4.195607000000001,31.25,3781.7927777816976
2024-07-13 10:57:00,69.47338,1.3310179999999994,0.8835651643684759,5.063657,4.282407000000001,30.67130000000003,3781.842777781698
2024-07-13 11:00:00,72.56944,1.3888889999999998,0.8850222634598204,5.121528,4.253471,30.38190000000003,3781.892777781698
2024-07-13 11:03:00,74.5081,1.359954,0.8536051712745982,5.005787,4.137736,30.9606,3781.942777781698
2024-07-13 11:06:00,73.75579,1.3020829999999997,0.8725327523298912,5.005787,4.253477,30.67130000000003,3781.9927777816984
2024-07-13 11:09:00,73.75579,1.3310179999999994,0.8634935065167499,5.005786,4.195607000000001,30.960700000000003,3782.0427777816985
2024-07-13 11:12:00,76.0706,1.359954,0.8536051712745982,4.9479169999999995,4.079866,32.407400000000024,3782.0927777816987
2024-07-13 11:15:00,85.73495,1.3888890000000007,0.905432455094636,5.005787000000001,4.166664999999999,31.25,3782.142777781699
2024-07-13 11:18:00,89.23611,1.186343,0.8831201768824768,4.918982,4.369211000000001,35.879699999999985,3782.192777781699
2024-07-13 11:21:00,86.14005,1.070602,0.918343215678589,4.861112,4.5717620000000005,33.56480000000002,3782.2427777816993
2024-07-13 11:24:00,85.32986,1.1284720000000004,0.9109658935105286,4.918982000000001,4.513891999999999,35.87960000000001,3782.2927777816994
2024-07-13 11:27:00,88.04977,1.157407,0.8888916929394782,4.890046,4.3981509999999995,35.30099999999999,3782.3427777816996
2024-07-13 11:30:00,90.39352,1.1284719999999995,1.0083073482350036,5.063653,4.832171,39.93050000000002,3782.3927777817
2024-07-13 11:33:00,91.92708,1.0416659999999993,0.9826591724030785,5.034720999999999,4.918977,41.087999999999994,3782.4427777817
2024-07-13 11:36:00,86.11111,0.9837959999999999,0.9837944999939993,4.947917,4.9479120000000005,41.66670000000002,3782.4927777817
2024-07-13 11:39:00,82.63889,0.9837959999999999,0.9692575186316462,4.947917,4.918982,41.95599999999999,3782.5427777817004
2024-07-13 11:42:00,78.38542,1.0416670000000003,0.9976356510849642,4.976853,4.890046999999999,39.3518,3782.5927777817005
2024-07-13 11:45:00,74.5081,1.0995369999999998,0.9792417971077076,5.092593000000001,4.861112,38.19449999999998,3782.6427777817007
2024-07-13 11:48:00,72.56944,1.2152779999999996,0.9481562923951335,5.208334,4.716432,35.590299999999985,3782.692777781701
2024-07-13 11:51:00,70.63079,1.2442129999999993,0.9248803464505487,5.208334,4.629627000000001,31.82869999999997,3782.742777781701
2024-07-13 11:54:00,74.5081,1.3020839999999998,0.9111770191138638,5.092593,4.3981460000000006,34.432800000000015,3782.7927777817013
2024-07-13 11:57:00,74.91319,1.3020839999999998,0.9111776745541283,4.976852,4.282406,34.72220000000004,3782.8427777817014
2024-07-13 12:00:00,76.82292,1.3020839999999998,0.9484585187035496,5.2662,4.629626,36.16900000000001,3782.8927777817016
2024-07-13 12:03:00,74.91319,1.3020829999999997,0.948455580210479,5.208334000000001,4.571757,35.300899999999984,3782.942777781702
2024-07-13 12:06:00,74.5081,1.273148,0.9547445823760152,5.208334000000001,4.629632,35.011499999999984,3782.992777781702
2024-07-13 12:09:00,75.28935,1.3020829999999997,0.9111766252021442,5.150463,4.456017000000001,34.43289999999996,3783.042777781702
2024-07-13 12:12:00,75.28935,1.2442129999999993,0.8882297323578895,4.976852,4.340277,32.98609999999999,3783.0927777817024
2024-07-13 12:15:00,75.66551,1.2442129999999993,0.8882323096453786,5.063657999999999,4.427087,33.85420000000002,3783.1427777817025
2024-07-13 12:18:00,74.5081,1.157407,0.9234584644666962,4.976852,4.542826999999999,35.87960000000004,3783.1927777817027
2024-07-13 12:21:00,76.82292,1.2442130000000002,0.9067100901034387,5.005787,4.3981460000000006,35.301000000000016,3783.242777781703
2024-07-13 12:24:00,75.28935,1.1863419999999998,0.8649646596295777,4.86111,4.282407000000001,33.85420000000002,3783.292777781703
2024-07-13 12:27:00,75.69444,1.1863419999999998,0.9185465330583625,4.774305,4.282407000000001,35.59030000000001,3783.3427777817033
2024-07-13 12:30:00,68.63426,2.1990739999999995,0.9416192212976402,5.353003999999999,3.44329,21.990700000000004,3783.3927777817034
2024-07-13 12:33:00,78.76157,1.1863419999999998,0.9697372643800174,4.976852,4.5717620000000005,39.0625,3783.4427777817036
2024-07-13 12:36:00,77.60417,1.157407,0.9735000768979963,4.9189810000000005,4.5717620000000005,37.61579999999998,3783.492777781704
2024-07-13 12:39:00,74.88426,1.1284720000000004,0.927721064114988,4.9189810000000005,4.542826999999999,36.45840000000001,3783.542777781704
2024-07-13 12:42:00,74.5081,1.157407,0.8888898733087857,4.832175,4.340277,36.74770000000001,3783.592777781704
2024-07-13 12:45:00,72.9456,1.157407,0.8888892667645565,4.774306,4.282407000000001,35.879700000000014,3783.6427777817044
2024-07-13 12:48:00,72.56944,1.070602,0.8856794621179038,4.6875,4.340281999999999,37.03710000000001,3783.6927777817045
2024-07-13 12:51:00,72.19329,1.0416670000000003,0.872873551626745,4.774305,4.456016999999999,35.590299999999985,3783.7427777817047
2024-07-13 12:54:00,71.78819,1.157407,0.8711964162700977,4.861111,4.340277,34.72220000000004,3783.792777781705
2024-07-13 12:57:00,71.78819,1.2152780000000005,0.857990318893662,4.74537,4.108796,34.72220000000004,3783.842777781705
2024-07-13 13:00:00,71.00694,1.2442130000000002,0.8306814532808899,4.716435000000001,3.9930559999999993,31.828700000000026,3783.8927777817053
2024-07-13 13:03:00,75.28935,1.273148,0.8997425418570856,4.86111,4.195601000000001,33.85410000000002,3783.9427777817054
2024-07-13 13:06:00,79.16667,1.2152780000000005,0.857992920752854,4.716436,4.079866,34.722200000000015,3783.9927777817056
2024-07-13 13:09:00,82.26273,1.3020829999999997,0.8322845736094432,4.629629,3.819445000000001,34.72230000000002,3784.042777781706
2024-07-13 13:12:00,83.42014,1.3020839999999998,0.9111802963111154,5.063657999999999,4.369216,34.43290000000002,3784.092777781706
2024-07-13 13:15:00,80.32407,1.1284720000000004,0.8767156083788633,4.774305,4.311347,33.85409999999999,3784.142777781706
2024-07-13 13:18:00,76.04167,1.0995370000000007,0.8644426683557482,4.687500000000001,4.253477,33.275499999999965,3784.1927777817064
2024-07-13 13:21:00,75.28935,1.070602,0.8520679926657054,4.5428239999999995,4.137732000000001,34.14350000000002,3784.2427777817065
2024-07-13 13:24:00,77.60417,1.0995369999999998,0.864437310335291,4.513888,4.0798559999999995,35.301000000000016,3784.2927777817067
2024-07-13 13:27:00,78.00926,1.0416659999999993,0.8563564096113901,4.456018,4.108797000000001,35.30090000000001,3784.342777781707
2024-07-13 13:30:00,72.9456,0.9837959999999999,0.8941869690621019,4.513888,4.340282,34.72220000000004,3784.392777781707
2024-07-13 13:33:00,70.63079,1.070602,0.852065044529992,4.571759,4.166662,32.40750000000003,3784.4427777817073
2024-07-13 13:36:00,70.65972,1.3020829999999997,0.852623806693526,4.80324,4.021991000000001,30.9606,3784.4927777817074
2024-07-13 13:39:00,73.72685,1.3020839999999998,0.8322813899725872,4.774306,3.9641160000000006,32.696799999999996,3784.5427777817076
2024-07-13 13:42:00,73.35069,1.359954,0.8945298765703128,4.890046,4.0798559999999995,32.11799999999997,3784.592777781708
2024-07-13 13:45:00,72.56944,1.3020829999999997,0.8322810193256921,4.8321760000000005,4.021987000000001,31.5394,3784.642777781708
2024-07-13 13:48:00,71.78819,1.2152779999999996,0.8196005571366132,4.62963,3.9351860000000007,30.671299999999974,3784.692777781708
2024-07-13 13:51:00,66.78241,1.070601,0.817385991270031,4.484953,4.021992,27.777800000000013,3784.7427777817084
2024-07-13 13:54:00,69.87847,1.1863419999999998,0.7888212849109325,4.571759,3.8773160000000004,27.777799999999957,3784.7927777817085
2024-07-13 13:57:00,69.87847,1.157407,0.7777682683357955,4.398148,3.7326390000000007,29.513800000000003,3784.8427777817087
2024-07-13 14:00:00,69.47338,1.1574080000000002,0.8532068034999357,4.369213,3.819445,27.199099999999987,3784.892777781709
2024-07-13 14:03:00,69.47338,1.1284720000000004,0.8232175413014322,4.571759000000001,4.02199,28.93520000000001,3784.942777781709
2024-07-13 14:06:00,66.78241,1.070602,0.7995943050723288,4.456019,3.9641210000000004,28.93520000000001,3784.9927777817093
2024-07-13 14:09:00,70.63079,1.2152780000000005,0.8195998801258976,4.456019,3.7615739999999995,28.64580000000001,3785.0427777817094
2024-07-13 14:12:00,70.63079,1.157407,0.7972060205568734,4.398148,3.7615750000000006,25.462900000000047,3785.0927777817096
2024-07-13 14:15:00,72.59838,1.157407,0.7972053560264696,4.456019,3.819445,28.935100000000006,3785.14277778171
2024-07-13 14:18:00,73.75579,1.2152780000000005,0.8195998801258976,4.456019,3.7615739999999995,28.93519999999998,3785.19277778171
2024-07-13 14:21:00,54.77431,0.868055,0.6074523943474318,4.079859999999999,3.616898,17.650499999999965,3785.24277778171
2024-07-13 14:24:00,52.08333,1.2152779999999996,0.6198621339291728,3.9641209999999996,3.0092600000000003,15.046299999999974,3785.2927777817104
2024-07-13 14:27:00,56.33681,1.273148,0.6110401908128468,3.819444,2.7777779999999996,17.071699999999964,3785.3427777817105
2024-07-13 14:30:00,56.71296,1.2442130000000002,0.6546359215299348,3.7615739999999995,2.806711999999999,18.22920000000005,3785.3927777817107
2024-07-13 14:33:00,52.45949,1.0995370000000007,0.6526670109838544,3.7615740000000004,3.009259,16.782399999999996,3785.442777781711
2024-07-13 14:36:00,50.92593,1.157407,0.5753107883082677,3.732639,2.8067130000000002,15.914300000000026,3785.492777781711
2024-07-13 14:39:00,51.30208,1.273148,0.5823943761229061,3.616898,2.546296,13.310199999999952,3785.5427777817113
2024-07-13 14:42:00,54.02199,1.186343,0.5565534130353808,3.414353,2.430556,15.625,3785.5927777817114
2024-07-13 14:45:00,47.82986,0.9259250000000003,0.5690359207123117,3.4432860000000005,2.835648,15.9144,3785.6427777817116
2024-07-13 14:48:00,49.39236,1.070601,0.5730994372839175,3.530092,2.719908,14.467600000000004,3785.692777781712
2024-07-13 14:51:00,48.20602,1.0416670000000003,0.5124069495692023,3.327546,2.4884249999999994,14.756999999999977,3785.742777781712
2024-07-13 14:54:00,50.52083,1.186343,0.5269692318381677,3.240741,2.2280100000000003,13.888899999999978,3785.792777781712
2024-07-13 14:57:00,44.35764,1.070602,0.5479176973494573,3.1828700000000003,2.34375,12.731499999999983,3785.8427777817124
2024-07-13 15:00:00,41.26157,1.0127310000000005,0.5539382547451999,3.2696750000000003,2.517361,13.599500000000006,3785.8927777817125
2024-07-13 15:03:00,43.95255,1.157407,0.45239183278882605,3.327546000000001,2.2858800000000006,13.310099999999977,3785.9427777817127
2024-07-13 15:06:00,42.82407,1.1284720000000004,0.4789386390848932,2.9513890000000007,1.967593,12.152700000000038,3785.992777781713
2024-07-13 15:09:00,46.67245,1.157407,0.5185746802643983,2.719907,1.7361109999999993,13.020800000000008,3786.042777781713
2024-07-13 15:12:00,48.61111,1.070602,0.49308129207768053,2.719907,1.8229160000000002,13.020800000000008,3786.0927777817133
2024-07-13 15:15:00,46.67245,1.0995369999999998,0.5825776546902505,2.922453,2.0833329999999997,13.310099999999977,3786.1427777817134
2024-07-13 15:18:00,43.20023,1.0127319999999997,0.4758041225483016,3.0671299999999997,2.228009,12.73150000000004,3786.1927777817136
2024-07-13 15:21:00,40.10416,1.1863419999999998,0.4950585033641401,3.096064,2.054398,13.888899999999978,3786.242777781714
2024-07-13 15:24:00,39.72801,1.1863419999999998,0.4600236877206798,2.951389,1.8807869999999998,13.020800000000008,3786.292777781714
2024-07-13 15:27:00,39.72801,1.1863419999999998,0.49505965434743004,2.806712,1.765047,12.73150000000004,3786.342777781714
2024-07-13 15:30:00,37.4132,1.157407,0.5185746802643993,2.8645829999999997,1.8807869999999998,12.73150000000004,3786.3927777817144
2024-07-13 15:33:00,40.85648,1.2442130000000002,0.5109941210306034,2.8935190000000004,1.7939810000000005,15.046299999999974,3786.4427777817145
2024-07-13 15:36:00,42.82407,1.157407,0.48702228265890274,2.719907,1.7071760000000005,12.152800000000013,3786.4927777817147
2024-07-13 15:39:00,41.26157,1.1284720000000004,0.47893976384829867,2.7488420000000007,1.765047,12.73150000000004,3786.542777781715
2024-07-13 15:42:00,39.72801,1.0995370000000007,0.4708069730048507,2.7488420000000007,1.7939819999999997,10.416699999999992,3786.592777781715
2024-07-13 15:45:00,41.63773,1.1574080000000002,0.4870225612023569,2.6620369999999998,1.649305,12.152699999999982,3786.6427777817153
2024-07-13 15:48:00,40.10416,1.0995369999999998,0.5016322737110225,2.633103,1.7071760000000005,11.574100000000044,3786.6927777817154
2024-07-13 15:51:00,40.10416,1.2152780000000005,0.5353120764213013,2.8067130000000002,1.765046,11.284700000000043,3786.7427777817156
2024-07-13 15:54:00,41.26157,1.157407,0.5185746802643993,2.835648,1.851852,11.284700000000043,3786.792777781716
2024-07-13 15:57:00,40.10416,1.1284720000000004,0.5390669552815841,2.7777770000000004,1.851852,11.284699999999987,3786.842777781716
2024-07-13 16:00:00,36.25579,1.157407,0.48702228265890274,2.748842,1.7361110000000002,13.599599999999981,3786.892777781716
2024-07-13 16:03:00,41.66666,1.273148,0.4826769423044001,2.633102,1.4756939999999998,13.31019999999998,3786.9427777817164
2024-07-13 16:06:00,42.82407,1.1863419999999998,0.5269678835647862,2.6909720000000004,1.6782410000000008,15.046200000000027,3786.9927777817165
2024-07-13 16:09:00,40.1331,1.1863419999999998,0.49505850336414114,2.8645829999999997,1.8229170000000003,13.31019999999998,3787.0427777817167
2024-07-13 16:12:00,38.5706,1.157407,0.4870234205976591,2.7777770000000004,1.765047,12.442199999999985,3787.092777781717
2024-07-13 16:15:00,40.48032,1.1574080000000002,0.5753111007976238,2.9803240000000004,2.054397,11.863499999999988,3787.142777781717
2024-07-13 16:18:00,41.66666,1.2152780000000005,0.427605246244986,2.9513890000000007,1.8229160000000002,11.284700000000043,3787.1927777817173
2024-07-13 16:21:00,43.57639,1.157407,0.41331939818409374,2.6041670000000003,1.5335660000000004,12.442099999999982,3787.2427777817175
2024-07-13 16:24:00,39.72801,1.0995370000000007,0.5016332973172901,2.6620370000000007,1.7361110000000002,11.574000000000012,3787.2927777817176
2024-07-13 16:27:00,37.4132,1.0995370000000007,0.4708058615527312,2.8067130000000002,1.851852,11.574099999999987,3787.342777781718
2024-07-13 16:30:00,38.5706,1.1574080000000002,0.4523908341256976,2.546297,1.5046289999999996,13.310200000000009,3787.392777781718
2024-07-13 16:33:00,37.4132,1.0995369999999998,0.47080475009709577,2.372686,1.4178240000000004,13.020899999999983,3787.442777781718
2024-07-13 16:36:00,37.4132,1.1574080000000002,0.5478370426516126,2.4016210000000004,1.4467590000000001,13.020899999999983,3787.4927777817184
2024-07-13 16:39:00,37.78935,1.157407,0.41331939818409374,2.517361,1.4467600000000003,12.442100000000039,3787.5427777817185
2024-07-13 16:42:00,39.72801,1.273148,0.4417482360573598,2.546296,1.359954,13.020899999999983,3787.5927777817187
2024-07-13 16:45:00,37.4132,1.1863419999999998,0.4600249658629699,2.604166,1.5335650000000003,12.152800000000013,3787.642777781719
2024-07-13 16:48:00,34.31713,1.157407,0.48702228265890274,2.5752309999999996,1.5625,11.863400000000013,3787.692777781719
2024-07-13 16:51:00,37.78935,1.2442130000000002,0.5109952977336337,2.546296,1.4467590000000001,12.442199999999957,3787.7427777817193
2024-07-13 16:54:00,38.5706,1.1863419999999998,0.4600249658629699,2.430555,1.359954,11.574099999999987,3787.7927777817195
2024-07-13 16:57:00,38.19445,1.2442130000000002,0.5109952977336326,2.4016200000000003,1.3020829999999997,11.574099999999987,3787.8427777817196
2024-07-13 17:00:00,39.72801,1.2442130000000002,0.5109952977336337,2.517361,1.4178240000000004,11.574099999999987,3787.89277778172
2024-07-13 17:09:00,38.5706,1.157407,0.5185746802643993,2.459491,1.475695,13.310200000000009,3788.04277778172
2024-07-13 17:12:00,39.69907,1.2442130000000002,0.5436072424535884,2.719908,1.649305,11.863400000000013,3788.09277778172
2024-07-13 17:15:00,42.82407,1.2152780000000005,0.5030480227767172,2.6909730000000005,1.6203700000000003,13.59960000000001,3788.1427777817203
2024-07-13 17:18:00,45.92014,1.273148,0.5188973561156051,2.633102,1.5046290000000004,12.152799999999957,3788.1927777817205
2024-07-13 17:21:00,47.82986,1.3020839999999998,0.526760554356231,2.8067129999999993,1.649305,14.178300000000036,3788.2427777817206
2024-07-13 17:24:00,45.92014,1.3020839999999998,0.8920383553229694,3.6747679999999994,2.9513879999999997,11.863400000000013,3788.292777781721
2024-07-13 17:27:00,57.11806,1.3020829999999997,0.49015150539242774,3.2407399999999997,2.054398,13.310200000000009,3788.342777781721
2024-07-13 17:30:00,48.20602,1.070601,0.4930809955465135,3.038194,2.141204,15.046299999999974,3788.392777781721
2024-07-13 17:33:00,45.51505,1.0995369999999998,0.501633297317289,2.9803240000000004,2.054398,11.574099999999987,3788.4427777817214
2024-07-13 17:36:00,48.20602,1.0995369999999998,0.5016332973172899,2.719907,1.7939810000000005,13.310199999999952,3788.4927777817215
2024-07-13 17:39:00,50.54977,1.070601,0.4930820070772494,2.633101,1.7361120000000003,14.178299999999979,3788.5427777817217
2024-07-13 17:42:00,51.33102,1.0995369999999998,0.47080586155273085,2.6620369999999998,1.7071760000000005,14.178300000000036,3788.592777781722
2024-07-13 17:45:00,46.2963,1.0995370000000007,0.5016332973172892,2.835648000000001,1.9097219999999995,13.599599999999953,3788.642777781722
2024-07-13 17:48:00,45.13889,1.1863419999999998,0.49505850336414114,2.835648,1.7939820000000006,13.020800000000008,3788.6927777817223
2024-07-13 17:51:00,45.13889,1.1284720000000004,0.5101304358157476,2.6620370000000007,1.7071760000000005,13.310100000000034,3788.7427777817225
2024-07-13 17:54:00,47.04861,1.2442130000000002,0.5436094066950552,2.748842,1.6782409999999999,13.310099999999977,3788.7927777817226
2024-07-13 17:57:00,48.23495,1.157407,0.5478377185497837,2.7488420000000007,1.7939820000000006,12.731400000000008,3788.842777781723
2024-07-13 18:00:00,48.61111,1.0416659999999993,0.5124075734829291,2.633101,1.7939820000000006,12.731499999999983,3788.892777781723
2024-07-13 18:03:00,46.2963,1.0995369999999998,0.47080697300485047,2.6909720000000004,1.7361120000000003,14.178200000000004,3788.942777781723
2024-07-13 18:06:00,49.39236,1.070602,0.46262212875772796,2.430555,1.5046289999999996,14.178200000000004,3788.9927777817234
2024-07-13 18:09:00,48.61111,1.0127319999999997,0.5033974829823179,2.372686,1.5625,14.467600000000004,3789.0427777817235
2024-07-13 18:12:00,51.70718,1.070602,0.5213532760592897,2.546297,1.6782409999999999,14.467600000000004,3789.0927777817237
2024-07-13 18:15:00,45.51505,0.8101849999999997,0.46194338459005635,2.6041659999999993,2.0254630000000002,12.442100000000039,3789.142777781724
2024-07-13 18:18:00,35.47454,0.9837959999999999,0.43774481627825745,2.633101,1.7939810000000005,11.574099999999987,3789.192777781724
2024-07-13 18:21:00,35.47454,1.070601,0.4292240372134705,2.6041670000000003,1.6493060000000002,10.995299999999986,3789.2427777817243
2024-07-13 18:24:00,38.16551,1.1574080000000002,0.4523920973333771,2.256945,1.2152779999999996,10.127200000000016,3789.2927777817245
2024-07-13 18:27:00,35.8507,1.1574080000000002,0.4133196463809493,2.170139,1.0995369999999998,11.574099999999987,3789.3427777817246
2024-07-13 18:30:00,37.4132,1.2152780000000005,0.4676176863598574,2.5752310000000005,1.475695,11.863499999999988,3789.392777781725
2024-07-13 18:36:00,35.47454,1.1284720000000004,0.47893863908489426,2.517361,1.5335650000000003,10.995399999999961,3789.4927777817247
2024-07-13 18:39:00,33.53588,1.0995370000000007,0.4369937172784099,2.3148150000000003,1.3310189999999995,10.70599999999996,3789.542777781725
2024-07-13 18:42:00,36.25579,1.2152780000000005,0.42760673389061504,2.228009,1.0995369999999998,12.442099999999982,3789.592777781725
2024-07-13 18:54:00,35.8507,1.157407,0.45239183278882605,2.2858790000000004,1.2442130000000002,12.152799999999957,3789.792777781725
2024-07-13 18:57:00,32.78357,1.1284720000000004,0.4789386390848932,2.2569440000000007,1.273148,12.152800000000013,3789.842777781725
2024-07-13 19:00:00,32.37847,1.1284720000000004,0.4789386390848932,2.1701390000000007,1.186343,9.548600000000022,3789.8927777817253
2024-07-13 19:15:00,33.53588,1.2152780000000005,0.5030491866826953,2.1701390000000007,1.0995369999999998,12.731400000000008,3790.1427777817253
2024-07-13 19:18:00,34.31713,1.157407,0.5185746802643993,2.228009,1.2442130000000002,10.995400000000018,3790.1927777817255
2024-07-13 19:21:00,34.31713,1.2442130000000002,0.5109952977336326,2.2858790000000004,1.1863419999999998,11.574000000000012,3790.2427777817256
2024-07-13 19:24:00,34.69329,1.1863419999999998,0.4600249658629699,2.314814,1.2442130000000002,11.863400000000013,3790.292777781726
2024-07-13 19:42:00,35.8507,1.2152780000000005,0.5030491866826953,2.1701390000000007,1.0995369999999998,11.284799999999962,3790.592777781726
2024-07-13 19:45:00,36.63195,1.157407,0.48702228265890274,2.228009,1.2152780000000005,10.127200000000016,3790.642777781726
2024-07-13 19:48:00,34.72222,1.157407,0.45239183278882605,2.2569440000000007,1.2152780000000005,10.127299999999991,3790.6927777817264
2024-07-13 19:51:00,34.69329,1.3020839999999998,0.49015176302532537,2.34375,1.157407,10.995400000000018,3790.7427777817265
2024-07-13 19:57:00,34.69329,1.2442130000000002,0.5109952977336337,2.256944,1.157407,10.995299999999986,3790.8427777817265
2024-07-13 20:00:00,38.16551,1.0995369999999998,0.47080475009709577,2.083334,1.1284720000000004,10.706099999999992,3790.8927777817266
2024-07-13 20:03:00,32.00232,1.070602,0.46262212875772796,2.1990740000000004,1.273148,11.284699999999987,3790.942777781727
2024-07-13 20:09:00,31.22107,1.1284720000000004,0.44471526844075304,2.2569440000000007,1.2442130000000002,10.127299999999991,3791.0427777817267
2024-07-13 20:12:00,34.69329,1.2442130000000002,0.47516697097107224,1.9965270000000004,0.868055,12.731499999999983,3791.092777781727
2024-07-13 20:18:00,32.78357,1.157407,0.48702228265890174,1.9965280000000005,0.983797,10.416699999999992,3791.192777781727
2024-07-13 20:21:00,35.8507,1.157407,0.487021144716521,2.430556,1.4178240000000004,11.574099999999987,3791.242777781727
2024-07-13 20:27:00,35.8507,1.1574080000000002,0.4870225612023569,2.34375,1.3310180000000003,10.995299999999986,3791.342777781727
2024-07-13 20:30:00,36.63195,1.0995369999999998,0.4369937172784097,2.256945,1.273149,11.863399999999956,3791.392777781727
2024-07-13 20:48:00,34.31713,1.2152780000000005,0.4676163934279199,2.2569440000000007,1.157407,9.838000000000022,3791.6927777817273
2024-07-13 20:51:00,36.25579,1.186343,0.37361519131063714,2.1122690000000004,0.9837959999999999,10.995299999999986,3791.7427777817275
2024-07-13 20:54:00,33.53588,1.070602,0.39159192082404237,1.8229170000000003,0.8391200000000003,11.574099999999987,3791.7927777817276
2024-07-13 20:57:00,37.78935,1.070602,0.49308129207768053,2.256944,1.359953,10.995399999999961,3791.842777781728
2024-07-13 21:03:00,38.94676,0.9548609999999993,0.4293364519557626,2.1990739999999995,1.3888890000000007,11.863400000000013,3791.9427777817277
2024-07-13 21:06:00,35.47454,1.0127309999999996,0.4758048088983117,2.1122680000000003,1.273149,11.574100000000044,3791.992777781728
2024-07-13 21:09:00,34.31713,1.0416660000000002,0.48447301711785945,1.8807860000000005,1.0127319999999997,10.416699999999992,3792.042777781728
2024-07-13 21:15:00,33.15972,1.0127310000000005,0.4460936101331391,1.938657,1.070602,10.995300000000043,3792.142777781728
2024-07-13 21:18:00,36.63195,1.2442129999999993,0.43469359078629954,2.4016209999999996,1.2442130000000002,9.837999999999965,3792.192777781728
2024-07-13 21:24:00,34.31713,1.273148,0.3931625116319965,2.3726849999999997,1.157407,12.442100000000039,3792.292777781728
2024-07-13 21:27:00,33.56482,1.3020839999999998,0.5600653555479909,2.3726849999999997,1.2442130000000002,11.574099999999987,3792.3427777817283
2024-07-13 21:33:00,32.37847,1.2152779999999996,0.5030491866826949,2.459491,1.3888889999999998,11.574000000000012,3792.442777781728
2024-07-13 21:36:00,32.37847,1.2442129999999993,0.5109952977336324,2.459491,1.359954,10.706000000000017,3792.4927777817284
2024-07-13 21:39:00,34.69329,1.273148,0.48267694230440134,2.170139,1.0127310000000005,11.284699999999987,3792.5427777817285
2024-07-13 21:45:00,36.25579,1.2442130000000002,0.43469509595335337,2.1122680000000003,0.9548610000000002,12.152800000000013,3792.6427777817285
2024-07-13 21:48:00,34.31713,1.1284720000000004,0.47893863908489426,2.0254630000000002,1.0416670000000003,10.995400000000018,3792.6927777817286
2024-07-13 21:51:00,31.22107,1.1863419999999998,0.584325191820646,2.314814,1.359954,10.995399999999961,3792.742777781729
2024-07-13 21:54:00,33.53588,1.1863419999999998,0.42048027571582197,2.1990740000000004,1.0995370000000007,11.863400000000013,3792.792777781729
2024-07-13 22:00:00,32.78357,1.157407,0.4523905695816652,2.141204,1.0995369999999998,10.416700000000048,3792.892777781729
2024-07-13 22:03:00,30.84491,1.186343,0.5565534130353808,2.170139,1.1863419999999998,10.706000000000017,3792.942777781729
2024-07-13 22:09:00,30.46875,1.2442129999999993,0.5436083245757355,2.3148149999999994,1.2442130000000002,9.259200000000021,3793.042777781729
2024-07-13 22:12:00,34.31713,1.3020829999999997,0.4901501688670064,2.4884259999999996,1.3020830000000005,11.284799999999962,3793.092777781729
2024-07-13 22:15:00,35.87963,1.1863419999999998,0.4204817456826118,2.314814,1.2152780000000005,11.284800000000018,3793.1427777817294
2024-07-14 07:21:00,30.46875,2.170139,0.6472270294780081,3.1828699999999994,1.0995370000000007,9.548600000000022,3793.1427777817294
2024-07-14 07:30:00,35.47454,2.1990739999999995,0.7075508831857055,2.922453,0.8391200000000003,10.706099999999992,3793.1427777817294
2024-07-14 07:33:00,48.61111,2.256944,0.7208457574318926,4.282407,2.141204,13.020800000000008,3793.1927777817295
2024-07-14 07:39:00,48.23495,2.0254629999999993,0.6154726873826579,3.9930559999999993,2.054399000000001,12.442100000000039,3793.2927777817295
2024-07-14 07:42:00,41.26157,1.6782409999999999,0.4812120085306175,3.4722219999999995,1.851852,12.152800000000013,3793.3427777817296
2024-07-14 07:45:00,40.10416,2.256944,0.7208422373293902,3.501158,1.359953,10.127299999999991,3793.39277778173
2024-07-14 07:51:00,40.10416,2.1990740000000004,0.7075491466230805,3.4432869999999998,1.359953,11.284800000000018,3793.4927777817297
2024-07-14 07:54:00,43.98148,2.372686,0.16163224666552176,4.340278,1.9675919999999998,11.284699999999987,3793.54277778173
2024-07-14 08:00:00,43.98148,2.170139,0.6472270294780046,3.8483800000000006,1.765047,10.706099999999992,3793.64277778173
2024-07-14 08:03:00,37.78935,2.0833330000000005,0.6807442899984918,3.501156,1.5335650000000003,10.706000000000017,3793.69277778173
2024-07-14 08:09:00,32.78357,2.0254630000000002,0.6154726873826547,3.4432860000000005,1.5046289999999996,11.284799999999962,3793.79277778173
2024-07-14 08:12:00,33.56482,2.0833330000000005,0.5652203240154746,3.29861,1.273148,11.284699999999987,3793.84277778173
2024-07-14 08:24:00,32.00232,2.2858799999999997,0.6723311953615007,3.4722220000000004,1.273148,9.837999999999994,3793.84277778173
2024-07-14 08:30:00,30.84491,2.1990749999999997,0.5886350988744393,3.2696759999999996,1.1284709999999993,9.548600000000022,3793.84277778173
2024-07-14 09:24:00,38.94676,1.1284720000000004,0.4789386390848932,1.8807870000000007,0.8969909999999999,10.41670000000002,3793.84277778173
2024-07-14 09:30:00,35.87963,1.4178240000000004,0.5578157846396496,2.430556,1.1574069999999992,11.284700000000015,3793.84277778173
2024-07-14 09:33:00,30.84491,1.851852,0.6261719996773583,2.8067130000000002,1.070602,11.574100000000016,3793.84277778173
2024-07-14 09:45:00,31.22107,1.7939809999999996,0.6123094306653468,2.719907,1.0416660000000002,10.416600000000017,3793.84277778173
2024-07-14 09:51:00,31.22107,1.6782409999999999,0.5842988087956587,2.6620369999999998,1.0995359999999996,10.127299999999991,3793.94277778173
2024-07-14 09:54:00,37.4132,1.5046290000000004,0.5807301206639501,2.3726850000000006,1.0127319999999997,11.574099999999987,3793.99277778173
2024-07-14 09:57:00,64.87269,0.9259250000000003,0.3896181698854978,2.228009,1.4178249999999997,13.310199999999952,3794.0427777817304
2024-07-14 10:03:00,58.65162,0.9548610000000002,0.45827901708316765,2.6041670000000003,1.8229160000000002,14.467600000000004,3794.1427777817303
2024-07-14 10:06:00,36.22685,1.6493060000000002,0.6182716104910106,3.211806,1.7071760000000005,10.706000000000017,3794.1927777817305
2024-07-14 10:09:00,35.47454,1.7939810000000005,0.6550867795014983,3.2696760000000005,1.6203710000000004,10.706099999999992,3794.2427777817306
2024-07-14 10:12:00,35.8507,1.8807870000000007,0.6768630155735524,3.29861,1.5624999999999991,11.574099999999987,3794.292777781731
2024-07-14 10:15:00,40.10416,1.9965270000000004,0.6604327501610052,3.414352000000001,1.5335649999999994,11.284699999999987,3794.342777781731
2024-07-14 10:18:00,43.98148,1.9097220000000004,0.7952963676603688,3.3275449999999998,1.6493049999999991,13.310200000000009,3794.392777781731
2024-07-14 10:21:00,45.8912,2.1122680000000003,0.9170238089765678,4.803241000000001,2.9803290000000002,11.863400000000013,3794.4427777817314
2024-07-14 10:24:00,47.07755,1.9386580000000002,,5.0347230000000005,2.9803229999999994,14.756899999999973,3794.4927777817315
2024-07-14 10:27:00,40.85648,1.8807869999999998,0.4436288433863749,3.9641200000000003,2.1122690000000004,11.863499999999988,3794.5427777817317
2024-07-14 10:30:00,36.22685,1.9675919999999998,0.6984199705816501,3.7326379999999997,1.9097229999999996,10.416600000000017,3794.592777781732
2024-07-14 10:33:00,36.25579,2.0254629999999993,0.7126756606946533,3.6458329999999997,1.7650460000000008,11.28479999999999,3794.642777781732
2024-07-14 10:36:00,38.5706,2.0254630000000002,0.7126756606946535,3.5879629999999993,1.7071759999999996,10.127299999999991,3794.6927777817323
2024-07-14 10:39:00,36.63195,2.0254630000000002,0.7126756606946535,3.5879629999999993,1.7071759999999996,10.416699999999992,3794.7427777817325
2024-07-14 10:42:00,35.8507,1.9097229999999996,0.6840724197050734,3.6458329999999997,1.8807869999999998,10.416699999999992,3794.7927777817326
2024-07-14 10:45:00,34.31713,1.9965279999999996,0.6090688199209462,3.6747679999999994,1.7650460000000008,10.706099999999992,3794.842777781733
2024-07-14 10:48:00,33.56482,1.9965279999999996,0.7055568595787608,3.5590279999999996,1.7071749999999994,11.574099999999987,3794.892777781733
2024-07-14 10:51:00,32.37847,2.0254630000000002,0.7126756606946535,3.4722219999999995,1.5914349999999997,9.837999999999994,3794.942777781733
2024-07-14 10:54:00,31.22107,1.9097229999999996,0.5897466908136875,3.3564809999999996,1.5335650000000003,11.284699999999987,3794.9927777817334
2024-07-14 10:57:00,30.43982,1.8807869999999998,0.5236439977483902,3.1539349999999997,1.3310190000000004,11.574000000000012,3795.0427777817335
2024-07-14 12:33:00,35.47454,2.4016200000000003,0.16346831479167512,3.298611,0.8969909999999999,12.152799999999985,3795.0427777817335
2024-07-14 12:36:00,30.06366,2.141204,0.6409084827349476,3.0960650000000003,1.0416660000000002,9.83789999999999,3795.0427777817335
2024-07-14 12:42:00,32.00232,2.228009,0.8050033302251168,3.298611,1.2442140000000004,10.706099999999992,3795.0427777817335
2024-07-14 12:45:00,37.78935,2.228009,0.7619102634082585,3.4722220000000004,1.38889,11.863400000000013,3795.0927777817337
2024-07-14 12:48:00,38.94676,2.0833330000000005,0.7268437454170164,3.3564810000000005,1.4178229999999994,10.416699999999992,3795.142777781734
2024-07-14 12:51:00,39.72801,2.141203,0.7409308465265381,3.4722220000000004,1.4756950000000009,11.284799999999962,3795.192777781734
2024-07-14 12:54:00,40.88541,2.054398,0.67399312185539,3.501156999999999,1.5624999999999991,11.284700000000043,3795.2427777817343
2024-07-14 12:57:00,38.94676,2.0833330000000005,0.6807426010949476,3.4722220000000004,1.5046299999999997,10.127299999999991,3795.2927777817345
2024-07-14 13:00:00,37.78935,2.1122690000000004,0.687469569736308,3.4722230000000005,1.4756929999999997,12.442099999999982,3795.3427777817346
2024-07-14 13:03:00,36.25579,2.170139,0.7008766530544543,3.4722220000000004,1.4178240000000004,11.574000000000012,3795.392777781735
2024-07-14 13:06:00,34.69329,2.2280099999999994,0.7619073835695498,3.530093,1.446758,11.284699999999987,3795.442777781735
2024-07-14 13:09:00,34.31713,2.256945,0.7688611460827302,3.5590289999999998,1.4467589999999992,9.83789999999999,3795.492777781735
2024-07-14 13:12:00,34.31713,2.1990740000000004,0.7549342300849239,3.501158,1.4467589999999992,12.152800000000013,3795.5427777817354
2024-07-14 13:15:00,33.15972,2.1701390000000007,0.7479433612196741,3.414352,1.3888889999999998,10.995399999999961,3795.5927777817355
2024-07-14 13:18:00,34.69329,2.228009,0.6598129210886237,3.385416,1.2442140000000004,10.995400000000018,3795.6427777817357
2024-07-14 13:21:00,32.37847,1.9965279999999996,0.7055598136988286,3.1539339999999996,1.3020829999999997,9.83789999999999,3795.692777781736
2024-07-14 13:24:00,34.31713,2.0254629999999993,0.7126771483399161,3.125,1.2442140000000004,12.152799999999957,3795.742777781736
2024-07-14 13:27:00,35.8507,2.141203,0.5769580526259844,3.327546,1.2442140000000004,11.574099999999987,3795.7927777817363
2024-07-14 13:30:00,32.78357,2.1122690000000004,0.6345771014216934,3.2407399999999997,1.2152770000000004,11.574099999999987,3795.8427777817365
2024-07-14 13:33:00,30.43982,2.170139,0.7479449009804755,3.29861,1.273148,10.416699999999992,3795.8927777817366
2024-07-14 13:36:00,32.37847,2.256944,0.7688640469116509,3.3564810000000005,1.2442140000000004,10.706000000000017,3795.942777781737
2024-07-14 13:39:00,32.00232,2.256945,0.7688642869089205,3.3564809999999996,1.2442129999999993,10.995400000000018,3795.992777781737
2024-07-14 13:42:00,31.22107,2.1990739999999995,0.6535270695920198,3.298609999999999,1.1863420000000007,10.127200000000016,3796.042777781737
2024-07-14 13:45:00,30.43982,2.170139,0.7479433612196739,3.327546,1.3020830000000005,10.706099999999992,3796.0927777817374
2024-07-14 13:48:00,33.15972,2.1990740000000004,0.7549357801171288,3.327546,1.273148,11.574099999999987,3796.1427777817375
2024-07-14 13:51:00,33.15972,2.1990740000000004,0.7075508831857056,3.327546,1.2442129999999993,9.259200000000021,3796.1927777817377
2024-07-14 13:54:00,31.22107,2.1990740000000004,0.7549373301439511,3.3564810000000005,1.3020839999999998,10.995400000000018,3796.242777781738
2024-07-14 13:57:00,33.53588,2.1701390000000007,0.6472290351297221,3.385416,1.3020839999999998,10.416600000000017,3796.292777781738
2024-07-14 14:00:00,32.37847,2.083334,0.6807428340221066,3.125,1.157407,11.284700000000043,3796.3427777817383
2024-07-14 14:03:00,31.22107,2.1990740000000004,0.7977515510035947,3.2696749999999994,1.2442129999999993,9.837999999999965,3796.3927777817385
2024-07-14 14:06:00,30.84491,2.2280099999999994,0.7619105040614902,3.414352,1.3310190000000004,10.995400000000018,3796.4427777817386
2024-07-14 14:09:00,30.84491,2.256945,0.7208459865623295,3.3854169999999995,1.2442129999999993,10.995399999999961,3796.492777781739
2024-07-14 14:12:00,30.84491,2.228009,0.7142071457060738,3.2407399999999997,1.1284719999999995,10.416699999999992,3796.542777781739
2024-07-14 14:15:00,30.43982,2.170139,0.7479433612196739,3.2696749999999994,1.244212,8.970000000000027,3796.592777781739
2024-07-14 14:18:00,32.00232,2.1990740000000004,0.7549357801171288,3.414351,1.359953,10.416600000000017,3796.6427777817394
2024-07-14 14:21:00,32.00232,2.1990740000000004,0.7075508831857056,3.327546,1.2442129999999993,10.995299999999986,3796.6927777817396
2024-07-14 14:24:00,31.22107,2.170139,0.7008749283177205,3.1828700000000003,1.1284710000000002,9.548600000000022,3796.7427777817397
2024-07-14 14:27:00,30.06366,2.141204,0.7409310892194992,3.1539350000000006,1.157407,9.838000000000022,3796.79277778174
2024-07-14 14:30:00,32.78357,2.2569440000000007,0.7688640469116511,3.327546000000001,1.2152789999999998,9.83789999999999,3796.84277778174
2024-07-14 14:33:00,34.31713,2.170139,0.7008766530544543,3.2696760000000005,1.2152780000000005,10.706000000000017,3796.8927777817403
2024-07-14 14:36:00,32.78357,2.054398,0.7197711594285148,3.1539339999999996,1.244212,10.995400000000018,3796.9427777817405
2024-07-14 14:39:00,31.22107,2.141204,0.7409326186633494,3.2696750000000003,1.273148,9.548599999999965,3796.9927777817406
2024-07-14 14:42:00,30.84491,2.1701390000000007,0.7008766530544546,3.2696750000000003,1.2152769999999995,10.416600000000017,3797.042777781741
2024-07-14 14:45:00,31.22107,2.1122690000000004,0.6874729715684733,3.125,1.1284719999999995,10.706000000000017,3797.092777781741
2024-07-14 14:48:00,30.84491,2.141204,0.7409310892195006,3.2407399999999997,1.244212,10.416699999999992,3797.142777781741
2024-07-14 14:51:00,32.75463,2.1701390000000007,0.7479449009804757,3.327546000000001,1.3020839999999998,10.127299999999991,3797.1927777817414
2024-07-14 14:54:00,30.84491,2.1701390000000007,0.7008766530544546,3.2696750000000003,1.2152769999999995,11.284699999999987,3797.2427777817416
2024-07-14 14:57:00,30.84491,2.228009,0.7142053973736116,3.211805,1.0995359999999996,10.416600000000017,3797.2927777817417
2024-07-14 15:03:00,31.22107,2.228009,0.761908703165354,3.3564809999999996,1.273148,12.731499999999983,3797.2927777817417
2024-07-14 15:06:00,31.97338,2.2858789999999996,0.6723330417573142,3.4432859999999996,1.2442140000000004,9.837999999999965,3797.2927777817417
2024-07-14 15:09:00,30.84491,2.228009,0.761908703165354,3.3564809999999996,1.273148,10.416699999999992,3797.2927777817417
2024-07-14 15:12:00,32.75463,2.1990740000000004,0.7075508831857056,3.211805,1.1284719999999995,11.574000000000012,3797.2927777817417
2024-07-14 15:15:00,30.43982,2.1122690000000004,0.7338970761512966,3.0671299999999997,1.0995359999999996,9.548600000000022,3797.2927777817417
2024-07-14 15:18:00,30.43982,2.054398,0.7197711594285148,3.1539339999999996,1.244212,11.574000000000012,3797.2927777817417
2024-07-14 15:21:00,32.37847,2.1701390000000007,0.7479449009804757,3.327546000000001,1.3020839999999998,10.127299999999991,3797.2927777817417
2024-07-14 15:24:00,32.00232,2.228009,0.6598088529621116,3.3564809999999996,1.2152769999999995,10.416699999999992,3797.2927777817417
2024-07-14 15:27:00,30.06366,2.1990739999999995,0.7075491466230788,3.211805,1.1284710000000002,8.969899999999996,3797.2927777817417
2024-07-14 15:33:00,30.84491,2.1990740000000004,0.7977515510035947,3.327546,1.3020839999999998,10.127299999999991,3797.2927777817417
2024-07-14 15:36:00,32.37847,2.228009,0.6598129210886237,3.4432859999999996,1.3020839999999998,10.416600000000017,3797.342777781742
2024-07-14 15:39:00,32.78357,2.256945,0.6002602663166938,3.327545999999999,1.1284719999999995,10.70599999999996,3797.392777781742
2024-07-14 15:42:00,30.46875,2.170139,0.7479418214535359,3.1539349999999997,1.1284710000000002,10.706000000000017,3797.4427777817423
2024-07-14 15:45:00,30.43982,2.1122690000000004,0.7758680313963269,3.0960650000000003,1.157407,10.706000000000017,3797.4927777817425
2024-07-14 15:48:00,32.37847,2.170139,0.7479449009804755,3.2696760000000005,1.2442140000000004,9.259299999999996,3797.5427777817426
2024-07-14 15:51:00,32.78357,2.1122690000000004,0.6874729715684733,3.2696760000000005,1.273148,10.416699999999992,3797.592777781743
2024-07-14 15:54:00,32.78357,2.1701390000000007,0.7008766530544546,3.1828700000000003,1.1284719999999995,12.731499999999983,3797.642777781743
2024-07-14 15:57:00,30.43982,2.1122690000000004,0.6874712706561659,3.0671299999999997,1.070600999999999,10.127200000000016,3797.692777781743
2024-07-14 16:00:00,30.46875,2.170139,0.8296566619962558,3.125,1.157407,10.416699999999992,3797.7427777817434
2024-07-14 16:03:00,33.15972,2.0833330000000005,0.7268467627275012,3.2407400000000006,1.3020839999999998,10.70599999999996,3797.7927777817436
2024-07-14 16:06:00,33.15972,2.054398,0.67399312185539,3.211805,1.273148,10.416700000000048,3797.8427777817437
2024-07-14 16:09:00,31.22107,2.0833330000000005,0.6807426010949476,3.096064,1.1284719999999995,10.706000000000017,3797.892777781744
2024-07-14 16:12:00,30.84491,2.0833330000000005,0.7268437454170177,3.038194,1.0995359999999996,11.863400000000013,3797.942777781744
2024-07-14 16:15:00,32.78357,2.0833330000000005,0.7268452540748601,3.096064,1.157407,11.574000000000012,3797.9927777817443
2024-07-14 16:18:00,30.46875,2.1122690000000004,0.7758694197095617,3.240741,1.3020839999999998,10.706000000000017,3798.0427777817445
2024-07-14 16:21:00,32.78357,2.1701390000000007,0.6472290351297221,3.385416,1.3020839999999998,10.706000000000017,3798.0927777817446
2024-07-14 16:24:00,32.78357,2.256944,0.6002600659531361,3.2696749999999994,1.070602,10.70599999999996,3798.142777781745
2024-07-14 16:27:00,30.84491,2.1990739999999995,0.7075491466230788,3.211805,1.1284710000000002,10.127299999999991,3798.192777781745
2024-07-14 16:33:00,32.00232,2.256944,0.7688624765016419,3.414351,1.3020830000000005,10.706000000000017,3798.192777781745
2024-07-14 16:36:00,32.37847,2.1990740000000004,0.6535250496926025,3.327546,1.2152769999999995,10.127299999999991,3798.192777781745
