Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-07-14 16:39:00,32.37847,2.170139,0.7008749283177205,3.1828700000000003,1.1284710000000002,10.995400000000018,3798.192777781745
2024-07-14 16:45:00,31.22107,2.170139,0.7479433612196739,3.240741,1.2152780000000005,10.995399999999961,3798.192777781745
2024-07-14 16:48:00,34.31713,2.1701380000000006,0.7008764220773552,3.2407400000000006,1.186343,11.574100000000044,3798.242777781745
2024-07-14 16:51:00,32.78357,2.054398,0.67399312185539,3.096064,1.157407,10.706099999999992,3798.2927777817454
2024-07-14 16:54:00,30.84491,2.054398,0.7197711594285148,3.1539339999999996,1.244212,11.863400000000013,3798.3427777817456
2024-07-14 16:57:00,33.15972,2.0833330000000005,0.7268467627275012,3.2407400000000006,1.3020839999999998,11.574099999999987,3798.3927777817457
2024-07-14 17:00:00,33.15972,2.0833330000000005,0.6807426010949476,3.211805,1.2442129999999993,9.548600000000022,3798.442777781746
2024-07-14 17:03:00,33.53588,2.1701380000000006,0.7008764220773552,3.182869,1.1284719999999995,9.259299999999996,3798.492777781746
2024-07-14 17:06:00,32.78357,2.054398,0.6218584258490911,3.1539339999999996,1.1863420000000007,10.706000000000017,3798.5427777817463
2024-07-14 17:09:00,32.37847,2.0833330000000005,0.7268452540748601,3.1539339999999996,1.2152769999999995,9.83789999999999,3798.5927777817465
2024-07-14 17:12:00,30.43982,2.054398,0.7197711594285148,3.2696749999999994,1.359953,10.127299999999991,3798.6427777817466
2024-07-14 17:15:00,30.84491,2.083334,0.6807411451106654,3.3564819999999997,1.3888880000000006,11.284799999999962,3798.692777781747
2024-07-14 17:18:00,32.78357,2.1122690000000004,0.6345771014216934,3.1828699999999994,1.157407,12.152800000000013,3798.742777781747
2024-07-14 17:21:00,30.46875,2.054398,0.6218564778059078,3.009259,1.0416660000000002,10.995400000000018,3798.792777781747
2024-07-14 17:27:00,30.06366,2.054398,0.6218584258490911,3.124998999999999,1.157407,9.548599999999965,3798.792777781747
2024-07-14 17:30:00,30.46875,2.141203,0.694182183896156,3.0671290000000004,1.0416660000000002,10.416699999999992,3798.792777781747
2024-07-14 17:39:00,30.06366,2.054398,0.5593288220952488,3.182869,1.1863420000000007,10.416699999999992,3798.792777781747
2024-07-14 17:42:00,30.06366,2.0833330000000005,0.6807409121839207,3.038194,1.070600999999999,11.574100000000044,3798.792777781747
2024-07-14 18:06:00,31.22107,2.1990740000000004,0.7075508831857056,3.29861,1.2152769999999995,10.995400000000018,3798.792777781747
2024-07-14 20:21:00,31.22107,2.1122679999999994,0.7338983518331275,3.124998999999999,1.157407,12.152799999999985,3798.792777781747
2024-07-14 20:24:00,30.06366,2.083334,0.6282246369954693,3.038195,1.0416660000000002,10.706000000000017,3798.792777781747
2024-07-14 22:48:00,30.84491,1.5914349999999997,0.6033457826169418,2.459491,1.0127309999999996,9.83789999999999,3798.792777781747
2024-07-14 22:51:00,32.40741,1.6493059999999993,0.5772341349191317,2.546296,1.0127310000000005,10.995400000000018,3798.792777781747
2024-07-14 22:54:00,30.06366,1.851852,0.6696282687705833,2.719907,1.0127309999999996,10.416699999999992,3798.792777781747
2024-07-14 23:09:00,30.46875,2.0254630000000002,0.6154707539212491,2.951389,1.0127309999999996,11.863400000000013,3798.792777781747
2024-07-14 23:24:00,30.46875,2.054398,0.7197696612467762,3.038194,1.1284710000000002,10.706099999999992,3798.792777781747
2024-07-14 23:27:00,30.84491,2.141203,0.7409293170777539,3.009259,1.0127309999999996,10.127299999999991,3798.792777781747
2024-07-14 23:36:00,30.84491,2.170139,0.7479433612196739,3.240741,1.2152780000000005,10.127299999999991,3798.792777781747
2024-07-14 23:39:00,30.06366,2.1122690000000004,0.5710968446688817,3.1828699999999994,1.1284719999999995,11.863500000000016,3798.792777781747
2024-07-14 23:51:00,30.46875,2.0254630000000002,0.7126741730442805,2.9803239999999995,1.0995359999999996,10.416600000000017,3798.792777781747
2024-07-14 23:54:00,31.22107,2.1122679999999994,0.7338968327533035,3.0092589999999992,1.0416660000000002,10.995400000000018,3798.792777781747
2024-07-15 00:00:00,30.84491,2.0833329999999997,0.7268452540748599,3.038194,1.0995370000000007,11.284799999999962,3798.792777781747
2024-07-15 00:03:00,30.84491,1.9386579999999993,0.535602748161741,2.922453999999999,1.0416660000000002,10.416699999999992,3798.792777781747
2024-07-15 00:21:00,30.06366,2.054398,0.67399312185539,2.922453,0.9837959999999999,10.706099999999992,3798.792777781747
2024-07-15 00:27:00,30.46875,2.054398,0.7197711594285134,3.038194,1.1284719999999995,10.416699999999992,3798.792777781747
2024-07-15 00:30:00,30.09259,2.0254629999999993,0.6672239291318118,3.0671289999999996,1.157407,10.706099999999992,3798.792777781747
2024-07-15 00:42:00,30.06366,2.170139,0.7479418214535346,3.038195,1.0127309999999996,10.995300000000043,3798.792777781747
2024-07-15 00:51:00,30.06366,2.1701390000000007,0.6472270294780084,3.2407399999999997,1.157407,11.284699999999987,3798.792777781747
2024-07-15 01:18:00,30.06366,2.0833330000000005,0.7268452540748601,3.096064,1.157407,9.548600000000022,3798.792777781747
2024-07-15 02:27:00,30.06366,2.141203,0.7409308465265381,3.1539339999999996,1.157407,11.574099999999987,3798.792777781747
2024-07-15 02:30:00,30.84491,2.054398,0.6218564778059078,3.009259,1.0416660000000002,11.284699999999987,3798.792777781747
2024-07-15 03:48:00,30.06366,2.141203,0.694182183896156,3.0671290000000004,1.0416660000000002,10.995300000000043,3798.792777781747
2024-07-15 07:15:00,47.8588,2.170139,0.7479433612196739,3.9641199999999994,1.938657,12.731499999999983,3798.792777781747
2024-07-15 07:21:00,45.92014,2.170139,0.7479433612196739,3.9641199999999994,1.938657,11.284700000000015,3798.892777781747
2024-07-15 07:24:00,41.29051,1.9965270000000004,0.7463789596004436,3.790509,1.9675919999999998,11.574100000000016,3798.9427777817473
2024-07-15 07:27:00,37.4132,1.9965279999999996,0.7055568595787608,3.5879630000000002,1.73611,11.574099999999987,3798.9927777817475
2024-07-15 07:33:00,36.63195,2.0254629999999993,0.7126756606946533,3.616897999999999,1.7361110000000002,11.574099999999987,3799.0927777817474
2024-07-15 07:36:00,36.63195,1.9965279999999996,0.6604329851518697,3.7615740000000004,1.8807859999999996,10.705999999999989,3799.1427777817476
2024-07-15 07:42:00,39.72801,2.1122680000000003,0.6874727393034503,3.703703,1.7071759999999996,11.573999999999984,3799.2427777817475
2024-07-15 07:45:00,45.51505,1.9097220000000004,0.7240146229293335,3.327547,1.5914349999999997,13.02079999999998,3799.2927777817476
2024-07-15 07:51:00,52.11227,1.5914349999999997,0.9800291981828219,3.530093,2.4884260000000005,13.31019999999998,3799.3927777817476
2024-07-15 07:54:00,64.09144,1.7939809999999996,0.563702083943476,4.253472,2.546297,14.178200000000004,3799.4427777817477
2024-07-15 07:57:00,47.82986,1.8807870000000007,0.6768601473356898,4.166667,2.430554999999999,13.599500000000006,3799.492777781748
2024-07-15 08:03:00,54.42708,2.141203,0.7409308465265381,3.9641199999999994,1.967593,13.888900000000007,3799.592777781748
2024-07-15 08:06:00,64.09144,1.7361110000000002,0.4934280276943213,6.134258000000001,4.456017,23.726799999999997,3799.642777781748
2024-07-15 08:09:00,59.05671,2.170139,0.7479433612196739,5.0347219999999995,3.009259,19.386599999999987,3799.692777781748
2024-07-15 08:12:00,61.37153,2.2858789999999996,0.8194572920141148,5.237264000000001,3.1250050000000007,19.097199999999987,3799.7427777817484
2024-07-15 08:15:00,60.21412,2.141204,0.8221102782890639,4.861111,2.922454000000001,19.097200000000015,3799.7927777817486
2024-07-15 08:18:00,61.77662,2.1122690000000004,0.8846781413411401,5.2951440000000005,3.4432850000000004,20.25460000000001,3799.8427777817487
2024-07-15 08:21:00,64.09144,2.054398,0.7611631899920526,5.005787,3.1249949999999993,20.83329999999998,3799.892777781749
2024-07-15 08:24:00,79.16667,1.5625,0.8079881004590549,4.224537999999999,3.009257999999999,20.54400000000001,3799.942777781749
2024-07-15 08:27:00,78.00926,1.3888889999999998,0.8209291776807813,4.542820000000001,3.587961000000001,26.90980000000002,3799.9927777817493
2024-07-15 08:30:00,60.96644,1.7361109999999993,0.8074571266838432,5.005787,3.559032,21.70150000000001,3800.0427777817495
2024-07-15 08:33:00,63.28125,2.314814,0.8266341917879657,5.005787,2.8645829999999997,18.80789999999996,3800.0927777817496
2024-07-15 08:36:00,66.78241,2.141203,0.8221113141807013,4.716434,2.7777789999999998,20.254599999999982,3800.14277778175
2024-07-15 08:39:00,78.76157,1.967593,1.0146297879309396,5.15046,3.616897,21.990800000000007,3800.19277778175
2024-07-15 08:42:00,83.42014,1.2152779999999996,0.819597849090766,4.427088,3.732640000000001,31.82869999999997,3800.24277778175
2024-07-15 08:45:00,66.37731,1.6493059999999993,0.8861945240598665,5.121528,3.877312,27.199100000000016,3800.2927777817504
2024-07-15 08:48:00,66.40625,1.967593,0.875497029652386,5.1504579999999995,3.472225,25.173700000000025,3800.3427777817506
2024-07-15 08:51:00,68.31597,1.9965279999999996,0.9139737254401192,5.381943000000001,3.7037050000000002,26.331000000000017,3800.3927777817507
2024-07-15 08:54:00,66.37731,1.9097229999999996,0.8882013793386396,5.237268,3.645835,26.04159999999999,3800.442777781751
2024-07-15 08:57:00,65.24884,1.9965279999999996,0.8523428078224353,5.208333,3.472225,25.173699999999968,3800.492777781751
2024-07-15 09:00:00,65.24884,2.054398,0.8349596503242603,5.092592999999999,3.2696750000000003,23.148199999999974,3800.5427777817513
2024-07-15 09:03:00,64.09144,2.054398,0.83495487385858,4.976852000000001,3.15393,22.858800000000002,3800.5927777817515
2024-07-15 09:06:00,66.40625,2.0833329999999997,0.8069439999584259,4.918982,3.038195,25.173599999999993,3800.6427777817516
2024-07-15 09:09:00,69.50231,1.9675920000000007,0.844189585593652,4.86111,3.1539399999999995,22.5694,3800.692777781752
2024-07-15 09:12:00,67.56366,1.9097229999999996,0.8586802024409514,5.092587999999999,3.472225,22.280100000000004,3800.742777781752
2024-07-15 09:15:00,64.0625,1.938657,0.7686058565669431,4.976852,3.240741,23.14809999999997,3800.792777781752
2024-07-15 09:18:00,67.56366,2.0254630000000002,0.860465511061044,4.918982000000001,3.1539349999999997,24.016199999999998,3800.8427777817524
2024-07-15 09:21:00,70.65972,2.141203,0.9563181145946736,5.584493,3.76157,24.594900000000024,3800.8927777817526
2024-07-15 09:24:00,69.12616,2.0254630000000002,0.8921840083167014,5.410878,3.6747650000000007,24.594900000000024,3800.9427777817527
2024-07-15 09:27:00,72.59838,2.1122679999999994,0.9170172616594393,5.237273,3.4143549999999996,23.72690000000003,3800.992777781753
2024-07-15 09:30:00,73.37963,2.1122690000000004,1.0337819712096443,5.671294,3.964125,25.173599999999993,3801.042777781753
2024-07-15 09:33:00,76.85185,2.2569440000000007,0.9578736236554696,5.4976840000000005,3.5300900000000004,25.462999999999965,3801.0927777817533
2024-07-15 09:36:00,77.6331,2.083334,0.8766316275044803,5.526624,3.7037000000000004,25.752399999999966,3801.1427777817535
2024-07-15 09:39:00,67.56366,1.9097219999999995,0.8586694842935938,5.439812999999999,3.8194410000000003,23.4375,3801.1927777817536
2024-07-15 09:42:00,60.32986,2.0254630000000002,0.8270799639038127,5.208334,3.414351000000001,20.83330000000001,3801.242777781754
2024-07-15 09:45:00,61.77662,2.2280099999999994,0.8446863664205414,5.092593,3.0671299999999997,21.701300000000003,3801.292777781754
2024-07-15 09:48:00,69.50231,2.4016209999999996,0.9276478188194223,5.295139999999999,3.1249990000000007,22.85880000000003,3801.342777781754
2024-07-15 09:51:00,78.00926,2.4884259999999996,0.9112832552225473,6.01852,3.7326440000000005,22.569399999999973,3801.3927777817544
2024-07-15 09:54:00,76.0706,2.1990739999999995,0.9086762479315171,5.555554,3.6169000000000002,23.7269,3801.4427777817546
2024-07-15 09:57:00,67.56366,2.054398,0.8685697981393162,5.295139999999999,3.501161999999999,23.4375,3801.4927777817547
2024-07-15 10:00:00,66.40625,2.1990749999999997,0.8371767976702096,5.063657999999999,3.0671250000000008,21.701400000000035,3801.542777781755
2024-07-15 10:03:00,66.40625,2.228009,0.916611770971329,5.092593,3.1249949999999993,22.85880000000003,3801.592777781755
2024-07-15 10:06:00,71.03588,2.228009,0.8817164460036174,5.266203999999999,3.2696750000000003,23.7269,3801.6427777817553
2024-07-15 10:09:00,67.15856,2.256945,0.852171614887059,5.35301,3.298614999999999,22.280099999999976,3801.6927777817555
2024-07-15 10:12:00,64.46759,2.1990749999999997,0.8739849687701703,5.121529,3.1539350000000006,22.280100000000033,3801.7427777817556
2024-07-15 10:15:00,68.34491,2.3148149999999994,0.8266286314137619,5.208334,3.067125,24.30559999999997,3801.792777781756
2024-07-15 10:18:00,65.625,2.3148150000000003,0.8670650935450164,5.266204,3.1539349999999997,23.4375,3801.842777781756
2024-07-15 10:21:00,64.84375,2.1990749999999997,0.8371899360404904,5.237267999999999,3.2407450000000004,21.99079999999998,3801.892777781756
2024-07-15 10:24:00,67.93981,2.430555,0.9715845441854499,5.815974999999999,3.6458299999999992,22.569500000000005,3801.9427777817564
2024-07-15 10:27:00,67.1875,2.34375,0.8338092428664415,5.324072999999999,3.1539349999999997,23.14809999999997,3801.9927777817566
2024-07-15 10:30:00,66.78241,2.3726850000000006,0.9559907832949396,5.237269,3.1249949999999993,23.148200000000003,3802.0427777817567
2024-07-15 10:33:00,69.09722,2.3726849999999997,0.9560016632668406,5.324070000000001,3.211805000000001,23.14820000000003,3802.092777781757
2024-07-15 10:36:00,67.56366,2.256945,0.8521716148870614,5.381939999999999,3.3275449999999998,23.148200000000003,3802.142777781757
2024-07-15 10:39:00,72.97454,2.314814,0.8670702237426775,5.4976840000000005,3.385419999999999,24.30559999999997,3802.1927777817573
2024-07-15 10:42:00,69.09722,2.170139,0.9007057348541269,5.266203999999999,3.3564849999999993,23.7269,3802.2427777817575
2024-07-15 10:45:00,70.65972,2.1990739999999995,0.9086762479315171,5.237264000000001,3.298610000000001,23.4375,3802.2927777817576
2024-07-15 10:48:00,68.34491,2.256945,0.8894267924994904,5.295139999999999,3.2696750000000003,22.858799999999974,3802.342777781758
2024-07-15 10:51:00,72.59838,2.3148150000000003,0.9403186702565184,5.43981,3.385414999999999,24.016199999999998,3802.392777781758
2024-07-15 10:54:00,69.87847,2.3148149999999994,0.8670704804757253,5.468744999999999,3.3564800000000004,25.462999999999994,3802.442777781758
2024-07-15 10:57:00,77.6331,2.3726849999999997,0.8818895729327222,5.295138,3.1250050000000007,23.4375,3802.4927777817584
2024-07-15 11:09:00,88.04977,1.359953,0.6917990048527403,3.819445,2.748843,28.935100000000006,3802.692777781758
2024-07-15 11:12:00,81.45255,0.8680560000000002,0.8088083246043218,3.9351850000000006,3.8194469999999994,40.219899999999996,3802.7427777817584
2024-07-15 11:18:00,69.09722,1.359953,0.8536040820705924,4.716434,3.848382999999999,30.671300000000002,3802.8427777817583
2024-07-15 11:21:00,67.53472,1.9965279999999996,0.8191741291645088,5.1215280000000005,3.3564800000000004,25.173599999999993,3802.8927777817585
2024-07-15 11:24:00,83.01505,0.8391210000000004,0.7798189244708283,3.8483800000000006,3.7326359999999994,39.3519,3802.9427777817587
2024-07-15 11:30:00,79.16667,0.7233790000000004,0.7377544127004599,3.7615740000000004,3.7905119999999997,39.6412,3803.0427777817586
2024-07-15 11:33:00,66.37731,1.6493060000000002,0.8356638561907568,4.774305,3.4722210000000002,25.173599999999993,3803.0927777817587
2024-07-15 11:39:00,65.59606,1.851852,0.8417285415302503,4.918982,3.3564800000000004,24.305499999999995,3803.1927777817587
2024-07-15 11:42:00,66.37731,1.7939810000000005,0.8246595695959983,4.86111,3.3564810000000005,24.594899999999996,3803.242777781759
2024-07-15 11:48:00,64.84375,1.851852,0.8112709376028787,4.803241000000001,3.211805,24.016200000000026,3803.3427777817587
2024-07-15 11:51:00,64.84375,2.0254629999999993,0.8270823363527863,4.774305999999999,2.9803249999999997,23.4375,3803.392777781759
2024-07-15 11:54:00,69.09722,1.9386579999999993,0.8360039557599029,5.005787999999999,3.3275499999999996,24.594899999999996,3803.442777781759
2024-07-15 12:00:00,66.78241,1.9386579999999993,0.8359995517507025,4.861112,3.1828700000000003,21.41209999999998,3803.542777781759
2024-07-15 12:03:00,64.46759,1.9097229999999996,0.8277933100581152,4.947915999999999,3.298615,23.148200000000003,3803.592777781759
2024-07-15 12:06:00,64.0625,1.967593,0.8441832170840895,4.861112,3.1539349999999997,23.4375,3803.6427777817594
2024-07-15 12:09:00,67.15856,2.054398,0.8349668149504259,4.918982,3.09607,23.1481,3803.6927777817596
2024-07-15 12:12:00,66.40625,1.9386580000000002,0.8671038196911103,4.947913000000001,3.298614999999999,24.594899999999996,3803.7427777817597
2024-07-15 12:27:00,61.74769,2.054398,0.7993260716736706,5.005787,3.1539349999999997,21.701400000000007,3803.9927777817597
2024-07-15 12:30:00,45.8912,1.0995369999999998,1.0850077108482454,4.571759,4.542827000000001,13.020800000000008,3804.04277778176
2024-07-15 12:33:00,66.78241,2.170139,0.8296644950116143,5.2083319999999995,3.2407450000000004,23.148200000000003,3804.09277778176
2024-07-15 12:39:00,63.28125,2.141203,0.8584541619202126,5.179398,3.2696810000000003,23.14809999999997,3804.19277778176
2024-07-15 12:42:00,59.43287,2.2280099999999994,0.8446929769958064,5.237267999999999,3.2118100000000007,19.675999999999988,3804.24277778176
2024-07-15 12:45:00,57.87037,2.256945,0.8122348580448966,4.832176,2.748843,19.097199999999987,3804.2927777817604
2024-07-15 12:51:00,61.37153,2.2858789999999996,0.8194428607121916,4.774306,2.6620370000000007,20.544099999999958,3804.3927777817603
2024-07-15 12:54:00,57.11806,2.170139,0.7904774913208575,4.629629,2.633101,18.51849999999996,3804.4427777817605
2024-07-15 12:57:00,56.33681,2.1990739999999995,0.7549373301439509,4.629629,2.5752320000000006,17.361099999999965,3804.4927777817607
2024-07-15 13:00:00,57.87037,2.3148149999999994,0.826635892116142,4.369214,2.2280100000000003,17.939700000000016,3804.542777781761
2024-07-15 13:06:00,57.89931,2.256945,0.8521662934297759,4.427084,2.3726849999999997,18.229100000000017,3804.6427777817607
2024-07-15 13:09:00,54.80324,2.1990739999999995,0.7977501350698327,4.456017999999999,2.430555000000001,17.650500000000022,3804.692777781761
2024-07-15 13:15:00,57.11806,2.228009,0.8446847853689723,4.398148,2.3726849999999997,17.65039999999999,3804.792777781761
2024-07-15 13:18:00,54.80324,2.228009,0.8050033302251168,4.369212,2.3148150000000003,17.36110000000002,3804.842777781761
2024-07-15 13:21:00,55.58449,2.1990749999999997,0.8371820530557234,4.427084,2.430555,17.93979999999999,3804.892777781761
2024-07-15 13:27:00,58.65162,2.3148149999999994,0.8266373442442303,4.398148,2.256945000000001,18.229100000000017,3804.992777781761
2024-07-15 13:30:00,60.96644,2.3148149999999994,0.7827125540086928,4.57176,2.4016200000000003,19.097199999999987,3805.0427777817613
2024-07-15 13:36:00,59.43287,2.256945,0.8122348580448966,4.62963,2.546297,17.650500000000022,3805.142777781761
2024-07-15 13:39:00,58.65162,2.170139,0.7904788980945116,4.600694,2.6041670000000003,17.93979999999999,3805.1927777817614
2024-07-15 13:42:00,55.58449,2.170139,0.8296566619962558,4.542824,2.5752310000000005,17.361199999999997,3805.2427777817616
2024-07-15 13:45:00,59.80903,2.256944,0.812233174362062,4.427083,2.343750000000001,17.939899999999966,3805.2927777817617
2024-07-15 13:51:00,60.21412,2.1990740000000004,0.8371817933704275,4.369213,2.3726849999999997,19.675899999999956,3805.3927777817617
2024-07-15 13:54:00,58.65162,2.1990740000000004,0.7549357801171288,4.456018,2.4016200000000003,18.80789999999996,3805.442777781762
2024-07-15 13:57:00,58.68056,2.1701390000000007,0.829656661996256,4.484954000000001,2.517361,17.071799999999996,3805.492777781762
2024-07-15 14:00:00,60.21412,2.170139,0.7904760845432389,4.484954,2.4884250000000003,18.518500000000017,3805.542777781762
2024-07-15 14:06:00,57.89931,2.141204,0.7831849867644642,4.340277,2.3726850000000006,18.807800000000043,3805.642777781762
2024-07-15 14:09:00,54.02199,2.170139,0.7479418214535346,4.311343000000001,2.2858790000000004,17.93979999999999,3805.6927777817623
2024-07-15 14:15:00,56.33681,2.1990740000000004,0.7977515510035947,4.340277,2.3148150000000003,17.361099999999965,3805.792777781762
2024-07-15 14:18:00,54.80324,2.1990740000000004,0.7549342300849239,4.282408,2.2280089999999992,16.2038,3805.8427777817624
2024-07-15 14:21:00,52.45949,2.141204,0.7409310892195006,4.224537,2.228009,16.203700000000026,3805.8927777817626
2024-07-15 14:27:00,52.08333,2.170139,0.7479418214535346,4.282408,2.256944,17.650499999999965,3805.9927777817625
2024-07-15 14:30:00,57.11806,2.228009,0.8050004801243554,4.137732000000001,2.0833330000000005,17.071799999999996,3806.0427777817627
2024-07-15 14:33:00,58.65162,2.1990740000000004,0.8371817933704275,4.224537,2.2280089999999992,16.782399999999996,3806.092777781763
2024-07-15 14:36:00,54.80324,2.1122690000000004,0.775866643079191,4.2534730000000005,2.314814,16.203700000000026,3806.142777781763
2024-07-15 14:42:00,54.80324,2.1701390000000007,0.7479418214535348,4.2534730000000005,2.2280089999999992,15.04630000000003,3806.242777781763
2024-07-15 14:45:00,58.65162,2.2569440000000007,0.7688624765016421,4.166666,2.054398,18.80789999999996,3806.292777781763
2024-07-15 14:48:00,57.11806,2.1122690000000004,0.7338985952314796,4.079862,2.1122690000000004,17.650499999999965,3806.3427777817633
2024-07-15 14:51:00,64.46759,2.1122690000000004,0.775868031396328,4.340278,2.4016200000000003,18.518599999999992,3806.3927777817635
2024-07-15 14:57:00,64.84375,2.1990740000000004,0.7977515510035947,4.253472,2.2280100000000003,19.965300000000013,3806.4927777817634
2024-07-15 15:00:00,65.24884,2.170139,0.7904788980945116,4.5428239999999995,2.546297,17.361199999999997,3806.5427777817636
2024-07-15 15:03:00,64.46759,2.1122690000000004,0.7758680313963255,4.513889000000001,2.5752309999999996,19.965300000000013,3806.5927777817637
2024-07-15 15:06:00,60.21412,2.0833330000000005,0.7685315324865284,4.2245360000000005,2.3148150000000003,18.229100000000017,3806.642777781764
2024-07-15 15:12:00,63.31019,2.170139,0.7904788980945116,4.484954,2.4884270000000006,18.22909999999996,3806.742777781764
2024-07-15 15:15:00,68.34491,2.1701380000000006,0.7904786463849096,4.513888,2.5173619999999994,19.675900000000013,3806.792777781764
2024-07-15 15:21:00,60.18519,1.765047,0.7549190516237537,4.398149,2.8645830000000005,17.36110000000002,3806.892777781764
2024-07-15 15:24:00,54.02199,1.9386580000000002,0.731496998831404,4.803241,3.038195,16.782399999999996,3806.942777781764
2024-07-15 15:27:00,51.70718,2.083334,0.6282246369954693,4.484954,2.4884250000000003,15.3356,3806.9927777817643
2024-07-15 15:33:00,48.23495,2.0833330000000005,0.6807426010949476,4.311342000000001,2.34375,14.757000000000005,3807.092777781764
2024-07-15 15:36:00,49.79745,2.1990739999999995,0.7549357801171286,4.224536,2.1701380000000006,13.888900000000035,3807.1427777817644
2024-07-15 15:39:00,49.36343,2.170139,0.8296566619962558,4.1377310000000005,2.1701380000000006,13.888899999999978,3807.1927777817646
2024-07-15 15:42:00,45.8912,2.1701390000000007,0.7479433612196741,4.3402780000000005,2.3148150000000003,12.442099999999982,3807.2427777817647
2024-07-15 15:48:00,48.20602,2.2569440000000007,0.7208439973845815,4.195602,2.054398,14.178200000000004,3807.3427777817647
2024-07-15 15:51:00,47.82986,2.1701390000000007,0.7008766530544546,3.8773150000000003,1.8229169999999995,14.757000000000005,3807.392777781765
2024-07-15 15:54:00,45.13889,2.141204,0.8584483437229035,3.8773150000000003,1.9675920000000007,15.046299999999974,3807.442777781765
2024-07-15 15:57:00,48.23495,2.083334,0.6807428340221066,4.079862,2.1122690000000004,13.020899999999983,3807.492777781765
2024-07-15 16:03:00,46.2963,2.054399,0.7197714042782575,3.90625,1.9965270000000004,14.756899999999973,3807.592777781765
2024-07-15 16:06:00,47.82986,2.141203,0.7409308465265381,3.9351839999999996,1.938657,13.888900000000035,3807.6427777817653
2024-07-15 16:12:00,46.2963,2.0254630000000002,0.667223929131812,3.7615730000000003,1.851851,13.020899999999983,3807.742777781765
2024-07-15 16:15:00,46.67245,2.228009,0.761908703165354,3.6747689999999995,1.5914359999999999,14.178200000000004,3807.7927777817654
2024-07-15 16:18:00,60.21412,2.054399,0.7197714042782575,4.340278,2.430555,14.756899999999973,3807.8427777817656
2024-07-15 16:24:00,54.77431,1.9386580000000002,0.7314956670934178,4.224538000000001,2.459491,15.04630000000003,3807.9427777817655
2024-07-15 16:27:00,52.08333,2.170139,0.7479433612196739,3.993055,1.9675920000000007,14.756899999999973,3807.9927777817657
2024-07-15 16:33:00,53.21181,2.228009,0.8050033302251168,3.9641200000000003,1.9097230000000005,16.49309999999997,3808.0927777817656
2024-07-15 16:36:00,54.80324,2.141204,0.7409326186633494,4.050925,2.054398,14.467599999999976,3808.1427777817657
2024-07-15 16:42:00,52.48843,2.1701390000000007,0.7479433612196741,4.02199,1.9965269999999995,15.335700000000003,3808.2427777817657
2024-07-15 16:45:00,52.08333,2.083334,0.7268454981919882,3.935186,1.9965280000000005,14.178200000000004,3808.292777781766
2024-07-15 16:48:00,50.92593,2.141204,0.7409310892195006,3.993056,1.9965280000000005,13.310200000000009,3808.342777781766
2024-07-15 16:54:00,45.51505,1.967593,0.7389489453408323,3.819445,2.025462,14.178299999999979,3808.442777781766
2024-07-15 16:57:00,47.82986,1.6203709999999996,0.5239852085003389,3.153936,1.6203700000000003,13.888900000000007,3808.492777781766
2024-07-15 17:03:00,47.82986,1.6203709999999996,0.6818305082037448,3.0960649999999994,1.6782399999999997,14.467599999999976,3808.592777781766
2024-07-15 17:06:00,44.35764,1.8229160000000002,0.6623714271274975,3.587962,1.9097229999999996,12.152799999999985,3808.642777781766
2024-07-15 17:12:00,38.16551,1.765046,0.6477777492947743,3.616897999999999,1.9965279999999996,12.152799999999985,3808.742777781766
2024-07-15 17:15:00,41.66666,2.0254630000000002,0.7126756606946535,3.6747679999999994,1.7939809999999996,10.995400000000018,3808.7927777817663
2024-07-15 17:18:00,41.26157,1.765046,0.6053468335431952,3.906249,2.256945000000001,12.442100000000039,3808.8427777817665
2024-07-15 17:24:00,40.48032,1.851852,0.6696296919978013,3.8773150000000003,2.17014,12.731499999999983,3808.9427777817664
2024-07-15 17:27:00,38.94676,2.1701390000000007,0.7479418214535348,3.703704000000001,1.6782399999999997,12.152799999999985,3808.9927777817666
2024-07-15 17:33:00,38.94676,2.1122679999999994,0.7338968327533022,3.5879630000000002,1.6203700000000003,11.574000000000012,3809.0927777817665
2024-07-15 17:36:00,42.82407,1.6203700000000003,0.6477300474296284,3.1828699999999994,1.7361119999999994,12.44210000000001,3809.1427777817667
2024-07-15 17:39:00,35.8507,2.083334,0.6282285620901484,3.530092,1.5335650000000003,14.178299999999979,3809.192777781767
2024-07-15 17:45:00,35.8507,2.170139,0.7008766530544543,3.501157,1.4467590000000001,11.863399999999984,3809.2927777817667
2024-07-15 17:48:00,33.53588,2.141204,0.7409295597703589,3.906250000000001,1.9097210000000002,12.44210000000001,3809.342777781767
2024-07-15 17:54:00,37.78935,2.170139,0.5828050264100668,3.790509,1.6782410000000008,13.310200000000009,3809.442777781767
2024-07-15 17:57:00,37.4132,2.1701390000000007,0.700873203573305,3.4722230000000005,1.4178229999999994,11.863399999999984,3809.492777781767
2024-07-15 18:03:00,34.31713,2.1122690000000004,0.8506440898903532,3.4722230000000005,1.5914350000000006,14.46769999999998,3809.592777781767
2024-07-15 18:06:00,32.78357,2.1990739999999995,0.8371817933704273,3.6747679999999994,1.6782399999999997,11.574099999999987,3809.642777781767
2024-07-15 18:09:00,34.31713,2.1990740000000004,0.5886374188618837,3.414351,1.273148,10.41659999999996,3809.6927777817673
2024-07-15 18:15:00,32.37847,2.1990739999999995,0.6535270695920198,3.298609999999999,1.1863420000000007,10.706000000000017,3809.792777781767
2024-07-15 18:18:00,32.00232,2.2858799999999997,0.7757976749856795,3.7615739999999995,1.6203700000000003,11.284699999999987,3809.8427777817674
2024-07-15 18:24:00,30.46875,2.2858799999999997,0.7274672540261377,3.703704,1.5335650000000003,11.284700000000043,3809.9427777817673
2024-07-15 18:27:00,32.37847,2.2858789999999996,0.6723330417573142,3.4432859999999996,1.2442140000000004,10.127299999999991,3809.9927777817675
2024-07-15 18:42:00,30.46875,2.3148150000000003,0.8266373442442305,3.4432869999999998,1.3020839999999998,11.574100000000044,3810.2427777817675
2024-07-15 19:03:00,32.37847,2.3148149999999994,0.7340714756865854,3.501157,1.3020830000000005,10.416699999999992,3810.2427777817675
2024-07-15 19:09:00,31.22107,2.2858799999999997,0.7757976749856795,3.327546,1.1863420000000007,11.284699999999987,3810.3427777817674
2024-07-15 19:12:00,30.84491,2.3148150000000003,0.7827157352168993,3.414351,1.2442129999999993,11.574099999999987,3810.3927777817676
2024-07-15 19:15:00,34.31713,2.3148149999999994,0.7340714756865854,3.414352,1.2152780000000005,10.416600000000017,3810.4427777817677
2024-07-15 19:21:00,32.00232,2.256945,0.7208459865623295,3.414351,1.2731469999999998,10.70599999999996,3810.5427777817677
2024-07-15 19:24:00,34.31713,2.141204,0.7409310892195006,3.4432869999999998,1.4467590000000001,10.995299999999986,3810.592777781768
2024-07-15 19:30:00,33.53588,2.170139,0.5828050264100668,3.414351,1.3020830000000005,11.574000000000012,3810.6927777817677
2024-07-15 19:33:00,31.22107,2.054399,0.6739933554573435,3.211805,1.2731469999999998,10.995399999999961,3810.742777781768
2024-07-15 19:36:00,31.22107,2.1122690000000004,0.7338985952314796,3.1828700000000003,1.2152770000000004,11.574099999999987,3810.792777781768
2024-07-15 19:42:00,30.84491,2.1701390000000007,0.7479449009804757,3.2696750000000003,1.2442129999999993,10.127299999999991,3810.892777781768
2024-07-15 19:45:00,34.69329,2.1990740000000004,0.7075508831857056,3.3564810000000005,1.273148,10.995399999999961,3810.942777781768
2024-07-15 19:51:00,32.00232,2.228009,0.7142071457060738,3.3564809999999996,1.2442129999999993,10.70599999999996,3811.042777781768
2024-07-15 19:54:00,34.31713,2.3726849999999997,0.796492870370918,3.530092,1.3020830000000005,10.995399999999961,3811.0927777817683
2024-07-15 19:57:00,32.37847,2.34375,0.7406589405194121,3.501157,1.273148,10.706099999999992,3811.1427777817685
2024-07-15 20:00:00,35.47454,2.4016199999999994,0.8033557300993867,3.5590269999999995,1.3020830000000005,10.995400000000018,3811.1927777817687
2024-07-15 20:03:00,34.31713,2.1990739999999995,0.7549342300849237,3.501157,1.446758,11.284700000000043,3811.242777781769
2024-07-15 20:06:00,33.56482,2.1990740000000004,0.7549373301439511,3.5590270000000004,1.5046299999999997,9.838000000000022,3811.292777781769
2024-07-15 20:09:00,33.15972,2.0833330000000005,0.6807392232654095,3.4722230000000005,1.5046289999999996,12.152700000000038,3811.342777781769
2024-07-15 20:15:00,30.46875,2.1990740000000004,0.5886374188618837,3.2696749999999994,1.1284719999999995,10.416699999999992,3811.342777781769
2024-07-15 22:54:00,30.84491,1.7361110000000002,0.5505544984198929,2.314814,0.6655090000000001,9.838000000000022,3811.342777781769
2024-07-16 07:09:00,30.09259,2.228009,0.8446861074931667,3.2407399999999997,1.2152780000000005,10.705999999999989,3811.342777781769
2024-07-16 07:12:00,32.78357,2.1122690000000004,0.6345771014216934,3.1828699999999994,1.157407,8.68059999999997,3811.342777781769
2024-07-16 07:15:00,30.84491,2.083334,0.48037702400713517,2.951389,0.8969900000000006,10.995400000000018,3811.342777781769
2024-07-16 07:24:00,30.09259,2.1122690000000004,0.7339001143064161,2.6909720000000004,0.7233799999999997,10.706000000000017,3811.342777781769
2024-07-16 07:27:00,36.68982,2.4884260000000005,0.8693869372129509,3.7615739999999995,1.4467590000000001,9.548600000000022,3811.3927777817694
2024-07-16 07:30:00,39.72801,2.1990740000000004,0.6535250496926025,3.703704,1.5914349999999997,10.706000000000017,3811.4427777817696
2024-07-16 07:33:00,37.81829,2.170139,0.7008766530544543,3.5879630000000002,1.5335650000000003,11.574099999999987,3811.4927777817697
2024-07-16 07:36:00,38.19445,2.1990740000000004,0.7549342300849239,3.4722220000000004,1.4178229999999994,10.705999999999989,3811.54277778177
2024-07-16 07:39:00,39.72801,2.1701390000000007,0.7479418214535348,3.4722230000000005,1.4467589999999992,12.442200000000014,3811.59277778177
2024-07-16 07:42:00,38.94676,2.1122690000000004,0.7339001143064161,3.587962,1.6203699999999994,12.442200000000014,3811.6427777817703
2024-07-16 07:45:00,45.54398,2.2858790000000004,0.7757974356333044,3.7615739999999995,1.6203709999999996,12.442100000000039,3811.6927777817705
2024-07-16 07:48:00,47.88773,2.256945,1.1056975505690418,3.6747689999999995,1.851851,12.731500000000011,3811.7427777817707
2024-07-16 07:51:00,61.40046,1.765047,0.49950580577204556,3.5879640000000004,1.8807860000000005,13.888800000000003,3811.792777781771
2024-07-16 07:54:00,54.80324,1.9097219999999995,0.6399386450520973,4.600695,2.806712,13.888900000000007,3811.842777781771
2024-07-16 07:57:00,48.61111,1.938657,0.6912562053199084,4.0509260000000005,2.256945000000001,14.178200000000004,3811.892777781771
2024-07-16 08:00:00,43.20023,1.967593,0.7389516279400565,3.9641199999999994,2.170139,14.178200000000004,3811.9427777817714
2024-07-16 08:03:00,42.82407,1.9386580000000002,0.6467925220039248,3.7615749999999997,1.938657,12.152800000000013,3811.9927777817716
2024-07-16 08:06:00,40.88541,1.9386580000000002,0.5962033706791015,3.443288,1.5914349999999997,11.863500000000016,3812.0427777817717
2024-07-16 08:09:00,43.98148,1.938657,0.6467939135369846,3.1539350000000006,1.3310190000000004,11.574099999999987,3812.092777781772
2024-07-16 08:12:00,50.54977,1.938657,0.6912562053199084,3.4722219999999995,1.6782409999999999,13.599500000000006,3812.142777781772
2024-07-16 08:15:00,43.20023,2.2858799999999997,0.9979928719009642,4.311343,2.34375,12.442200000000014,3812.1927777817723
2024-07-16 08:18:00,49.39236,2.3148150000000003,0.7340696923700092,4.340278,2.141203,12.731499999999983,3812.2427777817725
2024-07-16 08:21:00,46.2963,2.141204,0.7831849867644642,4.02199,2.054398,14.178200000000004,3812.2927777817727
2024-07-16 08:24:00,48.61111,2.141203,0.783181939175831,4.166667,2.1990740000000004,12.73150000000004,3812.342777781773
2024-07-16 08:27:00,50.92593,2.1122690000000004,0.775866643079191,4.195603,2.256944,12.152799999999957,3812.392777781773
2024-07-16 08:30:00,51.33102,2.0254630000000002,0.7126756606946535,4.050926,2.170139,14.467600000000004,3812.442777781773
2024-07-16 08:33:00,61.37153,2.2280099999999994,0.6598111039247094,3.90625,1.765046,13.599599999999953,3812.4927777817734
2024-07-16 08:36:00,68.34491,2.228009,0.6598088529621116,4.3402780000000005,2.1990740000000004,16.782399999999996,3812.5427777817736
2024-07-16 08:39:00,60.21412,2.256945,1.2802560530292553,4.976851,3.3564849999999993,16.782399999999996,3812.5927777817737
2024-07-16 08:42:00,72.19329,2.34375,0.833806320723927,5.497685,3.3275449999999998,19.09729999999996,3812.642777781774
2024-07-16 08:45:00,66.78241,2.3148150000000003,0.8266344399839268,5.468750000000001,3.3275450000000006,18.807900000000018,3812.692777781774
2024-07-16 08:48:00,60.21412,2.2858790000000004,0.775795855098723,5.2083330000000005,3.0671289999999996,19.097200000000015,3812.7427777817743
2024-07-16 08:51:00,61.74769,2.3726849999999997,0.8409620214005309,4.976851,2.7777780000000005,17.071699999999993,3812.7927777817745
2024-07-16 08:54:00,64.46759,2.256944,0.7688609060861616,4.7453710000000004,2.633102,18.518599999999992,3812.8427777817747
2024-07-16 08:57:00,59.80903,2.0254630000000002,0.8270823363527865,4.74537,2.951389,18.518500000000017,3812.892777781775
2024-07-16 09:00:00,57.89931,2.1122690000000004,0.814539616019228,4.861111,2.9513890000000007,19.097200000000015,3812.942777781775
2024-07-16 09:03:00,59.05671,2.141203,0.7831847343133747,4.658564,2.6909730000000005,19.09730000000002,3812.992777781775
2024-07-16 09:06:00,56.7419,2.083334,0.8069442628206938,4.571759,2.6909710000000002,17.361099999999993,3813.0427777817754
2024-07-16 09:09:00,54.80324,1.9965279999999996,0.7840167385958797,4.3402780000000005,2.546296000000001,18.229199999999963,3813.0927777817756
2024-07-16 09:12:00,61.37153,1.8229169999999995,0.7711609005348984,4.224537,2.633102,18.518500000000017,3813.1427777817757
2024-07-16 09:15:00,56.33681,1.880788,0.7165126870923388,4.513889,2.8067130000000002,16.782399999999996,3813.192777781776
2024-07-16 09:18:00,54.02199,1.9965279999999996,0.7840167385958797,4.484953,2.6909710000000002,16.782399999999996,3813.242777781776
2024-07-16 09:21:00,59.43287,2.1701380000000006,0.647226811463545,4.311342,2.2280100000000003,17.93979999999999,3813.2927777817763
2024-07-16 09:24:00,60.99537,2.1990740000000004,0.7977501350698329,4.340278,2.3148150000000003,16.782500000000027,3813.3427777817765
2024-07-16 09:27:00,62.52894,2.34375,1.075476992549825,5.005788,3.0381899999999993,19.965299999999957,3813.3927777817767
2024-07-16 09:30:00,71.06481,2.517361,1.1562436303836696,5.8449040000000005,3.7326429999999995,19.675900000000013,3813.442777781777
2024-07-16 09:33:00,80.32407,2.170139,0.9007057348541269,6.018514,4.108795,26.04169999999999,3813.492777781777
2024-07-16 09:36:00,71.03588,1.9965270000000004,0.8838495340053463,5.700228000000001,3.9930509999999995,26.331099999999992,3813.542777781777
2024-07-16 09:39:00,67.15856,2.0254630000000002,0.8921840083167014,5.410878,3.6747650000000007,24.016299999999973,3813.5927777817774
2024-07-16 09:42:00,62.15278,2.054399,0.7993187047475806,5.353014,3.5011550000000007,21.12270000000001,3813.6427777817776
2024-07-16 09:45:00,60.99537,2.1122690000000004,0.8506428801403967,5.208334,3.3275450000000006,20.54400000000004,3813.6927777817777
2024-07-16 09:48:00,57.89931,2.1990740000000004,0.7977444712947812,5.034722,3.0092550000000005,19.965300000000013,3813.742777781778
2024-07-16 09:51:00,59.05671,2.170139,0.8662283981125927,4.832176,2.8935180000000003,17.071699999999964,3813.792777781778
2024-07-16 09:54:00,57.52315,2.3148149999999994,0.9403067204036053,5.43982,3.385415000000001,18.80789999999996,3813.8427777817783
2024-07-16 09:57:00,60.99537,2.4016200000000003,0.848087126814516,5.266204,3.0381899999999993,18.518500000000017,3813.8927777817785
2024-07-16 10:00:00,63.31019,2.34375,0.8744833797521393,4.9479169999999995,2.8067129999999993,20.254599999999982,3813.9427777817787
2024-07-16 10:03:00,59.80903,2.3148149999999994,0.9403138903411009,5.150464,3.0960650000000003,18.80789999999996,3813.992777781779
2024-07-16 10:06:00,62.15278,2.256944,0.7688640469116509,4.9189810000000005,2.8067140000000004,19.097199999999987,3814.042777781779
2024-07-16 10:09:00,62.15278,2.1701390000000007,0.8662296233317895,4.890046000000001,2.951389,20.254599999999982,3814.092777781779
2024-07-16 10:12:00,64.46759,2.1990740000000004,0.7977487191320688,4.918982,2.8935179999999994,20.25460000000004,3814.1427777817794
2024-07-16 10:15:00,64.84375,2.141204,0.8221089811497478,4.918982000000001,2.9803240000000004,18.80789999999996,3814.1927777817796
2024-07-16 10:18:00,61.37153,2.170139,0.8296592730137415,4.86111,2.8935190000000004,19.097200000000043,3814.2427777817798
2024-07-16 10:21:00,59.80903,2.170139,0.7904760845432389,4.7453710000000004,2.7488420000000007,18.22919999999999,3814.29277778178
2024-07-16 10:24:00,58.65162,2.2280099999999994,0.8050007303904363,5.063657999999999,3.009258,19.097199999999987,3814.34277778178
2024-07-16 10:27:00,60.21412,2.3148149999999994,0.8670664402825176,5.092593,2.9803249999999997,19.965300000000013,3814.3927777817803
2024-07-16 10:30:00,58.68056,2.256945,0.8122348580448966,4.9479169999999995,2.864584,19.097199999999987,3814.4427777817805
2024-07-16 10:33:00,55.58449,2.256945,0.8122348580448966,4.9479169999999995,2.864584,18.229100000000017,3814.4927777817807
2024-07-16 10:36:00,60.99537,2.228009,0.8050033302251168,4.918981,2.864584,19.386600000000044,3814.542777781781
2024-07-16 10:39:00,59.83796,2.228009,0.8817164460036153,4.976852,2.9803229999999994,19.097200000000043,3814.592777781781
2024-07-16 10:42:00,59.05671,2.228009,0.8050019051767511,5.092593,3.038194999999999,18.51849999999996,3814.642777781781
2024-07-16 10:45:00,59.05671,2.2280099999999994,0.7619089438182335,4.861111999999999,2.7777780000000005,18.80789999999996,3814.6927777817814
2024-07-16 10:48:00,57.89931,2.2858799999999997,0.8194431095861489,4.861112,2.7488420000000007,18.807799999999986,3814.7427777817816
2024-07-16 10:51:00,60.21412,2.4016199999999994,0.848095999845715,5.005786,2.7777780000000005,19.386500000000012,3814.7927777817818
2024-07-16 10:54:00,57.11806,2.256944,0.8122317402396584,5.150462999999999,3.0671289999999996,18.807800000000043,3814.842777781782
2024-07-16 10:57:00,58.65162,2.3148150000000003,0.8266373442442305,5.034722,2.8935190000000004,17.650499999999965,3814.892777781782
2024-07-16 11:00:00,54.39815,2.228009,0.8446847853689723,4.918982,2.8935189999999995,16.782399999999996,3814.9427777817823
2024-07-16 11:03:00,56.33681,2.3148149999999994,0.8266373442442303,4.9479169999999995,2.8067140000000004,16.493100000000027,3814.9927777817825
2024-07-16 11:06:00,52.08333,2.170139,0.7904788980945116,4.832176,2.835649,17.071799999999996,3815.0427777817827
2024-07-16 11:09:00,53.64583,2.1990739999999995,0.7549373301439509,4.890045,2.835648,15.914300000000026,3815.092777781783
2024-07-16 11:12:00,56.7419,2.2858789999999996,0.7274687971901792,4.658563999999999,2.4884270000000006,16.492999999999995,3815.142777781783
2024-07-16 11:15:00,57.11806,2.3148149999999994,0.9740434273763275,5.005788,2.9803249999999997,16.782399999999996,3815.192777781783
2024-07-16 11:18:00,55.20833,2.1990749999999997,0.7977489701130371,5.063657999999999,3.0381929999999997,16.20369999999997,3815.2427777817834
2024-07-16 11:21:00,59.05671,2.3726849999999997,0.796492870370918,4.890046,2.6620370000000007,16.203700000000026,3815.2927777817836
2024-07-16 11:24:00,57.89931,2.3148150000000003,0.8266373442442305,4.890046,2.748843,17.361199999999997,3815.3427777817838
2024-07-16 11:27:00,54.02199,2.2858799999999997,0.8194459958799352,4.976851,2.8645830000000005,16.20369999999997,3815.392777781784
2024-07-16 11:33:00,34.69329,3.501157,1.0533971940727789,4.629629,1.273149,11.574099999999987,3815.392777781784
2024-07-16 11:36:00,66.40625,2.748843,0.8844360567245402,4.57176,1.9675919999999998,15.04630000000003,3815.442777781784
2024-07-16 11:39:00,68.34491,2.34375,0.833806320723927,4.542825,2.3726849999999997,15.625,3815.4927777817843
2024-07-16 11:42:00,67.93981,2.256945,0.8122348580448966,4.62963,2.546297,15.04630000000003,3815.5427777817845
2024-07-16 11:45:00,60.21412,2.083334,0.7685304074519091,4.513889,2.6041659999999993,16.493000000000023,3815.5927777817847
2024-07-16 11:48:00,53.24074,2.141204,0.7831849867644642,4.456018,2.4884260000000005,14.467600000000004,3815.642777781785
2024-07-16 11:51:00,54.77431,2.3726849999999997,0.8409605514316428,4.716435000000001,2.517361,15.9144,3815.692777781785
2024-07-16 11:54:00,74.91319,1.7939809999999996,0.6550867795014981,3.8483799999999997,2.1990750000000006,19.386599999999987,3815.742777781785
2024-07-16 11:57:00,80.32407,1.070602,0.5730989166615049,3.038195,2.2280089999999992,21.701400000000007,3815.7927777817854
2024-07-16 12:00:00,88.0787,1.5914349999999997,0.8172645528568365,5.931709000000001,4.687504000000001,29.803199999999975,3815.8427777817856
2024-07-16 12:03:00,62.12384,1.765047,0.8160750065617646,4.774305,3.298611,22.858799999999974,3815.8927777817858
2024-07-16 12:06:00,62.52894,1.7361110000000002,0.7138079846661713,4.427083,2.8935190000000004,21.412000000000035,3815.942777781786
2024-07-16 12:09:00,75.69444,1.359953,0.7172741119820623,3.9351849999999997,2.8935150000000007,24.305600000000027,3815.992777781786
2024-07-16 12:12:00,65.625,1.6782400000000006,0.7901042508622395,4.6875,3.2986120000000003,22.569399999999973,3816.0427777817863
2024-07-16 12:15:00,59.40394,1.9097219999999995,0.7608612579679696,4.600695,2.8935190000000004,19.965300000000013,3816.0927777817865
2024-07-16 12:18:00,57.87037,2.0254630000000002,0.7537869940787418,4.484953000000001,2.633101,20.25460000000004,3816.1427777817867
2024-07-16 12:21:00,57.08912,2.054398,0.7197711594285148,4.456018,2.546296000000001,17.93979999999999,3816.192777781787
2024-07-16 12:24:00,56.33681,2.083334,0.8069442628206938,4.369213,2.4884250000000003,19.386599999999987,3816.242777781787
2024-07-16 12:27:00,59.05671,2.256944,0.8521660352473749,4.513889000000001,2.4594910000000008,17.071799999999996,3816.292777781787
2024-07-16 12:30:00,40.91435,0.868055,1.0577050356970885,4.021991,4.427084000000001,13.599499999999978,3816.3427777817874
2024-07-16 12:33:00,56.33681,1.7071760000000005,0.7385512317240327,4.369213,2.8935180000000003,18.807900000000018,3816.3927777817876
2024-07-16 12:36:00,59.83796,2.141203,0.7409293170777539,4.542824,2.546296,18.51849999999996,3816.4427777817878
2024-07-16 12:39:00,57.49421,2.170139,0.8296566619962558,4.398148,2.430555,17.650499999999965,3816.492777781788
2024-07-16 12:42:00,57.49421,2.256945,0.8521662934297759,4.427084,2.3726849999999997,16.493100000000027,3816.542777781788
2024-07-16 12:45:00,59.43287,2.256945,0.8122334239262454,4.369214,2.2858799999999997,17.071699999999993,3816.5927777817883
2024-07-16 12:48:00,57.49421,2.170139,0.7904760845432389,4.166667,2.1701380000000006,18.22919999999999,3816.6427777817885
2024-07-16 12:51:00,54.39815,2.141204,0.7409326186633494,4.1377310000000005,2.141204,18.22919999999999,3816.6927777817887
2024-07-16 12:54:00,58.3044,2.141203,0.783181939175831,4.0509260000000005,2.0833330000000005,18.518599999999992,3816.742777781789
2024-07-16 12:57:00,59.05671,1.9965279999999996,0.746379215977322,4.108797,2.2858790000000004,17.93979999999999,3816.792777781789
2024-07-16 13:00:00,57.11806,1.9965279999999996,0.7055598136988286,3.993055,2.141204,17.65039999999999,3816.842777781789
2024-07-16 13:03:00,54.80324,2.1122690000000004,0.7338985952314796,4.108796,2.141203,17.361099999999993,3816.8927777817894
2024-07-16 13:06:00,54.02199,2.083334,0.7685317864629225,4.108796,2.1990740000000004,18.807900000000018,3816.9427777817896
2024-07-16 13:09:00,54.02199,2.083334,0.7268454981919882,3.90625,1.9675920000000007,17.361099999999965,3816.9927777817898
2024-07-16 13:12:00,52.48843,2.141204,0.7409295597703589,3.906250000000001,1.9097210000000002,16.203700000000026,3817.04277778179
2024-07-16 13:15:00,54.80324,2.1990740000000004,0.7549357801171288,4.050924999999999,1.9965269999999995,15.335699999999974,3817.09277778179
2024-07-16 13:18:00,53.24074,2.2280099999999994,0.7619089438182335,4.108795999999999,2.025462,15.9144,3817.1427777817903
2024-07-16 13:21:00,54.80324,2.3148150000000003,0.7827157352168993,4.253472,2.083334,16.782399999999996,3817.1927777817905
2024-07-16 13:24:00,52.48843,2.2858799999999997,0.7757976749856795,4.137732,1.9965280000000005,15.914300000000026,3817.2427777817907
2024-07-16 13:27:00,52.48843,2.3726849999999997,0.796491259758108,4.021991,1.7939809999999996,15.9144,3817.292777781791
2024-07-16 13:30:00,54.42708,2.4016199999999994,0.803357350642146,4.282407,2.0254640000000004,15.335699999999974,3817.342777781791
2024-07-16 13:33:00,54.02199,2.3726849999999997,0.796492870370918,4.137732,1.9097230000000005,16.203700000000026,3817.392777781791
2024-07-16 13:36:00,54.02199,2.3148150000000003,0.7827141446155756,4.108796,1.938657,16.492999999999995,3817.4427777817914
2024-07-16 13:39:00,53.64583,2.3148150000000003,0.8266373442442305,4.108796,1.967593,18.229100000000017,3817.4927777817916
2024-07-16 13:42:00,53.64583,2.3148150000000003,0.782712554008693,4.0509260000000005,1.8807859999999996,17.36110000000002,3817.5427777817918
2024-07-16 13:45:00,56.33681,2.3148150000000003,0.782712554008693,4.0509260000000005,1.8807859999999996,15.335699999999974,3817.592777781792
2024-07-16 13:48:00,56.33681,2.2858789999999996,0.7757958550987227,3.9641200000000003,1.8229160000000002,17.939800000000048,3817.642777781792
2024-07-16 13:51:00,57.52315,2.256945,0.768862716498561,4.079861999999999,1.967593,17.361199999999997,3817.6927777817923
2024-07-16 13:54:00,57.89931,2.228009,0.7619071429170224,3.9641200000000003,1.8807859999999996,15.3356,3817.7427777817925
