Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-07-16 13:57:00,56.36574,2.141204,0.7831849867644642,3.9641200000000003,1.9965280000000005,17.071799999999996,3817.7927777817927
2024-07-16 14:00:00,56.33681,2.1701390000000007,0.7479433612196741,3.993056,1.967593,15.9144,3817.842777781793
2024-07-16 14:03:00,58.68056,2.1701390000000007,0.7904760845432391,3.993056,1.9965269999999995,17.650500000000022,3817.892777781793
2024-07-16 14:06:00,59.83796,2.228009,0.7619102634082585,4.108795,2.0254629999999993,15.3356,3817.942777781793
2024-07-16 14:09:00,57.11806,2.170139,0.7479449009804755,4.108795,2.0833329999999997,17.071799999999996,3817.9927777817934
2024-07-16 14:12:00,54.42708,2.141203,0.6941821838961544,3.9641200000000003,1.9386569999999992,14.467600000000004,3818.0427777817936
2024-07-16 14:15:00,52.08333,2.1701390000000007,0.7479449009804757,3.8483790000000004,1.8229169999999995,15.9144,3818.0927777817938
2024-07-16 14:18:00,56.7419,2.256944,0.7688609060861616,3.90625,1.7939809999999996,16.492999999999995,3818.142777781794
2024-07-16 14:21:00,54.42708,2.256944,0.7688609060861616,3.9351850000000006,1.8229160000000002,16.20369999999997,3818.192777781794
2024-07-16 14:24:00,54.02199,2.141204,0.7409295597703589,3.90625,1.9097209999999993,15.914300000000026,3818.2427777817943
2024-07-16 14:27:00,53.64583,2.1122690000000004,0.7338985952314796,3.90625,1.938657,15.9144,3818.2927777817945
2024-07-16 14:30:00,55.58449,2.1701390000000007,0.7008749283177191,3.906250000000001,1.851850999999999,16.203700000000026,3818.3427777817947
2024-07-16 14:33:00,55.58449,2.228009,0.8050004801243554,3.9351849999999997,1.8807859999999996,16.203700000000026,3818.392777781795
2024-07-16 14:36:00,56.33681,2.256945,0.768862716498561,4.079861999999999,1.967593,16.782500000000027,3818.442777781795
2024-07-16 14:39:00,56.36574,2.256945,0.7208477466021713,4.108795999999999,1.967593,16.20369999999997,3818.492777781795
2024-07-16 14:42:00,52.08333,2.256945,0.768862716498561,3.90625,1.7939810000000005,14.178299999999979,3818.5427777817954
2024-07-16 14:45:00,54.02199,2.256945,0.8122348580448966,3.906249999999999,1.8229169999999995,16.20369999999997,3818.5927777817956
2024-07-16 14:48:00,54.42708,2.2280099999999994,0.8050035804918262,4.108795999999999,2.054398,15.625,3818.6427777817958
2024-07-16 14:51:00,58.68056,2.3726849999999997,0.796492870370918,4.311342,2.0833330000000005,17.361099999999965,3818.692777781796
2024-07-16 14:54:00,54.42708,2.2280099999999994,0.7142056271082944,3.993056,1.8807859999999996,15.046299999999974,3818.742777781796
2024-07-16 14:57:00,58.68056,2.3148149999999994,0.826635892116142,3.9351849999999997,1.7939809999999996,18.51849999999996,3818.7927777817963
2024-07-16 15:00:00,66.78241,2.4884259999999996,0.8693884423818621,4.832176,2.5173620000000003,17.36110000000002,3818.8427777817965
2024-07-16 15:03:00,69.87847,2.3148149999999994,0.6785659353451299,4.62963,2.4016200000000003,16.782400000000052,3818.8927777817967
2024-07-16 15:06:00,66.40625,2.170139,0.7008783777835084,4.224536,2.1701390000000007,19.965300000000013,3818.942777781797
2024-07-16 15:09:00,64.09144,2.141204,0.7409310892195006,4.050924999999999,2.054397,19.965300000000013,3818.992777781797
2024-07-16 15:12:00,62.15278,2.2280099999999994,0.7619105040614902,4.195602,2.1122690000000004,18.229199999999963,3819.042777781797
2024-07-16 15:15:00,62.15278,2.170139,0.7479433612196739,4.166667,2.141204000000001,18.51849999999999,3819.0927777817974
2024-07-16 15:18:00,68.31597,2.430556,0.9352299393385183,5.0347230000000005,2.835648000000001,20.83330000000001,3819.1427777817976
2024-07-16 15:21:00,69.09722,2.1122690000000004,0.7339001143064161,4.311342000000001,2.34375,19.09729999999996,3819.1927777817978
2024-07-16 15:24:00,62.15278,2.0254630000000002,0.7126771483399162,4.1377310000000005,2.256945,19.965300000000013,3819.242777781798
2024-07-16 15:27:00,57.89931,2.141204,0.7831849867644642,4.050924999999999,2.0833329999999997,18.22919999999999,3819.292777781798
2024-07-16 15:30:00,57.49421,2.141204,0.7409310892195006,3.993056,1.9965280000000005,16.782500000000027,3819.3427777817983
2024-07-16 15:33:00,56.33681,2.0833329999999997,0.7685315324865283,3.8773139999999993,1.967593,18.807800000000043,3819.3927777817985
2024-07-16 15:36:00,62.52894,1.851851,0.7089814181812489,3.587961999999999,1.9097229999999996,19.386599999999987,3819.4427777817987
2024-07-16 15:39:00,70.65972,2.1122679999999994,0.7758677781901169,4.282406999999999,2.343750000000001,18.80789999999996,3819.492777781799
2024-07-16 15:42:00,73.35069,2.256944,0.7688609060861616,4.166667,2.054398,18.229199999999963,3819.542777781799
2024-07-16 15:45:00,73.37963,2.083334,0.7685317864629225,4.0509260000000005,2.141204000000001,16.492999999999995,3819.592777781799
2024-07-16 15:48:00,72.19329,2.1990749999999997,0.7549360214377451,4.2534719999999995,2.1990730000000003,19.386499999999984,3819.6427777817994
2024-07-16 15:51:00,62.52894,2.083334,0.8069442628206938,4.282407999999999,2.4016199999999994,18.80789999999996,3819.6927777817996
2024-07-16 15:54:00,59.43287,1.9965279999999996,0.7055583366413276,3.993056,2.141204000000001,17.36110000000002,3819.7427777817998
2024-07-16 15:57:00,59.05671,2.0254629999999993,0.7126756606946533,3.8773149999999994,1.9965280000000005,18.518500000000017,3819.7927777818
2024-07-16 16:00:00,46.2963,1.938657,0.7314954090337592,3.8483790000000004,2.0833329999999997,13.599499999999978,3819.8427777818
2024-07-16 16:03:00,46.2963,2.170139,0.7479449009804755,4.07986,2.054398,12.73150000000004,3819.8927777818003
2024-07-16 16:06:00,56.7419,2.5752309999999996,0.7340470177015955,5.150462999999999,2.662038000000001,15.335700000000031,3819.9427777818005
2024-07-16 16:09:00,53.64583,2.2280099999999994,0.7619073835695498,4.340279,2.256944,16.20369999999997,3819.9927777818007
2024-07-16 16:12:00,54.39815,2.228009,0.761908703165354,4.195602,2.1122690000000004,13.020900000000012,3820.042777781801
2024-07-16 16:15:00,58.68056,2.3148149999999994,0.8266344399839267,4.542825,2.4016200000000003,15.046300000000002,3820.092777781801
2024-07-16 16:18:00,61.37153,1.8807869999999998,0.7530909486424394,4.166667,2.4884269999999997,15.046300000000002,3820.142777781801
2024-07-16 16:21:00,59.80903,1.4467590000000001,0.6328298350657363,3.616898,2.3726849999999997,17.071699999999993,3820.1927777818014
2024-07-16 16:24:00,62.52894,1.475695,0.5731268035504863,3.443288,2.1122690000000004,16.203599999999994,3820.2427777818016
2024-07-16 16:27:00,48.61111,1.851851,0.6696280183621006,3.877314,2.1701390000000007,14.467600000000004,3820.2927777818018
2024-07-16 16:30:00,49.39236,2.3148149999999994,0.7827157352168991,4.224536,2.054398,15.046300000000002,3820.342777781802
2024-07-16 16:33:00,50.92593,2.3148149999999994,0.9047824023717878,4.2534719999999995,2.170139,15.046300000000002,3820.392777781802
2024-07-16 16:36:00,47.8588,2.054398,0.7197711594285148,4.195601,2.2858790000000004,13.59960000000001,3820.4427777818023
2024-07-16 16:39:00,46.2963,2.141204,0.7409310892195006,4.137732000000001,2.141204000000001,12.152800000000013,3820.4927777818025
2024-07-16 16:42:00,48.20602,2.2569440000000007,0.7688640469116511,4.050925,1.9386579999999993,13.888800000000032,3820.5427777818027
2024-07-16 16:45:00,51.70718,2.228009,0.7619102634082585,4.108796000000001,2.0254640000000004,14.467599999999976,3820.592777781803
2024-07-16 16:48:00,49.39236,2.054398,0.9004917589305306,4.427083,2.6620370000000007,13.310200000000009,3820.642777781803
2024-07-16 16:51:00,48.61111,2.170139,0.7008732035733048,4.774306,2.719906,15.914299999999969,3820.692777781803
2024-07-16 16:54:00,41.26157,2.170139,0.7479418214535346,4.369214,2.34375,12.442199999999985,3820.7427777818034
2024-07-16 16:57:00,37.78935,2.054398,0.7197711594285148,4.166667,2.256945000000001,11.863499999999988,3820.7927777818036
2024-07-16 17:00:00,43.57639,2.1701390000000007,0.7008749283177191,3.906250000000001,1.851850999999999,13.31019999999998,3820.8427777818038
2024-07-16 17:03:00,38.94676,2.0833330000000005,0.7268437454170164,3.8773150000000003,1.9386569999999992,12.442199999999985,3820.892777781804
2024-07-16 17:06:00,38.5706,2.141204,0.6941824155108768,3.703704000000001,1.6782399999999997,11.28479999999999,3820.942777781804
2024-07-16 17:09:00,36.63195,2.1990740000000004,0.6535250496926025,3.703704,1.5914349999999997,13.020900000000012,3820.9927777818043
2024-07-16 17:12:00,38.94676,2.2569440000000007,0.600257507699832,3.5590280000000005,1.3599539999999992,10.127299999999991,3821.0427777818045
2024-07-16 17:15:00,40.10416,2.256944,0.7688624765016419,3.6458329999999997,1.5335650000000003,12.152800000000013,3821.0927777818047
2024-07-16 17:18:00,37.4132,2.0833330000000005,0.7268467627275012,3.587962,1.6493059999999993,11.284699999999987,3821.142777781805
2024-07-16 17:21:00,39.72801,2.0833330000000005,0.6807426010949476,3.6747680000000003,1.7071759999999996,12.442099999999982,3821.192777781805
2024-07-16 17:24:00,39.75695,2.0254629999999993,0.6672222644059586,3.530092999999999,1.6203700000000003,11.284700000000015,3821.242777781805
2024-07-16 17:27:00,36.63195,1.9386579999999993,0.6467941499736727,3.3564819999999997,1.5335650000000003,13.888899999999978,3821.2927777818054
2024-07-16 17:30:00,32.78357,1.967593,0.6536232085969369,3.2696759999999996,1.4178230000000003,11.863399999999984,3821.3427777818056
2024-07-16 17:33:00,36.63195,2.170139,0.7904760845432389,3.616899,1.6203700000000003,8.680499999999995,3821.3927777818058
2024-07-16 17:36:00,33.15972,2.141204,0.7409295597703589,3.703704,1.7071749999999994,11.574099999999987,3821.442777781806
2024-07-16 17:39:00,35.47454,2.170139,0.5828000209516083,3.501158,1.3888880000000006,13.31019999999998,3821.492777781806
2024-07-16 17:42:00,30.84491,2.141203,0.6941838967494205,3.3564809999999996,1.3310189999999995,10.705999999999989,3821.5427777818063
2024-07-16 17:48:00,35.47454,2.314814,0.7340730310425877,3.616897,1.4178250000000006,10.416600000000017,3821.5427777818063
2024-07-16 17:51:00,35.47454,2.141204,0.6409104740970756,3.3564810000000005,1.3020829999999997,10.995400000000018,3821.5927777818065
2024-07-16 17:54:00,30.87384,2.054398,0.7611686686822338,3.4432869999999998,1.5624989999999999,10.995400000000018,3821.6427777818067
2024-07-16 17:57:00,31.22107,2.1990740000000004,0.7075474100527055,3.501158,1.4178229999999994,10.127299999999991,3821.692777781807
2024-07-16 18:00:00,32.00232,2.256944,0.666078765369689,3.5590270000000004,1.3888889999999998,10.127200000000016,3821.742777781807
2024-07-16 18:03:00,35.47454,2.1990740000000004,0.7549373301439511,3.3564810000000005,1.3020839999999998,10.416699999999992,3821.792777781807
2024-07-16 18:06:00,35.8507,2.2569440000000007,0.8894290226850671,3.4432870000000007,1.4178249999999997,13.310100000000034,3821.8427777818074
2024-07-16 18:09:00,35.47454,2.141204,0.6409104740970756,3.5590270000000004,1.5046289999999996,10.416699999999992,3821.8927777818076
2024-07-16 18:12:00,30.84491,2.170139,0.7479433612196739,3.5879630000000002,1.5625000000000009,10.995400000000018,3821.9427777818078
2024-07-16 18:15:00,30.06366,2.1990740000000004,0.7549342300849239,3.703704,1.6493049999999991,10.416699999999992,3821.992777781808
2024-07-16 18:18:00,32.40741,2.256945,0.15427331294071636,3.3564809999999996,1.0995359999999996,12.442099999999982,3822.042777781808
2024-07-16 18:30:00,34.69329,2.2858790000000004,0.6723309795511879,3.5590270000000004,1.3599539999999992,11.573999999999955,3822.042777781808
2024-07-16 18:33:00,32.00232,2.170139,0.5828050264100668,3.29861,1.1863420000000007,11.863400000000013,3822.042777781808
2024-07-16 18:36:00,30.46875,2.1990740000000004,0.7549357801171274,3.0671290000000004,1.0127309999999996,12.152799999999957,3822.042777781808
2024-07-16 18:39:00,30.46875,2.1990739999999995,0.5886348975518663,3.038194,0.8969900000000006,10.706099999999992,3822.042777781808
2024-07-16 18:42:00,30.84491,2.256945,0.768862716498561,3.2696759999999996,1.157407,10.127299999999991,3822.042777781808
2024-07-16 18:48:00,32.37847,2.2858790000000004,0.8596259279840989,3.501158,1.4178249999999997,11.863400000000013,3822.042777781808
2024-07-16 18:51:00,36.63195,2.34375,0.6175898296933651,3.5590270000000004,1.2731469999999998,9.838000000000022,3822.0927777818083
2024-07-16 18:54:00,33.15972,2.054398,0.6218584258490911,3.2696749999999994,1.3020830000000005,10.995300000000043,3822.1427777818085
2024-07-16 18:57:00,30.46875,2.170139,0.7008766530544543,3.2407399999999997,1.1863419999999998,10.706000000000017,3822.1927777818087
2024-07-16 19:00:00,34.69329,2.2858789999999996,0.7757974356333042,3.4722219999999995,1.3310190000000004,11.574099999999987,3822.242777781809
2024-07-16 19:03:00,37.4132,2.2858789999999996,0.5165355872435824,3.4432859999999996,1.186343,11.284700000000043,3822.292777781809
2024-07-16 19:06:00,30.06366,2.0254630000000002,0.7126756606946522,3.0381940000000007,1.157407,10.706000000000017,3822.342777781809
2024-07-16 19:09:00,33.53588,1.9675920000000007,0.7389513707298521,2.9803230000000003,1.186343,11.284699999999987,3822.3927777818094
2024-07-16 19:12:00,38.19445,2.054398,0.6218564778059078,3.2696769999999997,1.3020839999999998,12.152800000000013,3822.4427777818096
2024-07-16 19:15:00,33.53588,1.9675919999999998,0.602646244798331,2.922453,1.0416669999999995,11.574099999999987,3822.4927777818098
2024-07-16 19:18:00,30.84491,2.054399,0.7197699060961547,3.038195,1.1284709999999993,10.416600000000017,3822.54277778181
2024-07-16 19:21:00,32.37847,2.228009,0.7619087031653525,3.211805,1.1284719999999995,10.416699999999992,3822.59277778181
2024-07-16 19:24:00,30.06366,2.256945,0.852167623798849,3.327545999999999,1.273148,12.442099999999982,3822.6427777818103
2024-07-16 19:27:00,30.84491,2.2858799999999997,0.5165357643925366,3.414351,1.157407,11.574100000000044,3822.6927777818105
2024-07-16 19:30:00,30.06366,2.1990749999999997,0.7549360214377436,3.240741,1.1863419999999998,12.442200000000014,3822.7427777818107
2024-07-16 19:33:00,31.22107,2.256945,0.6660769335406052,3.2696759999999996,1.0995359999999996,12.152800000000013,3822.792777781811
2024-07-16 19:39:00,32.37847,2.1990739999999995,0.5886374188618835,3.298609999999999,1.157407,12.73150000000004,3822.792777781811
2024-07-16 19:42:00,32.37847,2.2858789999999996,0.7274670254899024,3.3275449999999998,1.157407,11.284700000000043,3822.792777781811
2024-07-16 19:45:00,30.46875,2.1990739999999995,0.7075508831857055,3.2407399999999997,1.157407,11.863500000000045,3822.792777781811
2024-07-16 19:54:00,32.78357,2.3148149999999994,0.7340696923700074,3.327546,1.1284710000000002,11.863400000000013,3822.792777781811
2024-07-16 20:00:00,30.06366,2.3726849999999997,0.8409620214005309,3.3854159999999993,1.186343,9.548599999999965,3822.792777781811
2024-07-16 20:03:00,33.15972,2.4016199999999994,0.7537847134299768,3.4432859999999996,1.157407,10.995400000000018,3822.792777781811
2024-07-16 22:54:00,31.25,1.6782409999999999,0.6978831721479481,2.343751,0.8680560000000002,10.127299999999991,3822.792777781811
2024-07-17 07:15:00,31.25,2.314814,1.252340595001816,3.211805,1.475694999999999,10.995399999999961,3822.792777781811
2024-07-17 07:18:00,38.5706,2.314814,0.6785677962633972,3.587962,1.3599539999999992,11.574100000000044,3822.842777781811
2024-07-17 07:21:00,37.4132,2.2858789999999996,0.7757958550987227,3.501157,1.359953,12.15270000000001,3822.892777781811
2024-07-17 07:24:00,37.81829,2.228009,0.7619071429170224,3.530093,1.4467589999999992,9.548699999999997,3822.9427777818114
2024-07-17 07:27:00,37.78935,2.228009,0.7142036490333374,3.530093,1.4178229999999994,12.442100000000039,3822.9927777818116
2024-07-17 07:30:00,35.87963,2.228009,0.761908703165354,3.4722219999999995,1.3888889999999998,10.127300000000048,3823.0427777818118
2024-07-17 07:33:00,38.19445,2.1701390000000007,0.6472270294780047,3.5300920000000007,1.4467589999999992,11.863399999999984,3823.092777781812
2024-07-17 07:36:00,38.5706,2.054398,0.6218584258490877,3.2407400000000006,1.273148,10.127399999999966,3823.142777781812
2024-07-17 07:39:00,38.19445,2.141203,0.6409122468560926,3.29861,1.2442140000000004,10.127399999999994,3823.1927777818123
2024-07-17 07:42:00,36.66088,2.083334,0.6807428340221066,3.2696760000000005,1.3020830000000005,11.574099999999987,3823.2427777818125
2024-07-17 07:45:00,40.50926,2.141204,0.5769557709017552,3.125,1.0416660000000002,12.73150000000004,3823.2927777818127
2024-07-17 07:48:00,41.6956,2.083334,0.9394701297912107,3.616898,1.851851,11.863399999999956,3823.342777781813
2024-07-17 07:51:00,58.68056,1.7361110000000002,0.5505527151073176,3.0960650000000003,1.4467590000000001,13.310199999999952,3823.392777781813
2024-07-17 07:54:00,44.35764,1.851851,0.6696294415889398,3.501156,1.7939819999999997,13.310200000000009,3823.442777781813
2024-07-17 07:57:00,41.66666,1.9675919999999998,0.7389513707298518,3.4722209999999993,1.6782409999999999,12.442100000000039,3823.4927777818134
2024-07-17 08:00:00,46.70139,2.1701380000000006,0.7479431192191454,3.6747680000000003,1.6493060000000002,13.599599999999953,3823.5427777818136
2024-07-17 08:03:00,51.33102,2.170139,0.9647120917807775,4.166666,2.314814,14.178299999999979,3823.5927777818138
2024-07-17 08:06:00,61.77662,1.9386580000000002,0.5962071492035241,3.790509,1.9386580000000002,13.599500000000035,3823.642777781814
2024-07-17 08:09:00,57.52315,2.0254630000000002,0.7537883543359152,4.021990000000001,2.1701390000000007,13.020899999999983,3823.692777781814
2024-07-17 08:12:00,51.33102,2.170139,0.6472270294780046,4.195602,2.1122689999999995,13.310200000000009,3823.7427777818143
2024-07-17 08:15:00,49.39236,2.2858799999999997,0.7757976749856795,4.600694,2.4594900000000006,14.757000000000033,3823.7927777818145
2024-07-17 08:18:00,46.67245,2.256945,0.7208442265146112,4.369214,2.2280089999999992,13.888899999999978,3823.8427777818147
2024-07-17 08:21:00,45.51505,2.170139,0.7008783777835084,4.079859999999999,2.0254630000000002,12.73150000000004,3823.892777781815
2024-07-17 08:24:00,48.23495,2.054398,0.7197711594285148,3.90625,1.9965280000000005,14.467600000000004,3823.942777781815
2024-07-17 08:27:00,50.54977,2.054398,0.7197696612467748,3.790509,1.8807859999999996,14.178200000000004,3823.992777781815
2024-07-17 08:30:00,46.2963,2.0254630000000002,0.667223929131812,3.790509,1.8807869999999998,14.178299999999979,3824.0427777818154
2024-07-17 08:33:00,44.35764,2.0254630000000002,0.667223929131812,3.6747680000000003,1.765046,11.863400000000013,3824.0927777818156
2024-07-17 08:36:00,53.67477,2.1990739999999995,0.7075491466230803,3.530092999999999,1.4467590000000001,13.59960000000001,3824.1427777818158
2024-07-17 08:39:00,72.62731,2.459492,1.0140495237958973,4.658565,2.4884210000000007,18.518500000000017,3824.192777781816
2024-07-17 08:42:00,73.37963,2.1990740000000004,0.8371739102751738,5.902779000000001,3.9062449999999993,17.361199999999997,3824.242777781816
2024-07-17 08:45:00,65.625,2.054398,0.8685720594003056,5.2083319999999995,3.4143559999999997,17.93979999999999,3824.2927777818163
2024-07-17 08:48:00,59.05671,2.054398,0.8685664062328579,4.890046,3.0960650000000003,17.650400000000047,3824.3427777818165
2024-07-17 08:51:00,57.11806,2.1122690000000004,1.0337819712096443,5.237264,3.530095,20.833399999999983,3824.3927777818167
2024-07-17 08:54:00,57.11806,2.054398,0.6739914450059542,4.6875,2.7488420000000007,17.939899999999966,3824.442777781817
2024-07-17 08:57:00,52.08333,1.967593,0.6984172848883456,4.398149,2.5752309999999996,16.782399999999996,3824.492777781817
2024-07-17 09:00:00,48.61111,2.083334,0.7268439895337833,4.427084000000001,2.4884250000000003,14.467600000000004,3824.542777781817
2024-07-17 09:03:00,54.80324,2.228009,0.7619071429170224,4.224538000000001,2.141204,14.467600000000004,3824.5927777818174
2024-07-17 09:06:00,59.46181,2.3148150000000003,1.0956685906154535,4.890046000000001,2.9803189999999997,18.518500000000017,3824.6427777818176
2024-07-17 09:09:00,72.22222,1.938657,0.6912562053199084,4.2534719999999995,2.459491,18.80789999999996,3824.6927777818178
2024-07-17 09:12:00,67.93981,1.9097229999999996,0.7240175261063758,4.513889,2.7777780000000005,18.22919999999999,3824.742777781818
2024-07-17 09:15:00,59.05671,2.141203,0.783181939175831,4.513889,2.546296,17.361199999999997,3824.792777781818
2024-07-17 09:18:00,62.52894,2.228009,0.7619102634082585,4.629629,2.546297,17.650499999999994,3824.8427777818183
2024-07-17 09:21:00,59.43287,2.228009,0.8446847853689723,4.687499,2.6620359999999996,16.49309999999997,3824.8927777818185
2024-07-17 09:24:00,63.31019,2.343749,0.8338060731943971,5.0347219999999995,2.8645829999999997,17.93979999999999,3824.9427777818187
2024-07-17 09:27:00,75.28935,2.054398,0.7197771521039208,5.468749000000001,3.559031,28.93519999999998,3824.992777781819
2024-07-17 09:30:00,64.84375,2.054398,0.7993209846061016,5.005787,3.153931000000001,24.305499999999995,3825.042777781819
2024-07-17 09:33:00,64.43866,2.141204,0.7831821916262824,4.976852,3.009258,22.569399999999973,3825.092777781819
2024-07-17 09:36:00,65.24884,2.170139,0.8296566619962558,4.803241,2.835648,22.280100000000004,3825.1427777818194
2024-07-17 09:39:00,67.93981,2.2569440000000007,0.8894290226850671,4.890046000000001,2.864584,21.701400000000007,3825.1927777818196
2024-07-17 09:42:00,67.1875,2.141204,0.8221102782890616,5.005787000000001,3.0671299999999997,21.990800000000007,3825.2427777818198
2024-07-17 09:45:00,66.78241,2.1990740000000004,0.8739834682191943,4.947917,2.9803229999999994,22.858800000000002,3825.29277778182
2024-07-17 09:48:00,66.40625,2.228009,0.8050033302251168,4.832175,2.7777780000000005,22.858900000000006,3825.34277778182
2024-07-17 09:51:00,64.0625,2.0254630000000002,0.7916838125702604,4.629630000000001,2.8067130000000002,22.280100000000004,3825.3927777818203
2024-07-17 09:54:00,61.37153,2.141204,0.7831849867644642,4.832175,2.8645830000000005,21.122600000000034,3825.4427777818205
2024-07-17 09:57:00,64.84375,2.256944,0.8521660352473749,4.658564,2.604166,21.701300000000003,3825.4927777818207
2024-07-17 10:00:00,62.52894,2.170139,0.8662296233317893,4.774305,2.835648,24.305500000000023,3825.542777781821
2024-07-17 10:03:00,61.74769,2.1990749999999997,0.8371820530557234,4.861111999999999,2.8645829999999997,21.990700000000032,3825.592777781821
2024-07-17 10:06:00,64.09144,1.8229170000000003,0.7374635435387926,4.282407,2.6620359999999996,21.990700000000004,3825.642777781821
2024-07-17 10:09:00,66.78241,1.8807869999999998,0.716512427278907,4.2534719999999995,2.546297,23.14820000000003,3825.6927777818214
2024-07-17 10:12:00,64.09144,1.8807869999999998,0.7872804241376854,4.427083,2.7777779999999996,22.858799999999974,3825.7427777818216
2024-07-17 10:15:00,59.43287,2.054399,0.7993263353686413,4.629630000000001,2.7777770000000004,21.701400000000007,3825.7927777818218
2024-07-17 10:18:00,65.24884,2.0833329999999997,0.7685315324865283,4.456017999999999,2.546297,21.70139999999998,3825.842777781822
2024-07-17 10:21:00,64.09144,1.9386579999999993,0.7314956670934176,4.369213,2.604166,21.990700000000004,3825.892777781822
2024-07-17 10:24:00,63.71528,1.9965279999999996,0.7840179932038653,4.4270830000000005,2.633102,23.437400000000025,3825.9427777818223
2024-07-17 10:27:00,61.37153,1.9965279999999996,0.7463805667848415,4.456018,2.633101,19.965300000000013,3825.9927777818225
2024-07-17 10:30:00,55.58449,1.9965270000000004,0.7840177277932541,4.484953000000001,2.6909729999999996,15.9144,3826.0427777818227
2024-07-17 10:33:00,58.65162,2.1990730000000003,0.8371815336851048,4.542823,2.546296,17.36110000000002,3826.092777781823
2024-07-17 10:36:00,56.33681,2.054399,0.7197714042782575,4.484954,2.5752310000000005,16.782399999999967,3826.142777781823
2024-07-17 10:39:00,53.24074,2.1122680000000003,0.7338998709077049,4.600694000000001,2.633103,16.493100000000027,3826.192777781823
2024-07-17 10:42:00,50.54977,2.141204,0.7409310892195006,4.456018,2.4594900000000006,16.493100000000027,3826.2427777818234
2024-07-17 10:45:00,56.33681,2.1990740000000004,0.8371817933704275,4.513889000000001,2.517361,16.492999999999995,3826.2927777818236
2024-07-17 10:48:00,53.24074,2.1990740000000004,0.8371817933704275,4.513889000000001,2.517361,16.492999999999995,3826.3427777818238
2024-07-17 10:51:00,53.24074,2.256944,0.7208457574318926,4.456018,2.3148150000000003,15.3356,3826.392777781824
2024-07-17 10:54:00,53.24074,1.6203710000000004,0.6477278708684785,3.5879640000000004,2.141203,15.3356,3826.442777781824
2024-07-17 10:57:00,61.37153,1.967593,0.9341470300989867,4.427084,2.8067130000000002,16.782399999999996,3826.4927777818243
2024-07-17 11:00:00,67.93981,2.228009,0.8050033302251168,4.658564,2.6041670000000003,19.386599999999987,3826.5427777818245
2024-07-17 11:03:00,66.78241,2.0833330000000005,0.7685301534758375,4.687500000000001,2.7777779999999996,19.097200000000043,3826.5927777818247
2024-07-17 11:06:00,59.78009,2.1122680000000003,0.7758663898733005,4.7453710000000004,2.8067130000000002,18.229100000000017,3826.642777781825
2024-07-17 11:09:00,60.21412,1.851852,0.7089803761761723,4.195602000000001,2.517361,18.22919999999999,3826.692777781825
2024-07-17 11:12:00,75.69444,1.851852,0.7452906909531057,4.079861,2.430555,20.254599999999982,3826.742777781825
2024-07-17 11:15:00,67.93981,1.765046,0.7862625107385619,4.51389,3.0092599999999994,17.93979999999999,3826.7927777818254
2024-07-17 11:18:00,59.05671,1.9965280000000005,0.7463792159773222,4.716436000000001,2.8935180000000003,17.071799999999996,3826.8427777818256
2024-07-17 11:21:00,54.80324,2.141204,0.7409310892195006,4.803241,2.8067130000000002,16.782399999999996,3826.8927777818258
2024-07-17 11:24:00,57.49421,2.1701390000000007,0.7904788980945118,4.600694,2.6041669999999995,17.93979999999999,3826.942777781826
2024-07-17 11:27:00,62.15278,2.2858790000000004,0.7757974356333015,5.092593000000001,2.951389999999999,18.518500000000017,3826.992777781826
2024-07-17 11:30:00,65.625,2.256944,0.8521660352473749,4.803241,2.748843,17.650400000000047,3827.0427777818263
2024-07-17 11:33:00,64.46759,2.141204,0.8221089811497478,4.774306,2.835648,18.80789999999996,3827.0927777818265
2024-07-17 11:36:00,61.74769,2.1122690000000004,0.775866643079191,4.716436000000001,2.7777770000000004,19.965299999999957,3827.1427777818267
2024-07-17 11:39:00,57.11806,2.1122689999999995,0.7758680313963253,4.658565,2.719907,18.807799999999986,3827.192777781827
2024-07-17 11:42:00,55.55556,2.1990749999999997,0.7977518019851947,4.62963,2.6041670000000003,16.492999999999995,3827.242777781827
2024-07-17 11:45:00,60.21412,2.2858789999999996,0.8194457470053556,4.600694,2.4884270000000006,18.518500000000017,3827.292777781827
2024-07-17 11:48:00,61.74769,2.314814,0.8266370960476497,4.80324,2.662038,18.51849999999996,3827.3427777818274
2024-07-17 11:51:00,60.61921,2.170139,0.8296566619962558,4.803241,2.835648,18.807900000000018,3827.3927777818276
2024-07-17 11:54:00,61.37153,2.1990739999999995,0.7549357801171286,4.976852,2.922454000000001,17.361099999999965,3827.4427777818278
2024-07-17 11:57:00,60.21412,2.1990740000000004,0.8371817933704275,4.571759,2.5752309999999996,19.09729999999996,3827.492777781828
2024-07-17 12:00:00,63.31019,2.054398,0.7611686686822338,4.600695,2.719907,18.518500000000017,3827.542777781828
2024-07-17 12:03:00,59.05671,2.1122689999999995,0.8506452996378566,4.976852,3.0960650000000003,18.518500000000017,3827.5927777818283
2024-07-17 12:06:00,57.87037,2.256945,0.7688611460827302,4.803242,2.6909719999999995,17.36110000000002,3827.6427777818285
2024-07-17 12:09:00,56.33681,2.141204,0.7409295597703589,4.716435000000001,2.719906,17.939899999999966,3827.6927777818287
2024-07-17 12:12:00,58.65162,2.1122690000000004,0.8145383272947234,4.427084000000001,2.517361,17.650500000000022,3827.742777781829
2024-07-17 12:15:00,57.11806,2.1701390000000007,0.8662283981125931,4.600694,2.6620359999999996,17.07170000000002,3827.792777781829
2024-07-17 12:18:00,57.52315,2.170139,0.7479433612196739,4.571759,2.546296000000001,17.071799999999996,3827.842777781829
2024-07-17 12:21:00,54.80324,2.1990739999999995,0.8371817933704273,4.484953,2.4884250000000003,16.20369999999997,3827.8927777818294
2024-07-17 12:24:00,59.80903,2.170139,0.7904760845432389,4.398149,2.4016200000000003,18.229100000000017,3827.9427777818296
2024-07-17 12:27:00,57.89931,2.141204,0.7831849867644642,4.542824,2.5752320000000006,17.65039999999999,3827.99277778183
2024-07-17 12:30:00,39.69907,0.5787040000000001,0.7387662057490301,3.9641199999999994,4.311342,12.152799999999957,3828.04277778183
2024-07-17 12:33:00,60.21412,2.2280099999999994,0.7619105040614902,4.658565,2.5752320000000006,15.335700000000031,3828.09277778183
2024-07-17 12:36:00,57.11806,2.170139,0.8296566619962558,4.803242,2.835649,17.361099999999965,3828.1427777818303
2024-07-17 12:39:00,49.36343,1.938657,0.8032839234330785,4.542824,2.835649,14.46750000000003,3828.1927777818305
2024-07-17 12:42:00,49.30555,2.1122680000000003,0.687471038391555,4.513889000000001,2.5173609999999993,14.467600000000004,3828.2427777818307
2024-07-17 12:45:00,46.2963,2.170139,0.7479433612196739,4.398148,2.3726850000000006,14.178299999999979,3828.292777781831
2024-07-17 12:48:00,44.35764,2.1990739999999995,0.8371817933704273,4.398148,2.4016200000000003,14.178299999999979,3828.342777781831
2024-07-17 12:51:00,43.57639,2.3148150000000003,0.6118257241656295,4.427084000000001,2.170139,13.310200000000009,3828.3927777818312
2024-07-17 12:54:00,42.82407,2.170139,0.7008766530544543,3.906249,1.851851,12.731400000000008,3828.4427777818314
2024-07-17 12:57:00,41.66666,2.1701390000000007,0.6472250238139633,3.9641200000000003,1.8807859999999996,12.442200000000014,3828.4927777818316
2024-07-17 13:00:00,45.13889,2.228009,0.7619071429170224,3.906250000000001,1.8229160000000002,14.467600000000004,3828.542777781832
2024-07-17 13:03:00,43.57639,2.141204,0.6941824155108768,3.906250000000001,1.8807859999999996,14.467600000000004,3828.592777781832
2024-07-17 13:06:00,40.48032,2.1990749999999997,0.7549344714051862,3.993056,1.938656,13.020799999999952,3828.642777781832
2024-07-17 13:09:00,45.51505,2.3726849999999997,0.6909964790731979,4.253472,1.967593,13.59960000000001,3828.6927777818323
2024-07-17 13:12:00,43.20023,2.228009,0.7142071457060738,4.195602,2.083334,13.599499999999978,3828.7427777818325
2024-07-17 13:15:00,40.85648,2.170139,0.7008766530544543,3.877314,1.8229160000000002,12.442099999999982,3828.7927777818327
2024-07-17 13:18:00,40.48032,2.1701390000000007,0.7479433612196741,3.732639,1.7071759999999996,13.020899999999983,3828.842777781833
2024-07-17 13:21:00,43.22916,2.2858789999999996,0.8194457470053556,3.8773139999999993,1.765047,14.178200000000004,3828.892777781833
2024-07-17 13:24:00,47.07755,2.2858790000000004,0.7757974356333044,4.050924999999999,1.9097219999999995,13.888900000000035,3828.9427777818332
2024-07-17 13:27:00,44.35764,2.141204,0.7831849867644642,4.050924999999999,2.0833329999999997,13.599499999999978,3828.9927777818334
2024-07-17 13:30:00,46.67245,2.1990739999999995,0.7549357801171286,4.079859999999999,2.025462,13.59960000000001,3829.0427777818336
2024-07-17 13:33:00,45.13889,2.228009,0.761908703165354,4.079859999999999,1.9965269999999995,13.59960000000001,3829.092777781834
2024-07-17 13:36:00,44.35764,2.170139,0.7479433612196739,4.021991,1.9965280000000005,14.467600000000004,3829.142777781834
2024-07-17 13:39:00,41.26157,2.0833330000000005,0.6807409121839193,3.8194440000000007,1.851850999999999,13.020800000000008,3829.192777781834
2024-07-17 13:42:00,44.35764,2.170139,0.7479433612196739,3.6747689999999995,1.6493060000000002,13.888899999999978,3829.2427777818343
2024-07-17 13:45:00,46.67245,2.228009,0.7142071457060738,3.8773150000000003,1.765047,13.888900000000035,3829.2927777818345
2024-07-17 13:48:00,44.35764,2.1990740000000004,0.7977501350698305,3.877314,1.851850999999999,12.731400000000008,3829.3427777818347
2024-07-17 13:51:00,50.95486,2.2858790000000004,0.7274670254899026,4.050925,1.8807869999999998,15.9144,3829.392777781835
2024-07-17 13:54:00,57.49421,2.34375,0.5267621781904146,4.6296289999999996,2.314814,14.467600000000004,3829.442777781835
2024-07-17 13:57:00,54.02199,2.141204,0.7409310892195006,4.195601,2.1990730000000003,13.310100000000034,3829.4927777818352
2024-07-17 14:00:00,51.70718,2.1122690000000004,0.7758694197095617,4.108796000000001,2.1701390000000007,15.625,3829.5427777818354
2024-07-17 14:03:00,50.92593,2.054399,0.7197714042782575,4.079862,2.1701390000000007,13.888800000000003,3829.5927777818356
2024-07-17 14:06:00,50.92593,2.1122690000000004,0.7338985952314796,4.079862,2.1122690000000004,14.757000000000005,3829.642777781836
2024-07-17 14:09:00,50.17361,2.170139,0.7479433612196739,4.021991,1.9965280000000005,14.178200000000004,3829.692777781836
2024-07-17 14:12:00,48.61111,2.141203,0.6409082641450448,4.02199,1.9675919999999998,14.46750000000003,3829.742777781836
2024-07-17 14:15:00,47.8588,2.228009,0.7619071429170224,3.9351849999999997,1.851850999999999,14.178299999999979,3829.7927777818363
2024-07-17 14:18:00,49.76852,2.228009,0.8446874296142167,4.108795,2.083334,14.467600000000004,3829.8427777818365
2024-07-17 14:21:00,53.24074,2.1990740000000004,0.7549373301439511,4.1377310000000005,2.083334,14.467600000000004,3829.8927777818367
2024-07-17 14:24:00,51.30208,2.141204,0.7409310892195006,3.9641200000000003,1.9675920000000007,15.914399999999972,3829.942777781837
2024-07-17 14:27:00,48.23495,2.170139,0.7904788980945116,3.993055,1.9965280000000005,14.178200000000004,3829.992777781837
2024-07-17 14:30:00,51.33102,2.170139,0.7479433612196739,3.935186,1.9097230000000005,13.310200000000009,3830.0427777818372
2024-07-17 14:33:00,52.08333,2.228009,0.7142053973736101,3.906250000000001,1.7939809999999996,13.59960000000001,3830.0927777818374
2024-07-17 14:36:00,49.39236,2.141204,0.9252439737813092,4.07986,2.228009,13.310200000000009,3830.1427777818376
2024-07-17 14:39:00,72.19329,2.5752310000000005,1.1119320358743123,4.542824,2.3148150000000003,17.93980000000002,3830.192777781838
2024-07-17 14:42:00,66.37731,1.8807870000000007,0.8795466026933767,5.555554,3.9930570000000003,23.726799999999997,3830.242777781838
2024-07-17 14:45:00,64.46759,1.9386579999999993,0.7686110727926369,5.092587999999999,3.3564800000000004,22.858800000000002,3830.292777781838
2024-07-17 14:48:00,84.57755,0.9837959999999999,0.5897482100918836,3.2696760000000005,2.6041670000000003,28.64580000000001,3830.3427777818383
2024-07-17 14:51:00,72.97454,0.8969909999999999,0.7593579115335758,3.8773160000000004,3.6169030000000006,31.539300000000026,3830.3927777818385
2024-07-17 14:54:00,72.19329,1.2442130000000002,0.7692998487998155,4.340278,3.5300949999999993,29.224499999999978,3830.4427777818387
2024-07-17 14:57:00,64.43866,1.649305,0.8356635395804,4.716434,3.414351,23.72679999999997,3830.492777781839
2024-07-17 15:00:00,64.0625,2.0833330000000005,0.8428137006779766,5.121528,3.2696750000000003,21.122599999999977,3830.542777781839
2024-07-17 15:03:00,60.59028,1.9675919999999998,0.8112436817979608,4.861110999999999,3.1250009999999993,20.833399999999983,3830.5927777818392
2024-07-17 15:06:00,59.80903,2.083334,0.8766452828317863,5.092592,3.26968,20.83330000000001,3830.6427777818394
2024-07-17 15:09:00,59.43287,2.083334,0.8069442628206938,5.005788000000001,3.125000000000001,21.412000000000035,3830.6927777818396
2024-07-17 15:12:00,62.52894,2.141203,0.8584492919305414,4.803240000000001,2.8935190000000004,19.097199999999987,3830.74277778184
2024-07-17 15:15:00,61.74769,2.0833330000000005,0.8428161045783851,4.803240000000001,2.951389,20.543999999999983,3830.79277778184
2024-07-17 15:18:00,64.46759,2.0833330000000005,0.8428161045783851,4.803240000000001,2.951389,21.122799999999984,3830.84277778184
2024-07-17 15:21:00,65.625,2.1122690000000004,0.814533172366304,4.918982,3.0092550000000005,20.25460000000004,3830.8927777818403
2024-07-17 15:24:00,63.31019,2.0833330000000005,0.806938878869654,4.890046,3.0092550000000005,20.25460000000004,3830.9427777818405
2024-07-17 15:27:00,64.09144,2.054398,0.8349608444346498,4.918982,3.0960650000000003,18.807800000000043,3830.9927777818407
2024-07-17 15:30:00,65.625,2.0254630000000002,0.7537856338177696,4.832176,2.9803229999999994,20.833399999999983,3831.042777781841
2024-07-17 15:33:00,67.15856,2.0254629999999993,0.7537883543359151,4.6296289999999996,2.7777780000000005,21.990700000000004,3831.092777781841
2024-07-17 15:36:00,67.93981,2.1701380000000006,0.7904786463849096,4.774305,2.7777789999999998,20.543999999999983,3831.1427777818412
2024-07-17 15:39:00,69.09722,2.1990739999999995,0.9416147755181993,5.1215280000000005,3.2118100000000007,20.833399999999983,3831.1927777818414
2024-07-17 15:42:00,65.625,2.1122690000000004,0.7758694197095617,5.150462,3.211805,21.12270000000001,3831.2427777818416
2024-07-17 15:45:00,65.21991,2.1122690000000004,0.7758694197095617,4.8321760000000005,2.8935190000000004,21.990700000000004,3831.292777781842
2024-07-17 15:48:00,63.31019,2.054398,0.7611714080043162,4.6296289999999996,2.748843,21.701400000000035,3831.342777781842
2024-07-17 15:51:00,62.52894,2.0254629999999993,0.7916850757777928,4.745369999999999,2.922454000000001,20.25460000000004,3831.392777781842
2024-07-17 15:54:00,64.0625,2.054398,0.8349596503242583,4.8321760000000005,3.009258,19.675999999999988,3831.4427777818423
2024-07-17 15:57:00,60.96644,2.1122680000000003,0.77586916650303,4.9189810000000005,2.9803250000000006,19.097200000000043,3831.4927777818425
2024-07-17 16:00:00,59.80903,2.3148150000000003,0.782712554008693,4.918982000000001,2.748842,19.965299999999957,3831.5427777818427
2024-07-17 16:03:00,57.49421,2.34375,0.8744833797521393,4.832175,2.6909710000000002,18.518400000000042,3831.592777781843
2024-07-17 16:06:00,56.71296,2.3726850000000006,0.8409605514316429,4.890046000000001,2.6909719999999995,19.09730000000002,3831.642777781843
2024-07-17 16:09:00,58.24653,2.3726849999999997,0.8409590814585634,4.861112,2.6620370000000007,17.93979999999999,3831.6927777818432
2024-07-17 16:12:00,57.49421,2.2858789999999996,0.8194443038608211,4.74537,2.633102,19.097199999999987,3831.7427777818434
2024-07-17 16:15:00,54.80324,2.170139,0.8296566619962558,4.687499,2.719906,17.071799999999996,3831.7927777818436
2024-07-17 16:18:00,54.02199,2.1990749999999997,0.8371820530557234,4.716435,2.719906,18.229199999999963,3831.842777781844
2024-07-17 16:21:00,53.6169,2.1990749999999997,0.7549360214377451,4.62963,2.5752310000000005,17.361199999999997,3831.892777781844
2024-07-17 16:24:00,57.89931,2.34375,0.8338077817972639,4.658565,2.4884259999999996,17.650400000000047,3831.942777781844
2024-07-17 16:27:00,54.80324,2.141203,0.7831847343133747,4.600694,2.633103,17.071799999999996,3831.9927777818443
2024-07-17 16:30:00,57.89931,1.9097229999999996,0.7240175261063758,4.369212999999999,2.633102,17.361099999999965,3832.0427777818445
2024-07-17 16:33:00,59.43287,1.967593,0.8112427860961537,4.398147999999999,2.6620359999999996,17.650499999999994,3832.0927777818447
2024-07-17 16:36:00,69.09722,1.8229160000000002,0.7014241976769583,3.9641200000000003,2.3148160000000004,18.80789999999999,3832.142777781845
2024-07-17 16:48:00,56.71296,1.9965279999999996,0.7463805667848415,4.311342,2.4884249999999994,16.782399999999996,3832.3427777818447
2024-07-17 16:51:00,59.05671,2.141203,0.7831833367465687,4.600694000000001,2.633102,16.49309999999997,3832.392777781845
2024-07-17 16:54:00,54.80324,1.967593,0.7389516279400565,4.6875,2.8935190000000004,17.650499999999965,3832.442777781845
2024-07-17 17:00:00,39.72801,1.359954,0.6373025984905414,4.687500000000001,3.5590280000000005,13.888900000000035,3832.542777781845
2024-07-17 17:03:00,44.35764,2.170139,0.14873845410242584,4.224537,2.054398,10.995399999999961,3832.592777781845
2024-07-17 17:06:00,38.5706,2.141204,0.6941841283645545,3.877314,1.851851,12.152799999999957,3832.6427777818453
2024-07-17 17:09:00,37.4132,2.141204,0.6941824155108768,3.7326390000000007,1.7071749999999994,10.995399999999961,3832.6927777818455
2024-07-17 17:12:00,35.87963,2.256944,0.7688624765016419,3.790509,1.6782410000000008,11.284699999999987,3832.7427777818457
2024-07-17 17:15:00,43.20023,2.314814,0.8670648368130967,4.021991,1.9097229999999996,15.625,3832.792777781846
2024-07-17 17:18:00,43.57639,2.1990740000000004,0.7977487191320688,4.166667,2.141203,13.020800000000008,3832.842777781846
2024-07-17 17:21:00,44.38657,2.141204,0.6941841283645545,4.07986,2.054397,14.756999999999977,3832.8927777818462
2024-07-17 17:24:00,39.72801,2.141203,0.7409308465265381,4.050926,2.054399,12.152799999999985,3832.9427777818464
2024-07-17 17:27:00,43.20023,2.256944,0.7688609060861616,3.9351850000000006,1.8229160000000002,14.467600000000004,3832.9927777818466
2024-07-17 17:30:00,40.50926,2.083334,0.6282265995488131,3.7615739999999995,1.7650460000000008,11.284699999999987,3833.042777781847
2024-07-17 17:33:00,36.63195,2.054398,0.6739914450059513,3.616898000000001,1.6782399999999997,12.731499999999983,3833.092777781847
2024-07-17 17:36:00,36.25579,2.054398,0.7197696612467748,3.5879630000000002,1.6782399999999997,11.574100000000044,3833.142777781847
2024-07-17 17:39:00,34.31713,2.054398,0.7197711594285148,3.530092,1.6203700000000003,12.152699999999982,3833.1927777818473
2024-07-17 17:42:00,38.5706,2.170139,0.8296566619962558,3.6458340000000007,1.6782410000000008,13.020899999999983,3833.2427777818475
2024-07-17 17:45:00,38.94676,2.1990739999999995,0.588634897551864,3.732639,1.5914349999999997,11.574099999999987,3833.2927777818477
2024-07-17 17:48:00,32.78357,2.1990739999999995,0.7977501350698303,3.732639,1.7071759999999996,11.574100000000044,3833.342777781848
2024-07-17 17:51:00,30.06366,2.256944,0.7688609060861616,3.8483799999999997,1.7361109999999993,11.574000000000012,3833.392777781848
2024-07-17 17:54:00,34.31713,2.5173609999999993,0.7218156285503304,3.906249999999999,1.4756950000000009,11.284699999999987,3833.4427777818482
2024-07-17 17:57:00,33.53588,2.34375,0.684791779158485,3.587962,1.3310190000000004,9.837999999999965,3833.4927777818484
2024-07-17 18:00:00,30.46875,2.1990739999999995,0.7549357801171286,3.5590269999999995,1.5046290000000004,10.41659999999996,3833.5427777818486
2024-07-17 18:03:00,30.84491,2.228009,0.8446847853689723,3.732639,1.7071759999999996,10.705900000000042,3833.592777781849
2024-07-17 18:06:00,35.47454,2.459491,0.6405187438727038,3.9351860000000007,1.5335650000000003,11.574099999999987,3833.642777781849
2024-07-17 18:09:00,33.15972,2.4016209999999996,0.6971867215190951,3.5879629999999993,1.2731469999999998,11.863400000000013,3833.692777781849
2024-07-17 18:12:00,30.46875,2.0254629999999993,0.7126756606946533,3.1828699999999994,1.3020830000000005,10.706000000000017,3833.7427777818493
2024-07-17 18:15:00,33.53588,1.967593,0.7389489453408323,3.2118059999999993,1.4178229999999994,10.706000000000017,3833.7927777818495
2024-07-17 18:21:00,32.78357,2.1990739999999995,0.7549357801171286,3.616898,1.5625000000000009,10.706000000000017,3833.7927777818495
2024-07-17 18:24:00,34.31713,2.2858789999999996,0.7274670254899024,3.616898,1.4467600000000003,9.838000000000022,3833.7927777818495
2024-07-17 18:27:00,31.22107,2.170139,0.6472250238139631,3.2407399999999997,1.157406,10.706000000000017,3833.7927777818495
2024-07-17 18:36:00,31.22107,2.256945,0.7688642869089205,3.616898,1.5046299999999997,11.863399999999956,3833.7927777818495
2024-07-17 18:39:00,33.15972,2.3148149999999994,0.7340714756865854,3.530093,1.3310190000000004,10.995399999999961,3833.7927777818495
2024-07-17 18:42:00,30.46875,2.170139,0.6472250238139613,3.240741,1.1574069999999992,11.863499999999988,3833.7927777818495
2024-07-17 18:45:00,30.06366,2.228009,0.8050033302251168,3.3275449999999998,1.273148,12.152800000000013,3833.7927777818495
2024-07-17 18:51:00,33.15972,2.2858789999999996,0.7757990161623701,3.6458319999999995,1.5046299999999997,11.284699999999987,3833.7927777818495
2024-07-17 18:54:00,31.25,2.170139,0.6472270294780046,3.385416,1.3020829999999997,10.995399999999961,3833.7927777818495
2024-07-17 19:03:00,32.37847,2.3726849999999997,0.7964944809780812,3.616898,1.38889,12.442100000000039,3833.7927777818495
2024-07-17 19:06:00,32.00232,2.170139,0.7008732035733048,3.530093,1.4756929999999997,11.863400000000013,3833.7927777818495
2024-07-17 19:09:00,32.00232,2.3148149999999994,0.6785659353451299,3.4722219999999995,1.244212,12.152800000000013,3833.7927777818495
2024-07-17 19:15:00,33.56482,2.459491,0.7095301418539377,3.6747680000000003,1.3020829999999997,9.837999999999965,3833.7927777818495
2024-07-17 19:18:00,32.37847,2.2280099999999994,0.7142073754411639,3.414352,1.3020830000000005,10.41659999999996,3833.7927777818495
2024-07-17 19:21:00,30.84491,2.2280099999999994,0.6598131379821855,3.4722219999999995,1.3310190000000004,13.02090000000004,3833.7927777818495
2024-07-17 19:24:00,30.06366,2.3726849999999997,0.796492870370918,3.4432869999999998,1.2152780000000005,11.574000000000012,3833.7927777818495
2024-07-17 19:36:00,38.5706,1.4467590000000001,0.483383467377593,2.34375,0.9837959999999999,11.284699999999987,3833.7927777818495
2024-07-17 19:39:00,37.78935,1.5046299999999997,0.5807303828717542,2.34375,0.9837959999999999,11.574000000000012,3833.8427777818497
2024-07-17 19:42:00,32.40741,1.8229169999999995,0.7374635435387924,3.2118059999999993,1.5914349999999997,11.284700000000043,3833.89277778185
2024-07-17 19:45:00,33.56482,2.0254630000000002,0.6154726873826547,3.385416,1.4467589999999992,11.284699999999987,3833.94277778185
2024-07-17 19:48:00,31.22107,2.0254630000000002,0.667223929131812,3.1539349999999997,1.2442129999999993,11.863400000000013,3833.9927777818502
2024-07-17 19:51:00,31.25,2.0254629999999993,0.46994073877606624,2.9803239999999995,0.9837959999999999,11.284699999999987,3834.0427777818504
2024-07-17 19:54:00,33.15972,2.1990740000000004,0.8739847011160262,3.240741,1.273148,10.416699999999992,3834.0927777818506
2024-07-17 19:57:00,32.00232,2.141204,0.8221089811497478,3.703704,1.765046,10.127299999999991,3834.142777781851
2024-07-17 20:00:00,32.00232,2.1990740000000004,0.6535250496926025,3.90625,1.7939809999999996,10.706000000000017,3834.192777781851
2024-07-17 20:03:00,30.06366,2.1990740000000004,0.5011051776713735,3.4432869999999998,1.273148,11.574100000000044,3834.242777781851
2024-07-17 20:06:00,31.25,2.170139,0.6472250238139613,3.1828700000000003,1.0995359999999996,10.995400000000018,3834.2927777818513
2024-07-17 20:15:00,33.15972,2.2858790000000004,0.7274670254899026,3.616898,1.4467599999999994,10.995400000000018,3834.2927777818513
2024-07-17 20:18:00,32.00232,2.1990740000000004,0.5011051776713735,3.4432869999999998,1.273148,11.284699999999987,3834.2927777818513
2024-07-17 20:24:00,30.06366,2.1990740000000004,0.7977487191320688,3.125,1.0995359999999996,10.127299999999991,3834.2927777818513
2024-07-18 07:09:00,30.06366,2.2569440000000007,0.957875873192531,3.1539350000000006,1.186343,10.99539999999999,3834.2927777818513
2024-07-18 07:12:00,36.63195,2.3148150000000003,0.7340696923700092,3.414352,1.2152770000000004,10.995300000000015,3834.3427777818515
2024-07-18 07:15:00,54.42708,1.5914350000000006,0.6033471047425063,3.1539350000000006,1.7071759999999996,13.02079999999998,3834.3927777818517
2024-07-18 07:18:00,57.49421,1.3020830000000005,0.8526238066935263,4.195602,3.414353,13.888900000000007,3834.442777781852
2024-07-18 07:21:00,68.34491,1.4178240000000004,0.6829997349867512,4.513889000000001,3.3564809999999996,15.625,3834.492777781852
2024-07-18 07:24:00,62.15278,1.070602,0.6639263632729906,4.2534719999999995,3.5590279999999996,17.071699999999993,3834.5427777818522
2024-07-18 07:27:00,50.89699,1.2152779999999996,0.669510846158392,4.108796,3.211806000000001,13.310200000000009,3834.5927777818524
2024-07-18 07:30:00,49.39236,1.3020829999999997,0.6198423832093262,4.108796,3.038195,14.46769999999998,3834.6427777818526
2024-07-18 07:33:00,46.67245,1.1863419999999998,0.5843242590460197,3.7905089999999992,2.835648,14.467600000000004,3834.692777781853
2024-07-18 07:36:00,45.13889,1.1863419999999998,0.5269689426284475,3.616897,2.6041670000000003,13.020799999999952,3834.742777781853
2024-07-18 07:39:00,45.10995,1.2152780000000005,0.5353131470686107,3.385416,2.34375,13.310200000000009,3834.792777781853
2024-07-18 07:42:00,56.7419,1.359954,0.5763479212402486,3.240741,2.054399,14.467600000000004,3834.8427777818533
