Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-07-18 07:45:00,57.49421,1.1574080000000002,0.6261720536543721,3.327546,2.459491,14.757000000000005,3834.8927777818535
2024-07-18 07:48:00,70.65972,1.359953,0.5049884318285215,3.964119,2.719907,17.361099999999993,3834.9427777818537
2024-07-18 07:51:00,75.31829,0.78125,0.4952420485121162,3.4722219999999995,2.9803249999999997,18.51849999999999,3834.992777781854
2024-07-18 07:54:00,72.19329,0.7233799999999997,0.6638291674425714,3.211806,3.096064,22.858700000000027,3835.042777781854
2024-07-18 07:57:00,56.33681,0.8969909999999999,0.5993220103145632,3.616899,3.096064,17.071699999999993,3835.0927777818542
2024-07-18 08:00:00,53.64583,1.0127310000000005,0.5774284631490307,3.4432860000000005,2.719906999999999,17.361099999999965,3835.1427777818544
2024-07-18 08:03:00,56.33681,1.0995369999999998,0.5571101402691596,3.211805,2.34375,16.4931,3835.1927777818546
2024-07-18 08:06:00,52.08333,1.0127310000000005,0.5293380560758711,3.1539339999999996,2.372686,15.046300000000002,3835.242777781855
2024-07-18 08:09:00,52.48843,1.0416660000000002,0.5635539802821021,3.211805,2.430556,16.492999999999995,3835.292777781855
2024-07-18 08:12:00,54.80324,1.0127310000000005,0.5774292578619341,3.124999,2.4016209999999996,15.914299999999969,3835.342777781855
2024-07-18 08:15:00,51.70718,1.1574079999999993,0.575312023689891,3.530093,2.6041670000000003,15.9144,3835.3927777818553
2024-07-18 08:18:00,56.33681,1.3020830000000005,0.5267602833551984,3.211805,2.054398,16.493000000000052,3835.4427777818555
2024-07-18 08:21:00,57.49421,1.2152780000000005,0.5652172697669038,3.5590280000000005,2.546296,16.49309999999997,3835.4927777818557
2024-07-18 08:24:00,60.61921,1.2152770000000004,0.6695096873337536,4.0509260000000005,3.153936,17.939900000000023,3835.542777781856
2024-07-18 08:27:00,69.09722,1.0127319999999997,0.599978510899608,3.7615739999999995,3.0671300000000006,17.939899999999966,3835.592777781856
2024-07-18 08:30:00,76.85185,0.868055,0.568415639385083,3.3854159999999993,2.8645829999999997,19.675900000000013,3835.6427777818562
2024-07-18 08:33:00,78.41435,1.070602,0.6201996455373179,3.530093,2.7777779999999996,23.1481,3835.6927777818564
2024-07-18 08:36:00,66.78241,0.9548610000000002,0.6605731006677339,3.501158,2.9803240000000004,22.5694,3835.7427777818566
2024-07-18 08:39:00,72.59838,1.3020839999999998,0.8920423613771555,5.237264,4.513890000000001,23.148199999999974,3835.792777781857
2024-07-18 08:42:00,56.33681,1.6493060000000002,0.8090478652988721,5.410884,4.079858,18.807799999999986,3835.842777781857
2024-07-18 08:45:00,54.02199,1.9675920000000007,0.7389446642054365,5.005787000000001,3.2118020000000005,16.492999999999995,3835.892777781857
2024-07-18 08:48:00,49.76852,2.1122690000000004,0.7338970761512952,4.629630000000001,2.6620359999999996,15.3356,3835.9427777818573
2024-07-18 08:51:00,53.64583,2.141203,0.7831847343133747,4.427083,2.459492,17.07170000000002,3835.9927777818575
2024-07-18 08:54:00,52.48843,2.054398,0.7993260716736706,4.253472,2.4016200000000003,15.625,3836.0427777818577
2024-07-18 08:57:00,49.76852,1.9965279999999996,0.7840167385958797,4.571759,2.7777770000000004,15.3356,3836.092777781858
2024-07-18 09:00:00,54.39815,2.1122679999999994,0.7338983518331275,4.6296289999999996,2.6620370000000007,17.93979999999999,3836.142777781858
2024-07-18 09:03:00,57.89931,1.9675920000000007,0.6984199705816503,4.340277,2.5173619999999994,17.071799999999996,3836.1927777818582
2024-07-18 09:06:00,51.70718,2.0833330000000005,0.7268452540748601,4.774306,2.835649,14.756899999999973,3836.2427777818584
2024-07-18 09:09:00,52.48843,2.2858790000000004,0.8194457470053558,4.947916,2.835649,15.9144,3836.2927777818586
2024-07-18 09:12:00,53.24074,2.4016199999999994,0.8892594810448164,4.9479169999999995,2.748843,15.625,3836.342777781859
2024-07-18 09:15:00,55.58449,2.459491,0.81702848282013,4.861112,2.546296,15.335700000000031,3836.392777781859
2024-07-18 09:18:00,54.80324,2.2858789999999996,0.8194443038608211,4.74537,2.633102,16.203700000000026,3836.442777781859
2024-07-18 09:21:00,61.37153,2.3726850000000006,0.7472263162315872,5.0347230000000005,2.7777769999999995,16.20369999999997,3836.4927777818593
2024-07-18 09:24:00,59.80903,2.1990740000000004,0.7549357801171288,4.774305,2.719907,18.80789999999996,3836.5427777818595
2024-07-18 09:27:00,59.43287,2.170139,0.8296514399241861,5.005787,3.038190000000001,17.071799999999996,3836.5927777818597
2024-07-18 09:30:00,59.05671,2.0833330000000005,0.7685287744612809,4.976852,3.0671289999999996,16.782399999999996,3836.64277778186
2024-07-18 09:33:00,59.05671,2.1122690000000004,0.7339001143064161,4.8321760000000005,2.864584,17.071799999999996,3836.69277778186
2024-07-18 09:36:00,71.81713,2.4016199999999994,0.69717591863611,5.2951429999999995,2.9803230000000003,17.650499999999965,3836.7427777818602
2024-07-18 09:39:00,73.35069,2.054398,0.7993273434330883,4.890046,3.038194999999999,19.386599999999987,3836.7927777818604
2024-07-18 09:42:00,66.78241,2.0254630000000002,0.8270918260530491,5.121524000000001,3.3275509999999997,18.807799999999986,3836.8427777818606
2024-07-18 09:45:00,64.84375,2.141204,0.7831821916262824,4.976852,3.009258,18.518599999999992,3836.892777781861
2024-07-18 09:48:00,61.74769,2.0254630000000002,0.7916838125702604,4.716436,2.8935189999999995,17.361199999999997,3836.942777781861
2024-07-18 09:51:00,57.87037,2.0254629999999993,0.7537856338177694,4.600695,2.7488420000000007,21.12270000000001,3836.992777781861
2024-07-18 09:54:00,57.11806,2.054398,0.7611714080043162,4.745369,2.8645830000000005,17.36110000000002,3837.0427777818613
2024-07-18 09:57:00,63.31019,2.3148150000000003,0.7827141446155756,4.861112,2.6909730000000005,17.939899999999966,3837.0927777818615
2024-07-18 10:00:00,59.49074,2.0254630000000002,0.7537883543359152,4.8321760000000005,2.9803250000000006,17.650499999999994,3837.1427777818617
2024-07-18 10:03:00,55.55556,2.0254630000000002,0.7916787597105002,4.890046,3.0671250000000008,16.782399999999967,3837.192777781862
2024-07-18 10:06:00,50.92593,1.9097220000000004,0.7608612579679696,4.6875,2.9803239999999995,15.914300000000026,3837.242777781862
2024-07-18 10:09:00,54.02199,2.170139,0.7904774913208575,4.629630000000001,2.633102,14.75690000000003,3837.2927777818622
2024-07-18 10:12:00,59.83796,2.141203,0.8584492919305414,4.6296289999999996,2.7199079999999993,16.782399999999996,3837.3427777818624
2024-07-18 10:15:00,64.46759,1.9965270000000004,0.7840164731855666,4.629630000000001,2.835649,18.22919999999999,3837.3927777818626
2024-07-18 10:18:00,71.03588,1.851852,0.6696296919978013,4.369213,2.662038,19.097200000000043,3837.442777781863
2024-07-18 10:21:00,69.90741,1.938657,0.9528966185476296,4.918982000000001,3.3564849999999993,17.650500000000022,3837.492777781863
2024-07-18 10:24:00,72.19329,1.938657,0.8670930319869207,5.179398,3.5300910000000005,20.254699999999957,3837.542777781863
2024-07-18 10:27:00,73.75579,2.1122679999999994,0.8846893157868021,5.671293,3.819445000000001,21.412000000000035,3837.5927777818633
2024-07-18 10:30:00,76.82292,1.967593,1.1119614141029655,5.7291680000000005,4.311344999999999,30.381899999999973,3837.6427777818635
2024-07-18 10:33:00,78.79051,1.967593,0.6984099527276244,6.105328,4.282405,29.803300000000036,3837.6927777818637
2024-07-18 10:36:00,71.78819,1.6782409999999999,0.8448027132521352,4.774305999999999,3.4432849999999995,27.488400000000013,3837.742777781864
2024-07-18 10:39:00,70.63079,1.7361119999999994,0.889205014898652,5.063661999999999,3.7037000000000004,27.488400000000013,3837.792777781864
2024-07-18 10:42:00,65.625,2.0254630000000002,0.8921840083166995,5.353008000000001,3.6168949999999995,25.462999999999965,3837.8427777818642
2024-07-18 10:45:00,65.21991,2.0254630000000002,0.8604587712492229,5.208338,3.4432850000000004,24.016200000000026,3837.8927777818644
2024-07-18 10:48:00,68.31597,1.7071759999999996,0.7987950465554201,4.7453710000000004,3.3275449999999998,24.01619999999997,3837.9427777818646
2024-07-18 10:51:00,62.52894,2.141204,0.8221141696886077,5.266204000000001,3.3275499999999996,21.99079999999998,3837.992777781865
2024-07-18 10:54:00,62.52894,2.256945,0.8521742755967017,5.295138,3.2407450000000004,22.569500000000005,3838.042777781865
2024-07-18 10:57:00,62.12384,2.3148150000000003,0.90479250794609,5.324070000000001,3.2407449999999995,20.83340000000004,3838.092777781865
2024-07-18 11:00:00,62.12384,2.2858789999999996,0.8971153723478595,5.092593,3.038195000000001,21.990700000000004,3838.1427777818653
2024-07-18 11:03:00,61.74769,2.228009,0.8049962049429699,5.063657,3.0092550000000005,21.41210000000001,3838.1927777818655
2024-07-18 11:06:00,61.37153,2.2280099999999994,0.8446797557667298,5.063657999999999,3.038190000000001,21.70139999999998,3838.2427777818657
2024-07-18 11:09:00,65.625,2.2858789999999996,0.8194572920141148,5.353003999999999,3.2407449999999995,22.85880000000003,3838.292777781866
2024-07-18 11:12:00,64.46759,2.1990740000000004,0.8739847011160262,5.063658,3.0960650000000003,21.411999999999978,3838.342777781866
2024-07-18 11:15:00,66.40625,2.1701390000000007,0.8296514399241863,4.976852,3.0092550000000005,22.8587,3838.3927777818662
2024-07-18 11:18:00,64.0625,2.170139,0.8296566619962558,4.947917,2.9803240000000004,21.12270000000001,3838.4427777818664
2024-07-18 11:21:00,62.15278,2.1990739999999995,0.7977515510035945,4.918981,2.8935190000000004,22.28000000000003,3838.4927777818666
2024-07-18 11:24:00,61.74769,2.2280099999999994,0.8446850442960638,5.005788,2.9803240000000004,21.122599999999977,3838.542777781867
2024-07-18 11:27:00,59.43287,2.2280099999999994,0.8050035804918262,4.976852,2.922454000000001,21.412000000000035,3838.592777781867
2024-07-18 11:30:00,61.74769,2.256945,0.8122348580448966,4.9479169999999995,2.864584,21.70139999999998,3838.642777781867
2024-07-18 11:33:00,63.31019,2.314814,0.8266370960476497,4.947916,2.8067140000000004,20.83330000000001,3838.6927777818673
2024-07-18 11:36:00,61.37153,2.170139,0.7904788980945116,4.9189810000000005,2.922454000000001,21.701300000000003,3838.7427777818675
2024-07-18 11:39:00,61.74769,2.228009,0.8050033302251168,4.918981,2.864584,20.833399999999983,3838.7927777818677
2024-07-18 11:42:00,61.37153,2.3148149999999994,0.826635892116142,5.121529,2.9803249999999997,19.097199999999987,3838.842777781868
2024-07-18 11:45:00,65.24884,2.34375,0.9124236572706638,5.005788,2.8935179999999994,21.12270000000001,3838.892777781868
2024-07-18 11:48:00,66.40625,2.2280099999999994,0.8446863664205414,5.092593,3.0671299999999997,22.569500000000005,3838.9427777818682
2024-07-18 11:51:00,62.52894,2.2858799999999997,0.8971156376488747,5.179399,3.125000000000001,21.990700000000004,3838.9927777818684
2024-07-18 11:54:00,64.84375,2.3148149999999994,0.8670664402825176,5.092593,2.9803249999999997,20.544099999999958,3839.0427777818686
2024-07-18 11:57:00,64.46759,2.3726849999999997,0.8818813952822216,5.063658,2.8935190000000004,21.122600000000034,3839.092777781869
2024-07-18 12:00:00,65.24884,2.256945,0.8521662934297759,5.005788,2.951389,20.83340000000004,3839.142777781869
2024-07-18 12:03:00,67.93981,2.4016200000000003,0.9276501275887016,5.034722,2.864584,21.411999999999978,3839.192777781869
2024-07-18 12:06:00,67.1875,2.2280099999999994,0.881716712858973,5.005788,3.009258,22.280100000000004,3839.2427777818693
2024-07-18 12:09:00,69.50231,2.1990739999999995,0.8371831072087256,5.063657,3.0671299999999997,20.83330000000001,3839.2927777818695
2024-07-18 12:12:00,86.9213,1.7939810000000005,0.7946350584967699,4.629628,3.0960669999999997,26.04170000000005,3839.3427777818697
2024-07-18 12:15:00,75.28935,1.3020839999999998,0.8322835225451705,4.456019,3.6458320000000004,31.5394,3839.39277778187
2024-07-18 12:18:00,66.78241,1.6493060000000002,0.8090572376649483,4.890047000000001,3.559031,25.75229999999999,3839.44277778187
2024-07-18 12:21:00,64.84375,1.9097229999999996,0.8586802024409496,4.976848,3.3564849999999993,24.884299999999996,3839.4927777818702
2024-07-18 12:24:00,64.84375,2.0833330000000005,0.8766427284199544,5.237268,3.4143549999999996,23.7269,3839.5427777818704
2024-07-18 12:27:00,67.15856,2.141203,0.8927100636591274,5.237268,3.356485,25.75229999999999,3839.5927777818706
2024-07-18 12:30:00,49.76852,0.9259250000000003,0.9965161578050304,4.542823,4.687503,15.9144,3839.642777781871
2024-07-18 12:33:00,57.89931,1.5914359999999999,0.8670389378887825,5.005788000000001,3.8194479999999995,17.939700000000016,3839.692777781871
2024-07-18 12:36:00,76.82292,2.141203,0.8584468569208704,5.121528,3.211805000000001,23.4375,3839.742777781871
2024-07-18 12:39:00,70.65972,2.0254630000000002,0.8270811501294952,5.0347230000000005,3.2407410000000008,24.30559999999997,3839.7927777818713
2024-07-18 12:42:00,64.0625,1.9965280000000005,0.8523394601087976,4.861111,3.125,20.83330000000001,3839.8427777818715
2024-07-18 12:45:00,60.96644,2.141204,0.7831849867644642,4.86111,2.8935180000000003,20.543900000000008,3839.8927777818717
2024-07-18 12:48:00,60.96644,2.141204,0.7831835891973392,4.687500000000001,2.719907,19.965300000000013,3839.942777781872
2024-07-18 12:51:00,59.80903,2.083334,0.7685304074519091,4.629630000000001,2.719907,19.675900000000013,3839.992777781872
2024-07-18 12:54:00,58.65162,2.141204,0.85844956122677,4.629629,2.719907,18.229100000000017,3840.0427777818722
2024-07-18 12:57:00,57.87037,2.083334,0.8069442628206938,4.571759,2.6909710000000002,18.518500000000017,3840.0927777818724
2024-07-18 13:00:00,60.96644,2.0833330000000005,0.7685315324865284,4.456018,2.546297,18.22920000000002,3840.1427777818726
2024-07-18 13:03:00,59.80903,2.141204,0.7831821916262824,4.456019,2.4884250000000003,18.518500000000017,3840.192777781873
2024-07-18 13:06:00,59.80903,2.141204,0.8221089811497478,4.484954000000001,2.546296000000001,20.254699999999985,3840.242777781873
2024-07-18 13:09:00,57.08912,2.1122690000000004,0.7758680313963255,4.571759000000001,2.633101,18.51849999999996,3840.292777781873
2024-07-18 13:12:00,55.55556,2.054398,0.7197696612467748,4.369213,2.4594899999999997,18.22920000000002,3840.3427777818733
2024-07-18 13:15:00,58.65162,2.054398,0.7197711594285148,4.311342,2.4016200000000003,17.93980000000002,3840.3927777818735
2024-07-18 13:18:00,55.55556,1.9965279999999996,0.7463819175885958,4.195601,2.3726850000000006,17.650500000000022,3840.4427777818737
2024-07-18 13:21:00,54.80324,2.0833330000000005,0.8069439999584261,4.253472,2.3726849999999997,17.650499999999965,3840.492777781874
2024-07-18 13:24:00,54.80324,2.1122690000000004,0.7338985952314796,4.3402780000000005,2.3726850000000006,18.80789999999996,3840.542777781874
2024-07-18 13:27:00,53.24074,2.170139,0.7479418214535346,4.282408,2.256944,17.071799999999996,3840.5927777818742
2024-07-18 13:30:00,52.45949,2.228009,0.8050004801243554,4.195602,2.141203,17.071699999999964,3840.6427777818744
2024-07-18 13:33:00,53.64583,2.228009,0.8050004801243554,4.311343,2.256944,16.203700000000026,3840.6927777818746
2024-07-18 13:36:00,59.43287,2.2858789999999996,0.7757958550987227,4.3402780000000005,2.1990740000000004,18.22909999999996,3840.742777781875
2024-07-18 13:39:00,65.24884,2.314814,0.7340694644182375,4.803241,2.6041670000000003,18.807900000000018,3840.792777781875
2024-07-18 13:42:00,63.31019,2.1122690000000004,0.7758680313963255,4.369213,2.430554999999999,19.96520000000004,3840.842777781875
2024-07-18 13:45:00,61.37153,2.1122690000000004,0.8145383272947234,4.3402780000000005,2.430555,19.097200000000043,3840.8927777818753
2024-07-18 13:48:00,59.80903,2.1122690000000004,0.775866643079191,4.456019,2.51736,19.386599999999987,3840.9427777818755
2024-07-18 13:51:00,58.65162,2.141204,0.8221089811497478,4.3402780000000005,2.4016200000000003,18.22919999999999,3840.9927777818757
2024-07-18 13:54:00,57.89931,2.141204,0.7409310892195006,4.166666,2.1701380000000006,18.80789999999996,3841.042777781876
2024-07-18 13:57:00,56.33681,2.141204,0.694185841210616,4.02199,1.9965280000000005,17.36110000000002,3841.092777781876
2024-07-18 14:00:00,51.70718,2.1122680000000003,0.7758663898733005,4.021991,2.0833329999999997,16.492999999999995,3841.1427777818762
2024-07-18 14:03:00,51.70718,2.170139,0.7479433612196739,4.050924999999999,2.025462,15.9144,3841.1927777818764
2024-07-18 14:06:00,54.02199,2.228009,0.8446874296142167,4.050925,2.0254640000000004,16.203700000000026,3841.2427777818766
2024-07-18 14:09:00,53.64583,2.1990740000000004,0.7549357801171288,4.166667,2.1122690000000004,15.625,3841.292777781877
2024-07-18 14:12:00,53.64583,2.1990739999999995,0.7549373301439509,4.108795,2.054398,15.335699999999974,3841.342777781877
2024-07-18 14:15:00,52.08333,2.228009,0.761908703165354,4.079859999999999,1.9965269999999995,17.36110000000002,3841.392777781877
2024-07-18 14:18:00,52.08333,2.1990740000000004,0.7549373301439511,4.1377310000000005,2.083334,16.493100000000027,3841.4427777818773
2024-07-18 14:21:00,54.02199,2.256945,0.7688611460827302,4.369214,2.256944,16.20369999999997,3841.4927777818775
2024-07-18 14:24:00,54.42708,2.3148149999999994,0.7827125540086928,4.340279,2.170139,16.492999999999995,3841.5427777818777
2024-07-18 14:27:00,58.68056,2.2858789999999996,0.8194443038608211,4.3402780000000005,2.2280100000000003,16.492999999999995,3841.592777781878
2024-07-18 14:30:00,62.15278,2.3726849999999997,0.9559980366291436,5.063657,2.9513890000000007,18.80789999999996,3841.642777781878
2024-07-18 14:33:00,72.97454,2.546296,0.7863229252673737,5.353009999999999,2.922454,18.229100000000017,3841.6927777818782
2024-07-18 14:36:00,67.93981,2.170139,0.7904788980945116,4.62963,2.633103,19.675899999999956,3841.7427777818784
2024-07-18 14:39:00,62.15278,2.141204,0.7409295597703589,4.311343000000001,2.314814,18.80789999999996,3841.7927777818786
2024-07-18 14:42:00,58.65162,1.9965280000000005,0.78401673859588,4.195602,2.4016199999999994,17.650500000000022,3841.842777781879
2024-07-18 14:45:00,56.7419,2.170139,0.7479433612196739,4.2534719999999995,2.228009,17.939700000000016,3841.892777781879
2024-07-18 14:48:00,53.64583,2.1990740000000004,0.7549373301439511,4.07986,2.0254629999999993,16.782399999999996,3841.942777781879
2024-07-18 14:51:00,55.55556,2.256944,0.8122317402396584,4.166667,2.0833330000000005,15.9144,3841.9927777818793
2024-07-18 14:54:00,54.80324,2.1990740000000004,0.8371817933704275,4.224537,2.2280089999999992,17.93979999999999,3842.0427777818795
2024-07-18 14:57:00,53.24074,2.1122680000000003,0.7338983518331276,4.224537,2.256945,17.361000000000047,3842.0927777818797
2024-07-18 15:00:00,51.33102,2.1990739999999995,0.7549357801171286,4.195602,2.141204000000001,17.361099999999965,3842.14277778188
2024-07-18 15:03:00,50.54977,2.1990740000000004,0.7977515510035947,3.993055,1.967593,15.9144,3842.19277778188
2024-07-18 15:06:00,53.64583,2.1990740000000004,0.8371844210439098,4.07986,2.083334,17.071799999999996,3842.2427777818802
2024-07-18 15:09:00,56.36574,2.256944,0.7688624765016419,4.224537,2.1122690000000004,16.782399999999996,3842.2927777818804
2024-07-18 15:12:00,54.42708,2.1990739999999995,0.7549357801171286,4.195602,2.141204000000001,17.07170000000002,3842.3427777818806
2024-07-18 15:15:00,55.55556,2.3148149999999994,0.7827157352168991,4.195602,2.0254640000000004,17.07170000000002,3842.392777781881
2024-07-18 15:18:00,53.26968,2.2280099999999994,0.7619073835695498,3.993056,1.9097210000000002,17.36110000000002,3842.442777781881
2024-07-18 15:21:00,59.05671,2.3726849999999997,0.8818813952822216,4.774306,2.6041670000000003,17.361199999999997,3842.492777781881
2024-07-18 15:24:00,64.09144,2.314814,0.7827139058966711,4.918981,2.748843,18.229100000000017,3842.5427777818813
2024-07-18 15:27:00,60.21412,2.1990739999999995,0.7549342300849237,4.513889,2.4594899999999997,17.650499999999965,3842.5927777818815
2024-07-18 15:30:00,59.83796,2.170139,0.7479433612196739,4.224536,2.1990730000000003,18.518400000000042,3842.6427777818817
2024-07-18 15:33:00,54.42708,2.170139,0.7479449009804755,4.166666,2.141204,15.335699999999974,3842.692777781882
2024-07-18 15:36:00,52.48843,2.141204,0.7409310892195006,4.021991,2.0254630000000002,16.20369999999997,3842.742777781882
2024-07-18 15:39:00,52.08333,2.141204,0.7409295597703589,3.8773150000000003,1.8807859999999996,15.625,3842.7927777818823
2024-07-18 15:42:00,49.76852,2.1701390000000007,0.7479418214535348,3.8773150000000003,1.851850999999999,15.046199999999999,3842.8427777818824
2024-07-18 15:45:00,52.11227,2.1122679999999994,0.7338998709077047,3.7326379999999997,1.765047,15.914299999999969,3842.8927777818826
2024-07-18 15:48:00,52.48843,2.0833330000000005,0.7268437454170164,3.790509,1.851850999999999,16.782399999999996,3842.942777781883
2024-07-18 15:51:00,50.54977,2.054398,0.7197696612467748,3.790509,1.8807859999999996,15.9144,3842.992777781883
2024-07-18 15:54:00,49.39236,2.083334,0.7268454981919882,3.7615739999999995,1.8229160000000002,15.335699999999974,3843.042777781883
2024-07-18 15:57:00,49.76852,2.1990740000000004,0.7549342300849239,3.7326390000000007,1.6782399999999997,15.9144,3843.0927777818833
2024-07-18 16:00:00,52.11227,2.2569440000000007,0.8122331743620597,3.8483790000000004,1.765045999999999,17.361199999999997,3843.1427777818835
2024-07-18 16:03:00,58.68056,2.2858790000000004,0.7274652537816846,4.484954000000001,2.3148149999999994,18.807900000000018,3843.1927777818837
2024-07-18 16:06:00,53.64583,2.141204,0.7409326186633494,4.07986,2.0833329999999997,16.20360000000005,3843.242777781884
2024-07-18 16:09:00,52.08333,2.228009,0.7619071429170224,3.906250000000001,1.8229160000000002,15.914300000000026,3843.292777781884
2024-07-18 16:12:00,50.54977,2.1122680000000003,0.7338998709077049,3.877314,1.9097229999999996,15.625,3843.3427777818843
2024-07-18 16:15:00,57.11806,1.765047,0.6477780023488737,3.4722219999999995,1.851851,17.36110000000002,3843.3927777818844
2024-07-18 16:18:00,59.46181,1.7361110000000002,0.6785852227671892,3.5590279999999996,1.9965269999999995,17.361199999999997,3843.4427777818846
2024-07-18 16:21:00,54.42708,1.8807869999999998,0.6330664549885339,3.8483799999999997,2.0833330000000005,16.203700000000026,3843.492777781885
2024-07-18 16:24:00,50.54977,2.1122680000000003,0.687471038391555,3.9351850000000006,1.9386569999999992,15.9144,3843.542777781885
2024-07-18 16:27:00,50.95486,2.054399,0.6739916786074897,3.6747689999999995,1.73611,16.78249999999997,3843.592777781885
2024-07-18 16:30:00,47.07755,2.083334,0.7685304074519116,3.6747689999999995,1.7650460000000008,15.335699999999974,3843.6427777818853
2024-07-18 16:33:00,50.54977,2.228009,0.7142071457060738,3.8773150000000003,1.765047,15.914299999999969,3843.6927777818855
2024-07-18 16:36:00,50.5787,2.2569440000000007,0.7688640469116511,3.8483790000000004,1.7361119999999994,15.335700000000031,3843.7427777818857
2024-07-18 16:39:00,49.79745,2.141204,0.6941824155108797,3.7615739999999995,1.73611,13.020800000000008,3843.792777781886
2024-07-18 16:42:00,51.33102,2.2280099999999994,0.7619089438182335,3.906249999999999,1.8229160000000002,14.467499999999973,3843.842777781886
2024-07-18 16:45:00,47.82986,2.1990749999999997,0.7549360214377451,3.906249999999999,1.851851,14.467600000000004,3843.8927777818863
2024-07-18 16:48:00,46.67245,2.228009,0.6598108870316397,3.8773139999999993,1.7361110000000002,13.599500000000035,3843.9427777818864
2024-07-18 16:51:00,46.67245,2.1990739999999995,0.7075491466230803,3.7905089999999992,1.7071750000000003,13.599500000000035,3843.9927777818866
2024-07-18 16:54:00,48.61111,2.1990740000000004,0.7549342300849239,3.7326390000000007,1.6782399999999997,15.046299999999974,3844.042777781887
2024-07-18 16:57:00,46.2963,2.170139,0.7008749283177219,3.7615739999999995,1.7071750000000003,13.888800000000003,3844.092777781887
2024-07-18 17:00:00,44.35764,2.1990749999999997,0.7549344714051862,3.7615749999999997,1.7071749999999994,14.467599999999948,3844.142777781887
2024-07-18 17:03:00,46.70139,2.256945,0.7688642869089205,3.6747679999999994,1.5624999999999991,13.310100000000034,3844.1927777818873
2024-07-18 17:06:00,44.35764,2.256945,0.7688611460827302,3.5590289999999998,1.4467589999999992,13.020800000000008,3844.2427777818875
2024-07-18 17:09:00,45.13889,2.2280099999999994,0.7619105040614902,3.616898,1.5335650000000003,13.59960000000001,3844.2927777818877
2024-07-18 17:12:00,47.8588,2.2280099999999994,0.7619089438182335,3.703703999999999,1.6203700000000003,14.178299999999979,3844.342777781888
2024-07-18 17:15:00,48.26389,2.0254629999999993,0.7126756606946533,3.414351999999999,1.5335650000000003,15.04630000000003,3844.392777781888
2024-07-18 17:18:00,53.26968,1.851852,0.6261735902752986,3.211805,1.4756950000000009,17.07170000000002,3844.4427777818883
2024-07-18 17:21:00,55.58449,2.0254630000000002,0.7126756606946535,3.7905089999999992,1.9097219999999995,14.178299999999979,3844.4927777818884
2024-07-18 17:24:00,54.80324,1.9386579999999993,0.6467941499736727,3.6458329999999997,1.8229160000000002,15.625,3844.5427777818886
2024-07-18 17:27:00,54.02199,2.0254630000000002,0.7126756606946535,3.6747679999999994,1.7939809999999996,15.625,3844.592777781889
2024-07-18 17:30:00,51.70718,2.0254630000000002,0.7126756606946535,3.7326379999999997,1.851851,15.3356,3844.642777781889
2024-07-18 17:33:00,48.23495,2.054399,0.6739916786074897,3.6747689999999995,1.73611,15.914300000000026,3844.692777781889
2024-07-18 17:36:00,46.2963,2.1122690000000004,0.6874746724732321,3.587962,1.5914350000000006,14.756899999999973,3844.7427777818893
2024-07-18 17:39:00,43.98148,2.141204,0.7409326186633494,3.5590270000000004,1.5625,17.361000000000047,3844.7927777818895
2024-07-18 17:42:00,47.82986,2.2858790000000004,0.672328917332313,3.703704,1.5046299999999997,15.046299999999974,3844.8427777818897
2024-07-18 17:45:00,49.39236,2.1990740000000004,0.7549373301439511,3.616897,1.5624999999999991,14.756899999999973,3844.89277778189
2024-07-18 17:48:00,47.07755,2.2280099999999994,0.7619089438182335,3.645834,1.5625000000000009,14.467600000000004,3844.94277778189
2024-07-18 17:51:00,45.92014,2.459491,0.76684694584393,3.8773150000000003,1.5335650000000003,14.467600000000004,3844.9927777818903
2024-07-18 17:54:00,43.60532,2.256945,0.7688642869089205,3.6747680000000003,1.5625,13.020800000000008,3845.0427777818904
2024-07-18 17:57:00,45.92014,2.256944,0.7688640469116509,3.616897,1.5046299999999997,13.599599999999953,3845.0927777818906
2024-07-18 18:00:00,51.70718,1.7939809999999996,0.6123109960012723,2.951389,1.273149,15.046299999999974,3845.142777781891
2024-07-18 18:03:00,51.33102,1.7939820000000006,0.7296076629927989,3.0960660000000004,1.5046299999999997,13.888800000000003,3845.192777781891
2024-07-18 18:06:00,54.02199,2.0254630000000002,0.7126741730442793,3.530093,1.6493049999999991,14.757000000000005,3845.242777781891
2024-07-18 18:09:00,50.92593,2.083334,0.7268439895337833,3.616899,1.6782399999999997,14.178200000000004,3845.2927777818913
2024-07-18 18:12:00,46.67245,2.141203,0.7409323759700295,3.6458319999999995,1.6493059999999993,12.442099999999982,3845.3427777818915
2024-07-18 18:15:00,46.2963,2.1990739999999995,0.7075508831857055,3.616898,1.5335650000000003,12.442100000000039,3845.3927777818917
2024-07-18 18:18:00,44.38657,2.1990739999999995,0.7075508831857055,3.385416,1.3020830000000005,15.046299999999974,3845.442777781892
2024-07-18 18:21:00,46.2963,2.1990740000000004,0.7549357801171288,3.4432869999999998,1.3888889999999998,13.020899999999983,3845.492777781892
2024-07-18 18:24:00,47.8588,2.170139,0.7008783777835084,3.530092,1.4756950000000009,15.914299999999969,3845.5427777818923
2024-07-18 18:27:00,50.54977,2.170139,0.7479433612196739,3.5590279999999996,1.5335650000000003,14.467600000000004,3845.5927777818924
2024-07-18 18:30:00,48.23495,2.054398,0.7197696612467748,3.3564810000000005,1.446758,13.888800000000003,3845.6427777818926
2024-07-18 18:33:00,47.07755,2.0254629999999993,0.7126756606946533,3.2696749999999994,1.3888880000000006,13.599500000000035,3845.692777781893
2024-07-18 18:36:00,45.92014,2.054398,0.7197696612467748,3.3564810000000005,1.446758,14.467600000000004,3845.742777781893
2024-07-18 18:39:00,47.82986,2.1990740000000004,0.7549342300849239,3.414353,1.3599539999999992,13.59960000000001,3845.792777781893
2024-07-18 18:42:00,49.39236,2.1990740000000004,0.7075508831857056,3.4722220000000004,1.3888889999999998,14.467600000000004,3845.8427777818933
2024-07-18 18:45:00,45.92014,2.3148150000000003,0.7827157352168993,3.7326380000000006,1.5625,13.310199999999952,3845.8927777818935
2024-07-18 18:48:00,45.51505,2.34375,0.7896124409868982,3.7615740000000004,1.5625000000000009,13.310200000000009,3845.9427777818937
2024-07-18 18:51:00,43.98148,2.3148150000000003,0.7340679090454242,3.616899,1.4178229999999994,13.310299999999984,3845.992777781894
2024-07-18 18:54:00,43.60532,2.2858799999999997,0.7274654823175208,3.5590279999999996,1.3888880000000006,13.020899999999983,3846.042777781894
2024-07-18 18:57:00,46.2963,2.3148149999999994,0.7827125540086928,3.530093,1.359953,14.178200000000004,3846.0927777818943
2024-07-18 19:00:00,48.61111,2.2858789999999996,0.7757990161623701,3.587962,1.4467600000000003,14.178299999999979,3846.1427777818944
2024-07-18 19:03:00,47.07755,2.170139,0.7479418214535346,3.732639,1.7071749999999994,14.178299999999979,3846.1927777818946
2024-07-18 19:06:00,45.92014,2.2858799999999997,0.6723291331421415,3.8483799999999997,1.649305,13.020800000000008,3846.242777781895
2024-07-18 19:09:00,43.98148,2.2858799999999997,0.6723291331421415,3.616899,1.4178240000000004,13.020800000000008,3846.292777781895
2024-07-18 19:12:00,43.20023,2.1990749999999997,0.7075511135362285,3.414352,1.3310180000000003,14.178200000000004,3846.342777781895
2024-07-18 19:15:00,41.66666,2.256945,0.7688611460827302,3.5590289999999998,1.4467589999999992,13.310199999999952,3846.3927777818953
2024-07-18 19:18:00,45.13889,2.2858789999999996,0.7757990161623701,3.587962,1.4467600000000003,13.888899999999978,3846.4427777818955
2024-07-18 19:21:00,47.8588,2.3148149999999994,0.7827125540086928,3.530093,1.359953,13.59960000000001,3846.4927777818957
2024-07-18 19:24:00,45.13889,2.372686,0.7964914972416216,3.7037050000000002,1.4756939999999998,14.178299999999979,3846.542777781896
2024-07-18 19:27:00,45.13889,2.459491,0.81702848282013,3.7905100000000003,1.4756939999999998,12.73150000000004,3846.592777781896
2024-07-18 19:30:00,46.67245,2.5173609999999993,0.830635700949421,3.7615749999999997,1.3888889999999998,13.020800000000037,3846.6427777818963
2024-07-18 19:33:00,43.60532,2.4305559999999993,0.7033687102412935,3.6747679999999994,1.3310190000000004,13.59960000000001,3846.6927777818964
2024-07-18 19:36:00,45.51505,2.3726850000000006,0.7964928703709182,3.587962,1.359953,13.599500000000035,3846.7427777818966
2024-07-18 19:39:00,43.60532,2.3726849999999997,0.6909985830437622,3.530092,1.2442140000000004,14.178299999999979,3846.792777781897
2024-07-18 19:42:00,53.64583,1.6782409999999999,0.6256899166806249,2.6909719999999995,1.157407,15.046299999999974,3846.842777781897
2024-07-18 19:45:00,51.33102,2.054398,0.7611700383451909,3.4432869999999998,1.5624999999999991,14.178200000000004,3846.892777781897
2024-07-18 19:48:00,50.54977,2.054398,0.6739947986974109,3.501156,1.5625000000000009,13.599499999999978,3846.9427777818973
2024-07-18 19:51:00,49.39236,1.9965279999999996,0.7055598136988286,3.385416,1.5335650000000003,15.3356,3846.9927777818975
2024-07-18 19:54:00,47.07755,2.083334,0.7268470068449904,3.530092,1.5914349999999997,13.888900000000035,3847.0427777818977
2024-07-18 19:57:00,46.2963,2.170139,0.7008732035733048,3.501158,1.446758,13.310100000000034,3847.092777781898
2024-07-18 20:00:00,43.98148,2.054399,0.7197729024552032,3.2696760000000005,1.359954,13.599499999999978,3847.142777781898
2024-07-18 20:03:00,45.92014,2.054398,0.6218603738803741,3.2696749999999994,1.3020839999999998,14.178299999999979,3847.1927777818983
2024-07-18 20:06:00,45.92014,2.0254630000000002,0.7126771483399162,3.1828700000000003,1.3020839999999998,13.888900000000035,3847.2427777818984
2024-07-18 20:09:00,46.2963,2.0254630000000002,0.7126756606946535,3.2696759999999996,1.3888889999999998,14.178200000000004,3847.2927777818986
2024-07-18 20:12:00,43.60532,2.054398,0.7197711594285148,3.4722220000000004,1.5625000000000009,13.888899999999978,3847.342777781899
2024-07-18 20:15:00,43.60532,2.1122690000000004,0.687469569736308,3.414353,1.4178229999999994,13.310200000000009,3847.392777781899
2024-07-18 20:18:00,43.20023,2.141204,0.5769582549431482,3.385416,1.3020830000000005,15.04630000000003,3847.442777781899
2024-07-18 20:21:00,40.10416,2.141204,0.7409310892195006,3.327546,1.3310180000000003,13.020800000000008,3847.4927777818993
2024-07-18 20:24:00,41.26157,2.2858789999999996,0.6723330417573142,3.4432859999999996,1.2442140000000004,11.863399999999956,3847.5427777818995
2024-07-18 20:27:00,40.50926,2.2280099999999994,0.7619089438182335,3.327545999999999,1.244212,13.888899999999978,3847.5927777818997
2024-07-18 20:30:00,38.5706,2.2280099999999994,0.7619105040614902,3.3564809999999996,1.273148,11.863400000000013,3847.6427777819
2024-07-18 20:33:00,38.5706,2.1990740000000004,0.7549373301439511,3.29861,1.2442129999999993,13.020800000000008,3847.6927777819
2024-07-18 20:36:00,38.9757,2.141204,0.7409310892195006,3.1828700000000003,1.1863420000000007,13.020800000000008,3847.7427777819003
2024-07-18 20:39:00,38.9757,2.1701390000000007,0.7008766530544546,3.1828700000000003,1.1284719999999995,12.731499999999983,3847.7927777819004
2024-07-18 20:42:00,41.66666,2.1990740000000004,0.7075508831857056,3.211805,1.1284719999999995,13.020800000000008,3847.8427777819006
2024-07-18 20:45:00,41.66666,2.256945,0.768862716498561,3.3854169999999995,1.273148,12.731499999999983,3847.892777781901
2024-07-18 20:48:00,40.1331,2.2858799999999997,0.7757992555150944,3.4722220000000004,1.3310190000000004,13.020899999999983,3847.942777781901
2024-07-18 20:51:00,38.94676,2.2858799999999997,0.7274672540261377,3.414351,1.244212,13.599500000000035,3847.992777781901
2024-07-18 20:54:00,37.78935,2.2858799999999997,0.6723311953615043,3.3854159999999993,1.1863420000000007,13.59960000000001,3848.0427777819013
2024-07-18 20:57:00,37.4132,2.3148150000000003,0.7827141446155744,3.298611,1.1284719999999995,10.995400000000018,3848.0927777819015
2024-07-18 21:00:00,37.78935,2.256945,0.7688627164985595,3.240741,1.1284719999999995,13.020899999999983,3848.1427777819017
2024-07-18 21:03:00,38.19445,2.2280099999999994,0.6598111039247131,3.327545999999999,1.1863420000000007,12.731499999999983,3848.192777781902
2024-07-18 21:06:00,40.50926,2.228009,0.761908703165354,3.3564809999999996,1.273148,12.442099999999982,3848.242777781902
2024-07-18 21:09:00,41.66666,2.2858789999999996,0.7274670254899024,3.3564809999999996,1.186343,12.152700000000038,3848.2927777819023
2024-07-18 21:12:00,40.1331,2.2280099999999994,0.7619089438182335,3.2696759999999996,1.1863420000000007,13.020899999999983,3848.3427777819024
2024-07-18 21:15:00,38.94676,2.2280099999999994,0.7619073835695511,3.2118059999999993,1.1284710000000002,12.731499999999983,3848.3927777819026
2024-07-18 21:18:00,38.5706,2.2858799999999997,0.6723291331421415,3.240741,1.0416660000000002,12.442199999999957,3848.442777781903
2024-07-18 21:21:00,37.78935,2.3148149999999994,0.7827125540086941,3.2986109999999993,1.1284710000000002,12.442099999999982,3848.492777781903
2024-07-18 21:24:00,37.78935,2.3726849999999997,0.7964944809780812,3.414351,1.186343,13.020899999999983,3848.542777781903
2024-07-18 21:27:00,41.29051,2.2858789999999996,0.7274670254899024,3.385416,1.2152780000000005,11.284699999999987,3848.5927777819034
2024-07-18 21:30:00,40.50926,2.228009,0.7142071457060738,3.3564809999999996,1.2442129999999993,12.442099999999982,3848.6427777819035
2024-07-18 21:33:00,39.72801,2.170139,0.7008766530544543,3.2407399999999997,1.1863419999999998,12.731499999999983,3848.6927777819037
2024-07-18 21:36:00,38.94676,2.2280099999999994,0.7142056271082958,3.2118059999999993,1.0995359999999996,12.442099999999982,3848.742777781904
2024-07-18 21:39:00,38.19445,2.2858789999999996,0.6723289173323129,3.1539349999999997,0.9548610000000002,11.863499999999988,3848.792777781904
2024-07-18 21:42:00,38.19445,2.1701390000000007,0.7479433612196729,3.0381940000000007,1.0127309999999996,13.020800000000008,3848.8427777819043
2024-07-18 21:45:00,40.88541,2.228009,0.761908703165354,3.2407399999999997,1.157407,13.310200000000009,3848.8927777819044
2024-07-18 21:48:00,43.20023,2.256944,0.7208457574318926,3.327546,1.186343,12.152800000000013,3848.9427777819046
2024-07-18 21:51:00,41.29051,2.170139,0.7008766530544543,3.211805,1.157407,11.574099999999987,3848.992777781905
2024-07-18 21:54:00,39.72801,2.1990739999999995,0.7549357801171286,3.2407399999999997,1.1863420000000007,13.020800000000008,3849.042777781905
2024-07-18 21:57:00,38.94676,2.1990740000000004,0.7075508831857056,3.211805,1.1284719999999995,12.731400000000008,3849.092777781905
2024-07-18 22:00:00,38.94676,2.1990740000000004,0.7075508831857056,3.211805,1.1284719999999995,12.731499999999983,3849.1427777819054
2024-07-18 22:03:00,41.66666,2.256944,0.7688624765016419,3.211805,1.0995370000000007,12.442100000000039,3849.1927777819055
2024-07-18 22:06:00,40.10416,2.256944,0.7208457574318926,3.211805,1.070602,9.837999999999994,3849.2427777819057
2024-07-18 22:09:00,45.13889,2.1990739999999995,0.7549357801171286,3.298609999999999,1.244212,12.731400000000008,3849.292777781906
2024-07-18 22:12:00,40.50926,2.141203,0.6409102555066808,3.298609999999999,1.2442130000000002,12.731499999999983,3849.342777781906
2024-07-18 22:15:00,38.94676,2.1990749999999997,0.7075493769731941,3.240741,1.157406,10.70599999999996,3849.3927777819063
2024-07-18 22:18:00,38.19445,2.228009,0.7619071429170238,3.1828699999999994,1.0995359999999996,12.442200000000014,3849.4427777819064
2024-07-18 22:21:00,40.10416,2.228009,0.7619087031653525,3.211805,1.1284719999999995,12.152800000000013,3849.4927777819066
2024-07-18 22:24:00,40.10416,2.256944,0.6660787653696927,3.2696749999999994,1.0995370000000007,11.574000000000012,3849.542777781907
2024-07-18 22:27:00,41.29051,2.1990740000000004,0.7549373301439511,3.29861,1.2442129999999993,12.731499999999983,3849.592777781907
2024-07-18 22:30:00,42.82407,2.170139,0.7008766530544543,3.211805,1.157407,11.574100000000044,3849.642777781907
2024-07-18 22:33:00,38.94676,2.170139,0.7479433612196726,3.1828700000000003,1.157407,12.152799999999957,3849.6927777819074
2024-07-18 22:36:00,41.66666,2.228009,0.6598108870316397,3.2407399999999997,1.0995370000000007,11.284799999999962,3849.7427777819075
2024-07-18 22:39:00,42.82407,2.141204,0.6941824155108782,3.1539350000000006,1.1284710000000002,13.310199999999952,3849.7927777819077
2024-07-18 22:42:00,38.9757,2.228009,0.7619102634082585,3.3275449999999998,1.2442129999999993,12.442200000000014,3849.842777781908
2024-07-18 22:45:00,42.82407,2.170139,0.7479449009804755,3.2696760000000005,1.2442140000000004,12.152800000000013,3849.892777781908
2024-07-18 22:48:00,45.51505,1.649305,0.618272698720495,2.633101,1.1284729999999996,11.863400000000013,3849.9427777819083
2024-07-18 22:51:00,56.36574,1.273149,0.5189000072909256,2.1122680000000003,0.9837959999999999,14.467600000000004,3849.9927777819084
2024-07-18 22:54:00,59.46181,1.4178239999999995,0.5924664797285367,2.633102,1.3888889999999998,15.625,3850.0427777819086
2024-07-18 22:57:00,52.48843,1.5046299999999997,0.5807290958342217,2.922454,1.5624989999999999,14.757000000000005,3850.092777781909
2024-07-18 23:00:00,49.4213,1.7361110000000002,0.5505562817217947,3.096064,1.4467600000000003,14.178299999999979,3850.142777781909
2024-07-18 23:03:00,45.13889,1.8807869999999998,0.6768630155735522,3.124999,1.3888889999999998,13.599499999999978,3850.192777781909
2024-07-18 23:06:00,43.20023,2.054399,0.6739933554573435,3.2696760000000005,1.3310180000000003,13.310200000000009,3850.2427777819094
2024-07-18 23:09:00,41.66666,2.170139,0.7479433612196739,3.327546,1.3020830000000005,13.020899999999983,3850.2927777819095
2024-07-18 23:12:00,39.72801,2.1990749999999997,0.7075511135362285,3.3854169999999995,1.3020829999999997,13.020800000000008,3850.3427777819097
2024-07-18 23:15:00,38.94676,2.228009,0.7142071457060738,3.385416,1.273148,12.731499999999983,3850.39277778191
2024-07-18 23:18:00,39.72801,2.1990740000000004,0.7075508831857056,3.29861,1.2152769999999995,12.152800000000013,3850.44277778191
2024-07-18 23:21:00,41.66666,2.228009,0.761908703165354,3.298611,1.2152780000000005,13.599500000000035,3850.4927777819103
2024-07-18 23:33:00,41.66666,2.228009,0.7142053973736131,3.4722219999999995,1.359953,12.442100000000039,3850.69277778191
2024-07-18 23:36:00,40.88541,2.1990739999999995,0.7075508831857055,3.385416,1.3020830000000005,13.020800000000008,3850.7427777819103
2024-07-18 23:39:00,40.50926,2.1990739999999995,0.7075508831857055,3.3275449999999998,1.244212,13.020800000000008,3850.7927777819104
2024-07-18 23:45:00,40.1331,2.170139,0.7479433612196739,3.2696749999999994,1.244212,13.599599999999953,3850.8927777819104
2024-07-18 23:48:00,41.66666,2.1990740000000004,0.7549357801171288,3.211805,1.157407,13.310200000000009,3850.9427777819105
2024-07-18 23:51:00,39.72801,2.1701390000000007,0.7479449009804757,3.2696750000000003,1.2442129999999993,12.731499999999983,3850.9927777819107
2024-07-18 23:54:00,42.82407,2.1701390000000007,0.7479433612196741,3.385416,1.359953,12.442100000000039,3851.042777781911
2024-07-18 23:57:00,43.60532,2.170139,0.6472290351297219,3.327546,1.2442140000000004,13.02090000000004,3851.092777781911
2024-07-19 00:00:00,43.60532,2.083334,0.7268454981919882,3.240741,1.3020830000000005,13.020800000000008,3851.1427777819113
2024-07-19 00:03:00,41.66666,2.083334,0.6807428340221066,3.240741,1.273148,13.310200000000009,3851.1927777819114
2024-07-19 00:06:00,41.66666,2.1122690000000004,0.7339001143064161,3.211805,1.2442129999999993,12.442100000000039,3851.2427777819116
2024-07-19 00:09:00,41.66666,2.141204,0.7409310892195006,3.2407399999999997,1.244212,11.574100000000044,3851.292777781912
2024-07-19 00:12:00,40.50926,2.141204,0.6941841283645545,3.2696750000000003,1.244212,12.442099999999982,3851.342777781912
2024-07-19 00:15:00,41.66666,2.256944,0.7688624765016419,3.327546,1.2152780000000005,13.020899999999983,3851.392777781912
2024-07-19 00:18:00,40.50926,2.1990740000000004,0.7549373301439511,3.29861,1.2442129999999993,11.284700000000043,3851.4427777819124
2024-07-19 00:21:00,39.72801,2.228009,0.7619102634082585,3.385416,1.3020839999999998,13.02090000000004,3851.4927777819125
2024-07-19 00:24:00,43.20023,2.2858789999999996,0.7274670254899024,3.385416,1.2152780000000005,11.863400000000013,3851.5427777819127
2024-07-19 00:27:00,43.20023,2.170139,0.7008766530544543,3.29861,1.244212,12.442099999999982,3851.592777781913
2024-07-19 00:30:00,40.50926,2.1701390000000007,0.7008766530544546,3.2696750000000003,1.2152769999999995,12.73150000000004,3851.642777781913
2024-07-19 00:33:00,40.50926,2.1701390000000007,0.7479433612196741,3.298611,1.273148,11.863400000000013,3851.6927777819133
2024-07-19 00:36:00,40.50926,2.1701390000000007,0.7008766530544546,3.327546000000001,1.273148,13.310200000000009,3851.7427777819134
2024-07-19 00:39:00,40.10416,2.170139,0.7479433612196739,3.327546,1.3020830000000005,12.152700000000038,3851.7927777819136
2024-07-19 00:42:00,43.20023,2.256944,0.7208457574318926,3.327546,1.186343,11.863399999999956,3851.842777781914
2024-07-19 00:45:00,43.20023,2.1990740000000004,0.7549373301439511,3.29861,1.2442129999999993,11.863399999999956,3851.892777781914
2024-07-19 00:48:00,43.22916,2.228009,0.761908703165354,3.385416,1.3020830000000005,12.442099999999982,3851.942777781914
2024-07-19 00:51:00,41.66666,2.1701390000000007,0.6472290351297221,3.385416,1.3020839999999998,13.310199999999952,3851.9927777819144
2024-07-19 00:54:00,41.29051,2.141204,0.6941841283645545,3.298611,1.273148,12.442199999999957,3852.0427777819145
2024-07-19 00:57:00,40.88541,2.141204,0.6941841283645545,3.2696750000000003,1.244212,12.152800000000013,3852.0927777819147
2024-07-19 01:00:00,40.50926,2.170139,0.7008766530544543,3.29861,1.244212,13.020799999999952,3852.142777781915
2024-07-19 01:03:00,40.50926,2.228009,0.7619102634082585,3.3275449999999998,1.2442129999999993,11.863499999999988,3852.192777781915
2024-07-19 01:06:00,42.82407,2.228009,0.6598129210886237,3.4432859999999996,1.3020839999999998,13.020800000000008,3852.2427777819153
2024-07-19 01:09:00,40.50926,2.256945,0.7688642869089205,3.414352,1.3020839999999998,12.152799999999957,3852.2927777819154
2024-07-19 01:12:00,40.1331,2.256945,0.7208459865623295,3.3854169999999995,1.2442129999999993,12.73150000000004,3852.3427777819156
2024-07-19 01:15:00,38.94676,2.2280099999999994,0.7142073754411639,3.2696759999999996,1.157407,13.888900000000035,3852.392777781916
2024-07-19 01:18:00,37.78935,2.256945,0.7688642869089205,3.3564809999999996,1.2442129999999993,11.863400000000013,3852.442777781916
2024-07-19 01:21:00,40.1331,2.256945,0.7688642869089205,3.414352,1.3020839999999998,12.731499999999983,3852.492777781916
2024-07-19 01:24:00,42.82407,2.256945,0.7688642869089205,3.414352,1.3020839999999998,13.888900000000035,3852.5427777819164
2024-07-19 01:27:00,40.91435,2.228009,0.7142071457060738,3.3564809999999996,1.2442129999999993,12.731499999999983,3852.5927777819165
2024-07-19 01:30:00,40.91435,2.1990739999999995,0.7075508831857055,3.3275449999999998,1.244212,13.020800000000008,3852.6427777819167
2024-07-19 01:33:00,39.72801,2.170139,0.7479433612196739,3.298609999999999,1.2731469999999998,12.152800000000013,3852.692777781917
2024-07-19 01:36:00,38.94676,2.228009,0.761908703165354,3.3564809999999996,1.273148,13.020800000000008,3852.742777781917
2024-07-19 01:39:00,40.10416,2.1990740000000004,0.7075508831857056,3.327546,1.2442129999999993,12.152800000000013,3852.7927777819173
2024-07-19 01:42:00,41.66666,2.1990740000000004,0.7075508831857056,3.327546,1.2442129999999993,13.888999999999953,3852.8427777819174
2024-07-19 01:45:00,42.82407,2.1990740000000004,0.7075508831857056,3.3564810000000005,1.273148,14.178299999999979,3852.8927777819176
2024-07-19 01:48:00,42.82407,2.2858789999999996,0.7757974356333042,3.4432859999999996,1.3020830000000005,13.888900000000035,3852.942777781918
2024-07-19 01:51:00,43.20023,2.228009,0.6598129210886237,3.4432859999999996,1.3020839999999998,13.020899999999983,3852.992777781918
2024-07-19 01:54:00,40.50926,2.1990739999999995,0.7549373301439509,3.3275449999999998,1.273148,13.599500000000035,3853.042777781918
2024-07-19 01:57:00,39.72801,2.1990739999999995,0.6535270695920198,3.298609999999999,1.1863420000000007,12.442199999999957,3853.0927777819184
2024-07-19 02:00:00,38.5706,2.228009,0.6598108870316397,3.298609999999999,1.157407,12.731499999999983,3853.1427777819185
2024-07-19 02:03:00,38.9757,2.228009,0.761908703165354,3.2407399999999997,1.157407,12.442100000000039,3853.1927777819187
2024-07-19 02:06:00,38.9757,2.228009,0.761908703165354,3.3564809999999996,1.273148,12.731400000000008,3853.242777781919
2024-07-19 02:09:00,43.98148,2.314814,0.7340712477344137,3.501157,1.3020839999999998,12.152799999999957,3853.292777781919
2024-07-19 02:12:00,43.20023,2.170139,0.7008766530544543,3.3564810000000005,1.3020830000000005,13.310199999999952,3853.3427777819193
2024-07-19 02:15:00,40.88541,2.170139,0.7008766530544543,3.3564810000000005,1.3020830000000005,12.731499999999983,3853.3927777819194
2024-07-19 02:18:00,40.88541,2.1990740000000004,0.7075508831857056,3.3564810000000005,1.273148,13.020800000000008,3853.4427777819196
2024-07-19 02:21:00,40.88541,2.170139,0.7479433612196739,3.327546,1.3020830000000005,13.020800000000008,3853.49277778192
2024-07-19 02:24:00,40.88541,2.1990740000000004,0.7075508831857056,3.327546,1.2442129999999993,11.574099999999987,3853.54277778192
2024-07-19 02:27:00,40.88541,2.170139,0.7479449009804755,3.29861,1.273148,13.020800000000008,3853.59277778192
2024-07-19 02:30:00,40.88541,2.1990740000000004,0.7549373301439511,3.29861,1.2442129999999993,12.442099999999982,3853.6427777819204
2024-07-19 02:33:00,40.50926,2.1990740000000004,0.7075508831857056,3.3564810000000005,1.273148,13.888899999999978,3853.6927777819205
2024-07-19 02:36:00,40.91435,2.170139,0.7008766530544543,3.29861,1.244212,13.310200000000009,3853.7427777819207
