Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-07-19 02:39:00,40.50926,2.228009,0.7142071457060738,3.3564809999999996,1.2442129999999993,13.020800000000008,3853.792777781921
2024-07-19 02:42:00,40.50926,2.228009,0.7619102634082585,3.385416,1.3020839999999998,11.574000000000012,3853.842777781921
2024-07-19 02:45:00,43.20023,2.228009,0.7619102634082585,3.385416,1.3020839999999998,13.310199999999952,3853.8927777819213
2024-07-19 02:48:00,43.20023,2.228009,0.5944556840330586,3.4432859999999996,1.273148,13.020800000000008,3853.9427777819214
2024-07-19 02:51:00,40.50926,2.228009,0.7142071457060738,3.385416,1.273148,13.02090000000004,3853.9927777819216
2024-07-19 02:54:00,40.1331,2.228009,0.7142071457060738,3.3564809999999996,1.2442129999999993,13.599500000000035,3854.042777781922
2024-07-19 02:57:00,39.72801,2.1990739999999995,0.7549357801171286,3.298609999999999,1.244212,12.442099999999982,3854.092777781922
2024-07-19 03:00:00,38.94676,2.228009,0.7142071457060738,3.3275449999999998,1.2152769999999995,13.599499999999978,3854.142777781922
2024-07-19 03:03:00,40.50926,2.2858789999999996,0.7757990161623701,3.3275449999999998,1.186343,11.863400000000013,3854.1927777819224
2024-07-19 03:06:00,41.66666,2.228009,0.761908703165354,3.298609999999999,1.2152769999999995,12.731499999999983,3854.2427777819225
2024-07-19 03:09:00,41.66666,2.1990739999999995,0.7549373301439509,3.3275449999999998,1.273148,13.020800000000008,3854.2927777819227
2024-07-19 03:12:00,43.20023,2.2858789999999996,0.7757958550987227,3.501157,1.359953,12.731499999999983,3854.342777781923
2024-07-19 03:15:00,43.60532,2.1990740000000004,0.7549357801171288,3.4432869999999998,1.3888889999999998,10.41659999999996,3854.392777781923
2024-07-19 03:18:00,40.91435,2.170139,0.7479433612196739,3.327546,1.3020830000000005,13.020800000000008,3854.4427777819233
2024-07-19 03:21:00,40.50926,2.170139,0.7008766530544543,3.29861,1.244212,13.020899999999983,3854.4927777819235
2024-07-19 03:24:00,40.10416,2.1701390000000007,0.7008766530544546,3.298611,1.2442129999999993,12.152700000000038,3854.5427777819236
2024-07-19 03:27:00,43.20023,2.141204,0.7409310892195006,3.2407399999999997,1.244212,12.442100000000039,3854.592777781924
2024-07-19 03:30:00,40.50926,2.1701390000000007,0.7479433612196741,3.298611,1.273148,12.731499999999983,3854.642777781924
2024-07-19 03:33:00,42.82407,2.1701390000000007,0.7479449009804757,3.327546000000001,1.3020839999999998,12.731499999999983,3854.692777781924
2024-07-19 03:36:00,42.82407,2.1701390000000007,0.7479449009804757,3.2696750000000003,1.2442129999999993,13.59960000000001,3854.7427777819244
2024-07-19 03:39:00,40.1331,2.141204,0.6409104740970791,3.2407399999999997,1.1863420000000007,13.020800000000008,3854.7927777819245
2024-07-19 03:42:00,42.82407,2.228009,0.761908703165354,3.385416,1.3020830000000005,13.020899999999983,3854.8427777819247
2024-07-19 03:45:00,45.13889,2.228009,0.7142071457060738,3.4432870000000007,1.3310190000000004,13.888900000000035,3854.892777781925
2024-07-19 03:48:00,45.13889,2.170139,0.7008766530544543,3.3564810000000005,1.3020830000000005,13.020800000000008,3854.942777781925
2024-07-19 03:51:00,41.29051,2.141204,0.6941841283645545,3.327546,1.3020829999999997,14.178200000000004,3854.9927777819253
2024-07-19 03:54:00,40.88541,2.170139,0.7479449009804755,3.29861,1.273148,12.73150000000004,3855.0427777819255
2024-07-19 03:57:00,40.10416,2.1990740000000004,0.7549357801171288,3.327546,1.273148,12.442100000000039,3855.0927777819256
2024-07-19 04:00:00,40.10416,2.1990740000000004,0.7549357801171288,3.327546,1.273148,12.442199999999957,3855.142777781926
2024-07-19 04:03:00,42.82407,2.170139,0.7479433612196739,3.327546,1.3020830000000005,13.599500000000035,3855.192777781926
2024-07-19 04:06:00,40.88541,2.1990740000000004,0.7075508831857056,3.3564810000000005,1.273148,13.020800000000008,3855.242777781926
2024-07-19 04:09:00,43.22916,2.1990740000000004,0.7549357801171288,3.414351,1.359953,13.310199999999952,3855.2927777819264
2024-07-19 04:12:00,43.22916,2.170139,0.6472270294780046,3.3564810000000005,1.273148,13.310200000000009,3855.3427777819265
2024-07-19 04:15:00,40.1331,2.228009,0.7619102634082585,3.3275449999999998,1.2442129999999993,12.152700000000038,3855.3927777819267
2024-07-19 04:18:00,40.50926,2.228009,0.7619102634082585,3.3275449999999998,1.2442129999999993,12.152800000000013,3855.442777781927
2024-07-19 04:21:00,40.10416,2.228009,0.761908703165354,3.3564809999999996,1.273148,13.020899999999983,3855.492777781927
2024-07-19 04:24:00,41.66666,2.228009,0.7142053973736131,3.4722219999999995,1.359953,13.59960000000001,3855.5427777819273
2024-07-19 04:27:00,42.82407,2.228009,0.7142071457060738,3.385416,1.273148,13.599500000000035,3855.5927777819275
2024-07-19 04:30:00,40.50926,2.1990739999999995,0.7549357801171286,3.3564809999999996,1.3020830000000005,13.020899999999983,3855.6427777819276
2024-07-19 04:33:00,40.50926,2.1990739999999995,0.7075508831857055,3.3275449999999998,1.244212,14.178299999999979,3855.692777781928
2024-07-19 04:36:00,39.72801,2.1990739999999995,0.7075508831857055,3.3275449999999998,1.244212,12.152800000000013,3855.742777781928
2024-07-19 04:39:00,38.94676,2.228009,0.761908703165354,3.3564809999999996,1.273148,12.442199999999957,3855.792777781928
2024-07-19 04:42:00,42.82407,2.1990739999999995,0.7075508831857055,3.3564809999999996,1.273148,12.152799999999957,3855.8427777819284
2024-07-19 04:45:00,40.91435,2.1990739999999995,0.7549373301439509,3.385416,1.3310190000000004,13.59960000000001,3855.8927777819285
2024-07-19 04:48:00,43.22916,2.228009,0.7619102634082585,3.385416,1.3020839999999998,12.152799999999957,3855.9427777819287
2024-07-19 04:51:00,40.50926,2.1990739999999995,0.7075508831857055,3.385416,1.3020830000000005,13.020899999999983,3855.992777781929
2024-07-19 04:54:00,40.50926,2.228009,0.7142071457060738,3.3564809999999996,1.2442129999999993,11.863399999999956,3856.042777781929
2024-07-19 04:57:00,40.10416,2.228009,0.7142071457060738,3.3275449999999998,1.2152769999999995,14.178200000000004,3856.0927777819293
2024-07-19 05:00:00,40.10416,2.228009,0.7142071457060738,3.3275449999999998,1.2152769999999995,12.152799999999957,3856.1427777819295
2024-07-19 05:03:00,40.10416,2.1990739999999995,0.7549357801171286,3.3564809999999996,1.3020830000000005,12.442100000000039,3856.1927777819296
2024-07-19 05:06:00,42.82407,2.228009,0.6598129210886237,3.4432859999999996,1.3020839999999998,12.731499999999983,3856.24277778193
2024-07-19 05:09:00,40.88541,2.1990739999999995,0.7075508831857055,3.3564809999999996,1.273148,13.888899999999978,3856.29277778193
2024-07-19 05:12:00,40.88541,2.1990739999999995,0.6535270695920198,3.298609999999999,1.1863420000000007,12.731499999999983,3856.34277778193
2024-07-19 05:15:00,38.5706,2.170139,0.7479433612196739,3.2696749999999994,1.244212,12.152799999999957,3856.3927777819304
2024-07-19 05:18:00,40.88541,2.228009,0.761908703165354,3.3564809999999996,1.273148,12.152700000000038,3856.4427777819305
2024-07-19 05:21:00,40.1331,2.228009,0.7142071457060738,3.3564809999999996,1.2442129999999993,13.310200000000009,3856.4927777819307
2024-07-19 05:24:00,40.1331,2.1990740000000004,0.7075508831857056,3.327546,1.2442129999999993,12.442099999999982,3856.542777781931
2024-07-19 05:27:00,43.20023,2.228009,0.7142071457060738,3.385416,1.273148,12.442100000000039,3856.592777781931
2024-07-19 05:30:00,40.91435,2.1990739999999995,0.7075508831857055,3.3275449999999998,1.244212,13.599500000000035,3856.6427777819313
2024-07-19 05:33:00,40.1331,2.1990739999999995,0.7549357801171286,3.298609999999999,1.244212,12.442199999999957,3856.6927777819315
2024-07-19 05:36:00,38.94676,2.1990739999999995,0.6535270695920198,3.298609999999999,1.1863420000000007,11.574099999999987,3856.7427777819316
2024-07-19 05:39:00,40.88541,2.228009,0.7142071457060738,3.3564809999999996,1.2442129999999993,12.442100000000039,3856.792777781932
2024-07-19 05:42:00,41.29051,2.228009,0.7619102634082585,3.385416,1.3020839999999998,12.731499999999983,3856.842777781932
2024-07-19 05:45:00,43.20023,2.256944,0.7688624765016419,3.327546,1.2152780000000005,13.310199999999952,3856.892777781932
2024-07-19 05:48:00,43.60532,2.1990740000000004,0.7075508831857056,3.327546,1.2442129999999993,13.020800000000008,3856.9427777819324
2024-07-19 05:51:00,41.29051,2.170139,0.7479433612196739,3.2696749999999994,1.244212,11.574099999999987,3856.9927777819325
2024-07-19 05:54:00,40.50926,2.1701390000000007,0.7479433612196741,3.298611,1.273148,11.574099999999987,3857.0427777819327
2024-07-19 05:57:00,42.82407,2.1701390000000007,0.7008766530544546,3.327546000000001,1.273148,13.020800000000008,3857.092777781933
2024-07-19 06:00:00,42.82407,2.1701390000000007,0.7008766530544546,3.327546000000001,1.273148,13.02090000000004,3857.142777781933
2024-07-19 06:03:00,43.98148,2.1701390000000007,0.7008766530544546,3.298611,1.2442129999999993,12.731400000000008,3857.1927777819333
2024-07-19 06:06:00,41.66666,2.170139,0.7479433612196739,3.2696749999999994,1.244212,12.731499999999983,3857.2427777819335
2024-07-19 06:09:00,40.88541,2.170139,0.6472270294780081,3.2696749999999994,1.1863420000000007,12.442099999999982,3857.2927777819336
2024-07-19 06:12:00,39.72801,2.170139,0.6472270294780081,3.2696749999999994,1.1863420000000007,12.442100000000039,3857.342777781934
2024-07-19 06:15:00,39.72801,2.1990740000000004,0.7549373301439511,3.29861,1.2442129999999993,10.416699999999992,3857.392777781934
2024-07-19 06:18:00,42.82407,2.2858789999999996,0.7274670254899024,3.385416,1.2152780000000005,11.574099999999987,3857.442777781934
2024-07-19 06:21:00,42.82407,2.170139,0.7479433612196739,3.327546,1.3020830000000005,12.442200000000014,3857.4927777819344
2024-07-19 06:24:00,43.20023,2.256944,0.7688640469116509,3.3564810000000005,1.2442140000000004,12.442100000000039,3857.5427777819345
2024-07-19 06:27:00,43.98148,2.1701390000000007,0.7008766530544546,3.298611,1.2442129999999993,12.152799999999957,3857.5927777819347
2024-07-19 06:30:00,41.29051,2.1701390000000007,0.7008766530544546,3.2696750000000003,1.2152769999999995,12.442200000000014,3857.642777781935
2024-07-19 06:33:00,41.29051,2.1701390000000007,0.7008766530544546,3.298611,1.2442129999999993,12.73150000000004,3857.692777781935
2024-07-19 06:36:00,41.29051,2.1701390000000007,0.7479433612196741,3.298611,1.273148,12.152799999999957,3857.7427777819353
2024-07-19 06:39:00,41.29051,2.1701390000000007,0.7479433612196741,3.298611,1.273148,13.020800000000008,3857.7927777819355
2024-07-19 06:42:00,43.60532,2.1701390000000007,0.7479449009804757,3.327546000000001,1.3020839999999998,12.731499999999983,3857.8427777819356
2024-07-19 06:45:00,43.60532,2.1701390000000007,0.7479433612196741,3.385416,1.359953,11.574099999999987,3857.892777781936
2024-07-19 06:48:00,45.54398,2.1701390000000007,0.7008766530544546,3.298611,1.2442129999999993,13.599599999999953,3857.942777781936
2024-07-19 06:51:00,43.60532,2.141204,0.7409310892195006,3.298611,1.3020830000000005,13.020899999999983,3857.992777781936
2024-07-19 06:54:00,44.35764,2.228009,0.7142071457060738,3.4432870000000007,1.3310190000000004,11.284700000000043,3858.0427777819364
2024-07-19 06:57:00,45.13889,2.141204,0.6409124654469863,3.385416,1.3310190000000004,13.599499999999978,3858.0927777819365
2024-07-19 07:00:00,42.82407,2.1701390000000007,0.7479449009804757,3.327546000000001,1.3020839999999998,11.863400000000013,3858.1427777819367
2024-07-19 07:03:00,46.2963,2.1701390000000007,0.7008766530544546,3.298611,1.2442129999999993,14.46769999999998,3858.192777781937
2024-07-19 07:06:00,44.38657,2.1990740000000004,0.7549357801171288,3.414351,1.359953,13.020800000000008,3858.242777781937
2024-07-19 07:09:00,71.84606,1.5625,0.5958396947317306,3.5879630000000002,2.1701390000000007,17.36110000000002,3858.2927777819373
2024-07-19 07:12:00,74.53704,1.273148,0.6110401908128468,3.616897,2.5752309999999996,17.071799999999996,3858.3427777819375
2024-07-19 07:15:00,68.34491,1.0995369999999998,0.5302407836207426,3.29861,2.4016210000000004,18.51860000000002,3858.3927777819376
2024-07-19 07:18:00,64.09144,1.1284720000000004,0.5390659880088593,3.1539349999999997,2.228009,18.80789999999999,3858.442777781938
2024-07-19 07:21:00,61.77662,1.2152769999999995,0.5932822115036479,3.096064,2.1122680000000003,16.4931,3858.492777781938
2024-07-19 07:24:00,61.37153,1.2152769999999995,0.5932822115036479,3.0671289999999996,2.0833329999999997,18.518500000000017,3858.542777781938
2024-07-19 07:27:00,63.31019,1.2152769999999995,0.5652169712289576,2.951389,1.9386580000000002,18.807900000000018,3858.5927777819384
2024-07-19 07:30:00,58.68056,1.186343,0.7687498554080202,3.4722219999999995,2.748842,19.386599999999987,3858.6427777819385
2024-07-19 07:33:00,64.46759,1.3020829999999997,0.59091085169388,3.7615740000000004,2.6620370000000007,20.83330000000001,3858.6927777819387
2024-07-19 07:36:00,66.81134,1.2442130000000002,0.629036232820486,3.501158,2.5173609999999993,20.254599999999982,3858.742777781939
2024-07-19 07:39:00,73.00347,1.3888890000000007,0.6161898294798934,3.414352,2.2280089999999992,18.80789999999999,3858.792777781939
2024-07-19 07:42:00,79.94792,1.2152770000000004,0.6198609198601346,3.4722220000000004,2.5173609999999993,20.83330000000001,3858.8427777819393
2024-07-19 07:45:00,82.66782,1.1284719999999995,0.6847879229677054,3.9351839999999996,3.1828700000000003,25.75230000000002,3858.8927777819395
2024-07-19 07:48:00,73.37963,0.868055,0.6622676634454104,3.3564819999999997,2.9803239999999995,26.909700000000015,3858.9427777819396
2024-07-19 07:51:00,76.85185,0.6655099999999994,0.52457253409585,2.748843,2.4884250000000003,24.88420000000002,3858.99277778194
2024-07-19 07:54:00,76.85185,0.8101849999999997,0.6879671602957628,3.1539349999999997,2.922454,29.513900000000007,3859.04277778194
2024-07-19 07:57:00,62.15278,1.0416660000000002,0.6101274700592618,3.616897,2.8935190000000004,22.858800000000002,3859.09277778194
2024-07-19 08:00:00,67.56366,1.1574080000000002,0.6013410108316232,3.240741,2.34375,23.14820000000003,3859.1427777819404
2024-07-19 08:03:00,69.50231,1.1284719999999995,0.7267781823091413,3.3564819999999997,2.6620370000000007,22.85880000000003,3859.1927777819405
2024-07-19 08:06:00,80.70023,1.2442130000000002,0.6546376525123422,3.906249,2.951389,24.594899999999996,3859.2427777819407
2024-07-19 08:09:00,83.82523,1.0416670000000003,0.6533779747504975,3.530093,2.864584,24.594899999999996,3859.292777781941
2024-07-19 08:12:00,76.0706,0.9837959999999999,0.7279433740776581,3.616897,3.1539350000000006,27.77769999999998,3859.342777781941
2024-07-19 08:15:00,64.09144,1.1284719999999995,0.6628326612315455,3.732639,2.9513890000000007,22.858799999999974,3859.3927777819413
2024-07-19 08:18:00,62.52894,1.2442130000000002,0.6021877718188243,3.530092,2.5173609999999993,21.70139999999998,3859.4427777819415
2024-07-19 08:21:00,64.09144,1.2442130000000002,0.6791786103886454,3.4722220000000004,2.546296,21.990700000000004,3859.4927777819416
2024-07-19 08:24:00,67.93981,1.1863420000000007,0.6357189144093771,3.4722220000000004,2.5752309999999996,22.858799999999974,3859.542777781942
2024-07-19 08:27:00,71.03588,1.1284719999999995,0.6401264286917624,3.4432869999999998,2.633102,23.7269,3859.592777781942
2024-07-19 08:30:00,75.28935,1.070602,0.6201988635644784,3.5011579999999993,2.748842,24.016200000000026,3859.642777781942
2024-07-19 08:33:00,86.9213,0.8969909999999999,0.6562285223534943,3.4432869999999998,3.009259,29.224500000000006,3859.6927777819424
2024-07-19 08:36:00,81.45255,0.8101849999999997,0.6548907434644631,3.4722229999999996,3.1828709999999996,29.80329999999998,3859.7427777819426
2024-07-19 08:39:00,65.24884,0.9837959999999999,0.6909698125999271,3.703704,3.1828699999999994,24.594899999999996,3859.7927777819427
2024-07-19 08:42:00,67.93981,1.4178240000000004,0.7100738457169444,3.819444,2.6909720000000004,25.173599999999993,3859.842777781943
2024-07-19 08:45:00,69.50231,1.2442129999999993,0.6791777786951173,3.7905100000000003,2.8645829999999997,25.462999999999994,3859.892777781943
2024-07-19 08:48:00,71.81713,1.1284719999999995,0.7267788882092642,3.6458329999999997,2.951389,28.06710000000001,3859.9427777819433
2024-07-19 08:51:00,72.59838,1.070602,0.7050585558934447,3.8483799999999997,3.211805,26.041699999999963,3859.9927777819435
2024-07-19 08:54:00,59.05671,1.4178239999999995,0.7100738457169441,3.8773139999999993,2.7488420000000007,19.097200000000015,3860.0427777819436
2024-07-19 08:57:00,60.21412,2.054399,0.9004920454867176,4.427084000000001,2.6620369999999998,19.386599999999987,3860.092777781944
2024-07-19 09:00:00,64.09144,1.9097220000000004,0.7240172671788625,4.3402769999999995,2.6041669999999995,21.12270000000001,3860.142777781944
2024-07-19 09:03:00,65.625,1.7939820000000006,0.7630549026993787,4.021991,2.4594899999999997,22.85880000000003,3860.192777781944
2024-07-19 09:06:00,58.68056,2.170139,0.8662296233317893,4.716435,2.7777779999999996,19.386599999999987,3860.2427777819444
2024-07-19 09:09:00,57.89931,2.256945,0.8122334239262454,4.658565,2.5752309999999996,19.675900000000013,3860.2927777819446
2024-07-19 09:12:00,60.99537,2.228009,0.8446847853689723,4.629629,2.604166,18.80789999999996,3860.3427777819447
2024-07-19 09:15:00,63.22338,2.0254630000000002,0.7537883543359152,4.369212999999999,2.5173619999999994,21.41210000000001,3860.392777781945
2024-07-19 09:18:00,61.77662,2.0254629999999993,0.7537883543359151,4.427083,2.5752320000000006,20.25460000000004,3860.442777781945
2024-07-19 09:21:00,82.66782,1.4756939999999998,0.6716826481689162,3.6747689999999995,2.430556,26.33099999999999,3860.4927777819453
2024-07-19 09:24:00,76.44676,1.5046299999999997,0.7893199141034034,4.282407999999999,3.125,26.041600000000017,3860.5427777819455
2024-07-19 09:27:00,63.31019,1.851851,0.779235201831332,4.890046,3.2696769999999997,22.280099999999976,3860.5927777819456
2024-07-19 09:30:00,59.80903,2.0833330000000005,0.7685315324865284,4.890046000000001,2.9803250000000006,19.965299999999957,3860.642777781946
2024-07-19 09:33:00,62.15278,2.256944,0.812234608480398,4.774305,2.6909730000000005,20.543999999999983,3860.692777781946
2024-07-19 09:36:00,63.31019,2.256944,0.812234608480398,4.890046,2.8067140000000004,21.41210000000001,3860.742777781946
2024-07-19 09:39:00,64.0625,2.228009,1.0693256356426615,5.179394000000001,3.356485,22.858799999999974,3860.7927777819464
2024-07-19 09:42:00,68.34491,2.1990739999999995,0.8371896763534719,5.2083319999999995,3.2118100000000007,22.8587,3860.8427777819466
2024-07-19 09:45:00,65.625,2.2280099999999994,0.8049964552081081,5.092593,3.038190000000001,21.70139999999998,3860.8927777819467
2024-07-19 09:48:00,63.31019,2.2280099999999994,0.8050035804918262,4.918981,2.8645830000000005,21.701499999999953,3860.942777781947
2024-07-19 09:51:00,65.21991,2.314814,0.8266370960476497,4.918981,2.7777789999999998,19.965300000000013,3860.992777781947
2024-07-19 09:54:00,63.31019,2.141204,0.7831821916262824,4.716436000000001,2.7488420000000007,21.990800000000007,3861.0427777819473
2024-07-19 09:57:00,64.84375,2.170139,0.9334384736263034,4.976853,3.0960650000000003,21.122699999999952,3861.0927777819475
2024-07-19 10:00:00,66.78241,2.0833330000000005,0.8428137006779766,5.121528,3.2696750000000003,20.833399999999983,3861.1427777819476
2024-07-19 10:03:00,67.93981,2.141203,0.8221087199057178,4.8321760000000005,2.8935190000000004,21.41210000000001,3861.192777781948
2024-07-19 10:06:00,67.15856,2.1122690000000004,0.8506440898903532,4.716436,2.835648,21.990800000000036,3861.242777781948
2024-07-19 10:09:00,64.84375,2.170139,0.9006964579368698,4.976852,3.0671250000000008,22.569500000000005,3861.292777781948
2024-07-19 10:12:00,61.37153,2.1122680000000003,0.8145393539734749,4.890046,2.9803250000000006,19.675900000000013,3861.3427777819484
2024-07-19 10:15:00,57.49421,2.1990749999999997,0.7977518019851947,4.9479169999999995,2.922454,19.386600000000044,3861.3927777819486
2024-07-19 10:18:00,61.74769,2.256945,0.8122334239262454,4.774306,2.6909719999999995,19.965300000000013,3861.4427777819487
2024-07-19 10:21:00,62.52894,2.2280099999999994,0.7619105040614902,4.716435,2.633102,20.83330000000001,3861.492777781949
2024-07-19 10:24:00,62.52894,2.256945,0.8894292887567201,4.716435,2.6909719999999995,19.965299999999957,3861.542777781949
2024-07-19 10:27:00,64.09144,2.256945,0.8122334239262454,4.774306,2.6909719999999995,20.544099999999958,3861.5927777819493
2024-07-19 10:30:00,62.15278,2.2280099999999994,0.8050007303904363,4.803242,2.7488420000000007,20.25460000000004,3861.6427777819495
2024-07-19 10:33:00,64.46759,2.3726849999999997,0.9200409846838363,5.208334000000001,3.067125,20.543999999999983,3861.6927777819496
2024-07-19 10:36:00,66.81134,2.3726849999999997,0.9200460972951207,5.8449100000000005,3.7037050000000002,20.83329999999995,3861.74277778195
2024-07-19 10:39:00,69.12616,2.3148150000000003,0.9047798759522799,5.49769,3.4143549999999996,22.85880000000003,3861.79277778195
2024-07-19 10:42:00,66.40625,2.256945,0.8122334239262454,5.121529,3.038194999999999,21.70139999999998,3861.84277778195
2024-07-19 10:45:00,65.625,2.1990739999999995,0.837183107208728,4.918981,2.922454000000001,21.411999999999978,3861.8927777819504
2024-07-19 10:48:00,66.40625,2.1990739999999995,0.7977487191320685,5.0347219999999995,3.009258,21.411999999999978,3861.9427777819506
2024-07-19 10:51:00,64.46759,2.170139,0.7904788980945116,4.918981,2.922454,22.280100000000004,3861.9927777819507
2024-07-19 10:54:00,61.74769,2.1990739999999995,0.7549357801171286,4.832176,2.7777780000000005,19.675899999999956,3862.042777781951
2024-07-19 10:57:00,60.99537,2.083334,0.7685304074519091,4.629630000000001,2.719907,20.543999999999983,3862.092777781951
2024-07-19 11:00:00,71.03588,1.6782399999999997,0.6978828958888249,3.906249,2.430555,22.280100000000004,3862.1427777819513
2024-07-19 11:03:00,73.75579,1.8229170000000003,0.7374635435387926,4.3402780000000005,2.719907,22.858800000000002,3862.1927777819515
2024-07-19 11:06:00,66.78241,1.938657,0.8032839234330785,4.658564,2.951389,21.70139999999998,3862.2427777819516
2024-07-19 11:09:00,63.31019,2.141204,0.8221089811497478,4.803241,2.8645829999999997,21.701499999999953,3862.292777781952
2024-07-19 11:12:00,64.46759,1.9965279999999996,0.7840167385958797,4.57176,2.7777780000000005,20.54400000000004,3862.342777781952
2024-07-19 11:15:00,61.77662,1.9965279999999996,0.8191764857548497,4.600694,2.835648,22.569500000000005,3862.392777781952
2024-07-19 11:18:00,64.09144,2.0254629999999993,0.7537869940787415,4.571759,2.719907,19.097199999999987,3862.4427777819524
2024-07-19 11:21:00,64.09144,2.141203,0.7831847343133747,4.658564,2.6909730000000005,20.254599999999982,3862.4927777819526
2024-07-19 11:24:00,62.55787,2.0254630000000002,0.7916838125702604,4.629630000000001,2.8067130000000002,21.70139999999998,3862.5427777819527
2024-07-19 11:27:00,62.52894,2.083334,0.8428163755793846,4.6875,2.835648,20.543900000000008,3862.592777781953
2024-07-19 11:30:00,62.52894,1.8229169999999995,0.7374635435387924,4.3692139999999995,2.748843,20.25460000000004,3862.642777781953
2024-07-19 11:33:00,72.97454,1.5625,0.6656420447023463,3.906251,2.546297,22.280100000000004,3862.6927777819533
2024-07-19 11:36:00,76.09954,1.6782409999999999,0.7303191166811605,4.195602,2.748843,22.85880000000003,3862.7427777819535
2024-07-19 11:39:00,62.15278,1.7361109999999993,0.8074531293952486,4.484954,3.038195,19.386500000000012,3862.7927777819536
2024-07-19 11:42:00,57.49421,2.0254630000000002,0.7537883543359152,4.6875,2.835649,19.675900000000013,3862.842777781954
2024-07-19 11:45:00,60.21412,2.0833330000000005,0.7268467627275012,4.542823,2.6041669999999995,17.361199999999997,3862.892777781954
2024-07-19 11:48:00,62.15278,2.0833330000000005,0.7685301534758375,4.484953000000001,2.5752309999999996,20.254699999999957,3862.942777781954
2024-07-19 11:51:00,64.09144,2.141203,0.8221087199057178,4.600694000000001,2.6620370000000007,20.254699999999985,3862.9927777819544
2024-07-19 11:54:00,65.625,2.170139,0.8662283981125927,4.716436,2.7777780000000005,21.12270000000001,3863.0427777819546
2024-07-19 11:57:00,61.77662,2.0254630000000002,0.8270811501294952,4.716436,2.922454,20.543999999999983,3863.0927777819547
2024-07-19 12:00:00,59.05671,2.0254630000000002,0.7916838125702604,4.542823,2.719906,19.965299999999957,3863.142777781955
2024-07-19 12:03:00,60.99537,2.141203,0.8584492919305414,4.542823,2.633102,19.386599999999987,3863.192777781955
2024-07-19 12:06:00,62.15278,2.1122690000000004,0.775866643079191,4.658566,2.719907,20.254599999999982,3863.2427777819553
2024-07-19 12:09:00,62.15278,2.228009,0.881718927066191,4.74537,2.748843,19.965300000000013,3863.2927777819555
2024-07-19 12:12:00,62.15278,2.1701390000000007,0.7904788980945118,4.832175,2.835648,20.254599999999982,3863.3427777819556
2024-07-19 12:15:00,61.37153,2.170139,0.7904788980945116,4.774305,2.7777780000000005,20.25460000000004,3863.392777781956
2024-07-19 12:18:00,59.05671,2.170139,0.8296566619962558,4.803241,2.835648,18.807800000000043,3863.442777781956
2024-07-19 12:21:00,57.89931,2.1701390000000007,0.7479449009804757,4.629629,2.6041669999999995,19.386499999999984,3863.492777781956
2024-07-19 12:24:00,57.52315,2.141204,0.7831835891973392,4.571759000000001,2.604166,20.54400000000004,3863.5427777819564
2024-07-19 12:27:00,57.49421,2.170139,0.7904774913208575,4.513889000000001,2.517361,18.518500000000017,3863.5927777819566
2024-07-19 12:30:00,45.54398,0.578703,0.8579900646843819,3.7326379999999997,4.369214,14.757000000000005,3863.6427777819567
2024-07-19 12:33:00,64.46759,1.8807869999999998,0.6768601473356896,4.542824,2.806712,19.097200000000043,3863.692777781957
2024-07-19 12:36:00,65.24884,2.0833330000000005,0.7685315324865284,4.745369,2.835648,21.122799999999984,3863.742777781957
2024-07-19 12:39:00,59.43287,1.967593,0.7763243486588671,4.571759,2.806712,20.543900000000008,3863.7927777819573
2024-07-19 12:42:00,57.89931,2.141204,0.8584483437229035,4.6296289999999996,2.719906,19.386500000000012,3863.8427777819575
2024-07-19 12:45:00,54.39815,2.141203,0.7831833367465687,4.629629,2.6620369999999998,17.939899999999966,3863.8927777819576
2024-07-19 12:48:00,53.64583,2.0833330000000005,0.7268437454170164,4.456019,2.5173609999999993,17.93979999999999,3863.942777781958
2024-07-19 12:51:00,59.05671,2.228009,0.761908703165354,4.340277,2.2569440000000007,18.518500000000017,3863.992777781958
2024-07-19 12:54:00,65.625,1.8807869999999998,0.7530897289309659,4.195601,2.51736,20.254699999999957,3864.042777781958
2024-07-19 12:57:00,64.46759,2.0254630000000002,0.7916838125702604,4.571759,2.748842,19.96520000000004,3864.0927777819584
2024-07-19 13:00:00,57.49421,2.054399,0.7611702931060348,4.340278,2.4594900000000006,18.22909999999996,3864.1427777819586
2024-07-19 13:03:00,72.97454,1.475695,0.5731268035504863,3.240741,1.9097220000000004,20.54400000000004,3864.1927777819587
2024-07-19 13:06:00,78.03819,1.3310180000000003,0.6562419303226619,3.385416,2.3148150000000003,23.1481,3864.242777781959
2024-07-19 13:09:00,68.34491,1.4467590000000001,0.6918277789964429,3.790509,2.6041670000000003,22.569500000000005,3864.292777781959
2024-07-19 13:12:00,57.49421,1.938657,0.7314954090337592,4.282408000000001,2.5173620000000003,17.939899999999966,3864.3427777819593
2024-07-19 13:15:00,55.58449,2.0254630000000002,0.7126771483399162,4.166666,2.2858799999999997,17.36099999999999,3864.3927777819595
2024-07-19 13:18:00,57.89931,2.054398,0.7197711594285148,4.079860999999999,2.170139,18.22919999999999,3864.4427777819596
2024-07-19 13:21:00,55.58449,2.054398,0.7611700383451909,4.195602000000001,2.3148150000000003,19.386600000000016,3864.49277778196
2024-07-19 13:24:00,53.24074,2.054398,0.7197711594285148,4.108796,2.1990740000000004,18.51849999999999,3864.54277778196
2024-07-19 13:27:00,54.80324,2.054398,0.7197711594285148,3.906248999999999,1.9965269999999995,17.071799999999996,3864.59277778196
2024-07-19 13:30:00,54.80324,2.0833329999999997,0.7268452540748599,3.993056,2.054399000000001,17.07170000000002,3864.6427777819604
2024-07-19 13:33:00,58.68056,2.0254630000000002,0.7126741730442793,4.021992,2.141203999999999,18.22919999999999,3864.6927777819606
2024-07-19 13:36:00,59.43287,1.9965279999999996,0.746379215977322,4.108797,2.2858790000000004,17.36100000000002,3864.7427777819607
2024-07-19 13:39:00,57.11806,1.9965279999999996,0.7840167385958797,4.050926,2.256944,18.51849999999999,3864.792777781961
2024-07-19 13:42:00,56.33681,1.9965279999999996,0.7055583366413276,4.050926,2.1990740000000004,16.203699999999998,3864.842777781961
2024-07-19 13:45:00,58.65162,2.0254630000000002,0.7126771483399162,3.9641200000000003,2.083334,15.914299999999997,3864.8927777819613
2024-07-19 13:48:00,55.55556,2.0254629999999993,0.7537856338177694,4.021991,2.1701380000000006,15.914399999999972,3864.9427777819615
2024-07-19 13:51:00,57.89931,2.0254629999999993,0.712674173044279,4.050927,2.170139,19.386599999999987,3864.9927777819616
2024-07-19 13:54:00,59.05671,1.9386580000000002,0.6912564532483454,3.906251,2.1122690000000004,17.650499999999994,3865.042777781962
2024-07-19 13:57:00,57.11806,1.967593,0.6984187513054393,3.819443999999999,1.9965269999999995,17.361099999999993,3865.092777781962
2024-07-19 14:00:00,55.55556,1.9097220000000004,0.6840721709668658,3.790508,2.0254629999999993,18.22920000000002,3865.142777781962
2024-07-19 14:03:00,57.11806,1.9675919999999998,0.6984185041699452,3.906249,2.0833330000000005,18.807800000000015,3865.1927777819624
2024-07-19 14:06:00,55.58449,1.9097220000000004,0.6840721709668658,3.8483790000000004,2.083334,17.650499999999965,3865.2427777819626
2024-07-19 14:09:00,57.11806,1.9386580000000002,0.6912564532483454,3.9351849999999997,2.141203,18.518500000000017,3865.2927777819627
2024-07-19 14:12:00,57.11806,2.1122679999999994,0.7338998709077047,3.993055,2.0254640000000004,16.20369999999997,3865.342777781963
2024-07-19 14:15:00,53.64583,2.054399,0.7197714042782575,4.079862,2.1701390000000007,17.07170000000002,3865.392777781963
2024-07-19 14:18:00,52.08333,2.1701390000000007,0.7479433612196741,4.166666,2.141203,16.20369999999997,3865.4427777819633
2024-07-19 14:21:00,52.48843,2.1701390000000007,0.7479433612196741,4.02199,1.9965269999999995,15.3356,3865.4927777819635
2024-07-19 14:24:00,51.70718,2.1701390000000007,0.7479449009804757,4.050925,2.0254629999999993,15.914300000000026,3865.5427777819637
2024-07-19 14:27:00,53.64583,2.1701390000000007,0.7479449009804757,4.108796000000001,2.083334,17.071799999999996,3865.592777781964
2024-07-19 14:30:00,54.42708,2.1990740000000004,0.7549373301439511,4.07986,2.0254629999999993,17.650500000000022,3865.642777781964
2024-07-19 14:33:00,54.80324,2.256944,0.7688640469116509,4.1377310000000005,2.0254640000000004,18.518500000000017,3865.692777781964
2024-07-19 14:36:00,54.02199,2.170139,0.7008749283177188,3.9351850000000006,1.8807859999999996,17.36110000000002,3865.7427777819644
2024-07-19 14:39:00,56.7419,2.2858789999999996,0.7757974356333042,4.456017999999999,2.3148150000000003,17.361000000000047,3865.7927777819646
2024-07-19 14:42:00,57.89931,2.228009,0.761908703165354,4.2534719999999995,2.170139,17.939900000000023,3865.8427777819647
2024-07-19 14:45:00,55.58449,2.1701390000000007,0.7479433612196741,4.137732000000001,2.1122690000000004,17.650500000000022,3865.892777781965
2024-07-19 14:48:00,57.89931,2.1990740000000004,0.7549373301439511,4.1377310000000005,2.083334,17.93979999999999,3865.942777781965
2024-07-19 14:51:00,56.36574,2.1122690000000004,0.7758694197095617,4.166666,2.228009,17.36110000000002,3865.9927777819653
2024-07-19 14:54:00,52.48843,2.0833330000000005,0.7268452540748601,4.166666,2.228009,17.361099999999965,3866.0427777819655
2024-07-19 14:57:00,50.54977,2.0254630000000002,0.667223929131812,3.993055,2.0833329999999997,16.20369999999997,3866.0927777819657
2024-07-19 15:00:00,49.39236,2.141204,0.7409295597703589,3.906250000000001,1.9097210000000002,14.756899999999973,3866.142777781966
2024-07-19 15:03:00,50.95486,2.1701390000000007,0.7479418214535348,3.8773150000000003,1.851850999999999,14.756899999999973,3866.192777781966
2024-07-19 15:06:00,47.07755,2.1701390000000007,0.7479433612196741,3.7615740000000004,1.7361110000000002,15.046299999999974,3866.242777781966
2024-07-19 15:09:00,51.33102,2.228009,0.7142071457060738,3.7615740000000004,1.6493060000000002,15.04630000000003,3866.2927777819664
2024-07-19 15:12:00,48.61111,2.054399,0.6739950322997822,3.530092,1.5914350000000006,15.625,3866.3427777819666
2024-07-19 15:15:00,48.61111,2.1990740000000004,0.8371817933704275,3.6458329999999997,1.6493049999999991,14.75690000000003,3866.3927777819667
2024-07-19 15:18:00,54.02199,2.2858790000000004,0.7757990161623703,4.1377310000000005,1.9965289999999998,15.914299999999969,3866.442777781967
2024-07-19 15:21:00,54.42708,2.1701390000000007,0.7008783777835086,4.02199,1.967593,15.914299999999969,3866.492777781967
2024-07-19 15:24:00,52.48843,2.170139,0.7479449009804755,3.877314,1.851852,15.625,3866.5427777819673
2024-07-19 15:27:00,53.64583,2.228009,0.6598108870316397,3.8773139999999993,1.7361110000000002,15.9144,3866.5927777819675
2024-07-19 15:30:00,53.26968,2.1990739999999995,0.9086727476632912,3.9351849999999997,1.9965280000000005,15.9144,3866.6427777819677
2024-07-19 15:33:00,64.46759,2.4594899999999997,0.766843039471183,4.774306,2.430555,17.36110000000002,3866.692777781968
2024-07-19 15:36:00,62.55787,2.170139,0.7479433612196739,4.224537,2.1990740000000004,15.9144,3866.742777781968
2024-07-19 15:39:00,61.37153,2.1701390000000007,0.7479433612196741,4.166666,2.141203,17.361099999999965,3866.792777781968
2024-07-19 15:42:00,63.31019,2.1701390000000007,0.8662308485484952,4.02199,2.083334,20.254599999999982,3866.8427777819684
2024-07-19 15:45:00,74.53704,2.3148150000000003,0.8266358921161422,5.0347230000000005,2.8935189999999995,19.965300000000013,3866.8927777819686
2024-07-19 15:48:00,76.85185,2.2569440000000007,0.8521713567035236,5.208334,3.1539399999999995,21.122699999999952,3866.9427777819687
2024-07-19 15:51:00,74.91319,2.1701390000000007,0.7904788980945118,5.150462,3.1539349999999997,21.411999999999978,3866.992777781969
2024-07-19 15:54:00,70.65972,2.0254630000000002,0.7537883543359152,4.861111,3.0092600000000003,20.54400000000004,3867.042777781969
2024-07-19 15:57:00,62.15278,2.054398,0.7611714080043162,4.774305,2.8935190000000004,20.543999999999983,3867.0927777819693
2024-07-19 16:00:00,58.65162,2.141203,0.8221087199057178,4.687499,2.748842,19.09729999999996,3867.1427777819695
2024-07-19 16:03:00,57.11806,2.1122690000000004,0.7758694197095617,4.600694,2.6620369999999998,17.93979999999999,3867.1927777819697
2024-07-19 16:06:00,57.11806,2.141204,0.7831835891973392,4.600694000000001,2.633101,19.386599999999987,3867.24277778197
2024-07-19 16:09:00,51.30208,2.141203,0.8584492919305414,4.687499,2.7777779999999996,16.203700000000026,3867.29277778197
2024-07-19 16:12:00,53.26968,2.1990740000000004,0.6535270695920163,4.716435000000001,2.6041669999999995,16.782399999999996,3867.34277778197
2024-07-19 16:15:00,51.33102,2.141204,0.7409295597703589,4.484954,2.4884249999999994,15.9144,3867.3927777819704
2024-07-19 16:18:00,50.54977,2.1990740000000004,0.7977487191320688,4.484954,2.4594899999999997,15.9144,3867.4427777819706
2024-07-19 16:21:00,50.54977,2.1990739999999995,0.7549357801171286,4.398148,2.343750000000001,16.493100000000027,3867.4927777819707
2024-07-19 16:24:00,49.39236,2.256945,0.7688611460827302,4.369214,2.256944,15.625,3867.542777781971
2024-07-19 16:27:00,49.39236,2.228009,0.7619071429170224,4.311343,2.2280089999999992,15.335699999999974,3867.592777781971
2024-07-19 16:30:00,51.70718,2.3148149999999994,0.6785659353451299,4.340279,2.1122690000000004,16.49309999999997,3867.6427777819713
2024-07-19 16:33:00,49.39236,2.2280099999999994,0.7619089438182335,4.282407999999999,2.1990740000000004,15.9144,3867.6927777819715
2024-07-19 16:36:00,48.23495,2.256945,0.768862716498561,4.282407999999999,2.170139,15.625,3867.7427777819717
2024-07-19 16:39:00,47.07755,2.1990739999999995,0.6535290894789991,4.108795,1.9965280000000005,16.782399999999996,3867.792777781972
2024-07-19 16:42:00,45.51505,2.170139,0.5828050264100668,3.8773139999999993,1.765046,15.3356,3867.842777781972
2024-07-19 16:45:00,43.57639,2.1990749999999997,0.6535293069282717,3.6747679999999994,1.5625,12.731499999999983,3867.892777781972
2024-07-19 16:48:00,41.26157,2.1990739999999995,0.7075474100527053,3.530093,1.446758,13.310200000000009,3867.9427777819724
2024-07-19 16:51:00,41.26157,2.228009,0.5944556840330586,3.4722219999999995,1.3020839999999998,12.442199999999957,3867.9927777819726
2024-07-19 16:54:00,40.88541,2.170139,0.7008766530544543,3.327546,1.273148,13.020899999999983,3868.0427777819727
2024-07-19 16:57:00,31.22107,1.967593,0.6536248488843355,3.211805,1.359953,11.863400000000013,3868.092777781973
2024-07-19 17:57:00,30.06366,2.1701390000000007,0.7008766530544546,3.009259,0.9548609999999993,10.70599999999996,3868.092777781973
2024-07-19 18:00:00,30.46875,2.170139,0.7479433612196739,3.125,1.0995370000000007,11.574099999999987,3868.092777781973
2024-07-19 18:03:00,30.84491,2.170139,0.6472250238139631,3.4722220000000004,1.3888880000000006,11.574000000000012,3868.092777781973
2024-07-19 18:06:00,32.37847,1.9097220000000004,0.5897445928317796,2.9803229999999994,1.157407,11.863399999999956,3868.092777781973
2024-07-19 18:09:00,31.25,1.9386580000000002,0.5356027481617412,2.864584,0.9837959999999999,13.888800000000003,3868.092777781973
2024-07-19 19:57:00,30.87384,1.9965279999999996,0.5474967216958591,2.8067130000000002,0.868055,11.574099999999987,3868.092777781973
2024-07-20 07:06:00,30.06366,2.430555,1.6391983147102254,3.1539349999999997,1.765046,10.995300000000043,3868.092777781973
2024-07-20 07:09:00,48.64005,2.4884259999999996,0.5521626915570563,4.74537,2.2858800000000006,12.152800000000013,3868.092777781973
2024-07-20 07:12:00,45.92014,2.1990739999999995,0.7075491466230803,4.2534719999999995,2.1701380000000006,12.731400000000008,3868.092777781973
2024-07-20 07:15:00,40.88541,2.141203,0.6941821838961575,4.050926,2.0254630000000002,13.020899999999983,3868.092777781973
2024-07-20 07:18:00,38.19445,2.141203,0.6941838967494205,3.906249,1.8807869999999998,12.731499999999983,3868.092777781973
2024-07-20 07:21:00,37.0081,2.170139,0.5828025236929102,3.7615740000000004,1.649305,11.284699999999987,3868.092777781973
2024-07-20 07:48:00,30.09259,2.1701390000000007,0.866228398112592,3.1539350000000006,1.2152769999999995,11.574000000000012,3868.092777781973
2024-07-20 07:51:00,32.00232,2.170139,0.6472250238139631,3.240741,1.157407,10.416600000000017,3868.092777781973
2024-07-20 08:24:00,34.31713,1.8229169999999995,0.6192532240911508,2.633102,0.9259260000000005,12.442099999999982,3868.092777781973
2024-07-20 08:45:00,32.00232,2.170139,0.7479433612196739,2.951389,0.9259260000000005,13.599599999999981,3868.092777781973
2024-07-20 08:48:00,33.15972,1.9386580000000002,0.6467925220039233,2.662038,0.8391199999999994,10.127299999999991,3868.142777781973
2024-07-20 08:51:00,33.53588,1.938657,1.0304391993770556,3.009259,1.5335650000000003,10.70599999999996,3868.1927777819733
2024-07-20 08:54:00,52.1412,1.7361110000000002,0.5505527151073176,3.0671299999999997,1.4178239999999995,11.863499999999988,3868.2427777819735
2024-07-20 08:57:00,52.11227,1.8229170000000003,0.9922727823746706,3.5590270000000004,2.1990730000000003,13.599500000000035,3868.2927777819737
2024-07-20 09:00:00,50.54977,2.0833330000000005,0.6282263797743775,4.108796,2.1122690000000004,13.599499999999978,3868.342777781974
2024-07-20 09:03:00,45.51505,1.9097220000000004,0.6399402606432938,3.8194440000000007,2.025461999999999,11.284700000000015,3868.392777781974
2024-07-20 09:06:00,46.70139,2.1990739999999995,0.7075491466230772,3.9641200000000003,1.8807859999999996,11.574100000000044,3868.442777781974
2024-07-20 09:09:00,54.02199,2.459491,0.979358860072582,4.6296289999999996,2.430555,13.02090000000004,3868.4927777819744
2024-07-20 09:12:00,58.68056,2.083334,0.7268470068449904,4.253472,2.3148150000000003,13.888899999999978,3868.5427777819746
2024-07-20 09:15:00,54.80324,1.9965279999999996,0.7055583366413276,4.079860999999999,2.228009,14.178200000000004,3868.5927777819747
2024-07-20 09:18:00,57.49421,1.9675919999999998,0.6984170377532205,4.021991000000001,2.1990740000000004,14.757000000000005,3868.642777781975
2024-07-20 09:21:00,50.92593,1.765047,0.6477780023488737,3.9641209999999996,2.34375,13.59960000000001,3868.692777781975
2024-07-20 09:24:00,45.51505,1.8807869999999998,0.6330664549885339,4.050926,2.2858790000000004,13.888899999999978,3868.7427777819753
2024-07-20 09:27:00,43.98148,2.1122690000000004,0.6874746724732321,4.02199,2.0254630000000002,13.310200000000009,3868.7927777819755
2024-07-20 09:30:00,40.50926,2.170139,0.6472250238139631,3.9351849999999997,1.851851,12.442100000000039,3868.8427777819757
2024-07-20 09:33:00,38.94676,2.170139,1.0787079588011677,3.9641200000000003,2.228009,13.310099999999977,3868.892777781976
2024-07-20 09:36:00,49.76852,2.314814,0.7827123152901356,4.7453710000000004,2.5752319999999997,15.9144,3868.942777781976
2024-07-20 09:39:00,45.92014,2.054399,0.6218566981886589,4.427084000000001,2.4594900000000006,12.152799999999957,3868.992777781976
2024-07-20 09:42:00,43.57639,2.1122690000000004,0.5710943793877759,4.0509260000000005,1.9965269999999995,11.574100000000044,3869.0427777819764
2024-07-20 09:45:00,40.10416,2.0254630000000002,0.6672222644059557,3.8483800000000006,1.9386569999999992,13.310299999999984,3869.0927777819766
2024-07-20 09:48:00,46.67245,2.228009,0.6598088529621116,3.6747689999999995,1.5335649999999994,13.02090000000004,3869.1427777819767
2024-07-20 09:51:00,43.98148,2.1122690000000004,0.6345790784019306,3.385416,1.359954,13.599500000000035,3869.192777781977
2024-07-20 09:54:00,57.49421,2.4884260000000005,0.8693869372129482,4.600694000000001,2.2858789999999996,13.310199999999952,3869.242777781977
2024-07-20 09:57:00,72.19329,2.633101,1.1282972144748866,5.758104,3.4722230000000005,17.650499999999994,3869.2927777819773
2024-07-20 10:00:00,81.48148,2.5752310000000005,0.6632526025329917,8.188659,5.671298,27.488399999999984,3869.3427777819775
2024-07-20 10:03:00,83.01505,1.4467590000000001,0.947363570358361,5.642358,4.774309000000001,29.22460000000001,3869.3927777819777
2024-07-20 10:06:00,88.45486,1.157407,0.906302717252881,5.034720999999999,4.571756,31.82869999999997,3869.442777781978
2024-07-20 10:09:00,86.14005,1.0416659999999993,0.8728753742146884,4.745369999999999,4.427087,33.85420000000002,3869.492777781978
2024-07-20 10:12:00,64.84375,1.765046,0.898423057768613,5.092588000000001,3.703702,27.199099999999987,3869.542777781978
2024-07-20 10:15:00,62.52894,2.0254630000000002,0.8604700042293294,5.121528,3.3564849999999993,23.1481,3869.5927777819784
2024-07-20 10:18:00,67.15856,2.2569440000000007,0.9245326308685334,5.758104,3.76157,23.7269,3869.6427777819786
2024-07-20 10:21:00,65.625,2.2280099999999994,0.8446771114832085,5.4976899999999995,3.472220000000001,24.30559999999997,3869.6927777819787
2024-07-20 10:24:00,67.15856,2.256945,0.8521716148870614,5.815969999999999,3.7615749999999997,23.7269,3869.742777781979
2024-07-20 10:27:00,64.46759,2.3148150000000003,0.9047798759522799,5.49769,3.4143549999999996,22.85880000000003,3869.792777781979
2024-07-20 10:30:00,62.52894,2.2280099999999994,0.9166226100186121,5.2662,3.298610000000001,23.72679999999997,3869.8427777819793
2024-07-20 10:33:00,61.74769,2.1990749999999997,0.8371899360404904,5.237267999999999,3.2407450000000004,21.701300000000003,3869.8927777819795
2024-07-20 10:36:00,63.28125,2.3148149999999994,0.9403186702565182,5.381939999999999,3.3275449999999998,21.701300000000003,3869.9427777819797
2024-07-20 10:39:00,64.0625,2.3148149999999994,0.8266344399839267,5.35301,3.211805000000001,22.279999999999973,3869.99277778198
2024-07-20 10:42:00,60.21412,2.2858799999999997,0.8971093591778203,5.208334000000001,3.15393,21.70139999999998,3870.04277778198
2024-07-20 10:45:00,63.28125,2.4016199999999994,0.8892594810448164,5.237269,3.038195000000001,20.543999999999983,3870.09277778198
2024-07-20 10:48:00,64.46759,2.3726849999999997,0.8818895729327222,5.295138,3.1250050000000007,20.83329999999995,3870.1427777819804
2024-07-20 10:51:00,62.52894,2.2858799999999997,0.8971143819598121,5.353009999999999,3.298610000000001,20.543999999999983,3870.1927777819806
2024-07-20 10:54:00,60.21412,2.228009,0.8446847853689723,5.266204,3.240741,20.254599999999982,3870.2427777819807
2024-07-20 10:57:00,60.21412,2.2280099999999994,0.8817117507023666,5.150464,3.15393,21.99079999999998,3870.292777781981
2024-07-20 11:00:00,62.15278,2.228009,0.8050033302251168,5.2083319999999995,3.1539349999999997,21.701400000000035,3870.342777781981
2024-07-20 11:03:00,60.21412,2.1990739999999995,0.8371896763534719,5.2083319999999995,3.2118100000000007,21.12270000000001,3870.3927777819813
2024-07-20 11:06:00,62.15278,2.2858789999999996,0.8596339593734676,5.2083319999999995,3.1250050000000007,20.543999999999983,3870.4427777819815
2024-07-20 11:09:00,66.40625,2.343749,0.8338089953362952,5.2083319999999995,3.038195,23.4375,3870.4927777819817
2024-07-20 11:12:00,63.31019,2.170139,0.8296514399241861,5.0347219999999995,3.0671250000000008,21.12270000000001,3870.542777781982
2024-07-20 11:15:00,61.37153,2.170139,0.8296579675065434,5.063657,3.0960649999999994,21.70139999999998,3870.592777781982
2024-07-20 11:18:00,60.21412,2.256944,0.8894215338842999,5.092593000000001,3.067125,21.41210000000001,3870.642777781982
2024-07-20 11:21:00,59.05671,2.141204,0.8221102782890616,5.005787000000001,3.0671299999999997,20.83330000000001,3870.6927777819824
2024-07-20 11:24:00,57.89931,2.141204,0.7831849867644642,4.861111,2.8935190000000004,19.675900000000013,3870.7427777819826
2024-07-20 11:27:00,60.99537,2.141204,0.7831849867644642,4.832175,2.8645830000000005,21.41210000000001,3870.7927777819827
2024-07-20 11:30:00,60.9375,2.256944,0.8521673656161639,4.890046,2.835649000000001,20.83330000000001,3870.842777781983
2024-07-20 11:33:00,62.15278,2.256944,0.8894290226850669,5.005787,2.9803249999999997,20.83330000000001,3870.892777781983
2024-07-20 11:36:00,59.83796,2.1122680000000003,0.77586916650303,4.9189810000000005,2.9803250000000006,19.675900000000013,3870.9427777819833
2024-07-20 11:39:00,57.52315,2.141204,0.8221089811497478,4.716435000000001,2.7777770000000004,19.386599999999987,3870.9927777819835
2024-07-20 11:42:00,64.46759,2.2569440000000007,0.8122331743620597,5.0347230000000005,2.951389999999999,19.386599999999987,3871.0427777819837
2024-07-20 11:45:00,67.56366,2.1701390000000007,0.7904718641865772,5.005787000000001,3.0092550000000005,22.56940000000003,3871.092777781984
2024-07-20 11:48:00,65.24884,2.1701390000000007,0.7904774913208578,5.0347230000000005,3.038194999999999,21.701400000000035,3871.142777781984
2024-07-20 11:51:00,62.52894,2.083334,0.8069442628206938,5.063658,3.1828700000000003,20.25460000000004,3871.192777781984
2024-07-20 11:54:00,64.87269,2.170139,0.8296644950116143,5.092592,3.1250050000000007,20.83330000000001,3871.2427777819844
2024-07-20 11:57:00,65.625,2.1701390000000007,0.7904774913208578,5.0347230000000005,3.038194999999999,22.280100000000004,3871.2927777819846
2024-07-20 12:00:00,63.31019,2.141204,0.85844956122677,4.890046000000001,2.9803240000000004,21.701400000000035,3871.3427777819848
2024-07-20 12:03:00,65.24884,2.1701390000000007,0.8296579675065436,5.005787000000001,3.038194999999999,21.701300000000003,3871.392777781985
2024-07-20 12:06:00,60.59028,2.0833330000000005,0.806938878869654,4.976852,3.0960610000000006,19.675899999999956,3871.442777781985
2024-07-20 12:09:00,63.31019,2.228009,0.8050033302251168,4.861111,2.8067140000000004,20.83329999999995,3871.4927777819853
2024-07-20 12:12:00,61.77662,2.141204,0.85844956122677,4.890046000000001,2.9803240000000004,20.83330000000001,3871.5427777819855
2024-07-20 12:15:00,62.15278,2.083334,0.7685317864629225,4.8321760000000005,2.922454000000001,20.543900000000008,3871.5927777819857
2024-07-20 12:18:00,60.21412,2.083334,0.8069455430856414,4.947917,3.0671299999999997,20.254599999999982,3871.642777781986
2024-07-20 12:21:00,60.21412,2.1122690000000004,0.7758624781043769,5.005787000000001,3.0671250000000008,20.543999999999983,3871.692777781986
