Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-07-20 12:24:00,57.89931,2.141204,0.822103792561827,4.976852,3.038190000000001,20.25460000000004,3871.742777781986
2024-07-20 12:27:00,59.83796,2.1701390000000007,0.7904788980945118,4.832175,2.835648,19.386599999999987,3871.7927777819864
2024-07-20 12:30:00,53.24074,0.4340280000000005,1.005338662188974,3.2696750000000003,4.774305999999999,18.22919999999999,3871.8427777819866
2024-07-20 12:33:00,69.47338,1.475695,0.7799133509812003,5.353014,4.224539,27.777799999999985,3871.8927777819868
2024-07-20 12:36:00,66.40625,2.083334,0.8428139716784359,5.1504639999999995,3.298610000000001,22.5694,3871.942777781987
2024-07-20 12:39:00,63.31019,2.054399,0.8349599222020545,5.208334000000001,3.385415,21.122600000000034,3871.992777781987
2024-07-20 12:42:00,60.96644,2.1122690000000004,0.8506428801403967,5.208334,3.3275450000000006,19.675999999999988,3872.0427777819873
2024-07-20 12:45:00,58.65162,2.083334,0.8766430069640374,5.121524000000001,3.298610000000001,18.80789999999996,3872.0927777819875
2024-07-20 12:48:00,63.31019,2.1990740000000004,0.873978536606737,5.005788000000001,3.0381899999999993,20.83330000000001,3872.1427777819877
2024-07-20 12:51:00,66.40625,1.9965270000000004,0.7840164731855666,4.8321760000000005,3.038195,21.990700000000004,3872.192777781988
2024-07-20 12:54:00,67.93981,1.880788,0.7872738249714238,4.832177000000001,3.1828649999999996,22.280100000000004,3872.242777781988
2024-07-20 12:57:00,67.15856,1.5914349999999997,0.7353298324152939,4.513889999999999,3.1828749999999992,21.990700000000004,3872.292777781988
2024-07-20 13:00:00,65.625,1.5914349999999997,0.7638032881974436,4.62963,3.3275509999999997,20.83330000000001,3872.3427777819884
2024-07-20 13:03:00,62.52894,1.7361110000000002,0.7467501160513642,4.918982000000001,3.414351,22.280099999999948,3872.3927777819886
2024-07-20 13:06:00,60.96644,1.9097220000000004,0.7608686289999614,4.890045,3.182875,19.675900000000013,3872.4427777819888
2024-07-20 13:09:00,59.43287,1.9386579999999993,0.8032888481679878,4.918982,3.2118100000000007,19.097199999999987,3872.492777781989
2024-07-20 13:12:00,56.33681,2.054399,0.7993339658820808,5.092592,3.2407450000000004,19.097200000000043,3872.542777781989
2024-07-20 13:15:00,59.80903,2.1122679999999994,0.7758608365670266,5.005787,3.067125,19.675899999999956,3872.5927777819893
2024-07-20 13:18:00,60.21412,2.0254630000000002,0.7537856338177696,4.832176,2.9803229999999994,19.09729999999996,3872.6427777819895
2024-07-20 13:21:00,53.64583,2.170139,0.8296514399241861,5.121528,3.153931000000001,17.361000000000047,3872.6927777819897
2024-07-20 13:24:00,57.11806,2.3148149999999994,0.826635892116142,5.121529,2.9803249999999997,19.097199999999987,3872.74277778199
2024-07-20 13:27:00,58.68056,2.141204,0.7831821916262824,4.976852,3.009258,18.807799999999986,3872.79277778199
2024-07-20 13:30:00,56.7419,2.170139,0.7904788980945116,4.86111,2.8645830000000005,18.518400000000042,3872.84277778199
2024-07-20 13:33:00,54.02199,2.1990739999999995,0.7549357801171286,4.80324,2.7488420000000007,18.518500000000017,3872.8927777819904
2024-07-20 13:36:00,54.02199,2.2280099999999994,0.7619089438182335,4.687499999999999,2.604166,17.36110000000002,3872.9427777819906
2024-07-20 13:39:00,53.26968,2.1990739999999995,0.7977501350698303,4.629629,2.604166,16.782399999999996,3872.9927777819908
2024-07-20 13:42:00,54.42708,2.2858789999999996,0.7757958550987227,4.74537,2.604166,17.939800000000048,3873.042777781991
2024-07-20 13:45:00,56.33681,2.228009,0.8446847853689723,4.687499,2.6620359999999996,16.782399999999996,3873.092777781991
2024-07-20 13:48:00,53.64583,2.1990739999999995,0.8371817933704273,4.687499,2.6909710000000002,16.492999999999995,3873.1427777819913
2024-07-20 13:51:00,53.24074,2.256945,0.8122348580448966,4.687499999999999,2.6041669999999995,17.361199999999997,3873.1927777819915
2024-07-20 13:54:00,54.80324,2.228009,0.761908703165354,4.658563999999999,2.5752309999999996,16.492999999999995,3873.2427777819917
2024-07-20 13:57:00,52.48843,2.170139,0.7904774913208575,4.600694000000001,2.604166,16.492999999999995,3873.292777781992
2024-07-20 14:00:00,52.48843,2.170139,0.7479433612196739,4.6296289999999996,2.604166,17.07170000000002,3873.342777781992
2024-07-20 14:03:00,50.92593,2.141204,0.7831835891973392,4.600694000000001,2.633101,17.36110000000002,3873.392777781992
2024-07-20 14:06:00,50.92593,2.170139,0.7479418214535346,4.484954,2.4594899999999997,15.9144,3873.4427777819924
2024-07-20 14:09:00,50.92593,2.1701390000000007,0.7479433612196741,4.3402780000000005,2.3148150000000003,15.625,3873.4927777819926
2024-07-20 14:12:00,50.54977,2.170139,0.7479418214535346,4.282408,2.256944,16.49309999999997,3873.5427777819928
2024-07-20 14:15:00,49.36343,2.256944,0.7688624765016419,4.166667,2.054399000000001,14.467600000000004,3873.592777781993
2024-07-20 14:18:00,49.76852,2.228009,0.761908703165354,4.2534719999999995,2.170139,16.49309999999997,3873.642777781993
2024-07-20 14:21:00,49.39236,2.2280099999999994,0.7619089438182335,4.2534719999999995,2.1701380000000006,15.3356,3873.6927777819933
2024-07-20 14:24:00,49.39236,2.1990740000000004,0.7549342300849239,4.282408,2.2280089999999992,15.625,3873.7427777819935
2024-07-20 14:27:00,51.33102,2.228009,0.7619071429170224,4.311343,2.2280089999999992,15.625,3873.7927777819937
2024-07-20 14:30:00,49.39236,2.2280099999999994,0.8446850442960638,4.282407999999999,2.256944,15.04630000000003,3873.842777781994
2024-07-20 14:33:00,47.82986,2.1990739999999995,0.7549342300849237,4.311343,2.256944,15.3356,3873.892777781994
2024-07-20 14:36:00,51.70718,2.256944,0.7688624765016419,4.224537,2.1122690000000004,16.20369999999997,3873.942777781994
2024-07-20 14:39:00,56.7419,2.2569440000000007,0.8122331743620622,4.398148,2.3148150000000003,16.203700000000026,3873.9927777819944
2024-07-20 14:42:00,56.7419,2.1990740000000004,0.7075508831857056,4.340277,2.256944,17.071799999999996,3874.0427777819946
2024-07-20 14:45:00,54.80324,2.228009,0.8050019051767511,4.484953,2.430554999999999,15.9144,3874.0927777819948
2024-07-20 14:48:00,55.78704,2.170139,0.7904774913208575,4.456018,2.4594899999999997,17.361099999999965,3874.142777781995
2024-07-20 14:51:00,55.35301,2.170139,0.7479418214535346,4.484954,2.4594899999999997,17.07170000000002,3874.192777781995
2024-07-20 14:54:00,57.11806,2.1990740000000004,0.7977515510035947,4.571759,2.546297,16.782399999999996,3874.2427777819953
2024-07-20 14:57:00,57.52315,2.228009,0.7619102634082585,4.629629,2.546297,15.914299999999969,3874.2927777819955
2024-07-20 15:00:00,58.68056,2.1990740000000004,0.7977501350698305,4.600694000000001,2.5752309999999996,17.361099999999965,3874.3427777819957
2024-07-20 15:03:00,59.05671,2.1122690000000004,0.7758680313963255,4.629630000000001,2.6909719999999995,17.361000000000047,3874.392777781996
2024-07-20 15:06:00,59.83796,2.1122690000000004,0.7338970761512952,4.629630000000001,2.6620359999999996,17.071799999999996,3874.442777781996
2024-07-20 15:09:00,57.89931,2.083334,0.7685317864629225,4.5428239999999995,2.633102,17.93979999999999,3874.492777781996
2024-07-20 15:12:00,59.83796,2.1701390000000007,0.7904788980945118,4.600694,2.6041669999999995,17.939800000000048,3874.5427777819964
2024-07-20 15:15:00,60.99537,2.1122690000000004,0.7758680313963255,4.629630000000001,2.6909719999999995,17.071799999999996,3874.5927777819966
2024-07-20 15:18:00,60.21412,2.054399,0.7197729024552032,4.571759,2.6620369999999998,17.650500000000022,3874.6427777819968
2024-07-20 15:21:00,59.83796,2.054398,0.7611700383451909,4.600694000000001,2.719907,17.07170000000002,3874.692777781997
2024-07-20 15:24:00,57.11806,2.054398,0.7197696612467748,4.600694000000001,2.6909710000000002,16.20369999999997,3874.742777781997
2024-07-20 15:27:00,57.89931,2.1122690000000004,0.7339001143064161,4.571759,2.6041669999999995,17.071799999999996,3874.7927777819973
2024-07-20 15:30:00,56.36574,2.1122690000000004,0.7758694197095617,4.5428239999999995,2.6041669999999995,15.046299999999974,3874.8427777819975
2024-07-20 15:33:00,55.58449,2.0833330000000005,0.8069439999584261,4.629630000000001,2.748843,17.071799999999996,3874.8927777819977
2024-07-20 15:36:00,56.33681,2.083334,0.7268454981919882,4.5428239999999995,2.604166,16.20369999999997,3874.942777781998
2024-07-20 15:39:00,54.80324,2.083334,0.7268454981919882,4.484954,2.546296000000001,16.492999999999995,3874.992777781998
2024-07-20 15:42:00,52.48843,2.083334,0.7268454981919882,4.340278,2.4016200000000003,15.3356,3875.042777781998
2024-07-20 15:45:00,53.26968,2.1122690000000004,0.7338970761512952,4.224538000000001,2.256944,15.046299999999974,3875.0927777819984
2024-07-20 15:48:00,51.33102,2.1122690000000004,0.8145383272947234,4.195602,2.2858789999999996,16.782399999999996,3875.1427777819986
2024-07-20 15:51:00,50.54977,2.1990740000000004,0.7549373301439511,4.340277,2.2858799999999997,14.75690000000003,3875.1927777819988
2024-07-20 15:54:00,49.39236,2.1990740000000004,0.7549357801171288,4.224537,2.170139,15.335699999999974,3875.242777781999
2024-07-20 15:57:00,49.79745,2.228009,0.761908703165354,4.195602,2.1122690000000004,15.914300000000026,3875.292777781999
2024-07-20 16:00:00,49.76852,2.170139,0.7479433612196739,4.166667,2.141204000000001,15.9144,3875.3427777819993
2024-07-20 16:03:00,52.48843,2.228009,0.8050019051767511,4.282408000000001,2.2280100000000003,16.20369999999997,3875.3927777819995
2024-07-20 16:06:00,53.26968,2.1701390000000007,0.7479449009804757,4.311342000000001,2.2858799999999997,15.335700000000031,3875.4427777819997
2024-07-20 16:09:00,54.80324,2.228009,0.7142053973736131,4.195602,2.0833330000000005,15.625,3875.492777782
2024-07-20 16:12:00,55.55556,2.1990740000000004,0.7549357801171288,4.195601,2.141203,15.9144,3875.542777782
2024-07-20 16:15:00,59.05671,2.2858790000000004,0.932439425628055,4.774305,2.748843,17.650500000000022,3875.592777782
2024-07-20 16:18:00,64.09144,2.228009,0.7619102634082585,4.832175,2.748843,17.36110000000002,3875.6427777820004
2024-07-20 16:21:00,61.37153,2.141204,0.7831835891973392,4.687500000000001,2.719907,18.807799999999986,3875.6927777820006
2024-07-20 16:24:00,59.05671,2.0833330000000005,0.7268467627275012,4.571759000000001,2.633103,17.07170000000002,3875.7427777820008
2024-07-20 16:27:00,58.68056,2.170139,0.7479449009804755,4.600694000000001,2.5752320000000006,17.071799999999996,3875.792777782001
2024-07-20 16:30:00,59.05671,2.1990740000000004,0.7977515510035947,4.571759,2.546297,16.782399999999996,3875.842777782001
2024-07-20 16:36:00,59.46181,2.228009,0.761908703165354,4.600694,2.517361,17.07170000000002,3875.942777782001
2024-07-20 16:39:00,57.52315,2.1990740000000004,0.8371817933704275,4.513889000000001,2.517361,17.361099999999965,3875.992777782001
2024-07-20 16:45:00,56.7419,2.141204,0.85844956122677,4.513889000000001,2.6041670000000003,18.22919999999999,3876.092777782001
2024-07-20 16:48:00,56.33681,2.1990740000000004,0.7549357801171288,4.456018,2.4016200000000003,16.49309999999997,3876.1427777820013
2024-07-20 16:51:00,56.33681,2.3148149999999994,0.7827141446155755,4.513889,2.343750000000001,16.203700000000026,3876.1927777820015
2024-07-20 16:57:00,57.49421,2.2858789999999996,0.7757958550987227,4.513889,2.3726849999999997,17.36110000000002,3876.2927777820014
2024-07-20 17:00:00,53.64583,2.1990749999999997,0.8371820530557234,4.427084,2.430555,17.071799999999996,3876.3427777820016
2024-07-20 17:15:00,52.48843,2.1990739999999995,0.7977487191320685,4.195602,2.1701380000000006,15.9144,3876.5927777820016
2024-07-20 17:18:00,49.39236,2.1990749999999997,0.7549360214377451,4.282407999999999,2.228009,16.78230000000002,3876.6427777820018
2024-07-20 17:21:00,48.61111,2.1990739999999995,0.7549357801171286,4.02199,1.9675920000000007,15.335700000000031,3876.692777782002
2024-07-20 17:27:00,46.70139,2.1990739999999995,0.7977487191320685,4.050926,2.025462,15.3356,3876.792777782002
2024-07-20 17:30:00,48.23495,2.228009,0.761908703165354,4.224536,2.141203,15.3356,3876.842777782002
2024-07-20 17:36:00,50.54977,2.170139,0.7479433612196739,4.166667,2.141204000000001,15.625,3876.942777782002
2024-07-20 17:39:00,47.8588,2.1990739999999995,0.7549342300849237,3.9641200000000003,1.9097210000000002,15.335699999999974,3876.992777782002
2024-07-20 17:42:00,46.2963,2.1990749999999997,0.7549344714051862,3.9641209999999996,1.9097209999999993,14.75690000000003,3877.0427777820023
2024-07-20 17:45:00,46.2963,2.2280099999999994,0.8446876885418794,4.137731,2.1122690000000004,14.467600000000004,3877.0927777820025
2024-07-20 17:51:00,48.61111,2.3148149999999994,0.7827157352168991,4.195602,2.0254640000000004,14.467600000000004,3877.1927777820024
2024-07-20 17:54:00,47.8588,2.228009,0.761908703165354,4.050926,1.967593,14.178200000000004,3877.2427777820026
2024-07-20 17:57:00,50.95486,2.1701390000000007,0.7479433612196741,4.195602,2.170139,15.3356,3877.2927777820028
2024-07-20 18:03:00,50.54977,2.141204,0.7831835891973392,4.311343000000001,2.34375,15.335699999999974,3877.3927777820027
2024-07-20 18:06:00,51.70718,2.3148149999999994,0.7340714756865854,4.398148,2.1990740000000004,15.04630000000003,3877.442777782003
2024-07-20 18:09:00,49.76852,2.1990739999999995,0.7549357801171286,4.195602,2.141204000000001,14.46769999999998,3877.492777782003
2024-07-20 18:12:00,52.08333,2.314814,0.8266341917879657,4.311343,2.170139,16.203599999999994,3877.542777782003
2024-07-20 18:15:00,51.70718,2.1990739999999995,0.7549342300849237,4.311343,2.256944,17.071799999999996,3877.5927777820034
2024-07-20 18:21:00,51.33102,2.2858799999999997,0.7757960944507493,4.427084000000001,2.2858790000000004,15.625000000000028,3877.6927777820033
2024-07-20 18:24:00,50.92593,2.372686,0.7964931078547758,4.398148,2.1701380000000006,14.467600000000033,3877.7427777820035
2024-07-20 18:27:00,49.76852,2.34375,0.7896124409868982,4.398148,2.1990740000000004,15.046299999999974,3877.7927777820037
2024-07-20 18:30:00,51.70718,2.1990740000000004,0.7549373301439511,4.1377310000000005,2.083334,13.59960000000001,3877.842777782004
2024-07-20 18:33:00,56.33681,1.9965279999999996,0.7463805667848415,4.137732000000001,2.3148150000000003,16.782400000000024,3877.892777782004
2024-07-20 18:39:00,54.42708,1.9965279999999996,0.7463805667848439,4.282406999999999,2.4594900000000006,16.203699999999998,3877.992777782004
2024-07-20 18:42:00,52.08333,2.0254630000000002,0.7126756606946535,4.0509260000000005,2.1701390000000007,15.914300000000026,3878.042777782004
2024-07-20 18:48:00,51.70718,2.0833330000000005,0.6807426010949476,4.0509260000000005,2.083334,15.046299999999974,3878.142777782004
2024-07-20 18:51:00,50.92593,2.054399,0.7197714042782575,3.9641199999999994,2.054397,15.625100000000003,3878.192777782004
2024-07-20 18:54:00,52.48843,2.1701390000000007,0.7479433612196741,4.02199,1.9965269999999995,15.624899999999997,3878.2427777820044
2024-07-20 18:57:00,46.67245,2.1990740000000004,0.7549342300849239,3.9351850000000006,1.8807859999999996,14.757000000000005,3878.2927777820046
2024-07-20 19:03:00,49.39236,2.170139,0.7008766530544543,3.90625,1.851852,14.467600000000004,3878.3927777820045
2024-07-20 19:06:00,46.67245,2.1701390000000007,0.7479418214535348,3.906250000000001,1.8807859999999996,15.04630000000003,3878.4427777820047
2024-07-20 19:09:00,47.8588,2.1122690000000004,0.7338985952314796,3.9641199999999994,1.9965269999999995,14.756899999999973,3878.492777782005
2024-07-20 19:12:00,44.35764,2.1122690000000004,0.6874746724732321,3.9641199999999994,1.967593,14.757000000000005,3878.542777782005
2024-07-20 19:18:00,44.35764,2.228009,0.761908703165354,3.9641200000000003,1.8807870000000007,14.178200000000004,3878.642777782005
2024-07-20 19:21:00,45.13889,2.3148149999999994,0.867065093545016,3.993056,1.8807870000000007,13.599500000000035,3878.692777782005
2024-07-20 19:27:00,45.13889,2.256945,0.768862716498561,4.079861999999999,1.967593,13.888800000000003,3878.792777782005
2024-07-20 19:30:00,46.2963,2.228009,0.6598088529621116,3.9351849999999997,1.7939809999999996,13.020899999999983,3878.842777782005
2024-07-20 19:33:00,43.98148,2.1990739999999995,0.7549342300849237,3.732639,1.6782399999999997,14.467599999999948,3878.8927777820054
2024-07-20 19:36:00,43.20023,2.1990740000000004,0.7549342300849239,3.7326390000000007,1.6782399999999997,13.310200000000009,3878.9427777820056
2024-07-20 19:39:00,43.20023,2.2858789999999996,0.8194457470053556,3.8773139999999993,1.765047,13.020799999999952,3878.9927777820058
2024-07-20 19:42:00,46.67245,2.256944,0.812234608480398,4.050924999999999,1.967593,14.467600000000004,3879.042777782006
2024-07-20 19:45:00,47.8588,2.1990740000000004,0.7977487191320688,4.166667,2.141203,13.310100000000034,3879.092777782006
2024-07-20 19:48:00,45.51505,2.228009,0.761908703165354,4.2534719999999995,2.170139,13.888800000000003,3879.1427777820063
2024-07-20 19:51:00,48.61111,2.34375,0.7406589405194121,4.224538,1.9965289999999998,14.178200000000004,3879.1927777820065
2024-07-20 19:54:00,45.92014,2.1990749999999997,0.7549360214377451,3.819444999999999,1.765046,12.442100000000039,3879.2427777820067
2024-07-20 19:57:00,44.35764,2.1990739999999995,0.7549373301439509,3.906249,1.851852,13.599599999999953,3879.292777782007
2024-07-20 20:00:00,45.92014,2.1701390000000007,0.7479433612196741,3.993056,1.967593,14.178299999999979,3879.342777782007
2024-07-20 20:03:00,48.23495,2.170139,0.7479433612196739,4.079862,2.054399000000001,15.04630000000003,3879.392777782007
2024-07-20 20:06:00,51.33102,2.1122690000000004,0.7338985952314796,3.935186,1.967593,15.3356,3879.4427777820074
2024-07-20 20:09:00,48.61111,2.1701390000000007,0.7479433612196741,3.9641200000000003,1.938657,14.75690000000003,3879.4927777820076
2024-07-20 20:12:00,47.4537,2.054399,0.7197714042782575,3.935186,2.0254630000000002,14.467599999999948,3879.5427777820078
2024-07-20 20:15:00,46.67245,2.1122690000000004,0.7758694197095617,3.9641199999999994,2.0254629999999993,14.467600000000004,3879.592777782008
2024-07-20 20:18:00,49.39236,2.141204,0.694185841210616,4.02199,1.9965280000000005,13.310200000000009,3879.642777782008
2024-07-20 20:21:00,47.07755,2.141204,0.7831849867644642,3.9641200000000003,1.9965280000000005,13.888899999999978,3879.6927777820083
2024-07-20 20:24:00,50.54977,2.256944,0.7208457574318926,4.07986,1.938657,13.59960000000001,3879.7427777820085
2024-07-20 20:27:00,48.61111,2.141204,0.7409310892195006,3.9641200000000003,1.9675920000000007,16.49309999999997,3879.7927777820087
2024-07-20 20:30:00,46.67245,2.141204,0.7409310892195006,3.993055,1.9965270000000004,12.731599999999958,3879.842777782009
2024-07-20 20:33:00,45.92014,2.170139,0.7479449009804755,4.1377310000000005,2.1122690000000004,12.442099999999982,3879.892777782009
2024-07-20 20:36:00,45.92014,2.228009,0.7142071457060738,4.108795,1.9965269999999995,14.178299999999979,3879.942777782009
2024-07-20 20:39:00,44.35764,2.2858789999999996,0.7757974356333042,4.079859999999999,1.938657,13.310200000000009,3879.9927777820094
2024-07-20 20:42:00,46.67245,2.228009,0.761908703165354,4.079859999999999,1.9965269999999995,14.178200000000004,3880.0427777820096
2024-07-20 20:45:00,44.35764,2.141203,0.6941838967494205,3.819444,1.7939819999999997,15.335700000000031,3880.0927777820098
2024-07-20 20:48:00,40.88541,2.1990739999999995,0.7549342300849237,3.7615740000000004,1.7071750000000003,13.020800000000008,3880.14277778201
2024-07-20 20:51:00,45.13889,2.256945,0.768862716498561,3.8483799999999997,1.7361110000000002,13.599500000000035,3880.19277778201
2024-07-20 20:54:00,43.20023,2.170139,0.79047749132086,3.7615739999999995,1.7650460000000008,14.178300000000036,3880.2427777820103
2024-07-20 20:57:00,45.13889,2.1701390000000007,0.7479418214535348,3.8773150000000003,1.851850999999999,14.467600000000004,3880.2927777820105
2024-07-20 21:00:00,45.13889,2.1990740000000004,0.7075508831857056,3.877314,1.7939809999999996,15.335699999999974,3880.3427777820107
2024-07-20 21:03:00,46.2963,2.2280099999999994,0.7142091237662217,3.6747679999999994,1.5625000000000009,14.178200000000004,3880.392777782011
2024-07-20 21:06:00,40.88541,2.170139,0.7904788980945116,3.616898,1.6203710000000004,14.467600000000004,3880.442777782011
2024-07-20 21:09:00,45.13889,2.3148149999999994,0.7827125540086928,3.9641209999999996,1.7939809999999996,13.310200000000009,3880.492777782011
2024-07-20 21:12:00,45.13889,2.256945,0.7688611460827302,3.993056,1.8807859999999996,13.888899999999978,3880.5427777820114
2024-07-20 21:15:00,43.20023,2.2280099999999994,0.7142073754411639,3.8483799999999997,1.7361110000000002,12.731499999999983,3880.5927777820116
2024-07-20 21:18:00,43.57639,2.3148149999999994,0.7340696923700059,3.7905100000000003,1.5914349999999997,13.310199999999952,3880.6427777820118
2024-07-20 21:21:00,41.66666,2.3148149999999994,0.6785680115460865,3.703703,1.4756939999999998,13.310099999999977,3880.692777782012
2024-07-20 21:24:00,43.98148,2.2858799999999997,0.7757976749856795,3.8773149999999994,1.7361110000000002,13.310200000000009,3880.742777782012
2024-07-20 21:27:00,46.70139,2.2858790000000004,0.7757990161623703,3.877314,1.7361119999999994,13.599499999999978,3880.7927777820123
2024-07-20 21:30:00,47.07755,2.1990740000000004,0.7075491466230774,3.9351850000000006,1.851850999999999,14.467600000000004,3880.8427777820125
2024-07-20 21:33:00,47.07755,2.1701390000000007,0.7008766530544546,3.8773150000000003,1.8229169999999995,14.178200000000004,3880.8927777820127
2024-07-20 21:36:00,46.2963,2.141204,0.7409310892195006,3.819444,1.8229160000000002,13.599599999999953,3880.942777782013
2024-07-20 21:39:00,45.51505,2.1990739999999995,0.7977515510035945,3.8773139999999993,1.851852,14.178200000000004,3880.992777782013
2024-07-20 21:42:00,46.67245,2.2858789999999996,0.7757990161623701,4.108795,1.967593,14.178299999999979,3881.042777782013
2024-07-20 21:45:00,49.76852,2.2858790000000004,0.7757990161623703,4.07986,1.9386579999999993,13.599499999999978,3881.0927777820134
2024-07-20 21:48:00,49.76852,2.1990740000000004,0.7549373301439511,4.1377310000000005,2.083334,14.178200000000004,3881.1427777820136
2024-07-20 21:51:00,47.8588,2.1990739999999995,0.7549357801171286,4.02199,1.9675920000000007,14.467599999999948,3881.1927777820138
2024-07-20 21:54:00,46.67245,2.1990740000000004,0.7549357801171288,4.050924999999999,1.9965269999999995,13.888800000000003,3881.242777782014
2024-07-20 21:57:00,49.39236,2.1990740000000004,0.7549357801171288,4.166667,2.1122690000000004,15.046299999999974,3881.292777782014
2024-07-20 22:00:00,47.07755,2.1990740000000004,0.7549373301439511,4.1377310000000005,2.083334,14.756899999999973,3881.3427777820143
2024-07-20 22:03:00,49.39236,2.228009,0.761908703165354,3.9641200000000003,1.8807870000000007,14.467499999999973,3881.3927777820145
2024-07-20 22:06:00,52.11227,2.228009,0.7142071457060738,3.8483790000000004,1.7361110000000002,14.756900000000002,3881.4427777820147
2024-07-20 22:09:00,50.54977,2.141204,0.7831849867644642,3.9641200000000003,1.9965280000000005,14.467599999999976,3881.492777782015
2024-07-20 22:12:00,51.70718,2.228009,0.8050004801243554,4.137732000000001,2.0833330000000005,15.046299999999974,3881.542777782015
2024-07-20 22:15:00,50.92593,2.141204,0.7409310892195006,4.195602,2.1990740000000004,13.599500000000035,3881.592777782015
2024-07-20 22:18:00,48.61111,2.141204,0.7409326186633494,4.108796000000001,2.1122690000000004,14.467600000000004,3881.6427777820154
2024-07-20 22:21:00,46.67245,2.141204,0.7409295597703589,3.8773150000000003,1.8807859999999996,14.178200000000004,3881.6927777820156
2024-07-20 22:24:00,48.23495,2.1990740000000004,0.7075508831857056,3.877314,1.7939809999999996,13.310200000000009,3881.7427777820158
2024-07-20 22:27:00,46.2963,2.170139,0.7008766530544543,3.790509,1.7361110000000002,13.599500000000035,3881.792777782016
2024-07-20 22:30:00,46.67245,2.256944,0.8521686959817834,4.07986,2.0254640000000004,13.310100000000034,3881.842777782016
2024-07-20 22:33:00,49.39236,2.1990740000000004,0.7549357801171288,4.224537,2.170139,14.178300000000036,3881.8927777820163
2024-07-20 22:36:00,47.82986,2.170139,0.7479449009804755,4.108795,2.0833329999999997,13.599499999999978,3881.9427777820165
2024-07-20 22:39:00,47.07755,2.170139,0.49594061529813294,3.90625,1.7650460000000008,14.467600000000004,3881.9927777820167
2024-07-20 22:42:00,51.70718,1.5046299999999997,0.4970242833392189,2.864584,1.4467590000000001,13.020799999999952,3882.042777782017
2024-07-20 22:45:00,63.31019,1.359954,0.6373025984905414,2.748843,1.6203709999999996,15.9144,3882.092777782017
2024-07-20 22:48:00,60.99537,1.5625,0.6970361287332285,3.6747689999999995,2.34375,15.9144,3882.142777782017
2024-07-20 22:51:00,54.02199,1.8229170000000003,0.6623716783988971,4.021990000000001,2.34375,15.9144,3882.1927777820174
2024-07-20 22:54:00,52.48843,1.851852,0.6696282687705847,3.7615729999999994,2.054397,15.3356,3882.2427777820176
2024-07-20 22:57:00,47.07755,1.8807869999999998,0.6768630155735522,3.6458329999999997,1.9097229999999996,13.888999999999953,3882.2927777820178
2024-07-20 23:00:00,46.67245,1.9965279999999996,0.7055568595787608,3.7615739999999995,1.9097209999999993,13.310299999999984,3882.342777782018
2024-07-20 23:03:00,46.2963,2.054398,0.6218564778059078,3.6458329999999997,1.6782399999999997,14.757000000000005,3882.392777782018
2024-07-20 23:06:00,45.13889,2.083334,0.7268439895337833,3.6458340000000007,1.7071750000000003,13.888900000000035,3882.4427777820183
2024-07-20 23:09:00,47.07755,2.170139,0.8296566619962558,3.90625,1.938657,14.75690000000003,3882.4927777820185
2024-07-20 23:12:00,48.61111,2.228009,0.7619102634082585,4.108796000000001,2.0254640000000004,15.04630000000003,3882.5427777820187
2024-07-20 23:15:00,47.07755,2.1990740000000004,0.7549357801171288,4.021991,1.967593,13.599500000000035,3882.592777782019
2024-07-20 23:18:00,46.67245,2.228009,0.761908703165354,4.02199,1.938657,13.888800000000003,3882.642777782019
2024-07-20 23:21:00,48.61111,2.228009,0.761908703165354,4.02199,1.938657,15.046299999999974,3882.692777782019
2024-07-20 23:24:00,47.07755,2.170139,0.7479418214535346,3.9351850000000006,1.9097210000000002,13.310200000000009,3882.7427777820194
2024-07-20 23:27:00,46.2963,2.1990740000000004,0.7549357801171288,4.050924999999999,1.9965269999999995,13.59960000000001,3882.7927777820196
2024-07-20 23:30:00,49.76852,2.2858790000000004,0.7757974356333044,4.166667,2.0254640000000004,14.75690000000003,3882.8427777820198
2024-07-20 23:33:00,50.54977,2.170139,0.7479433612196739,4.021991,1.9965280000000005,14.178200000000004,3882.89277778202
2024-07-20 23:36:00,46.2963,2.1990739999999995,0.8371817933704273,3.9641200000000003,1.9675920000000007,13.888900000000035,3882.94277778202
2024-07-20 23:39:00,45.92014,2.256945,0.768862716498561,4.079861999999999,1.967593,13.888899999999978,3882.9927777820203
2024-07-20 23:42:00,47.82986,2.1990739999999995,0.7549357801171286,4.02199,1.9675920000000007,14.467600000000004,3883.0427777820205
2024-07-20 23:45:00,45.51505,2.1990740000000004,0.7549357801171288,4.021991,1.967593,14.467600000000004,3883.0927777820207
2024-07-20 23:48:00,47.48264,2.141204,0.694185841210616,4.02199,1.9965280000000005,13.888899999999978,3883.142777782021
2024-07-20 23:51:00,49.39236,2.228009,0.8050033302251168,4.108796000000001,2.054399000000001,13.888800000000003,3883.192777782021
2024-07-20 23:54:00,50.92593,2.1122690000000004,0.8145409047406893,3.993055,2.083334,15.335700000000031,3883.242777782021
2024-07-20 23:57:00,48.23495,2.1122690000000004,0.7339001143064161,4.0509260000000005,2.083334,14.756899999999973,3883.2927777820214
2024-07-21 00:00:00,51.33102,2.1122690000000004,0.7338985952314796,4.079862,2.1122690000000004,15.625,3883.3427777820216
2024-07-21 00:03:00,51.33102,2.228009,0.761908703165354,4.137732000000001,2.054399000000001,15.3356,3883.3927777820218
2024-07-21 00:06:00,49.39236,2.1701390000000007,0.7479433612196741,4.02199,1.9965269999999995,14.756999999999948,3883.442777782022
2024-07-21 00:09:00,47.8588,2.054399,0.7993288788850791,3.993055,2.141204,13.59960000000001,3883.492777782022
2024-07-21 00:12:00,47.8588,2.1701390000000007,0.7479433612196741,4.166666,2.141203,15.04630000000003,3883.5427777820223
2024-07-21 00:15:00,46.67245,2.1122690000000004,0.7338985952314796,3.993056,2.0254630000000002,15.335699999999974,3883.5927777820225
2024-07-21 00:18:00,46.70139,2.170139,0.7008766530544543,3.877314,1.8229160000000002,14.467600000000004,3883.6427777820227
2024-07-21 00:21:00,48.23495,2.1990740000000004,0.7549342300849239,3.9351850000000006,1.8807859999999996,14.178300000000036,3883.692777782023
2024-07-21 00:24:00,48.61111,2.256944,0.812234608480398,4.050924999999999,1.967593,14.757000000000005,3883.742777782023
2024-07-21 00:27:00,50.92593,2.2858789999999996,0.7757990161623701,4.166666,2.0254640000000004,13.888899999999978,3883.792777782023
2024-07-21 00:30:00,47.82986,2.228009,0.8050004801243554,4.311343,2.256944,14.467600000000004,3883.8427777820234
2024-07-21 00:33:00,50.92593,2.1990740000000004,0.7075491466230805,4.224537,2.141203,14.467600000000004,3883.8927777820236
2024-07-21 00:36:00,48.23495,2.141204,0.6941824155108768,3.906250000000001,1.8807859999999996,13.599599999999953,3883.9427777820238
2024-07-21 00:39:00,47.82986,2.1122690000000004,0.7338970761512952,3.819445,1.851850999999999,13.888800000000003,3883.992777782024
2024-07-21 00:42:00,45.51505,2.054398,0.7197696612467748,3.790509,1.8807859999999996,13.599499999999978,3884.042777782024
2024-07-21 00:45:00,45.92014,2.054398,0.67399312185539,3.7615730000000003,1.8229160000000002,13.020800000000008,3884.0927777820243
2024-07-21 00:48:00,45.13889,2.1122690000000004,0.775868031396328,3.732639,1.7939810000000005,13.599499999999978,3884.1427777820245
2024-07-21 00:51:00,44.35764,2.1990740000000004,0.7549357801171288,3.8483789999999996,1.7939809999999996,13.020800000000008,3884.1927777820247
2024-07-21 00:54:00,46.2963,2.1990740000000004,0.7549357801171288,3.8483789999999996,1.7939809999999996,14.178200000000004,3884.242777782025
2024-07-21 00:57:00,43.98148,2.170139,0.7479433612196739,3.7615739999999995,1.7361110000000002,13.310200000000009,3884.292777782025
2024-07-21 01:00:00,43.57639,2.228009,0.761908703165354,3.7905089999999992,1.7071759999999996,12.731400000000008,3884.342777782025
2024-07-21 01:03:00,43.20023,2.228009,0.7142071457060738,3.819444,1.7071759999999996,12.731400000000008,3884.3927777820254
2024-07-21 01:06:00,46.67245,2.256944,0.7208457574318926,3.790509,1.6493060000000002,13.59960000000001,3884.4427777820256
2024-07-21 01:09:00,43.98148,2.1990739999999995,0.7075508831857055,3.819444,1.7361110000000002,14.75690000000003,3884.4927777820258
2024-07-21 01:12:00,45.51505,2.2858789999999996,0.8194428607121916,3.9351849999999997,1.8229160000000002,14.178299999999979,3884.542777782026
2024-07-21 01:15:00,46.70139,2.1990740000000004,0.7075491466230774,3.9351850000000006,1.851850999999999,13.59960000000001,3884.592777782026
2024-07-21 01:18:00,45.13889,2.1990740000000004,0.7549357801171288,3.8483789999999996,1.7939809999999996,15.625,3884.6427777820263
2024-07-21 01:21:00,44.35764,2.1701390000000007,0.7479433612196741,3.7615740000000004,1.7361110000000002,13.599499999999978,3884.6927777820265
2024-07-21 01:24:00,46.2963,2.1701390000000007,0.7479433612196741,3.819444,1.7939809999999996,13.310199999999952,3884.7427777820267
2024-07-21 01:27:00,42.82407,2.0833330000000005,0.7268437454170164,3.703704000000001,1.765046,13.599500000000035,3884.792777782027
2024-07-21 01:30:00,41.26157,2.1701390000000007,0.7008766530544546,3.7615740000000004,1.7071759999999996,13.020899999999983,3884.842777782027
2024-07-21 01:33:00,43.60532,2.141204,0.6409084827349476,3.6747690000000004,1.6203700000000003,13.020800000000008,3884.892777782027
2024-07-21 01:36:00,45.13889,2.228009,0.8050019051767511,3.703704000000001,1.6493060000000002,12.731499999999983,3884.9427777820274
2024-07-21 01:39:00,46.70139,2.228009,0.8050033302251168,3.9641200000000003,1.9097230000000005,13.599500000000035,3884.9927777820276
2024-07-21 01:42:00,49.39236,2.170139,0.8296592730137415,3.993055,2.0254640000000004,15.335699999999974,3885.0427777820278
2024-07-21 01:45:00,47.8588,2.083334,0.7268454981919882,3.9641199999999994,2.025462,14.467600000000004,3885.092777782028
2024-07-21 01:48:00,47.07755,2.083334,0.6807411451106654,3.935186,1.9675920000000007,14.467600000000004,3885.142777782028
2024-07-21 01:51:00,47.07755,2.141204,0.7409326186633494,3.8483790000000004,1.851852,14.467600000000004,3885.1927777820283
2024-07-21 01:54:00,45.92014,2.141204,0.7409326186633494,3.8483790000000004,1.851852,14.178200000000004,3885.2427777820285
2024-07-21 01:57:00,47.82986,2.256944,0.812234608480398,3.993055,1.9097230000000005,15.046199999999999,3885.2927777820287
2024-07-21 02:00:00,48.23495,2.1990740000000004,0.7549373301439511,4.07986,2.0254629999999993,14.46769999999998,3885.342777782029
2024-07-21 02:03:00,46.2963,2.228009,0.7619102634082585,4.166666,2.083334,15.04630000000003,3885.392777782029
2024-07-21 02:06:00,45.92014,2.228009,0.5944506043653659,4.050926,1.8807859999999996,14.467600000000004,3885.442777782029
2024-07-21 02:09:00,43.98148,2.170139,0.6472270294780081,3.8773139999999993,1.7939810000000005,14.467600000000004,3885.4927777820294
2024-07-21 02:12:00,46.2963,2.2858789999999996,0.7757990161623701,3.906249,1.765047,14.178200000000004,3885.5427777820296
2024-07-21 02:15:00,45.92014,2.2858789999999996,0.7757974356333042,3.819444,1.6782410000000008,14.178299999999979,3885.5927777820298
2024-07-21 02:18:00,47.07755,2.2858789999999996,0.8194428607121916,4.050926,1.938657,13.59960000000001,3885.64277778203
2024-07-21 02:21:00,46.2963,2.228009,0.7619102634082585,4.108795,2.0254629999999993,13.888900000000035,3885.69277778203
2024-07-21 02:24:00,46.2963,2.228009,0.7142088940307257,4.079859999999999,1.967593,13.020899999999983,3885.7427777820303
2024-07-21 02:27:00,45.13889,2.1990739999999995,0.7549342300849237,3.9351849999999997,1.8807859999999996,13.888900000000035,3885.7927777820305
2024-07-21 02:30:00,45.51505,2.2280099999999994,0.7142056271082944,3.7905100000000003,1.6782399999999997,14.178200000000004,3885.8427777820307
2024-07-21 02:33:00,41.66666,2.2280099999999994,0.8446850442960638,3.8483799999999997,1.8229160000000002,13.020800000000008,3885.892777782031
2024-07-21 02:36:00,44.35764,2.228009,0.7619071429170224,3.9641200000000003,1.8807859999999996,14.178300000000036,3885.942777782031
2024-07-21 02:39:00,45.51505,2.2858789999999996,0.60604822467306,3.7615740000000004,1.5335650000000003,13.310200000000009,3885.992777782031
2024-07-21 02:42:00,41.26157,2.170139,0.7904774913208575,3.616898,1.6203699999999994,13.310200000000009,3886.0427777820314
2024-07-21 02:45:00,43.60532,2.228009,0.7619071429170224,3.732639,1.6493049999999991,13.599500000000035,3886.0927777820316
2024-07-21 02:48:00,41.29051,2.228009,0.761908703165354,3.819444,1.7361110000000002,13.310200000000009,3886.1427777820318
2024-07-21 02:51:00,41.29051,2.1990739999999995,0.6535250496926024,3.732639,1.6203700000000003,13.888899999999978,3886.192777782032
2024-07-21 02:54:00,40.50926,2.228009,0.761908703165354,3.616898,1.5335650000000003,12.442099999999982,3886.242777782032
2024-07-21 02:57:00,40.88541,2.170139,0.6472270294780046,3.5590270000000004,1.4756939999999998,13.310200000000009,3886.2927777820323
2024-07-21 03:00:00,40.50926,2.256944,0.8122331743620596,3.7326390000000007,1.6493060000000002,13.888900000000035,3886.3427777820325
2024-07-21 03:03:00,45.51505,2.256944,0.7688609060861616,3.90625,1.7939809999999996,13.888900000000035,3886.3927777820327
2024-07-21 03:06:00,45.13889,2.170139,0.7479433612196739,3.790509,1.7650460000000008,15.04630000000003,3886.442777782033
2024-07-21 03:09:00,42.82407,2.141204,0.7409310892195006,3.6458329999999997,1.649305,13.310200000000009,3886.492777782033
2024-07-21 03:12:00,41.26157,2.1990739999999995,0.7075508831857055,3.6747679999999994,1.5914349999999997,12.442200000000014,3886.542777782033
2024-07-21 03:15:00,40.10416,2.1990739999999995,0.7549357801171286,3.616898,1.5625000000000009,13.310200000000009,3886.5927777820334
2024-07-21 03:18:00,43.20023,2.256945,0.768862716498561,3.645834,1.5335650000000003,12.442099999999982,3886.6427777820336
2024-07-21 03:21:00,43.60532,2.3148149999999994,0.826635892116142,3.7905100000000003,1.6493060000000002,13.020899999999983,3886.6927777820338
2024-07-21 03:24:00,46.70139,2.314814,0.7827123152901356,3.9641200000000003,1.7939809999999996,14.467600000000004,3886.742777782034
2024-07-21 03:27:00,45.92014,2.1990739999999995,0.7977487191320685,3.9351849999999997,1.9097210000000002,13.888900000000035,3886.792777782034
2024-07-21 03:30:00,45.51505,2.1990740000000004,0.7549357801171288,4.050924999999999,1.9965269999999995,13.599499999999978,3886.8427777820343
2024-07-21 03:33:00,46.70139,2.1990740000000004,0.7549357801171288,4.050924999999999,1.9965269999999995,13.888900000000035,3886.8927777820345
2024-07-21 03:36:00,45.92014,2.141204,0.6409084827349476,3.90625,1.851851,14.178200000000004,3886.9427777820347
2024-07-21 03:39:00,46.67245,2.2858790000000004,0.8194428607121919,3.90625,1.7939809999999996,13.020899999999983,3886.992777782035
2024-07-21 03:42:00,45.92014,2.1990739999999995,0.7075491466230803,3.7905089999999992,1.7071750000000003,13.888900000000035,3887.042777782035
2024-07-21 03:45:00,47.82986,2.2858789999999996,0.8194428607121916,4.050926,1.938657,14.178299999999979,3887.0927777820352
2024-07-21 03:48:00,48.61111,2.228009,0.7619102634082585,4.166666,2.083334,14.178299999999979,3887.1427777820354
2024-07-21 03:51:00,46.2963,2.170139,0.7008766530544543,3.90625,1.851852,13.888999999999953,3887.1927777820356
2024-07-21 03:54:00,45.51505,2.170139,0.7479449009804755,3.877314,1.851852,13.599499999999978,3887.242777782036
2024-07-21 03:57:00,48.61111,2.2858789999999996,0.7757974356333042,3.8773139999999993,1.7361110000000002,14.178200000000004,3887.292777782036
2024-07-21 04:00:00,45.51505,2.1990739999999995,0.7977515510035945,3.8773139999999993,1.851852,13.88900000000001,3887.342777782036
2024-07-21 04:03:00,48.23495,2.228009,0.8050033302251168,4.02199,1.967593,13.888900000000035,3887.3927777820363
2024-07-21 04:06:00,49.39236,2.228009,0.7142053973736131,4.050926,1.938657,13.888900000000035,3887.4427777820365
2024-07-21 04:09:00,45.13889,2.170139,0.7904760845432389,4.050926,2.054397,13.888900000000035,3887.4927777820367
2024-07-21 04:12:00,48.61111,2.2858789999999996,0.7757990161623701,4.166666,2.0254640000000004,13.888899999999978,3887.542777782037
2024-07-21 04:15:00,46.2963,2.170139,0.7008766530544543,3.9351849999999997,1.8807869999999998,15.04630000000003,3887.592777782037
2024-07-21 04:18:00,44.35764,2.141204,0.7409310892195006,3.7615739999999995,1.765046,14.467599999999948,3887.6427777820372
2024-07-21 04:21:00,43.98148,2.1990740000000004,0.6535250496926025,3.703704,1.5914349999999997,14.46769999999998,3887.6927777820374
2024-07-21 04:24:00,41.66666,2.1701390000000007,0.7904788980945118,3.587962,1.5914349999999997,12.442199999999957,3887.7427777820376
2024-07-21 04:27:00,46.2963,2.228009,0.761908703165354,3.732639,1.6493060000000002,14.178200000000004,3887.792777782038
2024-07-21 04:30:00,43.60532,2.141204,0.7409310892195006,3.732639,1.7361110000000002,14.178200000000004,3887.842777782038
2024-07-21 04:33:00,43.20023,2.141204,0.6409084827349476,3.6747690000000004,1.6203700000000003,13.599599999999953,3887.892777782038
2024-07-21 04:36:00,41.66666,2.170139,0.6472270294780046,3.5590270000000004,1.4756939999999998,13.599599999999953,3887.9427777820383
2024-07-21 04:39:00,41.66666,2.1990740000000004,0.7549357801171288,3.5879630000000002,1.5335650000000003,13.888899999999978,3887.9927777820385
2024-07-21 04:42:00,41.26157,2.170139,0.8296566619962558,3.6458329999999997,1.6782399999999997,13.599599999999953,3888.0427777820387
2024-07-21 04:45:00,43.60532,2.1990740000000004,0.7549357801171288,3.7615739999999995,1.7071759999999996,13.020899999999983,3888.092777782039
2024-07-21 04:48:00,43.98148,2.2858789999999996,0.7757974356333042,3.7905089999999992,1.6493060000000002,12.152799999999957,3888.142777782039
2024-07-21 04:51:00,41.66666,2.228009,0.7142071457060738,3.6747679999999994,1.5624999999999991,14.178299999999979,3888.1927777820392
2024-07-21 04:54:00,43.57639,2.2858789999999996,0.7757990161623701,3.6458319999999995,1.5046299999999997,13.599599999999953,3888.2427777820394
2024-07-21 04:57:00,41.66666,2.1990739999999995,0.7549373301439509,3.587962,1.5335650000000003,13.310199999999952,3888.2927777820396
2024-07-21 05:00:00,43.60532,2.2858789999999996,0.8194443038608211,3.7615740000000004,1.6493060000000002,14.467499999999973,3888.34277778204
2024-07-21 05:03:00,45.54398,2.256944,0.7688624765016419,3.8483789999999996,1.7361110000000002,13.020800000000008,3888.39277778204
2024-07-21 05:06:00,45.92014,2.1990740000000004,0.7549357801171288,3.8483789999999996,1.7939809999999996,13.888899999999978,3888.44277778204
2024-07-21 05:09:00,44.35764,2.1990740000000004,0.7977515510035947,3.993055,1.967593,13.888900000000035,3888.4927777820403
2024-07-21 05:12:00,48.61111,2.228009,0.7142071457060738,3.9351849999999997,1.8229169999999995,14.467600000000004,3888.5427777820405
2024-07-21 05:15:00,46.2963,2.1990739999999995,0.7075491466230803,3.7905089999999992,1.7071750000000003,13.310199999999952,3888.5927777820407
2024-07-21 05:18:00,45.51505,2.1990739999999995,0.8371817933704273,3.819444,1.8229160000000002,14.178200000000004,3888.642777782041
2024-07-21 05:21:00,47.07755,2.2858789999999996,0.7757974356333042,4.079859999999999,1.938657,12.73150000000004,3888.692777782041
2024-07-21 05:24:00,48.61111,2.228009,0.7142071457060738,4.108795,1.9965269999999995,13.310200000000009,3888.7427777820412
2024-07-21 05:27:00,47.07755,2.1990739999999995,0.6535270695920198,3.8773139999999993,1.7650460000000008,13.310099999999977,3888.7927777820414
2024-07-21 05:30:00,44.35764,2.141203,0.6941821838961544,3.7615740000000004,1.7361109999999993,13.020800000000008,3888.8427777820416
2024-07-21 05:33:00,45.92014,2.2858789999999996,0.7757974356333042,3.819444,1.6782410000000008,17.071699999999964,3888.892777782042
2024-07-21 05:36:00,46.2963,2.228009,0.761908703165354,3.8773139999999993,1.7939809999999996,14.467600000000004,3888.942777782042
2024-07-21 05:39:00,47.07755,2.1990739999999995,0.7549342300849237,3.9351849999999997,1.8807859999999996,14.178300000000036,3888.992777782042
2024-07-21 05:42:00,45.54398,2.2858789999999996,0.7757958550987227,3.9351849999999997,1.7939809999999996,12.152800000000013,3889.0427777820423
2024-07-21 05:45:00,44.35764,2.1990739999999995,0.7549342300849237,3.7615740000000004,1.7071750000000003,12.731499999999983,3889.0927777820425
2024-07-21 05:48:00,43.60532,2.1990739999999995,0.7549373301439509,3.6458319999999995,1.5914349999999997,11.863499999999988,3889.1427777820427
2024-07-21 05:51:00,42.82407,2.1990739999999995,0.7549357801171286,3.616898,1.5625000000000009,11.574099999999987,3889.192777782043
2024-07-21 05:54:00,43.22916,2.141204,0.6941824155108768,3.703704000000001,1.6782399999999997,12.152800000000013,3889.242777782043
2024-07-21 05:57:00,41.66666,2.141204,0.7409310892195006,3.616898,1.6203700000000003,13.020800000000008,3889.2927777820432
2024-07-21 06:00:00,39.72801,2.0833330000000005,0.6807409121839222,3.414352,1.4467590000000001,12.152800000000013,3889.3427777820434
2024-07-21 06:03:00,38.94676,2.083334,0.6807428340221066,3.2696760000000005,1.3020830000000005,12.731400000000008,3889.3927777820436
2024-07-21 06:06:00,38.19445,2.1122690000000004,0.7338985952314796,3.240741,1.273148,12.442099999999982,3889.442777782044
2024-07-21 06:09:00,40.88541,2.1122690000000004,0.6874729715684733,3.2696760000000005,1.273148,12.731499999999983,3889.492777782044
2024-07-21 06:12:00,40.88541,2.228009,0.8050019051767511,3.4432870000000007,1.3888889999999998,13.59960000000001,3889.542777782044
2024-07-21 06:15:00,43.98148,2.256944,0.7688624765016419,3.5879630000000002,1.4756950000000009,13.020800000000008,3889.5927777820443
2024-07-21 06:18:00,41.66666,2.1990740000000004,0.7549373301439511,3.616897,1.5624999999999991,13.020800000000008,3889.6427777820445
2024-07-21 06:21:00,42.82407,2.170139,0.7479418214535346,3.501158,1.4756939999999998,12.731400000000008,3889.6927777820447
2024-07-21 06:24:00,41.66666,2.170139,0.6472270294780046,3.5590270000000004,1.4756939999999998,12.731499999999983,3889.742777782045
2024-07-21 06:27:00,41.66666,2.1990740000000004,0.7549342300849239,3.4722220000000004,1.4178229999999994,12.442100000000039,3889.792777782045
2024-07-21 06:30:00,45.13889,2.1990740000000004,0.7977487191320688,3.703704,1.6782399999999997,12.731499999999983,3889.8427777820452
2024-07-21 06:33:00,46.70139,2.1701390000000007,0.7904788980945118,3.9641200000000003,1.967593,14.467499999999973,3889.8927777820454
2024-07-21 06:36:00,50.54977,2.1990740000000004,0.7549357801171288,4.108796,2.054398,14.178299999999979,3889.9427777820456
2024-07-21 06:39:00,49.39236,2.1122690000000004,0.7338985952314796,3.935186,1.967593,14.46750000000003,3889.992777782046
2024-07-21 06:42:00,49.79745,2.083334,0.6807445229260665,3.9641199999999994,1.9965280000000005,13.888899999999978,3890.042777782046
2024-07-21 06:45:00,49.79745,2.141204,0.7409295597703589,3.8773150000000003,1.8807859999999996,14.756999999999948,3890.092777782046
2024-07-21 06:48:00,51.33102,2.1701390000000007,0.7479449009804757,4.050925,2.0254629999999993,13.310200000000009,3890.1427777820463
2024-07-21 06:51:00,51.70718,2.228009,0.7619102634082585,4.108796000000001,2.0254640000000004,14.467499999999973,3890.1927777820465
2024-07-21 06:54:00,51.70718,2.141204,0.7409326186633494,4.050925,2.054398,15.04630000000003,3890.2427777820467
2024-07-21 06:57:00,51.70718,2.1701390000000007,0.8296592730137418,4.050925,2.083334,14.178200000000004,3890.292777782047
2024-07-21 07:00:00,53.26968,2.1701390000000007,0.7479449009804757,4.050925,2.0254629999999993,14.178299999999979,3890.342777782047
2024-07-21 07:03:00,50.95486,2.141204,0.7831835891973392,3.8483790000000004,1.8807859999999996,14.467600000000004,3890.3927777820472
2024-07-21 07:06:00,54.42708,2.2858790000000004,0.775795855098723,4.282408,2.141203999999999,14.467600000000004,3890.4427777820474
2024-07-21 07:09:00,56.7419,2.256944,0.7688624765016419,4.195601,2.0833330000000005,14.75690000000003,3890.4927777820476
2024-07-21 07:12:00,54.42708,2.170139,0.7904788980945116,4.195601,2.1990740000000004,14.467600000000004,3890.542777782048
2024-07-21 07:15:00,53.64583,2.170139,0.7479433612196739,4.224537,2.1990740000000004,14.467600000000004,3890.592777782048
2024-07-21 07:18:00,52.08333,2.170139,0.7008783777835084,4.079859999999999,2.0254630000000002,14.467600000000004,3890.642777782048
2024-07-21 07:21:00,49.76852,2.1990749999999997,0.7075493769731925,3.993056,1.9097209999999993,14.178300000000036,3890.6927777820483
2024-07-21 07:24:00,47.8588,2.170139,0.6472270294780081,3.906249999999999,1.8229170000000003,13.599499999999978,3890.7427777820485
2024-07-21 07:27:00,46.67245,2.228009,0.7619102634082585,3.906249,1.8229169999999995,14.178200000000004,3890.7927777820487
2024-07-21 07:30:00,48.61111,2.228009,0.7619071429170224,3.9351849999999997,1.851850999999999,13.888899999999978,3890.842777782049
2024-07-21 07:33:00,49.76852,2.170139,0.7008766530544543,3.877314,1.8229160000000002,15.046299999999974,3890.892777782049
2024-07-21 07:36:00,47.8588,2.1701390000000007,0.6472250238139633,3.7615740000000004,1.6782399999999997,13.02090000000004,3890.9427777820492
2024-07-21 07:39:00,46.2963,2.141204,0.7409310892195006,3.616898,1.6203700000000003,14.75690000000003,3890.9927777820494
2024-07-21 07:42:00,46.70139,2.228009,0.7619071429170224,3.6747690000000004,1.5914349999999997,14.178299999999979,3891.0427777820496
2024-07-21 07:45:00,47.07755,2.141204,0.7409295597703589,3.6747690000000004,1.6782399999999997,14.757000000000005,3891.09277778205
2024-07-21 07:48:00,49.76852,2.228009,0.7619102634082585,3.8483790000000004,1.765047,14.467600000000004,3891.14277778205
2024-07-21 07:51:00,50.54977,2.1122690000000004,0.7338985952314796,3.90625,1.938657,14.467600000000004,3891.19277778205
2024-07-21 07:54:00,48.64005,2.141204,0.7409310892195006,3.7615740000000004,1.7650460000000008,15.04619999999997,3891.2427777820503
