Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-07-21 07:57:00,50.92593,2.256944,0.7688640469116509,3.877314,1.765047,14.467600000000004,3891.2927777820505
2024-07-21 08:00:00,50.95486,2.1990740000000004,0.7549357801171288,4.021991,1.967593,14.757000000000005,3891.3427777820507
2024-07-21 08:03:00,52.08333,2.256944,0.7688624765016419,4.050924999999999,1.938657,15.9144,3891.392777782051
2024-07-21 08:06:00,53.64583,2.256944,0.8122317402396584,4.166667,2.0833330000000005,13.59960000000001,3891.442777782051
2024-07-21 08:09:00,56.36574,2.1990740000000004,0.7549357801171288,4.166667,2.1122690000000004,12.731500000000011,3891.4927777820512
2024-07-21 08:12:00,56.7419,2.256944,0.666078765369689,4.1377310000000005,1.967593,14.757000000000005,3891.5427777820514
2024-07-21 08:15:00,54.42708,2.141204,0.8221115754253114,4.050925,2.1122690000000004,15.046400000000006,3891.5927777820516
2024-07-21 08:18:00,57.11806,2.1701390000000007,0.7479433612196741,4.166666,2.141203,13.31019999999998,3891.642777782052
2024-07-21 08:21:00,53.64583,2.054399,0.7197714042782575,4.137732,2.228009,15.335700000000031,3891.692777782052
2024-07-21 08:24:00,51.70718,2.083334,0.7268454981919882,4.079862,2.141204000000001,15.3356,3891.742777782052
2024-07-21 08:27:00,50.92593,2.083334,0.7268454981919882,3.9641199999999994,2.025462,15.335700000000031,3891.7927777820523
2024-07-21 08:30:00,52.48843,2.083334,0.7268454981919882,3.90625,1.9675920000000007,15.3356,3891.8427777820525
2024-07-21 08:33:00,52.48843,2.1122690000000004,0.7339001143064161,4.0509260000000005,2.083334,15.3356,3891.8927777820527
2024-07-21 08:36:00,53.64583,2.170139,0.7479433612196739,4.108796,2.0833330000000005,14.467499999999973,3891.942777782053
2024-07-21 08:39:00,54.05093,2.0833330000000005,0.7268452540748601,4.108796,2.170139,15.335699999999974,3891.992777782053
2024-07-21 08:42:00,54.42708,2.1122679999999994,0.7338983518331275,4.050924999999999,2.0833330000000005,13.599500000000035,3892.0427777820532
2024-07-21 08:45:00,60.21412,1.5335650000000003,0.5883023594541587,3.211805,1.8229169999999995,15.914299999999969,3892.0927777820534
2024-07-21 08:48:00,75.69444,1.0995369999999998,0.5302388708963761,2.7199079999999993,1.8229169999999995,17.361099999999965,3892.1427777820536
2024-07-21 08:51:00,60.99537,1.3310189999999995,0.6285962240964539,3.616898,2.517361,17.939900000000023,3892.192777782054
2024-07-21 08:54:00,51.70718,1.7939809999999996,0.6550881807546973,3.906249,2.256945,15.914300000000026,3892.242777782054
2024-07-21 08:57:00,47.82986,1.9965279999999996,0.7055583366413276,3.8483789999999996,1.9965270000000004,14.46750000000003,3892.292777782054
2024-07-21 09:00:00,47.07755,2.0833330000000005,0.7268437454170164,3.8194440000000007,1.8807859999999996,12.731400000000008,3892.3427777820543
2024-07-21 09:03:00,45.51505,2.0833330000000005,0.7268452540748601,3.7326379999999997,1.7939809999999996,14.178200000000004,3892.3927777820545
2024-07-21 09:06:00,45.13889,2.0833330000000005,0.7268452540748601,3.7326379999999997,1.7939809999999996,14.178200000000004,3892.4427777820547
2024-07-21 09:09:00,47.8588,2.141203,0.7409308465265381,3.6747680000000003,1.6782410000000008,13.599599999999981,3892.492777782055
2024-07-21 09:12:00,50.92593,2.170139,0.7479418214535346,3.8483800000000006,1.8229160000000002,13.310200000000009,3892.542777782055
2024-07-21 09:15:00,49.39236,2.1122690000000004,0.7338985952314796,3.9641199999999994,1.9965269999999995,14.46750000000003,3892.5927777820552
2024-07-21 09:18:00,51.70718,2.1122679999999994,0.7338983518331275,3.8483789999999996,1.8807870000000007,13.599499999999978,3892.6427777820554
2024-07-21 09:21:00,49.76852,2.1122690000000004,0.7758694197095617,3.90625,1.967593,14.467600000000004,3892.6927777820556
2024-07-21 09:24:00,49.39236,2.141204,0.7409326186633494,4.050925,2.054398,15.046300000000002,3892.742777782056
2024-07-21 09:27:00,48.20602,2.083334,0.7268470068449904,4.0509260000000005,2.1122690000000004,14.178200000000004,3892.792777782056
2024-07-21 09:30:00,51.70718,2.141203,0.7831847343133747,4.050924999999999,2.083334,15.04630000000003,3892.842777782056
2024-07-21 09:33:00,54.80324,1.9675920000000007,0.6984170377532207,3.993056000000001,2.170139,13.020899999999983,3892.8927777820563
2024-07-21 09:36:00,63.31019,1.5335650000000003,0.588301060640127,3.385416,1.9965270000000004,15.625,3892.9427777820565
2024-07-21 09:39:00,67.56366,1.6203700000000003,0.6477300474296284,3.6458330000000005,2.1990750000000006,17.071799999999996,3892.9927777820567
2024-07-21 09:42:00,61.37153,1.7939819999999997,0.6938389010564399,4.224537,2.6041659999999993,17.361099999999993,3893.042777782057
2024-07-21 09:45:00,52.08333,2.054398,0.7611700383451934,4.456017999999999,2.5752310000000005,15.9144,3893.092777782057
2024-07-21 09:48:00,49.76852,2.2280099999999994,0.8050021554431462,4.369214,2.3148150000000003,15.335700000000031,3893.1427777820572
2024-07-21 09:51:00,49.76852,2.1990740000000004,0.7549357801171288,4.369213,2.3148150000000003,16.203700000000026,3893.1927777820574
2024-07-21 09:54:00,52.08333,2.054398,0.7611700383451909,4.166667,2.2858799999999997,15.04630000000003,3893.2427777820576
2024-07-21 09:57:00,53.64583,1.9675919999999998,0.7389486881312867,3.993056,2.1990740000000004,15.914299999999969,3893.292777782058
2024-07-21 10:00:00,54.42708,1.7939809999999996,0.6938386384680857,3.8483800000000006,2.2280100000000003,16.2038,3893.342777782058
2024-07-21 10:03:00,58.68056,1.7361109999999993,0.6785864859769419,3.7905100000000003,2.2280100000000003,17.361199999999997,3893.392777782058
2024-07-21 10:06:00,53.26968,1.967593,0.7389502866423124,4.2534719999999995,2.4594900000000006,15.3356,3893.4427777820583
2024-07-21 10:09:00,51.33102,2.0254630000000002,0.7126741730442793,4.195602000000001,2.314814,16.782399999999996,3893.4927777820585
2024-07-21 10:12:00,49.39236,2.141204,0.7409310892195006,4.166666,2.1701380000000006,15.046299999999974,3893.5427777820587
2024-07-21 10:15:00,47.8588,2.1990739999999995,0.7549373301439509,4.108795,2.054398,15.914300000000026,3893.592777782059
2024-07-21 10:18:00,46.67245,2.2280099999999994,0.7619089438182335,4.050926,1.9675920000000007,13.020800000000008,3893.642777782059
2024-07-21 10:21:00,46.2963,2.1990740000000004,0.7549357801171288,4.050924999999999,1.9965269999999995,14.46769999999998,3893.6927777820592
2024-07-21 10:24:00,48.23495,2.1122690000000004,0.7338985952314796,3.935186,1.967593,15.625,3893.7427777820594
2024-07-21 10:27:00,45.51505,2.141204,0.7409310892195006,4.021991,2.0254630000000002,14.467600000000004,3893.7927777820596
2024-07-21 10:30:00,44.35764,2.256945,0.7688611460827302,3.9641209999999996,1.851850999999999,14.467600000000004,3893.84277778206
2024-07-21 10:33:00,46.2963,2.2858799999999997,0.7757976749856795,3.8773149999999994,1.7361110000000002,13.020800000000008,3893.89277778206
2024-07-21 10:36:00,46.2963,2.3148149999999994,0.7827141446155755,3.819444999999999,1.6493060000000002,14.178200000000004,3893.94277778206
2024-07-21 10:39:00,44.35764,2.228009,0.761908703165354,3.819444,1.7361110000000002,13.310200000000009,3893.9927777820603
2024-07-21 10:42:00,47.07755,2.2858789999999996,0.7757958550987227,3.9641200000000003,1.8229160000000002,13.888999999999953,3894.0427777820605
2024-07-21 10:45:00,45.51505,2.1990739999999995,0.7549342300849237,3.9641200000000003,1.9097210000000002,14.178200000000004,3894.0927777820607
2024-07-21 10:48:00,45.51505,2.1990739999999995,0.6535270695920198,3.8773139999999993,1.7650460000000008,14.46750000000003,3894.142777782061
2024-07-21 10:51:00,43.98148,2.2280099999999994,0.7619089438182335,3.819444999999999,1.7361110000000002,13.020800000000008,3894.192777782061
2024-07-21 10:54:00,43.20023,2.2280099999999994,0.7619089438182335,3.819444999999999,1.7361110000000002,13.310199999999952,3894.2427777820612
2024-07-21 10:57:00,42.82407,2.256945,0.768862716498561,3.906249999999999,1.7939809999999996,13.599500000000035,3894.2927777820614
2024-07-21 11:00:00,47.07755,2.2858790000000004,0.7757974356333044,4.021991,1.880788,14.46769999999998,3894.3427777820616
2024-07-21 11:03:00,49.76852,2.2858789999999996,0.6723309795511877,4.166666,1.967593,15.046399999999949,3894.392777782062
2024-07-21 11:06:00,49.76852,2.1990740000000004,0.7549373301439511,4.07986,2.0254629999999993,14.467600000000004,3894.442777782062
2024-07-21 11:09:00,51.33102,2.141203,0.7409323759700295,4.021990000000001,2.0254640000000004,14.178299999999979,3894.492777782062
2024-07-21 11:12:00,52.08333,2.1122679999999994,0.7338983518331275,4.021991,2.054399000000001,12.442099999999982,3894.5427777820623
2024-07-21 11:15:00,53.64583,2.170139,0.7479433612196739,4.108796,2.0833330000000005,14.178300000000036,3894.5927777820625
2024-07-21 11:18:00,52.11227,2.170139,0.7479449009804755,4.1377310000000005,2.1122690000000004,15.3356,3894.6427777820627
2024-07-21 11:21:00,49.76852,2.2280099999999994,0.7619105040614902,4.195602,2.1122690000000004,13.888900000000035,3894.692777782063
2024-07-21 11:24:00,49.39236,2.256945,0.768862716498561,4.224538,2.1122690000000004,15.3356,3894.742777782063
2024-07-21 11:27:00,48.23495,2.1990739999999995,0.7549357801171286,4.224536,2.1701380000000006,14.178300000000036,3894.7927777820632
2024-07-21 11:30:00,48.61111,2.141204,0.7409310892195006,4.166666,2.1701380000000006,15.625,3894.8427777820634
2024-07-21 11:33:00,51.70718,2.0833330000000005,0.7268467627275012,4.021990000000001,2.083334,15.9144,3894.8927777820636
2024-07-21 11:36:00,51.70718,2.0833330000000005,0.7268467627275012,3.964119,2.0254629999999993,15.335700000000031,3894.942777782064
2024-07-21 11:39:00,49.76852,2.1122690000000004,0.7338985952314796,3.9641199999999994,1.9965269999999995,14.467499999999973,3894.992777782064
2024-07-21 11:42:00,49.39236,2.1990739999999995,0.8371844210439096,4.108795,2.1122690000000004,15.046299999999974,3895.042777782064
2024-07-21 11:45:00,48.61111,2.2280099999999994,0.7619105040614902,4.195602,2.1122690000000004,13.020899999999983,3895.0927777820643
2024-07-21 11:48:00,47.8588,2.2280099999999994,0.7619089438182335,4.079861999999999,1.9965280000000005,13.599499999999978,3895.1427777820645
2024-07-21 11:51:00,46.67245,2.2280099999999994,0.7142056271082944,3.993056,1.8807859999999996,14.757000000000005,3895.1927777820647
2024-07-21 11:54:00,45.51505,2.2280099999999994,0.7619089438182335,3.906249999999999,1.8229160000000002,13.888900000000035,3895.242777782065
2024-07-21 11:57:00,44.35764,2.228009,0.761908703165354,3.8773139999999993,1.7939809999999996,14.467600000000004,3895.292777782065
2024-07-21 12:00:00,44.35764,2.1990739999999995,0.7075508831857055,3.819444,1.7361110000000002,13.88900000000001,3895.3427777820652
2024-07-21 12:03:00,43.57639,2.1990739999999995,0.7549342300849237,3.7615740000000004,1.7071750000000003,13.310100000000034,3895.3927777820654
2024-07-21 12:06:00,43.20023,2.1990739999999995,0.7549357801171286,3.6747679999999994,1.6203700000000003,14.467600000000004,3895.4427777820656
2024-07-21 12:09:00,41.66666,2.228009,0.7619102634082585,3.6458319999999995,1.5624999999999991,13.888900000000035,3895.492777782066
2024-07-21 12:12:00,44.35764,2.2858789999999996,0.8596259279840986,3.6747679999999994,1.5914349999999997,13.888900000000035,3895.542777782066
2024-07-21 12:15:00,45.51505,2.228009,0.761908703165354,3.6747679999999994,1.5914349999999997,14.178200000000004,3895.592777782066
2024-07-21 12:18:00,43.60532,2.228009,0.7619071429170224,3.732639,1.6493049999999991,13.020800000000008,3895.6427777820663
2024-07-21 12:21:00,45.51505,2.1990740000000004,0.7549342300849239,3.7326390000000007,1.6782399999999997,13.888900000000035,3895.6927777820665
2024-07-21 12:24:00,45.54398,2.256944,0.7688624765016419,3.7615739999999995,1.6493060000000002,13.310200000000009,3895.7427777820667
2024-07-21 12:27:00,45.92014,2.1990740000000004,0.7549357801171288,3.7615739999999995,1.7071759999999996,14.467600000000004,3895.792777782067
2024-07-21 12:30:00,35.4456,0.4340270000000004,0.6829994823019387,2.922454,3.501158,11.863400000000013,3895.842777782067
2024-07-21 12:33:00,53.64583,2.4016200000000003,0.6290766684768861,3.993056,1.649305,14.757000000000005,3895.8927777820672
2024-07-21 12:36:00,57.87037,2.3148150000000003,0.7827141446155756,4.195602,2.0254630000000002,14.467600000000004,3895.9427777820674
2024-07-21 12:39:00,62.15278,2.314814,0.7827139058966711,4.224537,2.054399,14.467600000000004,3895.9927777820676
2024-07-21 12:42:00,64.46759,2.1122690000000004,0.7338985952314796,4.137732,2.170139,15.3356,3896.042777782068
2024-07-21 12:45:00,61.74769,2.141204,0.7409310892195006,4.166666,2.1701380000000006,15.914299999999969,3896.092777782068
2024-07-21 12:48:00,59.83796,2.1122690000000004,0.775866643079191,4.137732000000001,2.1990730000000003,15.625,3896.142777782068
2024-07-21 12:51:00,57.49421,2.1122690000000004,0.7338985952314796,4.137732000000001,2.1701390000000007,15.04630000000003,3896.1927777820683
2024-07-21 12:54:00,56.33681,2.083334,0.7268454981919882,4.079862,2.141204000000001,14.467600000000004,3896.2427777820685
2024-07-21 12:57:00,54.80324,2.141204,0.7831821916262824,4.137732000000001,2.1701380000000006,15.335700000000031,3896.2927777820687
2024-07-21 13:00:00,54.39815,2.083334,0.7268454981919882,4.079862,2.141204000000001,15.04630000000003,3896.342777782069
2024-07-21 13:03:00,52.48843,2.054399,0.7197729024552032,4.0509260000000005,2.141204,15.335699999999974,3896.392777782069
2024-07-21 13:06:00,51.70718,2.1122690000000004,0.7338985952314796,4.079862,2.1122690000000004,14.756899999999973,3896.4427777820692
2024-07-21 13:09:00,51.70718,2.0833330000000005,0.7268452540748601,4.0509260000000005,2.1122690000000004,13.888800000000003,3896.4927777820694
2024-07-21 13:12:00,51.70718,2.0833330000000005,0.7268467627275012,3.964119,2.0254629999999993,13.888899999999978,3896.5427777820696
2024-07-21 13:15:00,51.70718,2.054398,0.7197711594285148,3.9351839999999996,2.025462,14.467599999999948,3896.59277778207
2024-07-21 13:18:00,49.76852,2.0254630000000002,0.6672222644059557,3.8194440000000007,1.9097209999999993,13.310200000000009,3896.64277778207
2024-07-21 13:21:00,48.23495,2.0254630000000002,0.7126756606946535,3.6747680000000003,1.7939810000000005,13.599599999999953,3896.69277778207
2024-07-21 13:24:00,46.67245,2.054398,0.6739914450059513,3.616898000000001,1.6782399999999997,14.178299999999979,3896.7427777820703
2024-07-21 13:27:00,46.2963,2.054398,0.7197696612467748,3.5879630000000002,1.6782399999999997,15.3356,3896.7927777820705
2024-07-21 13:30:00,45.13889,2.083334,0.6807428340221066,3.5590279999999996,1.5914349999999997,14.756899999999973,3896.8427777820707
2024-07-21 13:33:00,43.98148,2.1122690000000004,0.7338985952314796,3.501158,1.5335650000000003,13.310200000000009,3896.892777782071
2024-07-21 13:36:00,42.82407,2.0833330000000005,0.7268467627275012,3.501156,1.5624999999999991,13.599499999999978,3896.942777782071
2024-07-21 13:39:00,43.20023,2.1122690000000004,0.7339001143064161,3.4722220000000004,1.5046299999999997,13.599499999999978,3896.9927777820712
2024-07-21 13:42:00,45.13889,2.0833330000000005,0.7268467627275012,3.501156,1.5624999999999991,13.020899999999983,3897.0427777820714
2024-07-21 13:45:00,46.2963,2.141203,0.6941838967494205,3.4722220000000004,1.4467600000000003,14.467499999999973,3897.0927777820716
2024-07-21 13:48:00,43.98148,2.054398,0.7197711594285148,3.4722220000000004,1.5625000000000009,13.310200000000009,3897.142777782072
2024-07-21 13:51:00,43.98148,2.1122690000000004,0.7758694197095617,3.530092,1.5914349999999997,13.599499999999978,3897.192777782072
2024-07-21 13:54:00,46.67245,2.083334,0.7268439895337833,3.616899,1.6782399999999997,13.310199999999952,3897.242777782072
2024-07-21 13:57:00,47.07755,2.141203,0.7409308465265381,3.6458329999999997,1.6493060000000002,15.046399999999949,3897.2927777820723
2024-07-21 14:00:00,45.92014,2.0833330000000005,0.7268437454170164,3.616898000000001,1.6782399999999997,13.599499999999978,3897.3427777820725
2024-07-21 14:03:00,45.92014,2.1122690000000004,0.7338985952314796,3.5590279999999996,1.5914349999999997,13.020800000000008,3897.3927777820727
2024-07-21 14:06:00,48.20602,2.141203,0.8221087199057178,3.6747680000000003,1.7361110000000002,13.020899999999983,3897.442777782073
2024-07-21 14:09:00,49.39236,2.170139,0.7479418214535346,3.819445,1.7939809999999996,13.599499999999978,3897.492777782073
2024-07-21 14:12:00,54.80324,1.6782399999999997,0.6256896607949309,3.2407399999999997,1.7071760000000005,14.467599999999948,3897.5427777820732
2024-07-21 14:15:00,72.59838,1.157407,0.5185736328966645,2.633102,1.649305,18.518500000000017,3897.5927777820734
2024-07-21 14:18:00,71.81713,1.0416670000000003,0.5386610063122147,2.9803240000000004,2.170139,17.65040000000002,3897.6427777820736
2024-07-21 14:21:00,66.40625,1.2152780000000005,0.5932834627118749,3.327546000000001,2.34375,18.51849999999999,3897.692777782074
2024-07-21 14:24:00,53.24074,1.5914349999999997,0.7054116712745491,3.819444,2.459491,16.782399999999996,3897.742777782074
2024-07-21 14:27:00,48.23495,1.938657,0.6912576610272494,4.021990000000001,2.2280100000000003,16.203799999999973,3897.792777782074
2024-07-21 14:30:00,46.2963,2.1122690000000004,0.7338985952314796,4.02199,2.054397,13.888899999999978,3897.8427777820743
2024-07-21 14:33:00,45.13889,2.141204,0.7831849867644642,3.9641200000000003,1.9965280000000005,13.888900000000035,3897.8927777820745
2024-07-21 14:36:00,45.13889,2.141203,0.7831847343133747,3.9351839999999996,1.967593,13.310200000000009,3897.9427777820747
2024-07-21 14:39:00,47.82986,2.054398,0.7197726576050975,3.964119,2.054398,14.178299999999979,3897.992777782075
2024-07-21 14:42:00,47.8588,2.141203,0.7409323759700295,3.964119,1.967593,14.467600000000004,3898.042777782075
2024-07-21 14:45:00,45.92014,2.1122690000000004,0.7339001143064161,3.993055,2.0254629999999993,15.335699999999974,3898.0927777820752
2024-07-21 14:48:00,45.57291,2.083334,0.7268470068449904,3.993055,2.054398,14.178300000000036,3898.1427777820754
2024-07-21 14:51:00,45.51505,2.1990740000000004,0.7075508831857056,4.07986,1.9965269999999995,14.75690000000003,3898.1927777820756
2024-07-21 14:54:00,44.35764,2.1990739999999995,0.7549357801171286,4.02199,1.9675920000000007,14.178299999999979,3898.242777782076
2024-07-21 14:57:00,43.57639,2.256945,0.7688611460827302,3.993056,1.8807859999999996,15.046299999999974,3898.292777782076
2024-07-21 15:00:00,43.20023,2.2280099999999994,0.7619105040614902,3.9351849999999997,1.851852,13.020800000000008,3898.342777782076
2024-07-21 15:03:00,41.66666,2.2858799999999997,0.7757976749856795,3.9641199999999994,1.8229160000000002,13.020800000000008,3898.3927777820763
2024-07-21 15:06:00,42.82407,2.3726849999999997,0.796492870370918,3.90625,1.6782410000000008,13.599499999999978,3898.4427777820765
2024-07-21 15:09:00,43.60532,2.34375,0.9481677346703471,3.819444,1.7361110000000002,13.310200000000009,3898.4927777820767
2024-07-21 15:12:00,49.76852,2.4884259999999996,0.6462200034949916,4.456019,2.0254630000000002,14.757000000000005,3898.542777782077
2024-07-21 15:15:00,48.23495,2.34375,0.7896124409868982,4.137731,1.938657,13.888800000000003,3898.592777782077
2024-07-21 15:18:00,46.67245,2.34375,0.7406589405194121,4.050925,1.8229160000000002,14.178299999999979,3898.6427777820772
2024-07-21 15:21:00,46.2963,2.3148149999999994,0.7827157352168991,4.02199,1.851852,13.888800000000003,3898.6927777820774
2024-07-21 15:24:00,45.92014,2.34375,0.7896124409868982,3.993054999999999,1.7939809999999996,13.020800000000008,3898.7427777820776
2024-07-21 15:27:00,48.23495,2.3148149999999994,0.7827141446155755,3.906249999999999,1.7361110000000002,14.757000000000005,3898.792777782078
2024-07-21 15:30:00,48.61111,2.228009,0.761908703165354,3.819444,1.7361110000000002,15.3356,3898.842777782078
2024-07-21 15:33:00,49.39236,2.228009,0.761908703165354,3.819444,1.7361110000000002,15.046400000000006,3898.892777782078
2024-07-21 15:36:00,48.23495,2.1990739999999995,0.7549373301439509,3.906249,1.851852,14.467599999999976,3898.9427777820783
2024-07-21 15:39:00,45.92014,2.1990739999999995,0.7549342300849237,3.9641200000000003,1.9097210000000002,14.756900000000002,3898.9927777820785
2024-07-21 15:42:00,43.98148,2.141204,0.7409295597703589,3.703704,1.7071749999999994,13.599499999999978,3899.0427777820787
2024-07-21 15:45:00,49.76852,2.1122679999999994,0.7338983518331275,3.2986109999999993,1.3310190000000004,14.756899999999973,3899.092777782079
2024-07-21 15:48:00,57.11806,2.3148149999999994,1.1235460374031816,4.484954,2.6041670000000003,14.756899999999973,3899.142777782079
2024-07-21 15:51:00,73.37963,2.3148150000000003,0.7827141446155756,4.832176,2.6620369999999998,17.939900000000023,3899.1927777820792
2024-07-21 15:54:00,71.84606,2.0254629999999993,0.7537883543359151,4.6296289999999996,2.7777780000000005,17.650499999999965,3899.2427777820794
2024-07-21 15:57:00,62.15278,1.9965270000000004,0.7463803104076355,4.600694000000001,2.7777779999999996,17.361099999999965,3899.2927777820796
2024-07-21 16:00:00,53.64583,2.343751,0.7896126790830544,4.427084,2.228009,16.493100000000027,3899.34277778208
2024-07-21 16:06:00,50.54977,2.4305559999999993,0.9715933715408249,4.600694,2.430555000000001,15.625,3899.4427777820797
2024-07-21 16:09:00,52.48843,2.4016210000000004,0.697188839306423,4.62963,2.3148150000000003,15.046299999999974,3899.49277778208
2024-07-21 16:12:00,52.48843,2.459491,0.8170301231095268,4.427084,2.1122690000000004,16.203700000000026,3899.54277778208
2024-07-21 16:15:00,51.33102,2.372686,0.8818816506129397,4.57176,2.4016200000000003,16.20369999999997,3899.5927777820802
2024-07-21 16:21:00,51.33102,2.4016210000000004,0.8033575875241737,4.542824,2.2858799999999997,14.75690000000003,3899.69277778208
2024-07-21 16:24:00,50.54977,2.34375,0.7896140416138558,4.311342000000001,2.1122690000000004,14.756899999999973,3899.7427777820803
2024-07-21 16:39:00,49.39236,2.2858799999999997,0.7757976749856795,4.137731,1.9965270000000004,15.04630000000003,3899.9927777820803
2024-07-21 16:45:00,47.82986,2.256945,0.6660789817167072,3.9641199999999994,1.7939810000000005,15.3356,3900.0927777820802
2024-07-21 16:48:00,46.67245,2.3148150000000003,0.7827157352168993,3.993055,1.8229169999999995,16.782399999999996,3900.1427777820804
2024-07-21 16:51:00,45.92014,2.1990749999999997,0.8371820530557234,3.993056,1.9965270000000004,13.599499999999978,3900.1927777820806
2024-07-21 16:57:00,48.20602,2.256945,0.768862716498561,4.050926,1.938657,13.888899999999978,3900.2927777820805
2024-07-21 17:00:00,47.07755,2.256945,0.7208459865623295,3.8483799999999997,1.7071759999999996,14.178200000000004,3900.3427777820807
2024-07-21 17:03:00,45.92014,2.1990739999999995,0.7549357801171286,3.7905089999999992,1.7361110000000002,14.178200000000004,3900.392777782081
2024-07-21 17:06:00,49.76852,2.170139,0.7904774913208575,3.790509,1.7939809999999996,15.335699999999974,3900.442777782081
2024-07-21 17:12:00,51.33102,2.170139,0.7479418214535346,3.8483800000000006,1.8229160000000002,15.625,3900.542777782081
2024-07-21 17:15:00,50.54977,2.1122690000000004,0.7338970761512952,3.8483800000000006,1.8807859999999996,14.75690000000003,3900.592777782081
2024-07-21 17:18:00,52.11227,2.054398,0.7611714080043162,3.877314,1.9965280000000005,14.756999999999948,3900.6427777820813
2024-07-21 17:21:00,55.58449,2.170139,0.7904788980945116,4.0509260000000005,2.054399000000001,15.914300000000026,3900.6927777820815
2024-07-21 17:27:00,57.52315,2.141203,0.783181939175831,4.166667,2.1990740000000004,16.78249999999997,3900.7927777820814
2024-07-21 17:30:00,59.83796,2.1122690000000004,0.7338985952314796,4.369213,2.4016200000000003,17.361099999999965,3900.8427777820816
2024-07-21 17:36:00,57.11806,2.141204,0.7831835891973418,4.398148,2.430555000000001,16.49309999999997,3900.9427777820815
2024-07-21 17:39:00,52.48843,2.0254630000000002,0.7537883543359152,4.311342000000001,2.4594910000000008,15.9144,3900.9927777820817
2024-07-21 17:42:00,49.39236,2.170139,0.7479433612196739,4.050926,2.0254630000000002,13.020899999999983,3901.042777782082
2024-07-21 17:48:00,49.39236,2.228009,0.761908703165354,4.02199,1.938657,15.625,3901.142777782082
2024-07-21 17:51:00,52.11227,2.1990740000000004,0.7549373301439511,4.07986,2.0254629999999993,15.335700000000031,3901.192777782082
2024-07-21 17:57:00,50.54977,2.1990740000000004,0.8371844210439098,4.07986,2.083334,13.888900000000035,3901.292777782082
2024-07-21 18:00:00,46.67245,2.1990740000000004,0.7549373301439511,4.07986,2.0254629999999993,13.310099999999977,3901.342777782082
2024-07-21 18:06:00,49.76852,2.1990740000000004,0.6535250496926025,3.993055,1.8807859999999996,14.756899999999973,3901.442777782082
2024-07-21 18:09:00,46.67245,2.228009,0.7619071429170224,3.9641200000000003,1.8807859999999996,14.467600000000004,3901.492777782082
2024-07-21 18:12:00,47.8588,2.1990739999999995,0.7549342300849237,3.9641200000000003,1.9097210000000002,14.757000000000005,3901.5427777820823
2024-07-21 18:15:00,43.98148,2.170139,0.7479418214535346,3.9351849999999997,1.9097209999999993,13.02090000000004,3901.5927777820825
2024-07-21 18:18:00,43.57639,2.170139,0.7479433612196739,3.8483789999999996,1.8229160000000002,13.310199999999952,3901.6427777820827
2024-07-21 18:21:00,41.26157,2.1990739999999995,0.7075508831857055,3.6747679999999994,1.5914349999999997,11.863400000000013,3901.692777782083
2024-07-21 18:24:00,38.94676,2.4016209999999996,0.8033543464322792,3.732639,1.4756929999999997,13.310199999999952,3901.742777782083
2024-07-21 18:27:00,38.5706,2.34375,0.7896108403543373,3.616898,1.4178229999999994,12.73150000000004,3901.7927777820832
2024-07-21 18:30:00,38.5706,2.2858799999999997,0.7757960944507493,3.5879630000000002,1.446758,13.020899999999983,3901.8427777820834
2024-07-21 18:33:00,40.50926,2.1990740000000004,0.7549357801171288,3.414351,1.359953,13.02090000000004,3901.8927777820836
2024-07-21 18:36:00,40.88541,2.1701390000000007,0.7479433612196741,3.414352,1.3888889999999998,13.310200000000009,3901.942777782084
2024-07-21 18:39:00,38.9757,2.1701390000000007,0.7479418214535348,3.4432870000000007,1.4178229999999994,13.310100000000034,3901.992777782084
2024-07-21 18:42:00,41.29051,2.1990740000000004,0.7549373301439511,3.5590270000000004,1.5046299999999997,13.888899999999978,3902.042777782084
2024-07-21 18:45:00,42.82407,2.228009,0.7619071429170224,3.530093,1.4467589999999992,13.020900000000012,3902.0927777820843
2024-07-21 18:48:00,40.50926,2.1990740000000004,0.7075474100527055,3.501158,1.4178229999999994,13.310200000000009,3902.1427777820845
2024-07-21 18:51:00,40.50926,2.1990739999999995,0.7075491466230803,3.4722219999999995,1.3888880000000006,12.731400000000008,3902.1927777820847
2024-07-21 18:54:00,40.10416,2.1990740000000004,0.7549342300849239,3.4722220000000004,1.4178229999999994,12.442100000000039,3902.242777782085
2024-07-21 18:57:00,43.98148,2.2569440000000007,0.8122317402396586,3.6747690000000004,1.5914349999999997,13.310099999999977,3902.292777782085
2024-07-21 19:00:00,45.51505,2.228009,0.8050004801243554,3.8773150000000003,1.8229160000000002,13.59960000000001,3902.3427777820852
2024-07-21 19:03:00,48.23495,2.228009,0.6598088529621116,3.9641200000000003,1.8229160000000002,13.888899999999978,3902.3927777820854
2024-07-21 19:06:00,46.70139,2.228009,0.7619071429170224,3.906250000000001,1.8229160000000002,14.467599999999948,3902.4427777820856
2024-07-21 19:09:00,47.8588,2.083334,0.7268439895337833,3.8483800000000006,1.9097210000000002,13.888800000000003,3902.492777782086
2024-07-21 19:12:00,47.8588,2.083334,0.8069442628206938,3.8483800000000006,1.9675920000000007,13.020800000000008,3902.542777782086
2024-07-21 19:15:00,49.79745,2.083334,0.7268439895337833,3.8483800000000006,1.9097210000000002,13.599500000000035,3902.592777782086
2024-07-21 19:18:00,47.8588,2.1701390000000007,0.7479418214535348,3.8773150000000003,1.851850999999999,14.467600000000004,3902.6427777820863
2024-07-21 19:21:00,47.07755,2.1990740000000004,0.7549342300849239,3.90625,1.851850999999999,13.888899999999978,3902.6927777820865
2024-07-21 19:24:00,46.67245,2.1990740000000004,0.7549342300849239,3.90625,1.851850999999999,13.599499999999978,3902.7427777820867
2024-07-21 19:27:00,46.67245,2.170139,0.7479418214535346,3.90625,1.8807859999999996,13.020800000000008,3902.792777782087
2024-07-21 19:30:00,45.51505,2.1990739999999995,0.7549342300849237,3.9641200000000003,1.9097210000000002,14.178299999999979,3902.842777782087
2024-07-21 19:33:00,45.92014,2.1990740000000004,0.7549373301439511,3.877314,1.8229169999999995,13.020800000000008,3902.8927777820873
2024-07-21 19:36:00,47.8588,2.141204,0.7831849867644642,3.819444,1.851852,13.888899999999978,3902.9427777820874
2024-07-21 19:39:00,45.54398,2.141204,0.7409310892195006,3.819444,1.8229160000000002,13.59960000000001,3902.9927777820876
2024-07-21 19:42:00,45.51505,2.1701390000000007,0.7479433612196741,3.819444,1.7939809999999996,13.599499999999978,3903.042777782088
2024-07-21 19:45:00,45.13889,2.1990740000000004,0.7549357801171288,3.7615739999999995,1.7071759999999996,14.178200000000004,3903.092777782088
2024-07-21 19:48:00,43.98148,2.170139,0.7479418214535346,3.703704,1.6782399999999997,13.020800000000008,3903.142777782088
2024-07-21 19:51:00,43.20023,2.170139,0.7479449009804755,3.616897,1.5914349999999997,13.59960000000001,3903.1927777820883
2024-07-21 19:54:00,41.66666,2.1990740000000004,0.7075508831857056,3.5879630000000002,1.5046299999999997,12.152800000000013,3903.2427777820885
2024-07-21 19:57:00,41.26157,2.170139,0.7479449009804755,3.5590270000000004,1.5335650000000003,13.020800000000008,3903.2927777820887
2024-07-21 20:00:00,40.50926,2.1990740000000004,0.6535270695920163,3.5590270000000004,1.4467589999999992,13.020800000000008,3903.342777782089
2024-07-21 20:03:00,38.94676,2.1990739999999995,0.7549342300849237,3.501157,1.446758,14.178300000000036,3903.392777782089
2024-07-21 20:06:00,38.5706,2.1701390000000007,0.7479433612196741,3.414352,1.3888889999999998,13.020800000000008,3903.4427777820893
2024-07-21 20:09:00,40.48032,2.1701390000000007,0.7479433612196741,3.414352,1.3888889999999998,13.02090000000004,3903.4927777820894
2024-07-21 20:12:00,40.50926,2.1701390000000007,0.7479418214535348,3.4432870000000007,1.4178229999999994,12.731499999999983,3903.5427777820896
2024-07-21 20:15:00,41.29051,2.1701390000000007,0.7479418214535348,3.4432870000000007,1.4178229999999994,15.04630000000003,3903.59277778209
2024-07-21 20:18:00,41.29051,2.1701390000000007,0.7479418214535348,3.4722230000000005,1.4467589999999992,13.310200000000009,3903.64277778209
2024-07-21 20:21:00,42.82407,2.1990740000000004,0.7549342300849239,3.4722220000000004,1.4178229999999994,14.178200000000004,3903.69277778209
2024-07-21 20:24:00,40.10416,2.1990740000000004,0.7977501350698305,3.4722220000000004,1.4467589999999992,13.020800000000008,3903.7427777820903
2024-07-21 20:27:00,41.66666,2.1990740000000004,0.8371817933704275,3.501158,1.5046299999999997,11.863400000000013,3903.7927777820905
2024-07-21 20:30:00,43.20023,2.256944,0.812233174362062,3.7615739999999995,1.6782410000000008,12.152799999999957,3903.8427777820907
2024-07-21 20:33:00,45.51505,2.256944,0.7688609060861616,3.9351850000000006,1.8229160000000002,13.599500000000035,3903.892777782091
2024-07-21 20:36:00,47.8588,2.1990740000000004,0.7549342300849239,3.9351850000000006,1.8807859999999996,13.310200000000009,3903.942777782091
2024-07-21 20:39:00,47.8588,2.1990740000000004,0.7549342300849239,3.9351850000000006,1.8807859999999996,14.178200000000004,3903.9927777820913
2024-07-21 20:42:00,47.8588,2.1990740000000004,0.7549342300849239,3.9351850000000006,1.8807859999999996,13.599499999999978,3904.0427777820914
2024-07-21 20:45:00,47.8588,2.1990740000000004,0.7549357801171288,3.993055,1.938657,13.59960000000001,3904.0927777820916
2024-07-21 20:48:00,48.23495,2.1990740000000004,0.7549342300849239,3.9351850000000006,1.8807859999999996,14.178300000000036,3904.142777782092
2024-07-21 20:51:00,46.2963,2.1990740000000004,0.7549342300849239,3.9351850000000006,1.8807859999999996,13.310299999999984,3904.192777782092
2024-07-21 20:54:00,46.2963,2.1701390000000007,0.7479418214535348,3.8773150000000003,1.851850999999999,14.178200000000004,3904.242777782092
2024-07-21 20:57:00,46.70139,2.1990740000000004,0.7549342300849239,3.90625,1.851850999999999,13.888800000000003,3904.2927777820923
2024-07-21 21:00:00,48.61111,2.256944,0.7688609060861616,3.9351850000000006,1.8229160000000002,14.467499999999973,3904.3427777820925
2024-07-21 21:03:00,46.2963,2.170139,0.7479433612196739,3.993055,1.9675920000000007,13.888900000000035,3904.3927777820927
2024-07-21 21:06:00,47.8588,2.256944,0.7688609060861616,3.9351850000000006,1.8229160000000002,13.888899999999978,3904.442777782093
2024-07-21 21:09:00,47.07755,2.1990740000000004,0.7549373301439511,3.877314,1.8229169999999995,13.59960000000001,3904.492777782093
2024-07-21 21:12:00,45.92014,2.1990740000000004,0.7549342300849239,3.90625,1.851850999999999,13.599500000000035,3904.5427777820933
2024-07-21 21:15:00,46.2963,2.170139,0.7008766530544543,3.877314,1.8229160000000002,13.888899999999978,3904.5927777820934
2024-07-21 21:18:00,45.51505,2.170139,0.7479433612196739,3.790509,1.7650460000000008,13.888900000000035,3904.6427777820936
2024-07-21 21:21:00,44.35764,2.1990739999999995,0.7075491466230803,3.7905089999999992,1.7071750000000003,15.04630000000003,3904.692777782094
2024-07-21 21:24:00,43.60532,2.170139,0.7008749283177188,3.7326390000000007,1.6782399999999997,13.310200000000009,3904.742777782094
2024-07-21 21:27:00,43.60532,2.141204,0.6409084827349476,3.6747690000000004,1.6203700000000003,13.310100000000034,3904.792777782094
2024-07-21 21:30:00,42.82407,2.170139,0.7479433612196739,3.5879630000000002,1.5625000000000009,13.020800000000008,3904.8427777820943
2024-07-21 21:33:00,40.48032,2.141204,0.6941807026495859,3.501158,1.4756929999999997,13.59960000000001,3904.8927777820945
2024-07-21 21:36:00,41.66666,2.1701390000000007,0.700873203573305,3.4722230000000005,1.4178229999999994,12.731499999999983,3904.9427777820947
2024-07-21 21:39:00,39.72801,2.1990740000000004,0.7549342300849239,3.501158,1.4467589999999992,12.442100000000039,3904.992777782095
2024-07-21 21:42:00,41.29051,2.1990740000000004,0.7549373301439511,3.5590270000000004,1.5046299999999997,11.863400000000013,3905.042777782095
2024-07-21 21:45:00,40.65393,2.170139,0.7479418214535346,3.501158,1.4756939999999998,13.888899999999978,3905.0927777820953
2024-07-21 21:48:00,40.1331,2.1990739999999995,0.7549373301439509,3.587962,1.5335650000000003,13.020800000000008,3905.1427777820954
2024-07-21 21:51:00,42.82407,2.1990740000000004,0.7549357801171288,3.5879630000000002,1.5335650000000003,13.020800000000008,3905.1927777820956
2024-07-21 21:54:00,41.26157,2.170139,0.7479449009804755,3.616897,1.5914349999999997,13.020800000000008,3905.242777782096
2024-07-21 21:57:00,40.88541,2.170139,0.7479433612196739,3.5879630000000002,1.5625000000000009,13.599599999999953,3905.292777782096
2024-07-21 22:00:00,40.50926,2.141204,0.7409310892195006,3.5879630000000002,1.5914350000000006,12.442099999999982,3905.342777782096
2024-07-21 22:03:00,43.20023,2.1990740000000004,0.7977501350698305,3.7326390000000007,1.7071759999999996,13.888900000000035,3905.3927777820963
2024-07-21 22:06:00,48.23495,2.314814,0.8266341917879657,3.90625,1.765046,13.020800000000008,3905.4427777820965
2024-07-21 22:09:00,50.54977,2.1990740000000004,0.7977487191320688,4.021991,1.9965269999999995,13.020800000000008,3905.4927777820967
2024-07-21 22:12:00,48.64005,2.228009,0.7142053973736101,3.9641200000000003,1.851850999999999,13.599500000000006,3905.542777782097
2024-07-21 22:15:00,47.82986,2.1990739999999995,0.7549342300849237,3.9351849999999997,1.8807859999999996,13.310200000000009,3905.592777782097
2024-07-21 22:18:00,47.07755,2.228009,0.7619071429170224,3.9351849999999997,1.851850999999999,11.574000000000012,3905.6427777820973
2024-07-21 22:21:00,47.07755,2.228009,0.8050004801243554,3.9351849999999997,1.8807859999999996,15.046300000000002,3905.6927777820974
2024-07-21 22:24:00,47.07755,2.1990740000000004,0.7549342300849239,3.9351850000000006,1.8807859999999996,13.599499999999978,3905.7427777820976
2024-07-21 22:27:00,46.67245,2.1701390000000007,0.829656661996256,3.906250000000001,1.938657,14.178200000000004,3905.792777782098
2024-07-21 22:30:00,46.67245,2.1990740000000004,0.7549342300849239,3.9351850000000006,1.8807859999999996,14.467600000000004,3905.842777782098
2024-07-21 22:33:00,47.07755,2.170139,0.7479449009804755,3.877314,1.851852,13.020800000000008,3905.892777782098
2024-07-21 22:36:00,46.67245,2.1990739999999995,0.7549373301439509,3.906249,1.851852,14.178200000000004,3905.9427777820983
2024-07-21 22:39:00,45.92014,2.1990740000000004,0.7549357801171288,3.8483789999999996,1.7939809999999996,14.467600000000004,3905.9927777820985
2024-07-21 22:42:00,52.08333,1.5335650000000003,0.588301060640127,3.038194,1.649305,13.310200000000009,3906.0427777820987
2024-07-21 22:45:00,65.24884,1.3020839999999998,0.5600653555479909,2.6909719999999995,1.5625,15.625,3906.092777782099
2024-07-21 22:48:00,75.31829,1.3888890000000007,0.5844263954315414,3.0671290000000004,1.851850999999999,18.229100000000017,3906.142777782099
2024-07-21 22:51:00,53.24074,1.5335650000000003,0.657494944645693,3.414352,2.0833329999999997,15.335700000000003,3906.1927777820993
2024-07-21 22:54:00,45.13889,1.765046,0.6477777492947743,3.3564819999999997,1.7361120000000003,13.888999999999953,3906.2427777820994
2024-07-21 22:57:00,42.82407,1.9965279999999996,0.7055583366413276,3.4432869999999998,1.5914350000000006,12.442100000000039,3906.2927777820996
2024-07-21 23:00:00,40.88541,1.9965279999999996,0.7055598136988286,3.414351,1.5625,13.310200000000009,3906.3427777821
2024-07-21 23:03:00,40.10416,2.0833330000000005,0.7268437454170164,3.3854170000000003,1.4467589999999992,12.442200000000014,3906.3927777821
2024-07-21 23:06:00,40.50926,2.1122690000000004,0.7338970761512952,3.414353,1.4467589999999992,12.731499999999983,3906.4427777821
2024-07-21 23:09:00,42.82407,2.0833330000000005,0.7268467627275012,3.4432860000000005,1.5046299999999997,14.46750000000003,3906.4927777821003
2024-07-21 23:12:00,43.98148,2.141203,0.7409308465265381,3.4722220000000004,1.4756950000000009,12.731499999999983,3906.5427777821005
2024-07-21 23:15:00,45.13889,2.1122690000000004,0.7338985952314796,3.5590279999999996,1.5914349999999997,13.59960000000001,3906.5927777821007
2024-07-21 23:18:00,45.13889,2.1122690000000004,0.7339001143064161,3.530092,1.5624999999999991,12.442199999999985,3906.642777782101
2024-07-21 23:21:00,45.13889,2.141204,0.7409326186633494,3.587962,1.5914349999999997,13.020800000000008,3906.692777782101
2024-07-21 23:24:00,42.82407,2.083334,0.7685304074519091,3.501158,1.5914349999999997,13.310200000000009,3906.7427777821013
2024-07-21 23:27:00,44.35764,2.1701390000000007,0.7479433612196741,3.616898,1.5914349999999997,12.152799999999985,3906.7927777821014
2024-07-21 23:30:00,45.92014,2.1701390000000007,0.7479433612196741,3.616898,1.5914349999999997,13.888800000000003,3906.8427777821016
2024-07-21 23:33:00,46.2963,2.170139,0.7479418214535346,3.6458340000000007,1.6203700000000003,13.020800000000008,3906.892777782102
2024-07-21 23:36:00,47.8588,2.228009,0.8050019051767537,3.732639,1.6782410000000008,13.888900000000007,3906.942777782102
2024-07-21 23:39:00,47.82986,2.256944,0.7688609060861616,3.90625,1.7939809999999996,13.020800000000008,3906.992777782102
2024-07-21 23:42:00,48.23495,2.256945,0.768862716498561,4.050926,1.938657,12.44210000000001,3907.0427777821023
2024-07-21 23:45:00,48.23495,2.3148150000000003,0.782712554008693,4.0509260000000005,1.8807859999999996,12.442099999999982,3907.0927777821025
2024-07-21 23:48:00,46.2963,2.256945,0.7208459865623295,3.9641209999999996,1.8229169999999995,13.31019999999998,3907.1427777821027
2024-07-21 23:51:00,46.2963,2.2280099999999994,0.7619105040614902,3.9351849999999997,1.851852,13.31019999999998,3907.192777782103
2024-07-21 23:54:00,46.2963,2.2858789999999996,0.7757990161623701,3.906249,1.765047,12.731500000000011,3907.242777782103
2024-07-21 23:57:00,46.2963,2.1990739999999995,0.7549342300849237,3.9351849999999997,1.8807859999999996,13.599599999999981,3907.2927777821033
2024-07-22 00:00:00,46.70139,2.228009,0.7619102634082585,3.906249,1.8229169999999995,12.442200000000014,3907.3427777821034
2024-07-22 00:03:00,46.2963,2.1990739999999995,0.7549357801171286,3.8773139999999993,1.8229160000000002,13.888899999999978,3907.3927777821036
2024-07-22 00:06:00,44.35764,2.1990739999999995,0.7549357801171286,3.8773139999999993,1.8229160000000002,13.888900000000007,3907.442777782104
2024-07-22 00:09:00,46.67245,2.228009,0.7142071457060738,3.906249,1.7939809999999996,13.888900000000035,3907.492777782104
2024-07-22 00:12:00,46.67245,2.1990740000000004,0.7549357801171288,3.8483789999999996,1.7939809999999996,13.31019999999998,3907.542777782104
2024-07-22 00:15:00,45.13889,2.170139,0.7479418214535346,3.7326390000000007,1.7071750000000003,13.888799999999975,3907.5927777821043
2024-07-22 00:18:00,43.60532,2.1990739999999995,0.7549373301439509,3.6458319999999995,1.5914349999999997,13.888899999999978,3907.6427777821045
2024-07-22 00:21:00,41.66666,2.141204,0.7409326186633494,3.5590270000000004,1.5625,13.888900000000007,3907.6927777821047
2024-07-22 00:24:00,40.10416,2.170139,0.7479449009804755,3.5590270000000004,1.5335650000000003,12.152800000000013,3907.742777782105
2024-07-22 00:27:00,39.72801,2.228009,0.7142036490333374,3.530093,1.4178229999999994,11.574099999999987,3907.792777782105
2024-07-22 00:30:00,39.72801,2.1990739999999995,0.7549357801171286,3.4722219999999995,1.4178240000000004,11.574099999999987,3907.8427777821053
2024-07-22 00:33:00,38.5706,2.1990739999999995,0.7075508831857055,3.385416,1.3020830000000005,10.99539999999999,3907.8927777821054
2024-07-22 00:36:00,37.78935,2.2280099999999994,0.7619105040614902,3.3564809999999996,1.273148,12.152800000000013,3907.9427777821056
2024-07-22 00:39:00,38.94676,2.256945,0.7208459865623295,3.414352,1.273148,12.442199999999985,3907.992777782106
2024-07-22 00:42:00,37.4132,2.256945,0.768862716498561,3.4722219999999995,1.359953,12.731500000000011,3908.042777782106
2024-07-22 00:45:00,39.72801,2.3148149999999994,0.7827141446155755,3.5011579999999993,1.3310190000000004,13.020899999999983,3908.092777782106
2024-07-22 00:48:00,38.9757,2.256945,0.768862716498561,3.4722219999999995,1.359953,13.020900000000012,3908.1427777821064
2024-07-22 00:51:00,38.9757,2.3148150000000003,0.6785700877341897,3.530092,1.3020839999999998,13.888900000000007,3908.1927777821065
2024-07-22 00:54:00,38.9757,2.256945,0.768862716498561,3.3854169999999995,1.273148,14.178300000000007,3908.2427777821067
2024-07-22 00:57:00,41.29051,2.228009,0.8050019051767511,3.501157,1.4467589999999992,12.731500000000011,3908.292777782107
2024-07-22 01:00:00,45.13889,2.314814,0.7827139058966711,3.7905089999999992,1.6203709999999996,15.046200000000027,3908.342777782107
2024-07-22 01:03:00,47.8588,2.2858789999999996,0.8596259279840986,3.9641200000000003,1.8807870000000007,14.756899999999973,3908.3927777821073
2024-07-22 01:06:00,49.39236,2.1701390000000007,0.7479433612196741,3.993056,1.967593,13.020800000000008,3908.4427777821074
2024-07-22 01:09:00,49.76852,2.228009,0.761908703165354,3.993056,1.9097230000000005,14.467600000000033,3908.4927777821076
2024-07-22 01:12:00,49.79745,2.1990740000000004,0.7549342300849239,3.9351850000000006,1.8807859999999996,13.888900000000007,3908.542777782108
2024-07-22 01:15:00,47.8588,2.228009,0.7619071429170224,3.9641200000000003,1.8807859999999996,15.04630000000003,3908.592777782108
2024-07-22 01:18:00,47.8588,2.256945,0.7208442265146112,3.993056,1.851850999999999,13.020800000000008,3908.642777782108
2024-07-22 01:21:00,47.07755,2.2280099999999994,0.7619105040614902,3.9351849999999997,1.851852,13.888899999999978,3908.6927777821084
2024-07-22 01:24:00,47.07755,2.228009,0.7619102634082585,3.906249,1.8229169999999995,13.020800000000008,3908.7427777821085
2024-07-22 01:27:00,47.07755,2.228009,0.7619102634082585,3.906249,1.8229169999999995,14.756900000000002,3908.7927777821087
2024-07-22 01:30:00,47.07755,2.228009,0.7619102634082585,3.906249,1.8229169999999995,15.046300000000002,3908.842777782109
2024-07-22 01:33:00,49.39236,2.1990740000000004,0.7549342300849239,3.90625,1.851850999999999,14.467599999999976,3908.892777782109
2024-07-22 01:36:00,49.39236,2.170139,0.7479449009804755,3.877314,1.851852,13.020800000000008,3908.9427777821093
2024-07-22 01:39:00,45.92014,2.141204,0.7409310892195006,3.732639,1.7361110000000002,12.731499999999983,3908.9927777821094
2024-07-22 01:42:00,45.51505,2.1701390000000007,0.7479418214535348,3.6747690000000004,1.6493049999999991,14.178200000000004,3909.0427777821096
2024-07-22 01:45:00,47.07755,2.228009,0.7142088940307257,3.587962,1.4756950000000009,12.731400000000008,3909.09277778211
2024-07-22 01:48:00,45.51505,2.1701390000000007,0.7479449009804757,3.5300920000000007,1.5046299999999997,13.310200000000009,3909.14277778211
2024-07-22 01:51:00,44.35764,2.1701390000000007,0.7479418214535348,3.4432870000000007,1.4178229999999994,13.02079999999998,3909.19277778211
2024-07-22 01:54:00,43.98148,2.141204,0.7409310892195006,3.4432869999999998,1.4467590000000001,12.731500000000011,3909.2427777821104
2024-07-22 01:57:00,43.20023,2.170139,0.7479433612196739,3.414351,1.3888880000000006,12.152800000000013,3909.2927777821105
2024-07-22 02:00:00,41.66666,2.1990739999999995,0.7549373301439509,3.385416,1.3310190000000004,13.020800000000008,3909.3427777821107
2024-07-22 02:03:00,41.26157,2.228009,0.8446847853689723,3.385416,1.359953,12.44210000000001,3909.392777782111
2024-07-22 02:06:00,41.26157,2.228009,0.761908703165354,3.4722219999999995,1.3888889999999998,13.020800000000008,3909.442777782111
2024-07-22 02:09:00,43.60532,2.1990739999999995,0.7549357801171286,3.4722219999999995,1.4178240000000004,13.020900000000012,3909.4927777821113
2024-07-22 02:12:00,40.88541,2.228009,0.761908703165354,3.4722219999999995,1.3888889999999998,11.574099999999987,3909.5427777821114
2024-07-22 02:15:00,40.88541,2.228009,0.761908703165354,3.4722219999999995,1.3888889999999998,12.731500000000011,3909.5927777821116
2024-07-22 02:18:00,43.22916,2.228009,0.761908703165354,3.4722219999999995,1.3888889999999998,12.442099999999982,3909.642777782112
2024-07-22 02:21:00,43.22916,2.2858789999999996,0.7757958550987227,3.501157,1.359953,13.310200000000009,3909.692777782112
2024-07-22 02:24:00,43.22916,2.1990739999999995,0.7549357801171286,3.4722219999999995,1.4178240000000004,13.310100000000006,3909.742777782112
2024-07-22 02:27:00,44.35764,2.2858789999999996,0.8194457470053556,3.6458319999999995,1.5335650000000003,12.731499999999983,3909.7927777821124
2024-07-22 02:30:00,48.23495,2.228009,0.7619102634082585,3.906249,1.8229169999999995,13.02079999999998,3909.8427777821125
2024-07-22 02:33:00,48.61111,2.2858789999999996,0.8194457470053556,4.02199,1.9097230000000005,13.020800000000008,3909.8927777821127
2024-07-22 02:36:00,48.23495,2.1990739999999995,0.7549342300849237,3.9641200000000003,1.9097210000000002,16.203699999999998,3909.942777782113
2024-07-22 02:39:00,48.23495,2.2858789999999996,0.7757958550987227,3.9641200000000003,1.8229160000000002,10.416599999999988,3909.992777782113
2024-07-22 02:42:00,48.23495,2.228009,0.7619071429170224,3.9641200000000003,1.8807859999999996,11.574099999999987,3910.0427777821133
2024-07-22 02:45:00,48.23495,2.170139,0.7479418214535346,3.9351849999999997,1.9097209999999993,13.888900000000007,3910.0927777821134
2024-07-22 02:48:00,47.07755,2.228009,0.761908703165354,4.02199,1.938657,13.310100000000006,3910.1427777821136
2024-07-22 02:51:00,47.07755,2.256945,0.7688611460827302,3.993056,1.8807859999999996,13.020800000000008,3910.192777782114
2024-07-22 02:54:00,47.8588,2.228009,0.7619102634082585,3.906249,1.8229169999999995,11.863400000000013,3910.242777782114
2024-07-22 02:57:00,47.07755,2.256945,0.768862716498561,3.906249999999999,1.7939809999999996,13.599500000000006,3910.292777782114
2024-07-22 03:00:00,46.67245,2.2280099999999994,0.7619089438182335,3.8483799999999997,1.7650460000000008,14.467500000000001,3910.3427777821144
