Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-07-22 03:03:00,46.2963,2.256945,0.768862716498561,3.906249999999999,1.7939809999999996,13.020900000000012,3910.3927777821145
2024-07-22 03:06:00,46.2963,2.256945,0.6660789817167072,3.906249999999999,1.7361110000000002,13.888900000000007,3910.4427777821147
2024-07-22 03:09:00,45.51505,2.2280099999999994,0.7142056271082944,3.7905100000000003,1.6782399999999997,12.152800000000013,3910.492777782115
2024-07-22 03:12:00,44.35764,2.2280099999999994,0.7619105040614902,3.6747679999999994,1.5914349999999997,12.731500000000011,3910.542777782115
2024-07-22 03:15:00,41.66666,2.1990749999999997,0.7549375714649215,3.616898,1.5625,13.888900000000007,3910.5927777821153
2024-07-22 03:18:00,40.50926,2.256945,0.7688611460827302,3.530093,1.4178229999999994,12.44210000000001,3910.6427777821154
2024-07-22 03:21:00,40.50926,2.1990739999999995,0.6535290894789991,3.4432859999999996,1.3310190000000004,13.888900000000007,3910.6927777821156
2024-07-22 03:24:00,39.72801,2.170139,0.7008766530544543,3.327546,1.273148,11.574100000000016,3910.742777782116
2024-07-22 03:27:00,38.5706,2.141204,0.6941841283645545,3.2696750000000003,1.244212,13.310200000000009,3910.792777782116
2024-07-22 03:30:00,38.5706,2.1701390000000007,0.7479449009804757,3.2696750000000003,1.2442129999999993,12.731500000000011,3910.842777782116
2024-07-22 03:33:00,40.50926,2.141204,0.6941841283645545,3.298611,1.273148,12.731400000000008,3910.8927777821164
2024-07-22 03:36:00,38.94676,2.1701390000000007,0.7479449009804757,3.327546000000001,1.3020839999999998,12.731500000000011,3910.9427777821165
2024-07-22 03:39:00,40.91435,2.141204,0.6941824155108797,3.414352,1.3888880000000006,11.574099999999987,3910.9927777821167
2024-07-22 03:42:00,41.29051,2.1990740000000004,0.6535290894789995,3.414351,1.3020839999999998,14.467599999999976,3911.042777782117
2024-07-22 03:45:00,39.72801,2.256944,0.7688640469116509,3.3564810000000005,1.2442140000000004,12.152799999999985,3911.092777782117
2024-07-22 03:48:00,41.29051,2.1990740000000004,0.7549373301439511,3.3564810000000005,1.3020839999999998,12.731500000000011,3911.1427777821173
2024-07-22 03:51:00,42.82407,2.256944,0.812234608480398,3.5590270000000004,1.4756950000000009,12.442099999999982,3911.1927777821174
2024-07-22 03:54:00,46.2963,2.2858790000000004,0.8194443038608213,3.877314,1.765045999999999,12.152799999999985,3911.2427777821176
2024-07-22 03:57:00,49.39236,2.256944,0.7688624765016419,3.993055,1.8807870000000007,13.888900000000007,3911.292777782118
2024-07-22 04:00:00,50.54977,2.1990740000000004,0.7549357801171288,3.993055,1.938657,13.888900000000007,3911.342777782118
2024-07-22 04:03:00,50.54977,2.1990739999999995,0.7549342300849237,3.9351849999999997,1.8807859999999996,14.756900000000002,3911.392777782118
2024-07-22 04:06:00,47.07755,2.228009,0.761908703165354,4.02199,1.938657,13.888900000000007,3911.4427777821184
2024-07-22 04:09:00,47.07755,2.1990739999999995,0.7549342300849237,3.9641200000000003,1.9097210000000002,13.59960000000001,3911.4927777821185
2024-07-22 04:12:00,49.76852,2.1990739999999995,0.7549342300849237,3.9351849999999997,1.8807859999999996,14.178200000000004,3911.5427777821187
2024-07-22 04:15:00,47.07755,2.2280099999999994,0.7619089438182335,3.906249999999999,1.8229160000000002,13.020800000000008,3911.592777782119
2024-07-22 04:18:00,46.2963,2.2280099999999994,0.7619089438182335,3.819444999999999,1.7361110000000002,13.310200000000009,3911.642777782119
2024-07-22 04:21:00,45.51505,2.256945,0.768862716498561,3.8483799999999997,1.7361110000000002,12.442200000000014,3911.6927777821193
2024-07-22 04:24:00,47.07755,2.2280099999999994,0.7619089438182335,3.8483799999999997,1.7650460000000008,13.020800000000008,3911.7427777821194
2024-07-22 04:27:00,47.07755,2.256945,0.768862716498561,3.819444999999999,1.7071759999999996,14.467600000000004,3911.7927777821196
2024-07-22 04:30:00,43.20023,2.228009,0.7142088940307257,3.6458319999999995,1.5335650000000003,13.020800000000008,3911.84277778212
2024-07-22 04:36:00,43.20023,2.1990739999999995,0.7075474100527053,3.530093,1.446758,11.863500000000016,3911.9427777821197
2024-07-22 04:39:00,38.5706,2.1990739999999995,0.7549357801171286,3.2407399999999997,1.1863420000000007,8.680599999999998,3911.99277778212
2024-07-22 04:45:00,38.19445,2.1990739999999995,0.7549357801171286,3.298609999999999,1.244212,11.863399999999984,3912.09277778212
2024-07-22 04:48:00,37.78935,2.228009,0.7619102634082585,3.3275449999999998,1.2442129999999993,12.731499999999983,3912.14277778212
2024-07-22 04:51:00,37.78935,2.1990740000000004,0.7549357801171288,3.327546,1.273148,11.863400000000013,3912.19277778212
2024-07-22 04:57:00,40.10416,2.1990740000000004,0.7549373301439511,3.29861,1.2442129999999993,11.863400000000013,3912.29277778212
2024-07-22 05:00:00,37.78935,2.1990740000000004,0.7075508831857056,3.29861,1.2152769999999995,12.731499999999983,3912.3427777821203
2024-07-22 05:06:00,37.78935,2.228009,0.761908703165354,3.3564809999999996,1.273148,11.574099999999987,3912.44277778212
2024-07-22 05:09:00,40.1331,2.1990739999999995,0.7549373301439509,3.385416,1.3310190000000004,11.863400000000013,3912.4927777821204
2024-07-22 05:15:00,38.19445,2.228009,0.8050004801243554,3.4722219999999995,1.4178229999999994,11.863400000000013,3912.5927777821203
2024-07-22 05:18:00,41.26157,2.314814,0.8670648368130967,3.6747679999999994,1.5624999999999991,13.599499999999978,3912.6427777821204
2024-07-22 05:21:00,48.23495,2.2858789999999996,0.7757958550987227,3.9641200000000003,1.8229160000000002,14.178200000000004,3912.6927777821206
2024-07-22 05:27:00,48.23495,2.228009,0.7619071429170224,3.9351849999999997,1.851850999999999,13.599500000000035,3912.7927777821205
2024-07-22 05:30:00,46.32523,2.2858789999999996,0.7757958550987227,3.9351849999999997,1.7939809999999996,13.310099999999977,3912.8427777821207
2024-07-22 05:33:00,46.70139,2.228009,0.7142071457060738,3.9351849999999997,1.8229169999999995,13.020799999999952,3912.892777782121
2024-07-22 05:36:00,46.70139,2.228009,0.761908703165354,3.819444,1.7361110000000002,13.020800000000008,3912.942777782121
2024-07-22 05:42:00,46.2963,2.228009,0.761908703165354,3.8773139999999993,1.7939809999999996,13.310199999999952,3913.042777782121
2024-07-22 05:45:00,45.51505,2.1701390000000007,0.7479433612196741,3.819444,1.7939809999999996,11.863400000000013,3913.092777782121
2024-07-22 05:51:00,45.51505,2.1122690000000004,0.7338985952314796,3.703704,1.7361110000000002,13.020799999999952,3913.192777782121
2024-07-22 05:54:00,45.13889,2.083334,0.6807411451106654,3.6747689999999995,1.7071750000000003,12.731499999999983,3913.2427777821213
2024-07-22 05:57:00,43.60532,2.0254630000000002,0.667223929131812,3.2407400000000006,1.3310180000000003,13.888800000000003,3913.2927777821214
2024-07-22 06:03:00,41.29051,2.0254630000000002,0.7126771483399162,3.182869,1.3020829999999997,13.02090000000004,3913.3927777821214
2024-07-22 06:06:00,40.10416,2.083334,0.7268470068449904,3.2696760000000005,1.3310190000000004,13.020800000000008,3913.4427777821215
2024-07-22 06:12:00,38.94676,2.083334,0.6807428340221066,3.2696760000000005,1.3020830000000005,13.599500000000035,3913.5427777821214
2024-07-22 06:15:00,38.5706,2.141204,0.6941841283645545,3.298611,1.273148,13.02090000000004,3913.5927777821216
2024-07-22 06:18:00,40.10416,2.1701390000000007,0.7479449009804757,3.2696750000000003,1.2442129999999993,12.731499999999983,3913.642777782122
2024-07-22 06:21:00,38.19445,2.1990740000000004,0.7549357801171288,3.327546,1.273148,12.731499999999983,3913.692777782122
2024-07-22 06:27:00,38.19445,2.1990740000000004,0.7549373301439511,3.3564810000000005,1.3020839999999998,12.731499999999983,3913.792777782122
2024-07-22 06:30:00,40.50926,2.1990740000000004,0.7075508831857056,3.3564810000000005,1.273148,12.442099999999982,3913.842777782122
2024-07-22 06:36:00,38.5706,2.1990740000000004,0.7549373301439511,3.3564810000000005,1.3020839999999998,13.020800000000008,3913.942777782122
2024-07-22 06:39:00,40.50926,2.228009,0.8050019051767511,3.4432870000000007,1.3888889999999998,13.020800000000008,3913.992777782122
2024-07-22 06:42:00,47.8588,2.170139,0.6472250238139631,3.90625,1.8229160000000002,13.310100000000034,3914.0427777821224
2024-07-22 06:48:00,48.61111,2.170139,0.7479433612196739,3.90625,1.8807870000000007,13.599500000000035,3914.1427777821223
2024-07-22 06:51:00,48.23495,2.1122690000000004,0.7338970761512952,3.8483800000000006,1.8807859999999996,14.178299999999979,3914.1927777821224
2024-07-22 06:54:00,48.23495,2.1122690000000004,0.7338970761512952,3.8483800000000006,1.8807859999999996,14.178200000000004,3914.2427777821226
2024-07-22 06:57:00,48.26389,2.1122690000000004,0.7338970761512952,3.8483800000000006,1.8807859999999996,13.599599999999953,3914.292777782123
2024-07-22 07:00:00,51.33102,2.1990740000000004,0.7549342300849239,3.8483800000000006,1.7939809999999996,14.178200000000004,3914.342777782123
2024-07-22 07:03:00,51.33102,2.0833330000000005,0.7268452540748601,3.7326379999999997,1.7939809999999996,15.046299999999974,3914.392777782123
2024-07-22 07:06:00,53.29861,2.141203,0.783181939175831,3.90625,1.938657,12.73150000000004,3914.4427777821234
2024-07-22 07:09:00,57.52315,2.1990740000000004,0.8371817933704275,4.282408,2.2858799999999997,14.756899999999973,3914.4927777821235
2024-07-22 07:12:00,60.21412,2.170139,0.7479418214535346,4.195603,2.170139,14.75690000000003,3914.5427777821237
2024-07-22 07:15:00,58.68056,2.141204,0.7409310892195006,4.050924999999999,2.054397,14.467600000000004,3914.592777782124
2024-07-22 07:18:00,54.02199,2.1990749999999997,0.973071734984315,4.224538,2.34375,14.756999999999948,3914.642777782124
2024-07-22 07:21:00,59.05671,2.256945,0.768862716498561,4.282407999999999,2.170139,13.888900000000007,3914.6927777821243
2024-07-22 07:24:00,56.7419,2.3148149999999994,0.7827157352168991,4.195602,2.0254640000000004,14.757000000000005,3914.7427777821244
2024-07-22 07:27:00,57.52315,2.228009,0.761908703165354,4.050926,1.967593,14.756899999999973,3914.7927777821246
2024-07-22 07:30:00,55.58449,2.1990740000000004,0.7549373301439511,4.1377310000000005,2.083334,15.046300000000002,3914.842777782125
2024-07-22 07:33:00,53.64583,2.141204,0.694185841210616,4.02199,1.9965280000000005,13.888999999999953,3914.892777782125
2024-07-22 07:36:00,49.39236,2.0254630000000002,0.7126771483399162,3.790509,1.9097229999999996,15.9144,3914.942777782125
2024-07-22 07:39:00,48.61111,2.141203,0.6941838967494205,3.6747680000000003,1.6493060000000002,13.599599999999981,3914.9927777821254
2024-07-22 07:42:00,48.23495,2.1990740000000004,0.6535270695920163,3.5590270000000004,1.4467589999999992,14.467600000000004,3915.0427777821255
2024-07-22 07:45:00,46.67245,2.1990749999999997,0.7549360214377451,3.645834,1.5914350000000006,13.310200000000009,3915.0927777821257
2024-07-22 07:48:00,54.42708,2.0254630000000002,0.8921861496180906,4.0509260000000005,2.3148149999999994,14.467600000000004,3915.142777782126
2024-07-22 07:51:00,87.67361,0.49189799999999995,0.6622691080045211,2.256944,2.633103,37.905,3915.192777782126
2024-07-22 07:54:00,69.18403,0.4918990000000001,0.6861866385497293,2.8935189999999995,3.3275449999999998,30.381999999999977,3915.2427777821263
2024-07-22 07:57:00,50.92593,0.6365740000000004,0.6071804400176944,3.1828700000000003,3.125,15.625,3915.2927777821264
2024-07-22 08:00:00,43.57639,0.9548609999999993,0.5344842097359044,3.1828699999999994,2.4884260000000005,14.467600000000004,3915.3427777821266
2024-07-22 08:03:00,47.07755,0.9548610000000002,0.48518011105792247,2.9803230000000003,2.2280100000000003,13.310099999999977,3915.392777782127
2024-07-22 08:06:00,43.20023,0.8680560000000002,0.5046964034748709,2.951389,2.34375,13.888900000000007,3915.442777782127
2024-07-22 08:09:00,48.23495,1.0416670000000003,0.45438549882620444,2.6620369999999998,1.765046,12.152799999999985,3915.492777782127
2024-07-22 08:12:00,53.64583,0.8969909999999999,0.44048801598867143,2.459491,1.7361110000000002,15.335699999999974,3915.5427777821274
2024-07-22 08:15:00,45.51505,1.070602,0.547916804749933,2.8935190000000004,2.054398,13.31019999999998,3915.5927777821275
2024-07-22 08:18:00,44.35764,1.157407,0.5478367404832751,2.9803240000000004,2.0254630000000002,13.310100000000006,3915.6427777821277
2024-07-22 08:21:00,42.82407,1.0127309999999996,0.5293363124330435,2.922453,2.141203,13.020900000000012,3915.692777782128
2024-07-22 08:24:00,49.39236,0.7233799999999997,0.43170471211416206,2.4016200000000003,1.9097210000000002,14.757000000000005,3915.742777782128
2024-07-22 08:27:00,59.83796,0.9548619999999994,0.5104780748049214,2.6041669999999995,1.8807859999999996,14.467600000000004,3915.7927777821283
2024-07-22 08:30:00,54.02199,0.9837959999999999,0.7279427488331227,3.3564819999999997,2.8935189999999995,15.3356,3915.8427777821285
2024-07-22 08:33:00,61.74769,0.78125,0.5352223455164002,2.9803249999999997,2.546295999999999,14.75690000000003,3915.8927777821286
2024-07-22 08:36:00,64.46759,0.8101859999999999,0.5058518375024216,3.038195,2.5173609999999993,17.361099999999993,3915.942777782129
2024-07-22 08:39:00,54.80324,0.9548610000000002,0.60067144989428,3.1828700000000003,2.5752310000000005,16.492999999999967,3915.992777782129
2024-07-22 08:42:00,48.61111,1.3020830000000005,0.6198414118750032,3.501157,2.430555,14.467599999999976,3916.042777782129
2024-07-22 08:45:00,51.70718,1.3020829999999997,0.59091085169388,3.5590279999999996,2.459491,14.467599999999976,3916.0927777821294
2024-07-22 08:48:00,56.7419,1.3310180000000003,0.5993812803270363,3.4722219999999995,2.343749999999999,15.625,3916.1427777821295
2024-07-22 08:51:00,59.43287,1.1284720000000004,0.5101314713623353,3.2407399999999997,2.2858799999999997,17.071799999999996,3916.1927777821297
2024-07-22 08:54:00,60.99537,0.9548610000000002,0.5104777463858964,2.835648,2.1122680000000003,15.625,3916.24277778213
2024-07-22 08:57:00,72.59838,1.157407,0.6013406887441558,3.501157,2.6041670000000003,17.361199999999997,3916.29277778213
2024-07-22 09:00:00,59.43287,0.78125,0.6422673487616829,3.385416,3.124999,18.807900000000018,3916.3427777821303
2024-07-22 09:03:00,53.24074,0.9548609999999993,0.6006721714539612,3.7326379999999997,3.125,15.625000000000028,3916.3927777821305
2024-07-22 09:06:00,58.65162,1.0416669999999995,0.5635543113733159,3.414351999999999,2.633102,16.49309999999997,3916.4427777821306
2024-07-22 09:09:00,51.33102,1.0995369999999998,0.5302388708963761,3.414351,2.51736,13.599500000000006,3916.492777782131
2024-07-22 09:12:00,53.24074,1.2152780000000005,0.5353131470686107,3.298611,2.256945,14.178200000000004,3916.542777782131
2024-07-22 09:15:00,51.70718,0.9837959999999999,0.5442493664638156,3.1828699999999994,2.459491,15.624899999999997,3916.592777782131
2024-07-22 09:18:00,51.33102,1.1284720000000004,0.5390659880088584,3.385416,2.4594899999999997,15.625,3916.6427777821314
2024-07-22 09:21:00,53.64583,1.157407,0.518575727629425,3.385416,2.4016210000000004,16.493000000000023,3916.6927777821315
2024-07-22 09:24:00,50.92593,1.070602,0.5479168047499338,3.0960650000000003,2.2569440000000007,15.046299999999974,3916.7427777821317
2024-07-22 09:27:00,55.55556,1.3020830000000005,0.5909108516938801,3.5879630000000002,2.4884259999999996,14.178299999999979,3916.792777782132
2024-07-22 09:30:00,52.08333,1.1863419999999998,0.6106295413144983,3.530093,2.6041669999999995,15.335700000000031,3916.842777782132
2024-07-22 09:33:00,47.82986,1.273148,0.6381567039897803,3.732639,2.719906999999999,14.178200000000004,3916.8927777821323
2024-07-22 09:36:00,51.33102,1.4756940000000007,0.6410897122476824,3.6747690000000004,2.4016209999999996,14.178200000000004,3916.9427777821325
2024-07-22 09:39:00,54.42708,1.4467600000000003,0.632830121208539,3.645834,2.4016199999999994,15.335700000000003,3916.9927777821326
2024-07-22 09:42:00,56.7419,1.4178240000000004,0.6245302551746287,3.6747690000000004,2.459491,17.36110000000002,3917.042777782133
2024-07-22 09:45:00,53.64583,1.3020830000000005,0.6733243928607753,3.7615740000000004,2.748842,16.203699999999998,3917.092777782133
2024-07-22 09:48:00,59.05671,1.3888889999999998,0.5501091802000877,4.861111999999999,3.616899,14.757000000000005,3917.142777782133
2024-07-22 09:51:00,58.65162,1.2442130000000002,0.6021877718188243,3.790509,2.7777779999999996,17.65039999999999,3917.1927777821334
2024-07-22 09:54:00,66.40625,1.2152780000000005,0.5652182690914517,3.4722220000000004,2.459490999999999,16.782399999999996,3917.2427777821335
2024-07-22 09:57:00,78.38542,1.4178230000000003,0.9364230015922961,4.629630000000001,3.7905049999999996,20.254599999999982,3917.2927777821337
2024-07-22 10:00:00,73.35069,1.0416670000000003,0.6940739745111065,4.484954,3.8773149999999994,21.70139999999998,3917.342777782134
2024-07-22 10:03:00,64.46759,0.9259260000000005,0.6679154648995036,3.8483790000000004,3.385416,21.41209999999998,3917.392777782134
2024-07-22 10:06:00,56.33681,1.0127309999999996,0.6217162916023655,3.906249,3.240741,17.650499999999965,3917.4427777821343
2024-07-22 10:09:00,60.21412,1.3888889999999998,0.6161898294798931,3.906249999999999,2.719906999999999,18.807800000000015,3917.4927777821345
2024-07-22 10:12:00,64.46759,1.3310189999999995,0.9225400945213161,4.2534719999999995,3.530093,18.518500000000017,3917.5427777821346
2024-07-22 10:15:00,69.50231,1.359954,0.6918002210639773,3.993056,2.922453999999999,18.807800000000043,3917.592777782135
2024-07-22 10:18:00,67.93981,1.1863419999999998,0.6357206111534004,3.6458319999999995,2.748843,20.254699999999957,3917.642777782135
2024-07-22 10:21:00,69.47338,1.3310180000000003,0.6285959223955704,4.166666,3.0671299999999997,19.965299999999957,3917.692777782135
2024-07-22 10:24:00,62.52894,1.0995369999999998,0.6301985139610498,3.7615749999999997,2.9803249999999997,20.254699999999957,3917.7427777821354
2024-07-22 10:27:00,65.625,1.3310189999999995,0.6285962240964539,3.6747679999999994,2.5752309999999996,19.675999999999988,3917.7927777821355
2024-07-22 10:30:00,64.84375,1.273148,0.6110392289795255,3.645834,2.6041670000000003,20.25460000000004,3917.8427777821357
2024-07-22 10:33:00,60.21412,1.2442130000000002,0.6021877718188243,3.6747680000000003,2.6620369999999998,19.386600000000016,3917.892777782136
2024-07-22 10:36:00,57.89931,1.273148,0.6381576180098876,3.5879630000000002,2.5752320000000006,18.51849999999999,3917.942777782136
2024-07-22 10:39:00,59.83796,1.2442129999999993,0.6290371378827778,3.5011579999999993,2.5173620000000003,18.22909999999999,3917.9927777821363
2024-07-22 10:42:00,60.24306,1.3020829999999997,0.6472253290159584,3.4722219999999995,2.430556,18.518500000000017,3918.0427777821365
2024-07-22 10:45:00,64.09144,1.2442130000000002,0.6021868195768731,3.327546,2.314814,20.254699999999985,3918.0927777821366
2024-07-22 10:48:00,59.43287,1.1284720000000004,0.6165587640844468,3.327546000000001,2.4884259999999996,18.80789999999999,3918.142777782137
2024-07-22 10:51:00,59.43287,1.0995369999999998,0.5825776546902512,3.240741,2.4016210000000004,16.4931,3918.192777782137
2024-07-22 10:54:00,64.09144,1.2442130000000002,0.573830371186114,3.385416,2.343749,19.386600000000016,3918.242777782137
2024-07-22 10:57:00,65.24884,1.2152780000000005,0.619862133929173,3.4432870000000007,2.4884260000000005,19.675899999999984,3918.2927777821374
2024-07-22 11:00:00,59.83796,1.070602,0.5971361269858202,3.385416,2.6041670000000003,18.22919999999999,3918.3427777821375
2024-07-22 11:03:00,59.05671,1.1863419999999998,0.5565531127135318,3.414351,2.430555,18.518500000000017,3918.3927777821377
2024-07-22 11:06:00,58.65162,1.157407,0.5753126340903995,3.2696749999999994,2.343751,17.36110000000002,3918.442777782138
2024-07-22 11:09:00,60.21412,1.1863419999999998,0.5843242590460197,3.327546,2.3726850000000006,19.097200000000043,3918.492777782138
2024-07-22 11:12:00,56.71296,1.157407,0.5753126340903995,3.298609999999999,2.372686,18.22919999999999,3918.5427777821383
2024-07-22 11:15:00,51.70718,1.1284719999999995,0.591990505757301,3.2407399999999997,2.3726850000000006,15.625,3918.5927777821385
2024-07-22 11:18:00,58.68056,1.273148,0.5518573735002159,3.1539349999999997,2.054397,16.782399999999996,3918.6427777821386
2024-07-22 11:21:00,54.39815,1.157407,0.601340688744155,3.096064,2.1990739999999995,16.20369999999997,3918.692777782139
2024-07-22 11:24:00,58.65162,1.3310189999999995,0.568227610216679,3.327545999999999,2.170139,17.071799999999996,3918.742777782139
2024-07-22 11:27:00,59.83796,1.359954,0.6078073565471849,3.2696759999999996,2.1122680000000003,18.22919999999999,3918.792777782139
2024-07-22 11:30:00,51.70718,1.157407,0.5753117112001911,3.327546,2.4016209999999996,16.203700000000026,3918.8427777821394
2024-07-22 11:33:00,50.54977,1.186343,0.5565544017847034,3.327545999999999,2.34375,17.07170000000002,3918.8927777821395
2024-07-22 11:36:00,52.48843,1.3020839999999998,0.6198436578982787,3.327545999999999,2.256945,14.467600000000004,3918.9427777821397
2024-07-22 11:39:00,59.43287,1.359953,0.6373022983947857,3.2407399999999997,2.1122689999999995,18.518500000000017,3918.99277778214
2024-07-22 11:42:00,61.45833,1.2152769999999995,0.69291433642118,3.385416,2.5173620000000003,18.22919999999999,3919.04277778214
2024-07-22 11:45:00,65.625,1.2442130000000002,0.573830371186114,3.8483789999999996,2.806711999999999,18.518599999999992,3919.0927777821403
2024-07-22 11:48:00,60.99537,1.1863419999999998,0.6357206111534004,3.616897,2.719908,17.939800000000048,3919.1427777821405
2024-07-22 11:51:00,61.37153,1.157407,0.5753117112001911,3.5590270000000004,2.633102,17.93979999999999,3919.1927777821406
2024-07-22 11:54:00,59.05671,1.1863419999999998,0.635719762782002,3.4722219999999995,2.5752320000000006,20.254599999999982,3919.242777782141
2024-07-22 11:57:00,61.74769,1.2442130000000002,0.6021877718188243,3.4722220000000004,2.459491,19.386599999999987,3919.292777782141
2024-07-22 12:00:00,60.21412,1.1863419999999998,0.6106295413144983,3.5879630000000002,2.6620369999999998,17.071699999999964,3919.342777782141
2024-07-22 12:03:00,54.80324,1.1863419999999998,0.5565531127135318,3.4722219999999995,2.4884259999999996,17.071699999999964,3919.3927777821414
2024-07-22 12:06:00,54.80324,1.157407,0.5478386966141717,3.29861,2.343751,16.782399999999996,3919.4427777821415
2024-07-22 12:09:00,51.30208,1.0995369999999998,0.5825776546902512,3.29861,2.4594900000000006,16.49309999999997,3919.4927777821417
2024-07-22 12:12:00,53.64583,1.2442130000000002,0.573830371186114,3.414351,2.3726839999999996,13.599500000000035,3919.542777782142
2024-07-22 12:15:00,57.11806,1.3020829999999997,0.6198423832093262,3.385416,2.3148150000000003,17.071699999999964,3919.592777782142
2024-07-22 12:18:00,50.54977,1.070601,0.5479173785605946,3.385416,2.546297,15.914300000000026,3919.6427777821423
2024-07-22 12:21:00,49.76852,1.273148,0.6110392289795255,3.3564809999999996,2.314814,14.178299999999979,3919.6927777821425
2024-07-22 12:24:00,50.92593,1.2152769999999995,0.5353128595337049,3.298609999999999,2.256945,15.914300000000026,3919.7427777821426
2024-07-22 12:27:00,45.51505,1.0995369999999998,0.5016332973172899,3.2118059999999993,2.2858799999999997,15.625,3919.792777782143
2024-07-22 12:30:00,57.49421,1.0127320000000006,1.5750792120991857,0.694445,1.9965269999999995,15.625,3919.842777782143
2024-07-22 12:33:00,64.46759,1.3020829999999997,0.49015150539242774,3.1828700000000003,1.9965280000000005,17.361199999999997,3919.892777782143
2024-07-22 12:36:00,51.30208,1.0127319999999997,0.5999777462758534,3.1539349999999997,2.4594900000000006,14.46750000000003,3919.9427777821434
2024-07-22 12:39:00,55.55556,1.3020829999999997,0.560065072718932,3.3564809999999996,2.2280100000000003,15.046299999999974,3919.9927777821435
2024-07-22 12:42:00,61.77662,0.983797,0.49432412083627164,2.8645829999999997,2.083334,15.335700000000031,3920.0427777821437
2024-07-22 12:45:00,75.69444,0.6365739999999995,0.4591921171638225,2.4016199999999994,2.0833330000000005,18.80789999999996,3920.092777782144
2024-07-22 12:48:00,75.26042,0.578703,0.5930543521439225,2.3726849999999997,2.4016209999999996,24.01619999999997,3920.142777782144
2024-07-22 12:51:00,52.08333,0.49189799999999995,0.4772853290595498,2.748843,2.719908,16.203700000000026,3920.1927777821443
2024-07-22 12:54:00,54.80324,0.9259259999999996,0.4759640699736357,3.0092589999999992,2.2858800000000006,16.203699999999998,3920.2427777821445
2024-07-22 12:57:00,52.45949,0.9548609999999993,0.5344833997406274,2.922453999999999,2.228009,14.757000000000005,3920.2927777821446
2024-07-22 13:00:00,58.65162,1.0995369999999998,0.5825767958146753,3.414352,2.5752309999999996,15.335700000000031,3920.342777782145
2024-07-22 13:03:00,55.55556,1.0127309999999996,0.6217148145704613,3.327547,2.6620369999999998,16.493100000000027,3920.392777782145
2024-07-22 13:06:00,57.49421,0.9548609999999993,0.5344833997406266,3.2696769999999997,2.5752319999999997,17.071799999999996,3920.442777782145
2024-07-22 13:09:00,52.08333,0.9548610000000002,0.5574161111063215,3.2407399999999997,2.5752319999999997,14.756900000000002,3920.4927777821454
2024-07-22 13:12:00,49.36343,0.9837959999999999,0.5442493664638156,3.1539339999999996,2.430555,17.361099999999965,3920.5427777821455
2024-07-22 13:15:00,49.39236,1.0416659999999993,0.5386606852596862,3.0671289999999996,2.256945,16.49309999999997,3920.5927777821457
2024-07-22 13:18:00,53.24074,1.0995369999999998,0.5016343209209292,3.124998999999999,2.1990739999999995,16.203700000000026,3920.642777782146
2024-07-22 13:21:00,51.70718,1.070601,0.5730985879513666,3.038194,2.228009,15.335600000000028,3920.692777782146
2024-07-22 13:24:00,54.80324,1.1284720000000004,0.566240729940199,3.096064,2.1990739999999995,15.625000000000028,3920.7427777821463
2024-07-22 13:27:00,55.55556,1.070601,0.5971349759499354,3.1539339999999996,2.3726850000000006,16.782400000000024,3920.7927777821465
2024-07-22 13:30:00,58.65162,1.0995369999999998,0.5825776546902512,3.2986109999999993,2.459491,16.203699999999998,3920.8427777821466
2024-07-22 13:33:00,59.83796,0.9548609999999993,0.5344833997406266,3.125,2.430555,15.335700000000031,3920.892777782147
2024-07-22 13:36:00,57.89931,0.9259259999999996,0.5246394448409863,3.2118059999999993,2.546297,15.914299999999997,3920.942777782147
2024-07-22 13:39:00,56.71296,0.9837959999999999,0.5442493664638156,3.1539349999999997,2.430556,16.203699999999998,3920.992777782147
2024-07-22 13:42:00,54.02199,0.9837959999999999,0.5674626152641439,3.0671289999999996,2.372686,15.335700000000003,3921.0427777821474
2024-07-22 13:45:00,57.11806,1.0416669999999995,0.538660124039695,3.0960649999999994,2.2858790000000004,16.782400000000024,3921.0927777821476
2024-07-22 13:48:00,52.48843,1.0127310000000005,0.5539382547451999,2.9803230000000003,2.228009,15.914299999999997,3921.1427777821477
2024-07-22 13:51:00,54.39815,1.0995369999999998,0.5016343209209292,2.8935179999999994,1.967593,15.046200000000027,3921.192777782148
2024-07-22 13:54:00,55.55556,0.9259250000000003,0.5009362380007273,2.517361,1.8229170000000003,15.625000000000028,3921.242777782148
2024-07-22 13:57:00,51.30208,1.0995370000000007,0.5571110430761501,2.9513879999999997,2.083334,15.625000000000028,3921.2927777821483
2024-07-22 14:00:00,47.82986,1.3020829999999997,0.6198414118750029,3.1828699999999994,2.1122680000000003,14.467600000000004,3921.3427777821485
2024-07-22 14:03:00,49.39236,1.3888889999999998,0.6161898294798931,3.1828700000000003,1.9965270000000004,14.178299999999979,3921.3927777821486
2024-07-22 14:06:00,40.88541,1.7361109999999993,0.6404437179014355,3.125,1.5335660000000004,11.574000000000012,3921.442777782149
2024-07-22 14:09:00,38.16551,1.9965279999999996,0.7055598136988286,3.414351,1.5625,13.02090000000004,3921.492777782149
2024-07-22 14:12:00,38.5706,2.0254629999999993,0.7126771483399161,3.414351,1.5335650000000003,12.152800000000013,3921.542777782149
2024-07-22 14:15:00,38.16551,2.1122690000000004,0.6874729715684733,3.501158,1.5046299999999997,14.178200000000004,3921.5927777821494
2024-07-22 14:18:00,38.19445,2.1701390000000007,0.7479433612196741,3.5590280000000005,1.5335650000000003,12.152699999999982,3921.6427777821496
2024-07-22 14:21:00,35.8507,2.141203,0.7409293170777539,3.530093,1.5335649999999994,11.284699999999987,3921.6927777821497
2024-07-22 14:24:00,37.78935,2.256945,0.768862716498561,3.645834,1.5335650000000003,13.310200000000009,3921.74277778215
2024-07-22 14:27:00,38.5706,2.256945,0.768862716498561,3.703703999999999,1.5914349999999997,10.995399999999961,3921.79277778215
2024-07-22 14:30:00,40.48032,2.256945,0.7688642869089205,3.6747679999999994,1.5624999999999991,13.599500000000035,3921.8427777821503
2024-07-22 14:33:00,38.5706,2.2280099999999994,0.7619089438182335,3.645834,1.5625000000000009,13.599500000000035,3921.8927777821505
2024-07-22 14:36:00,41.26157,2.256945,0.7208477466021713,3.6747679999999994,1.5335650000000003,13.310299999999984,3921.9427777821506
2024-07-22 14:39:00,39.72801,2.228009,0.7142071457060738,3.616898,1.5046299999999997,14.178200000000004,3921.992777782151
2024-07-22 14:42:00,38.16551,2.1990739999999995,0.873984701116026,3.7905089999999992,1.8229160000000002,12.442200000000014,3922.042777782151
2024-07-22 14:45:00,40.88541,2.228009,0.7142071457060738,3.906249,1.7939809999999996,13.310200000000009,3922.092777782151
2024-07-22 14:48:00,43.57639,2.1990740000000004,0.6535250496926025,3.703704,1.5914349999999997,13.020899999999983,3922.1427777821514
2024-07-22 14:51:00,45.13889,2.314814,0.8670648368130967,3.819444,1.7071759999999996,12.152700000000038,3922.1927777821516
2024-07-22 14:54:00,43.60532,2.170139,0.7904788980945116,4.02199,2.0254630000000002,13.020899999999983,3922.2427777821517
2024-07-22 14:57:00,43.20023,2.1990739999999995,0.7075491466230772,3.9641200000000003,1.8807859999999996,13.888900000000035,3922.292777782152
2024-07-22 15:00:00,46.70139,2.3726850000000006,0.7472299289947912,3.7615740000000004,1.5046299999999997,13.020800000000008,3922.342777782152
2024-07-22 15:03:00,48.23495,2.1701390000000007,0.6472270294780084,3.616898,1.5335650000000003,14.178299999999979,3922.3927777821523
2024-07-22 15:06:00,48.17709,2.314814,0.9403148135432347,4.195601,2.141204,14.467600000000004,3922.4427777821525
2024-07-22 15:09:00,52.08333,2.314814,0.7340730310425877,4.224536,2.0254640000000004,14.178200000000004,3922.4927777821526
2024-07-22 15:12:00,52.08333,2.1990740000000004,0.7549357801171288,4.050924999999999,1.9965269999999995,12.152800000000013,3922.542777782153
2024-07-22 15:15:00,54.02199,2.228009,0.7619102634082585,4.108795,2.0254629999999993,13.888899999999978,3922.592777782153
2024-07-22 15:18:00,48.61111,2.2280099999999994,0.7619105040614902,4.137731,2.054398,14.467600000000004,3922.642777782153
2024-07-22 15:21:00,51.30208,2.256945,0.7208459865623295,3.9641209999999996,1.8229169999999995,14.756899999999973,3922.6927777821534
2024-07-22 15:24:00,47.07755,2.2280099999999994,0.8050021554431462,3.9351849999999997,1.8807859999999996,14.178200000000004,3922.7427777821536
2024-07-22 15:27:00,52.48843,2.2569440000000007,0.7688624765016421,4.195602,2.083334,14.178200000000004,3922.7927777821537
2024-07-22 15:30:00,52.48843,2.170139,0.7479433612196739,4.021991,1.9965280000000005,13.599500000000035,3922.842777782154
2024-07-22 15:33:00,46.67245,2.1122689999999995,0.6874729715684731,3.9351849999999997,1.938657,13.310200000000009,3922.892777782154
2024-07-22 15:36:00,45.48611,2.1990739999999995,0.7075508831857055,3.819444,1.7361110000000002,13.888899999999978,3922.9427777821543
2024-07-22 15:39:00,43.57639,2.228009,0.7142088940307257,3.6458319999999995,1.5335650000000003,13.59960000000001,3922.9927777821545
2024-07-22 15:42:00,45.8912,2.256945,0.7688611460827302,3.7615749999999997,1.6493049999999991,13.020800000000008,3923.0427777821546
2024-07-22 15:45:00,47.82986,2.3148149999999994,0.7827125540086928,3.9641209999999996,1.7939809999999996,13.310200000000009,3923.092777782155
2024-07-22 15:48:00,45.13889,2.1990740000000004,0.7075491466230774,3.7326390000000007,1.6493049999999991,13.599499999999978,3923.142777782155
2024-07-22 15:51:00,50.54977,2.2569440000000007,0.7688624765016421,3.993056,1.880788,14.178300000000036,3923.192777782155
2024-07-22 15:54:00,52.08333,2.256944,0.7208439973845813,4.021991,1.8807870000000007,14.178200000000004,3923.2427777821554
2024-07-22 15:57:00,49.39236,2.1990739999999995,0.7549373301439509,3.906249,1.851852,13.020800000000008,3923.2927777821556
2024-07-22 16:00:00,51.33102,2.2858789999999996,0.7757958550987227,3.9641200000000003,1.8229160000000002,12.442199999999957,3923.3427777821557
2024-07-22 16:03:00,47.82986,2.141204,0.6941841283645545,3.90625,1.8807869999999998,14.757000000000005,3923.392777782156
2024-07-22 16:06:00,41.66666,1.9675919999999998,0.6984199705816501,3.877314,2.054399,13.020899999999983,3923.442777782156
2024-07-22 16:09:00,44.35764,2.256944,0.7688624765016419,3.8483789999999996,1.7361110000000002,12.152800000000013,3923.4927777821563
2024-07-22 16:12:00,69.87847,1.649305,0.6554903082629373,3.7326379999999997,2.256945,16.49309999999997,3923.5427777821565
2024-07-22 16:15:00,69.50231,1.157407,0.626170882885567,3.7326379999999997,2.8645830000000005,18.22920000000002,3923.5927777821566
2024-07-22 16:18:00,69.09722,1.157407,0.5753107883082677,3.616898,2.6909720000000004,18.807900000000018,3923.642777782157
2024-07-22 16:21:00,62.15278,0.9837960000000008,0.671834871841993,3.703704000000001,3.153936,18.51849999999999,3923.692777782157
2024-07-22 16:24:00,59.05671,1.0416660000000002,0.58731769437599,3.6458329999999997,2.8935179999999994,16.49309999999997,3923.742777782157
2024-07-22 16:27:00,64.43866,1.0995369999999998,0.5825776546902512,3.2696759999999996,2.430556,18.80789999999999,3923.7927777821574
2024-07-22 16:30:00,65.24884,0.9837959999999999,0.5199441349388919,3.2407399999999997,2.4884259999999996,19.09730000000002,3923.8427777821576
2024-07-22 16:33:00,67.56366,1.0995369999999998,0.6301985139610498,3.993056,3.211806,18.518500000000017,3923.8927777821577
2024-07-22 16:36:00,61.74769,0.9259259999999996,0.5900156785076341,3.414352,2.835648000000001,15.914300000000026,3923.942777782158
2024-07-22 16:39:00,59.80903,0.9837959999999999,0.5199441349388919,3.2696749999999994,2.5173609999999993,17.36110000000002,3923.992777782158
2024-07-22 16:42:00,56.71296,0.9837959999999999,0.8941842990999692,3.3564819999999997,3.1828710000000004,17.361099999999965,3924.0427777821583
2024-07-22 16:45:00,59.83796,1.0416670000000003,0.5386610063122147,3.90625,3.0960649999999994,18.807900000000018,3924.0927777821585
2024-07-22 16:48:00,58.65162,1.1574080000000002,0.5185749712069813,3.501158,2.5173609999999993,17.36110000000002,3924.1427777821586
2024-07-22 16:51:00,56.39468,1.0995370000000007,0.5825776546902516,3.2696750000000003,2.430555,17.939800000000048,3924.192777782159
2024-07-22 16:54:00,51.30208,1.0995370000000007,0.6068818925792994,3.385416,2.5752319999999997,15.9144,3924.242777782159
2024-07-22 16:57:00,53.24074,1.1863419999999998,0.5565550902092894,3.29861,2.3148160000000004,15.9144,3924.292777782159
2024-07-22 17:00:00,47.82986,1.070602,0.5730997659943876,3.1539350000000006,2.34375,14.757000000000005,3924.3427777821594
2024-07-22 17:03:00,43.98148,1.1284720000000004,0.539066955281585,3.2407399999999997,2.3148150000000003,15.046299999999974,3924.3927777821596
2024-07-22 17:06:00,49.39236,1.2442130000000002,0.5109952977336337,3.2696749999999994,2.1701379999999997,13.599499999999978,3924.4427777821597
2024-07-22 17:09:00,46.67245,1.157407,0.601340688744155,3.211805,2.3148149999999994,13.310200000000009,3924.49277778216
2024-07-22 17:12:00,49.76852,1.273148,0.5823943761229061,3.2407399999999997,2.1701379999999997,13.020899999999983,3924.54277778216
2024-07-22 17:15:00,48.61111,1.157407,0.5753126340903995,3.2696749999999994,2.343751,15.625,3924.5927777821603
2024-07-22 17:18:00,31.62616,1.5625,0.6656420447023463,3.385416,2.025462,11.863400000000013,3924.6427777821605
2024-07-22 17:21:00,31.22107,1.9675920000000007,0.653624613177606,3.298611,1.4467599999999994,11.574100000000044,3924.6927777821606
2024-07-22 17:27:00,30.46875,2.141204,0.5769582549431461,3.0381940000000007,0.9548610000000002,10.127299999999991,3924.6927777821606
2024-07-22 18:24:00,30.46875,2.1990740000000004,0.7549357801171288,3.240741,1.186343,10.995400000000018,3924.6927777821606
2024-07-22 18:27:00,33.56482,2.1122679999999994,0.5710966418412119,3.124998999999999,1.070602,12.152800000000013,3924.6927777821606
2024-07-22 18:39:00,30.06366,2.1701390000000007,0.6472250238139633,3.0960650000000003,1.0127309999999996,10.416699999999992,3924.6927777821606
2024-07-22 18:42:00,30.06366,2.1701390000000007,0.7008766530544546,3.0381940000000007,0.9837959999999999,12.152800000000013,3924.6927777821606
2024-07-22 19:03:00,30.12153,2.1701390000000007,0.6472250238139633,3.0960650000000003,1.0127309999999996,10.416699999999992,3924.6927777821606
2024-07-22 19:18:00,30.06366,2.141203,0.694182183896156,3.038194,1.0127309999999996,11.863400000000013,3924.6927777821606
2024-07-22 20:06:00,30.46875,2.0254629999999993,0.46994073877606624,2.9803239999999995,0.9837959999999999,10.995299999999986,3924.6927777821606
2024-07-22 22:51:00,47.07755,0.78125,0.4039955341661659,1.8807870000000007,1.2731480000000008,11.574099999999987,3924.6927777821606
2024-07-22 22:54:00,45.54398,0.7233800000000006,0.3852315478172197,2.1990740000000004,1.649305,11.863400000000013,3924.6927777821606
2024-07-23 07:12:00,32.40741,2.3148150000000003,0.7827125540086944,3.125,0.95486,11.574000000000012,3924.6927777821606
2024-07-23 07:15:00,32.78357,2.228009,1.174582064038143,3.4722230000000005,1.765047,8.969899999999996,3924.6927777821606
2024-07-23 07:18:00,38.5706,2.228009,0.5944531442114986,3.6747690000000004,1.5046299999999997,10.995400000000018,3924.6927777821606
2024-07-23 07:21:00,35.47454,2.170139,0.7479433612196739,3.5879630000000002,1.5625000000000009,12.152799999999957,3924.6927777821606
2024-07-23 07:24:00,35.47454,2.170139,0.7479433612196739,3.5879630000000002,1.5625000000000009,10.995399999999961,3924.6927777821606
2024-07-23 07:27:00,34.72222,2.1122680000000003,0.6874693374721125,3.501158,1.5046289999999996,12.152800000000013,3924.6927777821606
2024-07-23 07:30:00,30.84491,2.0254630000000002,0.7126741730442793,3.4722230000000005,1.5914349999999997,10.416699999999992,3924.6927777821606
2024-07-23 07:33:00,32.40741,2.1122690000000004,0.63457710142169,3.4722220000000004,1.4467589999999992,10.416600000000017,3924.6927777821606
2024-07-23 07:36:00,30.46875,2.0254630000000002,0.5534194413010043,3.2407400000000006,1.2731469999999998,10.416700000000048,3924.6927777821606
2024-07-23 07:45:00,36.25579,2.4884259999999996,0.6462200034949941,3.2118059999999993,0.78125,11.863400000000013,3924.6927777821606
2024-07-23 07:48:00,40.36459,1.9097220000000004,0.9703563052836017,2.9513890000000007,1.4467599999999994,13.020800000000008,3924.742777782161
2024-07-23 07:51:00,71.81713,1.2442130000000002,0.38667744977649277,3.9062509999999993,2.719908,19.675999999999988,3924.792777782161
2024-07-23 07:54:00,49.39236,1.3888889999999998,0.5844252574881033,3.703704,2.4884250000000003,14.178300000000036,3924.842777782161
2024-07-23 07:57:00,43.98148,1.851852,0.6696268455385342,3.645834,1.9386569999999992,14.178299999999979,3924.8927777821614
2024-07-23 08:00:00,43.20023,1.9386579999999993,0.6912549975356596,3.6747689999999995,1.8807859999999996,13.888899999999978,3924.9427777821616
2024-07-23 08:03:00,42.82407,2.0254629999999993,0.6154707539212488,3.5590279999999996,1.6203700000000003,12.73150000000004,3924.9927777821617
2024-07-23 08:06:00,43.20023,1.9386579999999993,0.6912564532483452,3.3564819999999997,1.5625000000000009,12.731499999999983,3925.042777782162
2024-07-23 08:09:00,43.98148,1.7939820000000006,0.6550856303958191,3.2986120000000003,1.6493049999999991,13.310099999999977,3925.092777782162
2024-07-23 08:12:00,40.88541,1.7361110000000002,0.5983522253456495,3.125001,1.5046289999999996,13.310100000000034,3925.1427777821623
2024-07-23 08:15:00,36.63195,2.0254630000000002,0.7126756606946535,3.29861,1.4178230000000003,11.863400000000013,3925.1927777821625
2024-07-23 08:18:00,38.94676,2.1990740000000004,0.7549357801171288,3.6458329999999997,1.5914349999999997,12.152799999999957,3925.2427777821626
2024-07-23 08:21:00,40.88541,2.141203,0.7409308465265381,3.530092,1.5335650000000003,11.284699999999987,3925.292777782163
2024-07-23 08:24:00,46.70139,1.7361110000000002,0.6404423388925522,3.038194,1.4467590000000001,12.73150000000004,3925.342777782163
2024-07-23 08:27:00,44.35764,1.6782409999999999,0.6256899166806249,3.2696759999999996,1.7361110000000002,12.442200000000014,3925.392777782163
2024-07-23 08:30:00,38.5706,2.054398,0.6218584258490911,3.8483789999999996,1.8807870000000007,11.574099999999987,3925.4427777821634
2024-07-23 08:33:00,41.66666,2.228009,0.7142088940307257,3.6458319999999995,1.5335650000000003,12.152800000000013,3925.4927777821636
2024-07-23 08:36:00,40.88541,2.170139,0.6472290351297219,3.414351,1.3310190000000004,11.863399999999984,3925.5427777821637
2024-07-23 08:39:00,50.52083,2.517361,1.1851560345746852,4.398148,2.3148149999999994,13.02090000000004,3925.592777782164
2024-07-23 08:42:00,61.74769,2.2858790000000004,0.932439425628055,4.2245360000000005,2.1990740000000004,14.467599999999948,3925.642777782164
2024-07-23 08:45:00,67.93981,2.1701380000000006,0.7008746973410294,4.398148000000001,2.343749999999999,14.75690000000003,3925.6927777821643
2024-07-23 08:48:00,57.11806,1.851851,0.6696294415889398,4.021990000000001,2.3148160000000004,15.335700000000031,3925.7427777821645
2024-07-23 08:51:00,55.55556,1.7361119999999994,0.7138070838677759,3.73264,2.1990740000000004,14.467600000000004,3925.7927777821646
2024-07-23 08:54:00,66.78241,1.7939809999999996,0.6550867795014981,3.4722219999999995,1.8229170000000003,15.335599999999971,3925.842777782165
2024-07-23 08:57:00,60.59028,1.851851,0.7089788127312384,3.7615739999999995,2.0833329999999997,15.046299999999974,3925.892777782165
2024-07-23 09:00:00,47.07755,1.9097220000000004,0.6840707260241401,3.8483789999999996,2.0833329999999997,14.467600000000004,3925.942777782165
2024-07-23 09:03:00,46.2963,2.054399,0.7197729024552032,3.790509,1.8807869999999998,13.888900000000007,3925.9927777821654
2024-07-23 09:06:00,46.2963,2.054398,0.7197696612467748,3.790509,1.8807859999999996,12.442099999999982,3926.0427777821656
2024-07-23 09:09:00,51.30208,2.0254630000000002,0.667223929131812,3.530093,1.6203709999999996,11.574099999999987,3926.0927777821657
2024-07-23 09:12:00,51.67824,1.8229169999999995,1.039370258311613,3.90625,2.604166,14.75690000000003,3926.142777782166
2024-07-23 09:15:00,67.56366,1.9097219999999995,0.5296306426030648,3.7905100000000003,1.9386580000000002,15.624999999999972,3926.192777782166
2024-07-23 09:18:00,59.80903,1.851852,0.6696268455385342,3.732639,2.025461999999999,15.914300000000026,3926.2427777821663
2024-07-23 09:21:00,53.24074,1.938657,0.6912547496075937,3.8194440000000007,2.025462,15.046299999999974,3926.2927777821665
2024-07-23 09:24:00,53.64583,2.1701390000000007,0.9007022560256336,4.050925,2.141203,16.203700000000026,3926.3427777821666
2024-07-23 09:27:00,59.80903,2.2569440000000007,0.8122346084803982,4.600694,2.5173619999999994,16.782399999999996,3926.392777782167
2024-07-23 09:30:00,55.58449,1.938657,0.6912562053199084,4.3402780000000005,2.546297000000001,15.625,3926.442777782167
2024-07-23 09:33:00,56.33681,2.3726849999999997,0.796492870370918,4.484953999999999,2.256945,15.625,3926.492777782167
2024-07-23 09:36:00,52.08333,2.256945,0.6002577080627539,4.282408,2.0833329999999997,14.75690000000003,3926.5427777821674
2024-07-23 09:39:00,59.80903,2.6041670000000003,0.8509258344643545,5.150463,2.6909709999999993,16.782399999999996,3926.5927777821676
2024-07-23 09:42:00,64.46759,2.3726849999999997,0.747229928994791,4.484954,2.2280100000000003,15.046299999999974,3926.6427777821677
2024-07-23 09:45:00,69.87847,2.430555,0.7033663654636116,4.861111,2.5173619999999994,16.492999999999995,3926.692777782168
2024-07-23 09:48:00,60.21412,2.170139,0.8296566619962558,4.484954,2.517361,15.625,3926.742777782168
2024-07-23 09:51:00,54.80324,2.1122689999999995,0.7758666430791907,4.340279,2.4016200000000003,17.07170000000002,3926.7927777821683
2024-07-23 09:54:00,50.92593,2.228009,0.761908703165354,4.398148,2.3148150000000003,12.731499999999983,3926.8427777821685
2024-07-23 09:57:00,49.36343,2.2858790000000004,0.7274670254899026,4.3402780000000005,2.17014,14.178200000000004,3926.8927777821687
2024-07-23 10:00:00,48.23495,2.1990749999999997,0.7549375714649215,4.195602,2.141204,15.046299999999974,3926.942777782169
2024-07-23 10:03:00,48.23495,2.256945,0.768862716498561,4.079861999999999,1.967593,13.599500000000035,3926.992777782169
2024-07-23 10:06:00,50.92593,2.34375,0.7896108403543373,3.993056,1.7939809999999996,13.599599999999953,3927.042777782169
2024-07-23 10:09:00,52.08333,2.2858789999999996,0.7757974356333042,4.02199,1.8807870000000007,15.3356,3927.0927777821694
2024-07-23 10:12:00,53.24074,2.228009,0.8446874296142167,4.108795,2.083334,15.3356,3927.1427777821696
2024-07-23 10:15:00,49.39236,2.2858799999999997,0.7757976749856795,4.282408,2.141204000000001,12.152800000000013,3927.1927777821697
2024-07-23 10:18:00,45.8912,2.2858799999999997,0.6723291331421415,4.108796,1.9097210000000002,13.310200000000009,3927.24277778217
2024-07-23 10:21:00,45.8912,2.256945,0.8122319898035317,4.079861999999999,1.9965269999999995,13.59960000000001,3927.29277778217
2024-07-23 10:24:00,48.23495,2.34375,0.7406571456468446,4.1666669999999995,1.938657,15.046399999999949,3927.3427777821703
2024-07-23 10:27:00,47.82986,2.3726850000000006,0.7964928703709182,4.02199,1.7939809999999996,13.310199999999952,3927.3927777821705
2024-07-23 10:30:00,52.08333,2.4016200000000003,0.8480959998457153,4.456018,2.2280100000000003,14.757000000000005,3927.4427777821707
2024-07-23 10:33:00,47.07755,2.1990739999999995,0.7549373301439509,4.282407,2.2280100000000003,14.178200000000004,3927.492777782171
2024-07-23 10:36:00,46.67245,2.3726850000000006,0.8409620214005311,4.369212,2.170139,14.178200000000004,3927.542777782171
2024-07-23 10:39:00,48.23495,2.2280099999999994,0.6598111039247094,4.195602,2.054398,13.310200000000009,3927.592777782171
2024-07-23 10:42:00,51.33102,2.314814,0.7827139058966711,3.993055,1.8229170000000003,14.178299999999979,3927.6427777821714
2024-07-23 10:45:00,47.82986,2.1990749999999997,0.7549344714051862,3.9641209999999996,1.9097209999999993,15.046299999999974,3927.6927777821716
2024-07-23 10:48:00,49.76852,2.3148149999999994,0.7340732589951596,4.108795999999999,1.9097230000000005,14.756899999999973,3927.7427777821717
2024-07-23 10:51:00,49.76852,2.1990739999999995,0.7075508831857055,3.906249,1.8229160000000002,13.599499999999978,3927.792777782172
2024-07-23 10:54:00,45.8912,2.228009,0.7619071429170224,4.021991,1.9386569999999992,12.152800000000013,3927.842777782172
2024-07-23 10:57:00,45.51505,2.3148150000000003,0.782712554008693,4.0509260000000005,1.8807859999999996,13.020799999999952,3927.8927777821723
2024-07-23 11:00:00,47.82986,2.2858790000000004,0.7757974356333044,4.050924999999999,1.9097219999999995,13.310200000000009,3927.9427777821725
2024-07-23 11:03:00,49.76852,2.1701390000000007,0.6472250238139633,3.9641200000000003,1.8807859999999996,13.599499999999978,3927.9927777821727
2024-07-23 11:06:00,47.07755,2.1701390000000007,0.7479418214535348,3.906250000000001,1.8807859999999996,13.59960000000001,3928.042777782173
2024-07-23 11:09:00,47.8588,2.1122690000000004,0.7338970761512952,3.819445,1.851850999999999,13.88900000000001,3928.092777782173
2024-07-23 11:12:00,51.30208,2.170139,0.7008766530544543,3.790509,1.7361110000000002,13.59960000000001,3928.142777782173
2024-07-23 11:15:00,49.39236,2.3148150000000003,0.8266358921161422,3.8483800000000006,1.7071759999999996,14.46769999999998,3928.1927777821734
2024-07-23 11:18:00,47.82986,2.34375,0.8744833797521393,4.166666,2.025462,15.914300000000026,3928.2427777821736
2024-07-23 11:21:00,46.67245,2.34375,0.684787598927412,4.137731,1.8807859999999996,13.310299999999984,3928.2927777821737
2024-07-23 11:24:00,48.61111,2.34375,0.7896140416138558,4.282407,2.083334,14.178200000000004,3928.342777782174
