Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-07-23 11:27:00,52.48843,2.4016199999999994,0.6971886255547681,4.282407,1.967593,15.04630000000003,3928.392777782174
2024-07-23 11:30:00,50.92593,2.3148149999999994,0.7827141446155755,4.108795999999999,1.938657,15.625,3928.4427777821743
2024-07-23 11:33:00,45.8912,2.256944,0.812234608480398,4.3402769999999995,2.256945,15.3356,3928.4927777821745
2024-07-23 11:36:00,50.92593,2.4016199999999994,0.848095999845715,4.484953,2.256945000000001,15.9144,3928.5427777821747
2024-07-23 11:39:00,51.33102,2.256945,0.768862716498561,4.282407999999999,2.170139,15.625,3928.592777782175
2024-07-23 11:42:00,49.39236,2.141204,0.7409326186633494,4.07986,2.0833329999999997,15.625,3928.642777782175
2024-07-23 11:45:00,43.57639,1.9965270000000004,0.6090666794790232,3.993055,2.0833329999999997,13.020899999999983,3928.692777782175
2024-07-23 11:48:00,42.82407,2.3148150000000003,0.7340696923700061,4.0509260000000005,1.851850999999999,14.756899999999973,3928.7427777821754
2024-07-23 11:51:00,43.20023,2.2280099999999994,0.7619089438182335,3.906249999999999,1.8229160000000002,13.888899999999978,3928.7927777821756
2024-07-23 11:54:00,44.35764,2.3148150000000003,0.8266344399839268,4.137732,1.9965269999999995,13.310199999999952,3928.8427777821757
2024-07-23 11:57:00,46.2963,2.3726849999999997,0.747231735364195,4.166665999999999,1.9097230000000005,12.152800000000013,3928.892777782176
2024-07-23 12:00:00,43.98148,2.228009,0.7142071457060738,3.906249,1.7939809999999996,15.04630000000003,3928.942777782176
2024-07-23 12:03:00,41.26157,2.141203,0.6941821838961575,3.7905089999999992,1.765046,14.46769999999998,3928.9927777821763
2024-07-23 12:06:00,40.48032,2.228009,0.761908703165354,3.819444,1.7361110000000002,13.020800000000008,3929.0427777821765
2024-07-23 12:09:00,43.57639,2.2858789999999996,0.8194443038608211,3.906249,1.7939809999999996,12.73150000000004,3929.0927777821767
2024-07-23 12:12:00,86.89236,4.079859999999999,1.1127469137028383,9.172453999999998,5.208334000000001,24.594899999999996,3929.142777782177
2024-07-23 12:15:00,73.69792,3.0960650000000003,1.0143643182527262,5.90278,2.9803249999999997,18.518500000000017,3929.192777782177
2024-07-23 12:18:00,67.53472,2.256945,0.9245329042462997,5.49769,3.5011550000000007,21.70139999999998,3929.242777782177
2024-07-23 12:21:00,66.78241,2.2280099999999994,0.881729118073144,5.2662,3.26968,20.254599999999982,3929.2927777821774
2024-07-23 12:24:00,64.43866,2.2280099999999994,0.8050035804918262,5.237267999999999,3.1828700000000003,21.412000000000035,3929.3427777821776
2024-07-23 12:27:00,62.5,2.1990739999999995,0.7977430553410166,5.179398,3.15393,18.22909999999996,3929.3927777821777
2024-07-23 12:30:00,60.18519,2.141203,3.272383326525973,0.6365739999999995,3.240741,19.675899999999956,3929.442777782178
2024-07-23 12:33:00,75.69444,2.0254630000000002,0.6154804211104055,5.526619,3.5879659999999998,26.62039999999996,3929.492777782178
2024-07-23 12:36:00,60.18519,2.141203,0.8927054539561574,5.1215280000000005,3.240741,19.675899999999956,3929.5427777821783
2024-07-23 12:39:00,59.02778,2.141203,0.8221035313189572,5.0347219999999995,3.0960610000000006,20.54400000000004,3929.5927777821785
2024-07-23 12:42:00,57.87037,2.1990739999999995,0.8371817933704273,4.976852,2.9803240000000004,19.965300000000013,3929.6427777821787
2024-07-23 12:45:00,57.08912,2.170139,0.7904788980945116,4.947916,2.9513890000000007,21.122600000000034,3929.692777782179
2024-07-23 12:48:00,56.33681,2.1990739999999995,0.837183107208728,4.918981,2.922454000000001,18.51849999999996,3929.742777782179
2024-07-23 12:51:00,58.65162,2.2858789999999996,0.7757974356333042,4.832176,2.6909730000000005,17.36110000000002,3929.792777782179
2024-07-23 12:54:00,59.02778,2.256945,0.8521662934297759,4.774306,2.719907,18.22919999999999,3929.8427777821794
2024-07-23 12:57:00,57.11806,2.2280099999999994,0.8050035804918262,4.832176,2.7777780000000005,18.51849999999996,3929.8927777821796
2024-07-23 13:00:00,57.11806,2.1990739999999995,0.7977515510035945,4.890045,2.8645830000000005,18.22919999999999,3929.9427777821797
2024-07-23 13:03:00,59.80903,2.2858790000000004,0.8596205736606805,5.005787,2.9224500000000004,19.097200000000043,3929.99277778218
2024-07-23 13:06:00,61.37153,2.228009,0.8446861074931644,5.063657,3.038194999999999,19.09729999999996,3930.04277778218
2024-07-23 13:09:00,59.43287,2.1701390000000007,0.7904788980945118,4.861111,2.864584,19.965300000000013,3930.0927777821803
2024-07-23 13:12:00,59.02778,2.141204,0.8221089811497478,4.774306,2.835648,20.83330000000001,3930.1427777821805
2024-07-23 13:15:00,57.87037,2.1990739999999995,0.7977487191320685,4.774306,2.7488420000000007,17.650500000000022,3930.1927777821807
2024-07-23 13:18:00,57.87037,2.170139,0.7904788980945116,4.774305,2.7777780000000005,19.386599999999987,3930.242777782181
2024-07-23 13:21:00,57.49421,2.141204,0.7831821916262824,4.716436000000001,2.7488420000000007,18.51849999999996,3930.292777782181
2024-07-23 13:24:00,54.83218,2.1990749999999997,0.7977503860511146,4.774306,2.748842,18.51849999999996,3930.342777782181
2024-07-23 13:27:00,59.05671,2.2858789999999996,0.7757974356333042,4.658563999999999,2.517361,18.807900000000018,3930.3927777821814
2024-07-23 13:30:00,56.33681,2.141204,0.7409310892195006,4.542824,2.546296000000001,19.097199999999987,3930.4427777821816
2024-07-23 13:33:00,57.87037,2.228009,0.761908703165354,4.600694,2.517361,17.93979999999999,3930.4927777821817
2024-07-23 13:36:00,57.87037,2.170139,0.8662283981125927,4.6296289999999996,2.6909710000000002,17.939800000000048,3930.542777782182
2024-07-23 13:39:00,59.05671,2.256944,0.8521660352473749,4.658564,2.604166,18.807800000000043,3930.592777782182
2024-07-23 13:51:00,60.21412,2.083334,0.7685317864629225,4.774305,2.8645830000000005,18.807900000000018,3930.792777782182
2024-07-23 13:54:00,60.21412,2.054399,0.7611716627654814,4.803241,2.922454,17.650499999999994,3930.842777782182
2024-07-23 13:57:00,62.12384,2.1122690000000004,0.8506428801403946,4.861112,2.9803229999999994,19.965299999999985,3930.8927777821823
2024-07-23 14:03:00,62.12384,2.1701390000000007,0.7904760845432391,4.976852,2.9803229999999994,18.807900000000018,3930.992777782182
2024-07-23 14:06:00,64.84375,2.170139,0.7904788980945116,4.8321760000000005,2.835649000000001,18.51849999999999,3931.0427777821824
2024-07-23 14:09:00,64.46759,2.083334,0.8428163755793846,4.918982,3.0671299999999997,19.965300000000013,3931.0927777821826
2024-07-23 14:15:00,68.31597,2.1990740000000004,0.7977501350698305,4.976853,2.951389999999999,19.097200000000015,3931.1927777821825
2024-07-23 14:18:00,68.34491,1.9965279999999996,0.8191753074608654,4.658564999999999,2.8935180000000003,21.990800000000036,3931.2427777821827
2024-07-23 14:24:00,67.93981,2.0254629999999993,0.8270823363527863,4.774305,2.9803240000000004,20.254699999999985,3931.3427777821826
2024-07-23 14:27:00,69.09722,1.938657,0.7686132800921429,5.063656,3.3275510000000006,21.701400000000035,3931.3927777821827
2024-07-23 14:33:00,64.84375,2.0254630000000002,0.8270752189771655,5.063658000000001,3.2696709999999998,20.254599999999982,3931.4927777821827
2024-07-23 14:45:00,58.65162,2.3148149999999994,0.867065093545016,5.092593,2.9803240000000004,20.25460000000001,3931.6927777821825
2024-07-23 14:48:00,62.12384,2.2858790000000004,0.8194428607121919,4.716436000000001,2.6041670000000003,19.965300000000013,3931.7427777821827
2024-07-23 14:54:00,64.0625,2.256944,0.7688640469116509,4.658564,2.546297,20.254700000000014,3931.8427777821826
2024-07-23 14:57:00,62.15278,2.1990740000000004,0.8739859340103425,4.658564,2.6909719999999995,19.097200000000015,3931.8927777821827
2024-07-23 15:00:00,66.78241,2.1122690000000004,0.814533172366304,4.918982,3.0092550000000005,21.12269999999998,3931.942777782183
2024-07-23 15:03:00,64.46759,2.141204,0.783177998889504,5.005787000000001,3.038190000000001,19.675900000000013,3931.992777782183
2024-07-23 15:06:00,61.74769,2.1701390000000007,0.7904788980945118,4.890046000000001,2.8935190000000004,20.54400000000001,3932.0427777821833
2024-07-23 15:09:00,65.21991,2.141203,0.8221113141807013,4.745369,2.8067140000000004,19.386600000000016,3932.0927777821835
2024-07-23 15:12:00,61.37153,2.083334,0.8069468233475758,4.774305,2.8935190000000004,18.51849999999999,3932.1427777821837
2024-07-23 15:15:00,59.02778,2.1990739999999995,0.7549357801171286,4.918981,2.8645830000000005,19.675999999999988,3932.192777782184
2024-07-23 15:18:00,59.02778,2.170139,0.7479418214535346,4.7453710000000004,2.719907,18.229100000000017,3932.242777782184
2024-07-23 15:21:00,46.67245,1.5914350000000006,0.7054106093026009,4.600694,3.2407399999999997,15.3356,3932.292777782184
2024-07-23 15:24:00,45.13889,2.0254630000000002,0.7126741730442793,4.282408,2.4016199999999994,15.046199999999999,3932.3427777821844
2024-07-23 15:27:00,40.85648,2.170139,0.6472270294780046,4.166666,2.0833329999999997,13.020899999999983,3932.3927777821846
2024-07-23 15:30:00,40.85648,2.1990739999999995,0.7549373301439509,4.108795,2.054398,13.888800000000003,3932.4427777821847
2024-07-23 15:33:00,38.16551,2.2858799999999997,0.7274690257268166,4.195600999999999,2.0254630000000002,11.574100000000044,3932.492777782185
2024-07-23 15:36:00,40.48032,2.256945,0.7208477466021713,4.108795999999999,1.967593,12.731400000000008,3932.542777782185
2024-07-23 15:39:00,38.5706,2.1990740000000004,0.6535250496926025,3.90625,1.7939809999999996,13.599500000000035,3932.5927777821853
2024-07-23 15:42:00,38.5706,2.141204,0.6941824155108768,3.703704000000001,1.6782399999999997,13.599499999999978,3932.6427777821855
2024-07-23 15:45:00,38.16551,2.228009,0.761908703165354,3.819444,1.7361110000000002,13.020800000000008,3932.6927777821857
2024-07-23 15:48:00,43.20023,2.2858789999999996,0.7757958550987227,3.9351849999999997,1.7939809999999996,14.756899999999973,3932.742777782186
2024-07-23 15:51:00,38.94676,2.1122680000000003,0.6874727393034503,3.90625,1.9097229999999996,11.284699999999987,3932.792777782186
2024-07-23 15:54:00,38.94676,2.1990739999999995,0.7075491466230772,3.7615740000000004,1.6782399999999997,13.888899999999978,3932.842777782186
2024-07-23 15:57:00,34.69329,2.170139,0.7008783777835084,3.6747679999999994,1.6203710000000004,13.020800000000008,3932.8927777821864
2024-07-23 16:00:00,35.8507,2.1990740000000004,0.7075508831857056,3.6458329999999997,1.5624999999999991,9.548599999999965,3932.9427777821866
2024-07-23 16:03:00,35.47454,2.170139,0.7479449009804755,3.616897,1.5914349999999997,13.020800000000008,3932.9927777821867
2024-07-23 16:06:00,39.72801,2.314814,0.7340694644182343,3.7615740000000004,1.5624999999999991,13.888900000000035,3933.042777782187
2024-07-23 16:09:00,38.94676,2.2858789999999996,0.7757974356333042,3.616898,1.4756950000000009,12.152800000000013,3933.092777782187
2024-07-23 16:12:00,45.51505,2.2858790000000004,0.5165278741674761,4.311343000000001,2.054398,12.442100000000039,3933.1427777821873
2024-07-23 16:15:00,41.63773,2.170139,0.8296566619962558,3.9641200000000003,1.9965270000000004,12.442099999999982,3933.1927777821875
2024-07-23 16:18:00,38.94676,2.170139,0.7008749283177219,3.819444999999999,1.765046,13.020799999999952,3933.2427777821877
2024-07-23 16:21:00,38.94676,2.1701390000000007,0.6472270294780084,3.616898,1.5335650000000003,13.599500000000035,3933.292777782188
2024-07-23 16:24:00,39.35185,2.1990739999999995,0.7549373301439509,3.6458319999999995,1.5914349999999997,12.442100000000039,3933.342777782188
2024-07-23 16:27:00,38.5706,2.256945,0.768862716498561,3.819444999999999,1.7071759999999996,11.863400000000013,3933.392777782188
2024-07-23 16:30:00,40.48032,2.1990739999999995,0.7549357801171286,3.8773139999999993,1.8229160000000002,14.756899999999973,3933.4427777821884
2024-07-23 16:33:00,37.03704,2.141203,0.5769555685852361,3.732639,1.6493059999999993,12.442099999999982,3933.4927777821886
2024-07-23 16:36:00,36.63195,2.1990749999999997,0.6535252671408931,3.5590289999999998,1.4467590000000001,12.442100000000039,3933.5427777821888
2024-07-23 16:39:00,36.63195,2.2858789999999996,0.7757958550987227,3.501157,1.359953,14.756899999999973,3933.592777782189
2024-07-23 16:42:00,34.31713,2.141204,0.7831821916262824,3.4432869999999998,1.4756929999999997,13.020800000000008,3933.642777782189
2024-07-23 16:45:00,37.4132,2.3148149999999994,0.867065093545016,3.645834,1.5335650000000003,11.574100000000016,3933.6927777821893
2024-07-23 16:48:00,35.8507,1.9097229999999996,0.6399421134090985,3.327547,1.5335650000000003,12.731499999999983,3933.7427777821895
2024-07-23 16:51:00,40.10416,1.6782400000000006,0.584300078913367,2.9803240000000004,1.4178249999999997,13.888899999999978,3933.7927777821897
2024-07-23 16:54:00,43.57639,1.273148,0.5188997348773987,2.546296,1.4178249999999997,12.731499999999983,3933.84277778219
2024-07-23 16:57:00,46.2963,1.5914350000000006,0.5630209761840774,2.951389,1.475694999999999,12.442100000000039,3933.89277778219
2024-07-23 17:00:00,36.63195,1.6782400000000006,0.584300078913367,3.1539350000000006,1.5914359999999999,12.731499999999983,3933.94277778219
2024-07-23 17:03:00,32.00232,1.765047,0.7549190516237537,3.240742,1.7071760000000005,12.152799999999957,3933.9927777821904
2024-07-23 17:06:00,34.69329,1.8807869999999998,0.6330680581183629,3.1828700000000003,1.4178240000000004,12.731400000000008,3934.0427777821906
2024-07-23 17:09:00,32.00232,1.9386579999999993,0.6912549975356596,3.2696769999999997,1.4756939999999998,11.284699999999987,3934.0927777821908
2024-07-23 17:12:00,35.8507,2.0254629999999993,0.7916838125702602,3.414351999999999,1.5914349999999997,12.442099999999982,3934.142777782191
2024-07-23 17:15:00,34.69329,2.0254629999999993,0.6672222644059557,3.501158,1.5914349999999997,10.706000000000017,3934.192777782191
2024-07-23 17:18:00,34.69329,2.054398,0.6739914450059513,3.5879630000000002,1.6493049999999991,11.574100000000044,3934.2427777821913
2024-07-23 17:21:00,34.69329,1.9965270000000004,0.6604360552308064,3.501156,1.6203710000000004,11.284700000000043,3934.2927777821915
2024-07-23 17:24:00,33.18866,2.228009,0.9166188142206552,3.993056,2.0254640000000004,11.284800000000018,3934.3427777821917
2024-07-23 17:27:00,39.72801,2.141204,0.5769557709017531,3.9641200000000003,1.8807859999999996,13.888899999999978,3934.392777782192
2024-07-23 17:30:00,36.63195,2.054399,0.7993263353686413,3.6458340000000007,1.7939810000000005,11.284700000000043,3934.442777782192
2024-07-23 17:33:00,37.78935,2.1122690000000004,0.6874712706561643,3.8483800000000006,1.851850999999999,11.284699999999987,3934.492777782192
2024-07-23 17:36:00,38.19445,2.054398,0.7611714080043162,3.877314,1.9965280000000005,12.442099999999982,3934.5427777821924
2024-07-23 17:39:00,37.4132,1.9675919999999998,0.6026443407234536,3.8483789999999996,1.9675919999999998,12.152799999999957,3934.5927777821926
2024-07-23 17:42:00,36.63195,2.0254629999999993,0.6672239291318118,3.7326379999999997,1.8229160000000002,12.152799999999985,3934.6427777821928
2024-07-23 17:45:00,35.47454,1.9965279999999996,0.6090669011149434,3.5879629999999993,1.6782399999999997,11.574000000000012,3934.692777782193
2024-07-23 17:48:00,35.47454,2.0254629999999993,0.6672239291318118,3.4432869999999998,1.5335650000000003,13.310200000000009,3934.742777782193
2024-07-23 17:51:00,35.47454,2.054398,0.7197711594285148,3.4432869999999998,1.5335650000000003,12.442199999999957,3934.7927777821933
2024-07-23 17:54:00,35.47454,2.0833330000000005,0.7685287744612809,3.5879630000000002,1.6782399999999997,12.152799999999957,3934.8427777821935
2024-07-23 17:57:00,37.78935,2.0833329999999997,0.7268467627275009,3.703703,1.765047,13.020800000000008,3934.8927777821937
2024-07-23 18:00:00,37.78935,2.0254630000000002,0.5534218497762724,3.6747679999999994,1.7071759999999996,13.020800000000008,3934.942777782194
2024-07-23 18:03:00,33.15972,1.9965279999999996,0.6604362902225155,3.4722209999999993,1.5914350000000006,10.995400000000018,3934.992777782194
2024-07-23 18:06:00,30.84491,2.083334,0.6807428340221066,3.501158,1.5335650000000003,11.574000000000012,3935.042777782194
2024-07-23 18:09:00,30.84491,2.1990740000000004,0.7075474100527055,3.501158,1.4178229999999994,11.574099999999987,3935.0927777821944
2024-07-23 18:12:00,33.15972,2.1990740000000004,0.7549342300849239,3.4722220000000004,1.4178229999999994,11.574000000000012,3935.1427777821946
2024-07-23 18:15:00,33.15972,2.228009,0.8050033302251168,3.587962,1.5335650000000003,12.152700000000038,3935.1927777821948
2024-07-23 18:18:00,34.31713,2.3148150000000003,0.8266344399839268,3.819445,1.6782399999999997,10.995400000000018,3935.242777782195
2024-07-23 18:21:00,34.69329,2.3726849999999997,0.747229928994791,3.7615739999999995,1.5046299999999997,11.574099999999987,3935.292777782195
2024-07-23 18:24:00,36.63195,2.0833329999999997,0.7268452540748599,3.414352,1.4756950000000009,12.73150000000004,3935.3427777821953
2024-07-23 18:27:00,32.78357,2.1122690000000004,0.7339001143064161,3.5300920000000007,1.5625,12.442099999999982,3935.3927777821955
2024-07-23 18:30:00,34.69329,2.1122690000000004,0.7339001143064161,3.4722220000000004,1.5046299999999997,12.442199999999985,3935.4427777821957
2024-07-23 18:33:00,36.25579,2.1701390000000007,0.6472270294780047,3.5300920000000007,1.4467589999999992,12.731400000000036,3935.492777782196
2024-07-23 18:36:00,37.4132,2.0833330000000005,0.7268467627275012,3.501156,1.5624999999999991,11.863400000000013,3935.542777782196
2024-07-23 18:39:00,34.31713,2.0254629999999993,0.7126756606946533,3.703702999999999,1.8229160000000002,10.706000000000017,3935.592777782196
2024-07-23 18:42:00,34.69329,2.141204,0.6409084827349476,3.6747690000000004,1.6203700000000003,12.731499999999983,3935.6427777821964
2024-07-23 18:45:00,31.22107,2.141203,0.5769580526259844,3.4722219999999995,1.38889,12.442199999999957,3935.6927777821966
2024-07-23 18:54:00,30.06366,2.0833330000000005,0.6807426010949476,3.096064,1.1284719999999995,10.995300000000043,3935.6927777821966
2024-07-23 19:27:00,30.46875,2.0833329999999997,0.7685301534758384,3.009259,1.0995370000000007,10.706099999999992,3935.6927777821966
2024-07-23 19:30:00,32.00232,2.1701390000000007,0.7008766530544546,3.298611,1.2442129999999993,10.995400000000018,3935.6927777821966
2024-07-23 22:42:00,45.8912,0.6076379999999997,0.3464571682105902,1.3020829999999997,0.8680560000000002,12.731499999999983,3935.6927777821966
2024-07-23 22:45:00,55.55556,0.5208339999999998,0.3938202689430357,1.6782409999999999,1.4467590000000001,13.599599999999953,3935.7427777821968
2024-07-23 22:48:00,51.70718,0.5497690000000004,0.40572710114542176,1.967593,1.7071759999999996,13.310200000000009,3935.792777782197
2024-07-23 22:51:00,43.57639,0.5497680000000003,0.3679642017241715,1.938657,1.6203709999999996,13.599500000000035,3935.842777782197
2024-07-23 22:54:00,41.26157,0.7233800000000006,0.4091505814379717,1.9386580000000002,1.4178239999999995,13.599500000000035,3935.8927777821973
2024-07-23 22:57:00,36.63195,0.8101849999999997,0.386303913873802,2.141203,1.4756940000000007,11.574099999999987,3935.9427777821975
2024-07-23 23:00:00,33.56482,0.8680559999999993,0.4573054809663441,2.3148149999999994,1.649305,10.706099999999992,3935.9927777821977
2024-07-23 23:03:00,37.4132,1.1284720000000004,0.4789386390848932,2.5752310000000005,1.5914349999999997,10.706000000000017,3936.042777782198
2024-07-23 23:06:00,36.63195,1.1284720000000004,0.4447140203146905,2.517361,1.5046289999999996,11.863500000000045,3936.092777782198
2024-07-23 23:09:00,36.63195,1.0995369999999998,0.39887660895763677,2.4016199999999994,1.3888889999999998,11.284700000000043,3936.142777782198
2024-07-23 23:12:00,38.16551,1.0416659999999993,0.4543852132288586,2.34375,1.4467600000000003,11.863500000000045,3936.1927777821984
2024-07-23 23:15:00,34.69329,1.0416660000000002,0.5124066393054177,2.3726850000000006,1.5335650000000003,11.574099999999987,3936.2427777821986
2024-07-24 04:42:00,37.78935,1.244212,0.43469485159308996,1.649305,0.4918990000000001,12.442100000000039,3936.2427777821986
2024-07-24 07:27:00,33.56482,2.430556,0.634805312321406,3.5590280000000005,1.1863419999999998,11.284699999999987,3936.2427777821986
2024-07-24 07:30:00,35.47454,2.1990740000000004,0.7549357801171288,3.4432869999999998,1.3888889999999998,11.863399999999956,3936.2427777821986
2024-07-24 07:33:00,30.46875,2.1701390000000007,0.7479418214535348,3.4432870000000007,1.4178229999999994,11.863399999999956,3936.2427777821986
2024-07-24 07:51:00,38.16551,1.851852,0.7792343424325576,3.1539349999999997,1.5335640000000001,9.83789999999999,3936.2427777821986
2024-07-24 07:54:00,38.19445,1.9965270000000004,0.5474965167294094,3.4722220000000004,1.5335649999999994,10.70599999999996,3936.2927777821988
2024-07-24 07:57:00,32.78357,1.9965270000000004,0.6090705170783307,3.29861,1.38889,11.284699999999987,3936.342777782199
2024-07-24 08:00:00,30.84491,2.054398,0.67399312185539,3.2407400000000006,1.3020830000000005,11.574099999999987,3936.392777782199
2024-07-24 08:03:00,36.25579,2.170139,0.5828025236929124,3.0671299999999997,0.9548610000000002,11.863499999999988,3936.4427777821993
2024-07-24 08:06:00,33.15972,2.141204,0.7409310892194992,3.0381940000000007,1.0416660000000002,11.863400000000013,3936.4927777821995
2024-07-24 08:09:00,45.13889,2.4884250000000003,1.021988871024254,4.398148000000001,2.1990749999999997,12.152700000000038,3936.5427777821997
2024-07-24 08:12:00,50.54977,2.141203,0.6409082641450448,4.166667,2.1122690000000004,13.310199999999952,3936.5927777822
2024-07-24 08:15:00,43.98148,1.9097219999999995,0.68407072602414,4.021991,2.256945000000001,14.178299999999979,3936.6427777822
2024-07-24 08:18:00,43.57639,2.054398,0.6218564778059078,3.790509,1.8229160000000002,13.020800000000008,3936.6927777822
2024-07-24 08:21:00,41.26157,2.0254630000000002,0.667223929131812,3.530092,1.6203699999999994,12.152800000000013,3936.7427777822004
2024-07-24 08:24:00,43.20023,2.054398,0.6218564778059078,3.5590279999999996,1.5914349999999997,11.574000000000012,3936.7927777822006
2024-07-24 08:27:00,40.10416,1.9097229999999996,0.44891879002217683,3.1828699999999994,1.3020829999999997,12.152800000000013,3936.8427777822008
2024-07-24 08:30:00,39.72801,1.9386579999999993,1.0304395265032462,3.240741,1.7650460000000008,12.152800000000013,3936.892777782201
2024-07-24 08:33:00,61.37153,2.3148150000000003,0.6118257241656295,4.3402780000000005,2.0833329999999997,13.310100000000034,3936.942777782201
2024-07-24 08:36:00,57.89931,1.8807870000000007,0.5236416858091307,3.8194440000000007,1.9965269999999995,12.731400000000008,3936.9927777822013
2024-07-24 08:39:00,46.2963,1.7071750000000003,0.5913402688402265,3.616898,2.0254639999999995,14.467599999999976,3937.0427777822015
2024-07-24 08:42:00,43.95255,2.0254629999999993,0.6154726873826579,3.703702999999999,1.7650460000000008,13.888899999999978,3937.0927777822017
2024-07-24 08:45:00,43.20023,1.9965270000000004,0.7463816612110623,3.501156,1.6782409999999999,13.020800000000008,3937.142777782202
2024-07-24 08:48:00,46.67245,2.141203,0.7409323759700295,3.7326379999999997,1.7361119999999994,13.888900000000035,3937.192777782202
2024-07-24 08:51:00,56.33681,2.517361,0.7798472141023954,4.80324,2.4016199999999994,11.863399999999984,3937.242777782202
2024-07-24 08:54:00,56.71296,2.1990739999999995,0.7075508831857055,4.398148,2.3148150000000003,13.310200000000009,3937.2927777822024
2024-07-24 08:57:00,60.99537,2.0254630000000002,0.6154746208322757,3.964119,2.0254630000000002,13.310200000000009,3937.3427777822026
2024-07-24 09:00:00,54.77431,2.054399,0.9602872640672997,4.774305,3.0671250000000008,14.467600000000004,3937.3927777822028
2024-07-24 09:03:00,67.93981,2.1990730000000003,0.707550652835161,4.484953000000001,2.4016210000000004,15.04630000000003,3937.442777782203
2024-07-24 09:06:00,65.21991,1.938657,0.7686058565669431,4.195602,2.459491,15.625,3937.492777782203
2024-07-24 09:09:00,58.65162,1.765046,0.6477777492947743,4.137732,2.5173620000000003,17.071799999999996,3937.5427777822033
2024-07-24 09:12:00,48.61111,1.765046,0.6053468335431952,3.9641199999999994,2.3148160000000004,14.467600000000004,3937.5927777822035
2024-07-24 09:15:00,51.33102,2.170139,0.7479418214535346,3.8483800000000006,1.8229160000000002,15.625,3937.6427777822037
2024-07-24 09:18:00,51.33102,2.1701390000000007,0.7479449009804757,3.8483790000000004,1.8229169999999995,16.203700000000026,3937.692777782204
2024-07-24 09:21:00,54.39815,2.141203,0.7831847343133747,3.8483789999999996,1.880788,15.625,3937.742777782204
2024-07-24 09:24:00,57.11806,2.256944,0.9578758731925296,4.456018,2.4884259999999996,16.2038,3937.792777782204
2024-07-24 09:27:00,64.84375,2.054398,0.7611700383451909,4.369213,2.4884259999999996,16.782399999999996,3937.8427777822044
2024-07-24 09:30:00,69.09722,2.228009,0.761908703165354,4.513888,2.430555,15.335699999999974,3937.8927777822046
2024-07-24 09:33:00,62.52894,2.0254630000000002,0.7126756606946535,4.398148,2.517361,14.75690000000003,3937.9427777822048
2024-07-24 09:36:00,56.33681,1.9386580000000002,0.7686061237630893,4.282408,2.546296,15.625,3937.992777782205
2024-07-24 09:39:00,53.24074,2.0833330000000005,0.7268452540748601,4.3402780000000005,2.4016210000000004,15.625,3938.042777782205
2024-07-24 09:42:00,49.76852,2.141203,0.7409308465265381,4.2534719999999995,2.256945,14.756899999999973,3938.0927777822053
2024-07-24 09:45:00,47.82986,2.2858790000000004,0.7757974356333044,4.3402780000000005,2.1990750000000006,13.888899999999978,3938.1427777822055
2024-07-24 09:48:00,45.8912,2.4016210000000004,0.8480932884155414,4.369214,2.141203,15.04630000000003,3938.1927777822057
2024-07-24 09:51:00,48.23495,2.343751,0.7896110784501478,4.484955,2.2858789999999996,15.046199999999999,3938.242777782206
2024-07-24 09:54:00,48.61111,2.372686,0.7964931078547758,4.427084,2.1990740000000004,14.178200000000004,3938.292777782206
2024-07-24 09:57:00,52.08333,2.4884250000000003,0.71567954027234,4.311342000000001,1.9097229999999996,15.04630000000003,3938.342777782206
2024-07-24 10:00:00,51.70718,2.34375,0.7896124409868982,4.1666669999999995,1.967593,14.178299999999979,3938.3927777822064
2024-07-24 10:03:00,63.31019,2.6909730000000005,0.5873341853436926,5.555556,2.893523,15.625,3938.4427777822066
2024-07-24 10:06:00,62.15278,2.228009,0.761908703165354,4.629629,2.546296000000001,15.335699999999974,3938.4927777822068
2024-07-24 10:09:00,51.30208,2.141203,0.6941856095950705,4.3402769999999995,2.3148160000000004,14.756899999999973,3938.542777782207
2024-07-24 10:12:00,50.92593,2.34375,0.7896124409868982,4.3402769999999995,2.141203,14.75690000000003,3938.592777782207
2024-07-24 10:15:00,50.92593,2.3148149999999994,0.7827141446155755,4.369212999999999,2.1990740000000004,17.071799999999996,3938.6427777822073
2024-07-24 10:18:00,51.33102,2.2858799999999997,0.6723291331421415,4.398149,2.1990740000000004,15.9144,3938.6927777822075
2024-07-24 10:21:00,46.67245,2.2858799999999997,0.7757976749856795,4.3402769999999995,2.1990730000000003,14.75690000000003,3938.7427777822077
2024-07-24 10:24:00,47.82986,2.34375,0.7406589405194121,4.311343,2.083334,14.756999999999948,3938.792777782208
2024-07-24 10:27:00,46.67245,2.256945,0.7208442265146112,4.0509260000000005,1.9097209999999993,13.888899999999978,3938.842777782208
2024-07-24 10:30:00,49.39236,2.3726849999999997,0.8818813952822216,4.0509260000000005,1.8807870000000007,12.152800000000013,3938.892777782208
2024-07-24 10:33:00,50.92593,2.3148150000000003,0.7827141446155756,4.166665999999999,1.9965269999999995,16.493100000000027,3938.9427777822084
2024-07-24 10:36:00,48.61111,2.2280099999999994,0.7619105040614902,4.137731,2.054398,14.467499999999973,3938.9927777822086
2024-07-24 10:39:00,53.24074,2.2858789999999996,0.7757974356333042,4.398148,2.256945000000001,16.782399999999996,3939.0427777822088
2024-07-24 10:42:00,50.92593,2.256945,0.768862716498561,4.311342,2.1990730000000003,15.335699999999974,3939.092777782209
2024-07-24 10:45:00,46.2963,2.372686,0.8818816506129397,4.427084,2.256944,14.467600000000004,3939.142777782209
2024-07-24 10:48:00,47.07755,2.3148150000000003,0.782712554008693,4.456019,2.2858789999999996,14.756899999999973,3939.1927777822093
2024-07-24 10:51:00,51.73611,2.34375,0.7896108403543373,4.456019,2.256944,15.3356,3939.2427777822095
2024-07-24 10:54:00,52.45949,2.3726850000000006,0.7964944809780814,4.513888000000001,2.2858799999999997,15.9144,3939.2927777822097
2024-07-24 10:57:00,53.24074,2.34375,0.7896140416138558,4.513888000000001,2.3148150000000003,13.310100000000006,3939.34277778221
2024-07-24 11:00:00,51.70718,2.3148150000000003,0.8266358921161422,4.484954000000001,2.34375,15.335700000000003,3939.39277778221
2024-07-24 11:03:00,44.35764,2.0254630000000002,0.7126756606946535,4.108796,2.228009,13.310100000000034,3939.44277778221
2024-07-24 11:06:00,52.08333,1.6782409999999999,0.6632197442900659,3.530092,2.0254630000000002,15.04630000000003,3939.4927777822104
2024-07-24 11:09:00,57.52315,1.765046,0.6477777492947743,3.6747689999999995,2.054399,15.914299999999969,3939.5427777822106
2024-07-24 11:12:00,57.08912,1.6782409999999999,0.6256885601957991,3.819445,2.2858789999999996,17.650499999999965,3939.5927777822108
2024-07-24 11:15:00,49.76852,2.054398,0.7611700383451934,4.484953999999999,2.6041670000000003,14.756899999999973,3939.642777782211
2024-07-24 11:18:00,46.2963,2.546297,0.8374167774671369,4.832176,2.430555,14.46750000000003,3939.692777782211
2024-07-24 11:21:00,48.23495,2.517361,0.8306373608102223,4.774305,2.4016200000000003,14.46769999999998,3939.7427777822113
2024-07-24 11:24:00,45.57291,2.3726849999999997,0.796491259758108,4.745371,2.5173609999999993,14.178200000000004,3939.7927777822115
2024-07-24 11:27:00,45.92014,2.34375,0.833806320723927,4.62963,2.4594899999999997,14.46750000000003,3939.8427777822117
2024-07-24 11:30:00,49.76852,2.4016199999999994,0.803357350642146,4.74537,2.4884270000000006,16.20369999999997,3939.892777782212
2024-07-24 11:33:00,46.67245,2.2858799999999997,0.7757960944507493,4.62963,2.4884249999999994,14.75690000000003,3939.942777782212
2024-07-24 11:36:00,49.36343,2.34375,0.7896124409868982,4.600694,2.4016200000000003,15.625,3939.992777782212
2024-07-24 11:39:00,45.51505,2.4305559999999993,0.760321954796255,4.484953999999999,2.1701380000000006,12.152700000000038,3940.0427777822124
2024-07-24 11:42:00,46.67245,2.4016210000000004,0.8033543464322794,4.484955,2.2280089999999992,15.3356,3940.0927777822126
2024-07-24 11:45:00,46.67245,2.34375,0.833806320723927,4.456019,2.2858790000000004,15.335700000000031,3940.1427777822128
2024-07-24 11:48:00,45.51505,2.1701390000000007,0.7904760845432391,4.137732000000001,2.141203,13.599499999999978,3940.192777782213
2024-07-24 11:51:00,45.51505,2.083334,0.7268454981919882,4.108796,2.1701380000000006,13.888899999999978,3940.242777782213
2024-07-24 11:54:00,50.92593,2.2858790000000004,0.7274670254899026,4.050925,1.8807869999999998,15.046299999999974,3940.2927777822133
2024-07-24 11:57:00,50.95486,2.2858790000000004,0.7757974356333044,4.050924999999999,1.9097219999999995,15.335700000000031,3940.3427777822135
2024-07-24 12:00:00,51.30208,2.34375,1.1324275917626607,4.513889,2.6041669999999995,15.046199999999999,3940.3927777822137
2024-07-24 12:03:00,59.43287,2.2569440000000007,0.8122346084803982,4.832175,2.748843,16.49309999999997,3940.442777782214
2024-07-24 12:06:00,56.71296,2.083334,0.8069442628206938,4.716436,2.835648,17.650500000000022,3940.492777782214
2024-07-24 12:09:00,51.70718,2.0833330000000005,0.7268467627275012,4.542823,2.6041669999999995,16.203700000000026,3940.542777782214
2024-07-24 12:12:00,54.39815,2.1122690000000004,0.7339001143064161,4.513889000000001,2.546297,15.914300000000026,3940.5927777822144
2024-07-24 12:15:00,54.77431,2.314814,0.8266370960476497,4.658563999999999,2.5173619999999994,16.203700000000026,3940.6427777822146
2024-07-24 12:18:00,53.24074,2.3148149999999994,0.7827141446155755,4.716435,2.546296000000001,15.625,3940.6927777822148
2024-07-24 12:21:00,56.71296,2.4016199999999994,0.803357350642146,5.063657,2.8067140000000004,15.9144,3940.742777782215
2024-07-24 12:24:00,53.24074,2.3148150000000003,0.7827141446155756,4.918982,2.748843,15.9144,3940.792777782215
2024-07-24 12:27:00,56.33681,2.3148149999999994,0.8266373442442303,4.832176,2.6909730000000005,16.782399999999996,3940.8427777822153
2024-07-24 12:30:00,52.86458,2.141204,2.790338482726357,1.5046299999999997,2.922454,16.493100000000027,3940.8927777822155
2024-07-24 12:33:00,59.80903,2.343749,0.7406569182692965,4.832176,2.6041670000000003,16.782399999999996,3940.9427777822157
2024-07-24 12:36:00,57.49421,2.170139,0.7479433612196739,4.832176,2.8067130000000002,16.203700000000026,3940.992777782216
2024-07-24 12:39:00,56.33681,2.256945,0.8122348580448966,4.832176,2.748843,13.888899999999978,3941.042777782216
2024-07-24 12:42:00,53.6169,2.1990749999999997,0.7549375714649215,4.918981,2.8645829999999997,14.178200000000004,3941.092777782216
2024-07-24 12:54:00,50.54977,2.054398,0.7611700383451909,4.600694000000001,2.719907,14.757000000000005,3941.292777782216
2024-07-24 12:57:00,48.20602,2.170139,0.7479449009804755,4.629629,2.6041670000000003,13.599499999999978,3941.342777782216
2024-07-24 13:00:00,48.61111,2.1990739999999995,0.7549357801171286,4.484953,2.430555000000001,13.310200000000009,3941.3927777822164
2024-07-24 13:03:00,48.20602,2.141204,0.8221089811497478,4.513889000000001,2.5752310000000005,14.467599999999948,3941.4427777822166
2024-07-24 13:09:00,45.94907,2.1122680000000003,0.814538065249262,4.513889000000001,2.6041670000000003,15.3356,3941.5427777822165
2024-07-24 13:12:00,49.36343,2.2858790000000004,0.7757974356333044,4.456018,2.3148150000000003,14.756899999999973,3941.5927777822167
2024-07-24 13:18:00,47.07755,2.170139,0.7479449009804755,4.340277,2.3148150000000003,15.046399999999949,3941.6927777822166
2024-07-24 13:21:00,46.2963,2.1990739999999995,0.7977515510035945,4.369212,2.343750000000001,15.046299999999974,3941.7427777822168
2024-07-24 13:36:00,46.2963,2.2858789999999996,0.7757974356333042,4.456017999999999,2.3148150000000003,15.3356,3941.9927777822168
2024-07-24 13:39:00,45.13889,2.0833329999999997,0.7268452540748599,4.456017999999999,2.517361,14.178299999999979,3942.042777782217
2024-07-24 13:42:00,40.48032,2.170139,0.7008766530544543,4.166667,2.1122690000000004,13.888800000000003,3942.092777782217
2024-07-24 13:48:00,44.35764,2.1990740000000004,0.7549373301439511,4.1377310000000005,2.083334,13.310200000000009,3942.192777782217
2024-07-24 13:51:00,43.20023,2.1701390000000007,0.829656661996256,4.195602,2.2280089999999992,14.178299999999979,3942.242777782217
2024-07-24 13:54:00,42.82407,2.170139,0.7479418214535346,4.311343000000001,2.2858790000000004,11.863400000000013,3942.2927777822174
2024-07-24 14:00:00,44.76273,2.170139,0.7008749283177219,4.224537,2.1701380000000006,15.625,3942.3927777822173
2024-07-24 14:03:00,45.13889,2.1990740000000004,0.7549357801171288,4.195601,2.141203,12.442100000000039,3942.4427777822175
2024-07-24 14:06:00,45.13889,2.1990740000000004,0.7549357801171288,4.195601,2.141203,14.178200000000004,3942.4927777822177
2024-07-24 14:09:00,54.39815,2.2858790000000004,0.775795855098723,4.484954,2.343749999999999,14.467599999999948,3942.542777782218
2024-07-24 14:15:00,54.80324,2.256944,0.7208457574318926,4.166667,2.0254640000000004,14.75690000000003,3942.6427777822178
2024-07-24 14:18:00,70.63079,2.4884260000000005,0.8238353728680505,5.179397,2.8356429999999992,15.914299999999969,3942.692777782218
2024-07-24 14:24:00,65.625,2.1990740000000004,0.7075508831857056,4.890046,2.8067129999999993,16.782399999999996,3942.792777782218
2024-07-24 14:27:00,54.39815,2.170139,0.7479433612196739,4.62963,2.6041670000000003,15.9144,3942.842777782218
2024-07-24 14:33:00,54.02199,2.2280099999999994,0.7619105040614902,4.658565,2.5752320000000006,15.625,3942.942777782218
2024-07-24 14:36:00,48.61111,2.083334,0.7268439895337833,4.57176,2.633101,15.04630000000003,3942.992777782218
2024-07-24 14:39:00,52.08333,2.3148149999999994,0.7827141446155755,4.427084,2.256945000000001,15.914299999999969,3943.0427777822183
2024-07-24 14:45:00,52.45949,2.228009,0.8050033302251168,4.369212,2.3148150000000003,13.599500000000035,3943.142777782218
2024-07-24 14:48:00,54.02199,2.2858789999999996,0.7757958550987227,4.513889,2.3726849999999997,15.625,3943.1927777822184
2024-07-24 14:51:00,49.39236,2.1122690000000004,0.775866643079191,4.456019,2.51736,14.757000000000005,3943.2427777822186
2024-07-24 14:54:00,46.2963,2.1701390000000007,0.7479433612196741,4.4270830000000005,2.4016200000000003,12.73150000000004,3943.2927777822188
2024-07-24 15:00:00,46.2963,2.1122690000000004,0.7338970761512952,4.484954000000001,2.51736,12.442100000000039,3943.3927777822187
2024-07-24 15:03:00,45.13889,2.228009,0.7619071429170224,4.282408000000001,2.1990740000000004,14.467600000000004,3943.442777782219
2024-07-24 15:09:00,46.2963,2.228009,0.8050019051767511,4.282408000000001,2.2280100000000003,13.020800000000008,3943.5427777822188
2024-07-24 15:12:00,46.67245,2.1701390000000007,0.7008766530544546,4.3402780000000005,2.2858799999999997,13.888800000000003,3943.592777782219
2024-07-24 15:15:00,46.2963,2.141204,0.7409295597703589,4.282408000000001,2.2858790000000004,15.3356,3943.642777782219
2024-07-24 15:21:00,46.2963,2.1990740000000004,0.7549342300849239,4.311343000000001,2.256944,14.178299999999979,3943.742777782219
2024-07-24 15:24:00,50.92593,2.170139,0.7008749283177188,4.513889000000001,2.4594899999999997,15.3356,3943.792777782219
2024-07-24 15:30:00,49.76852,2.1122680000000003,0.7758677781901171,4.427083,2.4884260000000005,14.178200000000004,3943.892777782219
2024-07-24 15:33:00,44.35764,2.1122690000000004,0.63457710142169,4.108796000000001,2.0833329999999997,12.442099999999982,3943.9427777822193
2024-07-24 15:39:00,46.2963,2.1122690000000004,0.7339001143064161,3.993055,2.0254629999999993,13.020799999999952,3944.042777782219
2024-07-24 15:42:00,45.13889,2.083334,0.7268470068449904,3.993055,2.054398,10.416600000000017,3944.0927777822194
2024-07-24 15:45:00,43.57639,2.141204,0.7409326186633494,4.108796000000001,2.1122690000000004,13.020899999999983,3944.1427777822196
2024-07-24 15:51:00,46.2963,2.1122690000000004,0.6874746724732321,3.9641199999999994,1.967593,13.888899999999978,3944.2427777822195
2024-07-24 15:54:00,44.01041,2.0254630000000002,0.7126756606946535,3.935186,2.054399,13.020800000000008,3944.2927777822197
2024-07-24 16:00:00,41.26157,2.0254630000000002,0.7126756606946535,3.90625,2.0254630000000002,13.310200000000009,3944.3927777822196
2024-07-24 16:03:00,45.10995,2.256945,0.768862716498561,4.079862,1.9675930000000008,14.467600000000004,3944.4427777822198
2024-07-24 16:06:00,49.39236,2.141204,0.5769557709017531,3.5879630000000002,1.5046289999999996,12.73150000000004,3944.49277778222
2024-07-24 16:15:00,61.74769,1.9386580000000002,0.7686135472900979,5.092592,3.3564860000000003,17.36099999999999,3944.64277778222
2024-07-24 16:21:00,81.04745,1.8807869999999998,1.1484975868828484,8.188654,6.944447,38.483900000000006,3944.74277778222
2024-07-24 16:24:00,64.0625,2.1122690000000004,0.8506428801403946,5.8449040000000005,3.9641149999999996,23.437600000000003,3944.79277778222
2024-07-24 16:30:00,62.12384,2.0833330000000005,0.9087671732477586,5.729164,3.935181,21.99079999999998,3944.89277778222
2024-07-24 16:33:00,58.65162,2.0254630000000002,0.8921840083167014,5.671294,3.935181,20.833399999999983,3944.94277778222
2024-07-24 16:36:00,57.87037,2.054398,0.7993311586934069,5.324073,3.472224999999999,19.96519999999998,3944.9927777822204
2024-07-24 16:42:00,57.49421,2.0254629999999993,0.8604587712492227,5.237273,3.472220000000001,18.518599999999992,3945.0927777822203
2024-07-24 16:45:00,59.40394,2.054398,0.7993311586934092,5.179392999999999,3.3275449999999998,21.122699999999952,3945.1427777822205
2024-07-24 16:48:00,59.43287,2.0833330000000005,0.8428137006779766,5.121528,3.2696750000000003,19.675900000000013,3945.1927777822207
2024-07-24 16:51:00,54.02199,1.938657,0.8032827611358079,4.947917,3.2407410000000008,18.807799999999986,3945.242777782221
2024-07-24 16:57:00,56.33681,2.083334,0.8069442628206938,5.005788000000001,3.125000000000001,17.07170000000002,3945.3427777822208
2024-07-24 17:00:00,54.80324,2.083334,0.8069455430856414,4.947917,3.0671299999999997,17.361199999999997,3945.392777782221
2024-07-24 17:03:00,54.80324,2.1701390000000007,0.8296579675065436,5.005787000000001,3.038194999999999,17.65039999999999,3945.442777782221
2024-07-24 17:06:00,53.6169,2.170139,0.7904788980945116,4.86111,2.8645830000000005,17.93979999999999,3945.4927777822213
2024-07-24 17:12:00,53.24074,2.170139,0.8296566619962558,4.803241,2.835648,17.65039999999999,3945.592777782221
2024-07-24 17:15:00,54.39815,2.228009,0.761908703165354,4.832176,2.748843,17.939800000000048,3945.6427777822214
2024-07-24 17:18:00,49.4213,2.025462,0.8270820635796746,4.80324,3.0092599999999994,17.93979999999999,3945.6927777822216
2024-07-24 17:21:00,36.22685,2.1990739999999995,0.5886374188618835,3.8773139999999993,1.7361110000000002,12.442100000000039,3945.7427777822218
2024-07-24 17:27:00,34.69329,2.170139,0.6472250238139631,3.732639,1.649305,11.863500000000045,3945.8427777822217
2024-07-24 17:30:00,32.75463,2.228009,0.7619102634082585,3.6458319999999995,1.5624999999999991,11.574100000000044,3945.892777782222
2024-07-24 17:36:00,31.22107,2.141203,0.7409308465265381,3.6747679999999994,1.6782409999999999,13.310199999999952,3945.9927777822218
2024-07-24 17:39:00,34.69329,2.314814,0.7340694644182375,3.7905089999999992,1.5914349999999997,12.152799999999957,3946.042777782222
2024-07-24 17:42:00,32.00232,2.1990740000000004,0.6535250496926025,3.4722220000000004,1.359953,12.152800000000013,3946.092777782222
2024-07-24 17:48:00,32.00232,2.170139,0.7008766530544543,3.3564810000000005,1.3020830000000005,11.863400000000013,3946.192777782222
2024-07-24 17:51:00,33.53588,2.256945,0.6660789817167035,3.616898,1.4467589999999992,11.574099999999987,3946.242777782222
2024-07-24 17:57:00,32.00232,2.2280099999999994,0.7619073835695498,3.530093,1.446758,12.152799999999957,3946.342777782222
2024-07-24 18:09:00,30.06366,2.228009,0.6598108870316362,3.385416,1.2442129999999993,10.995399999999961,3946.342777782222
2024-07-24 18:48:00,30.46875,2.228009,0.7619102634082585,3.2696750000000003,1.186343,10.995400000000018,3946.342777782222
2024-07-24 19:03:00,32.78357,2.0833330000000005,0.6807426010949476,3.211805,1.2442129999999993,10.127300000000048,3946.342777782222
2024-07-24 19:09:00,30.84491,1.7939820000000006,0.6123112363248956,2.8935180000000003,1.2152769999999995,11.284700000000043,3946.342777782222
2024-07-24 19:12:00,31.22107,1.7939819999999997,0.6550870316541395,2.9803239999999995,1.3310180000000003,13.020800000000008,3946.342777782222
2024-07-24 19:18:00,30.84491,2.0254630000000002,0.7126756606946535,3.1828699999999994,1.3020829999999997,8.680499999999995,3946.342777782222
2024-07-24 19:36:00,30.84491,2.1122690000000004,0.6874729715684733,3.211805,1.2152769999999995,11.284799999999962,3946.342777782222
2024-07-24 19:42:00,30.84491,2.083334,0.7268454981919882,3.1828699999999994,1.244212,11.284699999999987,3946.342777782222
2024-07-24 19:48:00,30.84491,2.2858799999999997,0.7757976749856795,3.530092,1.3888880000000006,10.416600000000017,3946.342777782222
2024-07-24 19:54:00,30.84491,2.3148150000000003,0.7827141446155756,3.530092,1.359953,9.838000000000022,3946.342777782222
2024-07-24 19:57:00,33.15972,2.1122679999999994,0.6874727393034501,3.211805,1.2152780000000005,10.995299999999986,3946.342777782222
2024-07-24 20:00:00,30.46875,2.054398,0.7197726576050975,3.182869,1.273148,10.706000000000017,3946.342777782222
2024-07-25 07:21:00,30.84491,2.1122679999999994,0.7338968327533022,2.9803239999999995,1.0127309999999996,9.259299999999996,3946.342777782222
2024-07-25 07:27:00,32.00232,2.1122679999999994,0.8145406426946444,3.1539339999999996,1.2442140000000004,10.127299999999991,3946.342777782222
2024-07-25 07:30:00,36.63195,2.1701379999999997,0.700876422077355,3.7326379999999997,1.6782409999999999,12.152800000000013,3946.3927777822223
2024-07-25 07:33:00,35.47454,2.0254629999999993,0.6154707539212488,3.6458329999999997,1.7071750000000003,11.574100000000044,3946.4427777822225
2024-07-25 07:36:00,33.53588,2.0254629999999993,0.7126756606946533,3.4432869999999998,1.5625000000000009,10.127299999999991,3946.4927777822227
2024-07-25 07:39:00,30.06366,1.938657,0.596203147739893,3.298611,1.4467590000000001,10.127399999999966,3946.542777782223
2024-07-25 07:42:00,30.06366,2.0254629999999993,0.6672239291318118,3.1539339999999996,1.244212,10.416599999999988,3946.592777782223
2024-07-25 07:45:00,33.94097,2.141203,0.6409082641450448,3.038194,0.9837959999999999,11.574099999999987,3946.642777782223
2024-07-25 07:48:00,33.53588,1.7939809999999996,0.6938373553762829,2.6041669999999995,0.9837959999999999,11.863400000000013,3946.6927777822234
2024-07-25 07:51:00,45.92014,2.3148149999999994,0.867065093545016,4.079860999999999,1.9675919999999998,12.731500000000011,3946.7427777822236
2024-07-25 07:54:00,47.07755,2.4016209999999996,0.16346837822456914,4.832176,2.430555,13.59960000000001,3946.7927777822238
2024-07-25 07:57:00,49.39236,1.9965270000000004,0.5474965167294094,3.8483790000000004,1.9097219999999995,13.02090000000004,3946.842777782224
2024-07-25 08:00:00,43.98148,1.765046,0.6053437283722192,3.4722219999999995,1.8229160000000002,12.152800000000013,3946.892777782224
2024-07-25 08:03:00,39.72801,1.880788,0.6330666929303801,3.4722230000000005,1.7071749999999994,13.888900000000035,3946.9427777822243
2024-07-25 08:06:00,38.94676,1.967593,0.6536248488843355,3.414351999999999,1.5624999999999991,12.152800000000013,3946.9927777822245
2024-07-25 08:09:00,38.94676,1.7939819999999997,0.612308105645358,3.125001,1.446758,11.863400000000013,3947.0427777822247
2024-07-25 08:12:00,45.51505,1.765046,0.6477791394604745,3.009259,1.38889,12.442099999999982,3947.092777782225
2024-07-25 08:15:00,45.51505,2.0254629999999993,0.7916838125702602,3.4432869999999998,1.6203700000000003,13.020899999999983,3947.142777782225
2024-07-25 08:18:00,43.57639,2.228009,0.761908703165354,4.02199,1.938657,12.731500000000011,3947.192777782225
2024-07-25 08:21:00,44.35764,2.3148149999999994,0.6785659353451299,4.137731,1.9097210000000002,13.310200000000009,3947.2427777822254
2024-07-25 08:24:00,41.66666,2.459491,0.766845105248238,3.9351860000000007,1.5914349999999997,12.442199999999985,3947.2927777822256
2024-07-25 08:27:00,45.13889,2.3726849999999997,0.9200486535849663,3.90625,1.765047,13.888900000000007,3947.3427777822258
2024-07-25 08:30:00,51.70718,2.3726849999999997,0.7472281226172572,4.079861999999999,1.8229170000000003,13.888899999999978,3947.392777782226
2024-07-25 08:33:00,49.76852,2.083334,0.6282265995488131,3.7615739999999995,1.7650460000000008,13.59960000000001,3947.442777782226
2024-07-25 08:36:00,46.2963,1.8229170000000003,0.7014244593202478,3.530092,1.8807869999999998,10.995300000000015,3947.4927777822263
2024-07-25 08:39:00,57.49421,2.2280100000000003,0.8050007303904364,4.224538,2.1701379999999997,15.625,3947.5427777822265
2024-07-25 08:42:00,67.93981,2.0833330000000005,0.565217877581524,4.195602000000001,2.170139,15.625,3947.5927777822267
2024-07-25 08:45:00,73.35069,1.851852,0.8112720159125232,4.0509260000000005,2.4594910000000008,15.3356,3947.642777782227
2024-07-25 08:48:00,70.63079,1.9965279999999996,0.819174129164511,5.092592999999999,3.3275450000000006,17.93979999999999,3947.692777782227
2024-07-25 08:51:00,58.65162,1.7939810000000005,0.7946308067491911,4.976852000000001,3.4432869999999998,17.93979999999999,3947.742777782227
2024-07-25 08:54:00,61.37153,1.5914349999999997,0.6737535049681301,4.484954,3.0960650000000003,17.650500000000022,3947.7927777822274
2024-07-25 08:57:00,65.625,1.3888880000000006,0.6741270583745069,4.021990000000001,2.8935179999999994,18.807900000000018,3947.8427777822276
2024-07-25 09:00:00,76.85185,1.4178249999999997,0.6245326840035551,3.819444,2.6041670000000003,19.675900000000013,3947.8927777822278
2024-07-25 09:03:00,57.11806,1.359954,0.7417987934645228,4.253472,3.240741,17.07170000000002,3947.942777782228
2024-07-25 09:06:00,48.23495,2.0254630000000002,0.8270823363527865,4.890046000000001,3.0960650000000003,15.04630000000003,3947.992777782228
