Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-07-25 09:09:00,49.39236,2.3726849999999997,0.7964944809780812,5.034722,2.8067140000000004,14.467600000000004,3948.0427777822283
2024-07-25 09:12:00,52.08333,2.430555,0.7603235583232117,4.890046,2.5752319999999997,15.335699999999974,3948.0927777822285
2024-07-25 09:15:00,50.92593,2.3726849999999997,0.796492870370918,4.918982,2.6909730000000005,16.49309999999997,3948.1427777822287
2024-07-25 09:18:00,45.51505,2.083334,0.8069442628206938,4.861111999999999,2.9803239999999995,15.046299999999974,3948.192777782229
2024-07-25 09:21:00,47.82986,2.2858799999999997,0.859626185434908,5.063658,2.9803240000000004,15.9144,3948.242777782229
2024-07-25 09:24:00,57.87037,2.546296,0.7279401675224281,4.976851,2.5173620000000003,15.914300000000026,3948.292777782229
2024-07-25 09:27:00,59.80903,2.430555,1.2134830714492058,5.121528,3.1828749999999992,18.518500000000017,3948.3427777822294
2024-07-25 09:30:00,72.9456,2.459491,0.9427891830019821,6.27894,4.050929,19.386599999999987,3948.3927777822296
2024-07-25 09:33:00,67.93981,1.9675920000000007,0.844187368653991,5.295134,3.587961999999999,21.99079999999998,3948.4427777822298
2024-07-25 09:36:00,59.43287,2.1122680000000003,0.7758663898733005,5.295139000000001,3.3564810000000005,17.93979999999999,3948.49277778223
2024-07-25 09:39:00,63.28125,2.1990739999999995,0.797744471294781,5.063657,3.038190000000001,17.650499999999994,3948.54277778223
2024-07-25 09:42:00,61.37153,2.141204,0.8584471262165619,4.947917,3.0381929999999997,20.543900000000008,3948.5927777822303
2024-07-25 09:45:00,60.96644,2.1122690000000004,0.8145305948838478,5.353014,3.4432850000000004,19.09729999999999,3948.6427777822305
2024-07-25 09:48:00,55.55556,1.9097219999999995,0.7952894422573411,4.947917,3.2696709999999998,17.939899999999966,3948.6927777822307
2024-07-25 09:51:00,58.65162,2.1122679999999994,0.850643819750141,4.918982,3.038195000000001,18.22919999999999,3948.742777782231
2024-07-25 09:54:00,60.96644,2.054398,0.7993273434330883,4.890046,3.038194999999999,19.675900000000013,3948.792777782231
2024-07-25 09:57:00,60.21412,2.141204,0.822116763939644,5.150462,3.2118100000000007,18.51849999999996,3948.842777782231
2024-07-25 10:00:00,68.31597,2.604166,0.897545033261973,5.353003999999999,2.922457999999999,20.83330000000001,3948.8927777822314
2024-07-25 10:03:00,78.00926,2.34375,0.7896028371075346,7.58102,5.381939999999999,27.199099999999987,3948.9427777822316
2024-07-25 10:06:00,68.31597,2.0833329999999997,0.997350872886184,6.105324,4.3981509999999995,24.305499999999995,3948.9927777822318
2024-07-25 10:09:00,64.84375,2.1122689999999995,0.9775648110525096,5.96065,4.195601000000001,23.72679999999997,3949.042777782232
2024-07-25 10:12:00,67.91088,2.314814,0.9403183984758535,5.960643999999999,3.906249999999999,24.016200000000026,3949.092777782232
2024-07-25 10:15:00,71.03588,2.256945,0.9578739038661835,5.78704,3.819444999999999,26.04170000000005,3949.1427777822323
2024-07-25 10:18:00,71.03588,2.314814,1.1235381377475493,6.192134,4.31134,24.01619999999997,3949.1927777822325
2024-07-25 10:21:00,72.56944,2.1990740000000004,0.9416192212976404,5.931709,4.0219949999999995,25.17360000000002,3949.2427777822327
2024-07-25 10:24:00,68.31597,2.1122680000000003,0.9775645135282188,5.729169000000001,3.9641210000000004,25.17360000000002,3949.292777782233
2024-07-25 10:27:00,69.09722,2.141204,0.9252406797707078,5.729164,3.8773100000000005,23.7269,3949.342777782233
2024-07-25 10:30:00,69.09722,2.1701390000000007,0.9334373688766233,5.642364,3.7615749999999997,25.462999999999965,3949.392777782233
2024-07-25 10:33:00,66.78241,2.141204,0.9252406797707058,5.700234000000001,3.8483799999999997,26.620300000000043,3949.4427777822334
2024-07-25 10:36:00,66.75347,2.141204,0.9252406797707078,5.584494,3.732640000000001,25.752300000000048,3949.4927777822336
2024-07-25 10:39:00,69.09722,2.1122690000000004,0.9170175463155524,5.439814,3.6168950000000004,25.17360000000002,3949.5427777822338
2024-07-25 10:42:00,69.47338,2.054398,0.9004896038364771,5.468748,3.7037000000000004,25.463000000000022,3949.592777782234
2024-07-25 10:45:00,67.93981,2.054398,0.9004896038364771,5.4687529999999995,3.7037050000000002,24.016200000000026,3949.642777782234
2024-07-25 10:48:00,67.93981,2.0254629999999993,0.8921840083167012,5.439812999999999,3.7037000000000004,24.594899999999996,3949.6927777822343
2024-07-25 10:51:00,65.21991,2.0254629999999993,0.8921840083167012,5.353012999999999,3.6169000000000002,24.30559999999997,3949.7427777822345
2024-07-25 10:54:00,67.53472,2.1122679999999994,0.8846893157868021,5.324073,3.472225000000001,25.173599999999965,3949.7927777822347
2024-07-25 10:57:00,66.75347,2.141203,0.9252403960372293,5.410878,3.559025000000001,23.4375,3949.842777782235
2024-07-25 11:00:00,65.24884,2.0254630000000002,0.8921840083167014,5.497688,3.7615750000000006,24.594899999999996,3949.892777782235
2024-07-25 11:03:00,64.84375,2.083334,0.8428139716784359,5.497684,3.645830000000001,24.01619999999997,3949.942777782235
2024-07-25 11:06:00,66.78241,2.1122690000000004,0.8506428801403946,5.353014,3.472224999999999,23.4375,3949.9927777822354
2024-07-25 11:09:00,66.78241,2.1122690000000004,0.9479150918599277,5.497684,3.7037050000000002,24.305499999999995,3950.0427777822356
2024-07-25 11:12:00,72.56944,2.141203,0.9252403960372275,5.787038000000001,3.9351849999999997,27.488400000000013,3950.0927777822358
2024-07-25 11:15:00,72.97454,2.0833330000000005,0.9087671732477567,5.526618000000001,3.7326349999999993,26.041600000000017,3950.142777782236
2024-07-25 11:18:00,69.47338,2.1701390000000007,0.9334373688766213,5.613424000000001,3.7326349999999993,26.33099999999996,3950.192777782236
2024-07-25 11:21:00,69.47338,2.1701390000000007,0.9334373688766233,5.584494,3.7037050000000002,23.726899999999972,3950.2427777822363
2024-07-25 11:24:00,66.37731,1.967593,0.905403998044656,5.526624,3.8773109999999997,25.173599999999993,3950.2927777822365
2024-07-25 11:27:00,65.59606,2.083334,0.8428139716784359,5.497684,3.645830000000001,23.726799999999997,3950.3427777822367
2024-07-25 11:30:00,65.625,2.1122690000000004,0.8846895934292656,5.381944000000001,3.530095,22.858799999999974,3950.392777782237
2024-07-25 11:33:00,65.625,2.0833330000000005,0.9087671732477567,5.266208000000001,3.472224999999999,23.1481,3950.442777782237
2024-07-25 11:36:00,66.78241,2.054398,0.8349596503242583,5.2951429999999995,3.472224999999999,23.726899999999972,3950.492777782237
2024-07-25 11:39:00,69.47338,2.0254629999999993,0.8604700042293291,5.324073,3.559030000000001,25.75229999999999,3950.5427777822374
2024-07-25 12:03:00,62.52894,2.141204,0.8927103404170792,5.4976840000000005,3.6169000000000002,22.858800000000002,3950.9427777822375
2024-07-25 12:06:00,62.52894,2.1701390000000007,0.9007057348541271,5.4976840000000005,3.5879649999999996,21.701300000000003,3950.9927777822377
2024-07-25 12:09:00,65.625,2.228009,0.8446900738468905,5.439814000000001,3.4143549999999996,24.305600000000027,3951.042777782238
2024-07-25 12:12:00,66.78241,2.1122690000000004,0.9170175463155505,5.381944000000001,3.559024999999999,24.3056,3951.092777782238
2024-07-25 12:15:00,64.0625,2.083334,0.9087674588444085,5.381944000000001,3.58796,23.148100000000028,3951.142777782238
2024-07-25 12:18:00,60.96644,2.1122690000000004,0.8506428801403946,5.410884,3.5300949999999993,22.280100000000033,3951.1927777822384
2024-07-25 12:21:00,62.12384,2.228009,0.844676852557831,5.410884,3.385415000000001,21.990700000000032,3951.2427777822386
2024-07-25 12:24:00,63.31019,2.1122690000000004,0.8846781413411401,5.2951440000000005,3.4432850000000004,23.4375,3951.2927777822388
2024-07-25 12:27:00,66.40625,2.1122690000000004,0.8846895934292656,5.237264,3.385414999999999,24.30559999999997,3951.342777782239
2024-07-25 12:30:00,62.52894,2.054399,3.368572541064581,0.49189799999999995,3.5879650000000005,22.858700000000027,3951.392777782239
2024-07-25 12:33:00,81.04745,1.3888889999999998,0.842813030370847,5.266204,4.340275000000001,39.0625,3951.4427777822393
2024-07-25 12:36:00,77.98032,2.372686,0.881873472843179,5.526624,3.356478000000001,21.701400000000035,3951.4927777822395
2024-07-25 12:39:00,75.28935,2.083334,0.9087674588444085,5.381944000000001,3.58796,21.412000000000006,3951.5427777822397
2024-07-25 12:42:00,78.38542,2.170139,0.8662271728909009,5.353014,3.4143549999999996,21.990700000000004,3951.59277778224
2024-07-25 12:45:00,75.66551,1.9965270000000004,0.8838495340053463,5.179398000000001,3.4722209999999993,24.016200000000026,3951.64277778224
2024-07-25 12:48:00,67.53472,1.9097220000000004,0.8277908387543588,5.121528,3.472225999999999,23.4375,3951.6927777822402
2024-07-25 12:51:00,66.37731,2.054398,0.8349596503242603,5.121528,3.298610000000001,22.5694,3951.7427777822404
2024-07-25 12:54:00,67.91088,2.054398,0.8685697981393162,5.092592999999999,3.298614999999999,21.701499999999953,3951.7927777822406
2024-07-25 12:57:00,65.21991,2.054398,0.9005003792392492,5.208328,3.44329,21.412000000000006,3951.842777782241
2024-07-25 13:00:00,65.21991,2.054399,0.8349599222020545,5.208334000000001,3.385415,22.56940000000003,3951.892777782241
2024-07-25 13:03:00,64.0625,2.083334,0.8766430069640374,5.237264,3.4143499999999998,22.569399999999973,3951.942777782241
2024-07-25 13:06:00,63.28125,2.1122690000000004,0.7758805260749988,5.121524000000001,3.182875,22.280100000000004,3951.9927777822413
2024-07-25 13:09:00,63.28125,2.0833330000000005,0.9689410376094912,5.179398000000001,3.4432850000000004,20.543999999999983,3952.0427777822415
2024-07-25 13:12:00,65.21991,2.054398,0.7993311586934092,5.208328,3.3564800000000004,20.833399999999983,3952.0927777822417
2024-07-25 13:15:00,62.5,2.1122690000000004,0.814546059596132,5.092592,3.182875,20.543900000000008,3952.142777782242
2024-07-25 13:18:00,63.28125,2.1122690000000004,0.8846850126183787,5.005788000000001,3.1539349999999997,20.833399999999983,3952.192777782242
2024-07-25 13:21:00,62.12384,2.083334,0.8069455430856414,4.947917,3.0671299999999997,19.965299999999957,3952.2427777822422
2024-07-25 13:24:00,61.34259,2.0833330000000005,0.8069452802230805,4.9189810000000005,3.038194999999999,20.543999999999983,3952.2927777822424
2024-07-25 13:27:00,63.28125,2.141203,0.8221087199057178,4.8321760000000005,2.8935190000000004,21.411999999999978,3952.3427777822426
2024-07-25 13:30:00,60.18519,2.054398,0.8349620385426273,4.803240000000001,2.9803240000000004,19.675999999999988,3952.392777782243
2024-07-25 13:33:00,62.52894,2.054398,0.7993286151895189,4.716434,2.864584,21.70139999999998,3952.442777782243
2024-07-25 13:36:00,60.96644,2.054398,0.8349620385426273,4.774305,2.951389,20.54400000000004,3952.492777782243
2024-07-25 13:39:00,60.96644,2.054398,0.7993260716736706,4.803241,2.951389,19.386600000000016,3952.5427777822433
2024-07-25 13:42:00,60.18519,2.0254629999999993,0.7537883543359151,4.716434,2.8645830000000005,19.675899999999956,3952.5927777822435
2024-07-25 13:45:00,59.80903,2.054398,0.8349608444346498,4.658564999999999,2.835648,19.965299999999957,3952.6427777822437
2024-07-25 13:48:00,62.52894,2.1122679999999994,0.850643819750141,4.658564999999999,2.7777780000000005,18.807799999999986,3952.692777782244
2024-07-25 13:51:00,64.46759,2.0833329999999997,0.8428137006779743,4.774306,2.922453,22.569399999999973,3952.742777782244
2024-07-25 13:54:00,64.84375,2.054398,0.8349608444346498,4.918982,3.0960650000000003,23.4375,3952.7927777822442
2024-07-25 13:57:00,65.21991,2.054398,0.7993209846061016,4.861110999999999,3.0092550000000005,22.569500000000005,3952.8427777822444
2024-07-25 14:00:00,62.12384,2.054398,0.8685607530154921,4.8321760000000005,3.038190000000001,19.675900000000013,3952.8927777822446
2024-07-25 14:03:00,62.12384,2.0833330000000005,0.8428161045783851,4.803240000000001,2.951389,21.70139999999998,3952.942777782245
2024-07-25 14:06:00,60.18519,2.0254629999999993,0.8270823363527863,4.774305,2.9803240000000004,19.96519999999998,3952.992777782245
2024-07-25 14:09:00,62.52894,2.054398,0.8349608444346498,4.6875,2.8645830000000005,20.83340000000001,3953.042777782245
2024-07-25 14:12:00,62.52894,2.141203,0.8584492919305414,4.803240000000001,2.8935190000000004,19.675900000000013,3953.0927777822453
2024-07-25 14:15:00,64.0625,2.141203,0.8584468569208682,4.8321760000000005,2.922453,22.569399999999973,3953.1427777822455
2024-07-25 14:18:00,60.96644,2.054398,0.7993209846061016,4.890046,3.038190000000001,20.254599999999982,3953.1927777822457
2024-07-25 14:21:00,59.80903,2.054398,0.7993273434330883,4.890046,3.038194999999999,21.122600000000006,3953.242777782246
2024-07-25 14:24:00,58.65162,2.0254629999999993,0.8270823363527863,4.774305,2.9803240000000004,17.361099999999993,3953.292777782246
2024-07-25 14:27:00,60.21412,2.0833329999999997,0.8069452802230827,4.716435,2.835649000000001,18.807799999999986,3953.3427777822462
2024-07-25 14:30:00,58.65162,2.0254629999999993,0.8604666343560858,4.745369999999999,2.9803240000000004,19.675999999999988,3953.3927777822464
2024-07-25 14:33:00,58.65162,2.1122679999999994,0.8145380652492618,4.803241,2.8935190000000004,20.54400000000001,3953.4427777822466
2024-07-25 14:36:00,61.37153,2.054398,0.8349620385426273,4.6296289999999996,2.8067129999999993,19.96519999999998,3953.492777782247
2024-07-25 14:39:00,59.43287,2.1122679999999994,0.7758691665030297,4.6296289999999996,2.6909730000000005,19.676000000000016,3953.542777782247
2024-07-25 14:42:00,61.74769,2.0254630000000002,0.8270811501294952,4.62963,2.835648,20.254599999999982,3953.592777782247
2024-07-25 14:45:00,64.46759,2.0254630000000002,0.7916850757777907,4.861111,3.038194999999999,21.122800000000012,3953.6427777822473
2024-07-25 14:48:00,64.46759,2.054398,0.8349608444346498,4.918982,3.0960650000000003,21.12269999999998,3953.6927777822475
2024-07-25 14:51:00,64.46759,2.0254630000000002,0.7916850757777907,4.861111,3.038194999999999,20.83340000000001,3953.7427777822477
2024-07-25 14:54:00,62.15278,2.0254629999999993,0.7916787597105,4.861110999999999,3.038190000000001,19.965299999999985,3953.792777782248
2024-07-25 14:57:00,60.96644,2.0254629999999993,0.8270799639038103,4.803241,3.009258,22.858800000000002,3953.842777782248
2024-07-25 15:00:00,62.12384,2.0254629999999993,0.7916850757777928,4.745369999999999,2.922454000000001,19.386599999999987,3953.8927777822482
2024-07-25 15:03:00,60.96644,2.0254630000000002,0.7537883543359152,4.687499,2.835648,20.25460000000001,3953.9427777822484
2024-07-25 15:06:00,62.12384,2.054398,0.7993273434330906,4.745369999999999,2.8935190000000004,19.675900000000013,3953.9927777822486
2024-07-25 15:09:00,64.46759,2.1122679999999994,0.8145393539734723,4.890046,2.9803249999999997,20.254599999999982,3954.042777782249
2024-07-25 15:12:00,62.15278,2.054398,0.8349620385426273,4.861110999999999,3.038194999999999,16.782399999999996,3954.092777782249
2024-07-25 15:15:00,64.84375,2.0254630000000002,0.8270799639038106,4.774306,2.9803229999999994,20.833399999999983,3954.142777782249
2024-07-25 15:18:00,65.625,2.0254630000000002,0.8270823363527865,4.74537,2.951389,19.965299999999985,3954.1927777822493
2024-07-25 15:21:00,65.625,2.0254630000000002,0.8604666343560861,4.716435,2.951389,21.12269999999998,3954.2427777822495
2024-07-25 15:24:00,71.03588,2.141203,0.8584480744269424,4.890047,2.9803250000000006,21.701400000000035,3954.2927777822497
2024-07-25 15:27:00,82.26273,2.4016200000000003,0.8892649650226736,5.5844879999999995,3.3854179999999996,24.595,3954.34277778225
2024-07-25 15:30:00,73.35069,1.8807869999999998,0.8502159147150453,4.890047,3.298611,25.173599999999993,3954.39277778225
2024-07-25 15:33:00,68.31597,1.938657,0.835993763367822,4.890047,3.2118009999999995,24.3056,3954.4427777822502
2024-07-25 15:36:00,68.31597,1.9965279999999996,0.8191764857548497,4.832176,3.0671299999999997,23.43750000000003,3954.4927777822504
2024-07-25 15:39:00,71.03588,2.1122679999999994,0.8846778637011797,5.237273,3.385415000000001,23.4375,3954.5427777822506
2024-07-25 15:42:00,71.03588,2.0254630000000002,0.8604700042293294,5.1504579999999995,3.385414999999999,25.17360000000002,3954.592777782251
2024-07-25 15:45:00,69.47338,1.9386579999999993,0.8670933225774606,5.005787999999999,3.3564800000000004,24.884300000000025,3954.642777782251
2024-07-25 15:48:00,70.63079,1.9965279999999996,0.8191741291645088,5.1215280000000005,3.3564800000000004,24.884299999999996,3954.692777782251
2024-07-25 15:51:00,67.93981,2.0254630000000002,0.8270799639038106,5.1215280000000005,3.3275449999999998,23.72679999999997,3954.7427777822513
2024-07-25 15:54:00,67.93981,1.967593,0.8112416157747264,5.063658,3.3275449999999998,23.4375,3954.7927777822515
2024-07-25 15:57:00,67.93981,1.9965279999999996,0.8523428078224353,5.034718000000001,3.298610000000001,22.858800000000002,3954.8427777822517
2024-07-25 16:00:00,67.53472,2.0254630000000002,0.8921947147567268,5.034718000000001,3.298614999999999,23.43750000000003,3954.892777782252
2024-07-25 16:03:00,67.15856,1.9965279999999996,0.8523428078224353,5.034718000000001,3.298610000000001,22.858899999999977,3954.942777782252
2024-07-25 16:06:00,67.15856,2.0254630000000002,0.8604700042293294,5.034718000000001,3.2696750000000003,19.965299999999985,3954.9927777822522
2024-07-25 16:09:00,67.15856,2.0254630000000002,0.8270870812220464,4.976852,3.182875,24.01619999999997,3955.0427777822524
2024-07-25 16:12:00,66.78241,2.0254630000000002,0.860465511061044,4.918982000000001,3.1539349999999997,22.56940000000003,3955.0927777822526
2024-07-25 16:15:00,67.15856,1.967593,0.8754885758219548,4.947915999999999,3.2696750000000003,23.726799999999997,3955.142777782253
2024-07-25 16:18:00,67.15856,1.967593,0.8441876509877898,4.976848,3.2696750000000003,22.56940000000003,3955.192777782253
2024-07-25 16:21:00,67.15856,2.0254630000000002,0.8270870812220464,4.976852,3.182875,24.016199999999998,3955.242777782253
2024-07-25 16:24:00,65.59606,2.054398,0.8685652755933769,4.947917,3.1539349999999997,23.7269,3955.2927777822533
2024-07-25 16:27:00,65.59606,2.0833330000000005,0.8766381766613004,4.976852000000001,3.1539349999999997,24.305600000000027,3955.3427777822535
2024-07-25 16:30:00,65.59606,2.0833330000000005,0.8766427284199544,5.092588000000001,3.2696750000000003,23.148199999999974,3955.3927777822537
2024-07-25 16:33:00,65.21991,2.0254630000000002,0.8604722508015935,5.063656,3.298615,23.148200000000003,3955.442777782254
2024-07-25 16:36:00,64.43866,2.054398,0.83495487385858,4.976852000000001,3.15393,22.56940000000003,3955.492777782254
2024-07-25 16:39:00,65.59606,2.1122679999999994,0.8506377709771697,4.947917,3.067125,20.83330000000001,3955.5427777822542
2024-07-25 16:42:00,64.46759,2.0254629999999993,0.7916838125702602,5.005787,3.1828700000000003,21.12269999999998,3955.5927777822544
2024-07-25 16:45:00,64.0625,2.0254629999999993,0.7916838125702602,5.005787,3.1828700000000003,24.305600000000027,3955.6427777822546
2024-07-25 16:48:00,63.28125,2.0254629999999993,0.8270811501294948,4.918982,3.125000000000001,23.148200000000003,3955.692777782255
2024-07-25 16:51:00,62.12384,2.054398,0.8685607530154921,4.8321760000000005,3.038190000000001,24.016200000000026,3955.742777782255
2024-07-25 16:54:00,61.37153,2.0833330000000005,0.8069452802230805,4.9189810000000005,3.038194999999999,21.412000000000006,3955.792777782255
2024-07-25 16:57:00,59.02778,2.054398,0.7993286151895189,4.745369,2.8935190000000004,20.543900000000008,3955.8427777822553
2024-07-25 17:00:00,58.65162,2.054398,0.7993286151895189,4.716434,2.864584,19.965300000000013,3955.8927777822555
2024-07-25 17:03:00,55.55556,1.9965279999999996,0.8191764857548497,4.6296289999999996,2.8645829999999997,20.543999999999983,3955.9427777822557
2024-07-25 17:06:00,59.05671,2.0254630000000002,0.7916838125702604,4.62963,2.8067129999999993,20.543999999999983,3955.992777782256
2024-07-25 17:09:00,57.49421,2.054398,0.7993286151895189,4.716434,2.864584,20.254599999999982,3956.042777782256
2024-07-25 17:12:00,60.21412,2.141203,0.8584492919305414,4.803240000000001,2.8935190000000004,21.12270000000001,3956.0927777822562
2024-07-25 17:15:00,58.68056,2.0254630000000002,0.8270811501294952,4.6875,2.8935180000000003,18.51849999999999,3956.1427777822564
2024-07-25 17:18:00,56.33681,2.0254629999999993,0.8270823363527863,4.6296289999999996,2.835648,17.071799999999996,3956.1927777822566
2024-07-25 17:21:00,59.02778,1.7071760000000005,0.7058607346127377,4.137732000000001,2.633102,18.807900000000018,3956.242777782257
2024-07-25 17:24:00,64.0625,1.5914349999999997,0.7054116712745491,4.108796,2.748843,21.411999999999978,3956.292777782257
2024-07-25 17:27:00,60.21412,1.8807869999999998,0.7872792780275909,4.571759999999999,2.922454,19.097199999999987,3956.342777782257
2024-07-25 17:30:00,56.71296,1.8807869999999998,0.7530897289309659,4.456019,2.7777780000000005,18.22919999999999,3956.3927777822573
2024-07-25 17:33:00,63.28125,1.5914349999999997,0.7054106093026007,3.906249999999999,2.546296,18.80789999999999,3956.4427777822575
2024-07-25 17:36:00,72.62731,1.1863419999999998,0.6106304281918021,3.414351,2.4884260000000005,21.12270000000001,3956.4927777822577
2024-07-25 17:39:00,74.91319,1.273148,0.7126446900389519,3.8483800000000006,2.922454000000001,22.280100000000004,3956.542777782258
2024-07-25 17:42:00,69.47338,1.273148,0.6640077487051939,3.906251,2.922454,23.1481,3956.592777782258
2024-07-25 17:45:00,59.43287,1.6203700000000003,0.7439069798623346,4.2534719999999995,2.8935189999999995,19.386499999999984,3956.6427777822582
2024-07-25 17:48:00,54.39815,1.9675919999999998,0.8112436817979608,4.513888,2.7777779999999996,18.51849999999996,3956.6927777822584
2024-07-25 17:51:00,53.6169,1.9965279999999996,0.7463819175885958,4.484952999999999,2.6620369999999998,17.650499999999965,3956.7427777822586
2024-07-25 17:54:00,52.45949,2.0254629999999993,0.7916838125702602,4.369213,2.546296000000001,17.93979999999999,3956.792777782259
2024-07-25 17:57:00,52.45949,2.054398,0.7197711594285148,4.311342,2.4016200000000003,17.071799999999996,3956.842777782259
2024-07-25 18:00:00,52.08333,2.054398,0.7611714080043162,4.2245360000000005,2.343750000000001,16.493100000000027,3956.892777782259
2024-07-25 18:03:00,50.92593,2.141204,0.7831849867644642,4.311342000000001,2.343750000000001,17.65039999999999,3956.9427777822593
2024-07-25 18:06:00,53.24074,2.256944,0.8122317402396584,4.282408,2.1990740000000004,17.07170000000002,3956.9927777822595
2024-07-25 18:09:00,53.24074,2.170139,0.8296566619962558,4.224537,2.256944,17.650400000000047,3957.0427777822597
2024-07-25 18:12:00,53.24074,2.1122690000000004,0.775866643079191,4.195603,2.256944,15.914300000000026,3957.09277778226
2024-07-25 18:15:00,51.33102,2.256945,0.768862716498561,4.282407999999999,2.170139,16.203700000000026,3957.14277778226
2024-07-25 18:18:00,54.02199,2.141203,0.7409323759700295,3.993055,1.9965289999999998,16.78249999999997,3957.1927777822602
2024-07-25 18:21:00,54.80324,2.0833330000000005,0.7685287744612809,4.0509260000000005,2.141203,18.518500000000017,3957.2427777822604
2024-07-25 18:24:00,53.26968,2.1122690000000004,0.7338985952314796,4.137732,2.170139,15.625,3957.2927777822606
2024-07-25 18:27:00,53.24074,2.054398,0.7197711594285148,4.108796,2.1990740000000004,14.467499999999973,3957.342777782261
2024-07-25 18:30:00,53.24074,2.0254629999999993,0.7126756606946533,4.050924999999999,2.1701380000000006,15.3356,3957.392777782261
2024-07-25 18:33:00,52.45949,2.0254630000000002,0.7916838125702604,4.050926,2.2280089999999992,16.492999999999995,3957.442777782261
2024-07-25 18:36:00,54.02199,2.141204,0.7831849867644642,4.311342000000001,2.343750000000001,16.782399999999996,3957.4927777822613
2024-07-25 18:39:00,52.08333,2.228009,0.7619071429170224,4.311343,2.2280089999999992,16.20369999999997,3957.5427777822615
2024-07-25 18:42:00,52.08333,2.2280099999999994,0.8050007303904363,4.340279,2.2858790000000004,16.782500000000027,3957.5927777822617
2024-07-25 18:45:00,50.92593,2.3726849999999997,0.8409605514316454,4.5428239999999995,2.343750000000001,15.914299999999969,3957.642777782262
2024-07-25 18:48:00,51.33102,2.3148149999999994,0.8266358921161446,4.484953999999999,2.343750000000001,17.361199999999997,3957.692777782262
2024-07-25 18:51:00,57.11806,2.34375,0.8338077817972639,4.513889,2.343749999999999,17.36110000000002,3957.7427777822622
2024-07-25 18:54:00,59.43287,2.3726849999999997,0.8409605514316428,4.8321760000000005,2.633102,18.229100000000017,3957.7927777822624
2024-07-25 18:57:00,59.80903,2.256945,0.8521662934297759,4.716435,2.6620359999999996,17.071799999999996,3957.8427777822626
2024-07-25 19:00:00,57.89931,2.1990749999999997,0.8371820530557234,4.716435,2.719906,18.22919999999999,3957.892777782263
2024-07-25 19:03:00,58.24653,2.141203,0.7831847343133747,4.513888,2.546297,17.361099999999965,3957.942777782263
2024-07-25 19:06:00,60.96644,1.967593,0.7763243486588671,4.282408,2.517361,16.782399999999996,3957.992777782263
2024-07-25 19:09:00,57.49421,2.054398,0.7197711594285148,4.484952999999999,2.5752309999999996,17.650500000000022,3958.0427777822633
2024-07-25 19:12:00,56.33681,2.0254630000000002,0.7537869940787418,4.340277,2.4884249999999994,17.650400000000047,3958.0927777822635
2024-07-25 19:15:00,54.39815,2.0254629999999993,0.7537869940787439,4.282406999999999,2.430555000000001,17.071799999999996,3958.1427777822637
2024-07-25 19:18:00,54.39815,2.1122690000000004,0.7338985952314796,4.282408,2.3148150000000003,16.78230000000002,3958.192777782264
2024-07-25 19:21:00,53.6169,2.1122690000000004,0.775868031396328,4.340278,2.4016200000000003,17.071799999999996,3958.242777782264
2024-07-25 19:24:00,56.33681,2.054398,0.7611700383451909,4.311342,2.430554999999999,16.782399999999996,3958.2927777822642
2024-07-25 19:27:00,57.89931,2.054398,0.7993260716736706,4.137732,2.2858799999999997,17.071799999999996,3958.3427777822644
2024-07-25 19:30:00,56.33681,2.0254630000000002,0.7537869940787418,4.137732000000001,2.2858799999999997,16.492999999999995,3958.3927777822646
2024-07-25 19:33:00,54.39815,1.967593,0.7389516279400565,4.166666,2.3726850000000006,17.939800000000048,3958.442777782265
2024-07-25 19:36:00,53.6169,2.0254629999999993,0.7537856338177694,4.137732,2.2858790000000004,17.65039999999999,3958.492777782265
2024-07-25 19:39:00,51.33102,2.0254630000000002,0.7126756606946535,4.0509260000000005,2.1701390000000007,17.071799999999996,3958.542777782265
2024-07-25 19:42:00,49.36343,2.0254630000000002,0.7916863389823593,3.964119,2.141204,15.04630000000003,3958.5927777822653
2024-07-25 19:45:00,48.61111,2.0254630000000002,0.7126756606946535,3.8483799999999997,1.967593,17.07170000000002,3958.6427777822655
2024-07-25 19:48:00,50.92593,1.8807869999999998,0.6768615814570612,3.732639,1.9965280000000005,16.782400000000052,3958.6927777822657
2024-07-25 19:51:00,53.24074,2.0254630000000002,0.7537883543359152,3.819444,1.967593,14.757000000000005,3958.742777782266
2024-07-25 19:54:00,49.39236,2.141203,0.7831847343133747,4.02199,2.054399,16.20369999999997,3958.792777782266
2024-07-25 19:57:00,48.61111,2.1990739999999995,0.7549357801171286,4.02199,1.9675920000000007,15.625000000000028,3958.8427777822662
2024-07-25 20:00:00,46.67245,2.1990749999999997,0.7977518019851947,4.050926,2.0254630000000002,15.914300000000026,3958.8927777822664
2024-07-25 20:03:00,49.39236,2.228009,0.7619102634082585,4.166666,2.083334,15.914300000000026,3958.9427777822666
2024-07-25 20:06:00,49.36343,2.228009,0.7619102634082585,4.108795,2.0254629999999993,14.46769999999998,3958.992777782267
2024-07-25 20:09:00,51.33102,1.765047,0.6477780023488737,3.4722219999999995,1.851851,16.493000000000023,3959.042777782267
2024-07-25 20:12:00,59.43287,1.5914350000000006,0.6737535049681304,3.2407410000000008,1.851852,17.361199999999968,3959.092777782267
2024-07-25 20:15:00,57.89931,1.765047,0.6862282460980486,3.616897999999999,2.0254629999999993,15.914400000000029,3959.1427777822673
2024-07-25 20:18:00,57.49421,1.8229170000000003,0.7711609005348985,3.877314,2.2858789999999996,14.756900000000002,3959.1927777822675
2024-07-25 20:21:00,56.33681,1.9097229999999996,0.7240162039831097,4.050927000000001,2.3148150000000003,14.467500000000001,3959.2427777822677
2024-07-25 20:24:00,54.02199,1.9097229999999996,0.7608615260850841,3.9641209999999996,2.256944,16.782399999999996,3959.292777782268
2024-07-25 20:27:00,53.6169,1.9386579999999993,0.7314969988314037,3.9641199999999994,2.1990740000000004,16.78249999999997,3959.342777782268
2024-07-25 20:30:00,55.55556,1.967593,0.7763243486588671,3.9930559999999993,2.2280089999999992,16.2038,3959.3927777822682
2024-07-25 20:33:00,57.11806,1.9675919999999998,0.7389500294324349,4.021991000000001,2.2280100000000003,17.939800000000048,3959.4427777822684
2024-07-25 20:36:00,57.49421,1.938657,0.7314954090337592,4.1377310000000005,2.3726849999999997,17.361199999999968,3959.4927777822686
2024-07-25 20:39:00,59.80903,1.8229170000000003,0.7014218734442436,4.108797,2.4594899999999997,17.361199999999997,3959.542777782269
2024-07-25 20:42:00,54.39815,1.7071750000000003,0.705860459454793,4.137731,2.633101999999999,16.493100000000027,3959.592777782269
2024-07-25 20:45:00,53.64583,1.9097229999999996,0.7240175261063758,4.340278,2.6041670000000003,16.49309999999997,3959.642777782269
2024-07-25 20:48:00,52.45949,1.9097229999999996,0.6840695298139489,4.224538,2.4594899999999997,15.3356,3959.6927777822693
2024-07-25 20:51:00,51.30208,1.9386579999999993,0.7314956670934201,4.195601999999999,2.430555000000001,15.625,3959.7427777822695
2024-07-25 20:54:00,49.76852,1.9965279999999996,0.7463805667848439,4.2534719999999995,2.430555000000001,15.625,3959.7927777822697
2024-07-25 20:57:00,50.54977,1.9386579999999993,0.7686061237630891,4.137732,2.4016200000000003,16.2038,3959.84277778227
2024-07-25 21:00:00,49.36343,1.9965279999999996,0.7055568595787608,4.137732000000001,2.2858790000000004,14.46750000000003,3959.89277778227
2024-07-25 21:03:00,50.89699,1.967593,0.6984172848883456,4.050927,2.2280089999999992,15.914300000000026,3959.9427777822702
2024-07-25 21:06:00,48.23495,1.9965279999999996,0.7055583366413276,4.2534719999999995,2.4016200000000003,15.04630000000003,3959.9927777822704
2024-07-25 21:09:00,48.23495,2.054398,0.7197696612467748,4.166667,2.256944,15.9144,3960.0427777822706
2024-07-25 21:12:00,46.67245,2.054398,0.7197726576050975,4.021990000000001,2.1122690000000004,15.04630000000003,3960.092777782271
2024-07-25 21:15:00,47.07755,2.054398,0.7197711594285148,3.90625,1.9965280000000005,14.756899999999973,3960.142777782271
2024-07-25 21:18:00,46.67245,2.083334,0.7268439895337833,3.8483800000000006,1.9097210000000002,15.335700000000031,3960.192777782271
2024-07-25 21:21:00,43.20023,2.3148150000000003,0.7827141446155756,4.166666,1.9965270000000004,15.046299999999974,3960.2427777822713
2024-07-25 21:24:00,43.20023,2.3148150000000003,0.7827141446155756,4.108796,1.938657,13.020800000000008,3960.2927777822715
2024-07-25 21:27:00,45.13889,2.1701390000000007,0.7008766530544546,3.7615740000000004,1.7071759999999996,14.756899999999973,3960.3427777822717
2024-07-25 21:30:00,46.2963,2.141204,0.7409295597703589,3.703704000000001,1.7071750000000003,14.75690000000003,3960.392777782272
2024-07-25 21:33:00,44.35764,2.083334,0.7685304074519116,3.6747689999999995,1.7650460000000008,15.04630000000003,3960.442777782272
2024-07-25 21:36:00,46.2963,2.054398,0.7197696612467748,3.790509,1.8807859999999996,14.467600000000004,3960.4927777822722
2024-07-25 21:39:00,46.2963,2.1122690000000004,0.7338970761512952,3.8483800000000006,1.8807859999999996,14.467600000000004,3960.5427777822724
2024-07-25 21:42:00,44.35764,2.1701390000000007,0.7479418214535348,3.8773150000000003,1.851850999999999,14.467600000000004,3960.5927777822726
2024-07-25 21:45:00,46.67245,2.1701390000000007,0.7008766530544546,3.7615740000000004,1.7071759999999996,14.757000000000005,3960.642777782273
2024-07-25 21:48:00,44.35764,2.170139,0.7479418214535346,3.703704,1.6782399999999997,13.599500000000035,3960.692777782273
2024-07-25 21:51:00,43.95255,2.1701390000000007,0.829656661996256,3.7615740000000004,1.7939809999999996,13.599500000000035,3960.742777782273
2024-07-25 21:54:00,46.67245,2.1990740000000004,0.7549357801171288,3.993055,1.938657,14.467499999999973,3960.7927777822733
2024-07-25 21:57:00,47.82986,2.1990740000000004,0.7977515510035947,3.993055,1.967593,15.3356,3960.8427777822735
2024-07-25 22:00:00,49.39236,2.1990740000000004,0.7549342300849239,3.9351850000000006,1.8807859999999996,13.888900000000035,3960.8927777822737
2024-07-25 22:03:00,50.54977,2.2858790000000004,0.775795855098723,3.9351850000000006,1.7939809999999996,13.020800000000037,3960.942777782274
2024-07-25 22:06:00,50.92593,2.228009,0.8050004801243554,4.050926,1.9965269999999995,14.46750000000003,3960.992777782274
2024-07-25 22:09:00,48.61111,2.3148149999999994,0.7827141446155755,4.224538,2.054399000000001,15.335700000000031,3961.0427777822742
2024-07-25 22:12:00,48.61111,2.256945,0.8521662934297759,4.282407999999999,2.2280089999999992,14.757000000000005,3961.0927777822744
2024-07-25 22:15:00,49.39236,2.1990740000000004,0.7977515510035947,4.195601,2.170139,15.335699999999974,3961.1427777822746
2024-07-25 22:36:00,48.61111,1.9965279999999996,0.7055583366413276,3.8773139999999993,2.025462,16.493100000000027,3961.4927777822745
2024-07-25 22:42:00,46.67245,2.1122690000000004,0.7338985952314796,4.108796,2.141203,15.335700000000031,3961.5927777822744
2024-07-25 23:06:00,50.54977,1.5335650000000003,0.5882997618217931,2.8935190000000004,1.5046289999999996,15.335699999999974,3961.9927777822745
2024-07-25 23:09:00,53.26968,1.4467590000000001,0.5654891593832311,2.8067129999999993,1.5046299999999997,15.335700000000031,3962.0427777822747
2024-07-25 23:12:00,57.49421,1.3310189999999995,0.568227610216679,2.835647999999999,1.6782409999999999,14.467600000000004,3962.092777782275
2024-07-25 23:15:00,59.05671,1.3888890000000007,0.5844275333719609,3.1828700000000003,1.967593,15.335700000000031,3962.142777782275
2024-07-25 23:18:00,51.70718,1.7361120000000003,0.6404425928687397,3.4432869999999998,1.851851,14.75690000000003,3962.1927777822752
2024-07-25 23:24:00,50.54977,1.7361120000000003,0.7138070838677761,3.3854170000000003,1.851851,14.178299999999979,3962.292777782275
2024-07-25 23:27:00,49.76852,1.7939819999999997,0.7296076629927987,3.414352,1.8229160000000002,15.625,3962.3427777822753
2024-07-25 23:30:00,48.61111,1.7939819999999997,0.6550884329077208,3.501157,1.851852,13.599499999999978,3962.3927777822755
2024-07-25 23:33:00,48.23495,1.8807870000000007,0.7165098023712836,3.703704,1.9965269999999995,14.467600000000004,3962.4427777822757
2024-07-25 23:36:00,49.39236,1.9097220000000004,0.6840707260241401,3.7615729999999994,1.9965269999999995,15.335699999999974,3962.492777782276
2024-07-25 23:39:00,51.70718,1.9386580000000002,0.6912564532483454,3.732639,1.938657,16.20369999999997,3962.542777782276
2024-07-25 23:42:00,49.76852,1.967593,0.7389516279400565,3.7615739999999995,1.967593,13.888900000000035,3962.5927777822762
2024-07-25 23:45:00,50.54977,2.0254630000000002,0.7537883543359152,3.9641200000000003,2.1122690000000004,15.046199999999999,3962.6427777822764
2024-07-25 23:48:00,52.08333,2.054398,0.7611686686822338,4.021991,2.141203,15.335700000000031,3962.6927777822766
2024-07-25 23:51:00,52.08333,2.0833329999999997,0.8069439999584259,4.050926,2.170139,14.467600000000004,3962.742777782277
2024-07-25 23:54:00,50.54977,2.0254630000000002,0.7916838125702604,4.050926,2.2280089999999992,14.75690000000003,3962.792777782277
2024-07-25 23:57:00,52.11227,2.1122679999999994,0.8145380652492618,4.079860999999999,2.170139,15.914299999999969,3962.842777782277
2024-07-26 00:00:00,51.33102,2.054398,0.7197711594285148,4.050924999999999,2.141203,14.467600000000004,3962.8927777822773
2024-07-26 00:03:00,51.33102,2.0254629999999993,0.7537883543359151,3.993055,2.141204000000001,15.914300000000026,3962.9427777822775
2024-07-26 00:06:00,51.33102,2.0254629999999993,0.7537883543359151,3.993055,2.141204000000001,15.3356,3962.9927777822777
2024-07-26 00:09:00,50.54977,2.0254629999999993,0.7537883543359151,4.050924999999999,2.1990740000000004,14.467600000000004,3963.042777782278
2024-07-26 00:12:00,49.76852,2.054398,0.7197711594285148,4.050924999999999,2.141203,14.467600000000004,3963.092777782278
2024-07-26 00:15:00,52.08333,2.054398,0.7197711594285148,4.021991,2.1122690000000004,15.9144,3963.1427777822782
2024-07-26 00:18:00,50.54977,2.054398,0.7197726576050975,3.9351839999999996,2.0254629999999993,15.046199999999999,3963.1927777822784
2024-07-26 00:21:00,49.76852,2.054398,0.7197726576050975,3.9351839999999996,2.0254629999999993,15.04630000000003,3963.2427777822786
2024-07-26 00:24:00,48.61111,1.9965279999999996,0.7840192478089152,3.9351839999999996,2.141204,14.467600000000004,3963.292777782279
2024-07-26 00:27:00,48.61111,2.054398,0.7197726576050975,3.993055,2.083334,15.04630000000003,3963.342777782279
2024-07-26 00:30:00,48.61111,1.9965279999999996,0.6604329851518697,3.7615740000000004,1.8807859999999996,15.046199999999999,3963.392777782279
2024-07-26 00:33:00,47.04861,1.9965279999999996,0.7055583366413276,3.5879629999999993,1.7361110000000002,14.178200000000004,3963.4427777822793
2024-07-26 00:36:00,45.51505,2.0254629999999993,0.712674173044279,3.5879630000000002,1.7071750000000003,13.888800000000003,3963.4927777822795
2024-07-26 00:39:00,45.13889,2.054398,0.7197711594285148,3.616897999999999,1.7071759999999996,12.442100000000039,3963.5427777822797
2024-07-26 00:42:00,44.38657,2.1122679999999994,0.8145380652492618,3.6458329999999997,1.7361110000000002,13.310200000000009,3963.59277778228
2024-07-26 00:45:00,45.51505,2.054398,0.7611700383451909,3.7326379999999997,1.851850999999999,14.467600000000004,3963.64277778228
2024-07-26 00:48:00,43.98148,1.9965279999999996,0.7055583366413276,3.6458329999999997,1.7939810000000005,13.599499999999978,3963.6927777822802
2024-07-26 00:51:00,45.8912,2.1122679999999994,0.7338968327533022,3.5879630000000002,1.6203700000000003,13.888999999999953,3963.7427777822804
2024-07-26 00:54:00,44.35764,2.054398,0.7197711594285148,3.501156999999999,1.5914349999999997,12.442099999999982,3963.7927777822806
2024-07-26 00:57:00,44.35764,2.054398,0.7611700383451909,3.5879630000000002,1.7071759999999996,13.020800000000008,3963.842777782281
2024-07-26 01:00:00,45.13889,1.9965279999999996,0.7463819175885958,3.6747679999999994,1.851852,13.888900000000035,3963.892777782281
2024-07-26 01:03:00,46.67245,1.9965279999999996,0.7463819175885958,3.819444,1.9965280000000005,13.888899999999978,3963.942777782281
2024-07-26 01:06:00,46.67245,2.0254630000000002,0.7126756606946535,3.8483799999999997,1.967593,14.467499999999973,3963.9927777822813
2024-07-26 01:09:00,47.82986,1.9965270000000004,0.7055566132206985,3.6458330000000005,1.7939809999999996,15.625,3964.0427777822815
2024-07-26 01:12:00,50.54977,1.765047,0.6477780023488737,3.414351999999999,1.7939809999999996,14.178299999999979,3964.0927777822817
2024-07-26 01:15:00,51.70718,1.6782409999999999,0.6632172581571268,3.3854169999999995,1.8807859999999996,16.493100000000027,3964.142777782282
2024-07-26 01:18:00,53.24074,1.7071759999999996,0.670916058118652,3.616899,2.0833330000000005,15.914300000000026,3964.192777782282
2024-07-26 01:21:00,53.64583,1.6493060000000002,0.6554905759176154,3.6458329999999997,2.170139,15.625,3964.2427777822822
2024-07-26 01:24:00,54.80324,1.7071759999999996,0.6330813071190526,3.530092,1.967593,15.046199999999999,3964.2927777822824
2024-07-26 01:27:00,55.58449,1.6782409999999999,0.6632172581571268,3.5011579999999993,1.9965269999999995,15.046299999999974,3964.3427777822826
2024-07-26 01:30:00,53.64583,1.7071759999999996,0.705863066090482,3.616897,2.1122690000000004,14.178200000000004,3964.392777782283
2024-07-26 01:33:00,52.08333,1.7361110000000002,0.7138068097852829,3.819445,2.2858799999999997,15.335699999999974,3964.442777782283
2024-07-26 01:36:00,52.11227,1.7361119999999994,0.6785867505211559,3.8773160000000004,2.3148150000000003,15.625,3964.492777782283
2024-07-26 01:39:00,54.39815,1.8229169999999995,0.7014231663840255,3.8773160000000004,2.2280100000000003,15.046299999999974,3964.5427777822833
2024-07-26 01:42:00,52.48843,1.765047,0.686225699736021,3.7615750000000006,2.1701380000000006,15.914300000000026,3964.5927777822835
2024-07-26 01:45:00,51.70718,1.851852,0.7452931126646704,3.7615730000000003,2.1122690000000004,15.335699999999974,3964.6427777822837
2024-07-26 01:48:00,51.30208,1.8807869999999998,0.7165098023712834,3.8773150000000003,2.1701380000000006,15.046299999999974,3964.692777782284
2024-07-26 01:51:00,53.64583,1.9386580000000002,0.7314956670934178,4.050927000000001,2.2858799999999997,15.046300000000002,3964.742777782284
2024-07-26 01:54:00,54.02199,1.967593,0.7389502866423101,4.079862,2.2858799999999997,15.3356,3964.7927777822842
2024-07-26 01:57:00,53.26968,1.9097229999999996,0.6840724197050734,3.8773150000000003,2.1122690000000004,15.335700000000003,3964.8427777822844
2024-07-26 02:00:00,52.08333,1.9097229999999996,0.6840709747619746,3.7905099999999994,2.0254630000000002,15.046300000000002,3964.8927777822846
2024-07-26 02:03:00,50.92593,1.9097229999999996,0.7240175261063758,3.7615739999999995,2.0254630000000002,14.467500000000001,3964.942777782285
2024-07-26 02:06:00,49.76852,1.9965279999999996,0.7840167385958797,3.7615740000000004,1.9675920000000007,13.310200000000009,3964.992777782285
2024-07-26 02:09:00,48.20602,1.9965279999999996,0.7055583366413276,3.819444,1.9675920000000007,15.3356,3965.042777782285
2024-07-26 02:12:00,47.8588,1.9965279999999996,0.7055583366413276,3.6747679999999994,1.8229160000000002,15.625,3965.0927777822853
2024-07-26 02:15:00,46.2963,1.967593,0.6536248488843355,3.4722219999999995,1.6203699999999994,13.599599999999981,3965.1427777822855
2024-07-26 02:18:00,43.57639,1.9965279999999996,0.7463819175885958,3.4722209999999993,1.649305,11.863400000000013,3965.1927777822857
2024-07-26 02:21:00,43.20023,2.054398,0.7197711594285148,3.616897999999999,1.7071759999999996,13.599500000000006,3965.242777782286
2024-07-26 02:24:00,45.13889,2.141203,0.7409308465265381,3.616897999999999,1.6203709999999996,13.020900000000012,3965.292777782286
2024-07-26 02:27:00,45.92014,1.967593,0.6984202177175131,3.3854159999999993,1.5624999999999991,13.599500000000006,3965.3427777822862
2024-07-26 02:30:00,45.92014,1.9097220000000004,0.6840721709668658,3.3275449999999998,1.5624999999999991,14.178200000000004,3965.3927777822864
2024-07-26 02:33:00,47.07755,1.8229170000000003,0.6623688538472593,3.3564820000000006,1.6782399999999997,13.310200000000009,3965.4427777822866
2024-07-26 02:36:00,48.23495,1.8807869999999998,0.716512427278907,3.4722219999999995,1.765047,12.152799999999985,3965.492777782287
2024-07-26 02:39:00,50.92593,1.9675919999999998,0.6984185041699452,3.5590269999999995,1.7361110000000002,13.310200000000009,3965.542777782287
2024-07-26 02:42:00,47.82986,1.9097229999999996,0.6840695298139489,3.4722230000000005,1.7071750000000003,14.178200000000004,3965.592777782287
2024-07-26 02:45:00,45.92014,1.967593,0.7763243486588671,3.4722219999999995,1.7071749999999994,15.3356,3965.6427777822873
2024-07-26 02:48:00,44.35764,2.0254629999999993,0.7916838125702602,3.6458329999999997,1.8229160000000002,14.467600000000004,3965.6927777822875
2024-07-26 02:51:00,47.07755,2.141203,0.7409308465265381,3.877314,1.8807870000000007,14.178200000000004,3965.7427777822877
2024-07-26 02:54:00,49.76852,2.141203,0.7409293170777539,3.8194440000000007,1.8229160000000002,12.731499999999983,3965.792777782288
2024-07-26 02:57:00,47.82986,2.0833330000000005,0.7268452540748601,3.7326379999999997,1.7939809999999996,14.178200000000004,3965.842777782288
2024-07-26 03:00:00,47.82986,2.0833330000000005,0.7268437454170164,3.8194440000000007,1.8807859999999996,13.888900000000007,3965.8927777822882
2024-07-26 03:03:00,47.8588,2.0833330000000005,0.7685287744612809,3.90625,1.9965269999999995,13.59960000000001,3965.9427777822884
2024-07-26 03:06:00,49.76852,2.141203,0.7831847343133747,4.021990000000001,2.054399000000001,13.888800000000003,3965.9927777822886
2024-07-26 03:09:00,51.70718,2.0833330000000005,0.7268452540748601,3.9351839999999996,1.9965269999999995,14.467600000000004,3966.042777782289
2024-07-26 03:12:00,49.76852,2.0833330000000005,0.7268452540748601,3.877314,1.938657,15.3356,3966.092777782289
2024-07-26 03:15:00,52.08333,2.054398,0.7611714080043162,3.906248999999999,2.0254629999999993,14.467600000000004,3966.142777782289
2024-07-26 03:18:00,49.76852,2.054398,0.7611714080043162,3.993055,2.1122690000000004,13.02079999999998,3966.1927777822893
2024-07-26 03:21:00,49.76852,2.1122679999999994,0.7758691665030297,3.993055,2.054399000000001,15.625,3966.2427777822895
2024-07-26 03:24:00,50.92593,2.054398,0.7197711594285148,3.906248999999999,1.9965269999999995,14.467600000000004,3966.2927777822897
2024-07-26 03:27:00,49.76852,1.9965279999999996,0.7055568595787608,3.7615740000000004,1.9097210000000002,12.152800000000013,3966.34277778229
2024-07-26 03:30:00,49.39236,2.0833329999999997,0.7268452540748599,3.8483799999999997,1.9097230000000005,13.599500000000006,3966.39277778229
2024-07-26 03:33:00,49.39236,1.9965279999999996,0.7055598136988286,3.906249,2.054398,14.178300000000007,3966.4427777822902
2024-07-26 03:36:00,51.24421,2.0833329999999997,0.7268467627275009,3.9641200000000003,2.0254640000000004,14.178300000000007,3966.4927777822904
2024-07-26 03:39:00,52.08333,1.9965279999999996,0.7055583366413276,3.819444,1.9675920000000007,14.467600000000004,3966.5427777822906
2024-07-26 03:42:00,48.61111,1.9965279999999996,0.7055583366413276,3.616898,1.7650460000000008,14.178200000000004,3966.592777782291
2024-07-26 03:45:00,47.82986,1.9965279999999996,0.7840167385958797,3.616898,1.8229160000000002,14.178300000000007,3966.642777782291
2024-07-26 03:48:00,45.51505,1.9965279999999996,0.7840167385958797,3.616898,1.8229160000000002,12.731499999999983,3966.692777782291
2024-07-26 03:51:00,45.13889,2.0254629999999993,0.7126756606946533,3.6458329999999997,1.7650460000000008,14.467600000000004,3966.7427777822913
2024-07-26 03:54:00,45.13889,2.0254629999999993,0.6672239291318118,3.501156999999999,1.5914349999999997,12.442199999999985,3966.7927777822915
2024-07-26 03:57:00,43.20023,1.9965279999999996,0.6604346376908348,3.4432869999999998,1.5625,14.178200000000004,3966.8427777822917
2024-07-26 04:00:00,42.82407,2.054398,0.7197726576050975,3.4722209999999993,1.5624999999999991,12.44210000000001,3966.892777782292
2024-07-26 04:03:00,41.66666,2.054398,0.7611686686822338,3.5879630000000002,1.7071750000000003,13.310100000000006,3966.942777782292
2024-07-26 04:06:00,44.35764,2.0833330000000005,0.7268452540748601,3.6458329999999997,1.7071759999999996,13.888900000000007,3966.9927777822923
2024-07-26 04:09:00,45.92014,2.0833330000000005,0.6807409121839193,3.616898000000001,1.6493049999999991,14.467600000000004,3967.0427777822924
2024-07-26 04:12:00,43.60532,2.0254629999999993,0.6672255938503169,3.4722209999999993,1.5625000000000009,13.310100000000006,3967.0927777822926
2024-07-26 04:15:00,45.92014,2.0833329999999997,0.7268437454170161,3.530093,1.5914349999999997,13.599500000000006,3967.142777782293
2024-07-26 04:18:00,43.60532,2.0254630000000002,0.7537869940787442,3.5879629999999993,1.7361110000000002,13.020800000000008,3967.192777782293
2024-07-26 04:21:00,45.92014,2.054398,0.7993260716736706,3.6458329999999997,1.7939809999999996,13.888899999999978,3967.242777782293
2024-07-26 04:24:00,47.07755,2.0254629999999993,0.712674173044279,3.5590279999999996,1.6782399999999997,13.888900000000007,3967.2927777822933
2024-07-26 04:27:00,45.13889,2.0254629999999993,0.7126771483399161,3.4722209999999993,1.5914349999999997,13.310100000000006,3967.3427777822935
2024-07-26 04:30:00,44.35764,2.054398,0.7197696612467748,3.5879630000000002,1.6782399999999997,12.442099999999982,3967.3927777822937
2024-07-26 04:33:00,46.2963,2.0254630000000002,0.7537869940787418,3.703703,1.851850999999999,14.178299999999979,3967.442777782294
2024-07-26 04:36:00,48.23495,2.1122679999999994,0.7338983518331275,3.8773149999999994,1.9097230000000005,12.442099999999982,3967.492777782294
2024-07-26 04:39:00,50.92593,2.054398,0.7197711594285148,3.8483789999999996,1.938657,13.599499999999978,3967.5427777822943
2024-07-26 04:42:00,48.61111,2.054398,0.67399312185539,3.7615739999999995,1.8229169999999995,14.467500000000001,3967.5927777822944
