Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-07-26 04:45:00,50.92593,2.1122679999999994,0.7338983518331275,3.8483789999999996,1.8807870000000007,14.178299999999979,3967.6427777822946
2024-07-26 04:48:00,50.95486,2.0254629999999993,0.7537883543359151,3.8483789999999996,1.9965280000000005,15.9144,3967.692777782295
2024-07-26 04:51:00,50.92593,2.054398,0.7197726576050975,3.9351839999999996,2.0254629999999993,15.046300000000002,3967.742777782295
2024-07-26 04:54:00,51.33102,2.1122679999999994,0.7338998709077047,3.993055,2.0254640000000004,12.731500000000011,3967.792777782295
2024-07-26 04:57:00,50.54977,2.0254629999999993,0.7126756606946533,3.8773149999999994,1.9965280000000005,15.046300000000002,3967.8427777822953
2024-07-26 05:00:00,47.4537,1.9965279999999996,0.7055583366413276,3.8483789999999996,1.9965270000000004,14.178200000000004,3967.8927777822955
2024-07-26 05:03:00,47.07755,2.0833330000000005,0.7268452540748601,3.877314,1.938657,13.599599999999953,3967.9427777822957
2024-07-26 05:06:00,47.07755,2.0833330000000005,0.7685315324865284,3.877314,1.967593,13.59960000000001,3967.992777782296
2024-07-26 05:09:00,47.07755,2.0833330000000005,0.7685315324865284,3.877314,1.967593,13.310200000000009,3968.042777782296
2024-07-26 05:12:00,49.39236,2.0254630000000002,0.7126756606946535,3.8773139999999993,1.9965269999999995,14.756899999999973,3968.0927777822963
2024-07-26 05:15:00,49.39236,1.967593,0.6984187513054393,3.819443999999999,1.9965269999999995,15.625,3968.1427777822964
2024-07-26 05:18:00,49.39236,1.967593,0.6984187513054393,3.7905099999999994,1.967593,15.335700000000031,3968.1927777822966
2024-07-26 05:21:00,49.76852,1.9097220000000004,0.6840707260241401,3.732639,1.967593,15.3356,3968.242777782297
2024-07-26 05:24:00,49.76852,1.9097220000000004,0.6840707260241401,3.703703,1.938657,15.046299999999974,3968.292777782297
2024-07-26 05:27:00,47.8588,1.9097220000000004,0.7240146229293335,3.616898,1.8807859999999996,15.046399999999949,3968.342777782297
2024-07-26 05:30:00,47.8588,1.851852,0.6696296919978013,3.5590270000000004,1.851852,13.599599999999953,3968.3927777822973
2024-07-26 05:33:00,47.07755,1.851852,0.6696282687705847,3.4722220000000004,1.7650460000000008,13.310200000000009,3968.4427777822975
2024-07-26 05:36:00,46.2963,1.851852,0.6696268455385342,3.414352000000001,1.7071750000000003,13.59960000000001,3968.4927777822977
2024-07-26 05:39:00,45.51505,1.7939819999999997,0.655085630395819,3.327547,1.6782399999999997,13.599499999999978,3968.542777782298
2024-07-26 05:42:00,45.51505,1.765047,0.6477780023488737,3.2118059999999993,1.5914349999999997,14.178300000000036,3968.592777782298
2024-07-26 05:45:00,47.82986,1.7361110000000002,0.6404409598790246,3.2696760000000005,1.6782399999999997,13.888900000000035,3968.6427777822983
2024-07-26 05:48:00,48.23495,1.6782409999999999,0.6256885601957991,3.211806,1.6782399999999997,14.75690000000003,3968.6927777822984
2024-07-26 05:51:00,48.61111,1.6782409999999999,0.6256885601957991,3.211806,1.6782399999999997,14.756899999999973,3968.7427777822986
2024-07-26 05:54:00,48.61111,1.6782409999999999,0.6256885601957991,3.211806,1.6782399999999997,14.178299999999979,3968.792777782299
2024-07-26 05:57:00,48.61111,1.6782409999999999,0.6256899166806249,3.240740999999999,1.7071759999999996,14.178299999999979,3968.842777782299
2024-07-26 06:00:00,49.39236,1.6782409999999999,0.6978831721479481,3.2696759999999996,1.7939809999999996,15.046299999999974,3968.892777782299
2024-07-26 06:03:00,48.23495,1.6782409999999999,0.6256899166806249,3.327545999999999,1.7939809999999996,13.888899999999978,3968.9427777822993
2024-07-26 06:06:00,50.92593,1.7361109999999993,0.640442338892552,3.2696759999999996,1.6782410000000008,14.46769999999998,3968.9927777822995
2024-07-26 06:09:00,48.61111,1.7361109999999993,0.640442338892552,3.2696759999999996,1.6782410000000008,14.46769999999998,3969.0427777822997
2024-07-26 06:12:00,51.70718,1.7071759999999996,0.6709185644596762,3.4432869999999998,1.9097230000000005,14.178200000000004,3969.0927777823
2024-07-26 06:15:00,53.64583,1.7071759999999996,0.670916058118652,3.4722229999999996,1.938657,14.757000000000005,3969.1427777823
2024-07-26 06:18:00,54.02199,1.6493060000000002,0.6554881101292893,3.4722229999999996,1.9965269999999995,15.046299999999974,3969.1927777823003
2024-07-26 06:21:00,54.02199,1.7071759999999996,0.6709185644596762,3.587961999999999,2.054398,14.467600000000004,3969.2427777823004
2024-07-26 06:24:00,52.11227,1.765047,0.6862282460980486,3.7326390000000007,2.141204000000001,13.59960000000001,3969.2927777823006
2024-07-26 06:27:00,52.11227,1.8229170000000003,0.7014244593202478,3.7615740000000004,2.1122690000000004,14.467600000000004,3969.342777782301
2024-07-26 06:30:00,52.08333,1.8229170000000003,0.7014244593202478,3.7615740000000004,2.1122690000000004,14.75690000000003,3969.392777782301
2024-07-26 06:33:00,54.02199,1.7939820000000006,0.693840184145059,3.7326390000000007,2.1122690000000004,15.625,3969.442777782301
2024-07-26 06:36:00,54.42708,1.8229169999999995,0.7014244593202476,3.7615739999999995,2.1122690000000004,13.888899999999978,3969.4927777823013
2024-07-26 06:39:00,55.58449,1.7361110000000002,0.6785877491832397,3.7326379999999997,2.170139,15.046199999999999,3969.5427777823015
2024-07-26 06:42:00,55.55556,1.6782409999999999,0.6632172581571268,3.645834,2.141203,15.625,3969.5927777823017
2024-07-26 06:45:00,55.58449,1.6782409999999999,0.6632172581571268,3.645834,2.141203,15.3356,3969.642777782302
2024-07-26 06:48:00,55.58449,1.6782409999999999,0.6632197442900659,3.6747679999999994,2.170139,16.20369999999997,3969.692777782302
2024-07-26 06:51:00,56.36574,1.6782409999999999,0.6632197442900659,3.6747679999999994,2.170139,15.9144,3969.7427777823023
2024-07-26 06:54:00,56.36574,1.6782409999999999,0.6632172581571268,3.645834,2.141203,14.467600000000004,3969.7927777823024
2024-07-26 06:57:00,58.68056,1.7071759999999996,0.6709185644596762,3.5879630000000002,2.054399000000001,14.756899999999973,3969.8427777823026
2024-07-26 07:00:00,59.49074,1.6782409999999999,0.6256899166806249,3.6747679999999994,2.141203,16.203699999999998,3969.892777782303
2024-07-26 07:03:00,58.68056,1.7071759999999996,0.6330799393380396,3.587961999999999,2.025462,15.9144,3969.942777782303
2024-07-26 07:06:00,57.11806,1.765047,0.68622697291878,3.8773160000000004,2.2858799999999997,16.20369999999997,3969.992777782303
2024-07-26 07:09:00,57.52315,1.7939819999999997,0.6550870316541395,4.050926,2.4016200000000003,15.914300000000026,3970.0427777823033
2024-07-26 07:12:00,51.33102,1.7939810000000005,0.7296073909879061,3.90625,2.3148149999999994,15.625,3970.0927777823035
2024-07-26 07:15:00,49.76852,1.851852,0.6261735902752986,3.7615729999999994,2.0254630000000002,14.756899999999973,3970.1427777823037
2024-07-26 07:18:00,48.23495,1.8807869999999998,0.6768630155735522,3.587962,1.851852,15.3356,3970.192777782304
2024-07-26 07:21:00,52.08333,2.054398,0.7611714080043162,3.5590269999999995,1.6782409999999999,14.467600000000004,3970.242777782304
2024-07-26 07:24:00,51.33102,1.8807869999999998,0.7530897289309659,3.501157,1.8229160000000002,15.625,3970.2927777823043
2024-07-26 07:27:00,60.99537,1.851852,0.6696282687705847,3.8483790000000004,2.141203000000001,17.07170000000002,3970.3427777823044
2024-07-26 07:30:00,74.94213,1.3020830000000005,0.5600650727189324,3.0671290000000004,1.9386580000000002,18.518500000000017,3970.3927777823046
2024-07-26 07:33:00,78.41435,1.0416660000000002,0.5635531406038928,3.038195000000001,2.256945,20.83330000000001,3970.442777782305
2024-07-26 07:36:00,62.52894,1.3020829999999997,0.6198414118750029,3.7615749999999997,2.6909730000000005,20.83329999999998,3970.492777782305
2024-07-26 07:39:00,52.08333,1.851851,0.6696280183621006,4.050924999999999,2.34375,16.782399999999996,3970.542777782305
2024-07-26 07:42:00,52.08333,1.9965279999999996,0.746379215977322,3.993056,2.1701380000000006,16.49309999999997,3970.5927777823053
2024-07-26 07:45:00,55.55556,1.9097220000000004,0.9165586909372864,4.050926,2.4884259999999996,17.93979999999999,3970.6427777823055
2024-07-26 07:48:00,65.24884,1.8229170000000003,0.6623688538472593,4.137732000000001,2.4594899999999997,19.097200000000043,3970.6927777823057
2024-07-26 07:51:00,61.34259,1.9097229999999996,0.7608615260850841,4.282408,2.5752310000000005,18.51849999999999,3970.742777782306
2024-07-26 07:54:00,54.39815,1.967593,0.7389516279400565,4.253472,2.4594910000000008,17.361099999999965,3970.792777782306
2024-07-26 07:57:00,53.6169,2.054398,0.7993260716736706,4.253472,2.4016200000000003,17.650500000000022,3970.8427777823063
2024-07-26 08:00:00,51.30208,2.2858799999999997,0.8194445527350921,4.571758999999999,2.4594900000000006,15.3356,3970.8927777823064
2024-07-26 08:03:00,50.92593,2.372686,0.796494718462283,4.542824,2.3148150000000003,15.625,3970.9427777823066
2024-07-26 08:06:00,53.24074,2.3148150000000003,0.7827157352168993,4.456018,2.2858799999999997,16.20369999999997,3970.992777782307
2024-07-26 08:09:00,58.65162,1.938657,0.7686058565669431,3.993056,2.256945,17.071799999999968,3971.042777782307
2024-07-26 08:12:00,65.625,1.5914349999999997,0.6737535049681301,3.645834,2.256945,18.51849999999999,3971.092777782307
2024-07-26 08:15:00,62.15278,1.7071760000000005,0.7058607346127377,4.0509260000000005,2.546296,18.807900000000018,3971.1427777823073
2024-07-26 08:18:00,59.05671,1.938657,0.731496740771414,4.166666,2.4016210000000004,18.518599999999992,3971.1927777823075
2024-07-26 08:21:00,61.37153,2.0254629999999993,0.7126756606946533,3.9930559999999993,2.1122690000000004,19.965300000000013,3971.2427777823077
2024-07-26 08:24:00,69.09722,2.228009,0.6598108870316362,4.542824,2.4016209999999996,18.807900000000018,3971.292777782308
2024-07-26 08:27:00,66.40625,1.8229170000000003,0.8621349779014714,4.108797,2.6041669999999995,19.675900000000013,3971.342777782308
2024-07-26 08:30:00,74.91319,1.6203709999999996,0.7439011822822483,4.51389,3.15393,23.7269,3971.3927777823083
2024-07-26 08:33:00,64.84375,1.7361110000000002,0.8074531293952506,4.542825,3.0960660000000004,21.41210000000001,3971.4427777823084
2024-07-26 08:36:00,62.52894,1.9097229999999996,0.7608627545978683,4.658564999999999,2.9513890000000007,19.097200000000043,3971.4927777823086
2024-07-26 08:39:00,61.74769,1.9097229999999996,0.7240148818561803,4.484955,2.7488420000000007,20.25460000000004,3971.542777782309
2024-07-26 08:42:00,67.15856,1.7361110000000002,0.7138068097852829,3.993056,2.459491,20.25460000000004,3971.592777782309
2024-07-26 08:45:00,74.5081,1.5625,0.6656431637803365,3.7615740000000004,2.4016209999999996,24.016299999999973,3971.642777782309
2024-07-26 08:48:00,83.42014,1.3020839999999998,0.6733264784581565,3.819444,2.8067130000000002,25.173599999999965,3971.6927777823093
2024-07-26 08:51:00,85.3588,1.0995370000000007,0.7159626060761026,3.8483800000000006,3.182875,28.35650000000004,3971.7427777823095
2024-07-26 08:54:00,76.85185,1.070601,0.7050595609887382,3.964119,3.327547000000001,28.93519999999998,3971.7927777823097
2024-07-26 08:57:00,67.56366,1.4467590000000001,0.745296350463923,4.253471,3.124999,27.199000000000012,3971.84277778231
2024-07-26 09:00:00,67.93981,1.6782409999999999,0.7901055364043483,4.282407,2.8935190000000004,23.1481,3971.89277778231
2024-07-26 09:03:00,68.95255,1.880788,0.8502255273398144,4.947913000000001,3.3564849999999993,23.4375,3971.9427777823103
2024-07-26 09:06:00,64.84375,1.938657,0.8360058744220943,5.063656,3.385421,23.726799999999997,3971.9927777823104
2024-07-26 09:09:00,65.21991,2.1701380000000006,0.9334370860484531,5.410878,3.5300900000000004,21.70139999999998,3972.0427777823106
2024-07-26 09:18:00,69.50231,1.6493060000000002,0.7813748039626047,4.4560189999999995,3.0960650000000003,24.305500000000023,3972.1927777823107
2024-07-26 09:21:00,65.625,1.9675919999999998,0.8754872295348652,4.918982,3.240741,24.30559999999997,3972.242777782311
2024-07-26 09:24:00,60.21412,2.1122689999999995,0.8846861578241467,5.092593,3.2407410000000008,22.5694,3972.292777782311
2024-07-26 09:36:00,72.59838,2.3148150000000003,0.90479250794609,5.179394000000001,3.096069,22.858800000000002,3972.492777782311
2024-07-26 09:39:00,83.7963,1.851852,0.9258228521619872,5.642362,4.166670000000001,29.513900000000007,3972.542777782311
2024-07-26 09:45:00,81.48148,1.7939810000000005,0.9075847309083184,5.410882000000001,3.9930509999999995,29.22459999999998,3972.642777782311
2024-07-26 09:48:00,72.19329,1.7071750000000003,0.9051785903309111,5.179397000000001,3.877312,29.803300000000036,3972.692777782311
2024-07-26 09:51:00,67.93981,1.8229170000000003,0.8899217407888789,5.150462000000001,3.6747650000000007,26.90979999999996,3972.7427777823114
2024-07-26 09:54:00,64.84375,2.054399,0.9005006657973393,5.237264,3.472225,25.462999999999994,3972.7927777823115
2024-07-26 10:00:00,64.0625,2.054399,0.9005006657973393,5.237264,3.472225,24.305500000000023,3972.8927777823114
2024-07-26 10:03:00,64.09144,2.141204,0.8584471262165619,5.266204000000001,3.3564800000000004,23.726800000000026,3972.9427777823116
2024-07-26 10:09:00,66.00116,2.141204,0.8927103404170792,5.295134,3.4143499999999998,24.594899999999996,3973.0427777823115
2024-07-26 10:12:00,64.46759,2.1701390000000007,0.9007057348541271,5.208334,3.298614999999999,23.7269,3973.0927777823117
2024-07-26 10:15:00,64.0625,2.2858799999999997,0.9324456380687258,5.295138,3.26968,21.70139999999998,3973.142777782312
2024-07-26 10:21:00,63.28125,2.3148149999999994,0.9403186702565182,5.381944999999999,3.3275499999999996,24.305500000000023,3973.242777782312
2024-07-26 10:24:00,60.21412,2.2858799999999997,0.8971156376488747,5.179399,3.125000000000001,21.412000000000035,3973.292777782312
2024-07-26 10:30:00,64.0625,2.3726849999999997,0.8409590814585634,5.121528,2.922453,22.280100000000004,3973.392777782312
2024-07-26 10:33:00,66.81134,2.228009,0.8446861074931644,5.063657,3.038194999999999,22.858799999999974,3973.442777782312
2024-07-26 10:39:00,65.625,2.2858789999999996,0.9324394256280548,5.063657,3.038195000000001,23.1481,3973.542777782312
2024-07-26 10:42:00,66.40625,2.170139,0.9006964579368698,4.947917,3.038190000000001,24.01619999999997,3973.592777782312
2024-07-26 10:45:00,61.37153,2.1122690000000004,0.814533172366304,4.976852,3.0671250000000008,21.12270000000001,3973.6427777823124
2024-07-26 10:54:00,60.21412,2.141204,0.8221102782890639,4.861111,2.922454000000001,21.12270000000001,3973.7927777823124
2024-07-26 10:57:00,64.46759,2.256944,0.8894265264283586,4.947917,2.922453,23.4375,3973.8427777823126
2024-07-26 11:00:00,62.52894,2.228009,0.8817164460036153,4.976852,2.9803229999999994,22.280100000000004,3973.892777782313
2024-07-26 11:03:00,65.625,2.256944,0.8521673656161616,5.034722,2.9803249999999997,23.4375,3973.942777782313
2024-07-26 11:06:00,69.50231,2.314814,0.8670661835503166,5.034722,2.9224549999999994,24.01619999999997,3973.992777782313
2024-07-26 11:09:00,67.56366,2.1122680000000003,0.8846858801824348,5.034722,3.1828710000000004,23.4375,3974.0427777823134
2024-07-26 11:12:00,69.50231,2.256944,0.9578736236554694,5.439819,3.472225000000001,23.1481,3974.0927777823135
2024-07-26 11:15:00,71.81713,2.2858789999999996,0.8971141166590553,5.381944,3.3275449999999998,25.462900000000047,3974.1427777823137
2024-07-26 11:18:00,68.34491,2.256945,0.8894267924994883,5.35301,3.3275449999999998,24.305499999999995,3974.192777782314
2024-07-26 11:21:00,70.68866,2.2280099999999994,0.8817167128589751,5.295139999999999,3.298610000000001,24.594900000000024,3974.242777782314
2024-07-26 11:24:00,70.65972,2.2280099999999994,0.8817117507023666,5.150464,3.15393,24.884299999999968,3974.2927777823143
2024-07-26 11:27:00,71.03588,2.2858789999999996,0.9324311097250813,5.526623999999999,3.501155,23.1481,3974.3427777823144
2024-07-26 11:30:00,72.59838,2.228009,0.9166105970891038,5.410884,3.4432850000000004,24.594900000000024,3974.3927777823146
2024-07-26 11:33:00,77.6331,2.3148149999999994,0.9047798759522797,5.43982,3.356485,24.88420000000002,3974.442777782315
2024-07-26 11:36:00,79.94792,2.228009,0.9166105970891038,5.410884,3.4432850000000004,25.75229999999999,3974.492777782315
2024-07-26 11:39:00,76.0706,2.1990739999999995,0.873983468219194,5.468754,3.5011599999999996,23.72690000000003,3974.542777782315
2024-07-26 11:42:00,75.69444,2.1990740000000004,0.8739834682191943,5.3819490000000005,3.4143549999999996,23.72690000000003,3974.5927777823154
2024-07-26 11:45:00,76.82292,2.256944,0.9578736236554694,5.584489,3.6168950000000004,24.016199999999998,3974.6427777823155
2024-07-26 11:48:00,81.48148,2.2569440000000007,0.8521713567035236,5.295134,3.2407399999999997,25.17360000000002,3974.6927777823157
2024-07-26 11:51:00,80.32407,2.1122690000000004,0.8846781413411401,5.353014000000001,3.5011550000000007,24.884300000000025,3974.742777782316
2024-07-26 11:54:00,69.87847,1.9965280000000005,0.9139737254401196,5.324074,3.645835999999999,26.620400000000018,3974.792777782316
2024-07-26 11:57:00,68.31597,2.1122690000000004,0.9170284584788043,5.295134,3.472225,24.016199999999998,3974.8427777823163
2024-07-26 12:00:00,72.19329,2.1701390000000007,0.8662271728909009,5.266204000000001,3.3275449999999998,26.331000000000017,3974.8927777823164
2024-07-26 12:03:00,69.09722,2.141204,0.8584471262165619,5.266204000000001,3.3564800000000004,24.594899999999996,3974.9427777823166
2024-07-26 12:06:00,66.78241,2.0833330000000005,0.8766427284199544,5.295134,3.4722209999999993,24.884299999999996,3974.992777782317
2024-07-26 12:09:00,64.84375,2.1701390000000007,0.9007057348541271,5.208334,3.298614999999999,22.280100000000004,3975.042777782317
2024-07-26 12:12:00,65.24884,2.1701390000000007,0.9007057348541271,5.179394000000001,3.2696750000000003,24.016200000000026,3975.092777782317
2024-07-26 12:15:00,67.56366,2.228009,0.8817288512151541,5.179394000000001,3.182875,23.4375,3975.1427777823174
2024-07-26 12:18:00,64.46759,2.1701390000000007,0.9334373688766233,5.208334,3.3275449999999998,23.7269,3975.1927777823175
2024-07-26 12:21:00,67.15856,2.141204,0.8927103404170792,5.179394000000001,3.298610000000001,23.4375,3975.2427777823177
2024-07-26 12:24:00,65.625,2.141204,0.8927126452567801,5.150462,3.26968,23.7269,3975.292777782318
2024-07-26 12:27:00,66.40625,2.141204,0.8927103404170792,5.179394000000001,3.298610000000001,23.43750000000003,3975.342777782318
2024-07-26 12:30:00,66.40625,2.141204,3.339748219307909,0.6655090000000001,3.44329,23.72679999999997,3975.3927777823183
2024-07-26 12:33:00,75.26042,1.8229170000000003,0.9678130121647652,5.873844000000001,4.4849570000000005,30.382000000000005,3975.4427777823184
2024-07-26 12:36:00,65.21991,2.054398,0.9004896038364751,5.642359000000001,3.8773109999999997,21.990800000000007,3975.4927777823186
2024-07-26 12:39:00,61.74769,2.1122690000000004,0.8506428801403967,5.555554,3.6747650000000007,21.12270000000001,3975.542777782319
2024-07-26 12:42:00,64.0625,2.228009,0.8817164460036174,5.468754,3.472225000000001,23.14820000000003,3975.592777782319
2024-07-26 12:45:00,60.96644,2.141204,0.9252406797707078,5.439819,3.5879650000000005,21.12270000000001,3975.642777782319
2024-07-26 12:48:00,60.21412,2.1990740000000004,0.8739834682191943,5.3819490000000005,3.4143549999999996,22.28019999999998,3975.6927777823194
2024-07-26 12:51:00,64.0625,2.1701390000000007,0.9007057348541271,5.295134,3.385414999999999,22.858799999999974,3975.7427777823195
2024-07-26 12:54:00,62.52894,2.1701390000000007,0.9006941386869185,5.353014000000001,3.4432850000000004,21.12270000000001,3975.7927777823197
2024-07-26 12:57:00,64.84375,2.1122690000000004,0.8506428801403946,5.2951440000000005,3.4143549999999996,21.41210000000001,3975.84277778232
2024-07-26 13:00:00,64.46759,2.1122690000000004,0.8846895934292656,5.237264,3.385414999999999,22.280100000000004,3975.89277778232
2024-07-26 13:03:00,62.52894,2.1701390000000007,0.8662271728909009,5.266204000000001,3.3275449999999998,21.990700000000004,3975.9427777823203
2024-07-26 13:06:00,62.12384,2.228009,0.8446900738468905,5.266204000000001,3.2407449999999995,21.701400000000035,3975.9927777823204
2024-07-26 13:09:00,62.15278,2.054398,0.9004896038364771,5.121528,3.3564800000000004,21.70139999999998,3976.0427777823206
2024-07-26 13:12:00,64.46759,2.0833330000000005,0.8766427284199544,5.208328,3.385414999999999,21.411999999999978,3976.092777782321
2024-07-26 13:15:00,65.21991,2.1701380000000006,0.9006938627994024,5.3819479999999995,3.472219999999999,22.280100000000004,3976.142777782321
2024-07-26 13:18:00,64.87269,2.0833330000000005,0.8766427284199544,5.410878,3.5879649999999996,21.990800000000007,3976.192777782321
2024-07-26 13:21:00,64.46759,2.1122690000000004,0.8846895934292656,5.381944000000001,3.530095,21.701400000000035,3976.2427777823214
2024-07-26 13:24:00,63.31019,2.141204,0.8927103404170792,5.439814000000001,3.559030000000001,21.41209999999998,3976.2927777823215
2024-07-26 13:27:00,64.03356,2.1122690000000004,0.8506428801403967,5.410883999999999,3.530095,21.701400000000035,3976.3427777823217
2024-07-26 13:30:00,62.52894,2.054399,0.8685700776027122,5.237264,3.4432849999999995,22.8587,3976.392777782322
2024-07-26 13:33:00,62.15278,2.1701390000000007,0.9007057348541271,5.324074,3.4143549999999996,22.858800000000002,3976.442777782322
2024-07-26 13:36:00,60.21412,2.1122690000000004,0.8846781413411401,5.2951440000000005,3.4432850000000004,21.70139999999998,3976.4927777823223
2024-07-26 13:39:00,62.15278,2.1990740000000004,0.8371870487049244,5.324069,3.3275449999999998,21.70139999999998,3976.5427777823224
2024-07-26 13:42:00,61.37153,2.170139,0.8662271728909009,5.295139000000001,3.3564800000000004,20.83330000000001,3976.5927777823226
2024-07-26 13:45:00,64.84375,2.2569440000000007,0.9578736236554675,5.700234000000001,3.732639999999999,20.54400000000001,3976.642777782323
2024-07-26 13:48:00,64.0625,2.170139,0.9006941386869182,5.613429,3.7037000000000004,24.01619999999997,3976.692777782323
2024-07-26 13:51:00,62.15278,2.1122690000000004,0.9170175463155524,5.555554,3.732635,21.701400000000035,3976.742777782323
2024-07-26 13:54:00,60.21412,2.1701390000000007,0.8662271728909032,5.468754,3.530095,21.12269999999998,3976.7927777823234
2024-07-26 13:57:00,60.21412,2.083334,0.8766430069640374,5.266204,3.44329,21.701400000000007,3976.8427777823235
2024-07-26 14:00:00,60.96644,2.1122690000000004,0.8846895934292656,5.324074,3.472225,21.701299999999975,3976.8927777823237
2024-07-26 14:03:00,60.21412,2.170139,0.9007057348541269,5.353009,3.44329,21.41209999999998,3976.942777782324
2024-07-26 14:06:00,61.74769,2.228009,0.8817164460036153,5.410884,3.4143549999999996,20.25460000000001,3976.992777782324
2024-07-26 14:09:00,61.77662,2.1990740000000004,0.8739834682191943,5.439819,3.472224999999999,23.14820000000003,3977.0427777823243
2024-07-26 14:12:00,60.99537,2.141204,0.8584471262165619,5.439819,3.5300949999999993,20.543900000000008,3977.0927777823244
2024-07-26 14:15:00,58.65162,2.141204,0.8584471262165619,5.439819,3.5300949999999993,20.25460000000004,3977.1427777823246
2024-07-26 14:18:00,62.52894,2.228009,0.9166105970891038,5.410884,3.4432850000000004,21.12270000000001,3977.192777782325
2024-07-26 14:21:00,60.99537,2.1990740000000004,0.9086762479315174,5.468749000000001,3.530095,21.990700000000004,3977.242777782325
2024-07-26 14:24:00,60.96644,2.228009,0.9166105970891038,5.410884,3.4432850000000004,21.412000000000035,3977.292777782325
2024-07-26 14:27:00,64.09144,2.228009,0.8817164460036153,5.410884,3.4143549999999996,22.5694,3977.3427777823254
2024-07-26 14:30:00,61.77662,2.170139,0.9334373688766211,5.3819490000000005,3.5011599999999996,20.83330000000001,3977.3927777823255
2024-07-26 14:33:00,63.31019,2.1990739999999995,0.9086762479315171,5.4976840000000005,3.559030000000001,21.990700000000004,3977.4427777823257
2024-07-26 14:36:00,64.09144,2.228009,0.8446900738468905,5.4976840000000005,3.472224999999999,21.990700000000004,3977.492777782326
2024-07-26 14:39:00,64.09144,2.1990740000000004,0.8739834682191943,5.3819490000000005,3.4143549999999996,22.280100000000004,3977.542777782326
2024-07-26 14:42:00,63.31019,2.141204,0.8584471262165619,5.353014000000001,3.44329,22.85880000000003,3977.5927777823263
2024-07-26 14:45:00,59.05671,2.141204,0.892698816095755,5.3819490000000005,3.5011550000000007,19.965300000000013,3977.6427777823264
2024-07-26 14:48:00,59.05671,2.141204,0.892698816095755,5.3819490000000005,3.5011550000000007,21.411999999999978,3977.6927777823266
2024-07-26 14:51:00,58.65162,2.170139,0.9007057348541269,5.324069,3.4143499999999998,19.09729999999996,3977.742777782327
2024-07-26 14:54:00,60.21412,2.256944,0.812246081280755,5.324069,3.2407449999999995,20.254700000000014,3977.792777782327
2024-07-26 14:57:00,59.05671,2.2858789999999996,0.9324429895545296,5.237264000000001,3.211805000000001,19.675900000000013,3977.842777782327
2024-07-26 15:00:00,61.37153,2.228009,0.8446900738468905,5.324074,3.298614999999999,20.25460000000001,3977.8927777823274
2024-07-26 15:03:00,59.05671,2.170139,0.9007057348541269,5.2372689999999995,3.3275499999999996,19.386599999999987,3977.9427777823275
2024-07-26 15:06:00,58.65162,2.256944,0.8521740174125952,5.179397,3.1250050000000007,19.675999999999988,3977.9927777823277
2024-07-26 15:09:00,61.37153,2.1701390000000007,0.8662394249956149,5.179394000000001,3.2407449999999995,21.122600000000034,3978.042777782328
2024-07-26 15:12:00,61.37153,2.170139,0.8662394249956147,5.208329000000001,3.26968,21.122799999999984,3978.092777782328
2024-07-26 15:15:00,64.84375,2.2569440000000007,0.8122460812807553,5.179394000000001,3.09607,21.990800000000007,3978.1427777823283
2024-07-26 15:18:00,62.15278,2.141204,0.8221102782890616,5.005787000000001,3.0671299999999997,20.25460000000004,3978.1927777823284
2024-07-26 15:21:00,64.46759,2.228009,0.949753370937138,5.324074,3.385415000000001,19.965300000000013,3978.2427777823286
2024-07-26 15:24:00,66.78241,2.228009,0.844676852557831,5.584494,3.559025000000001,21.701400000000007,3978.292777782329
2024-07-26 15:27:00,65.625,2.141204,0.8927103404170792,5.295134,3.4143499999999998,21.990700000000032,3978.342777782329
2024-07-26 15:30:00,64.0625,2.141204,0.8927103404170792,5.208329000000001,3.3275450000000006,21.41209999999998,3978.392777782329
2024-07-26 15:33:00,61.74769,2.141204,0.8927126452567801,5.150462,3.26968,20.54400000000001,3978.4427777823294
2024-07-26 15:36:00,60.21412,2.170139,0.8296644950116143,5.179397,3.2118100000000007,19.675900000000013,3978.4927777823295
2024-07-26 15:39:00,60.99537,2.1701390000000007,0.829656661996256,5.1215280000000005,3.1539349999999997,20.254599999999982,3978.5427777823297
2024-07-26 15:42:00,60.21412,2.1701390000000007,0.8662222719792048,5.063658000000001,3.1249949999999993,20.25460000000004,3978.59277778233
2024-07-26 15:45:00,60.21412,2.141204,0.8584422561664701,5.063658000000001,3.15393,20.83340000000004,3978.64277778233
2024-07-26 15:48:00,59.83796,2.1990740000000004,0.8371831072087258,5.034722,3.038194999999999,19.386600000000016,3978.6927777823303
2024-07-26 15:51:00,59.05671,2.170139,0.8296579675065434,5.034722,3.0671299999999997,18.807900000000018,3978.7427777823304
2024-07-26 15:54:00,60.99537,2.228009,0.8050004801243554,4.976852,2.922453,19.96520000000001,3978.7927777823306
2024-07-26 15:57:00,59.05671,2.170139,0.8662271728909009,4.947917,3.009258,19.676000000000016,3978.842777782331
2024-07-26 16:00:00,58.65162,2.1701390000000007,0.8296514399241863,4.976852,3.0092550000000005,21.122600000000034,3978.892777782331
2024-07-26 16:03:00,56.33681,2.1990740000000004,0.7977444712947812,5.034722,3.0092550000000005,19.097199999999987,3978.942777782331
2024-07-26 16:06:00,59.05671,2.228009,0.8817114838480619,5.063658000000001,3.067125,17.65039999999999,3978.9927777823314
2024-07-26 16:09:00,57.89931,2.1990740000000004,0.873995797074399,5.208329000000001,3.2407449999999995,20.83330000000001,3979.0427777823315
2024-07-26 16:12:00,57.49421,2.1990740000000004,0.873978536606737,5.092593000000001,3.1249949999999993,18.807900000000018,3979.0927777823317
2024-07-26 16:15:00,61.37153,2.2858790000000004,0.8971153723478598,5.063658,3.0092600000000003,19.386599999999987,3979.142777782332
2024-07-26 16:18:00,58.65162,2.1122690000000004,0.8846792865590885,5.0347230000000005,3.1828649999999996,17.93979999999999,3979.192777782332
2024-07-26 16:21:00,58.65162,2.1990740000000004,0.873995797074399,5.208329000000001,3.2407449999999995,19.965299999999957,3979.2427777823323
2024-07-26 16:24:00,59.43287,2.1990740000000004,0.8371817933704275,5.150463,3.1539349999999997,20.254700000000014,3979.2927777823325
2024-07-26 16:27:00,59.43287,2.141204,0.8221089811497478,5.1215280000000005,3.1828700000000003,20.254599999999982,3979.3427777823326
2024-07-26 16:30:00,60.21412,2.141204,0.822116763939644,5.150462,3.2118100000000007,19.386599999999987,3979.392777782333
2024-07-26 16:33:00,59.05671,2.1990740000000004,0.8371817933704275,5.150463,3.1539349999999997,19.386500000000012,3979.442777782333
2024-07-26 16:36:00,60.99537,2.170139,0.8662222719792045,5.092593000000001,3.15393,20.254700000000014,3979.492777782333
2024-07-26 16:39:00,59.05671,2.1701390000000007,0.8662394249956149,5.179394000000001,3.2407449999999995,20.254700000000014,3979.5427777823334
2024-07-26 16:42:00,60.21412,2.170139,0.9007080540628054,5.179397,3.26968,19.097199999999987,3979.5927777823335
2024-07-26 16:45:00,60.99537,2.1990740000000004,0.8371896763534721,5.179397,3.182875,20.83330000000001,3979.6427777823337
2024-07-26 16:48:00,57.89931,2.2280099999999994,0.881729118073144,5.2662,3.26968,18.518500000000017,3979.692777782334
2024-07-26 16:51:00,60.21412,2.3148149999999994,0.8670704804757229,5.35301,3.2407449999999995,18.518500000000017,3979.742777782334
2024-07-26 16:54:00,59.83796,2.2858789999999996,0.8194428607121916,5.324074,3.211805000000001,20.254599999999982,3979.7927777823343
2024-07-26 16:57:00,57.11806,2.1990749999999997,0.8371899360404904,5.237267999999999,3.2407450000000004,17.939899999999966,3979.8427777823345
2024-07-26 17:00:00,56.33681,2.256945,0.8521662934297759,5.208334,3.1539349999999997,18.518599999999992,3979.8927777823346
2024-07-26 17:03:00,56.33681,2.3148149999999994,0.826648961120258,5.2662,3.1250050000000007,17.361199999999997,3979.942777782335
2024-07-26 17:06:00,56.7419,2.2280099999999994,0.8049950301392649,5.208334,3.15393,19.386599999999987,3979.992777782335
2024-07-26 17:09:00,56.33681,2.228009,0.8446847853689723,5.179398,3.1539349999999997,19.386600000000044,3980.042777782335
2024-07-26 17:12:00,56.33681,2.256945,0.8521662934297759,5.208334,3.1539349999999997,17.939700000000016,3980.0927777823354
2024-07-26 17:15:00,59.83796,2.256945,0.889428040629382,5.121529,3.0960650000000003,19.386600000000044,3980.1427777823355
2024-07-26 17:18:00,56.33681,2.170139,0.8296566619962558,5.1215280000000005,3.1539350000000006,18.807800000000043,3980.1927777823357
2024-07-26 17:21:00,57.49421,2.228009,0.8446861074931644,5.063657,3.038194999999999,19.097199999999987,3980.242777782336
2024-07-26 17:24:00,57.89931,2.228009,0.8049962049429699,5.063657,3.0092550000000005,18.518500000000017,3980.292777782336
2024-07-26 17:27:00,56.33681,2.228009,0.8446861074931644,5.063657,3.038194999999999,17.93979999999999,3980.3427777823363
2024-07-26 17:30:00,56.33681,2.170139,0.8296514399241861,5.005787,3.038190000000001,18.807900000000018,3980.3927777823365
2024-07-26 17:33:00,54.80324,2.1990739999999995,0.8371765379860618,5.0347219999999995,3.038190000000001,17.36110000000002,3980.4427777823366
2024-07-26 17:36:00,55.58449,2.1990749999999997,0.873986201664751,4.976852,3.009259,18.22920000000005,3980.492777782337
2024-07-26 17:39:00,57.49421,2.228009,0.8446847853689723,4.976852,2.951389,17.650400000000047,3980.542777782337
2024-07-26 17:42:00,55.58449,2.228009,0.8817164460036153,4.976852,2.9803229999999994,18.22919999999999,3980.592777782337
2024-07-26 17:45:00,57.89931,2.1990740000000004,0.8739834682191943,4.947917,2.9803229999999994,18.51849999999996,3980.6427777823374
2024-07-26 17:48:00,54.42708,2.1990739999999995,0.7977487191320685,5.0347219999999995,3.009258,18.807800000000043,3980.6927777823375
2024-07-26 17:51:00,57.89931,2.2858789999999996,0.7757974356333042,4.976852,2.835649000000001,18.80789999999996,3980.7427777823377
2024-07-26 17:54:00,57.49421,2.228009,0.8050033302251168,4.947916,2.8935190000000004,18.518500000000017,3980.792777782338
2024-07-26 17:57:00,54.39815,2.228009,0.8446794968407808,5.0347219999999995,3.0092550000000005,18.22909999999996,3980.842777782338
2024-07-26 18:00:00,55.58449,2.1990739999999995,0.8371817933704273,4.976852,2.9803240000000004,18.22909999999996,3980.8927777823383
2024-07-26 18:03:00,53.64583,2.2280099999999994,0.8817191939220752,4.976852,2.9803240000000004,18.229100000000017,3980.9427777823385
2024-07-26 18:06:00,59.05671,2.3726849999999997,0.796492870370918,5.005787,2.7777780000000005,18.22920000000005,3980.9927777823386
2024-07-26 18:09:00,42.79514,2.0254630000000002,0.7916863389823593,4.976851,3.153936,12.73150000000004,3981.042777782339
2024-07-26 18:12:00,38.94676,1.8807869999999998,0.6768601473356896,4.166667,2.430555,13.888900000000035,3981.092777782339
2024-07-26 18:15:00,45.13889,1.5914350000000006,0.639937919734617,3.501157,2.083334,12.152699999999982,3981.142777782339
2024-07-26 18:18:00,38.94676,1.7361110000000002,0.7138068097852829,3.90625,2.3726849999999997,11.863400000000013,3981.1927777823394
2024-07-26 18:21:00,38.16551,2.1122690000000004,0.6874729715684733,4.050925,2.054397,13.020800000000008,3981.2427777823395
2024-07-26 18:24:00,36.25579,2.141204,0.6941841283645545,3.8773150000000003,1.851852,13.020800000000008,3981.2927777823397
2024-07-26 18:27:00,35.8507,2.1122690000000004,0.7338970761512952,3.819445,1.851850999999999,9.548600000000022,3981.34277778234
2024-07-26 18:30:00,35.8507,2.141204,0.7409326186633494,3.8483790000000004,1.851852,11.574099999999987,3981.39277778234
2024-07-26 18:33:00,34.31713,2.1701390000000007,0.7479449009804757,3.8483790000000004,1.8229169999999995,12.152700000000038,3981.4427777823403
2024-07-26 18:36:00,37.78935,2.0833330000000005,0.6807426010949476,3.790509,1.8229169999999995,11.284799999999962,3981.4927777823405
2024-07-26 18:39:00,37.78935,2.0833330000000005,0.7685287744612809,3.790509,1.8807859999999996,12.152800000000013,3981.5427777823406
2024-07-26 18:42:00,34.31713,2.054398,0.7197696612467748,3.790509,1.8807859999999996,12.152800000000013,3981.592777782341
2024-07-26 18:45:00,33.53588,2.170139,0.7008766530544543,3.877314,1.8229160000000002,12.152800000000013,3981.642777782341
2024-07-26 18:48:00,32.37847,2.170139,0.7008749283177188,3.7326390000000007,1.6782399999999997,11.863400000000013,3981.692777782341
2024-07-26 18:51:00,32.00232,2.1701390000000007,0.7479433612196741,3.616898,1.5914349999999997,10.995299999999986,3981.7427777823414
2024-07-26 18:54:00,34.31713,2.083334,0.7268439895337833,3.616899,1.6782399999999997,10.127299999999991,3981.7927777823415
2024-07-26 18:57:00,36.25579,2.141203,0.6409082641450448,3.5879630000000002,1.5335650000000003,11.574100000000044,3981.8427777823417
2024-07-26 19:00:00,34.31713,2.1122690000000004,0.7339001143064161,3.530092,1.5624999999999991,11.863400000000013,3981.892777782342
2024-07-26 19:03:00,32.78357,2.083334,0.7268454981919882,3.5590279999999996,1.6203700000000003,12.152799999999957,3981.942777782342
2024-07-26 19:06:00,32.37847,2.0254630000000002,0.7126741730442793,3.5590280000000005,1.6782399999999997,12.442099999999982,3981.9927777823423
2024-07-26 19:09:00,35.47454,1.8807869999999998,0.6768601473356896,3.3564820000000006,1.6203700000000003,11.574000000000012,3982.0427777823425
2024-07-26 19:12:00,37.4132,1.938657,0.6467939135369846,3.327546,1.5046299999999997,9.259200000000021,3982.0927777823426
2024-07-26 19:15:00,34.69329,1.8807869999999998,0.6768601473356896,3.211806,1.4756939999999998,11.284700000000043,3982.142777782343
2024-07-26 19:18:00,33.15972,1.9965279999999996,0.7055598136988286,3.385416,1.5335650000000003,11.574099999999987,3982.192777782343
2024-07-26 19:21:00,35.47454,2.1122690000000004,0.7338970761512952,3.616899,1.6493049999999991,11.863399999999956,3982.242777782343
2024-07-26 19:24:00,32.78357,2.083334,0.6282246369954693,3.616899,1.6203700000000003,9.548600000000022,3982.2927777823434
2024-07-26 19:27:00,32.78357,2.0833329999999997,0.6282244172215335,3.530093,1.5335650000000003,11.574099999999987,3982.3427777823435
2024-07-26 19:30:00,35.47454,1.9965279999999996,0.6604346376908348,3.3854169999999995,1.5046299999999997,9.837999999999965,3982.3927777823437
2024-07-26 19:33:00,36.25579,1.967593,0.6984202177175131,3.3854159999999993,1.5624999999999991,11.574099999999987,3982.442777782344
2024-07-26 19:36:00,37.4132,1.967593,0.6984187513054393,3.414351999999999,1.5914349999999997,13.020899999999983,3982.492777782344
2024-07-26 19:39:00,33.56482,1.9965279999999996,0.7463805667848415,3.5879630000000002,1.765046,10.995299999999986,3982.5427777823443
2024-07-26 19:42:00,32.75463,2.083334,0.7268454981919882,3.6747689999999995,1.7361110000000002,11.863499999999988,3982.5927777823445
2024-07-26 19:45:00,30.46875,2.1122680000000003,0.687471038391555,3.7326390000000007,1.7361109999999993,11.574000000000012,3982.6427777823446
2024-07-26 19:48:00,32.78357,2.256944,0.7688640469116509,3.616897,1.5046299999999997,12.152800000000013,3982.692777782345
2024-07-26 19:51:00,33.53588,2.256944,0.666078765369689,3.5590270000000004,1.3888889999999998,11.863499999999988,3982.742777782345
2024-07-26 19:54:00,32.00232,2.1990740000000004,0.7977501350698305,3.5879630000000002,1.5624999999999991,11.284800000000018,3982.792777782345
2024-07-26 19:57:00,31.22107,2.1122690000000004,0.8506452996378568,3.703704,1.8229169999999995,10.995399999999961,3982.8427777823454
2024-07-26 20:00:00,32.40741,2.228009,0.6598108870316397,3.8773139999999993,1.7361110000000002,11.863499999999988,3982.8927777823455
2024-07-26 20:03:00,31.22107,2.256945,0.7208477466021713,3.6747679999999994,1.5335650000000003,11.574099999999987,3982.9427777823457
2024-07-26 20:06:00,30.06366,2.1990749999999997,0.7549375714649215,3.616898,1.5625,12.442199999999957,3982.992777782346
2024-07-26 20:09:00,31.22107,2.3148150000000003,0.8266358921161422,3.703704,1.5624999999999991,10.995399999999961,3983.042777782346
2024-07-26 20:12:00,33.15972,2.256945,0.6660789817167035,3.616898,1.4467589999999992,11.574100000000044,3983.0927777823463
2024-07-26 20:15:00,30.84491,2.228009,0.7619102634082585,3.6458319999999995,1.5624999999999991,10.706099999999992,3983.1427777823465
2024-07-26 20:18:00,33.15972,2.228009,0.761908703165354,3.7615740000000004,1.6782410000000008,11.284699999999987,3983.1927777823466
2024-07-26 20:21:00,31.22107,2.141204,0.7409295597703589,3.703704,1.7071749999999994,11.863400000000013,3983.242777782347
2024-07-26 20:24:00,32.37847,2.1990740000000004,0.7075526197405869,3.616897,1.5335650000000003,11.284699999999987,3983.292777782347
2024-07-26 20:27:00,33.15972,2.1990740000000004,0.7075508831857056,3.4722220000000004,1.3888889999999998,11.863500000000045,3983.342777782347
2024-07-26 20:30:00,33.15972,2.1701390000000007,0.7479433612196741,3.414352,1.3888889999999998,10.995399999999961,3983.3927777823474
2024-07-26 20:33:00,30.84491,2.1990740000000004,0.8371817933704275,3.5879630000000002,1.5914349999999997,10.127299999999991,3983.4427777823475
2024-07-26 20:36:00,33.18866,2.228009,0.6598108870316397,3.8773139999999993,1.7361110000000002,10.70599999999996,3983.4927777823477
2024-07-26 20:39:00,30.46875,2.170139,0.6472250238139631,3.732639,1.649305,10.995399999999961,3983.542777782348
2024-07-26 20:42:00,32.00232,2.1990739999999995,0.7075474100527053,3.530093,1.446758,12.152800000000013,3983.592777782348
2024-07-26 20:45:00,32.37847,2.1990740000000004,0.7549357801171288,3.4432869999999998,1.3888889999999998,11.284700000000043,3983.6427777823483
2024-07-26 20:48:00,33.15972,2.1701390000000007,0.829656661996256,3.4722230000000005,1.5046299999999997,12.152800000000013,3983.6927777823485
2024-07-26 20:51:00,31.22107,2.054399,0.7611716627654814,3.530092,1.649305,11.863400000000013,3983.7427777823486
2024-07-26 20:54:00,33.56482,2.1701390000000007,0.7479433612196741,3.732639,1.7071759999999996,11.574099999999987,3983.792777782349
2024-07-26 20:57:00,30.06366,2.083334,0.6807428340221066,3.5590279999999996,1.5914349999999997,10.706000000000017,3983.842777782349
2024-07-26 21:00:00,32.40741,2.141204,0.7409310892195006,3.414352,1.4178240000000004,12.442099999999982,3983.892777782349
2024-07-26 21:06:00,32.00232,2.141204,0.7409326186633494,3.5300920000000007,1.5335650000000003,10.995399999999961,3983.992777782349
2024-07-26 21:09:00,33.15972,2.228009,0.8446847853689723,3.6747690000000004,1.6493060000000002,11.284799999999962,3984.0427777823493
2024-07-26 21:12:00,31.22107,2.1990740000000004,0.7075508831857056,3.5879630000000002,1.5046299999999997,10.995399999999961,3984.0927777823495
2024-07-27 07:06:00,30.84491,2.1990740000000004,0.8739859340103425,3.2696760000000005,1.3020839999999998,12.152800000000013,3984.0927777823495
2024-07-27 07:18:00,30.46875,1.5335650000000003,0.5883010606401259,2.1990740000000004,0.8101849999999997,10.416600000000017,3984.0927777823495
2024-07-27 07:27:00,30.46875,1.359953,0.637301308317519,2.228009,1.0995370000000007,11.284699999999987,3984.0927777823495
2024-07-27 07:30:00,35.47454,1.273148,0.4826769423044001,2.459491,1.3020829999999997,10.706000000000017,3984.0927777823495
2024-07-27 07:48:00,30.84491,2.1701390000000007,0.7479433612196741,3.414352,1.3888889999999998,10.127300000000048,3984.0927777823495
2024-07-27 07:54:00,30.84491,2.1701390000000007,0.7008766530544546,3.4432870000000007,1.3888889999999998,10.127299999999991,3984.0927777823495
2024-07-27 07:57:00,33.15972,2.1701380000000006,0.7008764220773552,3.3564810000000005,1.3020839999999998,10.127200000000016,3984.0927777823495
2024-07-27 08:06:00,32.37847,2.546296,0.8374182130331602,3.4722220000000004,1.0706030000000002,10.995399999999961,3984.0927777823495
2024-07-27 08:09:00,48.20602,2.6620369999999998,0.9951716667819461,5.266203999999999,2.8356470000000007,11.284699999999987,3984.1427777823496
2024-07-27 08:15:00,51.33102,2.3726850000000006,0.7472208970257822,5.063658000000001,2.8067090000000006,13.020899999999983,3984.2427777823495
2024-07-27 08:18:00,46.67245,1.6493059999999993,0.6182702653817221,3.993056,2.4884250000000003,13.599500000000035,3984.2927777823497
2024-07-27 08:24:00,49.39236,1.7361119999999994,0.6404425928687395,4.021991,2.430555000000001,11.863499999999988,3984.3927777823496
2024-07-27 08:27:00,63.31019,2.2858799999999997,1.6021467465513652,4.774306,3.559023,13.599599999999953,3984.44277778235
2024-07-27 08:30:00,54.80324,1.9965270000000004,0.7840164731855666,4.340277,2.546296,17.939899999999994,3984.49277778235
2024-07-27 08:36:00,54.39815,2.083334,0.7685317864629225,4.484954,2.5752320000000006,17.36110000000002,3984.59277778235
2024-07-27 08:39:00,49.76852,2.1122690000000004,0.7339001143064161,4.253472,2.2858799999999997,16.203799999999973,3984.64277778235
2024-07-27 08:45:00,49.76852,2.0254629999999993,0.6672255938503169,4.050924999999999,2.141204000000001,15.335599999999971,3984.74277778235
2024-07-27 08:48:00,54.39815,2.1122679999999994,0.7338983518331275,3.8773149999999994,1.9097230000000005,14.467700000000008,3984.79277778235
2024-07-27 08:51:00,59.05671,2.228009,0.8446861074931644,4.4270830000000005,2.4016209999999996,16.4931,3984.8427777823504
2024-07-27 08:57:00,60.21412,2.0833329999999997,0.7268437454170161,4.3402780000000005,2.4016200000000003,18.22919999999999,3984.9427777823503
2024-07-27 09:00:00,74.53704,2.256945,0.9245411708904611,4.658564999999999,2.6620369999999998,17.93979999999999,3984.9927777823505
2024-07-27 09:06:00,79.94792,2.054398,0.9885238039095983,4.918982000000001,3.2407439999999994,20.54400000000001,3985.0927777823504
2024-07-27 09:09:00,64.46759,1.2442130000000002,0.7692991153250579,4.195601,3.3854170000000003,23.148199999999974,3985.1427777823505
2024-07-27 09:15:00,63.31019,1.649305,0.7524496513765504,4.484954,3.0960660000000004,21.990700000000004,3985.2427777823505
2024-07-27 09:18:00,62.12384,1.7361120000000003,0.7778612639716371,4.513889000000001,3.0381929999999997,21.701400000000007,3985.2927777823506
2024-07-27 09:21:00,62.52894,1.7361109999999993,0.6785877491832394,4.3402769999999995,2.7777780000000005,19.965299999999985,3985.342777782351
2024-07-27 09:27:00,63.31019,1.7071759999999996,0.7058607346127374,4.195603,2.6909730000000005,20.83330000000001,3985.4427777823507
2024-07-27 09:30:00,61.77662,1.851852,0.7792354803747685,4.456019,2.835649,20.25460000000001,3985.492777782351
2024-07-27 09:33:00,58.68056,1.9965270000000004,0.7463803104076355,4.600694000000001,2.7777779999999996,18.80789999999996,3985.542777782351
2024-07-27 09:36:00,61.37153,2.1122690000000004,0.7758680313963255,4.513889000000001,2.5752309999999996,19.386599999999987,3985.5927777823513
2024-07-27 09:57:00,54.02199,2.054399,0.7611702931060348,4.340278,2.4594900000000006,17.361000000000047,3985.942777782351
2024-07-27 10:00:00,86.54514,1.4756939999999998,1.127618805065972,5.4976840000000005,4.86111,31.25,3985.9927777823514
2024-07-27 10:06:00,87.70255,1.3020839999999998,1.0021905908562128,5.78704,5.237266,34.14350000000002,3986.0927777823513
2024-07-27 10:09:00,76.04167,0.9837959999999999,0.8469272442441745,4.456018,4.195603,33.85419999999999,3986.1427777823515
2024-07-27 10:12:00,69.09722,1.3310179999999994,0.7321365898716011,4.1666669999999995,3.1828710000000004,26.331099999999992,3986.1927777823516
2024-07-27 10:18:00,69.12616,1.2442129999999993,0.7028101392595283,4.079861999999999,3.1828710000000004,25.75229999999999,3986.2927777823515
2024-07-27 10:21:00,72.59838,1.273148,0.7356979915260227,3.90625,3.0092600000000003,26.909700000000015,3986.3427777823517
2024-07-27 10:24:00,74.53704,1.1863419999999998,0.7053549765380038,3.8483789999999996,3.038195,29.513900000000007,3986.392777782352
2024-07-27 10:27:00,83.04398,1.4467590000000001,0.7704607322897449,4.282408,3.1828699999999994,31.5394,3986.442777782352
2024-07-27 10:30:00,80.72917,1.0127310000000005,0.891991132081545,4.369213,4.137732,41.95600000000002,3986.4927777823523
2024-07-27 10:36:00,78.38542,1.0127310000000005,0.8436054184693168,4.3402780000000005,4.021992,41.08790000000002,3986.592777782352
2024-07-27 10:39:00,73.35069,1.157407,0.8162362437114982,4.195602,3.5879630000000002,36.45830000000004,3986.6427777823524
2024-07-27 10:42:00,72.59838,1.186343,0.7481848431340634,4.050926,3.2986109999999993,33.56480000000002,3986.6927777823526
2024-07-27 10:48:00,70.65972,1.186343,0.7053553295163084,3.906249999999999,3.0960649999999994,31.539399999999972,3986.7927777823525
2024-07-27 10:51:00,77.6331,1.3310179999999994,0.8835658510407253,4.74537,3.9641210000000004,35.01159999999999,3986.8427777823526
2024-07-27 10:57:00,77.6331,1.3020829999999997,0.8526231114615932,4.600695,3.819445,34.43289999999999,3986.9427777823526
2024-07-27 11:00:00,75.31829,1.2152779999999996,0.8389866177330337,4.427084,3.7615740000000004,33.27539999999999,3986.9927777823527
2024-07-27 11:15:00,73.75579,1.3020839999999998,0.72241987864766,4.050926,3.096064,30.092600000000033,3987.2427777823527
2024-07-27 11:18:00,70.65972,1.0995370000000007,0.7159598108450073,3.7615740000000004,3.0960649999999994,30.092600000000004,3987.292777782353
2024-07-27 11:21:00,76.85185,1.2442130000000002,0.7692983818496307,3.9351850000000006,3.125,31.25,3987.342777782353
2024-07-27 11:27:00,73.75579,1.157407,0.7578875191801105,3.877314,3.1828700000000003,30.092600000000004,3987.442777782353
2024-07-27 11:30:00,79.16667,1.3310180000000003,0.8219785694957115,4.7453710000000004,3.8773110000000006,31.5394,3987.492777782353
2024-07-27 11:33:00,72.59838,1.186343,0.7888202942174712,4.224538,3.530092,30.381899999999973,3987.5427777823534
2024-07-27 11:39:00,72.59838,1.2442129999999993,0.7692976483735362,4.340279,3.530093000000001,29.224499999999978,3987.6427777823533
2024-07-27 11:42:00,76.85185,1.186343,0.7481841232943972,4.079862,3.327546000000001,31.5394,3987.6927777823535
2024-07-27 11:45:00,77.6331,1.1574080000000002,0.7578878959012921,4.108796,3.414351,32.69670000000002,3987.7427777823536
2024-07-27 11:48:00,73.75579,1.157407,0.7777675891509489,4.166667,3.501157,32.117999999999995,3987.792777782354
