Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-07-27 11:51:00,75.31829,1.157407,0.7578882144117528,4.02199,3.327547000000001,31.25,3987.842777782354
2024-07-27 11:57:00,73.35069,1.0995370000000007,0.7554204154873911,3.906250000000001,3.2986109999999993,30.671299999999974,3987.942777782354
2024-07-27 12:00:00,71.81713,1.1284720000000004,0.7469476798871248,3.9641200000000003,3.298611,30.092600000000004,3987.992777782354
2024-07-27 12:03:00,73.75579,1.157407,0.7375187860463946,3.8773150000000003,3.1539350000000006,30.960699999999974,3988.0427777823543
2024-07-27 12:09:00,71.81713,1.0995369999999998,0.6954689601623849,3.819445,3.125001000000001,30.38190000000003,3988.142777782354
2024-07-27 12:12:00,68.34491,1.157407,0.7375187860463946,4.021991,3.298611,28.64580000000001,3988.1927777823544
2024-07-27 12:18:00,67.93981,1.157407,0.7166122110073371,3.993056,3.240741,26.909699999999987,3988.2927777823543
2024-07-27 12:21:00,67.96875,1.0995369999999998,0.6743953434420661,3.90625,3.1828710000000004,28.356400000000008,3988.3427777823545
2024-07-27 12:24:00,69.50231,1.157407,0.7166122110073371,3.790509,3.038194,28.935199999999952,3988.3927777823546
2024-07-27 12:30:00,69.12616,1.1863419999999998,2.2316431222652144,0.4340270000000004,3.009259,28.35650000000001,3988.4927777823546
2024-07-27 12:33:00,71.03588,1.1284720000000004,0.7267781823091416,3.90625,3.211805,28.645899999999983,3988.5427777823547
2024-07-27 12:39:00,68.34491,1.1284720000000004,0.766635877562928,3.9351850000000006,3.2986109999999993,28.356400000000008,3988.6427777823546
2024-07-27 12:42:00,67.56366,1.1284720000000004,0.7060789835671843,3.732639,3.0092600000000003,26.620400000000018,3988.692777782355
2024-07-27 12:48:00,67.1875,1.157407,0.7166122110073371,3.7615740000000004,3.009259,26.04170000000005,3988.7927777823547
2024-07-27 12:51:00,66.78241,1.157407,0.7166136760293513,3.877314,3.125001,26.331000000000017,3988.842777782355
2024-07-27 12:54:00,67.56366,1.2152780000000005,0.6695108461583922,3.587962,2.6909720000000004,24.59499999999997,3988.892777782355
2024-07-27 13:00:00,65.24884,1.157407,0.6951069193732028,3.587962,2.8067130000000002,24.30559999999997,3988.992777782355
2024-07-27 13:03:00,65.24884,1.1863419999999998,0.6597804616422642,3.616897,2.748843000000001,24.01619999999997,3989.042777782355
2024-07-27 13:06:00,61.37153,1.1284720000000004,0.640127227603709,3.616897,2.8067130000000002,21.411999999999978,3989.0927777823554
2024-07-27 13:09:00,64.46759,1.273148,0.6381567039897803,3.5879630000000002,2.5752309999999996,22.280100000000004,3989.1427777823556
2024-07-27 13:12:00,65.625,1.2152780000000005,0.6198612379132894,3.4722230000000005,2.5173609999999993,23.72679999999997,3989.1927777823557
2024-07-27 13:15:00,65.24884,1.1284720000000004,0.6165595949735212,3.385416,2.546297,22.280100000000004,3989.242777782356
2024-07-27 13:18:00,62.15278,1.157407,0.6013406887441558,3.4432869999999998,2.546297,21.701300000000003,3989.292777782356
2024-07-27 13:21:00,61.37153,1.157407,0.6261717225629692,3.414351,2.546297,21.701400000000035,3989.3427777823563
2024-07-27 13:24:00,62.52894,1.1863419999999998,0.6106304281918021,3.4432869999999998,2.5173620000000003,21.412000000000035,3989.3927777823565
2024-07-27 13:27:00,64.87269,1.273148,0.6381567039897803,3.385416,2.3726839999999996,21.701300000000003,3989.4427777823566
2024-07-27 13:30:00,62.52894,1.1863419999999998,0.6357197627820005,3.385416,2.4884259999999996,21.701400000000035,3989.492777782357
2024-07-27 13:33:00,61.37153,1.157407,0.6261717225629692,3.414351,2.546297,21.411999999999978,3989.542777782357
2024-07-27 13:36:00,62.52894,1.3020829999999997,0.6472253290159584,3.4722219999999995,2.430556,20.83330000000001,3989.592777782357
2024-07-27 13:39:00,61.37153,1.273148,0.6381576180098876,3.4722219999999995,2.459491,19.965299999999957,3989.6427777823574
2024-07-27 13:42:00,60.21412,1.1863419999999998,0.5843261245935326,3.298609999999999,2.343751,21.701400000000035,3989.6927777823576
2024-07-27 13:45:00,60.59028,1.3020839999999998,0.5909121756660257,3.327545999999999,2.228009,21.12270000000001,3989.7427777823577
2024-07-27 13:48:00,62.52894,1.273148,0.6381576180098876,3.29861,2.2858790000000004,20.254699999999957,3989.792777782358
2024-07-27 13:51:00,64.09144,1.2152780000000005,0.6452070697826118,3.298611,2.3726839999999996,22.280099999999948,3989.842777782358
2024-07-27 13:54:00,63.31019,1.1863419999999998,0.6357189144093768,3.3564809999999996,2.4594899999999997,20.543999999999983,3989.8927777823583
2024-07-27 13:57:00,61.37153,1.2152779999999996,0.6198621339291728,3.5011579999999993,2.546297,21.701400000000035,3989.9427777823585
2024-07-27 14:00:00,60.21412,1.273148,0.6381576180098876,3.4432869999999998,2.430556,21.12270000000001,3989.9927777823586
2024-07-27 14:03:00,62.52894,1.3020829999999997,0.590912912580691,3.414351,2.3148160000000004,21.412000000000035,3990.042777782359
2024-07-27 14:06:00,58.68056,1.186343,0.6106307482272066,3.3564809999999996,2.430555,20.25460000000004,3990.092777782359
2024-07-27 14:09:00,57.52315,1.2152779999999996,0.5652182690914532,3.327545999999999,2.3148150000000003,19.675999999999988,3990.142777782359
2024-07-27 14:12:00,60.21412,1.3020839999999998,0.6198426865654653,3.2696759999999996,2.1990739999999995,20.543999999999983,3990.1927777823594
2024-07-27 14:15:00,60.99537,1.3310189999999995,0.6285952433481189,3.240741,2.141203,20.254599999999982,3990.2427777823596
2024-07-27 14:18:00,60.21412,1.2152779999999996,0.5652172697669043,3.2118059999999993,2.1990740000000004,19.965299999999957,3990.2927777823597
2024-07-27 14:21:00,59.05671,1.2442129999999993,0.6290362328204857,3.414352,2.430555,19.675900000000013,3990.34277778236
2024-07-27 14:24:00,62.15278,1.2442130000000002,0.6290371378827782,3.327546,2.34375,19.09729999999996,3990.39277778236
2024-07-27 14:27:00,60.21412,1.1863419999999998,0.6106304281918021,3.29861,2.3726850000000006,20.54400000000004,3990.4427777823603
2024-07-27 14:30:00,64.46759,1.273148,0.5823964164579033,3.29861,2.2280100000000003,20.83330000000001,3990.4927777823605
2024-07-27 14:33:00,65.65394,1.1863419999999998,0.5843261245935326,3.2696749999999994,2.3148160000000004,20.83330000000001,3990.5427777823606
2024-07-27 14:36:00,64.09144,1.2152769999999995,0.6452075998876772,3.4722219999999995,2.546297000000001,20.543900000000008,3990.592777782361
2024-07-27 14:39:00,65.625,1.2152769999999995,0.6198609198601344,3.530093,2.5752319999999997,21.411999999999978,3990.642777782361
2024-07-27 14:42:00,64.09144,1.2442129999999993,0.6290371378827778,3.530093,2.546297000000001,21.411999999999978,3990.692777782361
2024-07-27 14:45:00,64.09144,1.2442129999999993,0.6290371378827778,3.5011579999999993,2.5173620000000003,20.543999999999983,3990.7427777823614
2024-07-27 14:48:00,61.37153,1.1574079999999993,0.575312023689891,3.4722219999999995,2.546296,20.543999999999983,3990.7927777823616
2024-07-27 14:51:00,56.33681,1.1574079999999993,0.575312023689891,3.4722219999999995,2.546296,18.22919999999999,3990.8427777823617
2024-07-27 14:54:00,57.52315,1.2442129999999993,0.6021877718188241,3.414352,2.4016210000000004,18.22919999999999,3990.892777782362
2024-07-27 14:57:00,57.52315,1.3020839999999998,0.6198426865654653,3.414352,2.34375,19.675999999999988,3990.942777782362
2024-07-27 15:00:00,56.7419,1.2152779999999996,0.6198621339291728,3.3564809999999996,2.4016200000000003,18.807799999999986,3990.9927777823623
2024-07-27 15:03:00,55.58449,1.2442129999999993,0.5738313809825483,3.327545999999999,2.2858800000000006,18.22919999999999,3991.0427777823625
2024-07-27 15:06:00,54.42708,1.2152779999999996,0.5353120764213011,3.2118059999999993,2.170139,18.518599999999992,3991.0927777823626
2024-07-27 15:09:00,53.64583,1.3020829999999997,0.5600639679739,3.125,1.9965280000000005,18.22909999999996,3991.142777782363
2024-07-27 15:12:00,53.64583,1.2442129999999993,0.5738303711861138,2.9803249999999997,1.9386580000000002,17.361099999999965,3991.192777782363
2024-07-27 15:15:00,56.7419,1.3020829999999997,0.5600639679738989,2.9803240000000004,1.851852,18.22919999999999,3991.242777782363
2024-07-27 15:18:00,56.7419,1.2442129999999993,0.5738313809825474,2.835648,1.7939820000000006,19.386599999999987,3991.2927777823634
2024-07-27 15:21:00,55.1794,1.273148,0.6110401908128468,2.8935180000000003,1.851852,17.650500000000022,3991.3427777823636
2024-07-27 15:24:00,57.11806,1.3020829999999997,0.59091085169388,3.125,2.0254630000000002,18.518599999999992,3991.3927777823637
2024-07-27 15:27:00,59.83796,1.3020839999999998,0.6198417152308142,3.240741,2.1701379999999997,19.386599999999987,3991.442777782364
2024-07-27 15:30:00,60.99537,1.2152769999999995,0.5652169712289576,3.1539349999999997,2.141204,18.807800000000043,3991.492777782364
2024-07-27 15:33:00,61.37153,1.2442129999999993,0.5436072424535882,3.1828709999999996,2.1122680000000003,19.097200000000043,3991.5427777823643
2024-07-27 15:36:00,57.89931,1.3020829999999997,0.59091085169388,3.2696759999999996,2.170139,18.518500000000017,3991.5927777823645
2024-07-27 15:39:00,57.89931,1.3020829999999997,0.5600639679739,3.2696759999999996,2.141204,17.361099999999965,3991.6427777823646
2024-07-27 15:42:00,60.99537,1.3020839999999998,0.5600642508025713,3.2118059999999993,2.0833329999999997,18.518500000000017,3991.692777782365
2024-07-27 15:45:00,54.80324,1.2152779999999996,0.5652172697669035,3.240741,2.228009,18.518400000000042,3991.742777782365
2024-07-27 15:48:00,53.26968,1.273148,0.6110392289795247,3.1828700000000003,2.141203,17.071799999999996,3991.792777782365
2024-07-27 15:51:00,54.42708,1.2442129999999993,0.5436072424535882,3.1828709999999996,2.1122680000000003,17.36110000000002,3991.8427777823654
2024-07-27 15:54:00,54.80324,1.2442129999999993,0.5738303711861147,3.2118059999999993,2.1701390000000007,18.518500000000017,3991.8927777823656
2024-07-27 15:57:00,54.80324,1.3020829999999997,0.5600628632259621,3.240741,2.1122680000000003,17.071799999999996,3991.9427777823657
2024-07-27 16:00:00,53.26968,1.2152769999999995,0.5353117888867939,3.038194,1.9965280000000005,17.36110000000002,3991.992777782366
2024-07-27 16:03:00,55.58449,1.2442129999999993,0.5738303711861138,2.9803249999999997,1.9386580000000002,17.650500000000022,3992.042777782366
2024-07-27 16:06:00,55.58449,1.2152780000000005,0.5353120764213013,2.8645830000000005,1.8229160000000002,17.650500000000022,3992.0927777823663
2024-07-27 16:09:00,57.11806,1.0995369999999998,0.501633297317289,2.7777780000000005,1.851852,18.229100000000017,3992.1427777823665
2024-07-27 16:12:00,54.80324,1.1574080000000002,0.5753120236898912,2.8067130000000002,1.8807869999999998,17.361199999999997,3992.1927777823666
2024-07-27 16:15:00,59.05671,1.1284720000000004,0.566239817035552,3.009259,2.1122680000000003,18.229100000000017,3992.242777782367
2024-07-27 16:18:00,60.21412,1.157407,0.547836740483276,3.125,2.1701390000000007,19.09730000000002,3992.292777782367
2024-07-27 16:21:00,58.68056,1.157407,0.5753107883082669,3.0381940000000007,2.1122680000000003,17.36110000000002,3992.342777782367
2024-07-27 16:24:00,57.52315,1.157407,0.5478367404832751,2.9513890000000007,1.9965280000000005,18.807900000000018,3992.3927777823674
2024-07-27 16:27:00,56.7419,1.1284720000000004,0.5662398170355512,2.8935190000000004,1.9965279999999996,17.93979999999999,3992.4427777823676
2024-07-27 16:30:00,54.80324,1.1284720000000004,0.5662398170355512,2.8935190000000004,1.9965279999999996,15.3356,3992.4927777823677
2024-07-27 16:33:00,57.11806,1.157407,0.5753107883082669,2.8935190000000004,1.967593,17.361000000000047,3992.542777782368
2024-07-27 16:36:00,57.14699,1.157407,0.5185746802643983,2.9513890000000007,1.967593,17.07170000000002,3992.592777782368
2024-07-27 16:39:00,54.42708,1.157407,0.5478367404832751,2.8935190000000004,1.9386580000000002,18.807900000000018,3992.6427777823683
2024-07-27 16:42:00,55.58449,1.2152780000000005,0.5353120764213004,2.835648000000001,1.7939809999999996,18.22919999999999,3992.6927777823685
2024-07-27 16:45:00,53.64583,1.1863419999999998,0.5565531127135318,2.8645830000000005,1.8807870000000007,16.78249999999997,3992.7427777823686
2024-07-27 16:48:00,54.83218,1.157407,0.5753107883082669,2.922454,1.9965279999999996,18.22919999999999,3992.792777782369
2024-07-27 16:51:00,53.64583,1.1863419999999998,0.5269678835647862,2.8935180000000003,1.8807870000000007,16.493100000000027,3992.842777782369
2024-07-27 16:54:00,53.26968,1.2152769999999995,0.535311788886793,2.8935180000000003,1.851852,17.361099999999965,3992.892777782369
2024-07-27 17:18:00,52.48843,1.3020839999999998,0.5600642508025703,2.922454,1.7939809999999996,15.9144,3993.2927777823693
2024-07-27 17:24:00,50.95486,1.2152769999999995,0.5353117888867939,2.8645829999999997,1.8229170000000003,16.49309999999997,3993.392777782369
2024-07-27 17:27:00,49.76852,1.2152779999999996,0.5353131470686104,2.8067129999999993,1.765047,14.178200000000004,3993.4427777823694
2024-07-27 17:30:00,49.39236,1.2442129999999993,0.5109952977336324,2.748843,1.6493060000000002,14.756999999999948,3993.4927777823696
2024-07-27 17:33:00,51.33102,1.3020839999999998,0.5267605543562299,2.6620369999999998,1.5046289999999996,15.046299999999974,3993.5427777823697
2024-07-27 17:36:00,53.64583,1.0416670000000003,0.4844733156563365,2.2858799999999997,1.4178249999999997,15.04630000000003,3993.59277778237
2024-07-27 17:39:00,57.52315,1.0127319999999997,0.5293366358403604,2.372686,1.5914350000000006,16.20369999999997,3993.64277778237
2024-07-27 17:42:00,58.68056,1.0416659999999993,0.48447101846864105,2.5752319999999997,1.7071760000000005,15.335700000000031,3993.6927777823703
2024-07-27 17:45:00,56.36574,1.0127310000000005,0.475802834945274,2.6041670000000003,1.765046,14.75690000000003,3993.7427777823705
2024-07-27 17:48:00,33.15972,0.8680560000000002,0.40372736289804456,2.4594910000000008,1.7361110000000002,11.863400000000013,3993.7927777823706
2024-07-27 17:51:00,30.46875,1.1284720000000004,0.4061167119631233,2.459491,1.4178239999999995,12.731499999999983,3993.842777782371
2024-07-27 18:15:00,32.78357,1.1863419999999998,0.49505850336414114,2.054398,1.0127320000000006,10.706000000000017,3993.842777782371
2024-07-27 18:18:00,30.06366,1.2152779999999996,0.5353110057712032,2.1990749999999997,1.157407,10.995400000000018,3993.842777782371
2024-07-27 18:30:00,30.46875,1.070602,0.4292255240123154,1.6782400000000006,0.7233790000000004,10.416600000000017,3993.842777782371
2024-07-27 18:33:00,33.53588,0.9548610000000002,0.39764774498538896,1.5335650000000003,0.6944439999999998,11.863400000000013,3993.842777782371
2024-07-27 18:36:00,32.00232,0.8969909999999999,0.3815287131194772,1.5046299999999997,0.7233799999999997,11.284699999999987,3993.842777782371
2024-07-27 18:39:00,30.46875,0.9259259999999996,0.38961844842919935,1.5046299999999997,0.694445,10.416699999999992,3993.842777782371
2024-07-27 18:42:00,30.06366,0.9837959999999999,0.43774587301034973,1.5624989999999999,0.7233799999999997,11.284700000000043,3993.842777782371
2024-07-27 19:12:00,30.09259,1.070601,0.4292240372134716,1.765046,0.8101850000000006,10.41659999999996,3993.842777782371
2024-07-27 19:15:00,31.25,1.0995369999999998,0.4369924843850855,1.7361109999999993,0.7523140000000001,11.574099999999987,3993.842777782371
2024-07-27 19:18:00,30.06366,0.9837959999999999,0.4377437595428749,1.6782409999999999,0.8391200000000003,10.127299999999991,3993.842777782371
2024-07-27 19:24:00,32.40741,1.0995369999999998,0.4708058615527299,1.9675919999999998,1.0127309999999996,11.284699999999987,3993.842777782371
2024-07-27 19:27:00,31.25,1.0416660000000002,0.42140865326247084,1.7939810000000005,0.8680560000000002,9.259199999999964,3993.842777782371
2024-07-27 19:30:00,30.84491,1.0995370000000007,0.43699248438508465,1.8229170000000003,0.8391199999999994,11.284699999999987,3993.842777782371
2024-07-27 19:57:00,30.09259,1.2152769999999995,0.4676161317846383,1.938657,0.8391210000000004,11.284799999999962,3993.842777782371
2024-07-27 20:21:00,31.25,1.2442130000000002,0.47516697097107224,1.9965270000000004,0.868055,11.284699999999987,3993.842777782371
2024-07-27 20:39:00,30.46875,1.070602,0.4292243065094182,1.7071759999999996,0.7523140000000001,11.284699999999987,3993.842777782371
2024-07-27 20:42:00,32.78357,1.0416659999999993,0.38426645574667473,1.6782399999999997,0.7233800000000006,8.1019,3993.842777782371
2024-07-27 20:51:00,35.87963,0.8101859999999999,0.32386603815213344,1.3888889999999998,0.6655090000000001,10.706000000000017,3993.842777782371
2024-07-27 20:54:00,38.19445,0.78125,0.37747670434632297,1.4467590000000001,0.8101849999999997,12.152700000000038,3993.842777782371
2024-07-27 20:57:00,40.1331,0.8101859999999999,0.3568746482653036,1.4178249999999997,0.7233789999999996,12.152799999999957,3993.842777782371
2024-07-27 21:00:00,34.72222,0.8101849999999997,0.386303913873802,1.4756939999999998,0.8101850000000006,10.706000000000017,3993.842777782371
2024-07-27 21:03:00,30.46875,0.9548609999999993,0.45827997891750666,1.7071759999999996,0.9259260000000005,11.574000000000012,3993.842777782371
2024-07-27 21:15:00,32.00232,1.1284720000000004,0.44471526844075304,1.7939810000000005,0.78125,11.284799999999962,3993.842777782371
2024-07-27 21:45:00,30.46875,1.2442129999999993,0.47516566337495736,1.9097229999999996,0.78125,11.284700000000043,3993.842777782371
2024-07-27 22:12:00,31.25,1.0995369999999998,0.35377555676811484,1.765047,0.7233800000000006,10.127299999999991,3993.842777782371
2024-07-28 04:21:00,34.31713,0.3761579999999993,0.22094468719006372,0.694445,0.4340270000000004,9.83789999999999,3993.842777782371
2024-07-28 05:06:00,30.46875,1.3020830000000005,0.490151505392428,2.054398,0.8680559999999993,11.574100000000044,3993.842777782371
2024-07-28 05:09:00,33.18866,1.2152780000000005,0.42760673389061504,1.938657,0.8101849999999997,11.863400000000013,3993.842777782371
2024-07-28 05:15:00,30.84491,1.0995369999999998,0.4708058615527299,1.8229170000000003,0.8680560000000002,10.127299999999991,3993.842777782371
2024-07-28 06:06:00,30.84491,1.1574080000000002,0.4523908341256988,1.7939819999999997,0.7523140000000001,12.152800000000013,3993.842777782371
2024-07-28 06:09:00,31.25,1.0995369999999998,0.47080475009709577,1.765047,0.8101850000000006,11.574099999999987,3993.842777782371
2024-07-28 06:24:00,30.46875,1.2152780000000005,0.4676151004906399,1.851852,0.7523140000000001,10.127200000000016,3993.842777782371
2024-07-28 06:27:00,30.84491,1.157407,0.4523905695816652,1.8229170000000003,0.78125,12.442099999999982,3993.842777782371
2024-07-28 06:39:00,30.06366,1.1574080000000002,0.4870225612023558,1.8229170000000003,0.8101849999999997,11.574000000000012,3993.842777782371
2024-07-28 06:42:00,32.00232,1.2152780000000005,0.4676163934279199,1.8807870000000007,0.78125,12.152800000000013,3993.842777782371
2024-07-28 06:45:00,32.00232,1.157407,0.4523905695816664,1.851852,0.8101850000000006,11.284699999999987,3993.842777782371
2024-07-28 06:48:00,30.09259,1.157407,0.487021144716521,1.8229170000000003,0.8101850000000006,10.995400000000018,3993.842777782371
2024-07-28 06:57:00,32.00232,1.2152780000000005,0.42760673389061504,1.938657,0.8101849999999997,9.548600000000022,3993.842777782371
2024-07-28 07:00:00,30.46875,1.1284720000000004,0.4447140203146916,1.851852,0.8391200000000003,10.416600000000017,3993.892777782371
2024-07-28 07:03:00,32.00232,1.186343,0.4600239507895291,1.7939819999999997,0.7233790000000004,10.706000000000017,3993.942777782371
2024-07-28 07:06:00,33.53588,1.0995369999999998,0.4369924843850855,1.7939819999999997,0.8101850000000006,10.995399999999961,3993.9927777823714
2024-07-28 07:09:00,33.56482,1.0995369999999998,0.47080586155273085,1.7939819999999997,0.8391210000000004,11.574099999999987,3994.0427777823716
2024-07-28 07:12:00,36.25579,1.2152780000000005,0.5652182690914527,2.34375,1.3310189999999995,10.70599999999996,3994.0927777823717
2024-07-28 07:15:00,40.1331,1.1574080000000002,0.4870225612023569,2.34375,1.3310180000000003,12.73150000000004,3994.142777782372
2024-07-28 07:18:00,40.1331,1.0995369999999998,0.4369937172784097,2.256945,1.273149,11.284799999999962,3994.192777782372
2024-07-28 07:21:00,38.19445,1.0995369999999998,0.4708058615527299,2.1990740000000004,1.2442130000000002,11.574099999999987,3994.2427777823723
2024-07-28 07:24:00,36.66088,1.0995369999999998,0.4369937172784097,2.1990740000000004,1.2152780000000005,11.284700000000043,3994.2927777823725
2024-07-28 07:27:00,36.63195,1.0995369999999998,0.47080586155273085,2.170139,1.2152780000000005,10.70599999999996,3994.3427777823727
2024-07-28 07:30:00,36.25579,1.0995369999999998,0.47080586155273085,2.170139,1.2152780000000005,9.837999999999965,3994.392777782373
2024-07-28 07:33:00,37.81829,1.070601,0.4930820070772494,2.1990730000000003,1.3020840000000007,11.574099999999987,3994.442777782373
2024-07-28 07:36:00,38.9757,1.0995369999999998,0.47080697300485047,2.1701379999999997,1.2152779999999996,11.574099999999987,3994.492777782373
2024-07-28 07:39:00,39.72801,1.070601,0.4626218450235642,2.1701380000000006,1.2442130000000002,11.863400000000013,3994.5427777823734
2024-07-28 07:42:00,37.81829,1.0416659999999993,0.45438521322885955,2.1122679999999994,1.2152780000000005,10.416699999999992,3994.5927777823736
2024-07-28 07:45:00,37.81829,1.070601,0.4626218450235642,2.0833330000000005,1.1574080000000002,11.574099999999987,3994.6427777823737
2024-07-28 07:48:00,37.4132,1.0416659999999993,0.45438521322885955,2.1122679999999994,1.2152780000000005,11.284800000000018,3994.692777782374
2024-07-28 07:51:00,36.63195,1.1284720000000004,0.5101314713623343,2.1701380000000006,1.2152779999999996,11.574099999999987,3994.742777782374
2024-07-28 07:54:00,38.9757,1.070601,0.4626229430225409,2.1990730000000003,1.273149,12.152799999999957,3994.7927777823743
2024-07-28 07:57:00,38.9757,1.0995369999999998,0.47080586155273085,2.1122679999999994,1.157407,10.995400000000018,3994.8427777823745
2024-07-28 09:03:00,33.56482,1.6782409999999999,0.5842988087956587,1.9097229999999996,0.3472219999999995,10.995400000000018,3994.8427777823745
2024-07-28 09:06:00,32.78357,1.765047,0.6477780023488737,2.0254630000000002,0.4050920000000007,10.706099999999992,3994.8927777823747
2024-07-28 09:09:00,52.48843,2.6041669999999995,1.3208405475912104,5.35301,3.298609000000001,13.888800000000003,3994.942777782375
2024-07-28 09:12:00,63.31019,2.546297,0.5622694272099718,5.526616,3.009259,13.888900000000035,3994.992777782375
2024-07-28 09:15:00,52.11227,2.083334,0.7268439895337833,4.774306,2.835647,14.757000000000005,3995.042777782375
2024-07-28 09:18:00,49.39236,2.256945,0.7688611460827302,4.629630000000001,2.51736,13.888999999999953,3995.0927777823754
2024-07-28 09:21:00,46.70139,2.2280099999999994,0.7619089438182335,4.427084,2.343750000000001,14.467600000000004,3995.1427777823756
2024-07-28 09:24:00,46.70139,2.1990749999999997,0.7549375714649215,4.398148,2.34375,12.442099999999982,3995.1927777823757
2024-07-28 09:27:00,45.13889,2.1990739999999995,0.7075491466230772,4.3402780000000005,2.256944,13.888899999999978,3995.242777782376
2024-07-28 09:30:00,42.82407,2.170139,0.7479433612196739,4.224537,2.1990740000000004,13.59960000000001,3995.292777782376
2024-07-28 09:33:00,41.66666,2.1122690000000004,0.7338985952314796,4.02199,2.054397,11.574000000000012,3995.3427777823763
2024-07-28 09:36:00,40.50926,2.170139,0.7008749283177219,4.021991,1.9675920000000007,12.731499999999983,3995.3927777823765
2024-07-28 09:39:00,39.72801,2.1990739999999995,0.7549357801171286,4.02199,1.9675920000000007,13.310200000000009,3995.4427777823767
2024-07-28 09:42:00,37.81829,2.1122679999999994,0.7338983518331275,3.8483789999999996,1.8807870000000007,12.152800000000013,3995.492777782377
2024-07-28 09:45:00,41.29051,2.0254630000000002,0.6672222644059557,3.7615740000000004,1.851850999999999,12.442100000000039,3995.542777782377
2024-07-28 09:48:00,40.1331,1.9965279999999996,0.6604346376908348,3.616898,1.7361110000000002,13.020899999999983,3995.592777782377
2024-07-28 09:51:00,36.25579,1.938657,0.6912562053199084,3.5879629999999993,1.7939819999999997,12.442199999999957,3995.6427777823774
2024-07-28 09:54:00,38.94676,2.0833330000000005,0.7268452540748601,3.6747680000000003,1.7361110000000002,13.020800000000008,3995.6927777823776
2024-07-28 09:57:00,36.63195,2.0254629999999993,0.712674173044279,3.5879630000000002,1.7071750000000003,12.731499999999983,3995.7427777823777
2024-07-28 10:00:00,35.47454,1.9965279999999996,0.6604329851518697,3.5879630000000002,1.7071749999999994,13.020899999999983,3995.792777782378
2024-07-28 10:03:00,34.72222,2.083334,0.7268454981919882,3.6747689999999995,1.7361110000000002,12.731499999999983,3995.842777782378
2024-07-28 10:06:00,34.31713,2.228009,0.7619071429170224,3.7615740000000004,1.6782399999999997,11.28479999999999,3995.8927777823783
2024-07-28 10:09:00,32.40741,2.1990739999999995,0.7549342300849237,3.732639,1.6782399999999997,11.574099999999987,3995.9427777823785
2024-07-28 10:12:00,34.31713,2.0833330000000005,0.565217877581524,3.4722220000000004,1.4467589999999992,12.152799999999957,3995.9927777823787
2024-07-28 10:15:00,36.25579,1.6782400000000006,0.6256883043104972,2.8645830000000005,1.3310179999999994,10.127399999999966,3996.042777782379
2024-07-28 10:18:00,40.50926,1.5914350000000006,0.603345782616942,2.8067140000000004,1.3599539999999992,13.020800000000037,3996.092777782379
2024-07-28 10:21:00,36.25579,1.9675919999999998,0.6536213325964375,3.3564819999999997,1.5046289999999996,11.863399999999984,3996.142777782379
2024-07-28 10:24:00,31.25,2.343751,0.7896110784501478,3.7037050000000002,1.5046289999999996,11.284699999999987,3996.1927777823794
2024-07-28 10:27:00,33.53588,2.3726850000000006,0.7964912597581082,3.6747690000000004,1.4467589999999992,11.863400000000013,3996.2427777823796
2024-07-28 10:30:00,32.40741,2.256945,0.7208424664590194,3.5590289999999998,1.4178229999999994,11.28479999999999,3996.2927777823797
2024-07-28 10:33:00,35.47454,2.256944,0.7688609060861616,3.501158,1.3888889999999998,10.705999999999989,3996.34277778238
2024-07-28 10:36:00,33.56482,2.228009,0.7619102634082585,3.587962,1.5046299999999997,11.284800000000018,3996.39277778238
2024-07-28 10:39:00,37.4132,2.228009,0.8050019051767537,3.7905089999999992,1.7361110000000002,11.284699999999987,3996.4427777823803
2024-07-28 10:42:00,38.19445,2.2858789999999996,0.7274670254899024,3.906249,1.7361110000000002,11.574100000000016,3996.4927777823805
2024-07-28 10:45:00,38.19445,2.1990740000000004,0.7075491466230805,3.7615739999999995,1.6782399999999997,11.574100000000016,3996.5427777823807
2024-07-28 10:48:00,37.81829,2.170139,0.7479433612196739,3.6458329999999997,1.6203700000000003,13.02079999999998,3996.592777782381
2024-07-28 10:51:00,35.87963,2.170139,0.7479449009804755,3.616897,1.5914349999999997,12.152700000000038,3996.642777782381
2024-07-28 10:54:00,35.47454,2.1701390000000007,0.7479449009804757,3.587962,1.5624999999999991,11.863400000000013,3996.692777782381
2024-07-28 10:57:00,35.87963,2.083334,0.6807445229260665,3.530092,1.5625000000000009,11.574099999999987,3996.7427777823814
2024-07-28 11:00:00,37.81829,2.1122690000000004,0.7339001143064161,3.530092,1.5624999999999991,11.863400000000013,3996.7927777823816
2024-07-28 11:03:00,35.50347,2.2280099999999994,0.7619073835695498,3.7615749999999997,1.6782399999999997,12.152799999999957,3996.8427777823817
2024-07-28 11:06:00,35.47454,2.3148149999999994,0.7340714756865854,3.7905089999999992,1.5914349999999997,11.574099999999987,3996.892777782382
2024-07-28 11:09:00,33.56482,2.3726850000000006,0.7472317353641951,3.790508,1.5335650000000003,10.995400000000018,3996.942777782382
2024-07-28 11:12:00,33.56482,2.3148150000000003,0.7827141446155756,3.703704,1.5335650000000003,11.574099999999987,3996.9927777823823
2024-07-28 11:15:00,35.87963,2.256945,0.7688642869089205,3.6747679999999994,1.5624999999999991,11.574099999999987,3997.0427777823825
2024-07-28 11:18:00,36.25579,2.1990740000000004,0.7549357801171288,3.6458329999999997,1.5914349999999997,11.573999999999984,3997.0927777823827
2024-07-28 11:21:00,37.4132,2.1701390000000007,0.7479418214535348,3.6747690000000004,1.6493049999999991,12.442099999999982,3997.142777782383
2024-07-28 11:24:00,35.87963,2.1990740000000004,0.7549357801171288,3.6458329999999997,1.5914349999999997,12.442100000000039,3997.192777782383
2024-07-28 11:27:00,35.87963,2.170139,0.7479449009804755,3.616897,1.5914349999999997,11.863499999999988,3997.242777782383
2024-07-28 11:30:00,34.72222,2.1990739999999995,0.7549357801171286,3.616898,1.5625000000000009,11.574100000000044,3997.2927777823834
2024-07-28 11:33:00,34.31713,2.228009,0.761908703165354,3.616898,1.5335650000000003,10.416699999999963,3997.3427777823836
2024-07-28 11:36:00,34.31713,2.256944,0.7688640469116509,3.616897,1.5046299999999997,12.152800000000013,3997.3927777823837
2024-07-28 11:39:00,37.03704,2.1122690000000004,0.7338985952314796,3.5590279999999996,1.5914349999999997,11.863399999999984,3997.442777782384
2024-07-28 11:42:00,37.81829,2.1122690000000004,0.6874729715684733,3.5590279999999996,1.5624999999999991,12.731400000000008,3997.492777782384
2024-07-28 11:45:00,36.25579,2.0833330000000005,0.7268467627275012,3.501156,1.5624999999999991,13.02079999999998,3997.5427777823843
2024-07-28 11:48:00,36.25579,2.054398,0.6739947986974109,3.501156,1.5625000000000009,11.863399999999984,3997.5927777823845
2024-07-28 11:51:00,35.87963,2.0833330000000005,0.6807442899984918,3.501156,1.5335650000000003,12.152800000000013,3997.6427777823847
2024-07-28 11:54:00,35.87963,2.054398,0.7197711594285148,3.501156999999999,1.5914349999999997,10.416700000000048,3997.692777782385
2024-07-28 11:57:00,38.19445,2.054398,0.7197696612467748,3.5590279999999996,1.6493049999999991,12.442199999999957,3997.742777782385
2024-07-28 12:00:00,36.25579,2.0254629999999993,0.7126756606946533,3.501156999999999,1.6203700000000003,12.731599999999958,3997.792777782385
2024-07-28 12:03:00,38.5706,2.0254630000000002,0.667223929131812,3.4722219999999995,1.5624999999999991,11.574099999999987,3997.8427777823854
2024-07-28 12:06:00,35.87963,1.9965279999999996,0.7055583366413276,3.4722219999999995,1.6203700000000003,12.442200000000014,3997.8927777823856
2024-07-28 12:09:00,35.47454,2.0254630000000002,0.7126741730442793,3.530093,1.6493049999999991,12.152700000000038,3997.9427777823857
2024-07-28 12:12:00,34.72222,2.0254629999999993,0.7126771483399161,3.414351,1.5335650000000003,11.574099999999987,3997.992777782386
2024-07-28 12:15:00,33.56482,2.054398,0.7197726576050975,3.4432860000000005,1.5335650000000003,10.995399999999961,3998.042777782386
2024-07-28 12:18:00,32.78357,2.141204,0.6941824155108797,3.414352,1.3888880000000006,12.44210000000001,3998.0927777823863
2024-07-28 12:21:00,30.84491,2.083334,0.6807428340221066,3.240741,1.273148,14.46750000000003,3998.1427777823865
2024-07-28 12:24:00,30.06366,2.083334,0.6282265995488131,3.1828699999999994,1.1863420000000007,12.731400000000008,3998.1927777823867
2024-07-28 12:33:00,39.35185,2.430555,0.5420298949981134,3.2986109999999993,0.8969909999999999,12.152800000000013,3998.1927777823867
2024-07-28 12:36:00,33.56482,2.054398,0.67399312185539,3.0671289999999996,1.1284719999999995,11.574100000000044,3998.1927777823867
2024-07-28 12:39:00,32.78357,2.0254629999999993,0.6672222644059571,3.0092589999999992,1.0995359999999996,12.152800000000013,3998.1927777823867
2024-07-28 12:42:00,32.40741,2.0833330000000005,0.6807426010949476,3.096064,1.1284719999999995,11.284699999999987,3998.1927777823867
2024-07-28 12:45:00,32.00232,2.141204,0.6941824155108782,3.125,1.0995359999999996,10.416600000000017,3998.1927777823867
2024-07-28 12:48:00,30.84491,2.170139,0.7479418214535346,3.125,1.0995359999999996,10.706000000000017,3998.1927777823867
2024-07-28 12:51:00,30.46875,2.228009,0.7619071429170238,3.125,1.0416660000000002,11.574099999999987,3998.1927777823867
2024-07-28 12:54:00,30.84491,2.1990740000000004,0.7549342300849239,3.125,1.070600999999999,11.574000000000012,3998.1927777823867
2024-07-28 12:57:00,30.46875,2.170139,0.7479433612196726,3.0671290000000004,1.0416660000000002,8.1019,3998.1927777823867
2024-07-28 13:12:00,30.84491,2.1990740000000004,0.707549146623079,3.1539349999999997,1.070600999999999,10.127300000000048,3998.1927777823867
2024-07-28 13:15:00,31.25,2.170139,0.6472250238139631,3.125,1.0416660000000002,11.574000000000012,3998.1927777823867
2024-07-28 13:33:00,32.00232,2.2858789999999996,0.7274670254899024,3.2407399999999997,1.070602,10.127400000000023,3998.1927777823867
2024-07-28 13:36:00,33.56482,2.228009,0.7142053973736116,3.211805,1.0995359999999996,12.152800000000013,3998.242777782387
2024-07-28 13:39:00,32.00232,2.256945,0.7688627164985595,3.240741,1.1284719999999995,11.284699999999987,3998.292777782387
2024-07-28 13:42:00,32.00232,2.256945,0.768862716498561,3.2696759999999996,1.157407,11.574099999999987,3998.342777782387
2024-07-28 13:45:00,34.31713,2.256945,0.6660789817167072,3.327545999999999,1.157407,13.310099999999977,3998.3927777823874
2024-07-28 13:48:00,35.87963,2.2858789999999996,0.7757974356333042,3.2407399999999997,1.0995370000000007,11.574099999999987,3998.4427777823876
2024-07-28 13:51:00,36.25579,2.256944,0.7688624765016419,3.327546,1.2152780000000005,10.127299999999991,3998.4927777823877
2024-07-28 13:54:00,37.4132,2.228009,0.7619102634082585,3.327546000000001,1.2442140000000004,11.284700000000043,3998.542777782388
2024-07-28 13:57:00,36.25579,2.1701390000000007,0.7479433612196741,3.385416,1.359953,10.995299999999986,3998.592777782388
2024-07-28 14:00:00,38.9757,2.1701390000000007,0.7008766530544546,3.298611,1.2442129999999993,13.020800000000008,3998.6427777823883
2024-07-28 14:03:00,36.66088,2.141204,0.7409310892195006,3.298611,1.3020830000000005,11.574099999999987,3998.6927777823885
2024-07-28 14:06:00,35.47454,2.1122690000000004,0.7338985952314796,3.298611,1.3310180000000003,12.152800000000013,3998.7427777823887
2024-07-28 14:09:00,34.72222,2.1990740000000004,0.7075508831857056,3.4722220000000004,1.3888889999999998,10.706000000000017,3998.792777782389
2024-07-28 14:12:00,36.66088,2.228009,0.7142071457060738,3.3275449999999998,1.2152769999999995,10.995400000000018,3998.842777782389
2024-07-28 14:15:00,38.9757,2.1990740000000004,0.7075508831857056,3.211805,1.1284719999999995,12.731499999999983,3998.892777782389
2024-07-28 14:18:00,33.56482,2.141203,0.7409308465265381,3.3564809999999996,1.359954,11.284699999999987,3998.9427777823894
2024-07-28 14:21:00,36.25579,2.2858789999999996,0.7757958550987227,3.501157,1.359953,11.574100000000044,3998.9927777823896
2024-07-28 14:24:00,38.19445,2.256944,0.6002600659531361,3.4432869999999998,1.2442140000000004,11.863400000000013,3999.0427777823897
2024-07-28 14:27:00,40.1331,2.141204,0.6409084827349476,3.1828700000000003,1.1284710000000002,12.731499999999983,3999.09277778239
2024-07-28 14:30:00,35.87963,2.1122690000000004,0.6874712706561659,3.1539350000000006,1.157406,11.863400000000013,3999.14277778239
2024-07-28 14:33:00,35.47454,2.141204,0.7831849867644642,3.2407399999999997,1.273148,10.995300000000043,3999.1927777823903
2024-07-28 14:36:00,34.31713,2.141204,0.6409104740970791,3.2407399999999997,1.1863420000000007,10.127399999999966,3999.2427777823905
2024-07-28 14:39:00,36.25579,2.1701390000000007,0.7008749283177207,3.125,1.070600999999999,12.442100000000039,3999.2927777823907
2024-07-28 14:42:00,38.5706,2.2569440000000007,0.7688624765016406,3.1539350000000006,1.0416669999999995,11.574000000000012,3999.342777782391
2024-07-28 14:45:00,40.50926,2.228009,0.8050019051767511,3.5590280000000005,1.5046299999999997,11.863500000000045,3999.392777782391
2024-07-28 14:51:00,44.38657,2.2569440000000007,0.6660787653696892,3.5300920000000007,1.3599539999999992,11.574099999999987,3999.492777782391
2024-07-28 14:54:00,40.88541,2.1122680000000003,0.6874727393034503,3.29861,1.3020829999999997,13.020899999999983,3999.542777782391
2024-07-28 15:06:00,41.29051,2.2858790000000004,0.6723309795511879,3.5590270000000004,1.3599539999999992,10.995399999999961,3999.742777782391
2024-07-28 15:09:00,42.82407,2.256944,0.7208439973845813,3.4432869999999998,1.3020830000000005,10.706099999999992,3999.792777782391
2024-07-28 15:12:00,35.87963,2.0833329999999997,0.6807409121839205,3.1828699999999994,1.2152769999999995,10.416699999999992,3999.8427777823913
2024-07-28 15:15:00,30.84491,2.141204,0.8584483437229035,3.327546,1.4178230000000003,10.995399999999961,3999.8927777823915
2024-07-28 15:18:00,38.5706,2.170139,0.7008766530544543,3.3564810000000005,1.3020830000000005,12.442200000000014,3999.9427777823917
2024-07-28 15:24:00,38.5706,2.1701390000000007,0.7904760845432391,3.414352,1.4178229999999994,13.020800000000008,4000.0427777823916
2024-07-28 15:27:00,43.98148,2.1990740000000004,0.7075508831857056,3.5879630000000002,1.5046299999999997,12.442099999999982,4000.0927777823917
2024-07-28 15:30:00,38.19445,2.2858789999999996,0.7757958550987227,3.530093,1.3888889999999998,11.574000000000012,4000.142777782392
2024-07-28 15:33:00,37.4132,2.1990740000000004,0.6535270695920163,3.3564810000000005,1.2442129999999993,11.284699999999987,4000.192777782392
2024-07-28 15:36:00,31.25,2.170139,0.7479433612196739,3.4432869999999998,1.4178240000000004,10.995399999999961,4000.2427777823923
2024-07-28 15:42:00,35.47454,2.2569440000000007,0.7208422373293905,3.4722230000000005,1.3310179999999994,9.548599999999965,4000.342777782392
2024-07-28 15:45:00,32.37847,2.1122690000000004,0.6874712706561673,3.3564819999999997,1.359953,11.574099999999987,4000.3927777823924
2024-07-29 07:12:00,45.16782,0.8680560000000002,0.43148386516688,2.748843,2.054398,11.863499999999988,4000.3927777823924
2024-07-29 07:18:00,43.20023,0.8969909999999999,0.4123305879155925,2.6041670000000003,1.851852,13.310200000000009,4000.4927777823923
2024-07-29 07:21:00,64.87269,0.4050929999999999,0.27320079564786753,1.3020830000000005,1.070601,14.178299999999979,4000.5427777823925
2024-07-29 07:27:00,73.78472,0.46296300000000024,0.35203212407979434,1.3310190000000004,1.1284719999999995,15.9144,4000.6427777823924
2024-07-29 07:30:00,68.34491,0.4340280000000005,0.5029029353599521,1.5914359999999999,1.7361109999999993,17.071799999999996,4000.6927777823926
2024-07-29 07:33:00,37.4132,1.0995369999999998,0.3988751930255579,2.9803240000000004,1.9675920000000007,12.442099999999982,4000.7427777823927
2024-07-29 07:39:00,36.63195,1.0995370000000007,0.4369937172784099,2.7488420000000007,1.765046,10.995300000000043,4000.8427777823927
2024-07-29 07:42:00,38.16551,1.0995369999999998,0.4369949501667082,2.4594899999999997,1.475695,12.152700000000038,4000.892777782393
2024-07-29 07:54:00,48.23495,1.359954,0.504988686987829,3.703704,2.459491,15.046299999999974,4001.0927777823927
2024-07-29 07:57:00,43.20023,1.186343,0.4600252289323318,3.125,2.054398,11.863399999999956,4001.142777782393
2024-07-29 08:00:00,46.70139,1.1284719999999995,0.4789386390848939,2.6909719999999995,1.7071760000000005,13.888899999999978,4001.192777782393
2024-07-29 08:03:00,56.36574,0.7233799999999997,0.43170471211416267,2.1122689999999995,1.6203700000000003,13.310200000000009,4001.242777782393
2024-07-29 08:09:00,54.05093,0.6655089999999992,0.3660688748468547,2.054398,1.5625,14.178299999999979,4001.342777782393
2024-07-29 08:12:00,39.72801,1.1863419999999998,0.5269689426284475,2.5752309999999996,1.5625010000000001,12.731400000000008,4001.3927777823933
2024-07-29 08:18:00,42.82407,1.3020829999999997,0.49015150539242774,2.6909720000000004,1.5046300000000006,15.3356,4001.492777782393
2024-07-29 08:21:00,45.13889,1.1284720000000004,0.5390659880088584,2.4016200000000003,1.4756939999999998,13.599499999999978,4001.5427777823934
2024-07-29 08:24:00,53.67477,1.0416670000000003,0.42140892426372595,2.3726850000000006,1.4467590000000001,14.467600000000004,4001.5927777823936
2024-07-29 08:27:00,72.59838,0.7523150000000003,0.7808936497591431,4.195603,4.2534730000000005,30.382000000000005,4001.6427777823938
2024-07-29 08:33:00,64.46759,1.0127319999999997,0.7023480814230447,4.195602,3.6458330000000005,23.7269,4001.7427777823937
2024-07-29 08:36:00,65.625,1.1863419999999998,0.6597788306891167,3.7905089999999992,2.922453,23.14820000000003,4001.792777782394
2024-07-29 08:39:00,67.96875,1.1284719999999995,0.7666365502004553,3.8483789999999996,3.211806,24.0163,4001.842777782394
2024-07-29 08:45:00,69.90741,1.0995369999999998,0.7159598108450068,4.137732000000001,3.4722230000000005,25.75229999999999,4001.942777782394
2024-07-29 08:48:00,66.78241,1.0416660000000002,0.6533776087872043,3.6747680000000003,3.0092600000000003,24.305600000000027,4001.992777782394
2024-07-29 08:54:00,65.625,1.0416660000000002,0.6321105273778597,3.5879630000000002,2.8935179999999994,24.305600000000027,4002.092777782394
2024-07-29 08:57:00,67.96875,1.1284720000000004,0.6628326612315457,3.530092,2.748842,23.4375,4002.142777782394
2024-07-29 09:00:00,68.34491,1.0127309999999996,0.6217148145704613,3.5879630000000002,2.922453,22.569499999999977,4002.1927777823944
2024-07-29 09:06:00,72.22222,1.1284720000000004,0.6847871761366926,3.6458329999999997,2.8935180000000003,23.726800000000026,4002.2927777823943
2024-07-29 09:09:00,89.26505,0.7233799999999997,0.6326100486107338,3.0960649999999994,2.922454000000001,32.98609999999999,4002.3427777823945
2024-07-29 09:15:00,89.61227,0.5497690000000004,0.6457570540521393,2.748843,2.9513879999999997,39.641200000000026,4002.4427777823944
2024-07-29 09:18:00,78.00926,0.49189799999999995,0.7096598459076291,2.8935190000000004,3.3854170000000003,40.79859999999999,4002.4927777823946
2024-07-29 09:24:00,76.85185,0.49189799999999995,0.6622686906200359,2.8935180000000003,3.2696759999999996,38.194500000000005,4002.5927777823945
2024-07-29 09:27:00,86.54514,0.46296299999999935,0.5835194432690722,2.5752319999999997,2.835649000000001,41.087999999999994,4002.6427777823947
2024-07-29 09:30:00,96.61458,0.4050929999999999,0.7060789835671837,2.5752319999999997,3.298611,53.24080000000001,4002.692777782395
2024-07-29 09:33:00,71.03588,0.7523150000000003,0.7377539322490707,3.616898,3.5879630000000002,33.56479999999996,4002.742777782395
2024-07-29 09:39:00,69.50231,0.8969909999999999,0.7262613259611506,3.703704,3.3854170000000003,32.1181,4002.842777782395
2024-07-29 09:42:00,67.93981,0.8969909999999999,0.7092715436179992,3.7905099999999994,3.4432869999999998,28.356499999999983,4002.892777782395
2024-07-29 09:45:00,67.1875,0.9837959999999999,0.6909704659728167,3.8773149999999994,3.3564819999999997,28.067099999999982,4002.9427777823953
2024-07-29 09:48:00,72.22222,1.1284719999999995,0.6628326612315455,3.703702999999999,2.922453,28.935100000000034,4002.9927777823955
2024-07-29 09:54:00,73.75579,1.1284720000000004,0.7267781823091416,3.790509,3.096064,31.25,4003.0927777823954
2024-07-29 09:57:00,78.00926,1.186343,0.7481848431340634,4.253472,3.501157,30.671299999999974,4003.1427777823956
2024-07-29 10:00:00,87.67361,1.0416670000000003,0.7696981914860302,4.137732,3.6458329999999997,38.7732,4003.1927777823958
2024-07-29 10:06:00,82.66782,0.9259260000000005,0.7722372192255533,3.8483800000000006,3.5590279999999996,37.615700000000004,4003.2927777823957
2024-07-29 10:09:00,78.79051,1.070602,0.8520668134123777,4.427084000000001,4.02199,37.03710000000001,4003.342777782396
2024-07-29 10:12:00,82.26273,1.1574080000000002,0.8348944316270457,4.484954,3.90625,37.905,4003.392777782396
2024-07-29 10:15:00,93.48958,1.070602,0.8520674030392011,4.166667,3.7615740000000004,43.40280000000001,4003.442777782396
2024-07-29 10:21:00,90.42245,0.868055,0.8535067570240015,4.021990000000001,3.993055,44.84949999999998,4003.542777782396
2024-07-29 10:24:00,76.0706,0.7233799999999997,0.8070767627592965,3.90625,4.079861,43.113399999999984,4003.5927777823963
2024-07-29 10:39:00,78.41435,1.157407,0.7777682683357943,4.021990000000001,3.3564809999999996,36.45829999999998,4003.8427777823963
2024-07-29 10:42:00,79.1956,1.070601,0.817385991270031,4.340277,3.8773160000000004,37.905099999999976,4003.8927777823965
2024-07-29 10:45:00,71.81713,1.0995369999999998,0.7359270402089589,4.0509260000000005,3.414352000000001,30.67130000000003,4003.9427777823967
2024-07-29 10:51:00,72.59838,1.1574080000000002,0.7375191559212221,3.935186,3.211805,32.98609999999999,4004.0427777823966
2024-07-29 10:54:00,73.75579,1.2442130000000002,0.7692991153250579,4.050925,3.2407410000000008,31.5394,4004.0927777823968
2024-07-29 10:57:00,84.60648,1.2152779999999996,0.7374630780638906,3.9930559999999993,3.1828699999999994,32.98610000000002,4004.142777782397
2024-07-29 11:00:00,76.0706,0.8969909999999999,0.7429480598636401,3.7905099999999994,3.501156999999999,35.30090000000001,4004.192777782397
2024-07-29 11:06:00,78.41435,0.8391200000000003,0.7171649795616064,3.5879630000000002,3.3564820000000006,38.483799999999974,4004.292777782397
2024-07-29 11:09:00,82.29167,0.6944439999999998,0.7914033204065704,3.703703,3.90625,38.1944,4004.342777782397
2024-07-29 11:15:00,76.85185,0.78125,0.7519443818966944,3.703704,3.6458329999999997,37.326400000000035,4004.442777782397
2024-07-29 11:33:00,69.12616,1.0416659999999993,0.7136302959193662,3.993055,3.414352000000001,28.35650000000004,4004.7427777823973
2024-07-29 11:36:00,72.22222,1.0127309999999996,0.7212426343888163,3.819444,3.2986120000000003,29.80329999999998,4004.7927777823975
2024-07-29 11:42:00,71.03588,0.9837959999999999,0.7458539381579495,3.8773139999999993,3.4432870000000007,29.80329999999998,4004.8927777823974
2024-07-29 11:45:00,73.37963,1.070602,0.7050592475267893,3.819444,3.1828699999999994,31.82869999999997,4004.9427777823976
2024-07-29 11:48:00,71.03588,1.0127309999999996,0.6830008363228144,3.703702999999999,3.125001,30.381999999999948,4004.9927777823978
2024-07-29 11:51:00,71.81713,1.1863420000000007,0.705354976538004,3.790509,2.9803249999999997,29.513800000000003,4005.042777782398
2024-07-29 11:57:00,73.37963,1.1284719999999995,0.8232175413014332,3.8773149999999994,3.327546000000001,28.64590000000004,4005.142777782398
2024-07-29 12:00:00,78.00926,1.0127319999999997,0.7755831478144981,4.108796,3.6747680000000003,31.5394,4005.192777782398
2024-07-29 12:06:00,73.75579,1.0127310000000005,0.7578274206937079,4.050925,3.5879629999999993,31.828700000000026,4005.292777782398
2024-07-29 12:09:00,71.81713,1.0127310000000005,0.7023476898814869,3.877314,3.327546,30.96070000000003,4005.342777782398
2024-07-29 12:12:00,67.93981,0.9837959999999999,0.7279427488331227,3.790509,3.327546,28.64580000000001,4005.3927777823983
2024-07-29 12:15:00,78.41435,0.8391209999999996,0.6501302590801885,3.240741,2.8935190000000004,30.38190000000003,4005.4427777823985
2024-07-29 12:21:00,80.32407,0.8101849999999997,0.6378619196705043,3.327545999999999,3.009259,29.224499999999978,4005.5427777823984
2024-07-29 12:24:00,83.04398,0.9259260000000005,0.7040638317068844,3.5879630000000002,3.1828699999999994,28.356499999999983,4005.5927777823986
2024-07-29 12:42:00,83.82523,0.9548610000000002,0.7337728908010829,3.9351849999999997,3.530092,30.382000000000033,4005.8927777823988
2024-07-29 12:45:00,80.03472,0.8680559999999993,0.7136308532209868,3.703704,3.414352000000001,28.93520000000001,4005.942777782399
2024-07-29 12:48:00,66.40625,0.8680560000000002,0.6968404226795101,3.732639,3.414352000000001,26.04159999999999,4005.992777782399
2024-07-29 12:51:00,64.84375,1.273148,0.6887869458099394,3.7326390000000007,2.7777769999999995,23.726800000000026,4006.0427777823993
2024-07-29 12:57:00,65.24884,1.1863419999999998,0.6597796461662173,3.703704,2.835649,24.305600000000027,4006.142777782399
2024-07-29 13:00:00,62.52894,1.2152769999999995,0.6695088637066945,3.7615740000000004,2.8645829999999997,22.858799999999974,4006.1927777823994
2024-07-29 13:03:00,62.52894,1.186343,0.6357200917262728,3.703703999999999,2.8067130000000002,22.858799999999974,4006.2427777823996
2024-07-29 13:15:00,67.96875,1.1863419999999998,0.6829534580568563,3.8773139999999993,3.038194,24.305499999999995,4006.4427777823994
2024-07-29 13:18:00,71.06481,1.2152769999999995,0.69291433642118,3.906249,3.038195,25.75230000000002,4006.4927777823996
2024-07-29 13:21:00,63.31019,1.1863419999999998,0.6357197627820005,3.7326390000000007,2.835649,23.43750000000003,4006.5427777823998
2024-07-29 13:27:00,65.625,1.1863419999999998,0.635719762782002,3.6458329999999997,2.748843000000001,23.72690000000003,4006.6427777823997
