Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-07-29 13:30:00,64.09144,1.2152780000000005,0.6929138848148603,3.616898,2.748842,23.1481,4006.6927777824
2024-07-29 13:33:00,65.24884,1.1574080000000002,0.6261703742977538,3.501158,2.633101,22.85880000000003,4006.7427777824
2024-07-29 13:39:00,67.96875,1.186343,0.6106298613495854,3.501158,2.5752309999999996,24.01619999999997,4006.8427777824
2024-07-29 13:42:00,65.65394,1.157407,0.6499867992071313,3.8483789999999996,3.0092600000000003,24.01619999999997,4006.8927777824
2024-07-29 13:48:00,64.87269,1.1863419999999998,0.7053549765380038,3.790509,2.9803250000000006,22.858799999999974,4006.9927777824
2024-07-29 13:51:00,60.99537,1.1284720000000004,0.6401264286917626,3.703704,2.8935189999999995,21.99079999999998,4007.0427777824
2024-07-29 13:57:00,63.31019,1.2442130000000002,0.6546359215299348,3.703704,2.748842,22.569500000000005,4007.1427777824
2024-07-29 14:00:00,64.09144,1.1863419999999998,0.635719762782002,3.6458329999999997,2.748843000000001,23.1481,4007.1927777824003
2024-07-29 14:18:00,59.05671,1.2152779999999996,0.593282520154897,3.7615749999999997,2.7777780000000005,21.12270000000001,4007.4927777824005
2024-07-29 14:21:00,59.05671,1.359954,0.6652093022951833,3.7615739999999995,2.6620369999999998,20.254699999999957,4007.5427777824007
2024-07-29 14:24:00,61.77662,1.2442130000000002,0.6290371378827782,3.587962,2.604166,21.701400000000035,4007.592777782401
2024-07-29 14:27:00,67.59259,1.1863419999999998,0.7053549765380038,3.9351850000000006,3.125001000000001,23.4375,4007.642777782401
2024-07-29 14:33:00,69.53125,1.2152780000000005,0.7155349300838467,3.906250000000001,3.0671300000000006,23.4375,4007.742777782401
2024-07-29 14:36:00,67.56366,1.1863419999999998,0.7053549765380038,3.90625,3.0960660000000004,23.4375,4007.792777782401
2024-07-29 14:39:00,71.06481,1.2442130000000002,0.7477846306176034,3.790509,2.9513879999999997,24.305499999999995,4007.8427777824013
2024-07-29 14:45:00,72.59838,1.1863419999999998,0.7270735797312325,4.050924999999999,3.2696760000000005,23.726800000000026,4007.942777782401
2024-07-29 14:48:00,71.06481,1.2442130000000002,0.6791786103886454,3.90625,2.9803239999999995,24.884299999999996,4007.9927777824014
2024-07-29 14:54:00,72.22222,1.2442130000000002,0.702810941652723,3.9351850000000006,3.038195,23.72679999999997,4008.0927777824013
2024-07-29 14:57:00,80.72917,1.1284720000000004,0.7267788882092644,3.9641200000000003,3.2696759999999996,27.488399999999984,4008.1427777824015
2024-07-29 15:03:00,74.91319,0.9837960000000008,0.7279427488331232,3.906250000000001,3.4432869999999998,26.90979999999999,4008.2427777824014
2024-07-29 15:06:00,67.56366,1.070602,0.6847806637931445,3.8483790000000004,3.1828710000000004,24.594899999999967,4008.2927777824016
2024-07-29 15:09:00,67.1875,1.070601,0.663926000108391,3.6747680000000003,2.9803250000000006,23.726800000000026,4008.3427777824018
2024-07-29 15:12:00,66.78241,1.070601,0.663926000108391,3.6747680000000003,2.9803250000000006,24.88420000000002,4008.392777782402
2024-07-29 15:15:00,71.06481,1.157407,0.6499867992071313,3.7326379999999997,2.8935190000000004,26.33099999999996,4008.442777782402
2024-07-29 15:18:00,54.02199,1.1574080000000002,0.6261703742977538,3.6747689999999995,2.806711999999999,16.492999999999995,4008.4927777824023
2024-07-29 15:24:00,53.26968,1.1284720000000004,0.566239817035552,3.616898,2.719907,17.36110000000002,4008.592777782402
2024-07-29 15:27:00,51.73611,1.070602,0.5730997659943884,3.240741,2.430556,16.203700000000026,4008.6427777824024
2024-07-29 15:33:00,50.95486,1.1284720000000004,0.566240729940199,3.327546000000001,2.430556,15.335700000000031,4008.7427777824023
2024-07-29 15:36:00,54.80324,1.2442130000000002,0.5109964744328771,3.2696750000000003,2.170139,16.782399999999996,4008.7927777824025
2024-07-29 15:39:00,52.48843,1.2442130000000002,0.6021868195768731,3.4722230000000005,2.4594910000000008,15.3356,4008.8427777824027
2024-07-29 15:45:00,50.54977,1.1284720000000004,0.5919905057573014,3.414352,2.546297,16.492999999999995,4008.9427777824026
2024-07-29 15:48:00,47.82986,1.1863419999999998,0.5269689426284475,3.414351,2.4016210000000004,14.757000000000005,4008.9927777824028
2024-07-29 15:51:00,49.39236,1.2442130000000002,0.573830371186114,3.414351,2.3726839999999996,14.46750000000003,4009.042777782403
2024-07-29 15:54:00,45.92014,1.1863419999999998,0.4600249658629699,3.038194,1.967593,15.046199999999999,4009.092777782403
2024-07-29 16:00:00,45.13889,1.1863419999999998,0.5843242590460189,3.038194,2.0833329999999997,14.467600000000004,4009.192777782403
2024-07-29 16:03:00,49.76852,1.3020829999999997,0.6198433545418127,3.298609999999999,2.2280100000000003,15.3356,4009.242777782403
2024-07-29 16:09:00,49.76852,1.273148,0.7126455000339813,3.385416,2.459491,15.625,4009.342777782403
2024-07-29 16:12:00,57.11806,1.3310180000000003,0.4975851579851742,3.530093,2.3148139999999993,16.782399999999996,4009.3927777824033
2024-07-29 16:15:00,52.11227,1.1284719999999995,0.6165587640844465,3.385416,2.546296,14.756999999999948,4009.4427777824035
2024-07-29 16:18:00,64.46759,1.7939809999999996,0.6123109960012723,3.2696759999999996,1.5914359999999999,17.071699999999964,4009.4927777824037
2024-07-29 16:24:00,75.31829,1.7939809999999996,0.8246595695959982,4.079861999999999,2.5752330000000008,18.80789999999996,4009.5927777824036
2024-07-29 16:27:00,75.69444,1.359954,0.6917993223243122,3.8773149999999994,2.806711999999999,21.412000000000035,4009.6427777824038
2024-07-29 16:30:00,72.97454,1.070602,0.6424268777318456,3.7905100000000003,3.0671289999999996,22.569500000000005,4009.692777782404
2024-07-29 16:36:00,67.53472,1.0995369999999998,0.7159591120356724,3.906249999999999,3.2407399999999997,24.016200000000026,4009.792777782404
2024-07-29 16:39:00,59.05671,1.273148,0.6381576180098876,3.7326379999999997,2.719907,19.09729999999996,4009.842777782404
2024-07-29 16:45:00,60.21412,1.359954,0.6078084072679057,3.6747680000000003,2.5173609999999993,19.097199999999987,4009.942777782404
2024-07-29 16:48:00,59.08565,1.273148,0.6381576180098876,3.5590279999999996,2.546297,17.93979999999999,4009.992777782404
2024-07-29 16:51:00,58.68056,1.273148,0.6381567039897803,3.4722220000000004,2.4594899999999997,18.22919999999999,4010.0427777824043
2024-07-29 16:54:00,64.49653,1.070602,0.5479176973494573,3.0960650000000003,2.256945,19.675900000000013,4010.0927777824045
2024-07-29 17:00:00,67.1875,1.1284719999999995,0.591990505757301,3.1828699999999994,2.3148150000000003,22.280100000000004,4010.1927777824044
2024-07-29 17:03:00,62.15278,1.0416670000000003,0.5873188388097563,3.2696760000000005,2.5173609999999993,19.965300000000013,4010.2427777824046
2024-07-29 17:06:00,59.46181,1.1284720000000004,0.5919905057573014,3.2696750000000003,2.4016200000000003,20.254599999999982,4010.2927777824048
2024-07-29 17:09:00,58.68056,1.157407,0.5753126340903995,3.2407399999999997,2.3148160000000004,18.518500000000017,4010.342777782405
2024-07-29 17:15:00,57.89931,1.157407,0.5753107883082669,3.1539350000000006,2.228009,17.93979999999999,4010.442777782405
2024-07-29 17:18:00,59.83796,1.157407,0.547836740483276,3.125,2.1701390000000007,18.80789999999996,4010.492777782405
2024-07-29 17:21:00,60.99537,1.1284720000000004,0.5390659880088593,3.125,2.1990740000000004,19.386500000000012,4010.542777782405
2024-07-29 17:24:00,60.21412,1.2152780000000005,0.5932825201548965,3.1539350000000006,2.1701379999999997,20.254599999999982,4010.5927777824054
2024-07-29 17:27:00,61.77662,1.157407,0.5753107883082669,3.1539350000000006,2.228009,20.254599999999982,4010.6427777824056
2024-07-29 17:30:00,62.15278,1.157407,0.5753126340903995,3.2407399999999997,2.3148160000000004,19.965299999999957,4010.6927777824058
2024-07-29 17:33:00,62.15278,1.2152780000000005,0.6198612379132894,3.327546000000001,2.3726839999999996,19.675900000000013,4010.742777782406
2024-07-29 17:36:00,62.18171,1.070602,0.521355166723816,3.211805,2.343751,20.254599999999982,4010.792777782406
2024-07-29 17:39:00,41.29051,0.8680560000000002,0.33929350753266824,2.9513890000000007,2.1701380000000006,12.731499999999983,4010.8427777824063
2024-07-29 17:42:00,40.1331,1.070602,0.4292243065094171,2.546297,1.5914349999999997,12.731499999999983,4010.8927777824065
2024-07-29 17:45:00,39.72801,1.0416670000000003,0.3842667097233782,2.459491,1.5046299999999997,12.152800000000013,4010.9427777824067
2024-07-29 17:48:00,36.25579,1.0416670000000003,0.45438549882620444,2.34375,1.4467590000000001,11.863400000000013,4010.992777782407
2024-07-29 17:51:00,34.72222,1.157407,0.487021144716521,2.6041670000000003,1.5914350000000006,11.574100000000044,4011.042777782407
2024-07-29 17:54:00,38.94676,1.2152780000000005,0.5030491866826963,2.517361,1.4467590000000001,13.599499999999978,4011.092777782407
2024-07-29 17:57:00,34.31713,1.0416670000000003,0.3842667097233782,2.459491,1.5046299999999997,11.574099999999987,4011.1427777824074
2024-07-29 18:33:00,32.40741,1.157407,0.3059141595247625,1.7361110000000002,0.6076389999999998,11.284700000000043,4011.1427777824074
2024-07-29 18:36:00,30.09259,1.1284720000000004,0.47893751431791903,1.8229170000000003,0.8391200000000003,12.152700000000038,4011.1427777824074
2024-07-29 18:57:00,34.31713,0.8969909999999999,0.3815287131194772,1.7939809999999996,1.0127309999999996,11.574100000000044,4011.1427777824074
2024-07-29 19:00:00,52.11227,0.49189799999999995,0.20281258930314275,1.0127310000000005,0.5787040000000001,13.020899999999983,4011.1427777824074
2024-07-29 19:03:00,53.26968,0.5787040000000001,0.3130861923728501,1.186343,0.7523150000000003,13.310200000000009,4011.1427777824074
2024-07-29 19:06:00,32.37847,0.5208339999999998,0.29366016187841787,1.475695,1.0995369999999998,11.284700000000043,4011.1427777824074
2024-07-29 19:09:00,35.47454,0.5497690000000004,0.27855493534051023,1.0127320000000006,0.578703,11.574100000000044,4011.1427777824074
2024-07-29 19:12:00,40.50926,0.3761570000000001,0.2422602241816703,0.7523150000000003,0.5208339999999998,13.310099999999977,4011.1427777824074
2024-07-29 19:15:00,42.44791,0.6655090000000001,0.3412948478341913,1.2442130000000002,0.7233799999999997,12.73150000000004,4011.1427777824074
2024-07-29 19:18:00,31.22107,0.7523150000000003,0.39466055331423416,1.5625,0.9837959999999999,11.284699999999987,4011.1427777824074
2024-07-29 20:12:00,33.18866,0.8969909999999999,0.41232957395734143,1.475695,0.7233790000000004,10.706000000000017,4011.1427777824074
2024-07-29 20:15:00,34.31713,0.8969899999999997,0.34692060232055577,1.5335640000000001,0.7233800000000006,12.152800000000013,4011.1427777824074
2024-07-29 20:18:00,31.25,0.9259259999999996,0.4494189790285111,1.5914359999999999,0.8391210000000004,10.995400000000018,4011.1427777824074
2024-07-29 20:21:00,33.56482,0.9548609999999993,0.3620094241129872,1.5914349999999997,0.7233800000000006,10.995300000000015,4011.1427777824074
2024-07-29 20:24:00,32.00232,0.9837959999999999,0.405623733679181,1.5624989999999999,0.694445,10.995299999999986,4011.1427777824074
2024-07-29 20:33:00,30.84491,1.070602,0.4292255240123154,1.7361110000000002,0.78125,11.284699999999987,4011.1427777824074
2024-07-29 20:36:00,32.00232,0.9548609999999993,0.39764889921258345,1.5335649999999994,0.694445,11.284700000000015,4011.1427777824074
2024-07-29 20:39:00,30.09259,0.9259259999999996,0.38961844842919935,1.5046299999999997,0.694445,11.574099999999987,4011.1427777824074
2024-07-29 20:42:00,30.84491,0.868055,0.3733778198873544,1.446758,0.694445,11.863499999999988,4011.1427777824074
2024-07-29 20:51:00,32.00232,1.070602,0.34709389283249753,1.7939809999999996,0.78125,12.152800000000013,4011.1427777824074
2024-07-29 20:54:00,30.46875,0.9837959999999999,0.40562139304807615,1.6782409999999999,0.8101849999999997,11.574100000000044,4011.1427777824074
2024-07-29 21:00:00,30.84491,1.070601,0.4292240372134705,1.7361110000000002,0.78125,10.416699999999992,4011.1427777824074
2024-07-29 22:03:00,30.46875,0.9548610000000002,0.3976488992125837,1.4756939999999998,0.6365739999999995,12.152800000000013,4011.1427777824074
2024-07-29 22:06:00,30.84491,0.983797,0.4056240082972299,1.4756939999999998,0.6076389999999998,9.548599999999993,4011.1427777824074
2024-07-29 22:12:00,31.25,1.0127319999999997,0.3336138635713981,1.5914349999999997,0.6365739999999995,12.442099999999982,4011.1427777824074
2024-07-29 22:24:00,30.84491,1.0127309999999996,0.41354057506474673,1.6782409999999999,0.78125,11.574000000000012,4011.1427777824074
2024-07-29 22:30:00,30.84491,1.070601,0.4626218450235652,1.649305,0.7233800000000006,11.574099999999987,4011.1427777824074
2024-07-29 22:39:00,30.09259,1.157407,0.3670375211478636,1.938657,0.8391210000000004,10.706000000000017,4011.1427777824074
2024-07-29 22:45:00,30.84491,1.186343,0.37361699767676637,2.0254630000000002,0.8969909999999999,10.995399999999961,4011.1427777824074
2024-07-29 22:48:00,34.31713,0.8391200000000003,0.3316092506126449,1.4467590000000001,0.6944439999999998,11.284799999999962,4011.1427777824074
2024-07-29 22:51:00,38.9757,0.6076390000000007,0.3226036983266538,1.1574080000000002,0.6944439999999998,9.838000000000022,4011.1427777824074
2024-07-29 22:54:00,42.82407,0.5787040000000001,0.31308535269423876,1.1574080000000002,0.7233790000000004,13.310199999999952,4011.1427777824074
2024-07-29 22:57:00,43.22916,0.578703,0.31308586128148413,1.2152770000000004,0.78125,11.574099999999987,4011.1427777824074
2024-07-29 23:00:00,38.19445,0.6655099999999994,0.28411464441751544,1.3888889999999998,0.8101850000000006,10.127300000000048,4011.1427777824074
2024-07-29 23:03:00,34.31713,0.8101849999999997,0.3863039138738011,1.5335640000000001,0.868055,11.574000000000012,4011.1427777824074
2024-07-29 23:06:00,32.00232,0.9259259999999996,0.44941992805132974,1.765046,1.0127319999999997,11.574100000000044,4011.1427777824074
2024-07-29 23:09:00,31.25,1.0127309999999996,0.41354176128684367,1.765046,0.8680560000000002,11.574099999999987,4011.1427777824074
2024-07-29 23:18:00,30.84491,1.1284720000000004,0.36042475331706597,1.8807860000000005,0.8101849999999997,11.284799999999962,4011.1427777824074
2024-07-29 23:21:00,30.84491,1.0416659999999993,0.4214086532624706,1.765046,0.8391210000000004,10.706000000000017,4011.1427777824074
2024-07-29 23:27:00,30.84491,1.0416659999999993,0.38426645574667473,1.8229159999999993,0.8680560000000002,10.127299999999991,4011.1427777824074
2024-07-29 23:42:00,30.84491,1.1574080000000002,0.4870225612023558,1.8229170000000003,0.8101849999999997,12.442100000000039,4011.1427777824074
2024-07-29 23:45:00,32.00232,1.157407,0.45239183278882605,1.9675920000000007,0.9259260000000005,11.574100000000044,4011.1427777824074
2024-07-29 23:48:00,30.09259,1.1284720000000004,0.47893863908489426,1.938657,0.9548610000000002,10.706000000000017,4011.1427777824074
2024-07-29 23:54:00,31.25,1.0995369999999998,0.4369937172784097,1.967593,0.983797,11.574000000000012,4011.1427777824074
2024-07-29 23:57:00,31.25,0.9548609999999993,0.39764774498538974,1.6493059999999993,0.8101850000000006,10.995299999999986,4011.1927777824076
2024-07-30 00:00:00,32.00232,0.868055,0.4037270643598442,1.5046290000000004,0.78125,10.127299999999991,4011.2427777824078
2024-07-30 00:03:00,32.78357,0.8391210000000004,0.3950530692551547,1.475695,0.78125,10.706000000000017,4011.292777782408
2024-07-30 00:06:00,35.50347,0.8101859999999999,0.3568746482653045,1.4467599999999994,0.7523140000000001,10.706000000000017,4011.342777782408
2024-07-30 00:09:00,36.66088,0.7523149999999994,0.3400868071861205,1.4178249999999997,0.78125,11.574099999999987,4011.3927777824083
2024-07-30 00:12:00,33.56482,0.78125,0.3160572941699246,1.4467590000000001,0.7523150000000003,11.284699999999987,4011.4427777824085
2024-07-30 00:15:00,32.40741,0.868055,0.3392945061930391,1.5335640000000001,0.7523150000000003,12.442100000000039,4011.4927777824087
2024-07-30 00:18:00,33.18866,0.9259259999999996,0.35449162116921895,1.5625,0.7233800000000006,12.152800000000013,4011.542777782409
2024-07-30 00:21:00,30.84491,0.8969909999999999,0.41233058791559335,1.6203709999999996,0.8680560000000002,11.574099999999987,4011.592777782409
2024-07-30 00:24:00,30.09259,0.9259259999999996,0.4208659602864631,1.6203709999999996,0.8391210000000004,10.995300000000043,4011.642777782409
2024-07-30 00:27:00,33.56482,0.9837959999999999,0.43774587301034973,1.7071750000000003,0.8680560000000002,10.995299999999986,4011.6927777824094
2024-07-30 00:30:00,34.34607,0.868055,0.37337561040019684,1.5914349999999997,0.8391200000000003,12.73150000000004,4011.7427777824096
2024-07-30 00:33:00,32.40741,0.868055,0.40372706435984507,1.5914349999999997,0.8680560000000002,12.152800000000013,4011.7927777824098
2024-07-30 00:36:00,32.00232,0.8969899999999997,0.4404886421320244,1.7071750000000003,0.983797,11.574099999999987,4011.84277778241
2024-07-30 00:39:00,34.31713,0.9259259999999996,0.38961844842919935,1.765047,0.9548620000000003,10.995399999999961,4011.89277778241
2024-07-30 00:42:00,32.40741,0.9548609999999993,0.39764889921258345,1.6782409999999999,0.8391210000000004,11.574099999999987,4011.9427777824103
2024-07-30 00:45:00,30.84491,0.9259259999999996,0.38961731048783804,1.6493059999999993,0.8391200000000003,11.574099999999987,4011.9927777824105
2024-07-30 00:48:00,32.00232,1.0127319999999997,0.4135408478375386,1.6203709999999996,0.7233789999999996,12.152800000000013,4012.0427777824107
2024-07-30 00:51:00,31.65509,1.0127309999999996,0.41354057506474673,1.6782409999999999,0.78125,10.995400000000018,4012.092777782411
2024-07-30 01:00:00,30.84491,1.070602,0.39159331838951794,1.8807869999999998,0.8969909999999999,11.574099999999987,4012.092777782411
2024-07-30 01:03:00,32.40741,1.070602,0.34709389283249753,1.7939809999999996,0.78125,11.863499999999988,4012.092777782411
2024-07-30 01:06:00,33.56482,1.0416659999999993,0.4214074513146975,1.7071759999999996,0.78125,12.152799999999957,4012.092777782411
2024-07-30 01:15:00,30.09259,1.1284720000000004,0.44471526844075304,1.8807860000000005,0.868055,11.284700000000043,4012.092777782411
2024-07-30 01:18:00,32.40741,1.1284720000000004,0.4061181460797407,1.851851,0.8101849999999997,11.863400000000013,4012.092777782411
2024-07-30 01:21:00,30.46875,1.0416660000000002,0.38426507673791915,1.765046,0.8101849999999997,10.416699999999992,4012.092777782411
2024-07-30 01:36:00,30.09259,1.070601,0.4626218450235642,1.7071750000000003,0.78125,11.284700000000043,4012.092777782411
2024-07-30 01:54:00,30.09259,1.070601,0.4292252547158341,1.649305,0.694445,11.573999999999955,4012.092777782411
2024-07-30 02:03:00,30.09259,1.0995369999999998,0.4369937172784097,1.765046,0.78125,10.706000000000017,4012.092777782411
2024-07-30 02:06:00,32.78357,1.0995369999999998,0.39887660895763677,1.6782399999999997,0.6655090000000001,10.706000000000017,4012.092777782411
2024-07-30 02:15:00,30.09259,1.0995369999999998,0.39887660895763677,1.8229159999999993,0.8101849999999997,10.995400000000018,4012.092777782411
2024-07-30 02:18:00,31.25,1.0416659999999993,0.38426645574667473,1.6782399999999997,0.7233800000000006,10.995400000000018,4012.092777782411
2024-07-30 02:27:00,30.09259,1.0416659999999993,0.4214098552053794,1.5914339999999996,0.6655100000000003,11.574100000000044,4012.092777782411
2024-07-30 02:30:00,32.00232,1.0416659999999993,0.4214098552053794,1.5914339999999996,0.6655100000000003,11.574099999999987,4012.092777782411
2024-07-30 02:39:00,32.78357,1.0995369999999998,0.35377555676811484,1.9097219999999995,0.868055,11.574000000000012,4012.092777782411
2024-07-30 02:42:00,30.84491,1.0416660000000002,0.3403713005474744,1.7361110000000002,0.7523150000000003,10.70599999999996,4012.092777782411
2024-07-30 03:00:00,32.00232,1.1284719999999995,0.36042475331706575,1.6782399999999997,0.6076389999999998,10.127299999999991,4012.092777782411
2024-07-30 03:03:00,30.87384,1.0127309999999996,0.41354176128684367,1.6203699999999994,0.7233799999999997,10.416699999999992,4012.092777782411
2024-07-30 03:09:00,31.25,1.0995369999999998,0.5302388708963761,1.9097219999999995,1.0127309999999996,10.706000000000017,4012.092777782411
2024-07-30 03:12:00,34.34607,1.0416669999999995,0.34037322237525247,1.8807869999999998,0.8969909999999999,12.152800000000013,4012.092777782411
2024-07-30 03:15:00,32.78357,0.9259259999999996,0.35449031844713624,1.6493059999999993,0.8101849999999997,11.284699999999987,4012.092777782411
2024-07-30 03:18:00,31.25,0.9259259999999996,0.3130877097931027,1.5914349999999997,0.7233799999999997,10.706000000000017,4012.092777782411
2024-07-30 03:33:00,32.78357,1.0127319999999997,0.4135408478375386,1.5914359999999999,0.6944439999999998,11.574099999999987,4012.092777782411
2024-07-30 03:36:00,35.50347,0.9259259999999996,0.38961844842919935,1.5046299999999997,0.694445,12.442100000000039,4012.142777782411
2024-07-30 03:39:00,32.40741,1.0127319999999997,0.44609389766777596,1.7939819999999997,0.9259259999999996,11.284700000000043,4012.192777782411
2024-07-30 03:45:00,33.56482,1.0127319999999997,0.3768951128563114,1.8229169999999995,0.8969909999999999,13.020800000000008,4012.292777782411
2024-07-30 03:48:00,32.00232,0.8969909999999999,0.38152759166837547,1.5914359999999999,0.8101849999999997,11.574099999999987,4012.3427777824113
2024-07-30 03:54:00,31.25,0.9259259999999996,0.35449162116921895,1.5625,0.7233800000000006,11.574099999999987,4012.442777782411
2024-07-30 03:57:00,30.46875,0.9548609999999993,0.3620094241129872,1.5914349999999997,0.7233800000000006,10.995399999999961,4012.4927777824114
2024-07-30 04:00:00,32.00232,1.0416669999999995,0.4214077223154132,1.6493059999999993,0.7233790000000004,11.863399999999956,4012.5427777824116
2024-07-30 04:06:00,33.56482,1.0416669999999995,0.3842653307139775,1.6493059999999993,0.6944439999999998,10.995400000000018,4012.6427777824115
2024-07-30 04:09:00,30.46875,0.9548609999999993,0.4582809407494267,1.7361109999999993,0.9548620000000003,11.574099999999987,4012.6927777824117
2024-07-30 04:15:00,32.40741,0.983797,0.49432229790037346,1.7939819999999997,1.0127309999999996,10.416699999999992,4012.7927777824116
2024-07-30 04:18:00,30.87384,0.9259259999999996,0.4208659602864631,1.6493059999999993,0.8680560000000002,11.574099999999987,4012.8427777824118
2024-07-30 04:24:00,30.84491,0.9548609999999993,0.39764774498538974,1.6493059999999993,0.8101850000000006,11.574099999999987,4012.9427777824117
2024-07-30 04:27:00,30.46875,1.0127309999999996,0.37689485729464284,1.649305,0.7233800000000006,12.442099999999982,4012.992777782412
2024-07-30 04:36:00,31.25,1.0127319999999997,0.4135420340601821,1.5335649999999994,0.6365739999999995,11.574099999999987,4012.992777782412
2024-07-30 04:39:00,33.15972,0.9548609999999993,0.4293364519557617,1.5914349999999997,0.78125,10.995400000000018,4012.992777782412
2024-07-30 04:42:00,32.03125,0.9259259999999996,0.4494189790285111,1.6493059999999993,0.8969909999999999,11.574099999999987,4012.992777782412
2024-07-30 04:45:00,34.72222,0.9259259999999996,0.3130877097931027,1.7361110000000002,0.8680560000000002,11.574100000000044,4012.992777782412
2024-07-30 04:51:00,34.72222,0.9259259999999996,0.35449031844713624,1.6493060000000002,0.8101850000000006,11.574000000000012,4012.992777782412
2024-07-30 04:54:00,32.00232,0.8969909999999999,0.34692086490957624,1.5625,0.7523150000000003,11.863400000000013,4012.992777782412
2024-07-30 04:57:00,30.84491,0.9259259999999996,0.38961844842919935,1.5046299999999997,0.694445,11.284699999999987,4012.992777782412
2024-07-30 05:00:00,32.00232,0.9548610000000002,0.39764774498538896,1.5625,0.7233789999999996,10.706000000000017,4012.992777782412
2024-07-30 05:06:00,32.00232,0.9259259999999996,0.35449162116921895,1.5625,0.7233800000000006,10.127400000000023,4012.992777782412
2024-07-30 05:12:00,32.00232,0.9259259999999996,0.38961844842919935,1.5046299999999997,0.694445,11.574099999999987,4012.992777782412
2024-07-30 05:15:00,31.25,0.9548610000000002,0.429336451955762,1.6203700000000003,0.8101849999999997,11.863399999999956,4013.042777782412
2024-07-30 05:21:00,32.40741,0.9259260000000005,0.42086698868137956,1.6782400000000006,0.8969909999999999,10.995400000000018,4013.142777782412
2024-07-30 05:24:00,34.34607,0.9259260000000005,0.3896184484291996,1.6782400000000006,0.868055,10.706000000000017,4013.192777782412
2024-07-30 05:27:00,34.72222,0.868055,0.37337561040019684,1.5625,0.8101850000000006,11.284699999999987,4013.2427777824123
2024-07-30 05:30:00,32.78357,0.868055,0.3392945061930391,1.5046290000000004,0.7233800000000006,10.127299999999991,4013.2927777824125
2024-07-30 05:33:00,32.40741,0.8680560000000002,0.3392947707379273,1.4467590000000001,0.6655090000000001,11.863400000000013,4013.3427777824127
2024-07-30 05:36:00,33.18866,0.78125,0.3160572941699246,1.4467590000000001,0.7523150000000003,12.152700000000038,4013.392777782413
2024-07-30 05:39:00,30.84491,0.7233800000000006,0.300235520841309,1.4178240000000004,0.78125,14.467600000000004,4013.442777782413
2024-07-30 05:42:00,33.56482,0.8391210000000004,0.4224030361588226,1.475695,0.8101849999999997,11.284799999999962,4013.492777782413
2024-07-30 05:45:00,35.87963,0.8680560000000002,0.29917943419598564,1.5914349999999997,0.78125,13.020800000000008,4013.5427777824134
2024-07-30 05:48:00,33.56482,0.78125,0.3485203158568731,1.359953,0.694445,12.442100000000039,4013.5927777824136
2024-07-30 05:51:00,32.40741,0.78125,0.3160572941699246,1.4467590000000001,0.7523150000000003,12.152799999999957,4013.6427777824138
2024-07-30 05:54:00,32.00232,0.8391210000000004,0.33161076026919895,1.4178240000000004,0.6655090000000001,13.310200000000009,4013.692777782414
2024-07-30 05:57:00,34.34607,0.78125,0.3774767043463238,1.359954,0.7233800000000006,11.574099999999987,4013.742777782414
2024-07-30 06:00:00,32.40741,0.8101849999999997,0.386303913873802,1.5046299999999997,0.8391210000000004,12.442199999999957,4013.7927777824143
2024-07-30 06:03:00,34.72222,0.8101849999999997,0.35687543137907324,1.5335650000000003,0.8391210000000004,11.863400000000013,4013.8427777824145
2024-07-30 06:06:00,34.72222,0.8101849999999997,0.35687436073106765,1.5046299999999997,0.8101850000000006,11.863400000000013,4013.8927777824147
2024-07-30 06:09:00,32.78357,0.8101849999999997,0.35687436073106765,1.5046299999999997,0.8101850000000006,11.284799999999962,4013.942777782415
2024-07-30 06:12:00,32.40741,0.868055,0.37337561040019684,1.5625,0.8101850000000006,11.284700000000043,4013.992777782415
2024-07-30 06:15:00,32.00232,0.8969899999999997,0.3815273110309843,1.5914349999999997,0.8101850000000006,11.863400000000013,4014.042777782415
2024-07-30 06:18:00,30.09259,0.8391200000000003,0.3950527682021738,1.6203700000000003,0.9259259999999996,10.706099999999992,4014.0927777824154
2024-07-30 06:24:00,33.56482,0.9259260000000005,0.3896184484291996,1.5914350000000006,0.78125,10.706000000000017,4014.0927777824154
2024-07-30 06:27:00,34.34607,0.8101849999999997,0.2850721476851516,1.4467590000000001,0.694445,10.995300000000043,4014.1427777824156
2024-07-30 06:30:00,31.25,0.78125,0.4039955341661651,1.3310190000000004,0.7233799999999997,10.995300000000043,4014.1927777824158
2024-07-30 06:33:00,30.84491,0.9259260000000005,0.38961731048783826,1.5625,0.7523140000000001,11.284699999999987,4014.242777782416
2024-07-30 06:36:00,34.34607,0.868055,0.4037280636819929,1.6782400000000006,0.9548620000000003,10.995399999999961,4014.292777782416
2024-07-30 06:39:00,34.34607,0.9259260000000005,0.3896184484291996,1.6782400000000006,0.868055,12.152700000000038,4014.3427777824163
2024-07-30 06:42:00,35.87963,0.868055,0.3392945061930391,1.649305,0.8680560000000002,12.442099999999982,4014.3927777824165
2024-07-30 06:45:00,35.87963,0.8101849999999997,0.32386576940942374,1.5914349999999997,0.8680560000000002,12.442099999999982,4014.4427777824167
2024-07-30 06:48:00,36.25579,0.78125,0.3160572941699246,1.5625,0.8680560000000002,11.863499999999988,4014.492777782417
2024-07-30 06:51:00,36.25579,0.8391210000000004,0.33161076026919895,1.5625,0.8101849999999997,13.020899999999983,4014.542777782417
2024-07-30 06:54:00,37.81829,0.7523149999999994,0.3685669951111979,1.5335649999999994,0.9259260000000005,13.31019999999998,4014.592777782417
2024-07-30 06:57:00,39.75695,0.8101859999999999,0.38630421756725947,1.5914359999999999,0.9259259999999996,11.863400000000013,4014.6427777824174
2024-07-30 07:00:00,37.81829,0.8391210000000004,0.3651603873728138,1.6203710000000004,0.8969909999999999,11.574099999999987,4014.6927777824176
2024-07-30 07:48:00,34.72222,2.3148150000000003,0.6785659353451301,3.616898,1.3888879999999997,11.863499999999988,4014.6927777824176
2024-07-30 07:51:00,38.9757,1.8807870000000007,0.44362884338637504,3.0671300000000006,1.2152789999999998,12.152800000000013,4014.6927777824176
2024-07-30 07:54:00,31.25,1.9965280000000005,0.5474967216958614,3.125,1.1863419999999998,11.574099999999987,4014.6927777824176
2024-07-30 08:09:00,34.31713,2.4016199999999994,0.848095999845715,3.1828699999999994,0.9548620000000003,11.284700000000015,4014.6927777824176
2024-07-30 08:12:00,43.98148,1.967593,0.5415602997530825,2.8935179999999994,0.9837959999999999,11.574100000000016,4014.7427777824178
2024-07-30 08:15:00,44.38657,1.6782409999999999,0.4812098361039667,2.430556,0.8101850000000006,12.442199999999985,4014.792777782418
2024-07-30 08:18:00,53.26968,1.9965280000000005,0.705556859578761,3.530093000000001,1.6782399999999997,13.310200000000009,4014.842777782418
2024-07-30 08:21:00,42.82407,2.228009,0.761908703165354,3.9641199999999994,1.8807869999999998,13.888900000000007,4014.8927777824183
2024-07-30 08:24:00,40.50926,2.372686,0.9901149816867991,4.369214,2.2858790000000004,11.284699999999987,4014.9427777824185
2024-07-30 08:27:00,65.24884,2.9803249999999997,0.8818379783859905,4.398148,1.5335640000000001,18.518500000000017,4014.9927777824187
2024-07-30 08:30:00,67.96875,1.9097220000000004,0.1320467501954083,4.340278,2.4305559999999993,22.858799999999974,4015.042777782419
2024-07-30 08:33:00,56.7419,1.7939819999999997,0.5055711350565992,3.616898,1.8807870000000007,17.650499999999965,4015.092777782419
2024-07-30 08:36:00,56.36574,2.0254630000000002,0.7126756606946535,3.6747679999999994,1.7939809999999996,16.203699999999998,4015.142777782419
2024-07-30 08:39:00,56.7419,2.083334,0.7268439895337833,3.6458340000000007,1.7071750000000003,16.782399999999996,4015.1927777824194
2024-07-30 08:42:00,52.1412,1.8807870000000007,0.5832645163442581,3.2407400000000006,1.4467589999999992,15.046300000000002,4015.2427777824196
2024-07-30 08:45:00,52.11227,2.0254630000000002,0.7126741730442793,3.3854170000000003,1.5046289999999996,14.178200000000004,4015.2927777824198
2024-07-30 08:48:00,47.8588,2.3148150000000003,0.7340714756865857,3.6458330000000005,1.4467590000000001,14.178299999999979,4015.34277778242
2024-07-30 08:51:00,45.92014,2.054399,0.6739933554573435,3.211805,1.2731469999999998,14.757000000000005,4015.39277778242
2024-07-30 08:54:00,45.51505,2.0254629999999993,0.6672222644059571,3.0092589999999992,1.0995359999999996,14.178200000000004,4015.4427777824203
2024-07-30 08:57:00,44.35764,1.967593,0.6536232085969355,2.922453999999999,1.070600999999999,14.467600000000004,4015.4927777824205
2024-07-30 09:00:00,47.07755,1.967593,0.6536232085969355,2.951389,1.0995359999999996,14.756899999999973,4015.5427777824207
2024-07-30 09:03:00,43.98148,2.141203,0.694182183896156,3.1828699999999994,1.1574069999999992,15.914299999999997,4015.592777782421
2024-07-30 09:06:00,41.29051,2.3148150000000003,1.3902130843309648,3.4432859999999996,1.8807869999999998,14.467600000000004,4015.642777782421
2024-07-30 09:09:00,64.46759,2.6041669999999995,0.8509275233777944,4.687499999999999,2.228009,17.071799999999968,4015.692777782421
2024-07-30 09:12:00,61.77662,2.3726850000000006,0.881881395282222,4.832175,2.6620359999999996,18.518500000000017,4015.7427777824214
2024-07-30 09:15:00,74.53704,2.228009,0.7142053973736101,4.398148000000001,2.2858789999999996,19.097200000000043,4015.7927777824216
2024-07-30 09:18:00,75.69444,2.141203,0.783181939175831,4.369213,2.4016200000000003,19.097200000000015,4015.8427777824218
2024-07-30 09:21:00,77.66204,2.1701390000000007,0.7904788980945118,4.74537,2.748843,21.12270000000001,4015.892777782422
2024-07-30 09:24:00,72.59838,2.0254630000000002,0.7916850757777907,4.513889000000001,2.6909729999999996,22.280100000000004,4015.942777782422
2024-07-30 09:27:00,66.78241,2.054398,0.9004906813843466,4.890046,3.124999,21.41209999999998,4015.9927777824223
2024-07-30 09:30:00,72.97454,2.343749,0.8338089953362952,4.947916,2.7777790000000007,21.701400000000035,4016.0427777824225
2024-07-30 09:33:00,74.53704,2.2858789999999996,0.7757974356333042,4.80324,2.6620370000000007,22.56940000000003,4016.0927777824227
2024-07-30 09:36:00,82.66782,2.3726850000000006,0.9560016632668408,5.902774,3.7905089999999992,25.173599999999993,4016.142777782423
2024-07-30 09:39:00,74.53704,1.938657,0.8032769496145195,5.063658000000001,3.356477,27.488399999999984,4016.192777782423
2024-07-30 09:42:00,67.96875,2.054398,0.8349620385426273,4.9189810000000005,3.0960650000000003,25.75229999999999,4016.242777782423
2024-07-30 09:45:00,62.52894,2.0833330000000005,0.7685301534758375,4.687500000000001,2.7777779999999996,22.280100000000004,4016.2927777824234
2024-07-30 09:48:00,60.61921,2.0833330000000005,0.7685301534758375,4.687500000000001,2.7777779999999996,22.28019999999998,4016.3427777824236
2024-07-30 09:51:00,61.37153,2.1701390000000007,0.7479449009804757,4.629629,2.6041669999999995,21.12270000000001,4016.3927777824238
2024-07-30 09:54:00,62.15278,2.141204,0.7831835891973392,4.571759000000001,2.604166,20.83330000000001,4016.442777782424
2024-07-30 09:57:00,59.43287,2.141204,0.7409326186633494,4.629629,2.633102,21.12270000000001,4016.492777782424
2024-07-30 10:00:00,58.68056,2.1990740000000004,0.7549357801171288,4.427083,2.3726849999999997,19.386599999999987,4016.5427777824243
2024-07-30 10:03:00,58.68056,2.1990739999999995,0.7977501350698327,4.456017999999999,2.430555000000001,20.254599999999982,4016.5927777824245
2024-07-30 10:06:00,63.31019,2.3148149999999994,0.867065093545016,4.57176,2.4594910000000008,20.544099999999958,4016.6427777824247
2024-07-30 10:09:00,59.43287,2.2858799999999997,0.859626185434908,4.80324,2.719906,19.965299999999957,4016.692777782425
2024-07-30 10:12:00,55.55556,2.2858799999999997,0.7757960944507493,4.62963,2.4884249999999994,18.22909999999996,4016.742777782425
2024-07-30 10:15:00,58.68056,2.256945,0.768862716498561,4.427084,2.3148150000000003,18.807900000000018,4016.792777782425
2024-07-30 10:18:00,59.05671,2.1990739999999995,0.7549373301439509,4.369212,2.3148150000000003,19.386600000000044,4016.8427777824254
2024-07-30 10:21:00,59.46181,2.170139,0.7479449009804755,4.340277,2.3148150000000003,18.807799999999986,4016.8927777824256
2024-07-30 10:24:00,57.92824,2.1990739999999995,0.7549373301439509,4.369212,2.3148150000000003,20.254599999999982,4016.9427777824258
2024-07-30 10:27:00,56.7419,2.2858799999999997,0.7757976749856795,4.571759,2.430555000000001,17.939900000000023,4016.992777782426
2024-07-30 10:30:00,58.68056,2.4016199999999994,0.8033557300993867,4.571758999999999,2.3148150000000003,18.518599999999992,4017.042777782426
2024-07-30 10:33:00,56.7419,2.3148149999999994,0.867065093545016,4.369212999999999,2.256944,18.22919999999999,4017.0927777824263
2024-07-30 10:36:00,56.7419,2.4016199999999994,0.8033541095509369,4.427084,2.170139,19.09730000000002,4017.1427777824265
2024-07-30 10:39:00,58.68056,2.256945,0.8122348580448966,4.398148,2.3148150000000003,19.386600000000044,4017.1927777824267
2024-07-30 10:42:00,60.21412,2.1990740000000004,0.7549357801171288,4.456018,2.4016200000000003,19.09730000000002,4017.242777782427
2024-07-30 10:45:00,62.15278,2.228009,0.7619102634082585,4.369212,2.2858799999999997,19.097200000000043,4017.292777782427
2024-07-30 10:48:00,73.37963,2.6620369999999998,0.8643832052991618,5.787033999999999,3.2696770000000006,20.83330000000001,4017.342777782427
2024-07-30 10:51:00,72.22222,2.170139,0.7904774913208575,4.74537,2.748842,21.701300000000003,4017.3927777824274
2024-07-30 10:54:00,69.87847,2.228009,0.761908703165354,4.658563999999999,2.5752309999999996,21.701300000000003,4017.4427777824276
2024-07-30 10:57:00,68.34491,2.170139,0.7904788980945116,4.600694,2.6041670000000003,22.280100000000004,4017.4927777824278
2024-07-30 11:00:00,65.625,2.141204,0.7409310892195006,4.427083,2.430555,21.411999999999978,4017.542777782428
2024-07-30 11:03:00,64.09144,2.228009,0.8050019051767511,4.4270830000000005,2.3726849999999997,20.543900000000008,4017.592777782428
2024-07-30 11:06:00,67.96875,2.1990740000000004,0.7977515510035947,4.571759,2.546297,21.99079999999998,4017.6427777824283
2024-07-30 11:09:00,65.24884,2.170139,0.7904788980945116,4.571759,2.5752320000000006,21.411999999999978,4017.6927777824285
2024-07-30 11:12:00,64.09144,2.141204,0.7831849867644642,4.571759,2.6041670000000003,21.122699999999952,4017.7427777824287
2024-07-30 11:15:00,62.15278,2.141204,0.8221089811497478,4.513889000000001,2.5752310000000005,20.254599999999982,4017.792777782429
2024-07-30 11:18:00,60.21412,2.1990740000000004,0.7549357801171288,4.456018,2.4016200000000003,19.675900000000013,4017.842777782429
2024-07-30 11:21:00,59.83796,2.2280099999999994,0.7619089438182335,4.513889,2.430555000000001,19.965300000000013,4017.892777782429
2024-07-30 11:24:00,61.37153,2.256945,0.7688611460827302,4.542825,2.430554999999999,19.675900000000013,4017.9427777824294
2024-07-30 11:27:00,58.68056,2.1990749999999997,0.7549360214377451,4.484953999999999,2.430555,19.097199999999987,4017.9927777824296
2024-07-30 11:30:00,54.02199,2.170139,0.7479449009804755,4.398148,2.372686,18.518500000000017,4018.0427777824298
2024-07-30 11:33:00,56.33681,2.3726849999999997,0.747229928994791,4.282408,2.0254640000000004,17.361099999999965,4018.09277778243
2024-07-30 11:36:00,58.68056,2.3726849999999997,0.796492870370918,4.282408,2.054399000000001,18.518500000000017,4018.14277778243
2024-07-30 11:39:00,62.15278,2.4594899999999997,0.8170282471139023,4.62963,2.3148149999999994,19.386500000000012,4018.1927777824303
2024-07-30 11:42:00,60.99537,2.3148149999999994,0.7827141446155755,4.513889,2.343750000000001,19.96520000000004,4018.2427777824305
2024-07-30 11:45:00,58.68056,2.256944,0.7688609060861616,4.427084,2.3148149999999994,18.518500000000017,4018.2927777824307
2024-07-30 11:48:00,57.52315,2.256945,0.768862716498561,4.2534719999999995,2.141203,16.203700000000026,4018.342777782431
2024-07-30 11:51:00,56.7419,2.1990749999999997,0.7977518019851947,4.195602,2.1701390000000007,18.518500000000017,4018.392777782431
2024-07-30 11:54:00,61.77662,2.314814,0.7827154964976473,4.369212,2.1990749999999997,17.939900000000023,4018.442777782431
2024-07-30 11:57:00,65.68287,2.343749,0.7896106022585052,4.542824,2.34375,19.965299999999957,4018.4927777824314
2024-07-30 12:00:00,62.15278,2.170139,0.7479433612196739,4.456018,2.430555000000001,18.807800000000043,4018.5427777824316
2024-07-30 12:03:00,60.21412,2.170139,0.7479418214535346,4.311343000000001,2.2858790000000004,20.254700000000014,4018.5927777824318
2024-07-30 12:06:00,59.46181,2.1122690000000004,0.7338985952314796,4.195602,2.228009,18.518500000000017,4018.642777782432
2024-07-30 12:09:00,62.15278,2.1122690000000004,0.7338970761512952,4.224538000000001,2.256944,19.386600000000044,4018.692777782432
2024-07-30 12:12:00,62.18171,2.1122690000000004,0.7758694197095617,4.253472,2.3148150000000003,19.675900000000013,4018.7427777824323
2024-07-30 12:15:00,60.99537,2.083334,0.7268439895337833,4.224538000000001,2.2858790000000004,18.22919999999999,4018.7927777824325
2024-07-30 12:18:00,57.89931,2.0254630000000002,0.7126741730442793,4.195602000000001,2.314814,19.097199999999987,4018.8427777824327
2024-07-30 12:21:00,59.05671,2.228009,0.761908703165354,4.166666,2.0833330000000005,18.518500000000017,4018.892777782433
2024-07-30 12:24:00,61.37153,2.2569440000000007,0.8521660352473753,4.3402780000000005,2.2858799999999997,19.675999999999988,4018.942777782433
2024-07-30 12:27:00,64.46759,2.1701390000000007,0.7904788980945118,4.542824,2.546297,19.965299999999957,4018.992777782433
2024-07-30 12:30:00,63.33912,2.141204,2.0827985508369666,2.6909730000000005,2.5752320000000006,19.097199999999987,4019.0427777824334
2024-07-30 12:33:00,71.41204,2.5752310000000005,0.7340448182657543,4.774305,2.2858789999999996,18.51849999999996,4019.0927777824336
2024-07-30 12:36:00,68.34491,2.2858789999999996,0.8194443038608237,4.456017999999999,2.343750000000001,19.386500000000012,4019.1427777824338
2024-07-30 12:39:00,67.1875,2.228009,0.761908703165354,4.456017999999999,2.3726849999999997,19.386599999999987,4019.192777782434
2024-07-30 12:42:00,72.59838,2.2858789999999996,0.7757974356333042,4.484953,2.343750000000001,19.386500000000012,4019.242777782434
2024-07-30 12:45:00,75.31829,2.256944,0.8122331743620596,4.600694000000001,2.517361,20.543999999999983,4019.2927777824343
2024-07-30 12:48:00,69.50231,2.0254630000000002,0.7537856338177696,4.456019,2.604166,20.543900000000008,4019.3427777824345
2024-07-30 12:51:00,60.99537,2.025462,0.7537853782570367,4.311343,2.459491,19.386599999999987,4019.3927777824347
2024-07-30 12:54:00,56.36574,2.256945,0.768862716498561,4.282408,2.1701390000000007,17.650500000000022,4019.442777782435
2024-07-30 12:57:00,60.21412,2.430555,0.8102013089317364,4.282408,1.9965290000000007,19.097199999999987,4019.492777782435
2024-07-30 13:00:00,62.55787,2.3148149999999994,0.826635892116142,4.513889,2.3726849999999997,19.386599999999987,4019.542777782435
2024-07-30 13:03:00,58.68056,2.256945,0.768862716498561,4.484954,2.3726850000000006,18.807900000000018,4019.5927777824354
2024-07-30 13:06:00,55.58449,2.2858799999999997,0.7274654823175208,4.369212999999999,2.1990730000000003,17.650499999999965,4019.6427777824356
2024-07-30 13:09:00,54.42708,2.3726849999999997,0.7964944809780812,4.253472,2.0254640000000004,17.939800000000048,4019.6927777824358
2024-07-30 13:12:00,59.46181,2.4016200000000003,0.803354109550937,4.398149,2.141203999999999,18.51849999999996,4019.742777782436
2024-07-30 13:15:00,63.31019,2.4594899999999997,0.8170282471139023,4.658565,2.34375,18.807900000000018,4019.792777782436
2024-07-30 13:18:00,60.99537,2.256944,0.7208457574318926,4.600694,2.459491,19.675899999999956,4019.8427777824363
2024-07-30 13:21:00,57.89931,2.256944,0.7688609060861616,4.427084,2.3148149999999994,17.650500000000022,4019.8927777824365
2024-07-30 13:24:00,55.58449,2.3148149999999994,0.7827157352168991,4.282407,2.1122690000000004,18.80789999999996,4019.9427777824367
2024-07-30 13:27:00,55.58449,2.1990739999999995,0.7075491466230803,4.050926,1.9675920000000007,16.493100000000027,4019.992777782437
2024-07-30 13:30:00,57.14699,2.1701390000000007,0.7479433612196741,4.02199,1.9965269999999995,18.518599999999992,4020.042777782437
2024-07-30 13:33:00,59.83796,2.228009,0.761908703165354,4.02199,1.938657,16.492999999999995,4020.092777782437
2024-07-30 18:00:00,41.66666,2.3148149999999994,0.734069692370009,3.5879629999999993,1.3888880000000006,12.731400000000008,4024.542777782437
2024-07-30 18:03:00,40.50926,2.3148149999999994,0.7827157352168991,3.501157,1.3310190000000004,13.020800000000008,4024.592777782437
2024-07-30 18:06:00,39.72801,2.228009,0.761908703165354,3.3564809999999996,1.273148,13.020800000000008,4024.6427777824374
2024-07-30 18:09:00,41.66666,2.3148149999999994,0.7827141446155755,3.3854169999999995,1.2152780000000005,12.442200000000014,4024.6927777824376
2024-07-30 18:12:00,42.82407,2.256945,0.7208459865623295,3.414352,1.273148,13.310100000000006,4024.7427777824378
2024-07-30 18:15:00,43.98148,2.3148150000000003,0.7340714756865857,3.4722220000000004,1.273148,13.888900000000007,4024.792777782438
2024-07-30 18:18:00,41.29051,2.372686,0.796494718462283,3.5590280000000005,1.3310190000000004,13.31019999999998,4024.842777782438
2024-07-30 18:21:00,40.50926,2.4305559999999993,0.7033687102412935,3.6747679999999994,1.3310190000000004,13.888800000000003,4024.8927777824383
2024-07-30 18:24:00,43.22916,2.1122679999999994,0.7338983518331275,3.1828699999999994,1.2152780000000005,14.756900000000002,4024.9427777824385
2024-07-30 18:27:00,45.13889,2.0254629999999993,0.7126756606946533,3.0960649999999994,1.2152780000000005,14.178200000000004,4024.9927777824387
2024-07-30 18:30:00,45.54398,1.765046,0.6477777492947743,2.8935179999999994,1.273148,13.888800000000003,4025.042777782439
2024-07-30 18:33:00,37.4132,0.983797,0.4377461625621477,2.6620370000000007,1.8229170000000003,12.44210000000001,4025.092777782439
2024-07-30 22:48:00,98.55324,0.28935200000000005,0.7460636176914704,0.46296300000000024,1.7071760000000005,59.60640000000001,4025.092777782439
2024-07-30 22:54:00,98.55324,0.28935200000000005,0.7637994408753066,0.5208339999999998,1.8229169999999995,61.3425,4025.092777782439
2024-07-30 22:57:00,61.34259,0.23148199999999974,0.6716836747716756,0.7233799999999997,1.9675919999999998,23.4375,4025.092777782439
2024-07-31 07:09:00,33.15972,2.054398,0.5593263945957594,3.0671289999999996,1.070600999999999,12.152800000000013,4025.092777782439
2024-07-31 07:39:00,30.46875,1.9097220000000004,0.6399402606432952,2.430556,0.6365739999999995,10.995400000000018,4025.092777782439
2024-07-31 07:48:00,33.15972,1.8229169999999995,1.1276043421254085,2.7199079999999993,1.5335650000000003,11.574099999999987,4025.092777782439
2024-07-31 07:51:00,45.16782,2.2858790000000004,,3.8773150000000003,1.5625,12.152799999999957,4025.142777782439
2024-07-31 07:54:00,39.72801,1.9965280000000005,0.6090669011149437,3.732639,1.8229159999999993,13.020800000000008,4025.1927777824394
2024-07-31 08:00:00,38.19445,2.170139,0.5828025236929102,3.7615749999999997,1.6493059999999993,12.152799999999957,4025.2927777824393
2024-07-31 08:03:00,35.87963,2.3148149999999994,0.7340714756865854,3.732639,1.5335650000000003,11.574099999999987,4025.3427777824395
2024-07-31 08:06:00,33.15972,2.430556,0.7603237840346728,3.7615740000000004,1.4467590000000001,11.284800000000018,4025.3927777824397
2024-07-31 08:09:00,38.59954,2.34375,0.7406553507662045,3.645834,1.4178229999999994,10.416699999999992,4025.44277778244
2024-07-31 08:15:00,38.5706,2.3148149999999994,0.867065093545016,3.645834,1.5335650000000003,10.127299999999991,4025.5427777824398
2024-07-31 08:18:00,45.92014,2.3726849999999997,0.747228122617254,4.0509260000000005,1.7939809999999996,13.310100000000034,4025.59277778244
2024-07-31 08:24:00,42.82407,2.170139,0.6472250238139631,3.819444999999999,1.7361109999999993,12.442100000000039,4025.69277778244
2024-07-31 08:27:00,39.72801,2.083334,0.6282246369954693,3.616899,1.6203700000000003,12.442100000000039,4025.74277778244
2024-07-31 08:30:00,62.15278,1.7361110000000002,0.6404437179014356,4.311342000000001,2.719908,19.386599999999987,4025.79277778244
2024-07-31 08:36:00,61.40046,1.7071769999999997,0.6330815620391866,3.90625,2.34375,20.254700000000014,4025.89277778244
2024-07-31 08:39:00,56.7419,1.7939810000000005,0.6550867795014983,3.7326379999999997,2.0833329999999997,19.386599999999987,4025.9427777824403
2024-07-31 08:42:00,52.11227,2.1122690000000004,0.8145383272947234,4.137732000000001,2.228009,16.493100000000027,4025.9927777824405
2024-07-31 08:45:00,56.7419,2.228009,0.7142053973736131,4.195602,2.0833330000000005,15.335700000000031,4026.0427777824407
2024-07-31 08:51:00,54.42708,2.2858799999999997,0.7757976749856795,4.311342,2.1701380000000006,15.9144,4026.1427777824406
2024-07-31 08:54:00,53.26968,2.1990749999999997,0.7549360214377451,4.2534719999999995,2.1990730000000003,17.36110000000002,4026.1927777824408
2024-07-31 08:57:00,54.42708,2.2280099999999994,0.7142073754411639,4.137731,2.025462,16.782399999999996,4026.242777782441
2024-07-31 09:00:00,72.59838,2.604166,0.7401429375167571,5.0347219999999995,2.5173620000000003,17.93979999999999,4026.292777782441
2024-07-31 09:06:00,71.06481,2.256945,0.7688642869089205,4.658565,2.546297,18.80789999999999,4026.392777782441
2024-07-31 09:09:00,77.6331,2.1990730000000003,0.7977498840885211,4.600694000000001,2.5752319999999997,18.80789999999999,4026.442777782441
2024-07-31 09:15:00,78.44329,2.1122680000000003,0.8145432201278643,5.063657999999999,3.1539399999999995,20.254699999999985,4026.542777782441
2024-07-31 09:18:00,72.59838,2.0254630000000002,0.7916838125702604,4.716436,2.8935189999999995,22.858800000000002,4026.5927777824413
