Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-07-31 09:21:00,60.21412,2.2858789999999996,0.8194428607121916,4.513889,2.4016200000000003,18.51849999999996,4026.6427777824415
2024-07-31 09:27:00,60.99537,2.228009,0.8050004801243554,4.456019,2.4016200000000003,19.675899999999956,4026.7427777824414
2024-07-31 09:30:00,67.96875,1.6782409999999999,0.6978831721479481,3.906249999999999,2.430554999999999,20.83330000000001,4026.7927777824416
2024-07-31 09:36:00,65.24884,1.765047,0.7217224011262732,4.021991,2.4594899999999997,20.83330000000001,4026.8927777824415
2024-07-31 09:39:00,60.21412,2.3148149999999994,0.7827125540086928,4.57176,2.4016200000000003,19.675900000000013,4026.9427777824417
2024-07-31 09:45:00,57.89931,2.1990739999999995,0.8371817933704273,4.542824,2.546296000000001,20.254599999999982,4027.0427777824416
2024-07-31 09:48:00,58.68056,2.1990740000000004,0.7549357801171288,4.427083,2.3726849999999997,21.411999999999978,4027.0927777824418
2024-07-31 09:51:00,56.7419,2.3148149999999994,0.7827125540086928,4.456019,2.2858790000000004,19.675999999999988,4027.142777782442
2024-07-31 09:57:00,56.7419,2.3726850000000006,0.7964912597581082,4.484954000000001,2.256944,19.097199999999987,4027.242777782442
2024-07-31 10:00:00,55.58449,2.372686,0.7964931078547758,4.62963,2.4016200000000003,18.807900000000018,4027.292777782442
2024-07-31 10:03:00,57.14699,2.4016210000000004,0.8033543464322794,4.513890000000001,2.256944,18.518500000000017,4027.342777782442
2024-07-31 10:06:00,58.68056,2.3726850000000006,0.7964928703709182,4.398148,2.170139,18.518500000000017,4027.3927777824424
2024-07-31 10:12:00,59.83796,2.4594900000000006,0.8170282471139027,4.456019,2.141203999999999,18.518500000000017,4027.4927777824423
2024-07-31 10:15:00,62.55787,2.4016200000000003,0.8480945210177453,4.427084000000001,2.1990749999999997,17.939800000000048,4027.5427777824425
2024-07-31 10:18:00,61.40046,2.256945,0.8122334239262454,4.513889,2.430554999999999,18.80789999999996,4027.5927777824427
2024-07-31 10:21:00,55.58449,2.141204,0.7409310892195006,4.224537,2.228009,17.650500000000022,4027.642777782443
2024-07-31 10:27:00,59.05671,2.228009,0.761908703165354,4.224536,2.141203,19.097200000000043,4027.7427777824428
2024-07-31 10:30:00,56.7419,2.256945,0.7688611460827302,4.369214,2.256944,18.22919999999999,4027.792777782443
2024-07-31 10:33:00,55.58449,2.2858799999999997,0.8194431095861489,4.398149,2.2858790000000004,17.361099999999965,4027.842777782443
2024-07-31 10:36:00,56.36574,2.256945,0.7208459865623295,4.224538,2.083334,18.518500000000017,4027.8927777824433
2024-07-31 10:42:00,59.05671,2.2858789999999996,0.8194457470053556,4.224536,2.1122690000000004,17.071799999999996,4027.992777782443
2024-07-31 10:45:00,57.14699,2.1990739999999995,0.7549342300849237,4.311343,2.256944,19.386599999999987,4028.0427777824434
2024-07-31 10:48:00,54.80324,2.2858799999999997,0.7757992555150944,4.253472,2.1122690000000004,18.807799999999986,4028.0927777824436
2024-07-31 10:51:00,55.61343,2.3148150000000003,0.9047824023717881,4.311342,2.2280089999999992,17.36110000000002,4028.1427777824438
2024-07-31 10:57:00,57.14699,2.3148149999999994,0.7827157352168991,4.398148,2.2280100000000003,17.93979999999999,4028.2427777824437
2024-07-31 11:00:00,57.89931,2.1990749999999997,0.6535272870407979,4.195602,2.0833329999999997,17.650500000000022,4028.292777782444
2024-07-31 11:06:00,54.80324,2.228009,0.761908703165354,4.340278,2.256945,18.229100000000017,4028.3927777824438
2024-07-31 11:09:00,57.52315,2.3148150000000003,0.782712554008693,4.398149,2.2280089999999992,15.914300000000026,4028.442777782444
2024-07-31 11:12:00,54.80324,2.2858789999999996,0.7757974356333042,4.079859999999999,1.938657,17.071799999999996,4028.492777782444
2024-07-31 11:18:00,55.58449,2.228009,0.7142088940307257,4.079859999999999,1.967593,17.939900000000023,4028.592777782444
2024-07-31 11:21:00,60.24306,2.1990740000000004,0.7549357801171288,4.195601,2.141203,19.386599999999987,4028.642777782444
2024-07-31 11:27:00,57.14699,2.141204,0.7831821916262824,4.2534730000000005,2.2858790000000004,17.361199999999997,4028.742777782444
2024-07-31 11:30:00,57.52315,2.1122690000000004,0.7338985952314796,4.137732000000001,2.1701390000000007,20.25460000000004,4028.7927777824443
2024-07-31 11:36:00,56.7419,2.1990739999999995,0.7549357801171286,4.224536,2.1701380000000006,17.361099999999965,4028.892777782444
2024-07-31 11:39:00,54.42708,2.170139,0.7479433612196739,4.195602,2.1701390000000007,16.492999999999995,4028.9427777824444
2024-07-31 11:42:00,57.52315,2.2858790000000004,0.775795855098723,4.282408,2.141203999999999,17.361099999999965,4028.9927777824446
2024-07-31 11:48:00,58.70949,2.228009,0.761908703165354,4.195602,2.1122690000000004,18.229100000000017,4029.0927777824445
2024-07-31 11:51:00,66.43519,1.8807870000000007,0.7165124272789072,3.877314,2.170139,20.83330000000001,4029.1427777824447
2024-07-31 11:57:00,62.15278,1.9675919999999998,0.7389486881312867,4.137732,2.34375,20.254700000000014,4029.2427777824446
2024-07-31 12:00:00,59.46181,1.9965279999999996,0.7463805667848415,4.166667,2.34375,18.518500000000017,4029.292777782445
2024-07-31 12:03:00,58.68056,2.083334,0.7268470068449904,3.993055,2.054398,19.097200000000043,4029.342777782445
2024-07-31 12:09:00,63.28125,2.256945,0.9245411708904611,4.571759,2.5752310000000005,19.097200000000043,4029.442777782445
2024-07-31 12:12:00,71.84606,2.1122690000000004,0.8145383272947234,4.427084000000001,2.517361,20.543999999999983,4029.492777782445
2024-07-31 12:18:00,66.43519,2.0254630000000002,0.7537856338177696,4.456019,2.604166,21.412099999999953,4029.592777782445
2024-07-31 12:21:00,59.8669,2.0833330000000005,0.7268437454170164,4.2534730000000005,2.3148149999999994,19.386500000000012,4029.642777782445
2024-07-31 12:24:00,60.24306,2.1122690000000004,0.7338970761512952,4.2534730000000005,2.2858789999999996,18.80789999999996,4029.6927777824453
2024-07-31 12:27:00,57.52315,2.141204,0.7409295597703589,4.2534730000000005,2.256944,19.675900000000013,4029.7427777824455
2024-07-31 12:30:00,56.36574,2.0833330000000005,1.2202526200657664,3.703704000000001,2.256945,16.492999999999995,4029.7927777824457
2024-07-31 12:33:00,74.53704,2.7488420000000007,0.8312679766371174,4.571759000000001,1.9386580000000002,17.939900000000023,4029.842777782446
2024-07-31 12:36:00,63.31019,2.141204,0.7831821916262824,4.456019,2.4884250000000003,18.807799999999986,4029.892777782446
2024-07-31 12:39:00,66.78241,2.1701390000000007,0.7479433612196741,4.3402780000000005,2.3148150000000003,17.93979999999999,4029.9427777824462
2024-07-31 12:42:00,61.77662,2.0254630000000002,0.7126756606946535,4.137732,2.256945,18.80789999999996,4029.9927777824464
2024-07-31 12:45:00,59.43287,2.054399,0.6218586462323413,4.0509260000000005,2.0833329999999997,19.675999999999988,4030.0427777824466
2024-07-31 12:48:00,58.68056,2.054398,0.7611714080043162,3.9351839999999996,2.054398,17.939800000000048,4030.092777782447
2024-07-31 12:51:00,64.87269,2.1990730000000003,0.8371815336851048,4.311342,2.3148149999999994,19.097199999999987,4030.142777782447
2024-07-31 12:54:00,69.53125,2.1701380000000006,0.7479415794533617,4.398148000000001,2.3726849999999997,20.254699999999957,4030.192777782447
2024-07-31 12:57:00,73.00347,2.1122690000000004,0.7338985952314796,4.340278,2.3726849999999997,19.965299999999957,4030.2427777824473
2024-07-31 13:00:00,66.81134,2.0254630000000002,0.7126741730442793,4.282408000000001,2.4016200000000003,18.518599999999992,4030.2927777824475
2024-07-31 13:03:00,59.83796,1.967593,0.6984187513054393,4.137732,2.3148150000000003,18.22919999999999,4030.3427777824477
2024-07-31 13:06:00,64.09144,2.0833330000000005,0.7268452540748601,4.0509260000000005,2.1122690000000004,18.807900000000018,4030.392777782448
2024-07-31 13:09:00,64.49653,2.0833330000000005,0.7685301534758398,4.311342,2.4016200000000003,19.675900000000013,4030.442777782448
2024-07-31 13:12:00,62.52894,2.0833330000000005,0.6807426010949476,4.2245360000000005,2.256944,19.965299999999957,4030.4927777824482
2024-07-31 13:15:00,62.15278,2.0254630000000002,0.7126771483399162,4.021990000000001,2.141204,19.965299999999957,4030.5427777824484
2024-07-31 13:18:00,61.37153,2.1122690000000004,0.8145383272947234,4.137732,2.2280089999999992,18.22919999999999,4030.5927777824486
2024-07-31 13:21:00,64.87269,2.170139,0.7479433612196739,4.340278,2.3148150000000003,17.939900000000023,4030.642777782449
2024-07-31 13:24:00,65.24884,2.1122690000000004,0.7338985952314796,4.369213,2.4016200000000003,18.807799999999986,4030.692777782449
2024-07-31 13:27:00,60.99537,1.9965270000000004,0.7055566132206985,4.166667,2.3148149999999994,19.386599999999987,4030.742777782449
2024-07-31 13:30:00,59.05671,2.1122690000000004,0.6874712706561673,4.137732,2.141203,17.071699999999964,4030.7927777824493
2024-07-31 13:33:00,58.68056,2.1122690000000004,0.7339001143064161,3.993055,2.0254629999999993,18.807900000000018,4030.8427777824495
2024-07-31 13:36:00,60.99537,2.0833330000000005,0.7268452540748601,4.07986,2.141203,18.22919999999999,4030.8927777824497
2024-07-31 13:39:00,57.52315,2.054398,0.7993260716736706,4.108796,2.256944,19.097199999999987,4030.94277778245
2024-07-31 13:42:00,59.46181,2.054398,0.67399312185539,3.964119,2.025462,17.939700000000016,4030.99277778245
2024-07-31 13:45:00,59.83796,2.141203,0.8221113141807013,3.964119,2.0254640000000004,17.361199999999997,4031.0427777824502
2024-07-31 13:48:00,62.15278,2.0833330000000005,0.7685315324865284,4.2245360000000005,2.3148150000000003,19.386599999999987,4031.0927777824504
2024-07-31 13:51:00,66.43519,2.170139,0.7479433612196739,4.369213,2.343750000000001,18.80789999999996,4031.1427777824506
2024-07-31 13:54:00,64.09144,2.083334,0.7268439895337833,4.224538000000001,2.2858790000000004,19.675900000000013,4031.192777782451
2024-07-31 13:57:00,61.37153,2.0254630000000002,0.7126741730442793,4.166667,2.2858789999999996,19.386599999999987,4031.242777782451
2024-07-31 14:00:00,64.09144,2.1990740000000004,0.7549342300849239,4.195603,2.141203999999999,17.65039999999999,4031.292777782451
2024-07-31 14:03:00,59.46181,2.0254630000000002,0.7916838125702604,4.137732,2.3148149999999994,17.939899999999966,4031.3427777824513
2024-07-31 14:06:00,61.40046,2.1122690000000004,0.6874712706561673,4.137732,2.141203,18.51849999999996,4031.3927777824515
2024-07-31 14:09:00,64.61227,1.851851,0.6696280183621006,3.703704,1.9965290000000007,17.939799999999963,4031.4427777824517
2024-07-31 14:12:00,69.50231,1.8807869999999998,0.7165111148269098,3.8773160000000004,2.17014,19.386600000000016,4031.492777782452
2024-07-31 14:15:00,69.90741,1.9386579999999993,0.7314969988314037,4.108796,2.343750000000001,19.965299999999985,4031.542777782452
2024-07-31 14:18:00,67.56366,1.9965270000000004,0.7055580902828984,4.108796,2.256945,19.386500000000012,4031.5927777824522
2024-07-31 14:21:00,69.12616,1.7361109999999993,0.678585222767189,3.7615749999999997,2.1990740000000004,21.12270000000001,4031.6427777824524
2024-07-31 14:24:00,69.12616,1.8229170000000003,0.7014231663840257,3.9351860000000007,2.2858799999999997,20.833399999999983,4031.6927777824526
2024-07-31 14:27:00,62.15278,1.9097220000000004,0.6840707260241401,4.0509260000000005,2.2858800000000006,19.965300000000013,4031.742777782453
2024-07-31 14:30:00,57.89931,2.1122680000000003,0.7338998709077049,4.07986,2.1122689999999995,19.097199999999987,4031.792777782453
2024-07-31 14:33:00,55.58449,2.170139,0.7479433612196739,4.166667,2.141204000000001,17.361199999999997,4031.842777782453
2024-07-31 14:36:00,55.1794,2.170139,0.7479433612196739,4.079862,2.054399000000001,18.22919999999999,4031.8927777824533
2024-07-31 14:39:00,59.05671,2.054398,0.7197711594285148,3.906248999999999,1.9965269999999995,16.782399999999996,4031.9427777824535
2024-07-31 14:42:00,61.77662,2.1122679999999994,0.7338983518331275,4.079860999999999,2.1122690000000004,18.22919999999999,4031.9927777824537
2024-07-31 14:45:00,59.83796,2.0254629999999993,0.712674173044279,4.137732,2.256944,18.22919999999999,4032.042777782454
2024-07-31 14:48:00,57.52315,2.054399,0.7197699060961547,4.195603,2.2858789999999996,18.518599999999992,4032.092777782454
2024-07-31 14:51:00,57.52315,2.0833330000000005,0.7268467627275012,4.021990000000001,2.083334,17.071799999999996,4032.1427777824542
2024-07-31 14:54:00,56.36574,2.0833330000000005,0.7685315324865284,4.021990000000001,2.1122690000000004,17.650400000000047,4032.1927777824544
2024-07-31 14:57:00,56.36574,2.0833330000000005,0.7685287744612809,4.0509260000000005,2.141203,17.939800000000048,4032.2427777824546
2024-07-31 15:00:00,56.7419,2.083334,0.7268454981919882,3.9641199999999994,2.025462,17.93979999999999,4032.292777782455
2024-07-31 15:03:00,54.80324,2.1122690000000004,0.7339001143064161,3.993055,2.0254629999999993,16.782399999999967,4032.342777782455
2024-07-31 15:15:00,58.59375,2.1122679999999994,0.6345768822447504,3.993055,1.967593,16.4931,4032.542777782455
2024-07-31 15:18:00,59.05671,2.0254629999999993,0.7126756606946533,3.8773149999999994,1.9965280000000005,17.93979999999999,4032.592777782455
2024-07-31 15:21:00,59.05671,2.0833329999999997,0.7268452540748599,3.993056,2.054399000000001,18.229100000000017,4032.642777782455
2024-07-31 15:24:00,57.14699,2.0833329999999997,0.6807426010949473,3.993056,2.0254640000000004,17.93979999999999,4032.6927777824553
2024-07-31 15:27:00,61.77662,2.141203,0.6941838967494205,3.964119,1.938657,17.93979999999999,4032.7427777824555
2024-07-31 15:30:00,58.68056,2.141204,0.7831821916262824,4.137732000000001,2.1701380000000006,17.93979999999999,4032.7927777824557
2024-07-31 15:33:00,61.40046,2.170139,0.7479418214535346,4.311343000000001,2.2858790000000004,17.93979999999999,4032.842777782456
2024-07-31 15:36:00,59.05671,2.1990740000000004,0.7075508831857056,4.166667,2.083334,19.675900000000013,4032.892777782456
2024-07-31 15:39:00,59.46181,2.1701390000000007,0.7479449009804757,4.108796000000001,2.083334,18.518500000000017,4032.9427777824562
2024-07-31 15:42:00,58.68056,2.141204,0.7831821916262824,4.137732000000001,2.1701380000000006,19.675999999999988,4032.9927777824564
2024-07-31 15:45:00,61.40046,2.1990740000000004,0.7549357801171288,4.224537,2.170139,18.22909999999999,4033.0427777824566
2024-07-31 15:48:00,61.40046,2.170139,0.7479418214535346,4.282408,2.256944,19.965300000000013,4033.092777782457
2024-07-31 15:51:00,59.46181,2.1990740000000004,0.7549342300849239,4.282408,2.2280089999999992,17.93979999999999,4033.142777782457
2024-07-31 15:54:00,61.40046,2.1990740000000004,0.7549357801171288,4.224537,2.170139,17.65040000000002,4033.192777782457
2024-07-31 15:57:00,60.24306,2.1990740000000004,0.7549357801171288,4.224537,2.170139,18.807900000000018,4033.2427777824573
2024-07-31 16:00:00,59.46181,2.141204,0.7409295597703589,4.282408,2.2858789999999996,18.22920000000002,4033.2927777824575
2024-07-31 16:03:00,55.20833,2.0254630000000002,0.6672222644059588,4.195602,2.2858790000000004,17.93980000000002,4033.3427777824577
2024-07-31 16:06:00,54.80324,2.083334,0.6282246369954693,3.90625,1.9097210000000002,17.93979999999999,4033.392777782458
2024-07-31 16:09:00,54.02199,2.141204,0.7409295597703589,3.8773150000000003,1.8807859999999996,15.914300000000026,4033.442777782458
2024-07-31 16:12:00,53.26968,2.141204,0.7831849867644642,3.9641200000000003,1.9965280000000005,16.203700000000026,4033.4927777824582
2024-07-31 16:15:00,52.48843,2.141204,0.7409295597703589,3.906250000000001,1.9097210000000002,16.782399999999996,4033.5427777824584
2024-07-31 16:18:00,51.70718,2.141204,0.7409326186633494,4.108796000000001,2.1122690000000004,17.361199999999997,4033.5927777824586
2024-07-31 16:21:00,54.02199,2.141203,0.6409082641450448,3.877314,1.8229160000000002,17.939800000000048,4033.642777782459
2024-07-31 16:24:00,56.36574,2.1990740000000004,0.7549357801171288,3.935186,1.880788,17.36110000000002,4033.692777782459
2024-07-31 16:27:00,55.58449,2.141204,0.7409310892195006,3.819444,1.8229160000000002,18.22919999999999,4033.742777782459
2024-07-31 16:30:00,53.26968,2.141204,0.7409310892195006,3.9641200000000003,1.9675920000000007,17.361099999999965,4033.7927777824593
2024-07-31 16:33:00,51.70718,2.141204,0.6941841283645545,4.050925,2.025462,17.071799999999996,4033.8427777824595
2024-07-31 16:36:00,51.70718,2.170139,0.7008749283177188,3.9351850000000006,1.8807859999999996,15.3356,4033.8927777824597
2024-07-31 16:39:00,49.79745,2.170139,0.7008766530544543,3.790509,1.7361110000000002,15.625,4033.94277778246
2024-07-31 16:42:00,52.48843,2.2858790000000004,0.7757990161623703,3.877314,1.7361119999999994,16.493100000000027,4033.99277778246
2024-07-31 16:45:00,54.42708,2.256945,0.7688611460827302,3.9641209999999996,1.851850999999999,16.782399999999996,4034.0427777824602
2024-07-31 16:48:00,51.33102,2.1990749999999997,0.7549375714649215,3.9351849999999997,1.8807869999999998,17.361199999999997,4034.0927777824604
2024-07-31 16:51:00,52.08333,2.3148149999999994,0.7340696923700059,3.993056,1.7939809999999996,16.203700000000026,4034.1427777824606
2024-07-31 16:54:00,51.33102,2.2280099999999994,0.7142073754411639,3.9351849999999997,1.8229160000000002,17.36110000000002,4034.192777782461
2024-07-31 16:57:00,53.26968,2.1990740000000004,0.7075508831857056,3.877314,1.7939809999999996,16.203700000000026,4034.242777782461
2024-07-31 17:00:00,49.79745,2.141204,0.7409310892195006,3.790509,1.7939810000000005,16.492999999999995,4034.292777782461
2024-07-31 17:03:00,46.70139,2.1122680000000003,0.7338968327533024,3.7326390000000007,1.765046,15.625,4034.3427777824613
2024-07-31 17:06:00,46.2963,2.2280099999999994,0.7142091237662217,3.6747679999999994,1.5625000000000009,15.046299999999974,4034.3927777824615
2024-07-31 17:09:00,45.54398,2.228009,0.7142088940307257,3.6458319999999995,1.5335650000000003,13.888899999999978,4034.4427777824617
2024-07-31 17:12:00,47.8588,2.256944,0.7688609060861616,3.7326390000000007,1.6203700000000003,15.625,4034.492777782462
2024-07-31 17:15:00,48.64005,2.170139,0.7479418214535346,3.703704,1.6782399999999997,15.046299999999974,4034.542777782462
2024-07-31 17:18:00,49.39236,2.1990740000000004,0.7075526197405869,3.616897,1.5335650000000003,15.046299999999974,4034.5927777824622
2024-07-31 17:21:00,45.92014,2.141204,0.7409326186633494,3.616897,1.6203699999999994,13.888899999999978,4034.6427777824624
2024-07-31 17:24:00,46.2963,2.1990740000000004,0.7549357801171288,3.6458329999999997,1.5914349999999997,14.467600000000004,4034.6927777824626
2024-07-31 17:27:00,45.54398,2.141204,0.6941807026495859,3.4722230000000005,1.446758,16.492999999999995,4034.742777782463
2024-07-31 17:30:00,47.07755,2.1990740000000004,0.7549373301439511,3.5590270000000004,1.5046299999999997,16.49309999999997,4034.792777782463
2024-07-31 17:33:00,48.23495,2.170139,0.7479433612196739,3.5879630000000002,1.5625000000000009,15.625,4034.842777782463
2024-07-31 17:36:00,48.61111,2.1990740000000004,0.7075508831857056,3.790509,1.7071759999999996,14.756899999999973,4034.8927777824633
2024-07-31 17:39:00,50.95486,2.1990740000000004,0.6535250496926025,3.703704,1.5914349999999997,15.914300000000026,4034.9427777824635
2024-07-31 17:42:00,48.64005,2.170139,0.7479449009804755,3.616897,1.5914349999999997,14.178200000000004,4034.9927777824637
2024-07-31 17:45:00,48.64005,2.141204,0.7409295597703589,3.6747690000000004,1.6782399999999997,15.625,4035.042777782464
2024-07-31 17:48:00,50.95486,2.170139,0.7008749283177188,3.7326390000000007,1.6782399999999997,15.9144,4035.092777782464
2024-07-31 17:51:00,47.8588,2.170139,0.7479418214535346,3.7326390000000007,1.7071750000000003,15.625,4035.1427777824642
2024-07-31 17:54:00,47.07755,2.141204,0.7409326186633494,3.616897,1.6203699999999994,15.335700000000031,4035.1927777824644
2024-07-31 17:57:00,46.70139,2.1990740000000004,0.7075508831857056,3.6458329999999997,1.5624999999999991,14.467600000000004,4035.2427777824646
2024-07-31 18:00:00,45.13889,2.1122680000000003,0.6345768822447505,3.5590270000000004,1.5335649999999994,14.467600000000004,4035.292777782465
2024-07-31 18:03:00,44.35764,2.3148150000000003,0.782712554008693,3.616899,1.4467589999999992,15.046199999999999,4035.342777782465
2024-07-31 18:06:00,45.16782,2.3726850000000006,0.7964912597581082,3.6458330000000005,1.4178229999999994,13.599500000000035,4035.392777782465
2024-07-31 18:09:00,47.8588,2.3726850000000006,0.7964912597581082,3.6458330000000005,1.4178229999999994,14.178299999999979,4035.4427777824653
2024-07-31 18:12:00,48.64005,2.4016199999999994,0.8033541095509369,3.8483799999999997,1.5914349999999997,14.757000000000005,4035.4927777824655
2024-07-31 18:15:00,50.95486,2.3726850000000006,0.7964912597581082,3.8773150000000003,1.6493049999999991,15.625,4035.5427777824657
2024-07-31 18:18:00,47.07755,2.3148149999999994,0.7340732589951596,3.7615729999999994,1.5625000000000009,14.178200000000004,4035.592777782466
2024-07-31 18:21:00,50.95486,2.1122679999999994,0.6874693374721121,3.3564819999999997,1.359953,14.756899999999973,4035.642777782466
2024-07-31 18:24:00,48.64005,2.054398,0.7197726576050975,3.414351,1.5046299999999997,15.625,4035.6927777824662
2024-07-31 18:27:00,51.70718,2.1122690000000004,0.6874729715684733,3.5590279999999996,1.5624999999999991,16.492999999999995,4035.7427777824664
2024-07-31 18:30:00,49.79745,2.0254629999999993,0.6154726873826544,3.414351,1.4756939999999998,15.335699999999974,4035.7927777824666
2024-07-31 18:33:00,51.33102,2.054398,0.6739897681490974,3.3564819999999997,1.4178229999999994,15.335699999999974,4035.842777782467
2024-07-31 18:36:00,48.64005,2.141204,0.6941841283645545,3.4432870000000007,1.4178240000000004,12.731499999999983,4035.892777782467
2024-07-31 18:39:00,47.8588,2.170139,0.7479418214535346,3.501158,1.4756939999999998,14.178200000000004,4035.942777782467
2024-07-31 18:42:00,49.79745,2.1701390000000007,0.7008766530544546,3.4432870000000007,1.3888889999999998,15.046299999999974,4035.9927777824673
2024-07-31 18:45:00,46.2963,2.170139,0.7479418214535346,3.501158,1.4756939999999998,14.46769999999998,4036.0427777824675
2024-07-31 18:48:00,49.39236,2.1990740000000004,0.7075526197405869,3.616897,1.5335650000000003,14.178200000000004,4036.0927777824677
2024-07-31 18:51:00,35.87963,1.9965280000000005,,3.4432870000000007,1.4178239999999995,13.888899999999978,4036.142777782468
2024-07-31 18:57:00,30.09259,2.054398,0.7197696612467748,3.009259,1.0995359999999996,13.020800000000008,4036.142777782468
2024-07-31 22:48:00,77.57523,0.5208339999999998,0.29366016187841865,1.5046299999999997,1.1284720000000004,19.386599999999987,4036.142777782468
2024-07-31 22:51:00,98.55324,0.2893509999999999,0.6261700432069549,0.5208330000000005,1.3888890000000007,60.76380000000003,4036.192777782468
2024-07-31 22:54:00,98.55324,0.26041700000000034,0.6652089932301779,0.5497690000000004,1.649305,60.76390000000001,4036.2427777824682
2024-07-31 22:57:00,98.55324,0.2604160000000002,0.7006101803526116,0.5497680000000003,1.765047,62.2107,4036.2927777824684
2024-07-31 23:00:00,98.55324,0.2604160000000002,0.7006101803526116,0.5497680000000003,1.765047,61.63200000000003,4036.3427777824686
2024-07-31 23:03:00,98.55324,0.23148199999999974,0.6886250781897402,0.5787039999999992,1.8807869999999998,61.63189999999997,4036.392777782469
2024-07-31 23:06:00,98.55324,0.23148199999999974,0.7220518850536363,0.6076389999999998,2.0254630000000002,61.632000000000005,4036.442777782469
2024-07-31 23:09:00,98.55324,0.2604160000000002,0.7694251191918985,0.5787040000000001,2.0254630000000002,61.92130000000003,4036.492777782469
2024-07-31 23:12:00,98.55324,0.2314810000000005,0.7711597708116663,0.5497680000000003,2.141204,59.02769999999998,4036.5427777824693
2024-07-31 23:15:00,98.55324,0.2604160000000002,0.8112712240513702,0.578703,2.17014,59.60649999999998,4036.5927777824695
2024-07-31 23:18:00,61.34259,0.26041700000000034,0.6918277789964429,0.8680560000000002,2.054398,24.59499999999997,4036.6427777824697
2024-08-01 04:54:00,48.23495,1.3020839999999998,0.5267617563021113,1.7361110000000002,0.5787040000000001,13.888900000000035,4036.6427777824697
2024-08-01 04:57:00,98.55324,0.26041699999999945,0.6562419303226611,0.5497689999999995,1.6203700000000003,58.73840000000001,4036.6427777824697
2024-08-01 05:00:00,98.55324,0.23148199999999974,0.6801743571828792,0.5208329999999997,1.7939810000000005,60.474500000000006,4036.6427777824697
2024-08-01 05:03:00,98.55324,0.23148199999999974,0.6886250781897402,0.49189799999999995,1.7939810000000005,61.9213,4036.6427777824697
2024-08-01 05:06:00,98.55324,0.2025459999999999,0.6656423256467203,0.49189799999999995,1.8518530000000002,60.76390000000001,4036.6427777824697
2024-08-01 05:09:00,97.42477,0.2604160000000002,0.7093504470141846,0.5208330000000005,1.765047,60.18520000000001,4036.6427777824697
2024-08-01 06:09:00,84.9537,0.6076390000000007,0.36873209138883045,1.8807870000000007,1.4756939999999998,27.199000000000012,4036.6427777824697
2024-08-01 06:12:00,98.55324,0.2025459999999999,0.6078070661060845,0.46296300000000024,1.6203700000000003,60.76390000000001,4036.6427777824697
2024-08-01 06:15:00,98.55324,0.31828699999999976,0.7545381648303533,0.5787040000000001,1.7361110000000002,63.657400000000024,4036.6427777824697
2024-08-01 06:18:00,98.55324,0.2893509999999999,0.8332104967005787,0.6655090000000001,2.1990740000000004,63.657400000000024,4036.6427777824697
2024-08-01 06:21:00,83.42014,0.2314809999999996,0.8112425114791609,0.6655089999999992,2.4016200000000003,59.89589999999998,4036.6427777824697
2024-08-01 07:33:00,98.55324,0.4340280000000005,0.6261710838913772,1.0995369999999998,1.5335649999999994,52.662000000000006,4036.6427777824697
2024-08-01 07:36:00,69.09722,0.31828699999999976,0.8533792979011948,0.8680560000000002,2.343751,30.9606,4036.6427777824697
2024-08-01 07:45:00,30.46875,2.430555,1.1304329431320936,3.2407399999999997,1.2152769999999995,11.863400000000013,4036.6427777824697
2024-08-01 07:48:00,39.72801,2.1701380000000006,0.49594043661190834,3.211805,1.070602,10.995400000000018,4036.6427777824697
2024-08-01 07:51:00,33.53588,1.9965279999999996,0.6604346376908348,2.8935179999999994,1.0127309999999996,12.152799999999985,4036.6427777824697
2024-08-01 07:54:00,32.00232,2.054398,0.7993260716736706,3.096064,1.244212,10.70610000000002,4036.6427777824697
2024-08-01 07:57:00,36.25579,2.0254630000000002,0.6672222644059588,3.1828709999999996,1.273148,10.127299999999991,4036.6427777824697
2024-08-01 08:00:00,39.72801,1.967593,0.5415602997530825,3.0671289999999996,1.157407,12.152800000000013,4036.6427777824697
2024-08-01 08:03:00,32.78357,1.9386580000000002,0.5962052599470405,2.9803240000000004,1.1284719999999995,11.863499999999988,4036.6427777824697
2024-08-01 08:09:00,30.06366,1.9386580000000002,0.5356027481617391,2.719908,0.8391199999999994,12.152699999999982,4036.6427777824697
2024-08-01 08:15:00,81.51042,0.8391210000000004,0.4478557049998761,2.430556,1.7939809999999996,22.569500000000005,4036.6427777824697
2024-08-01 08:18:00,60.99537,0.28935200000000005,0.7460636176914704,1.1284720000000004,2.3726850000000006,21.701300000000003,4036.69277778247
2024-08-01 08:21:00,45.13889,1.7071750000000003,0.5439472102061756,2.4884250000000003,0.8680560000000002,12.731400000000036,4036.74277778247
2024-08-01 08:24:00,49.4213,1.2442129999999993,0.43469359078629954,2.546296,1.3888880000000006,13.310200000000009,4036.7927777824702
2024-08-01 08:27:00,64.84375,0.9259259999999996,0.4759631817858308,2.34375,1.6203700000000003,14.757000000000005,4036.8427777824704
2024-08-01 08:30:00,82.66782,1.4467590000000001,0.6328341570030568,5.787034000000001,4.542825,26.331099999999992,4036.8927777824706
2024-08-01 08:33:00,60.99537,1.0995369999999998,0.7744822792977201,4.484953,3.906249,20.543900000000008,4036.942777782471
2024-08-01 08:36:00,64.84375,1.0995369999999998,0.6301985139610498,4.021991,3.240741,21.41210000000001,4036.992777782471
2024-08-01 08:39:00,66.40625,1.0127309999999996,0.6631526221297472,3.703703,3.0960660000000004,21.990800000000036,4037.042777782471
2024-08-01 08:42:00,61.74769,1.0995370000000007,0.6301993044518432,3.819444,3.038195,20.254599999999982,4037.0927777824713
2024-08-01 08:45:00,62.52894,1.3020839999999998,0.6733255961861216,3.906249999999999,2.8935180000000003,20.83330000000001,4037.1427777824715
2024-08-01 08:48:00,65.625,1.3020830000000005,0.6472253290159588,3.7615739999999995,2.7199079999999993,21.411999999999978,4037.1927777824717
2024-08-01 08:51:00,64.87269,1.0416660000000002,0.6940735933547562,3.616898000000001,3.0092600000000003,20.254599999999982,4037.242777782472
2024-08-01 08:54:00,76.0706,1.3310179999999994,0.6825875953465694,4.166667,3.125000000000001,22.569500000000005,4037.292777782472
2024-08-01 08:57:00,83.04398,1.1284719999999995,0.6628326612315455,3.703702999999999,2.922453,23.148200000000003,4037.3427777824722
2024-08-01 09:00:00,80.72917,0.9548609999999993,0.7337734970535768,3.9351839999999996,3.530092,31.539399999999972,4037.3927777824724
2024-08-01 09:03:00,84.57755,1.1284719999999995,0.7858864601364158,4.224537,3.616898,27.777799999999985,4037.4427777824726
2024-08-01 09:06:00,89.6412,0.8969910000000008,0.8225360901396936,4.340279000000001,4.195605999999999,33.564899999999994,4037.492777782473
2024-08-01 09:09:00,93.89468,0.6365740000000004,0.7463421739794628,3.4722230000000005,3.703704,43.69210000000001,4037.542777782473
2024-08-01 09:12:00,95.05208,0.4340280000000005,0.737519498955493,2.951389,3.6747680000000003,48.0325,4037.592777782473
2024-08-01 09:15:00,94.67593,0.4050919999999998,0.8182996790865938,2.835648,3.8773150000000003,56.71289999999999,4037.6427777824733
2024-08-01 09:18:00,91.55093,0.3761570000000001,0.804416598871768,2.6909719999999995,3.790509,55.5556,4037.6927777824735
2024-08-01 09:21:00,93.48958,0.3761580000000002,0.7556136276247354,2.5752319999999997,3.530092,57.87039999999999,4037.7427777824737
2024-08-01 09:24:00,96.61458,0.34722200000000036,0.7609590483122762,2.3726849999999997,3.443288,56.13419999999999,4037.792777782474
2024-08-01 09:27:00,98.55324,0.3761570000000001,0.8330862923028476,2.4884250000000003,3.6747680000000003,62.5,4037.842777782474
2024-08-01 09:30:00,86.5162,0.3472229999999996,0.7986789556388257,2.719906999999999,3.90625,63.657399999999996,4037.8927777824742
2024-08-01 09:33:00,75.69444,0.5787040000000001,0.8348944316270458,3.530093000000001,4.108797000000001,43.402799999999985,4037.9427777824744
2024-08-01 09:36:00,71.81713,0.8680559999999993,0.8387893110470841,4.108796,4.0509260000000005,34.43290000000002,4037.9927777824746
2024-08-01 09:39:00,69.50231,0.8969909999999999,0.7914038659372414,4.137732,3.935186,31.25,4038.042777782475
2024-08-01 09:42:00,68.34491,0.9837959999999999,0.7634217800900628,4.02199,3.616898,29.51389999999998,4038.092777782475
2024-08-01 09:45:00,71.03588,1.070602,0.7441180124786404,4.108797,3.530092,27.77770000000004,4038.142777782475
2024-08-01 09:48:00,71.03588,1.0416659999999993,0.7696984089051292,4.195601,3.703704,28.935299999999984,4038.1927777824753
2024-08-01 09:51:00,72.97454,1.157407,0.7777675891509489,4.253472,3.587962,28.06710000000004,4038.2427777824755
2024-08-01 09:54:00,71.81713,1.070601,0.7248214241388347,4.0509260000000005,3.4432869999999998,30.382000000000005,4038.2927777824757
2024-08-01 09:57:00,69.50231,1.070602,0.7814720962250652,4.108796,3.5879640000000004,28.06710000000001,4038.342777782476
2024-08-01 10:00:00,73.37963,1.1574080000000002,0.7777686516733884,4.137732,3.4722220000000004,31.53929999999997,4038.392777782476
2024-08-01 10:03:00,71.81713,1.070602,0.8173851899850098,4.224538000000001,3.7615740000000004,28.935100000000006,4038.4427777824762
2024-08-01 10:06:00,73.75579,1.0995369999999998,0.7554210815006644,4.484954,3.8773160000000004,28.356499999999983,4038.4927777824764
2024-08-01 10:09:00,72.22222,1.070601,0.7441182796668823,4.195602000000001,3.616899,28.64579999999998,4038.5427777824766
2024-08-01 10:12:00,74.53704,1.0127309999999996,0.7212413431040344,4.021991,3.501157,28.067099999999982,4038.592777782477
2024-08-01 10:15:00,74.91319,1.0127319999999997,0.7397244913741513,3.9641199999999994,3.4722220000000004,29.51389999999998,4038.642777782477
2024-08-01 10:18:00,80.72917,1.0995369999999998,0.7159598108450068,3.906249,3.2407399999999997,28.067199999999985,4038.692777782477
2024-08-01 10:21:00,84.60648,1.0127310000000005,0.7755827293693104,3.8773150000000003,3.443288,31.5394,4038.7427777824773
2024-08-01 10:24:00,87.70255,0.8969899999999997,0.7593546520397363,3.9351849999999997,3.6747680000000003,36.45830000000004,4038.7927777824775
2024-08-01 10:27:00,83.04398,0.8101849999999997,0.7808936497591428,3.8483790000000004,3.790509,37.615700000000004,4038.8427777824777
2024-08-01 10:30:00,76.0706,0.7523150000000003,0.7523165000108523,3.732639,3.73264,35.300899999999984,4038.892777782478
2024-08-01 10:33:00,72.97454,0.8391209999999996,0.7645037996072648,3.819444,3.6747680000000003,37.037000000000035,4038.942777782478
2024-08-01 10:36:00,72.59838,1.0127309999999996,0.7755827293693102,3.993056,3.5590290000000007,34.72220000000004,4038.9927777824782
2024-08-01 10:39:00,69.50231,1.0416670000000003,0.7327272182470017,4.0509260000000005,3.501156999999999,31.25,4039.0427777824784
2024-08-01 10:42:00,70.65972,1.1574080000000002,0.7578878959012921,4.340278,3.6458329999999997,31.539300000000026,4039.0927777824786
2024-08-01 10:45:00,68.34491,1.1284720000000004,0.7469483683526998,4.311342000000001,3.645834,29.22460000000001,4039.142777782479
2024-08-01 10:48:00,69.87847,1.3020829999999997,0.7682317703765447,4.427084000000001,3.530093000000001,28.06710000000004,4039.192777782479
2024-08-01 10:51:00,66.40625,1.3310180000000003,0.8004631557296789,4.369212,3.4722219999999995,26.04170000000005,4039.242777782479
2024-08-01 10:54:00,71.81713,1.359954,0.7417987934645228,4.253472,3.240741,29.80329999999998,4039.2927777824793
2024-08-01 10:57:00,69.50231,1.2152769999999995,0.7587764808308931,4.166666,3.3854170000000003,27.199099999999987,4039.3427777824795
2024-08-01 11:00:00,71.81713,1.3020829999999997,0.7682317703765447,4.3402780000000005,3.4432870000000007,28.64590000000001,4039.3927777824797
2024-08-01 11:03:00,73.75579,1.3310189999999995,0.75561237318474,4.340279,3.385416,29.224500000000035,4039.44277778248
2024-08-01 11:06:00,75.31829,1.2152769999999995,0.7587764808308931,4.224536,3.4432869999999998,30.092599999999976,4039.49277778248
2024-08-01 11:09:00,76.09954,1.273148,0.779751813254829,4.456018,3.616898,29.513900000000007,4039.5427777824802
2024-08-01 11:12:00,78.41435,1.0995369999999998,0.7554197494736035,4.195603,3.5879630000000002,29.51389999999998,4039.5927777824804
2024-08-01 11:15:00,81.13426,1.157407,0.737519498955492,4.195602000000001,3.4722230000000005,30.381899999999973,4039.6427777824806
2024-08-01 11:18:00,85.3588,1.1863420000000007,0.7481837559865485,4.166667,3.414352,30.382000000000033,4039.692777782481
2024-08-01 11:21:00,86.9213,1.0416659999999993,0.7696977829447346,4.079860999999999,3.5879630000000002,31.25000000000003,4039.742777782481
2024-08-01 11:24:00,88.0787,1.070602,0.7814720962250652,4.02199,3.501158,33.56480000000002,4039.792777782481
2024-08-01 11:27:00,83.04398,0.8680559999999993,0.7301245141631187,3.819443999999999,3.5590270000000004,33.56480000000002,4039.8427777824813
2024-08-01 11:30:00,78.38542,0.8680559999999993,0.7301245141631187,3.819443999999999,3.5590270000000004,33.275499999999965,4039.8927777824815
2024-08-01 11:33:00,75.28935,0.9259259999999996,0.7387662057490298,3.8483789999999996,3.501157,32.407400000000024,4039.9427777824817
2024-08-01 11:36:00,78.41435,1.0127319999999997,0.7397238593701212,4.050927,3.5590279999999996,32.407399999999996,4039.992777782482
2024-08-01 11:39:00,80.72917,0.9548609999999993,0.7337734970535768,4.108796,3.703704,32.117999999999995,4040.042777782482
2024-08-01 11:42:00,78.41435,0.9837959999999999,0.7634217800900628,4.195602,3.7905100000000003,34.432800000000015,4040.0927777824822
2024-08-01 11:45:00,77.6331,0.9837959999999999,0.7634205770218195,4.108797,3.703703,32.1181,4040.1427777824824
2024-08-01 11:48:00,74.53704,0.9259259999999996,0.7387662057490298,3.90625,3.5590280000000005,34.43289999999999,4040.1927777824826
2024-08-01 11:51:00,76.09954,1.070602,0.7629901564069433,4.02199,3.4722220000000004,32.98609999999999,4040.242777782483
2024-08-01 11:54:00,74.91319,1.0416660000000002,0.7696977829447349,4.108796,3.616898,32.407399999999996,4040.292777782483
2024-08-01 11:57:00,69.87847,0.9259250000000003,0.7722362074710684,4.108796,3.819444,28.067199999999985,4040.342777782483
2024-08-01 12:00:00,68.34491,1.070601,0.7248214241388347,4.195602000000001,3.5879630000000002,30.381999999999977,4040.3927777824833
2024-08-01 12:03:00,71.81713,1.0995369999999998,0.7359263585884182,4.021991,3.3854159999999993,27.488499999999988,4040.4427777824835
2024-08-01 12:06:00,72.59838,1.1284720000000004,0.7267788882092644,4.021990000000001,3.327546,31.5394,4040.4927777824837
2024-08-01 12:09:00,71.84606,1.070601,0.7248214241388347,4.0509260000000005,3.4432869999999998,28.35650000000001,4040.542777782484
2024-08-01 12:12:00,73.75579,1.1284720000000004,0.7666352049248796,4.166667,3.530092,26.909699999999987,4040.592777782484
2024-08-01 12:15:00,72.97454,1.0127309999999996,0.75782680121371,4.079860999999999,3.616898,29.803200000000004,4040.6427777824842
2024-08-01 12:18:00,91.95602,0.6655099999999994,0.6210973116773166,3.038193999999999,2.9513879999999997,36.16890000000001,4040.6927777824844
2024-08-01 12:21:00,86.5162,0.4050929999999999,0.6954689601623842,2.8645830000000005,3.5590270000000004,45.42829999999998,4040.7427777824846
2024-08-01 12:24:00,96.61458,0.46296300000000024,0.7578878959012921,2.517361,3.211806,55.84479999999999,4040.792777782485
2024-08-01 12:27:00,78.79051,0.3472229999999996,0.7514058588614746,2.8067130000000002,3.8483800000000006,49.18979999999999,4040.842777782485
2024-08-01 12:30:00,71.03588,0.5497689999999995,1.7034650719286062,0.4050929999999999,3.7326390000000007,35.59030000000001,4040.892777782485
2024-08-01 12:33:00,80.32407,1.157407,0.695107673788042,4.542823,3.7615749999999997,26.04169999999999,4040.9427777824853
2024-08-01 12:36:00,83.04398,1.0416670000000003,0.7136300165810857,4.050927000000001,3.4722219999999995,27.488399999999984,4040.9927777824855
2024-08-01 12:39:00,82.26273,0.9837959999999999,0.7634211785561299,4.137732000000001,3.732639,27.488499999999988,4041.0427777824857
2024-08-01 12:42:00,81.10532,0.9837959999999999,0.7458539381579485,4.166666,3.732639,26.331000000000017,4041.092777782486
2024-08-01 12:45:00,78.76157,0.9837959999999999,0.7458533252458869,4.050926,3.616898,27.488400000000013,4041.142777782486
2024-08-01 12:48:00,83.04398,1.0995369999999998,0.7159591120356724,4.050926,3.385416,26.909699999999987,4041.1927777824862
2024-08-01 12:51:00,80.32407,0.9548610000000002,0.7337728908010829,3.8483799999999997,3.4432869999999998,26.620300000000015,4041.2427777824864
2024-08-01 12:54:00,76.85185,0.9548609999999993,0.7337728908010827,3.9930559999999993,3.5879630000000002,26.909700000000015,4041.2927777824866
2024-08-01 12:57:00,83.42014,1.070602,0.7995930641563918,4.021992,3.530092,27.199000000000012,4041.342777782487
2024-08-01 13:00:00,82.63889,0.8680560000000002,0.7301239490146513,4.021992,3.7615739999999995,30.671300000000002,4041.392777782487
2024-08-01 13:03:00,80.32407,0.8969909999999999,0.7429492033775221,3.8773150000000003,3.5879640000000004,31.8288,4041.442777782487
2024-08-01 13:06:00,76.0706,0.8391209999999996,0.7331910047555406,3.7615749999999997,3.5590270000000004,30.960700000000003,4041.4927777824873
2024-08-01 13:09:00,74.91319,0.8969909999999999,0.7262613259611506,3.8773150000000003,3.5590280000000005,30.671299999999974,4041.5427777824875
2024-08-01 13:12:00,73.35069,0.9259259999999996,0.7215806920510318,3.906251,3.530093000000001,29.803199999999975,4041.5927777824877
2024-08-01 13:15:00,76.85185,0.9259259999999996,0.7387656172730082,4.050927000000001,3.703704,29.513900000000007,4041.642777782488
2024-08-01 13:18:00,72.19329,0.8680560000000002,0.762303977242658,3.9641209999999996,3.7615739999999995,30.092600000000004,4041.692777782488
2024-08-01 13:21:00,70.63079,0.9548609999999993,0.7337741033056697,3.9641199999999994,3.5590290000000007,26.909699999999987,4041.7427777824882
2024-08-01 13:24:00,72.97454,0.9259259999999996,0.7040644431470989,3.819444,3.414352000000001,29.224500000000006,4041.7927777824884
2024-08-01 13:27:00,70.65972,0.9259259999999996,0.6679154648995032,3.7615749999999997,3.2986120000000003,28.067099999999982,4041.8427777824886
2024-08-01 13:30:00,74.53704,1.0127310000000005,0.7212419887466713,4.021991000000001,3.5011579999999993,31.5394,4041.892777782489
2024-08-01 13:33:00,78.38542,0.9837959999999999,0.7976296243453238,4.079861,3.732639,30.9606,4041.942777782489
2024-08-01 13:36:00,73.35069,0.8391209999999996,0.7489653590015246,4.021992,3.8483800000000006,30.67130000000003,4041.992777782489
2024-08-01 13:39:00,69.87847,0.8969909999999999,0.7262613259611506,3.9641199999999994,3.6458329999999997,28.93519999999998,4042.0427777824893
2024-08-01 13:42:00,68.34491,0.9259259999999996,0.68618579900782,3.906251,3.4722220000000004,29.513900000000007,4042.0927777824895
2024-08-01 13:45:00,72.19329,1.0127319999999997,0.7397244913741513,3.9641199999999994,3.4722220000000004,29.22460000000001,4042.1427777824897
2024-08-01 13:48:00,73.75579,1.070602,0.7814720962250652,4.02199,3.501158,29.803200000000032,4042.19277778249
2024-08-01 13:51:00,71.03588,0.9259259999999996,0.7556436059590006,4.108797,3.790509,27.777799999999985,4042.24277778249
2024-08-01 13:54:00,67.56366,0.9259259999999996,0.7387656172730082,4.079862,3.732639,26.620299999999986,4042.2927777824902
2024-08-01 13:57:00,67.56366,0.9548609999999993,0.7337728908010827,3.9930559999999993,3.5879630000000002,25.75230000000002,4042.3427777824904
2024-08-01 14:00:00,69.09722,1.0127319999999997,0.7212423873230809,3.9930559999999993,3.4722220000000004,25.75230000000002,4042.3927777824906
2024-08-01 14:03:00,71.81713,1.0416669999999995,0.7136300165810854,3.935186,3.3564809999999996,28.356499999999983,4042.442777782491
2024-08-01 14:06:00,72.97454,1.0127319999999997,0.7755819319612295,4.050927,3.616897,29.513900000000007,4042.492777782491
2024-08-01 14:09:00,58.65162,0.7233799999999997,0.7088150715327056,3.8483789999999996,3.819444,20.254599999999982,4042.542777782491
2024-08-01 14:12:00,62.52894,1.1284720000000004,0.6847879229677057,4.166666,3.414352,19.965300000000013,4042.5927777824913
2024-08-01 14:15:00,55.55556,0.8969899999999997,0.7914028604668464,4.166667,3.9641209999999996,18.80789999999999,4042.6427777824915
2024-08-01 14:18:00,60.21412,1.0995369999999998,0.6743938651228283,4.311343,3.587962,19.675999999999988,4042.6927777824917
2024-08-01 14:21:00,61.37153,1.0995369999999998,0.7159598108450068,4.166666,3.501157,20.83340000000001,4042.742777782492
2024-08-01 14:24:00,63.31019,1.0995369999999998,0.6526670109838539,4.050926,3.298611,19.386500000000012,4042.792777782492
2024-08-01 14:27:00,61.37153,0.9837959999999999,0.6718355413977061,3.8773139999999993,3.327547,20.544099999999986,4042.8427777824922
2024-08-01 14:30:00,59.05671,1.0127309999999996,0.6631526221297472,3.906249,3.2986120000000003,18.807799999999986,4042.8927777824924
2024-08-01 14:33:00,57.89931,0.8680559999999993,0.6261717225647674,3.616897999999999,3.1828710000000004,18.229199999999963,4042.9427777824926
2024-08-01 14:36:00,56.7419,0.8969909999999999,0.61879648035478,3.616898,3.125001,16.4931,4042.992777782493
2024-08-01 14:39:00,52.08333,0.8969909999999999,0.579265354894065,3.5879629999999993,3.038194,17.65040000000002,4043.042777782493
2024-08-01 14:42:00,58.68056,1.0127319999999997,0.5999777462758528,3.645834,2.951389,17.93979999999999,4043.092777782493
2024-08-01 14:45:00,61.77662,0.9548610000000002,0.60067144989428,3.530092,2.922453,18.80789999999999,4043.1427777824933
2024-08-01 14:48:00,59.08565,0.78125,0.5907294739604798,3.414352000000001,3.0671300000000006,17.36100000000002,4043.1927777824935
2024-08-01 14:51:00,53.24074,0.8101850000000006,0.6026690420574263,3.5590270000000004,3.1828710000000004,16.782400000000024,4043.2427777824937
2024-08-01 14:54:00,53.24074,0.8391200000000003,0.5959972618560002,3.4432870000000007,3.009259,19.097200000000015,4043.292777782494
2024-08-01 14:57:00,52.48843,0.8969899999999997,0.5993229938099321,3.501157,2.9803250000000006,18.22909999999999,4043.342777782494
2024-08-01 15:00:00,51.33102,0.8969909999999999,0.6187958167270698,3.5011579999999993,3.0092600000000003,15.914399999999972,4043.3927777824942
2024-08-01 15:03:00,53.24074,0.9548610000000002,0.6212226454192983,3.616898,3.038195,15.914299999999997,4043.4427777824944
2024-08-01 15:06:00,61.37153,1.0416670000000003,0.5873188388097577,3.5879629999999993,2.835648,17.939899999999966,4043.4927777824946
2024-08-01 15:09:00,62.15278,1.0127319999999997,0.8919932301256689,4.62963,4.3981509999999995,18.22909999999999,4043.542777782495
2024-08-01 15:12:00,67.93981,1.070602,0.7629875753733643,5.237272999999999,4.687500999999999,19.386500000000012,4043.592777782495
2024-08-01 15:15:00,71.03588,0.5787040000000001,0.5029033906722505,3.4722219999999995,3.327545999999999,19.386600000000016,4043.642777782495
2024-08-01 15:18:00,76.85185,0.7233789999999996,0.6483539369519173,3.2986109999999993,3.1539350000000006,23.4375,4043.6927777824953
2024-08-01 15:21:00,59.83796,0.7523150000000003,0.5959788631416544,3.3564819999999997,3.0671299999999997,21.41210000000001,4043.7427777824955
2024-08-01 15:24:00,57.89931,1.157407,0.6499859919679705,4.108796000000001,3.2696760000000005,19.676000000000016,4043.7927777824957
2024-08-01 15:27:00,57.11806,1.1284720000000004,0.6165595949735212,3.8483790000000004,3.0092600000000003,19.386599999999987,4043.842777782496
2024-08-01 15:30:00,57.11806,1.1863419999999998,0.6357206111534004,3.877314,2.9803250000000006,19.097199999999987,4043.892777782496
2024-08-01 15:33:00,56.33681,1.1284720000000004,0.640127227603709,3.8483789999999996,3.038195,18.22909999999999,4043.9427777824963
2024-08-01 15:36:00,54.39815,1.157407,0.5753107883082677,3.819444,2.8935180000000003,18.807900000000018,4043.9927777824964
2024-08-01 15:39:00,54.02199,1.1863419999999998,0.6106304281918021,3.6458329999999997,2.719908,17.361099999999993,4044.0427777824966
2024-08-01 15:42:00,54.02199,1.157407,0.6261700432069549,3.5590280000000005,2.6909720000000004,18.22920000000002,4044.092777782497
2024-08-01 15:45:00,53.64583,1.157407,0.6261717225629692,3.616897,2.748843,17.361099999999993,4044.142777782497
2024-08-01 15:48:00,54.80324,1.2442130000000002,0.629036232820486,3.5590280000000005,2.5752309999999996,17.939699999999988,4044.192777782497
2024-08-01 15:51:00,54.39815,1.0995369999999998,0.5825767958146753,3.414353,2.5752319999999997,17.650499999999994,4044.2427777824973
2024-08-01 15:54:00,56.7419,1.2152780000000005,0.619862133929173,3.587962,2.633101,18.22919999999999,4044.2927777824975
2024-08-01 15:57:00,57.11806,1.2152780000000005,0.6452087837336217,3.587962,2.6620369999999998,19.386500000000012,4044.3427777824977
2024-08-01 16:00:00,56.7419,1.1284720000000004,0.566239817035552,3.6747690000000004,2.7777780000000005,20.254699999999957,4044.392777782498
2024-08-01 16:03:00,56.7419,1.157407,0.5753117112001911,3.5300920000000007,2.6041670000000003,18.807900000000018,4044.442777782498
2024-08-01 16:06:00,58.65162,1.2152780000000005,0.6452079267587386,3.616898,2.6909720000000004,18.22919999999999,4044.4927777824983
2024-08-01 16:09:00,60.99537,1.2152769999999995,0.6695088637066959,3.7905089999999992,2.8935180000000003,18.807900000000018,4044.5427777824984
2024-08-01 16:12:00,51.33102,1.157407,0.6261717225629692,3.906249,3.038195,16.782399999999996,4044.5927777824986
2024-08-01 16:15:00,51.33102,1.157407,0.5478367404832751,3.616898,2.6620369999999998,19.675900000000013,4044.642777782499
2024-08-01 16:18:00,49.76852,1.2152769999999995,0.5652179705531419,3.587962,2.5752319999999997,16.203700000000026,4044.692777782499
2024-08-01 16:21:00,49.76852,1.2152779999999996,0.5932834627118746,3.616898,2.633102,15.914299999999969,4044.742777782499
2024-08-01 16:24:00,48.20602,1.2442129999999993,0.5738303711861138,3.645834,2.6041670000000003,14.756899999999973,4044.7927777824993
