Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-08-01 16:27:00,51.33102,1.3310189999999995,0.568227610216679,3.6747679999999994,2.517361,14.46769999999998,4044.8427777824995
2024-08-01 16:30:00,53.26968,1.2152769999999995,0.5353107182370943,3.4722219999999995,2.430555,15.04630000000003,4044.8927777824997
2024-08-01 16:33:00,53.64583,1.3020829999999997,0.59091085169388,3.4722219999999995,2.3726849999999997,15.9144,4044.9427777825
2024-08-01 16:36:00,51.33102,1.1863419999999998,0.6106295413144983,3.616898,2.6909719999999995,14.75690000000003,4044.9927777825
2024-08-01 16:39:00,54.42708,1.1863419999999998,0.5843242590460197,3.703704,2.748843000000001,15.9144,4045.0427777825003
2024-08-01 16:42:00,53.26968,1.1863419999999998,0.5269678835647852,3.501157,2.4884259999999996,18.518500000000017,4045.0927777825004
2024-08-01 16:45:00,52.08333,1.157407,0.5478377185497846,3.2696749999999994,2.3148150000000003,16.20360000000005,4045.1427777825006
2024-08-01 16:48:00,54.42708,1.2152780000000005,0.5932834627118749,3.5300920000000007,2.546296,15.3356,4045.192777782501
2024-08-01 16:51:00,54.42708,1.2152780000000005,0.619862133929173,3.616898,2.6620369999999998,17.071799999999996,4045.242777782501
2024-08-01 16:54:00,52.11227,1.157407,0.6013406887441558,3.616897,2.719907,15.9144,4045.292777782501
2024-08-01 16:57:00,50.54977,1.157407,0.5478377185497828,3.587962,2.633101999999999,14.756899999999973,4045.3427777825013
2024-08-01 17:00:00,51.33102,1.2442129999999993,0.6021877718188241,3.530093,2.5173620000000003,15.914300000000026,4045.3927777825015
2024-08-01 17:03:00,51.33102,1.2152769999999995,0.5652169712289576,3.4722219999999995,2.459491,15.335699999999974,4045.4427777825017
2024-08-01 17:06:00,40.88541,1.0127309999999996,0.5539382547451995,3.4722219999999995,2.719908,12.731499999999983,4045.492777782502
2024-08-01 17:09:00,40.88541,1.2152769999999995,0.59328315406029,3.501157,2.5173620000000003,13.310199999999952,4045.542777782502
2024-08-01 17:12:00,45.51505,1.3020829999999997,0.44876878829164646,3.4432859999999996,2.2280100000000003,13.310299999999984,4045.5927777825023
2024-08-01 17:15:00,42.82407,1.186343,0.5843255023580581,3.2696759999999996,2.3148149999999994,13.020800000000008,4045.6427777825024
2024-08-01 17:18:00,40.88541,1.2152779999999996,0.503049186682696,3.327545999999999,2.256944,13.020800000000008,4045.6927777825026
2024-08-01 17:21:00,40.50926,1.2442129999999993,0.47516566337495736,3.2118059999999993,2.0833329999999997,14.46750000000003,4045.742777782503
2024-08-01 17:24:00,38.94676,1.2152779999999996,0.46761639342791966,2.951389,1.851852,13.599500000000035,4045.792777782503
2024-08-01 17:27:00,40.10416,1.2152769999999995,0.46761483884786603,2.748843,1.6493060000000002,12.44210000000001,4045.842777782503
2024-08-01 17:54:00,30.46875,2.1122690000000004,0.5710943793877781,3.038195,0.9837959999999999,10.705900000000014,4045.842777782503
2024-08-01 18:09:00,30.06366,2.228009,0.7142053973736116,3.1828699999999994,1.070600999999999,10.416699999999963,4045.842777782503
2024-08-01 18:12:00,30.06366,2.228009,0.8050019051767524,3.211805,1.157407,9.548599999999965,4045.842777782503
2024-08-01 18:15:00,30.84491,2.256944,0.7688624765016419,3.414351,1.3020830000000005,10.127300000000048,4045.842777782503
2024-08-01 18:18:00,32.40741,2.1990739999999995,0.7075508831857055,3.385416,1.3020830000000005,12.152800000000013,4045.842777782503
2024-08-01 18:30:00,30.84491,2.3726849999999997,0.796492870370918,3.530092,1.3020830000000005,10.127299999999991,4045.842777782503
2024-08-01 18:33:00,32.00232,2.3148150000000003,0.6785680115460867,3.4722220000000004,1.2442129999999993,11.284699999999987,4045.842777782503
2024-08-01 18:39:00,31.65509,2.141203,0.7409308465265381,3.0671289999999996,1.070602,11.284699999999987,4045.842777782503
2024-08-01 18:42:00,30.84491,2.054398,0.67399312185539,3.096064,1.157407,11.284699999999987,4045.842777782503
2024-08-01 18:45:00,32.78357,2.1122690000000004,0.8145383272947234,3.125,1.2152769999999995,12.731499999999983,4045.842777782503
2024-08-01 18:48:00,30.46875,2.170139,0.6472250238139631,3.327546,1.244212,10.416699999999992,4045.842777782503
2024-08-01 18:54:00,32.00232,2.3148149999999994,0.6118283190495275,3.5879629999999993,1.3310190000000004,11.574099999999987,4045.842777782503
2024-08-01 19:42:00,30.06366,2.256945,0.6002602663166915,3.125,0.9259259999999996,10.416599999999988,4045.842777782503
2024-08-01 20:03:00,31.22107,1.8229169999999995,0.6192516460835179,2.4884269999999997,0.78125,11.574099999999987,4045.842777782503
2024-08-01 21:48:00,34.31713,2.314814,0.9047808746192603,3.6747679999999994,1.5914349999999997,10.416600000000017,4045.842777782503
2024-08-01 21:51:00,35.47454,2.228009,0.506262221689627,3.587962,1.3888889999999998,11.284700000000043,4045.842777782503
2024-08-01 22:48:00,98.55324,0.2604160000000002,0.718049076968283,0.5497680000000003,1.8229169999999995,59.60650000000001,4045.842777782503
2024-08-01 22:54:00,98.55324,0.26041699999999945,0.7353268099881259,0.5497689999999995,1.8807870000000007,61.053200000000004,4045.842777782503
2024-08-02 07:12:00,30.09259,2.141203,0.6941838967494205,2.8935179999999994,0.8680559999999993,11.574100000000016,4045.842777782503
2024-08-02 07:39:00,48.55324,1.4467590000000001,0.43148602341981335,2.0254630000000002,0.6365749999999997,11.863500000000045,4045.842777782503
2024-08-02 07:42:00,88.04977,0.3182879999999999,0.8090553632019305,0.8391209999999996,2.170139,57.29169999999999,4045.842777782503
2024-08-02 07:48:00,34.31713,1.9965279999999996,0.6604346376908348,3.038194,1.157407,11.863400000000013,4045.842777782503
2024-08-02 07:51:00,33.56482,1.967593,0.6536248488843355,3.124999,1.2731469999999998,10.416699999999992,4045.842777782503
2024-08-02 08:06:00,36.25579,2.459491,0.8623060426710756,3.7615749999999997,1.4756939999999998,13.020899999999983,4045.842777782503
2024-08-02 08:09:00,35.50347,2.054398,0.5593288220952488,3.2986109999999993,1.3020839999999998,10.995400000000018,4045.8927777825033
2024-08-02 08:12:00,41.66666,2.1990740000000004,0.7075508831857056,3.211805,1.1284719999999995,11.284699999999987,4045.9427777825035
2024-08-02 08:15:00,37.4132,2.2858799999999997,1.0287181026116259,3.703703,1.765046,11.863499999999988,4045.9927777825037
2024-08-02 08:18:00,45.51505,2.430555,0.6348051146514007,3.8773150000000003,1.5046299999999997,11.28479999999999,4046.042777782504
2024-08-02 08:21:00,48.61111,2.314814,0.8266341917879657,3.9351849999999997,1.7939809999999996,13.02079999999998,4046.092777782504
2024-08-02 08:24:00,53.26968,2.1990740000000004,0.8371817933704275,3.9351850000000006,1.938657,11.863400000000013,4046.1427777825043
2024-08-02 08:27:00,58.68056,2.256944,0.7208475174713305,4.456017999999999,2.3148160000000004,15.046300000000002,4046.1927777825044
2024-08-02 08:30:00,56.7419,1.9965279999999996,0.7055583366413276,4.224537,2.3726850000000006,14.757000000000005,4046.2427777825046
2024-08-02 08:33:00,53.64583,2.0254629999999993,0.6672222644059557,4.166667,2.256944,13.310200000000009,4046.292777782505
2024-08-02 08:36:00,57.49421,2.141204,0.6941824155108797,3.9641209999999996,1.938657,14.757000000000005,4046.342777782505
2024-08-02 08:39:00,68.34491,2.1122680000000003,0.6874710383915581,3.9351849999999997,1.938657,17.36110000000002,4046.392777782505
2024-08-02 08:42:00,71.81713,1.9097220000000004,0.6399402606432938,5.0057920000000005,3.211809999999999,17.65039999999999,4046.4427777825053
2024-08-02 08:54:00,59.43287,2.054398,0.7993311586934092,5.005787999999999,3.1539399999999995,18.22919999999999,4046.642777782505
2024-08-02 08:57:00,50.5787,2.170139,0.790471864186577,5.063657,3.0671250000000008,15.335700000000003,4046.6927777825053
2024-08-02 09:00:00,54.42708,2.2858799999999997,0.8194431095861489,5.410880000000001,3.298610000000001,17.36110000000002,4046.7427777825055
2024-08-02 09:03:00,54.02199,2.1990749999999997,0.7977447222748022,5.092593,3.0671250000000008,17.071799999999996,4046.7927777825057
2024-08-02 09:06:00,51.33102,2.1990749999999997,0.7549282712211614,5.121529,3.0671250000000008,16.492999999999995,4046.842777782506
2024-08-02 09:09:00,52.08333,2.256945,0.768862716498561,4.861111999999999,2.748843,14.75690000000003,4046.892777782506
2024-08-02 09:12:00,50.54977,2.141203,0.7409293170777539,4.74537,2.748842,16.203700000000026,4046.9427777825063
2024-08-02 09:15:00,51.70718,2.1990740000000004,0.7977487191320688,4.7453710000000004,2.719907,15.3356,4046.9927777825064
2024-08-02 09:18:00,50.92593,2.141204,0.8221089811497478,4.774306,2.835648,15.335700000000003,4047.0427777825066
2024-08-02 09:21:00,64.49653,2.633103,0.805666730982648,4.658566,2.141202,17.071799999999996,4047.092777782507
2024-08-02 09:24:00,83.01505,2.34375,0.7896188434611309,7.609954,5.410883999999999,29.513900000000007,4047.142777782507
2024-08-02 09:27:00,67.93981,1.9386580000000002,0.979515059765071,5.989584000000001,4.456016,28.356499999999983,4047.192777782507
2024-08-02 09:30:00,68.34491,2.083334,0.9394732461376261,5.989584000000001,4.22454,26.620300000000015,4047.2427777825073
2024-08-02 09:33:00,69.09722,2.228009,1.011784110817226,6.076384,4.195605,24.016199999999998,4047.2927777825075
2024-08-02 09:36:00,66.78241,2.141204,0.9861592530216727,5.931714,4.13773,24.594900000000024,4047.3427777825077
2024-08-02 09:39:00,65.21991,2.1701390000000007,0.9334484162949804,5.8449040000000005,3.964125,21.990800000000007,4047.392777782508
2024-08-02 09:42:00,66.78241,2.1990740000000004,0.8739834682191943,5.873839,3.9062449999999993,24.88420000000002,4047.442777782508
2024-08-02 09:45:00,67.15856,2.2569440000000007,0.9245326308685334,5.642364,3.6458299999999992,23.7269,4047.4927777825083
2024-08-02 09:48:00,70.65972,2.141203,1.014913795812066,5.642363,3.87732,23.4375,4047.5427777825084
2024-08-02 09:51:00,76.0706,2.256944,1.0781287701109052,6.365743,4.513889,26.04169999999999,4047.5927777825086
2024-08-02 09:54:00,83.42014,2.1122679999999994,0.9170172616594412,5.815973,3.993055000000001,25.173500000000047,4047.642777782509
2024-08-02 09:57:00,83.42014,2.256944,1.0496909876711156,6.0185189999999995,4.137735,27.199099999999987,4047.692777782509
2024-08-02 10:00:00,76.0706,2.054398,0.9602879576698082,6.076389999999999,4.369211999999999,28.067199999999957,4047.742777782509
2024-08-02 10:03:00,68.31597,2.141203,0.986158956491118,5.989584,4.195601,27.199099999999987,4047.7927777825093
2024-08-02 10:06:00,66.37731,2.1122680000000003,0.9170172616594396,5.815969000000001,3.9930509999999995,24.595000000000027,4047.8427777825095
2024-08-02 10:09:00,65.21991,2.054398,0.8685697981393162,5.642358,3.8483799999999997,24.594899999999996,4047.8927777825097
2024-08-02 10:12:00,66.40625,2.054398,0.8349596503242583,5.410878,3.58796,24.594899999999996,4047.94277778251
2024-08-02 10:15:00,67.56366,2.0833330000000005,0.806949120998957,5.468748,3.5879649999999996,25.462900000000047,4047.99277778251
2024-08-02 10:18:00,69.09722,2.170139,0.9006941386869182,5.526624,3.6168950000000004,25.752399999999966,4048.0427777825103
2024-08-02 10:21:00,66.40625,2.0254630000000002,0.8921840083166995,5.526618000000001,3.7905049999999996,23.726800000000026,4048.0927777825104
2024-08-02 10:24:00,64.84375,2.0254629999999993,0.8921840083166993,5.671293,3.93518,24.59480000000002,4048.1427777825106
2024-08-02 10:27:00,66.40625,2.0833330000000005,0.8766313489629141,5.497688,3.674765,25.75229999999999,4048.192777782511
2024-08-02 10:30:00,64.46759,2.0254630000000002,0.8921840083166995,5.353008000000001,3.6168949999999995,24.01610000000005,4048.242777782511
2024-08-02 10:33:00,68.34491,2.170139,0.9334373688766231,5.584493999999999,3.7037050000000002,25.46289999999999,4048.292777782511
2024-08-02 10:36:00,63.31019,2.054398,0.9004896038364771,5.671298999999999,3.906251,24.305499999999995,4048.3427777825113
2024-08-02 10:39:00,64.46759,2.1990739999999995,0.9416081067963215,5.642364,3.732640000000001,22.569500000000005,4048.3927777825115
2024-08-02 10:42:00,61.74769,2.256945,0.8894267924994883,5.58449,3.559024999999999,21.411999999999978,4048.4427777825117
2024-08-02 10:45:00,65.24884,2.3148149999999994,0.9047798759522819,5.642359999999999,3.559025000000001,22.280100000000004,4048.492777782512
2024-08-02 10:48:00,66.40625,2.2280099999999994,0.9166226100186121,5.52662,3.559030000000001,23.4375,4048.542777782512
2024-08-02 10:51:00,63.31019,2.1990739999999995,0.9086645802979552,5.526623999999999,3.58796,21.99079999999998,4048.5927777825123
2024-08-02 10:54:00,64.00463,2.2858789999999996,0.9324311097250813,5.642364,3.6168950000000004,22.280100000000004,4048.6427777825124
2024-08-02 10:57:00,65.625,2.1990740000000004,0.9086645802979554,5.497688999999999,3.559024999999999,22.569399999999973,4048.6927777825126
2024-08-02 11:00:00,60.99537,2.228009,0.9166105970891038,5.49769,3.5300910000000005,21.12270000000001,4048.742777782513
2024-08-02 11:03:00,64.87269,2.3148149999999994,0.9047798759522797,5.43982,3.356485,22.569500000000005,4048.792777782513
2024-08-02 11:06:00,64.84375,2.256945,0.8894267924994883,5.43982,3.4143549999999996,23.14820000000003,4048.842777782513
2024-08-02 11:09:00,64.84375,2.3726849999999997,0.8818732175141341,5.55556,3.385415000000001,21.99079999999998,4048.8927777825133
2024-08-02 11:12:00,60.99537,2.1990749999999997,0.8739837358730739,5.43982,3.472225,21.990700000000004,4048.9427777825135
2024-08-02 11:15:00,64.09144,2.228009,0.8446900738468929,5.353003999999999,3.3275449999999998,21.70139999999998,4048.9927777825137
2024-08-02 11:18:00,65.625,2.3148149999999994,0.9047798759522797,5.43982,3.356485,22.280100000000004,4049.042777782514
2024-08-02 11:21:00,63.31019,2.1990749999999997,0.8739837358730739,5.43982,3.472225,21.99079999999998,4049.092777782514
2024-08-02 11:24:00,64.46759,2.170139,0.8296618840188588,5.295139000000001,3.3275499999999996,21.99079999999998,4049.1427777825143
2024-08-02 11:27:00,64.09144,2.228009,0.8817164460036153,5.468754,3.472224999999999,21.990800000000036,4049.1927777825144
2024-08-02 11:30:00,65.625,2.2280099999999994,0.8446903327751268,5.815969999999999,3.7905100000000003,22.569500000000005,4049.2427777825146
2024-08-02 11:33:00,68.34491,2.3726849999999997,0.8818732175141341,5.72917,3.559025000000001,23.72679999999997,4049.292777782515
2024-08-02 11:36:00,66.40625,2.256945,0.8894267924994883,5.58449,3.559024999999999,22.569500000000005,4049.342777782515
2024-08-02 11:39:00,66.40625,2.2858799999999997,0.8971143819598121,5.7002299999999995,3.645830000000001,23.4375,4049.392777782515
2024-08-02 11:42:00,65.24884,2.3148150000000003,0.8670704804757231,5.584490000000001,3.472224999999999,22.280099999999948,4049.4427777825153
2024-08-02 11:45:00,64.46759,2.256945,0.8894267924994883,5.43982,3.4143549999999996,21.990700000000004,4049.4927777825155
2024-08-02 11:48:00,61.74769,2.1990749999999997,0.7549267211617033,5.43982,3.385415,21.990700000000004,4049.5427777825157
2024-08-02 11:51:00,62.15278,2.256945,0.8521662934297759,5.150464,3.0960650000000003,21.12270000000001,4049.592777782516
2024-08-02 11:54:00,64.09144,2.34375,0.9124185744583304,5.150464,3.0381899999999993,19.675899999999956,4049.642777782516
2024-08-02 11:57:00,62.15278,2.2280099999999994,0.8446850442960638,5.005788,2.9803240000000004,20.254700000000014,4049.6927777825163
2024-08-02 12:00:00,63.31019,2.256945,0.8122319898035317,5.063657999999999,2.9803229999999994,21.70139999999998,4049.7427777825164
2024-08-02 12:03:00,61.37153,2.1990749999999997,0.7977447222748022,5.092593,3.0671250000000008,19.386599999999987,4049.7927777825166
2024-08-02 12:06:00,61.37153,2.228009,0.881717686536171,5.092593,3.0960650000000003,20.543999999999983,4049.842777782517
2024-08-02 12:09:00,64.46759,2.1122690000000004,0.7758624781043769,4.947917,3.0092550000000005,20.25460000000004,4049.892777782517
2024-08-02 12:12:00,64.46759,2.1122690000000004,0.8145396160192258,4.947917,3.038194999999999,21.12270000000001,4049.942777782517
2024-08-02 12:15:00,65.625,2.1701380000000006,0.790477239611573,4.947917,2.951389999999999,21.70139999999998,4049.9927777825174
2024-08-02 12:18:00,61.77662,2.0254630000000002,0.7537815530120432,4.947917,3.0960610000000006,20.254599999999982,4050.0427777825175
2024-08-02 12:21:00,59.05671,2.0254630000000002,0.8270799639038106,4.861112,3.0671289999999996,19.386599999999987,4050.0927777825177
2024-08-02 12:24:00,52.48843,2.1122690000000004,0.6874729715684733,4.890046000000001,2.8935180000000003,14.178200000000004,4050.142777782518
2024-08-02 12:27:00,50.54977,2.1701390000000007,0.7904788980945118,4.890046000000001,2.8935190000000004,15.046299999999974,4050.192777782518
2024-08-02 12:30:00,50.92593,2.054399,1.491151913332765,4.0509260000000005,3.0381929999999997,14.467600000000004,4050.2427777825183
2024-08-02 12:33:00,65.59606,2.8067130000000002,0.7081840782769749,4.947917,2.1990750000000006,18.51849999999996,4050.2927777825184
2024-08-02 12:36:00,49.39236,1.9386580000000002,0.731496998831404,4.6875,2.922454,13.310100000000034,4050.3427777825186
2024-08-02 12:39:00,50.54977,2.0833330000000005,0.8069452802230805,4.9189810000000005,3.038194999999999,16.492999999999995,4050.392777782519
2024-08-02 12:42:00,49.39236,2.083334,0.7268470068449904,4.8321760000000005,2.8935190000000004,16.782399999999996,4050.442777782519
2024-08-02 12:45:00,50.54977,2.1990740000000004,0.8371817933704275,4.716436,2.7199079999999993,14.75690000000003,4050.492777782519
2024-08-02 12:48:00,48.20602,2.054399,0.7197714042782575,4.918982,3.009259,14.756899999999973,4050.5427777825194
2024-08-02 12:51:00,44.35764,2.141204,0.7409310892195006,4.861111,2.8645830000000005,13.310200000000009,4050.5927777825195
2024-08-02 12:54:00,50.54977,2.1122690000000004,0.687469569736308,4.658566,2.6620359999999996,14.178300000000007,4050.6427777825197
2024-08-02 12:57:00,47.07755,2.170139,0.7479433612196739,4.6296289999999996,2.604166,13.310200000000009,4050.69277778252
2024-08-02 13:00:00,45.13889,2.054399,0.7197714042782575,4.484954,2.5752310000000005,13.02079999999998,4050.74277778252
2024-08-02 13:03:00,52.08333,1.9386580000000002,0.6912549975356598,4.311343000000001,2.51736,15.046199999999999,4050.7927777825203
2024-08-02 13:06:00,54.42708,1.5914349999999997,0.7637994408753074,4.137732,2.835649000000001,13.888899999999978,4050.8427777825204
2024-08-02 13:09:00,53.64583,1.7939810000000005,0.6550853782435598,4.427084000000001,2.7777779999999996,15.046300000000002,4050.8927777825206
2024-08-02 13:12:00,50.92593,1.7939810000000005,0.7296073909879061,4.195602000000001,2.6041670000000003,12.731499999999983,4050.942777782521
2024-08-02 13:15:00,46.2963,1.851852,0.7452906909531057,4.2534730000000005,2.6041670000000003,13.020800000000008,4050.992777782521
2024-08-02 13:18:00,49.39236,1.967593,0.6026445630045314,4.340278,2.4594899999999997,15.335700000000003,4051.042777782521
2024-08-02 13:21:00,50.54977,2.054398,0.7197711594285148,4.137732,2.2280100000000003,11.284699999999987,4051.0927777825214
2024-08-02 13:24:00,51.33102,1.9965279999999996,0.7055583366413276,4.195602,2.343750000000001,14.178199999999975,4051.1427777825215
2024-08-02 13:27:00,48.23495,2.054398,0.7993260716736706,4.369213,2.517361,13.31019999999998,4051.1927777825217
2024-08-02 13:30:00,50.23148,2.0254629999999993,0.7916838125702602,4.513888,2.6909710000000002,13.599599999999981,4051.242777782522
2024-08-02 13:33:00,47.07755,2.0254629999999993,0.6672239291318118,4.456018,2.546296000000001,14.467600000000004,4051.292777782522
2024-08-02 13:36:00,48.61111,2.054398,0.67399312185539,4.224537,2.2858799999999997,15.9144,4051.3427777825223
2024-08-02 13:39:00,50.54977,2.054398,0.7611700383451909,4.195602000000001,2.3148150000000003,13.020800000000008,4051.3927777825224
2024-08-02 13:42:00,51.33102,2.1122679999999994,0.7338998709077047,4.456018,2.4884270000000006,15.046300000000002,4051.4427777825226
2024-08-02 13:45:00,52.08333,2.054398,0.7611686686822338,4.369213,2.4884250000000003,15.914400000000029,4051.492777782523
2024-08-02 13:48:00,48.23495,2.0254629999999993,0.7126756606946533,4.311342,2.430555000000001,13.888900000000007,4051.542777782523
2024-08-02 13:51:00,49.39236,2.054398,0.7197711594285148,4.311342,2.4016200000000003,14.756900000000002,4051.592777782523
2024-08-02 13:54:00,45.13889,1.9965270000000004,0.7055580902828984,4.253472,2.4016210000000004,10.995400000000018,4051.6427777825234
2024-08-02 13:57:00,61.37153,2.34375,1.754340808771555,4.513888,3.443288000000001,16.782399999999996,4051.6927777825235
2024-08-02 14:00:00,61.37153,2.0254630000000002,0.7126771483399162,4.571759,2.6909729999999996,19.386600000000016,4051.7427777825237
2024-08-02 14:03:00,56.33681,2.0833330000000005,0.7268467627275012,4.571759000000001,2.633103,17.93980000000002,4051.792777782524
2024-08-02 14:06:00,54.02199,2.141204,0.7409310892195006,4.4270830000000005,2.430555000000001,16.203700000000026,4051.842777782524
2024-08-02 14:09:00,57.89931,2.170139,0.7479418214535346,4.398149,2.3726849999999997,16.203600000000023,4051.8927777825243
2024-08-02 14:12:00,57.11806,2.083334,0.7685317864629225,4.484954,2.5752320000000006,17.36100000000002,4051.9427777825244
2024-08-02 14:15:00,57.11806,2.083334,0.7268439895337833,4.427084000000001,2.4884250000000003,16.782399999999996,4051.9927777825246
2024-08-02 14:18:00,56.7419,2.083334,0.7268470068449904,4.253472,2.3148150000000003,16.782400000000024,4052.042777782525
2024-08-02 14:21:00,56.7419,2.1122690000000004,0.8145383272947234,4.282408,2.3726849999999997,19.386600000000016,4052.092777782525
2024-08-02 14:24:00,56.33681,2.1122690000000004,0.7338985952314796,4.369213,2.4016200000000003,17.93980000000002,4052.142777782525
2024-08-02 14:27:00,55.58449,2.141204,0.7831835891973392,4.4270830000000005,2.4594899999999997,17.65040000000002,4052.1927777825254
2024-08-02 14:30:00,55.58449,2.083334,0.7268470068449904,4.253472,2.3148150000000003,17.93979999999999,4052.2427777825255
2024-08-02 14:33:00,54.02199,2.1122690000000004,0.7338985952314796,4.282408,2.3148150000000003,16.782400000000024,4052.2927777825257
2024-08-02 14:36:00,54.02199,2.083334,0.7268470068449904,4.253472,2.3148150000000003,15.3356,4052.342777782526
2024-08-02 14:39:00,54.02199,2.083334,0.7268439895337833,4.195603,2.256944,15.914299999999997,4052.392777782526
2024-08-02 14:42:00,57.11806,2.141203,0.7409308465265381,4.108796,2.1122690000000004,17.650499999999965,4052.4427777825263
2024-08-02 14:45:00,60.21412,2.1701380000000006,0.7479431192191454,4.340277,2.3148150000000003,18.51849999999999,4052.4927777825264
2024-08-02 14:48:00,59.43287,2.054398,0.7611700383451934,4.311342,2.430555000000001,17.93979999999999,4052.5427777825266
2024-08-02 14:51:00,57.11806,2.0254630000000002,0.7126756606946535,4.340277,2.4594900000000006,18.22909999999999,4052.592777782527
2024-08-02 14:54:00,56.33681,2.0254629999999993,0.712674173044279,4.166667,2.2858790000000004,17.650499999999994,4052.642777782527
2024-08-02 14:57:00,54.02199,2.054398,0.7611686686822338,4.166667,2.2858790000000004,15.914300000000026,4052.692777782527
2024-08-02 15:00:00,55.58449,2.054398,0.6739914450059542,4.079860999999999,2.141203,16.782399999999996,4052.7427777825274
2024-08-02 15:03:00,52.48843,2.054398,0.7197726576050975,4.021990000000001,2.1122690000000004,16.782399999999996,4052.7927777825275
2024-08-02 15:06:00,54.42708,2.0833330000000005,0.7268467627275012,3.964119,2.0254629999999993,17.071799999999996,4052.8427777825277
2024-08-02 15:09:00,54.42708,2.141203,0.7831847343133747,4.021990000000001,2.054399000000001,16.203699999999998,4052.892777782528
2024-08-02 15:12:00,54.80324,2.1122690000000004,0.7338985952314796,4.079862,2.1122690000000004,16.203599999999994,4052.942777782528
2024-08-02 15:15:00,56.7419,2.1990740000000004,0.7549357801171288,4.137732,2.083334,18.807800000000015,4052.9927777825283
2024-08-02 15:18:00,56.7419,2.141204,0.6941841283645545,4.050925,2.025462,17.361099999999965,4053.0427777825284
2024-08-02 15:21:00,57.89931,2.2858790000000004,0.9659715756671038,4.513889000000001,2.5173619999999994,17.36100000000002,4053.0927777825286
2024-08-02 15:24:00,62.15278,2.170139,0.7008749283177188,4.513889000000001,2.4594899999999997,19.097199999999987,4053.142777782529
2024-08-02 15:27:00,58.68056,2.054399,0.7197714042782575,4.282408,2.3726850000000006,19.965299999999985,4053.192777782529
2024-08-02 15:30:00,57.89931,2.1122690000000004,0.7338970761512952,4.195603,2.2280089999999992,17.650499999999994,4053.242777782529
2024-08-02 15:33:00,57.49421,2.1122690000000004,0.8145383272947234,4.137732,2.2280089999999992,18.518500000000017,4053.2927777825294
2024-08-02 15:36:00,60.21412,1.9675920000000007,0.6984185041699454,3.877314,2.054398,17.93979999999999,4053.3427777825295
2024-08-02 15:39:00,65.24884,1.938657,0.7686058565669431,3.90625,2.170139,18.807799999999986,4053.3927777825297
2024-08-02 15:42:00,61.77662,1.851852,0.7089790734490324,3.993056,2.314814,18.51849999999999,4053.44277778253
2024-08-02 15:45:00,60.99537,1.967593,0.7763243486588671,4.050926,2.2858789999999996,19.097199999999987,4053.49277778253
2024-08-02 15:48:00,58.65162,1.8807869999999998,0.6768601473356896,4.050927,2.3148149999999994,19.386499999999984,4053.5427777825303
2024-08-02 15:51:00,56.33681,1.9965279999999996,0.6604346376908348,4.021991,2.141204,19.097200000000015,4053.5927777825304
2024-08-02 15:54:00,54.42708,1.9965279999999996,0.7055598136988286,3.9351839999999996,2.0833329999999997,17.650499999999965,4053.6427777825306
2024-08-02 15:57:00,53.64583,2.054398,0.7993286151895189,3.9351839999999996,2.083334,15.624999999999972,4053.692777782531
2024-08-02 16:00:00,55.58449,2.0833330000000005,0.7268467627275012,3.964119,2.0254629999999993,17.65040000000002,4053.742777782531
2024-08-02 16:03:00,52.48843,2.0254630000000002,0.7537883543359152,4.021990000000001,2.1701390000000007,17.071799999999968,4053.792777782531
2024-08-02 16:06:00,50.54977,2.054398,0.7197726576050975,4.021990000000001,2.1122690000000004,16.203799999999973,4053.8427777825314
2024-08-02 16:09:00,50.54977,2.0254630000000002,0.667223929131812,3.964119,2.054397,16.782399999999996,4053.8927777825315
2024-08-02 16:12:00,49.39236,2.0833330000000005,0.7268452540748601,3.9351839999999996,1.9965269999999995,14.467600000000004,4053.9427777825317
2024-08-02 16:15:00,49.39236,2.0833330000000005,0.6282244172215338,3.877314,1.8807859999999996,15.914300000000026,4053.992777782532
2024-08-02 16:18:00,52.08333,2.0833330000000005,0.7268437454170164,3.8194440000000007,1.8807859999999996,16.493100000000027,4054.042777782532
2024-08-02 17:03:00,46.2963,2.170139,0.7479418214535346,3.7326390000000007,1.7071750000000003,14.467499999999973,4054.792777782532
2024-08-02 17:06:00,47.82986,2.256944,0.7208457574318926,3.790509,1.6493060000000002,14.467600000000004,4054.8427777825323
2024-08-02 17:18:00,47.82986,2.2858789999999996,0.7757958550987227,3.732639,1.5914349999999997,14.467600000000004,4055.042777782532
2024-08-02 17:21:00,47.8588,2.228009,0.7619071429170224,3.732639,1.6493049999999991,13.599500000000035,4055.0927777825323
2024-08-02 17:24:00,45.92014,2.228009,0.7619071429170224,3.732639,1.6493049999999991,13.888899999999978,4055.1427777825324
2024-08-02 17:30:00,45.51505,2.256944,0.666076717194077,3.703704,1.5335650000000003,13.599500000000035,4055.2427777825324
2024-08-02 17:33:00,48.61111,2.228009,0.6598088529621116,3.6747690000000004,1.5335650000000003,15.046299999999974,4055.2927777825325
2024-08-02 17:36:00,47.8588,2.1990740000000004,0.6535250496926025,3.703704,1.5914349999999997,15.335699999999974,4055.3427777825327
2024-08-02 17:45:00,43.98148,2.1701390000000007,0.7479449009804757,3.587962,1.5624999999999991,13.599599999999953,4055.492777782533
2024-08-02 17:51:00,43.60532,2.141204,0.6409104740970756,3.5300920000000007,1.4756939999999998,13.310200000000009,4055.5927777825327
2024-08-02 17:54:00,35.47454,2.0833330000000005,0.565217877581524,3.327546000000001,1.3020829999999997,10.416699999999992,4055.642777782533
2024-08-03 07:42:00,30.06366,1.5625,0.5958396947317306,2.3148149999999994,0.8969909999999999,10.70599999999996,4055.642777782533
2024-08-03 07:45:00,33.56482,1.5625,0.5558714500172994,2.459491,1.0127309999999996,10.995399999999961,4055.642777782533
2024-08-03 07:48:00,31.25,1.7361120000000003,0.5505529430591994,2.719908,1.070601,9.548600000000022,4055.642777782533
2024-08-03 08:12:00,31.25,2.228009,0.9497567253249922,3.1828700000000003,1.2442140000000004,10.12730000000002,4055.642777782533
2024-08-03 08:15:00,36.63195,2.1990740000000004,0.5011089455419561,3.530092,1.3599539999999992,10.41670000000002,4055.692777782533
2024-08-03 08:18:00,33.15972,2.2280099999999994,0.714203878767616,3.5590289999999998,1.446758,10.706099999999992,4055.7427777825333
2024-08-03 08:21:00,33.15972,2.34375,0.7406589405194121,3.6458330000000005,1.4178240000000004,10.127299999999991,4055.7927777825334
2024-08-03 08:24:00,31.22107,2.4016209999999996,0.8480932884155412,3.703703999999999,1.4756929999999997,10.995400000000018,4055.8427777825336
2024-08-03 08:27:00,33.15972,2.34375,0.7896140416138558,3.790508,1.5914349999999997,9.837999999999994,4055.892777782534
2024-08-03 08:30:00,34.69329,2.3726849999999997,0.6233409575117491,3.587962,1.2731469999999998,12.731400000000008,4055.942777782534
2024-08-03 08:33:00,65.625,3.414352,,6.655094000000001,3.1828719999999997,13.599499999999978,4055.992777782534
2024-08-03 08:36:00,52.08333,1.9097220000000004,0.6840692810764875,4.195603,2.4305559999999993,15.625,4056.0427777825344
2024-08-03 08:39:00,51.70718,2.170139,0.7479433612196739,4.079859999999999,2.054397,15.625,4056.0927777825345
2024-08-03 08:42:00,47.82986,2.2280099999999994,0.7142073754411639,3.9641209999999996,1.851852,16.49309999999997,4056.1427777825347
2024-08-03 08:45:00,47.07755,2.1990740000000004,0.7549357801171288,3.8483789999999996,1.7939809999999996,14.467600000000004,4056.192777782535
2024-08-03 08:48:00,53.24074,2.2858790000000004,0.8194428607121919,4.166667,2.054398,15.9144,4056.242777782535
2024-08-03 08:51:00,55.58449,2.1122679999999994,0.687474440207795,4.050924999999999,2.054399000000001,16.493000000000052,4056.2927777825353
2024-08-03 08:54:00,59.05671,2.0254629999999993,0.7126756606946533,3.935186,2.054399000000001,15.625,4056.3427777825354
2024-08-03 08:57:00,66.40625,1.967593,0.7763243486588671,4.079862,2.3148150000000003,16.782399999999996,4056.3927777825356
2024-08-03 09:00:00,70.65972,2.1122680000000003,0.7338968327533024,4.3402780000000005,2.3726849999999997,17.071799999999996,4056.442777782536
2024-08-03 09:03:00,67.93981,2.228009,0.7619102634082585,4.456018,2.372686,17.650499999999994,4056.492777782536
2024-08-03 09:06:00,66.78241,2.2858789999999996,0.7757974356333042,4.918981,2.7777780000000005,18.807900000000018,4056.542777782536
2024-08-03 09:09:00,66.40625,2.1122690000000004,0.7339001143064161,4.513889000000001,2.546297,17.93979999999999,4056.5927777825364
2024-08-03 09:12:00,64.84375,2.0833330000000005,0.7268452540748601,4.4270830000000005,2.4884260000000005,18.518500000000017,4056.6427777825365
2024-08-03 09:15:00,59.43287,2.170139,0.7479449009804755,4.369212,2.34375,16.49309999999997,4056.6927777825367
2024-08-03 09:18:00,57.52315,2.256945,0.7688611460827302,4.427084000000001,2.314814,17.650499999999965,4056.742777782537
2024-08-03 09:21:00,58.65162,2.4016199999999994,0.848095999845715,4.716435,2.4884270000000006,17.93979999999999,4056.792777782537
2024-08-03 09:24:00,55.55556,2.430556,0.8552117345408807,4.918981,2.6620369999999998,18.22919999999999,4056.8427777825373
2024-08-03 09:27:00,54.42708,2.546297,0.8374167774671369,4.918982,2.517361,17.939800000000048,4056.8927777825375
2024-08-03 09:30:00,52.48843,2.459491,0.8170301231095268,4.745369999999999,2.430555,16.493100000000027,4056.9427777825376
2024-08-03 09:33:00,52.08333,2.517361,0.8306390206651609,4.658564,2.2858799999999997,15.914299999999969,4056.992777782538
2024-08-03 09:36:00,54.39815,2.459491,0.817031763393147,4.600694,2.2858799999999997,16.782399999999996,4057.042777782538
2024-08-03 09:39:00,53.26968,2.372686,0.7964931078547758,4.57176,2.343750000000001,16.493100000000027,4057.092777782538
2024-08-03 09:42:00,53.26968,2.3726850000000006,0.7964912597581082,4.484954000000001,2.256944,16.203700000000026,4057.1427777825384
2024-08-03 09:45:00,55.58449,2.430555,0.8102013089317364,4.369212,2.0833330000000005,15.625,4057.1927777825385
2024-08-03 09:48:00,59.05671,2.4594900000000006,0.8170298874029599,4.3402780000000005,2.0254640000000004,15.9144,4057.2427777825387
2024-08-03 09:51:00,59.05671,2.3726850000000006,0.6909985830437624,4.253471,1.967593,17.650499999999965,4057.292777782539
2024-08-03 09:54:00,59.83796,2.430555,0.8552114889440101,4.716435,2.459492,17.071799999999996,4057.342777782539
2024-08-03 09:57:00,60.99537,2.256945,0.7688611460827302,4.542825,2.430554999999999,18.51849999999999,4057.3927777825393
2024-08-03 10:00:00,57.89931,2.1990740000000004,0.8371817933704275,4.369213,2.3726849999999997,18.518500000000017,4057.4427777825395
2024-08-03 10:03:00,61.77662,2.228009,0.761908703165354,4.398148,2.3148150000000003,17.361099999999993,4057.4927777825396
2024-08-03 10:06:00,64.46759,2.1122680000000003,0.77586916650303,4.166666,2.2280100000000003,18.80789999999996,4057.54277778254
2024-08-03 10:09:00,69.50231,2.228009,0.881718927066191,4.427084000000001,2.4305570000000003,17.361099999999993,4057.59277778254
2024-08-03 10:12:00,70.65972,2.141204,0.7409295597703589,4.7453710000000004,2.748842,17.36110000000002,4057.64277778254
2024-08-03 10:15:00,60.21412,1.9965269999999995,0.7463789596004434,4.513889,2.6909720000000004,17.939800000000048,4057.6927777825404
2024-08-03 10:18:00,56.33681,2.170139,0.7904788980945116,4.62963,2.633103,18.22919999999999,4057.7427777825405
2024-08-03 10:21:00,56.33681,2.3148149999999994,0.8266344399839267,4.62963,2.4884250000000003,17.36110000000002,4057.7927777825407
2024-08-03 10:24:00,59.83796,1.7361110000000002,0.6404423388925522,3.7905100000000003,2.1990750000000006,17.071799999999996,4057.842777782541
2024-08-03 10:27:00,76.09954,1.6203700000000003,0.6477288247798594,3.4722220000000004,2.0254629999999993,18.22919999999999,4057.892777782541
2024-08-03 10:30:00,72.97454,1.5625,0.7549521480546503,4.1377310000000005,2.8645829999999997,22.569500000000005,4057.9427777825413
2024-08-03 10:33:00,59.43287,1.9965269999999995,0.7055580902828982,4.80324,2.9513890000000007,18.518500000000017,4057.9927777825415
2024-08-03 10:36:00,54.80324,2.2280099999999994,0.7619073835695498,4.57176,2.4884250000000003,17.939700000000016,4058.0427777825416
2024-08-03 10:39:00,54.39815,2.256945,0.7688611460827302,4.542825,2.430554999999999,17.07170000000002,4058.092777782542
2024-08-03 10:42:00,54.80324,2.34375,0.7896108403543373,4.658565,2.4594899999999997,17.07170000000002,4058.142777782542
2024-08-03 10:45:00,54.02199,2.34375,0.7896108403543373,4.62963,2.430554999999999,16.493100000000027,4058.192777782542
2024-08-03 10:48:00,53.24074,2.2280099999999994,0.7142073754411639,4.427084,2.3148150000000003,16.78230000000002,4058.2427777825424
2024-08-03 10:51:00,54.80324,2.1990740000000004,0.7977515510035947,4.340277,2.3148150000000003,17.07170000000002,4058.2927777825425
2024-08-03 10:54:00,57.37847,2.228009,0.7619102634082585,4.311342000000001,2.2280100000000003,17.939899999999966,4058.3427777825427
2024-08-03 10:57:00,54.80324,2.1701390000000007,0.7479449009804757,4.311342000000001,2.2858799999999997,16.492999999999995,4058.392777782543
2024-08-03 11:00:00,57.49421,2.256944,0.812233174362062,4.427083,2.343750000000001,17.361199999999997,4058.442777782543
2024-08-03 11:03:00,60.21412,2.1701390000000007,0.7904788980945118,4.311342000000001,2.3148150000000003,17.36110000000002,4058.4927777825433
2024-08-03 11:06:00,69.09722,2.4016200000000003,0.9276475564698127,5.353014000000001,3.182874,19.96520000000004,4058.5427777825435
2024-08-03 11:09:00,73.75579,2.0833330000000005,0.7268467627275012,4.803240000000001,2.864584,20.54400000000001,4058.5927777825436
2024-08-03 11:12:00,69.50231,2.0833330000000005,0.7268452540748601,4.542824,2.6041670000000003,20.25460000000004,4058.642777782544
2024-08-03 11:15:00,65.24884,2.0833330000000005,0.7685301534758375,4.4270830000000005,2.5173609999999993,20.254599999999982,4058.692777782544
2024-08-03 11:18:00,63.31019,2.1122690000000004,0.7758694197095617,4.542824,2.6041670000000003,19.386499999999984,4058.742777782544
2024-08-03 11:21:00,61.37153,2.170139,0.7479418214535346,4.542824,2.51736,19.386600000000016,4058.7927777825444
2024-08-03 11:24:00,58.65162,2.256945,0.8521662934297759,4.484954,2.430555,16.492999999999995,4058.8427777825445
2024-08-03 11:27:00,57.49421,2.1990749999999997,0.7549344714051862,4.57176,2.51736,17.361199999999968,4058.8927777825447
2024-08-03 11:30:00,53.64583,2.170139,0.79047749132086,4.484953999999999,2.4884260000000005,16.49309999999997,4058.942777782545
2024-08-03 11:33:00,53.24074,2.256945,0.768862716498561,4.484953999999999,2.3726849999999997,18.22920000000005,4058.992777782545
2024-08-03 11:36:00,61.74769,1.6782409999999999,0.6256885601957991,3.616899,2.0833329999999997,18.807800000000043,4059.0427777825453
2024-08-03 11:39:00,72.97454,1.5914349999999997,0.6737535049681301,3.414352,2.0254630000000002,19.96519999999998,4059.0927777825455
2024-08-03 11:42:00,79.94792,1.5914349999999997,0.6399367073991866,3.6747679999999994,2.2569440000000007,21.70150000000001,4059.1427777825456
2024-08-03 11:45:00,68.31597,1.5046289999999996,0.7371314941142048,4.021991,2.8067130000000002,21.990700000000004,4059.192777782546
2024-08-03 11:48:00,59.05671,1.8807860000000005,0.7165121674654442,4.513888,2.8067139999999995,18.518599999999992,4059.242777782546
2024-08-03 11:51:00,54.02199,2.3726849999999997,0.8409620214005309,4.890045999999999,2.6909729999999996,17.07170000000002,4059.292777782546
2024-08-03 11:54:00,52.45949,2.517361,0.8306357009494213,4.8321760000000005,2.4594899999999997,17.07170000000002,4059.3427777825464
2024-08-03 11:57:00,55.55556,2.459491,0.81702848282013,4.745371,2.430554999999999,17.93979999999999,4059.3927777825465
2024-08-03 12:00:00,55.55556,2.4016210000000004,0.8033543464322794,4.716436000000001,2.4594899999999997,16.782399999999996,4059.4427777825467
2024-08-03 12:03:00,53.64583,2.3726850000000006,0.7964928703709182,4.629629,2.4016200000000003,17.071699999999964,4059.492777782547
2024-08-03 12:06:00,53.24074,2.3148150000000003,0.7827141446155756,4.542824,2.3726850000000006,15.625,4059.542777782547
2024-08-03 12:09:00,51.30208,2.343751,0.7896126790830544,4.398148,2.1990730000000003,15.9144,4059.5927777825473
2024-08-03 12:12:00,53.24074,2.4305559999999993,0.8101999147804675,4.542825,2.256944,16.492999999999995,4059.6427777825475
2024-08-03 12:15:00,55.58449,2.4016200000000003,0.803354109550937,4.398149,2.141203999999999,16.493100000000027,4059.6927777825476
2024-08-03 12:18:00,56.7419,2.2858789999999996,0.9324394256280548,4.513889,2.4884270000000006,17.65039999999999,4059.742777782548
2024-08-03 12:21:00,60.21412,2.2858790000000004,0.7274634820655287,4.7453710000000004,2.5752309999999996,17.361199999999997,4059.792777782548
2024-08-03 12:24:00,60.99537,2.170139,0.7479418214535346,4.484954,2.4594899999999997,18.229100000000017,4059.842777782548
2024-08-03 12:27:00,57.49421,2.170139,0.7479418214535346,4.3402780000000005,2.314814,17.939900000000023,4059.8927777825484
2024-08-03 12:30:00,54.80324,2.2280099999999994,1.3805382617639204,3.7615749999999997,2.3148150000000003,16.782399999999996,4059.9427777825485
2024-08-03 12:33:00,74.5081,3.125,,4.918981,1.7361119999999994,17.939800000000048,4059.9927777825487
2024-08-03 12:36:00,57.87037,2.170139,0.8662283981125927,4.542825,2.6041670000000003,16.20369999999997,4060.042777782549
2024-08-03 12:39:00,57.11806,2.1990749999999997,0.8371820530557234,4.427084,2.430555,17.65039999999999,4060.092777782549
2024-08-03 12:42:00,59.05671,2.256945,0.8122348580448966,4.398148,2.3148150000000003,16.782299999999992,4060.1427777825493
2024-08-03 12:45:00,56.33681,2.170139,0.7479418214535346,4.340279,2.3148149999999994,18.80789999999999,4060.1927777825495
2024-08-03 12:48:00,54.02199,2.228009,0.7619102634082585,4.369212,2.2858799999999997,16.492999999999967,4060.2427777825496
2024-08-03 12:51:00,56.71296,2.1701390000000007,0.7904760845432391,4.2534730000000005,2.256944,17.939800000000048,4060.29277778255
2024-08-03 12:54:00,54.02199,2.1122690000000004,0.7338985952314796,4.108796,2.141203,15.9144,4060.34277778255
2024-08-03 12:57:00,52.45949,2.054398,0.7197726576050975,4.021990000000001,2.1122690000000004,17.07170000000002,4060.39277778255
2024-08-03 13:00:00,54.02199,2.1122690000000004,0.8145409047406893,3.993055,2.083334,17.07170000000002,4060.4427777825504
2024-08-03 13:03:00,52.08333,2.083334,0.6282246369954693,3.90625,1.9097210000000002,16.49309999999997,4060.4927777825505
2024-08-03 13:06:00,49.76852,2.141204,0.7831821916262824,3.90625,1.938656,15.046299999999974,4060.5427777825507
2024-08-03 13:09:00,48.61111,2.2858799999999997,0.7757960944507493,4.021991,1.8807859999999996,16.20369999999997,4060.592777782551
2024-08-03 13:12:00,46.67245,2.343751,0.6847899038132902,4.050926,1.7939810000000005,15.04630000000003,4060.642777782551
2024-08-03 13:15:00,45.51505,2.459491,0.7095301418539416,4.137731,1.7650460000000008,13.888900000000035,4060.6927777825513
2024-08-03 13:18:00,45.13889,2.459491,0.7668451052482412,4.050926,1.7071750000000003,14.756899999999973,4060.7427777825515
2024-08-03 13:21:00,44.35764,2.4884260000000005,0.8238403231905951,4.021991000000001,1.6782399999999997,14.178299999999979,4060.7927777825516
2024-08-03 13:24:00,43.57639,2.372686,0.7964914972416216,3.906251,1.6782399999999997,13.599499999999978,4060.842777782552
2024-08-03 13:27:00,43.57639,2.4016210000000004,0.7537867575124206,3.819444,1.5335650000000003,13.888899999999978,4060.892777782552
2024-08-03 13:30:00,44.35764,2.3726850000000006,0.7472263162315872,3.6747690000000004,1.4178229999999994,13.310299999999984,4060.942777782552
2024-08-03 13:33:00,42.82407,2.430555,0.8101996784914614,3.6747690000000004,1.3888889999999998,12.73150000000004,4060.9927777825524
2024-08-03 13:36:00,45.13889,2.430555,0.8102029393662779,3.7326380000000006,1.4467600000000003,13.310099999999977,4061.0427777825525
2024-08-03 13:39:00,43.60532,2.3148150000000003,0.782712554008693,3.616899,1.4467589999999992,12.731599999999958,4061.0927777825527
2024-08-03 13:42:00,45.92014,2.3726849999999997,0.747229928994791,3.703704,1.4467600000000003,13.310100000000034,4061.142777782553
2024-08-03 13:45:00,46.67245,2.256945,0.768862716498561,3.645834,1.5335650000000003,13.020899999999983,4061.192777782553
2024-08-03 13:48:00,46.67245,2.2280099999999994,0.6598111039247094,3.616898,1.4756939999999998,13.599500000000035,4061.2427777825533
2024-08-03 13:51:00,43.57639,2.1990749999999997,0.7549344714051862,3.530093,1.4756929999999997,14.178200000000004,4061.2927777825535
2024-08-03 13:54:00,43.20023,2.256945,0.7688611460827302,3.530093,1.4178229999999994,14.178200000000004,4061.3427777825536
2024-08-03 13:57:00,43.20023,2.3148150000000003,0.782712554008693,3.5879630000000002,1.4178229999999994,14.178300000000036,4061.392777782554
2024-08-03 14:00:00,41.26157,2.3148149999999994,0.6785680115460865,3.703703,1.4756939999999998,13.020800000000008,4061.442777782554
2024-08-03 14:03:00,43.57639,2.4016199999999994,0.803357350642146,3.7615729999999994,1.5046299999999997,14.178299999999979,4061.492777782554
2024-08-03 14:06:00,43.20023,2.3148150000000003,0.7340679090454242,3.616899,1.4178229999999994,12.73150000000004,4061.5427777825544
2024-08-03 14:09:00,41.26157,2.256945,0.768862716498561,3.530092,1.4178230000000003,13.599499999999978,4061.5927777825545
2024-08-03 14:12:00,41.26157,2.256945,0.768862716498561,3.4722219999999995,1.359953,12.152700000000038,4061.6427777825547
2024-08-03 14:15:00,42.44791,2.170139,0.7008766530544543,3.4722220000000004,1.4178240000000004,13.020800000000008,4061.692777782555
2024-08-03 14:18:00,45.51505,2.1990740000000004,0.7549373301439511,3.5590270000000004,1.5046299999999997,12.731499999999983,4061.742777782555
2024-08-03 14:21:00,47.07755,2.228009,0.7142088940307257,3.6458319999999995,1.5335650000000003,14.46769999999998,4061.7927777825553
2024-08-03 14:24:00,45.51505,2.2280099999999994,0.6598111039247094,3.616898,1.4756939999999998,14.178200000000004,4061.8427777825555
2024-08-03 14:27:00,44.35764,2.2280099999999994,0.7142073754411639,3.530093,1.4178240000000004,13.020800000000008,4061.8927777825556
2024-08-03 14:30:00,42.82407,2.3148149999999994,0.734069692370009,3.5879629999999993,1.3888880000000006,13.88900000000001,4061.942777782556
2024-08-03 14:33:00,41.26157,2.372686,0.6909987972978409,3.616898,1.3310190000000004,13.599500000000035,4061.992777782556
2024-08-03 14:36:00,41.66666,2.0833329999999997,0.6282283423152123,3.2407399999999997,1.2442140000000004,14.178200000000004,4062.042777782556
2024-08-03 14:39:00,45.13889,1.9965279999999996,0.7055583366413276,3.1828709999999996,1.3310190000000004,12.442099999999982,4062.0927777825564
2024-08-03 14:42:00,45.13889,2.1701390000000007,0.6472270294780047,3.5300920000000007,1.4467589999999992,12.731499999999983,4062.1427777825565
2024-08-03 14:45:00,42.44791,2.170139,0.7008766530544543,3.3564809999999996,1.3020829999999997,12.442100000000039,4062.1927777825567
2024-08-03 14:48:00,40.10416,2.2280099999999994,0.6598111039247131,3.327545999999999,1.1863420000000007,12.442100000000039,4062.242777782557
2024-08-03 14:51:00,39.72801,2.1990739999999995,0.7549357801171286,3.298609999999999,1.244212,13.020800000000008,4062.292777782557
2024-08-03 14:54:00,39.72801,2.228009,0.761908703165354,3.3564809999999996,1.273148,12.731499999999983,4062.3427777825573
2024-08-03 14:57:00,43.20023,2.2858789999999996,0.7757958550987227,3.501157,1.359953,13.020899999999983,4062.3927777825575
2024-08-03 15:00:00,41.66666,2.228009,0.7619071429170224,3.501157,1.4178229999999994,13.020899999999983,4062.4427777825576
2024-08-03 15:03:00,43.98148,2.1990740000000004,0.7075491466230805,3.4432869999999998,1.359953,13.310099999999977,4062.492777782558
2024-08-03 15:06:00,41.66666,2.141204,0.6941841283645545,3.298611,1.273148,12.731499999999983,4062.542777782558
2024-08-03 15:09:00,41.66666,2.1701390000000007,0.7008766530544546,3.2696750000000003,1.2152769999999995,10.995399999999961,4062.592777782558
2024-08-03 15:12:00,41.26157,2.228009,0.761908703165354,3.3564809999999996,1.273148,13.020799999999952,4062.6427777825584
2024-08-03 15:15:00,40.88541,2.256945,0.666081029880159,3.4722219999999995,1.3020839999999998,12.442099999999982,4062.6927777825586
2024-08-03 15:18:00,40.50926,2.256945,0.6660789817167035,3.414352,1.2442129999999993,13.020899999999983,4062.7427777825587
2024-08-03 15:21:00,40.10416,2.2858799999999997,0.7274672540261377,3.4432869999999998,1.273148,12.73150000000004,4062.792777782559
2024-08-03 15:24:00,39.72801,2.2858799999999997,0.7757976749856795,3.3854159999999993,1.244212,13.02090000000004,4062.842777782559
2024-08-03 15:27:00,38.94676,2.3726849999999997,0.747229928994791,3.414351,1.157407,13.02090000000004,4062.8927777825593
2024-08-03 15:30:00,40.10416,2.3726849999999997,0.796492870370918,3.4432869999999998,1.2152780000000005,13.310100000000034,4062.9427777825595
2024-08-03 15:33:00,39.72801,2.228009,0.7142071457060738,3.3564809999999996,1.2442129999999993,11.863400000000013,4062.9927777825596
2024-08-03 15:36:00,41.66666,2.228009,0.7142071457060738,3.3275449999999998,1.2152769999999995,13.020899999999983,4063.04277778256
2024-08-03 15:39:00,38.94676,2.3148150000000003,0.7827141446155756,3.3854159999999993,1.2152769999999995,12.442200000000014,4063.09277778256
2024-08-03 15:42:00,38.94676,2.34375,0.6847896890494314,3.414350999999999,1.157407,11.574099999999987,4063.14277778256
2024-08-03 15:45:00,38.94676,2.34375,0.6847896890494314,3.414350999999999,1.157407,13.310200000000009,4063.1927777825604
2024-08-03 15:48:00,39.72801,2.256945,0.7208459865623295,3.3854169999999995,1.2442129999999993,12.442199999999957,4063.2427777825606
2024-08-03 15:51:00,41.66666,2.1990740000000004,0.7075508831857056,3.327546,1.2442129999999993,12.152800000000013,4063.2927777825607
2024-08-03 15:54:00,41.66666,2.1990740000000004,0.6535270695920199,3.2696749999999994,1.157407,11.863400000000013,4063.342777782561
