Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-08-03 15:57:00,41.66666,2.1990740000000004,0.7075508831857056,3.211805,1.1284719999999995,13.599499999999978,4063.392777782561
2024-08-03 16:00:00,42.82407,2.256944,0.6660787653696927,3.2696749999999994,1.0995370000000007,12.73150000000004,4063.4427777825613
2024-08-03 16:03:00,44.35764,2.228009,0.761908703165354,3.298611,1.2152780000000005,13.310299999999984,4063.4927777825615
2024-08-03 16:06:00,50.92593,2.2858790000000004,0.6060482246730602,3.703704000000001,1.475695,13.888800000000003,4063.5427777825616
2024-08-03 16:09:00,48.61111,2.141204,0.6941807026495859,3.4722230000000005,1.446758,13.020800000000008,4063.592777782562
2024-08-03 16:12:00,46.67245,2.141204,0.7409310892195006,3.385416,1.3888880000000006,12.731499999999983,4063.642777782562
2024-08-03 16:15:00,48.23495,2.228009,0.8050019051767511,3.4432870000000007,1.3888889999999998,13.020800000000008,4063.692777782562
2024-08-03 16:18:00,50.54977,2.1990740000000004,0.7549357801171288,3.5879630000000002,1.5335650000000003,14.178200000000004,4063.7427777825624
2024-08-03 16:21:00,48.23495,2.1990740000000004,0.7549357801171288,3.5879630000000002,1.5335650000000003,13.020899999999983,4063.7927777825626
2024-08-03 16:24:00,50.54977,2.1990740000000004,0.7075526197405869,3.616897,1.5335650000000003,13.599499999999978,4063.8427777825627
2024-08-03 16:27:00,47.82986,2.170139,0.6472270294780046,3.5590270000000004,1.4756939999999998,13.888900000000035,4063.892777782563
2024-08-03 16:30:00,47.07755,2.1701390000000007,0.7008766530544546,3.4432870000000007,1.3888889999999998,13.888899999999978,4063.942777782563
2024-08-03 16:33:00,49.39236,2.141204,0.6941841283645545,3.4432870000000007,1.4178240000000004,13.310200000000009,4063.9927777825633
2024-08-03 16:36:00,48.61111,2.1990740000000004,0.6535270695920163,3.5590270000000004,1.4467589999999992,13.888800000000003,4064.0427777825635
2024-08-03 16:39:00,48.61111,2.256945,0.7688642869089205,3.616898,1.5046299999999997,14.178299999999979,4064.0927777825636
2024-08-03 16:42:00,46.70139,2.3148150000000003,0.782712554008693,3.616899,1.4467589999999992,14.467600000000004,4064.142777782564
2024-08-03 16:45:00,45.92014,2.2858799999999997,0.7757976749856795,3.5590279999999996,1.4178240000000004,13.310200000000009,4064.192777782564
2024-08-03 16:48:00,45.13889,2.3148150000000003,0.7340679090454242,3.616899,1.4178229999999994,13.020800000000008,4064.242777782564
2024-08-03 16:51:00,43.98148,2.2280099999999994,0.7142073754411639,3.414352,1.3020830000000005,12.442100000000039,4064.2927777825644
2024-08-03 16:54:00,43.20023,2.2280099999999994,0.7142073754411639,3.414352,1.3020830000000005,13.020899999999983,4064.3427777825646
2024-08-03 16:57:00,40.88541,2.1990749999999997,0.7075511135362285,3.414352,1.3310180000000003,13.599500000000035,4064.3927777825647
2024-08-03 17:00:00,40.50926,2.2858799999999997,0.7274672540261377,3.4432869999999998,1.273148,13.599500000000035,4064.442777782565
2024-08-03 17:03:00,38.16551,2.256945,0.7208459865623295,3.327546,1.1863419999999998,12.152800000000013,4064.492777782565
2024-08-03 17:06:00,37.4132,2.228009,0.7142053973736116,3.1828699999999994,1.070600999999999,12.442099999999982,4064.5427777825653
2024-08-03 17:09:00,37.4132,2.170139,0.7479418214535346,3.125,1.0995359999999996,11.863400000000013,4064.5927777825655
2024-08-03 17:12:00,37.4132,2.1701390000000007,0.7479433612196729,3.1539350000000006,1.1284719999999995,12.73150000000004,4064.6427777825656
2024-08-03 17:15:00,37.4132,2.1990740000000004,0.6535270695920199,3.2696749999999994,1.157407,12.442100000000039,4064.692777782566
2024-08-03 17:33:00,38.5706,2.1701390000000007,0.7008766530544546,3.0381940000000007,0.9837959999999999,11.863400000000013,4064.992777782566
2024-08-03 17:36:00,38.5706,2.1701390000000007,0.7479433612196729,3.0381940000000007,1.0127309999999996,11.863400000000013,4065.042777782566
2024-08-03 17:39:00,39.72801,2.256944,0.7688624765016405,3.1828700000000003,1.070602,10.706000000000017,4065.0927777825664
2024-08-03 17:45:00,40.10416,2.256944,0.7208457574318926,3.211805,1.070602,12.442099999999982,4065.1927777825663
2024-08-03 17:48:00,40.50926,2.1990740000000004,0.707549146623079,3.1539349999999997,1.070600999999999,13.599500000000035,4065.2427777825665
2024-08-03 17:57:00,41.29051,2.228009,0.6598108870316397,3.298609999999999,1.157407,12.731499999999983,4065.3927777825666
2024-08-03 18:00:00,41.26157,2.1122690000000004,0.6345771014216934,3.1828699999999994,1.157407,13.020899999999983,4065.4427777825667
2024-08-03 18:03:00,41.26157,2.1122690000000004,0.6874729715684733,3.125,1.1284719999999995,12.731400000000008,4065.492777782567
2024-08-03 18:06:00,39.72801,2.1701390000000007,0.7479433612196729,3.1539350000000006,1.1284719999999995,12.731499999999983,4065.542777782567
2024-08-03 18:09:00,39.72801,2.1990739999999995,0.7549342300849251,3.1828699999999994,1.1284710000000002,12.152799999999957,4065.5927777825673
2024-08-03 18:12:00,39.72801,2.228009,0.761908703165354,3.2407399999999997,1.157407,13.020899999999983,4065.6427777825675
2024-08-03 18:15:00,41.66666,2.1990740000000004,0.7549373301439511,3.29861,1.2442129999999993,13.020800000000008,4065.6927777825676
2024-08-03 18:18:00,41.66666,2.1701390000000007,0.7008766530544546,3.2696750000000003,1.2152769999999995,11.284700000000043,4065.742777782568
2024-08-03 18:21:00,40.50926,2.170139,0.7008766530544543,3.211805,1.157407,13.020800000000008,4065.792777782568
2024-08-03 18:24:00,40.10416,2.1990740000000004,0.7549357801171274,3.1828700000000003,1.1284719999999995,12.73150000000004,4065.842777782568
2024-08-03 18:27:00,38.5706,2.228009,0.761908703165354,3.2407399999999997,1.157407,16.203700000000026,4065.8927777825684
2024-08-03 18:30:00,38.94676,2.1701390000000007,0.7479433612196741,3.2407399999999997,1.2152769999999995,12.731499999999983,4065.9427777825686
2024-08-03 18:33:00,41.26157,2.1990739999999995,0.7075491466230788,3.211805,1.1284710000000002,12.152700000000038,4065.9927777825687
2024-08-03 18:36:00,38.5706,2.1990739999999995,0.7549342300849237,3.1539349999999997,1.0995359999999996,12.442199999999957,4066.042777782569
2024-08-03 18:39:00,37.78935,2.228009,0.7142053973736116,3.211805,1.0995359999999996,10.995400000000018,4066.092777782569
2024-08-03 18:42:00,37.78935,2.1990740000000004,0.7549357801171274,3.1828700000000003,1.1284719999999995,12.152800000000013,4066.1427777825693
2024-08-03 18:45:00,37.78935,2.1990740000000004,0.7549342300849253,3.1539349999999997,1.0995359999999996,12.442100000000039,4066.1927777825695
2024-08-03 18:48:00,40.10416,2.228009,0.7142053973736116,3.1539350000000006,1.0416660000000002,11.284699999999987,4066.2427777825696
2024-08-03 18:51:00,38.19445,2.1701390000000007,0.6472250238139633,3.0960650000000003,1.0127309999999996,12.731499999999983,4066.29277778257
2024-08-03 18:54:00,38.19445,2.170139,0.7479418214535346,3.038195,1.0127309999999996,12.442200000000014,4066.34277778257
2024-08-03 18:57:00,38.19445,2.256944,0.7688624765016419,3.211805,1.0995370000000007,12.442099999999982,4066.39277778257
2024-08-03 19:00:00,40.50926,2.1990740000000004,0.7075508831857056,3.211805,1.1284719999999995,12.731499999999983,4066.4427777825704
2024-08-03 19:03:00,38.19445,2.170139,0.7008749283177205,3.1539349999999997,1.0995359999999996,14.178299999999979,4066.4927777825706
2024-08-03 19:06:00,40.50926,2.256944,0.7688609060861631,3.1539349999999997,1.0416660000000002,12.442099999999982,4066.5427777825707
2024-08-03 19:33:00,57.89931,0.17361200000000032,0.14272687264737913,-0.02893399999999957,-0.08680600000000016,12.731499999999983,4066.5427777825707
2024-08-03 19:36:00,74.53704,0.43402799999999964,0.26337989858507477,0.6076389999999998,0.3182860000000005,17.361099999999993,4066.5427777825707
2024-08-03 19:39:00,50.95486,0.28935200000000005,0.330859813527851,0.78125,0.868055,15.3356,4066.5427777825707
2024-08-03 19:42:00,32.37847,0.5208340000000007,0.33700479665439415,1.2152780000000005,0.8969899999999997,12.152800000000013,4066.5427777825707
2024-08-04 09:00:00,30.84491,1.5624989999999999,0.5558741246211955,1.851851,0.40509400000000007,11.284699999999987,4066.5427777825707
2024-08-04 09:09:00,34.69329,2.4884250000000003,1.1476591389484063,3.6747680000000003,1.5914349999999997,11.284699999999987,4066.5427777825707
2024-08-04 09:12:00,43.98148,2.256945,0.7208459865623295,3.993055,1.851851,11.284800000000018,4066.592777782571
2024-08-04 09:15:00,43.98148,2.1122690000000004,0.6874712706561643,3.8483800000000006,1.851850999999999,10.995400000000018,4066.642777782571
2024-08-04 09:18:00,41.66666,2.1122690000000004,0.7338970761512952,3.8483800000000006,1.8807859999999996,12.442199999999957,4066.6927777825713
2024-08-04 09:21:00,40.50926,2.141204,0.6409084827349476,3.9641200000000003,1.9097210000000002,12.152800000000013,4066.7427777825715
2024-08-04 09:24:00,36.63195,2.170139,0.7904760845432389,4.050926,2.054397,10.995400000000018,4066.7927777825716
2024-08-04 09:27:00,38.5706,2.170139,0.7904788980945116,4.1377310000000005,2.141204000000001,11.863399999999984,4066.842777782572
2024-08-04 09:30:00,38.5706,2.1990740000000004,0.6535270695920163,4.1377310000000005,2.0254629999999993,12.152800000000013,4066.892777782572
2024-08-04 09:33:00,37.81829,2.170139,0.7479449009804755,4.108795,2.0833329999999997,12.442100000000039,4066.942777782572
2024-08-04 09:36:00,45.51505,2.4016209999999996,0.6971867215190951,4.050926,1.73611,13.599500000000006,4066.9927777825724
2024-08-04 09:39:00,46.67245,2.228009,1.0410370454020954,4.079859999999999,2.2280089999999992,11.574100000000016,4067.0427777825726
2024-08-04 09:42:00,56.36574,2.4594899999999997,0.6405185466266666,4.976852,2.5752319999999997,12.731499999999983,4067.0927777825727
2024-08-04 09:45:00,54.42708,2.141204,0.6941824155108768,4.484954000000001,2.4594899999999997,12.731400000000008,4067.142777782573
2024-08-04 09:48:00,51.33102,1.9965279999999996,0.6604346376908348,4.195601,2.314814,13.310199999999952,4067.192777782573
2024-08-04 09:51:00,43.20023,1.7939809999999996,0.6938399215563631,4.02199,2.4016210000000004,14.756899999999973,4067.2427777825733
2024-08-04 09:54:00,43.20023,1.9097229999999996,0.6840695298139489,4.021992,2.256944,12.73150000000004,4067.2927777825735
2024-08-04 09:57:00,45.51505,1.851852,0.6696268455385342,3.848381,2.141203999999999,12.442200000000014,4067.3427777825736
2024-08-04 10:00:00,52.08333,1.5335650000000003,0.5882997618217931,3.501158000000001,2.1122680000000003,12.731400000000008,4067.392777782574
2024-08-04 10:03:00,48.23495,1.6493060000000002,0.6182716104910106,3.819445,2.3148150000000003,13.020800000000008,4067.442777782574
2024-08-04 10:06:00,40.50926,2.228009,0.5944506043653659,4.137732,1.9675919999999998,13.020800000000008,4067.492777782574
2024-08-04 10:09:00,37.4132,2.2858790000000004,0.7757974356333044,4.02199,1.8807869999999998,10.706000000000017,4067.5427777825744
2024-08-04 10:12:00,41.26157,2.3726849999999997,0.8409590814585634,4.079861999999999,1.8807869999999998,11.863400000000013,4067.5927777825746
2024-08-04 10:15:00,40.10416,2.170139,0.7479433612196739,4.166667,2.141204000000001,11.284700000000043,4067.6427777825747
2024-08-04 10:18:00,39.72801,2.1122690000000004,0.6874729715684733,3.8773150000000003,1.8807869999999998,12.73150000000004,4067.692777782575
2024-08-04 10:21:00,41.66666,2.1701380000000006,0.790477239611573,4.340277,2.343749999999999,11.284700000000043,4067.742777782575
2024-08-04 10:24:00,45.13889,2.1122690000000004,0.5710943793877759,4.224538000000001,2.170139,11.574099999999987,4067.7927777825753
2024-08-04 10:27:00,41.63773,2.083334,0.7268454981919882,3.9641199999999994,2.025462,11.284699999999987,4067.8427777825755
2024-08-04 10:30:00,44.35764,2.0833330000000005,0.628226379774374,4.021990000000001,2.0254629999999993,12.442199999999985,4067.8927777825756
2024-08-04 10:33:00,40.07523,2.0833329999999997,0.7268452540748599,4.050926,2.1122690000000004,11.863400000000013,4067.942777782576
2024-08-04 10:36:00,38.5706,2.1990749999999997,0.7549360214377451,4.108795999999999,2.054397,11.284699999999987,4067.992777782576
2024-08-04 10:39:00,38.19445,2.1990749999999997,0.7075493769731925,3.993056,1.9097209999999993,11.284799999999962,4068.042777782576
2024-08-04 10:42:00,38.5706,2.256945,0.7688642869089205,3.9351849999999997,1.8229169999999995,11.284699999999987,4068.0927777825764
2024-08-04 10:45:00,40.50926,2.1990739999999995,0.7977487191320685,4.050926,2.025462,12.731499999999983,4068.1427777825766
2024-08-04 10:48:00,38.5706,2.228009,0.761908703165354,4.195602,2.1122690000000004,11.863400000000013,4068.1927777825767
2024-08-04 10:51:00,38.19445,2.34375,0.6847896890494314,4.195600999999999,1.938657,11.574099999999987,4068.242777782577
2024-08-04 10:54:00,38.5706,2.34375,0.7406589405194121,4.050926,1.8229169999999995,10.995400000000018,4068.292777782577
2024-08-04 10:57:00,37.78935,2.34375,0.7896124409868982,4.137731,1.938657,12.152700000000038,4068.3427777825773
2024-08-04 11:00:00,37.78935,2.2858799999999997,0.7274672540261377,4.195601,2.025462,12.442099999999982,4068.3927777825775
2024-08-04 11:03:00,37.4132,2.228009,0.761908703165354,4.079859999999999,1.9965269999999995,13.020899999999983,4068.4427777825777
2024-08-04 11:06:00,40.10416,2.3148149999999994,0.734069692370009,4.079861999999999,1.8807870000000007,12.442100000000039,4068.492777782578
2024-08-04 11:09:00,40.48032,2.3148149999999994,0.7340714756865854,4.050926,1.851852,12.731499999999983,4068.542777782578
2024-08-04 11:12:00,41.26157,2.4016199999999994,0.8033557300993867,4.137731,1.8807870000000007,11.863399999999984,4068.592777782578
2024-08-04 11:15:00,38.5706,2.2280099999999994,0.7619089438182335,4.108795999999999,2.025462,11.574099999999987,4068.6427777825784
2024-08-04 11:18:00,43.20023,1.851852,0.626170409072475,3.616899,1.8807870000000007,11.863400000000013,4068.6927777825786
2024-08-04 11:21:00,41.66666,1.9965279999999996,0.6604346376908348,3.7615739999999995,1.8807869999999998,11.574099999999987,4068.7427777825787
2024-08-04 11:24:00,50.92593,1.4756939999999998,0.6410897122476821,2.9803240000000004,1.7071760000000005,13.88900000000001,4068.792777782579
2024-08-04 11:27:00,56.7419,1.5914349999999997,0.6399379197346168,3.327545999999999,1.9097229999999996,13.310200000000009,4068.842777782579
2024-08-04 11:30:00,52.08333,1.5046299999999997,0.5807316699050366,3.5590269999999995,2.1990739999999995,14.178200000000004,4068.8927777825793
2024-08-04 11:33:00,43.20023,1.6782400000000006,0.6256896607949312,3.7326379999999997,2.1990739999999995,13.310200000000009,4068.9427777825795
2024-08-04 11:36:00,46.2963,1.3020829999999997,0.5267602833551981,2.9803239999999995,1.8229170000000003,13.888999999999953,4068.9927777825797
2024-08-04 11:39:00,52.08333,1.5914350000000006,0.6033471047425075,3.298611,1.851852,13.020899999999983,4069.04277778258
2024-08-04 11:42:00,38.94676,1.9097219999999995,0.7952975218861307,4.108795,2.430556000000001,12.442099999999982,4069.09277778258
2024-08-04 11:45:00,40.10416,2.054398,0.67399312185539,4.195601,2.256944,12.152799999999957,4069.14277778258
2024-08-04 11:48:00,40.50926,2.054398,0.6218584258490877,3.993055,2.0254629999999993,13.59960000000001,4069.1927777825804
2024-08-04 11:51:00,38.94676,2.083334,0.7685290284370302,3.935186,2.025462,11.574099999999987,4069.2427777825806
2024-08-04 11:54:00,41.26157,2.170139,0.7479449009804755,3.993055,1.967593,13.599499999999978,4069.2927777825807
2024-08-04 11:57:00,32.75463,1.851851,0.6696280183621006,3.9351839999999996,2.228009,11.574099999999987,4069.342777782581
2024-08-04 12:00:00,34.31713,1.9965279999999996,0.7055583366413276,4.021991,2.1701390000000007,13.310200000000009,4069.392777782581
2024-08-04 12:03:00,34.69329,2.054398,0.47516497646009037,3.906248999999999,1.8807859999999996,12.152700000000038,4069.4427777825813
2024-08-04 12:06:00,32.75463,2.054399,0.6218566981886589,3.703704,1.73611,10.995400000000018,4069.4927777825815
2024-08-04 12:09:00,32.00232,2.083334,0.6807411451106624,3.6458340000000007,1.6782399999999997,11.574099999999987,4069.5427777825817
2024-08-04 12:12:00,31.22107,2.1990740000000004,0.7549342300849239,3.703704,1.6493049999999991,11.863400000000013,4069.592777782582
2024-08-04 12:15:00,31.22107,2.2280099999999994,0.7619089438182335,3.819444999999999,1.7361110000000002,11.284700000000043,4069.642777782582
2024-08-04 12:18:00,30.84491,2.2280099999999994,0.6598090698546963,3.7615749999999997,1.6203700000000003,10.127200000000016,4069.692777782582
2024-08-04 12:21:00,30.06366,2.3148150000000003,0.7827157352168993,3.7326379999999997,1.5624999999999991,11.863400000000013,4069.7427777825824
2024-08-04 12:33:00,39.5544,2.951389,,4.484953999999999,1.4467590000000001,11.863499999999988,4069.7427777825824
2024-08-04 12:36:00,43.98148,2.314814,0.7340712477344137,3.6747679999999994,1.475694999999999,12.731499999999983,4069.7927777825826
2024-08-04 12:39:00,39.72801,2.1990739999999995,0.873984701116026,3.6747679999999994,1.7071750000000003,11.574099999999987,4069.8427777825827
2024-08-04 12:42:00,48.61111,2.4016200000000003,0.8480930421855523,4.282408,2.054398,13.888899999999978,4069.892777782583
2024-08-04 12:45:00,51.30208,2.1122690000000004,0.6345751244293396,4.195603,2.170139,11.863400000000013,4069.942777782583
2024-08-04 12:48:00,46.67245,2.0254630000000002,0.7126756606946535,4.108796,2.228009,13.599500000000035,4069.9927777825833
2024-08-04 12:51:00,43.57639,2.054399,0.6739933554573435,3.993055,2.054397,12.152800000000013,4070.0427777825835
2024-08-04 12:54:00,41.63773,2.0254630000000002,0.6672222644059557,3.8194440000000007,1.9097209999999993,13.020800000000008,4070.0927777825837
2024-08-04 12:57:00,36.63195,2.054399,0.6739933554573435,3.819445,1.8807869999999998,10.416699999999992,4070.142777782584
2024-08-04 13:00:00,35.8507,2.054398,0.67399312185539,3.7615730000000003,1.8229160000000002,11.574099999999987,4070.192777782584
2024-08-04 13:03:00,34.69329,2.083334,0.6807411451106654,3.6747689999999995,1.7071750000000003,11.574100000000044,4070.242777782584
2024-08-04 13:06:00,33.53588,2.054398,0.6218564778059078,3.5879630000000002,1.6203700000000003,10.706000000000017,4070.2927777825844
2024-08-04 13:09:00,33.53588,2.0254629999999993,0.6154746208322754,3.4722209999999993,1.5335650000000003,11.574099999999987,4070.3427777825846
2024-08-04 13:12:00,33.15972,1.967593,0.6536248488843355,3.3564819999999997,1.5046299999999997,11.574000000000012,4070.3927777825847
2024-08-04 13:15:00,33.13079,1.967593,0.6984202177175131,3.327546,1.5046299999999997,11.574099999999987,4070.442777782585
2024-08-04 13:18:00,33.15972,1.9386580000000002,0.6912564532483454,3.327547,1.5335650000000003,10.706000000000017,4070.492777782585
2024-08-04 13:21:00,35.8507,1.967593,0.6536248488843355,3.414351999999999,1.5624999999999991,12.152800000000013,4070.5427777825853
2024-08-04 13:24:00,33.15972,2.054398,0.7197726576050975,3.4722209999999993,1.5624999999999991,12.442099999999982,4070.5927777825855
2024-08-04 13:27:00,33.15972,2.083334,0.7268470068449904,3.530092,1.5914349999999997,12.731499999999983,4070.6427777825857
2024-08-04 13:30:00,32.37847,2.141204,0.7409326186633494,3.587962,1.5914349999999997,11.284700000000043,4070.692777782586
2024-08-04 13:33:00,32.78357,2.1990740000000004,0.7075508831857056,3.6458329999999997,1.5624999999999991,11.574099999999987,4070.742777782586
2024-08-04 13:36:00,35.8507,2.1990740000000004,0.7549342300849239,3.703704,1.6493049999999991,12.152800000000013,4070.792777782586
2024-08-04 13:39:00,37.29745,2.2858789999999996,0.7757974356333042,3.7905089999999992,1.6493060000000002,10.995399999999961,4070.8427777825864
2024-08-04 13:42:00,37.78935,2.1990740000000004,0.7075491466230805,3.7615739999999995,1.6782399999999997,12.152800000000013,4070.8927777825866
2024-08-04 13:45:00,38.94676,2.256944,0.7208439973845813,3.7615739999999995,1.6203700000000003,11.863400000000013,4070.9427777825867
2024-08-04 13:48:00,40.10416,2.228009,0.7619102634082585,3.906249,1.8229169999999995,11.574000000000012,4070.992777782587
2024-08-04 13:51:00,41.66666,2.2858789999999996,0.7757958550987227,3.9351849999999997,1.7939809999999996,11.574000000000012,4071.042777782587
2024-08-04 13:54:00,45.13889,2.2858790000000004,0.7274687971901794,4.195601,2.0254640000000004,11.863499999999988,4071.0927777825873
2024-08-04 13:57:00,46.67245,2.170139,0.7008766530544543,3.993055,1.938657,12.731400000000008,4071.1427777825875
2024-08-04 14:00:00,48.20602,2.141203,0.7409293170777539,4.195602000000001,2.1990740000000004,12.442099999999982,4071.1927777825877
2024-08-04 14:03:00,49.39236,2.1701390000000007,0.7479418214535348,4.2534730000000005,2.2280089999999992,12.442099999999982,4071.242777782588
2024-08-04 14:06:00,48.61111,2.256944,0.666076717194077,4.282408,2.1122690000000004,13.020899999999983,4071.292777782588
2024-08-04 14:09:00,50.54977,2.1990740000000004,0.7549342300849239,4.282408,2.2280089999999992,12.442200000000014,4071.342777782588
2024-08-04 14:12:00,50.54977,2.228009,0.7619071429170224,4.3402780000000005,2.256944,12.731499999999983,4071.3927777825884
2024-08-04 14:15:00,50.54977,2.228009,0.7619071429170224,4.311343,2.2280089999999992,12.731499999999983,4071.4427777825886
2024-08-04 14:18:00,48.20602,2.2858799999999997,0.7757960944507493,4.427084000000001,2.2858790000000004,13.59960000000001,4071.4927777825887
2024-08-04 14:21:00,46.67245,2.2858799999999997,0.7757960944507493,4.398149,2.256944,13.020899999999983,4071.542777782589
2024-08-04 14:24:00,44.35764,2.2858799999999997,0.7757976749856795,4.340278,2.1990740000000004,12.442100000000039,4071.592777782589
2024-08-04 14:27:00,43.98148,2.3148150000000003,0.7827141446155756,4.340278,2.170139,13.310200000000009,4071.6427777825893
2024-08-04 14:30:00,46.67245,2.3148149999999994,0.7827141446155755,4.484953999999999,2.3148150000000003,13.888900000000035,4071.6927777825895
2024-08-04 14:33:00,49.76852,2.3726849999999997,0.796492870370918,4.5428239999999995,2.3148150000000003,12.442099999999982,4071.7427777825897
2024-08-04 14:45:00,44.35764,2.228009,0.761908703165354,4.224536,2.141203,13.020899999999983,4071.9427777825895
2024-08-04 14:48:00,46.67245,2.228009,0.761908703165354,4.166666,2.0833330000000005,12.73150000000004,4071.9927777825897
2024-08-04 14:51:00,49.39236,2.141204,0.6941824155108797,4.195602,2.1701380000000006,12.73150000000004,4072.04277778259
2024-08-04 14:57:00,47.07755,2.141204,0.7409310892195006,4.166666,2.1701380000000006,13.020800000000008,4072.1427777825897
2024-08-04 15:00:00,40.88541,2.1990739999999995,0.7075491466230803,4.2534719999999995,2.1701380000000006,12.442100000000039,4072.19277778259
2024-08-04 15:06:00,40.48032,2.1990740000000004,0.7075491466230805,4.224537,2.141203,13.020899999999983,4072.29277778259
2024-08-04 15:09:00,40.85648,2.141204,0.6409104740970791,4.02199,1.9675920000000007,13.020899999999983,4072.34277778259
2024-08-04 15:15:00,39.72801,2.1122690000000004,0.6874712706561643,3.906250000000001,1.9097209999999993,13.020800000000008,4072.44277778259
2024-08-04 15:18:00,38.94676,2.141204,0.6941841283645545,3.8773150000000003,1.851852,12.442200000000014,4072.49277778259
2024-08-04 15:21:00,32.37847,2.1701390000000007,0.7008766530544546,3.8483790000000004,1.7939809999999996,12.152800000000013,4072.5427777825903
2024-08-04 15:30:00,32.00232,2.1990740000000004,0.6535250496926025,3.993055,1.8807859999999996,10.706000000000017,4072.5427777825903
2024-08-04 20:30:00,30.46875,2.0833330000000005,0.6807426010949476,3.2407400000000006,1.273148,10.995399999999961,4072.5427777825903
2024-08-04 21:54:00,30.06366,0.9259260000000005,0.3896184484291996,1.4178240000000004,0.6076389999999998,10.416600000000017,4072.5427777825903
2024-08-04 21:57:00,39.72801,0.6365740000000004,0.3055207288544887,1.1284720000000004,0.6076389999999998,11.284699999999987,4072.5427777825903
2024-08-04 22:00:00,32.00232,1.0127310000000005,0.4758038219230454,1.9097220000000004,1.070602,11.284699999999987,4072.5427777825903
2024-08-04 22:36:00,30.46875,0.8969909999999999,0.41233058791559335,1.4467589999999992,0.6944439999999998,11.284699999999987,4072.5427777825903
2024-08-04 22:39:00,32.8125,0.8391200000000003,0.3950527682021738,1.4178240000000004,0.7233799999999997,10.416699999999992,4072.5427777825903
2024-08-04 22:42:00,32.37847,0.983797,0.4056216676650195,1.765047,0.8969899999999997,11.284700000000043,4072.5427777825903
2024-08-05 03:30:00,33.15972,2.054398,0.67399312185539,3.3854169999999995,1.4467599999999994,10.416600000000017,4072.5427777825903
2024-08-05 03:33:00,34.31713,1.9097229999999996,0.6399421134090985,3.3854169999999995,1.5914349999999997,10.706000000000017,4072.5427777825903
2024-08-05 03:36:00,34.31713,1.9097229999999996,0.5296308492859807,3.327547,1.4756939999999998,10.416699999999992,4072.5427777825903
2024-08-05 03:39:00,32.00232,1.9097229999999996,0.5897466908136875,3.1539349999999997,1.3310190000000004,11.284699999999987,4072.5427777825903
2024-08-05 03:42:00,30.46875,1.9097229999999996,0.6840709747619746,3.0671299999999997,1.3020830000000005,10.706000000000017,4072.5427777825903
2024-08-05 05:48:00,32.00232,1.5335649999999994,0.5883010606401256,2.34375,0.9548610000000002,10.99539999999999,4072.5427777825903
2024-08-05 05:51:00,32.78357,1.5046300000000006,0.5414899885514243,2.34375,0.9548609999999993,11.574000000000012,4072.5427777825903
2024-08-05 05:54:00,30.46875,1.5625,0.5558729110876703,2.4016200000000003,0.9548610000000002,9.548599999999993,4072.5427777825903
2024-08-05 07:00:00,31.22107,1.6782409999999999,0.5842988087956587,2.633101999999999,1.070600999999999,9.837999999999965,4072.5427777825903
2024-08-05 07:06:00,31.22107,1.649305,0.8090541162965614,2.8645830000000005,1.5335650000000003,11.284699999999987,4072.5427777825903
2024-08-05 07:09:00,36.25579,1.5625,0.5558729110876703,2.922453999999999,1.475694999999999,10.416699999999992,4072.5427777825903
2024-08-05 07:12:00,40.5382,1.0127319999999997,0.4135420340601821,2.3148149999999994,1.4178239999999995,13.020899999999983,4072.5427777825903
2024-08-05 07:15:00,98.52431,0.28935200000000005,0.505851472672087,0.8101859999999999,1.3310190000000004,54.976800000000026,4072.5427777825903
2024-08-05 07:18:00,98.55324,0.31828699999999976,0.80007371954575,0.7523150000000003,2.054398,57.29169999999999,4072.5427777825903
2024-08-05 07:21:00,98.52431,0.28935200000000005,0.9334395783742413,0.8969909999999999,2.7777779999999996,57.87040000000002,4072.5427777825903
2024-08-05 07:27:00,36.63195,1.7939809999999996,0.6550881807546973,3.6747680000000003,2.0254640000000004,11.284700000000043,4072.5427777825903
2024-08-05 07:30:00,36.63195,1.9386579999999993,0.6912564532483452,3.7905099999999994,1.9965280000000005,10.995400000000018,4072.5927777825905
2024-08-05 07:33:00,38.54166,2.4884250000000003,0.7156773814160625,4.166666,1.765046,12.442100000000039,4072.6427777825907
2024-08-05 07:36:00,37.78935,2.4016199999999994,0.8033541095509369,4.050926,1.7939809999999996,11.284699999999987,4072.692777782591
2024-08-05 07:39:00,40.88541,2.2569440000000007,1.1056981798280996,4.3402780000000005,2.5173619999999994,11.574000000000012,4072.742777782591
2024-08-05 07:42:00,52.08333,2.34375,0.5267621781904146,4.976853,2.662038000000001,12.152799999999985,4072.792777782591
2024-08-05 07:45:00,41.63773,2.141204,0.6941841283645545,4.484954,2.459491,11.863400000000013,4072.8427777825914
2024-08-05 07:48:00,37.4132,2.3148149999999994,0.7340732589951596,4.456017999999999,2.256945000000001,10.706000000000017,4072.8927777825916
2024-08-05 07:51:00,35.8507,2.4016209999999996,0.7537867575124204,4.311341999999999,2.0254630000000002,12.152799999999957,4072.9427777825917
2024-08-05 07:54:00,37.78935,2.2280099999999994,0.7142056271082944,3.993056,1.8807859999999996,11.863400000000013,4072.992777782592
2024-08-05 07:57:00,38.94676,2.0833330000000005,0.7268452540748601,3.7326379999999997,1.7939809999999996,10.416700000000048,4073.042777782592
2024-08-05 08:00:00,37.4132,2.1701390000000007,0.7479433612196741,3.819444,1.7939809999999996,12.442099999999982,4073.0927777825923
2024-08-05 08:03:00,36.63195,2.0833330000000005,0.7268467627275012,3.7615730000000003,1.8229169999999995,12.442199999999985,4073.1427777825925
2024-08-05 08:06:00,47.82986,2.2858799999999997,0.7274672540261377,3.616898,1.4467590000000001,13.310200000000009,4073.1927777825927
2024-08-05 08:09:00,48.61111,1.9965279999999996,0.7055598136988286,3.3564809999999996,1.5046299999999997,13.020800000000008,4073.242777782593
2024-08-05 08:12:00,60.96644,2.2280100000000003,0.844685044296064,4.832177000000001,2.8067130000000002,14.756900000000002,4073.292777782593
2024-08-05 08:15:00,60.96644,1.9965279999999996,0.7055568595787608,4.484955,2.633102,16.203699999999998,4073.342777782593
2024-08-05 08:18:00,61.77662,1.851852,0.6696282687705847,4.311342,2.604166,14.756900000000002,4073.3927777825934
2024-08-05 08:21:00,53.24074,1.6493060000000002,0.6554893430251291,4.050926,2.5752310000000005,14.467599999999976,4073.4427777825936
2024-08-05 08:24:00,46.67245,1.8807869999999998,0.7165111148269098,4.137732000000001,2.430556,11.574100000000016,4073.4927777825937
2024-08-05 08:27:00,48.61111,1.6493060000000002,0.6554905759176154,3.790509,2.3148150000000003,13.888900000000035,4073.542777782594
2024-08-05 08:30:00,47.07755,1.8229170000000003,0.7014244593202478,4.021990000000001,2.3726850000000006,13.310199999999952,4073.592777782594
2024-08-05 08:33:00,43.57639,1.8807869999999998,0.716512427278907,4.050925,2.343750000000001,13.310100000000034,4073.6427777825943
2024-08-05 08:36:00,55.1794,2.343751,0.7896126790830544,4.050926,1.851851,14.467499999999973,4073.6927777825945
2024-08-05 08:39:00,72.19329,1.4467590000000001,0.8851085715551088,7.523149999999999,6.568291,30.092599999999976,4073.7427777825947
2024-08-05 08:42:00,64.43866,1.5914349999999997,0.9800306708028993,5.8738459999999995,4.832181,24.016200000000026,4073.792777782595
2024-08-05 08:45:00,61.34259,2.1990739999999995,0.9086762479315171,6.105324,4.166670000000001,22.858799999999974,4073.842777782595
2024-08-05 08:48:00,61.37153,2.3148150000000003,0.9047798759522799,5.758100000000001,3.674765,20.543999999999983,4073.892777782595
2024-08-05 08:51:00,64.84375,2.228009,0.9814075403127052,5.8449040000000005,3.9351849999999997,21.990700000000032,4073.9427777825954
2024-08-05 08:54:00,64.0625,2.1701390000000007,0.9334373688766213,5.873844000000001,3.993054999999999,18.80789999999996,4073.9927777825956
2024-08-05 08:57:00,64.0625,2.1122690000000004,0.8846895934292656,5.729164000000001,3.8773150000000003,20.83330000000001,4074.0427777825957
2024-08-05 09:00:00,68.31597,2.2858790000000004,0.9979958356008822,5.902774,3.9351850000000006,21.12269999999998,4074.092777782596
2024-08-05 09:03:00,66.37731,2.1122690000000004,0.9479150918599277,5.844904,4.050925,23.7269,4074.142777782596
2024-08-05 09:06:00,68.31597,2.0254629999999993,0.8604587712492227,5.439817999999999,3.674765,24.016299999999973,4074.1927777825963
2024-08-05 09:09:00,62.52894,1.8229169999999995,0.8621379150259898,5.353007999999999,3.8483810000000007,23.437600000000003,4074.2427777825965
2024-08-05 09:12:00,65.21991,1.9097220000000004,0.858669484293594,5.324077,3.7037050000000002,23.148200000000003,4074.2927777825967
2024-08-05 09:15:00,76.85185,1.9675919999999998,0.9341447783329906,5.121525999999999,3.5011539999999997,23.43750000000003,4074.342777782597
2024-08-05 09:18:00,79.94792,2.054398,0.9602978893298001,5.989578,4.28241,25.173599999999993,4074.392777782597
2024-08-05 09:21:00,69.47338,1.9965269999999995,0.9139734301461061,5.960643999999999,4.282407000000001,22.569500000000033,4074.442777782597
2024-08-05 09:24:00,70.65972,2.170139,0.964715265796315,5.902779000000001,4.05093,23.7269,4074.4927777825974
2024-08-05 09:27:00,67.53472,2.054398,0.9310025414020984,5.815968,4.079860000000001,23.726899999999972,4074.5427777825976
2024-08-05 09:30:00,68.31597,2.141203,0.9252513760096994,5.758098,3.9062550000000007,23.148199999999974,4074.5927777825978
2024-08-05 09:33:00,71.03588,2.141203,0.9252403960372275,5.613428000000001,3.7615749999999997,24.594899999999996,4074.642777782598
2024-08-05 09:36:00,77.60417,2.34375,1.0144731597653842,6.394678000000001,4.369208,24.59499999999997,4074.692777782598
2024-08-05 09:39:00,85.3588,2.1990740000000004,1.0032632292150503,6.163194000000001,4.31134,27.488399999999984,4074.7427777825983
2024-08-05 09:42:00,76.82292,2.054398,1.0422812046548644,6.423614,4.803236,28.067200000000014,4074.7927777825985
2024-08-05 09:45:00,71.78819,2.141204,0.9563184048983351,6.221069,4.3981449999999995,26.04170000000002,4074.8427777825987
2024-08-05 09:48:00,74.5081,2.083334,0.968951329369682,5.960644,4.22454,26.620400000000018,4074.892777782599
2024-08-05 09:51:00,75.28935,2.170139,0.9334484162949802,5.960644,4.079865000000001,26.04159999999999,4074.942777782599
2024-08-05 09:54:00,85.73495,2.314814,0.9740522523123095,5.989578,3.964124,27.199100000000016,4074.992777782599
2024-08-05 09:57:00,88.83102,2.1701379999999997,1.0516035744542531,6.799773,5.034725,30.67130000000003,4075.0427777825994
2024-08-05 10:00:00,73.35069,1.7939809999999996,1.0741324051279795,6.047458,4.832177,30.092600000000033,4075.0927777825996
2024-08-05 10:03:00,68.31597,1.8807869999999998,0.9866516031673996,6.076388000000001,4.629631000000001,28.645899999999983,4075.1427777825998
2024-08-05 10:06:00,69.06829,1.9965279999999996,0.9977331681372973,6.047458,4.45602,28.64590000000001,4075.1927777826
2024-08-05 10:09:00,69.09722,2.0254629999999993,0.9796559904088991,6.018523,4.36921,28.645800000000037,4075.2427777826
2024-08-05 10:12:00,72.56944,2.141203,1.0427030998639069,6.336803,4.600689999999999,28.06710000000001,4075.2927777826003
2024-08-05 10:15:00,72.97454,2.054398,0.9602879576698082,6.047458000000001,4.340280000000001,29.803300000000007,4075.3427777826005
2024-08-05 10:18:00,72.56944,2.054398,0.9885142149577884,6.047458000000001,4.36921,30.67130000000003,4075.3927777826007
2024-08-05 10:21:00,69.84954,2.0254630000000002,1.0068008012077476,5.989578,4.3692150000000005,27.777799999999985,4075.442777782601
2024-08-05 10:24:00,73.35069,2.1122679999999994,1.0061473395618798,5.931713,4.195605,28.356499999999983,4075.492777782601
2024-08-05 10:27:00,73.72685,1.967593,0.93414508113091,5.787037999999999,4.166664999999999,29.513799999999975,4075.542777782601
2024-08-05 10:30:00,70.63079,1.967593,0.9886503464487649,5.873838,4.311344999999999,29.224500000000035,4075.5927777826014
2024-08-05 10:33:00,69.15509,2.0254630000000002,0.951614552651052,5.931708,4.253475,28.93520000000001,4075.6427777826016
2024-08-05 10:36:00,71.78819,2.141203,0.9563286309734182,6.221062999999999,4.39815,28.93520000000001,4075.6927777826018
2024-08-05 10:39:00,71.78819,2.0254630000000002,0.9796655202716991,5.9027780000000005,4.253474999999999,28.356599999999958,4075.742777782602
2024-08-05 10:42:00,70.63079,1.9097229999999996,0.9703629218117861,5.787033,4.28241,28.356499999999983,4075.792777782602
2024-08-05 10:45:00,68.31597,2.1122690000000004,0.977574865484292,6.018514000000001,4.253475,27.488400000000013,4075.8427777826023
2024-08-05 10:48:00,69.09722,2.054398,0.9310025414020984,5.873842999999999,4.137735,27.199099999999987,4075.8927777826025
2024-08-05 10:51:00,69.09722,2.0833330000000005,0.997350872886186,5.844908,4.137735,28.356499999999983,4075.9427777826027
2024-08-05 10:54:00,69.09722,2.0833330000000005,0.9394729538951544,5.902778,4.137735,27.777800000000013,4075.992777782603
2024-08-05 10:57:00,66.78241,2.0833330000000005,0.9689410376094912,5.844908,4.108795,27.199099999999987,4076.042777782603
2024-08-05 11:00:00,67.93981,2.141203,0.9563286309734166,5.931708,4.108795,26.909700000000043,4076.092777782603
2024-08-05 11:03:00,69.09722,2.0833330000000005,0.9394729538951544,5.815968,4.050925,26.62039999999996,4076.1427777826034
2024-08-05 11:06:00,69.09722,2.228009,0.9814075403127052,5.873844000000001,3.964125,26.331000000000017,4076.1927777826036
2024-08-05 11:09:00,67.15856,2.256944,0.9897144500020129,5.902779000000001,3.964125,26.331099999999992,4076.2427777826038
2024-08-05 11:12:00,64.84375,2.170139,0.964715265796315,5.902779000000001,4.05093,24.884299999999996,4076.292777782604
2024-08-05 11:15:00,66.78241,2.228009,0.9497645521679986,5.902774,3.964125,24.595000000000027,4076.342777782604
2024-08-05 11:18:00,66.78241,2.141204,0.9252406797707058,5.700234000000001,3.8483799999999997,24.594899999999996,4076.3927777826043
2024-08-05 11:21:00,64.43866,2.170139,0.9334373688766231,5.584493999999999,3.7037050000000002,24.016200000000026,4076.4427777826045
2024-08-05 11:24:00,66.37731,2.228009,0.949753370937138,5.758104,3.819445000000001,24.016200000000026,4076.4927777826047
2024-08-05 11:27:00,67.15856,2.1701390000000007,0.9334373688766213,5.700234000000001,3.819444999999999,24.884299999999996,4076.542777782605
2024-08-05 11:30:00,63.28125,2.1122690000000004,0.9775648110525098,5.642364,3.8773149999999994,24.30559999999997,4076.592777782605
2024-08-05 11:33:00,63.28125,2.1990740000000004,0.9086645802979554,5.671298999999999,3.7326349999999993,22.28000000000003,4076.642777782605
2024-08-05 11:36:00,65.625,2.228009,0.9166223358170119,5.6712940000000005,3.7037050000000002,23.4375,4076.6927777826054
2024-08-05 11:39:00,65.625,2.228009,0.949753370937138,5.642364,3.7037050000000002,23.4375,4076.7427777826056
2024-08-05 11:42:00,64.0625,2.2280099999999994,0.9166108712882535,5.6713,3.7037000000000004,23.7269,4076.7927777826058
2024-08-05 11:45:00,65.21991,2.228009,1.011784110817226,5.8449040000000005,3.964125,23.72679999999997,4076.842777782606
2024-08-05 11:48:00,65.21991,2.2280099999999994,0.881716712858973,5.70023,3.7037000000000004,23.4375,4076.892777782606
2024-08-05 11:51:00,64.46759,2.1990739999999995,0.9086762479315171,5.555554,3.6169000000000002,23.1481,4076.9427777826063
2024-08-05 11:54:00,64.46759,2.256945,0.8894267924994883,5.58449,3.559024999999999,23.14820000000003,4076.9927777826065
2024-08-05 11:57:00,64.84375,2.256945,0.9245447137062612,5.58449,3.5879649999999996,22.85880000000003,4077.0427777826067
2024-08-05 12:00:00,64.84375,2.2280099999999994,0.949753652004432,5.555559999999999,3.6169000000000002,21.990700000000004,4077.092777782607
2024-08-05 12:03:00,67.93981,2.34375,1.014484115211146,5.96065,3.9351899999999995,23.4375,4077.142777782607
2024-08-05 12:06:00,66.40625,2.3148150000000003,1.0062524346126154,6.0474499999999995,4.050925,23.148199999999974,4077.192777782607
2024-08-05 12:09:00,64.84375,2.1990749999999997,1.0032737598370587,6.163189999999999,4.311344999999999,24.0163,4077.2427777826074
2024-08-05 12:12:00,63.31019,2.2280099999999994,0.9814078278477235,6.249999999999999,4.340280000000001,22.858799999999974,4077.2927777826076
2024-08-05 12:15:00,62.12384,2.170139,0.9334484162949802,5.989579999999999,4.108801,22.858799999999974,4077.3427777826078
2024-08-05 12:18:00,62.52894,2.256945,0.9578739038661835,5.87384,3.9062449999999993,21.99079999999998,4077.392777782608
2024-08-05 12:21:00,83.7963,1.7939809999999996,0.9075847309083198,5.700233999999999,4.282403,26.620300000000043,4077.442777782608
2024-08-05 12:24:00,86.11111,1.3310189999999995,0.9414918662583877,5.4976899999999995,4.803241000000001,31.53929999999997,4077.4927777826083
2024-08-05 12:27:00,83.01505,1.1574079999999993,0.9234553636783265,5.208334,4.7743020000000005,31.5394,4077.5427777826085
2024-08-05 12:30:00,72.56944,1.070602,2.2005858955817934,1.8807869999999998,4.745367999999999,29.80329999999998,4077.5927777826087
2024-08-05 12:33:00,89.93056,2.1990739999999995,1.2373070190963722,5.642364,4.05093,30.092600000000004,4077.642777782609
2024-08-05 12:36:00,76.04167,1.1863419999999998,1.0664180651303554,5.613423999999999,5.381942,32.696799999999996,4077.692777782609
2024-08-05 12:39:00,78.76157,1.2152769999999995,1.0798410012188466,5.989584,5.729167,34.432799999999986,4077.742777782609
2024-08-05 12:42:00,70.63079,1.1863419999999998,0.9358551769498886,5.2083319999999995,4.745372000000001,31.539300000000026,4077.7927777826094
2024-08-05 12:48:00,69.84954,1.157407,0.8888880536750969,5.092593000000001,4.600692,31.82869999999997,4077.8927777826093
2024-08-05 12:51:00,69.47338,1.2152769999999995,0.8766377719507285,4.947916,4.340277,30.092600000000004,4077.9427777826095
2024-08-05 12:57:00,68.31597,1.1863419999999998,0.8831197663091639,4.976852,4.4270819999999995,29.224500000000035,4078.0427777826094
2024-08-05 13:00:00,71.00694,1.273148,0.8807633419259872,4.947917,4.253471,30.960699999999974,4078.0927777826096
2024-08-05 13:03:00,74.5081,1.2442130000000002,0.869412367321131,4.7453710000000004,4.0798559999999995,31.25,4078.1427777826098
2024-08-05 13:15:00,76.04167,1.1284720000000004,0.8767126035132118,4.832175,4.369212,32.696699999999964,4078.3427777826096
2024-08-05 13:18:00,74.88426,1.157407,0.9063033144762493,4.861111,4.398147,32.407399999999996,4078.3927777826098
2024-08-05 13:21:00,72.19329,1.1284720000000004,0.8767120025390969,4.774306,4.311342000000001,31.539300000000026,4078.44277778261
2024-08-05 13:27:00,72.9456,1.1574080000000002,0.8532061763147332,4.774305,4.2245360000000005,30.9606,4078.54277778261
2024-08-05 13:30:00,74.5081,1.0995369999999998,0.864439096345026,4.716436,4.282407000000001,31.82869999999997,4078.59277778261
2024-08-05 13:33:00,74.88426,1.186343,0.918548762396303,4.947917,4.456021000000001,31.25,4078.64277778261
2024-08-05 13:36:00,76.0706,1.070601,0.8520669736876784,4.745369,4.340277,31.5394,4078.6927777826104
2024-08-05 13:42:00,76.82292,1.070601,0.8520669736876784,4.745369,4.340277,33.85410000000002,4078.7927777826103
2024-08-05 13:45:00,74.5081,1.070602,0.8856760284330281,4.716436,4.369212,33.27539999999999,4078.8427777826105
2024-08-05 13:48:00,72.56944,1.0995369999999998,0.8644426683557477,4.6875,4.253477,31.539300000000026,4078.8927777826107
2024-08-05 13:54:00,74.5081,1.0995369999999998,0.8644426683557477,4.6875,4.253477,32.696799999999996,4078.9927777826106
2024-08-05 13:57:00,73.35069,1.0995369999999998,0.8470779888843087,4.774305,4.311347,31.25,4079.0427777826108
2024-08-05 14:03:00,72.97454,1.1284720000000004,0.8767126035132118,4.832175,4.369212,31.828700000000026,4079.1427777826107
2024-08-05 14:06:00,73.35069,1.1574080000000002,0.8348944316270457,4.629630000000001,4.0509260000000005,29.803300000000007,4079.192777782611
2024-08-05 14:12:00,75.28935,1.1574080000000002,0.853205549129147,4.658566,4.108796,32.98610000000002,4079.2927777826108
2024-08-05 14:15:00,73.72685,1.070601,0.8348693731819532,4.600694000000001,4.166667,31.82869999999997,4079.342777782611
2024-08-05 14:18:00,74.88426,1.070601,0.8348693731819532,4.600694000000001,4.166667,31.828700000000026,4079.392777782611
2024-08-05 14:24:00,75.69444,1.1863420000000007,0.8464835903839002,4.600694000000001,3.993056,32.696799999999996,4079.492777782611
2024-08-05 14:27:00,79.16667,1.157407,0.8162368947904681,4.484953000000001,3.8773150000000003,32.98610000000002,4079.542777782611
2024-08-05 14:30:00,81.07639,1.1284720000000004,0.8232175413014322,4.484953000000001,3.9351839999999996,32.98619999999997,4079.5927777826114
2024-08-05 14:33:00,86.11111,1.070601,0.8689992904250176,4.6875,4.311347,35.01159999999999,4079.6427777826116
2024-08-05 14:39:00,86.11111,1.0416659999999993,0.8395907309176766,4.658564999999999,4.282407000000001,33.85419999999999,4079.7427777826115
2024-08-05 14:42:00,82.60995,1.0127319999999997,0.8760859694824438,4.5428239999999995,4.282412000000001,34.14360000000002,4079.7927777826117
2024-08-05 14:48:00,80.70023,1.0127310000000005,0.8436025720126019,4.513888,4.195596999999999,34.722200000000015,4079.8927777826116
2024-08-05 14:51:00,78.76157,1.0416670000000003,0.839592331600636,4.484954,4.108796999999999,35.590299999999985,4079.9427777826118
2024-08-05 14:54:00,76.04167,1.0995369999999998,0.8114521326783242,4.513889000000001,3.993055,32.69669999999999,4079.992777782612
2024-08-05 15:00:00,76.82292,1.0995369999999998,0.8294173325046893,4.513889000000001,4.021987000000001,33.56479999999999,4080.092777782612
2024-08-05 15:03:00,72.16435,1.0995369999999998,0.864437310335291,4.571759,4.137727,31.24999999999997,4080.142777782612
2024-08-05 15:09:00,72.16435,1.0995369999999998,0.8470755687623425,4.571759,4.108797000000001,30.671300000000002,4080.242777782612
2024-08-05 15:12:00,69.84954,1.157407,0.8348914749189322,4.600694,4.021987000000001,29.51389999999998,4080.292777782612
2024-08-05 15:18:00,69.47338,1.157407,0.8348914749189322,4.600694,4.021987000000001,30.67130000000003,4080.392777782612
2024-08-05 15:21:00,72.9456,1.2152780000000005,0.8579864160921801,4.716436000000001,4.0798559999999995,31.828700000000026,4080.442777782612
2024-08-05 15:24:00,66.78241,1.0995370000000007,0.7159591120356728,3.993056,3.327546,28.06710000000004,4080.4927777826124
2024-08-05 15:30:00,69.09722,1.2152780000000005,0.7374638248951974,4.02199,3.211805,27.488400000000013,4080.5927777826123
2024-08-05 15:33:00,69.47338,1.2152780000000005,0.7587775723548795,4.02199,3.240741,27.777800000000013,4080.6427777826125
2024-08-05 15:39:00,71.78819,1.2442130000000002,0.7902509688524981,4.166666,3.385416,29.51389999999998,4080.7427777826124
2024-08-05 15:42:00,72.56944,1.157407,0.7375187860463946,4.137732000000001,3.414352000000001,29.513900000000035,4080.7927777826126
2024-08-05 15:45:00,72.56944,1.157407,0.7375187860463946,4.224537,3.501157,30.092600000000004,4080.8427777826128
2024-08-05 15:48:00,69.87847,1.2152780000000005,0.7587768456612163,4.108796000000001,3.327546,30.092600000000004,4080.892777782613
2024-08-05 15:54:00,69.47338,1.1284720000000004,0.7267795941087551,4.02199,3.327547,28.356499999999983,4080.992777782613
2024-08-05 15:57:00,69.09722,1.1863419999999998,0.7481837559865482,4.021991,3.2696760000000005,28.356499999999983,4081.042777782613
2024-08-05 16:00:00,67.15856,1.1284720000000004,0.7267795941087551,4.050924999999999,3.3564819999999997,27.199099999999987,4081.092777782613
2024-08-05 16:12:00,72.9456,1.2442130000000002,0.7256484156724076,4.050925,3.1828700000000003,27.777799999999957,4081.292777782613
2024-08-05 16:15:00,71.81713,1.1863419999999998,0.7053549765380038,3.993055,3.1828710000000004,29.803200000000004,4081.342777782613
2024-08-05 16:18:00,69.47338,1.1284720000000004,0.7267795941087551,4.050925,3.3564820000000006,28.356499999999983,4081.3927777826134
2024-08-05 16:24:00,69.09722,1.1863419999999998,0.7270735797312325,4.050924999999999,3.2696760000000005,27.488499999999988,4081.4927777826133
2024-08-05 16:27:00,69.09722,1.2442130000000002,0.7692983818496307,4.195601,3.3854159999999993,27.777800000000013,4081.5427777826135
2024-08-05 16:30:00,69.87847,1.1863419999999998,0.7481844758259761,4.02199,3.2696759999999996,27.199099999999987,4081.5927777826137
2024-08-05 16:36:00,69.47338,1.2152769999999995,0.7795356046351861,4.195602,3.4432869999999998,28.356499999999983,4081.6927777826136
2024-08-05 16:39:00,72.19329,1.0995369999999998,0.715960509653718,3.906249,3.2407410000000008,29.803200000000004,4081.7427777826138
2024-08-05 16:45:00,76.04167,1.070602,0.724823158785974,3.819443999999999,3.211806,30.960699999999974,4081.8427777826137
2024-08-05 16:48:00,67.91088,1.0416670000000003,0.7327272182470017,3.8483800000000006,3.2986109999999993,27.777800000000013,4081.892777782614
2024-08-05 16:54:00,66.37731,1.0416670000000003,0.6940732901425796,3.819445,3.211805,28.067099999999982,4081.9927777826138
2024-08-05 16:57:00,64.81481,1.1284720000000004,0.6847879229677057,3.9641200000000003,3.211806,26.04169999999999,4082.042777782614
2024-08-05 17:00:00,62.52894,1.1284720000000004,0.6401256297787902,3.703704000000001,2.8935179999999994,22.280100000000004,4082.092777782614
2024-08-05 17:06:00,59.80903,1.1284720000000004,0.6847871761366926,3.732639,2.9803240000000004,20.83330000000001,4082.192777782614
2024-08-05 17:09:00,62.52894,1.2152780000000005,0.6452079267587371,3.703704000000001,2.7777779999999996,20.83330000000001,4082.242777782614
2024-08-05 17:12:00,63.31019,1.0995369999999998,0.6068802485728233,3.616899,2.8067130000000002,21.701499999999953,4082.2927777826144
2024-08-05 17:15:00,60.96644,1.0995369999999998,0.6068802485728233,3.501158,2.6909720000000004,19.097199999999987,4082.3427777826146
2024-08-05 17:18:00,59.80903,1.157407,0.6499867992071313,3.587962,2.748843000000001,21.70139999999998,4082.3927777826148
