Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-08-05 17:21:00,59.80903,1.1863419999999998,0.6829534580568563,3.6458329999999997,2.8067130000000002,20.543999999999983,4082.442777782615
2024-08-05 17:24:00,62.12384,1.2152780000000005,0.6452087837336217,3.587962,2.6620369999999998,19.097199999999987,4082.492777782615
2024-08-05 17:27:00,62.12384,1.1284720000000004,0.6165579331941827,3.4722220000000004,2.633101,20.543999999999983,4082.5427777826153
2024-08-05 17:30:00,61.74769,1.1284720000000004,0.6401264286917626,3.5590280000000005,2.748843,21.701400000000035,4082.5927777826155
2024-08-05 17:33:00,60.96644,1.157407,0.626170882885567,3.616898,2.748843000000001,21.701400000000035,4082.6427777826157
2024-08-05 17:36:00,62.52894,1.0995369999999998,0.6301985139610498,3.4432869999999998,2.6620369999999998,19.675999999999988,4082.692777782616
2024-08-05 17:39:00,64.46759,1.1284720000000004,0.6628326612315457,3.530092,2.748842,21.411999999999978,4082.742777782616
2024-08-05 17:42:00,61.74769,1.1284720000000004,0.6628326612315457,3.616898,2.835648,21.411999999999978,4082.792777782616
2024-08-05 17:45:00,60.18519,1.157407,0.6261717225629692,3.587962,2.719908,20.83330000000001,4082.8427777826164
2024-08-05 17:48:00,62.12384,1.157407,0.626170882885567,3.616898,2.748843000000001,22.28000000000003,4082.8927777826166
2024-08-05 17:51:00,59.43287,1.070602,0.6202004275091627,3.530092,2.7777780000000005,19.965299999999957,4082.9427777826168
2024-08-05 17:54:00,61.74769,1.0995369999999998,0.6301985139610498,3.501158,2.719908,21.41210000000001,4082.992777782617
2024-08-05 17:57:00,62.12384,1.0995369999999998,0.6301977234692453,3.6458340000000007,2.8645829999999997,21.41210000000001,4083.042777782617
2024-08-05 18:00:00,61.74769,1.1284720000000004,0.6165587640844482,3.530092,2.6909720000000004,22.858799999999974,4083.0927777826173
2024-08-05 18:03:00,59.43287,1.1863419999999998,0.635719762782002,3.6458329999999997,2.748843000000001,19.96520000000004,4083.1427777826175
2024-08-05 18:06:00,59.80903,1.2152779999999996,0.6452079267587383,3.703703999999999,2.7777780000000005,19.96519999999998,4083.1927777826177
2024-08-05 18:09:00,59.80903,1.2442129999999993,0.6546376525123418,3.6747679999999994,2.719908,21.122699999999952,4083.242777782618
2024-08-05 18:12:00,66.37731,0.983797,0.6112371618538713,3.240741,2.604166,21.411999999999978,4083.292777782618
2024-08-05 18:15:00,71.03588,0.8969910000000008,0.5792653548940654,3.1828710000000004,2.633102,22.858799999999974,4083.342777782618
2024-08-05 18:18:00,67.93981,0.9837959999999999,0.652207061467394,3.4722209999999993,2.8935189999999995,23.14820000000003,4083.3927777826184
2024-08-05 18:21:00,52.08333,1.8807869999999998,0.6768601473356896,3.819445,2.0833329999999997,15.046299999999974,4083.4427777826186
2024-08-05 18:24:00,47.82986,2.0254630000000002,0.7916838125702604,3.703704000000001,1.8807870000000007,15.335699999999974,4083.4927777826188
2024-08-05 18:27:00,48.61111,2.1122690000000004,0.8145383272947234,3.8483800000000006,1.938657,16.493100000000027,4083.542777782619
2024-08-05 18:30:00,48.61111,2.170139,0.7479418214535346,3.9351850000000006,1.9097210000000002,14.178299999999979,4083.592777782619
2024-08-05 18:33:00,48.61111,2.1701390000000007,0.7479433612196741,3.9641200000000003,1.938657,14.75690000000003,4083.6427777826193
2024-08-05 18:36:00,48.61111,2.141204,0.7409295597703589,3.906250000000001,1.9097210000000002,13.888800000000003,4083.6927777826195
2024-08-05 18:39:00,48.61111,2.1701390000000007,0.7479418214535348,3.906250000000001,1.8807859999999996,14.757000000000005,4083.7427777826197
2024-08-05 18:42:00,49.36343,2.1990740000000004,0.7549342300849239,3.9351850000000006,1.8807859999999996,16.2038,4083.79277778262
2024-08-05 18:45:00,47.82986,2.1990739999999995,0.7549357801171286,4.02199,1.9675920000000007,14.467600000000004,4083.84277778262
2024-08-05 18:48:00,46.67245,2.228009,0.761908703165354,4.02199,1.938657,15.3356,4083.89277778262
2024-08-05 18:51:00,48.61111,2.228009,0.761908703165354,4.050926,1.967593,13.599500000000035,4083.9427777826204
2024-08-05 18:54:00,51.30208,2.2858789999999996,0.7757974356333042,4.050926,1.9097230000000005,13.310200000000009,4083.9927777826206
2024-08-05 18:57:00,51.70718,2.228009,0.761908703165354,4.050926,1.967593,15.625000000000028,4084.0427777826208
2024-08-05 19:00:00,51.70718,2.2280099999999994,0.7619073835695498,3.993056,1.9097210000000002,12.731499999999983,4084.092777782621
2024-08-05 19:03:00,49.36343,2.2858799999999997,0.7757960944507493,4.0509260000000005,1.9097210000000002,15.9144,4084.142777782621
2024-08-05 19:06:00,47.04861,2.34375,0.7896124409868982,4.166666,1.9675920000000007,14.467600000000004,4084.1927777826213
2024-08-05 19:09:00,49.76852,2.228009,0.8446847853689723,3.906250000000001,1.8807870000000007,15.625,4084.2427777826215
2024-08-05 19:12:00,51.30208,2.0254630000000002,0.7126741730442793,3.7615740000000004,1.8807859999999996,15.3356,4084.2927777826217
2024-08-05 19:15:00,52.08333,2.0254629999999993,0.712674173044279,3.703704,1.8229160000000002,14.757000000000005,4084.342777782622
2024-08-05 19:18:00,52.08333,1.9386580000000002,0.6912564532483454,3.7615749999999997,1.967593,15.04630000000003,4084.392777782622
2024-08-05 19:21:00,47.07755,1.8807869999999998,0.716512427278907,3.819444,2.1122690000000004,14.75690000000003,4084.442777782622
2024-08-05 19:24:00,45.8912,2.0254630000000002,0.7537883543359152,3.877314,2.0254630000000002,15.04630000000003,4084.4927777826224
2024-08-05 19:27:00,45.51505,2.083334,0.7268454981919882,3.703704,1.7650460000000008,14.178300000000036,4084.5427777826226
2024-08-05 19:30:00,43.95255,2.054398,0.7611700383451909,3.616898000000001,1.7361110000000002,14.467600000000004,4084.5927777826228
2024-08-05 19:33:00,45.8912,2.0833330000000005,0.7268437454170164,3.5879630000000002,1.6493049999999991,14.178200000000004,4084.642777782623
2024-08-05 19:36:00,43.98148,2.0833330000000005,0.7268452540748601,3.530092,1.5914349999999997,13.599500000000035,4084.692777782623
2024-08-05 19:39:00,43.98148,2.1122690000000004,0.7338985952314796,3.5590279999999996,1.5914349999999997,13.310200000000009,4084.7427777826233
2024-08-05 19:42:00,45.51505,2.1122690000000004,0.7758680313963255,3.6458340000000007,1.7071759999999996,12.731499999999983,4084.7927777826235
2024-08-05 19:45:00,49.76852,1.5914349999999997,0.6033457826169418,2.9803240000000004,1.5335640000000001,13.888900000000035,4084.8427777826237
2024-08-05 19:48:00,54.02199,1.5335640000000001,0.6242521329624149,2.951389,1.5914349999999997,14.46750000000003,4084.892777782624
2024-08-05 19:51:00,53.24074,1.6203709999999996,0.6108243322600377,3.240741,1.7650460000000008,16.493100000000027,4084.942777782624
2024-08-05 19:54:00,48.61111,1.8807869999999998,0.6768615814570612,3.616898,1.8807870000000007,14.467600000000004,4084.992777782624
2024-08-05 19:57:00,45.51505,2.170139,0.7479418214535346,3.7905100000000003,1.765046,13.310099999999977,4085.0427777826244
2024-08-05 20:00:00,42.79514,2.228009,0.761908703165354,3.7615739999999995,1.6782409999999999,13.888900000000035,4085.0927777826246
2024-08-05 20:03:00,41.26157,2.2858799999999997,0.7757992555150944,3.7326379999999997,1.5914349999999997,13.020800000000008,4085.1427777826248
2024-08-05 20:06:00,43.95255,2.314814,0.7827123152901356,3.732639,1.5624999999999991,10.416600000000017,4085.192777782625
2024-08-05 20:09:00,45.51505,2.228009,0.7619071429170224,3.6747690000000004,1.5914349999999997,14.178299999999979,4085.242777782625
2024-08-05 20:12:00,46.2963,2.141203,0.7409293170777539,3.5879630000000002,1.5914349999999997,13.599499999999978,4085.2927777826253
2024-08-05 20:15:00,46.2963,2.0833330000000005,0.7685301534758398,3.6458329999999997,1.7361110000000002,13.599599999999953,4085.3427777826255
2024-08-05 20:18:00,46.67245,2.0833330000000005,0.7268452540748601,3.6458329999999997,1.7071759999999996,14.178300000000036,4085.3927777826257
2024-08-05 20:21:00,46.67245,2.0254629999999993,0.712674173044279,3.4722229999999996,1.5914349999999997,12.731499999999983,4085.442777782626
2024-08-05 20:24:00,47.82986,1.9386579999999993,0.6912579089560571,3.3854159999999993,1.5914349999999997,14.756899999999973,4085.492777782626
2024-08-05 20:27:00,45.51505,2.054398,0.7197696612467748,3.5879630000000002,1.6782399999999997,13.310099999999977,4085.542777782626
2024-08-05 20:30:00,43.98148,2.1701390000000007,0.7479433612196741,3.616898,1.5914349999999997,12.152800000000013,4085.5927777826264
2024-08-05 20:33:00,46.2963,2.0833330000000005,0.7268437454170164,3.5879630000000002,1.6493049999999991,13.599499999999978,4085.6427777826266
2024-08-05 20:36:00,46.2963,2.054398,0.7197711594285148,3.501156999999999,1.5914349999999997,13.020800000000008,4085.6927777826268
2024-08-05 20:39:00,44.35764,2.0254629999999993,0.7126756606946533,3.501156999999999,1.6203700000000003,13.888899999999978,4085.742777782627
2024-08-05 20:42:00,46.2963,2.054398,0.7993260716736706,3.501156999999999,1.6493049999999991,12.442099999999982,4085.792777782627
2024-08-05 20:45:00,45.13889,2.1122679999999994,0.7338983518331275,3.501156999999999,1.5335650000000003,13.020799999999952,4085.8427777826273
2024-08-05 20:48:00,43.98148,2.0254629999999993,0.7126771483399161,3.4722209999999993,1.5914349999999997,12.442100000000039,4085.8927777826275
2024-08-05 20:51:00,43.98148,2.0254630000000002,0.7126756606946535,3.4722219999999995,1.5914349999999997,13.310299999999984,4085.9427777826277
2024-08-05 20:54:00,43.98148,1.9965279999999996,0.7055598136988286,3.4432859999999996,1.5914349999999997,12.442199999999957,4085.992777782628
2024-08-05 20:57:00,45.51505,2.0254629999999993,0.7537869940787415,3.501158,1.6493060000000002,15.625,4086.042777782628
2024-08-05 21:00:00,46.67245,1.9386580000000002,0.6912549975356598,3.4722230000000005,1.6782399999999997,13.599500000000035,4086.092777782628
2024-08-05 21:03:00,47.07755,1.9965279999999996,0.7055568595787608,3.5590280000000005,1.7071750000000003,14.178299999999979,4086.1427777826284
2024-08-05 21:06:00,45.13889,2.0833330000000005,0.7268437454170164,3.5879630000000002,1.6493049999999991,14.178200000000004,4086.1927777826286
2024-08-05 21:09:00,43.98148,2.054398,0.7197711594285148,3.530092,1.6203700000000003,13.59960000000001,4086.2427777826288
2024-08-05 21:12:00,45.8912,2.0833330000000005,0.7268467627275012,3.501156,1.5624999999999991,13.310100000000034,4086.292777782629
2024-08-05 21:15:00,43.57639,2.0833330000000005,0.8069439999584261,3.530092,1.6493049999999991,14.467600000000004,4086.342777782629
2024-08-05 21:18:00,43.60532,2.083334,0.7268439895337833,3.616899,1.6782399999999997,14.178299999999979,4086.3927777826293
2024-08-05 21:21:00,43.20023,2.170139,0.7479418214535346,3.703704,1.6782399999999997,12.731499999999983,4086.4427777826295
2024-08-05 21:24:00,45.13889,2.228009,0.761908703165354,3.6747679999999994,1.5914349999999997,13.02079999999998,4086.4927777826297
2024-08-05 21:27:00,45.13889,2.1990740000000004,0.7549357801171288,3.5879630000000002,1.5335650000000003,12.731500000000011,4086.54277778263
2024-08-05 21:30:00,43.20023,2.1990740000000004,0.7549373301439511,3.616897,1.5624999999999991,13.599499999999978,4086.59277778263
2024-08-05 21:33:00,42.82407,2.1990740000000004,0.7075526197405869,3.616897,1.5335650000000003,13.599500000000035,4086.64277778263
2024-08-05 21:36:00,42.82407,2.1701390000000007,0.7904788980945118,3.5300920000000007,1.5335650000000003,15.04630000000003,4086.6927777826304
2024-08-05 21:39:00,45.13889,2.170139,0.7479449009804755,3.5590270000000004,1.5335650000000003,15.04630000000003,4086.7427777826306
2024-08-05 21:42:00,42.82407,2.170139,0.7479449009804755,3.5590270000000004,1.5335650000000003,12.731599999999958,4086.7927777826308
2024-08-05 21:45:00,40.48032,2.1990739999999995,0.7549342300849237,3.530093,1.4756939999999998,12.442099999999982,4086.842777782631
2024-08-05 21:48:00,40.48032,2.228009,0.7619102634082585,3.587962,1.5046299999999997,13.020800000000008,4086.892777782631
2024-08-05 21:51:00,40.48032,2.0833330000000005,0.6807392232654095,3.3854170000000003,1.4178229999999994,13.59960000000001,4086.9427777826313
2024-08-05 21:54:00,43.20023,2.054398,0.7197711594285148,3.2986109999999993,1.3888889999999998,12.731499999999983,4086.9927777826315
2024-08-05 21:57:00,43.20023,2.054398,0.7197696612467748,3.3564819999999997,1.4467589999999992,11.284700000000043,4087.0427777826317
2024-08-05 22:00:00,43.98148,2.0833330000000005,0.7268437454170164,3.3854170000000003,1.4467589999999992,12.152799999999957,4087.092777782632
2024-08-05 22:03:00,43.20023,2.0254629999999993,0.7126771483399161,3.414351,1.5335650000000003,12.442200000000014,4087.142777782632
2024-08-05 22:06:00,45.13889,2.141203,0.7409308465265381,3.4432869999999998,1.4467600000000003,13.020800000000008,4087.192777782632
2024-08-05 22:09:00,43.20023,2.054398,0.7197696612467748,3.3564819999999997,1.4467589999999992,12.731499999999983,4087.2427777826324
2024-08-05 22:12:00,43.20023,2.054398,0.7197711594285148,3.4432869999999998,1.5335650000000003,13.599499999999978,4087.2927777826326
2024-08-05 22:15:00,45.13889,1.9386579999999993,0.6912579089560571,3.327546,1.5335650000000003,12.731400000000008,4087.3427777826328
2024-08-05 22:18:00,43.20023,1.9097220000000004,0.6840721709668658,3.2696750000000003,1.5046299999999997,12.152800000000013,4087.392777782633
2024-08-05 22:21:00,43.20023,1.9097229999999996,0.6840695298139489,3.240742,1.4756939999999998,13.020800000000008,4087.442777782633
2024-08-05 22:24:00,41.63773,1.967593,0.6984172848883456,3.2696769999999997,1.4467589999999992,13.020800000000008,4087.4927777826333
2024-08-05 22:27:00,40.48032,2.0254629999999993,0.7126756606946533,3.2986109999999993,1.4178240000000004,13.310200000000009,4087.5427777826335
2024-08-05 22:30:00,40.10416,2.054398,0.7197711594285148,3.2696749999999994,1.359953,14.178200000000004,4087.5927777826337
2024-08-05 22:33:00,38.94676,2.0833330000000005,0.7268467627275012,3.2407400000000006,1.3020839999999998,12.731499999999983,4087.642777782634
2024-08-05 22:36:00,38.94676,2.1122690000000004,0.7339001143064161,3.2696760000000005,1.3020839999999998,13.310200000000009,4087.692777782634
2024-08-05 22:39:00,38.94676,2.1701390000000007,0.7479433612196741,3.385416,1.359953,12.442100000000039,4087.742777782634
2024-08-05 22:42:00,40.88541,2.141204,0.7831821916262824,3.414352,1.446758,12.152800000000013,4087.7927777826344
2024-08-05 22:45:00,38.94676,2.1990740000000004,0.7075491466230805,3.4432869999999998,1.359953,12.152800000000013,4087.8427777826346
2024-08-05 22:48:00,38.94676,2.170139,0.7479449009804755,3.3564810000000005,1.3310190000000004,13.020899999999983,4087.8927777826348
2024-08-05 22:51:00,40.10416,2.1122679999999994,0.7338998709077047,3.211805,1.2442140000000004,13.020800000000008,4087.942777782635
2024-08-05 22:54:00,43.57639,1.7071759999999996,0.6330799393380396,2.7777779999999996,1.2152780000000005,13.59960000000001,4087.992777782635
2024-08-05 22:57:00,47.82986,1.5335640000000001,0.5883007995543562,2.6909719999999995,1.3020839999999998,13.599499999999978,4088.0427777826353
2024-08-05 23:00:00,50.92593,1.5046289999999996,0.649310975413059,2.748843,1.4467600000000003,14.756899999999973,4088.0927777826355
2024-08-05 23:03:00,52.08333,1.5046300000000006,0.616362052660432,2.922453,1.5914349999999997,13.888999999999953,4088.1427777826357
2024-08-05 23:06:00,52.08333,1.5625,0.5958396947317306,2.9803240000000004,1.5625000000000009,13.888800000000003,4088.192777782636
2024-08-05 23:09:00,48.61111,1.6203709999999996,0.610822998603015,2.95139,1.4756939999999998,13.020800000000008,4088.242777782636
2024-08-05 23:12:00,46.73032,1.7071759999999996,0.6330785715524307,3.009259,1.446758,13.310200000000009,4088.292777782636
2024-08-05 23:15:00,45.51505,1.765047,0.6477780023488737,3.038195,1.4178240000000004,14.178200000000004,4088.3427777826364
2024-08-05 23:18:00,44.35764,1.851852,0.6696268455385342,3.1539350000000006,1.446758,13.02090000000004,4088.3927777826366
2024-08-05 23:21:00,43.98148,1.8807869999999998,0.6768601473356896,3.1828700000000003,1.446758,13.888900000000035,4088.4427777826368
2024-08-05 23:24:00,45.51505,1.9965279999999996,0.7055568595787608,3.211806,1.359953,12.731499999999983,4088.492777782637
2024-08-05 23:27:00,43.20023,1.9097229999999996,0.6840709747619746,3.1828709999999996,1.4178240000000004,12.442100000000039,4088.542777782637
2024-08-05 23:30:00,41.63773,1.9386580000000002,0.6912564532483454,3.1828709999999996,1.3888889999999998,12.442099999999982,4088.5927777826373
2024-08-05 23:33:00,41.63773,1.967593,0.7389516279400565,3.1828699999999994,1.3888889999999998,13.020899999999983,4088.6427777826375
2024-08-05 23:36:00,43.98148,1.9386580000000002,0.6912579089560573,3.298611,1.5046299999999997,13.020899999999983,4088.6927777826377
2024-08-05 23:39:00,44.35764,1.967593,0.6984172848883456,3.2696769999999997,1.4467589999999992,13.310200000000009,4088.742777782638
2024-08-05 23:42:00,42.82407,1.967593,0.6984172848883456,3.2696769999999997,1.4467589999999992,13.020800000000008,4088.792777782638
2024-08-05 23:45:00,42.82407,1.9965279999999996,0.7055568595787608,3.211806,1.359953,12.442100000000039,4088.842777782638
2024-08-05 23:48:00,42.82407,1.9386580000000002,0.6912549975356598,3.211806,1.4178229999999994,13.310100000000034,4088.8927777826384
2024-08-05 23:51:00,44.35764,1.9965279999999996,0.7055583366413276,3.1828709999999996,1.3310190000000004,13.888900000000035,4088.9427777826386
2024-08-05 23:54:00,46.2963,1.9675919999999998,0.6984170377532205,3.1828700000000003,1.359953,12.731500000000011,4088.9927777826388
2024-08-05 23:57:00,49.39236,1.9675919999999998,0.6984199705816501,3.2696750000000003,1.4467600000000003,12.731499999999983,4089.042777782639
2024-08-06 00:00:00,47.07755,1.851852,0.6696268455385342,3.1828710000000004,1.4756939999999998,13.59960000000001,4089.092777782639
2024-08-06 00:03:00,47.07755,1.8229170000000003,0.6623688538472593,3.0960650000000003,1.4178229999999994,13.310200000000009,4089.1427777826393
2024-08-06 00:06:00,45.51505,1.7939819999999997,0.6938376179642957,3.0671299999999997,1.446758,12.731499999999983,4089.1927777826395
2024-08-06 00:09:00,45.51505,1.7939819999999997,0.655085630395819,3.0960650000000003,1.446758,13.888800000000003,4089.2427777826397
2024-08-06 00:12:00,44.35764,1.765047,0.68622697291878,3.0671300000000006,1.4756939999999998,13.020899999999983,4089.29277778264
2024-08-06 00:15:00,44.35764,1.851852,0.6696268455385342,3.0960660000000004,1.3888889999999998,13.599599999999953,4089.34277778264
2024-08-06 00:18:00,46.67245,1.765047,0.6477793925149583,3.125,1.5046299999999997,13.020800000000008,4089.39277778264
2024-08-06 00:21:00,46.67245,1.7939820000000006,0.6550856303958191,3.0960660000000004,1.4467589999999992,15.335700000000031,4089.4427777826404
2024-08-06 00:24:00,46.67245,1.7939820000000006,0.6550856303958191,3.0671300000000006,1.4178229999999994,13.020899999999983,4089.4927777826406
2024-08-06 00:27:00,44.35764,1.7939820000000006,0.6550856303958191,3.0671300000000006,1.4178229999999994,12.442099999999982,4089.5427777826408
2024-08-06 00:30:00,46.2963,1.7939819999999997,0.655085630395819,3.125001,1.4756939999999998,13.888899999999978,4089.592777782641
2024-08-06 00:33:00,46.67245,1.8807870000000007,0.6768630155735524,3.2407400000000006,1.5046299999999997,12.442099999999982,4089.642777782641
2024-08-06 00:36:00,45.13889,1.9097220000000004,0.6840707260241401,3.298611,1.5335650000000003,13.310199999999952,4089.6927777826413
2024-08-06 00:39:00,44.35764,1.9097220000000004,0.6840692810764875,3.211806,1.4467589999999992,13.310200000000009,4089.7427777826415
2024-08-06 00:42:00,44.35764,1.9097220000000004,0.6840692810764875,3.1828700000000003,1.4178229999999994,10.995400000000018,4089.7927777826417
2024-08-06 00:45:00,44.35764,1.9097220000000004,0.6840692810764875,3.1828700000000003,1.4178229999999994,13.888800000000003,4089.842777782642
2024-08-06 00:48:00,43.98148,1.9386580000000002,0.6912549975356598,3.240742,1.4467589999999992,13.020800000000008,4089.892777782642
2024-08-06 00:51:00,43.98148,1.9386580000000002,0.7686061237630893,3.240742,1.5046299999999997,13.599500000000035,4089.942777782642
2024-08-06 00:54:00,44.76273,1.8229170000000003,0.6623688538472593,3.125001,1.4467589999999992,13.020899999999983,4089.9927777826424
2024-08-06 00:57:00,46.2963,1.765047,0.6477766121780973,3.067131,1.4467589999999992,13.02090000000004,4090.0427777826426
2024-08-06 01:00:00,46.67245,1.7939820000000006,0.6550856303958191,3.0960660000000004,1.4467589999999992,12.731400000000008,4090.0927777826428
2024-08-06 01:03:00,46.67245,1.8229170000000003,0.6623688538472593,3.125001,1.4467589999999992,13.59960000000001,4090.142777782643
2024-08-06 01:06:00,45.13889,1.8807869999999998,0.6768601473356896,3.211806,1.4756939999999998,11.863399999999984,4090.192777782643
2024-08-06 01:09:00,45.13889,1.9386579999999993,0.6912579089560571,3.327546,1.5335650000000003,13.020800000000008,4090.2427777826433
2024-08-06 01:12:00,43.98148,1.9965279999999996,0.7055568595787608,3.327547,1.4756939999999998,13.020800000000008,4090.2927777826435
2024-08-06 01:15:00,43.20023,1.9965279999999996,0.7055568595787608,3.298611,1.446758,10.706000000000017,4090.3427777826437
2024-08-06 01:18:00,41.66666,1.9965279999999996,0.7055583366413276,3.2696759999999996,1.4178240000000004,12.731400000000008,4090.392777782644
2024-08-06 01:21:00,41.66666,2.0254629999999993,0.712674173044279,3.2696769999999997,1.3888889999999998,12.731499999999983,4090.442777782644
2024-08-06 01:24:00,43.98148,1.9386580000000002,0.6912549975356598,3.240742,1.4467589999999992,12.731400000000008,4090.492777782644
2024-08-06 01:27:00,44.35764,1.9386580000000002,0.6912579089560573,3.298611,1.5046299999999997,13.599499999999978,4090.5427777826444
2024-08-06 01:30:00,45.13889,1.9386580000000002,0.6912579089560573,3.298611,1.5046299999999997,13.888800000000003,4090.5927777826446
2024-08-06 01:33:00,45.13889,1.9386580000000002,0.6912549975356598,3.240742,1.4467589999999992,13.020899999999983,4090.6427777826448
2024-08-06 01:36:00,43.20023,1.9386580000000002,0.6912549975356598,3.211806,1.4178229999999994,12.442099999999982,4090.692777782645
2024-08-06 01:39:00,43.20023,1.9386580000000002,0.6912549975356598,3.211806,1.4178229999999994,13.020800000000008,4090.742777782645
2024-08-06 01:42:00,42.82407,1.9097229999999996,0.6840695298139489,3.211806,1.446758,12.152800000000013,4090.7927777826453
2024-08-06 01:45:00,42.82407,1.967593,0.6984172848883456,3.2696769999999997,1.4467589999999992,10.995400000000018,4090.8427777826455
2024-08-06 01:48:00,43.98148,1.9386580000000002,0.6912549975356598,3.240742,1.4467589999999992,13.020899999999983,4090.8927777826457
2024-08-06 01:51:00,43.98148,1.967593,0.6984172848883456,3.2696769999999997,1.4467589999999992,13.310199999999952,4090.942777782646
2024-08-06 01:54:00,41.66666,1.967593,0.6984172848883456,3.240741,1.4178229999999994,13.59960000000001,4090.992777782646
2024-08-06 01:57:00,41.66666,1.967593,0.6536248488843355,3.240741,1.3888889999999998,12.73150000000004,4091.042777782646
2024-08-06 02:00:00,41.66666,1.9965279999999996,0.7055568595787608,3.298611,1.446758,12.152800000000013,4091.0927777826464
2024-08-06 02:03:00,44.35764,2.0254630000000002,0.7126741730442793,3.298611,1.4178229999999994,12.731499999999983,4091.1427777826466
2024-08-06 02:06:00,41.66666,2.0254630000000002,0.7126741730442793,3.327547,1.4467589999999992,13.020800000000008,4091.1927777826468
2024-08-06 02:09:00,42.82407,2.054398,0.7197696612467748,3.3564819999999997,1.4467589999999992,13.599500000000035,4091.242777782647
2024-08-06 02:12:00,41.66666,2.0254629999999993,0.712674173044279,3.327546,1.446758,12.442099999999982,4091.292777782647
2024-08-06 02:15:00,44.35764,2.054398,0.7197726576050975,3.414351,1.5046299999999997,13.020800000000008,4091.3427777826473
2024-08-06 02:18:00,42.82407,2.0254629999999993,0.712674173044279,3.327546,1.446758,12.442100000000039,4091.3927777826475
2024-08-06 02:21:00,41.66666,2.0254630000000002,0.7126741730442793,3.327547,1.4467589999999992,11.574000000000012,4091.4427777826477
2024-08-06 02:24:00,44.35764,2.0254630000000002,0.7126741730442793,3.327547,1.4467589999999992,13.02090000000004,4091.492777782648
2024-08-06 02:27:00,42.82407,2.0254630000000002,0.7126771483399162,3.385416,1.5046299999999997,13.020800000000008,4091.542777782648
2024-08-06 02:30:00,42.82407,2.054398,0.6739897681490974,3.3564819999999997,1.4178229999999994,11.863400000000013,4091.592777782648
2024-08-06 02:33:00,42.82407,2.054398,0.7197696612467748,3.3564819999999997,1.4467589999999992,12.731400000000008,4091.6427777826484
2024-08-06 02:36:00,42.82407,2.054398,0.7197726576050975,3.414351,1.5046299999999997,12.152800000000013,4091.6927777826486
2024-08-06 02:39:00,44.35764,1.9965279999999996,0.7055598136988286,3.385416,1.5335650000000003,12.731499999999983,4091.742777782649
2024-08-06 02:42:00,44.35764,2.0254630000000002,0.7126771483399162,3.385416,1.5046299999999997,13.599599999999953,4091.792777782649
2024-08-06 02:45:00,44.35764,2.0254630000000002,0.7126741730442793,3.327547,1.4467589999999992,12.442099999999982,4091.842777782649
2024-08-06 02:48:00,42.82407,2.0254630000000002,0.7126741730442793,3.327547,1.4467589999999992,11.863499999999988,4091.8927777826493
2024-08-06 02:51:00,42.82407,2.0254630000000002,0.7126741730442793,3.327547,1.4467589999999992,12.442099999999982,4091.9427777826495
2024-08-06 02:54:00,44.35764,1.967593,0.6984202177175131,3.327546,1.5046299999999997,13.020800000000008,4091.9927777826497
2024-08-06 02:57:00,44.35764,1.967593,0.6984202177175131,3.327546,1.5046299999999997,13.599499999999978,4092.04277778265
2024-08-06 03:00:00,44.35764,1.967593,0.6984172848883456,3.2696769999999997,1.4467589999999992,12.442100000000039,4092.09277778265
2024-08-06 03:03:00,45.13889,2.0254629999999993,0.712674173044279,3.2696769999999997,1.3888889999999998,10.416699999999992,4092.1427777826502
2024-08-06 03:06:00,43.20023,1.9386579999999993,0.6912549975356596,3.240741,1.446758,11.863400000000013,4092.1927777826504
2024-08-06 03:09:00,45.13889,2.0254630000000002,0.7126771483399162,3.385416,1.5046299999999997,13.020800000000008,4092.2427777826506
2024-08-06 03:12:00,43.20023,2.0254630000000002,0.7126756606946535,3.414352,1.5335650000000003,12.442099999999982,4092.292777782651
2024-08-06 03:15:00,45.13889,2.054398,0.7197726576050975,3.4722209999999993,1.5624999999999991,13.310200000000009,4092.342777782651
2024-08-06 03:18:00,43.60532,2.054398,0.7197726576050975,3.414351,1.5046299999999997,13.310299999999984,4092.392777782651
2024-08-06 03:21:00,42.82407,2.0254629999999993,0.712674173044279,3.3564819999999997,1.4756939999999998,13.020800000000008,4092.4427777826513
2024-08-06 03:24:00,42.82407,2.054398,0.67399312185539,3.3564810000000005,1.4178240000000004,11.863399999999956,4092.4927777826515
2024-08-06 03:36:00,45.13889,2.0254630000000002,0.667223929131812,3.414352,1.5046299999999997,12.73150000000004,4092.6927777826513
2024-08-06 03:39:00,42.82407,2.054398,0.7197696612467748,3.327546,1.4178229999999994,13.310200000000009,4092.7427777826515
2024-08-06 03:45:00,41.66666,2.0833330000000005,0.7268437454170164,3.3854170000000003,1.4467589999999992,13.310200000000009,4092.8427777826514
2024-08-06 03:48:00,41.66666,2.0833330000000005,0.8069439999584261,3.3854170000000003,1.5046299999999997,14.178200000000004,4092.8927777826516
2024-08-06 03:51:00,44.35764,2.0254629999999993,0.712674173044279,3.3564819999999997,1.4756939999999998,13.020899999999983,4092.942777782652
2024-08-06 03:54:00,41.66666,2.0254629999999993,0.712674173044279,3.327546,1.446758,11.863399999999956,4092.992777782652
2024-08-06 04:00:00,41.66666,2.1122679999999994,0.7338968327533022,3.3564819999999997,1.3888889999999998,13.020800000000008,4093.092777782652
2024-08-06 04:03:00,45.92014,2.054398,0.7197711594285148,3.2986109999999993,1.3888889999999998,13.599499999999978,4093.142777782652
2024-08-06 04:06:00,46.2963,2.054398,0.7197696612467748,3.3564819999999997,1.4467589999999992,13.310100000000034,4093.1927777826522
2024-08-06 04:09:00,49.39236,2.1701380000000006,0.7904758328342717,3.790509,1.7939809999999996,15.3356,4093.2427777826524
2024-08-06 04:12:00,52.08333,2.141203,0.7409308465265381,3.877314,1.8807870000000007,14.756899999999973,4093.2927777826526
2024-08-06 04:15:00,52.48843,2.0833330000000005,0.7268452540748601,3.90625,1.967593,13.888899999999978,4093.342777782653
2024-08-06 04:18:00,51.33102,2.054398,0.6739914450059513,3.790509,1.851850999999999,13.02090000000004,4093.392777782653
2024-08-06 04:21:00,50.92593,1.9965279999999996,0.7055583366413276,3.6747679999999994,1.8229160000000002,14.178200000000004,4093.442777782653
2024-08-06 04:24:00,49.76852,2.0254630000000002,0.7126756606946535,3.6747679999999994,1.7939809999999996,14.756899999999973,4093.4927777826533
2024-08-06 04:27:00,51.70718,1.967593,0.6984187513054393,3.616897999999999,1.7939809999999996,13.88900000000001,4093.5427777826535
2024-08-06 04:30:00,49.76852,1.967593,0.6984187513054393,3.5590279999999996,1.7361110000000002,13.310099999999977,4093.5927777826537
2024-08-06 04:33:00,50.54977,1.9386579999999993,0.6912564532483452,3.530092999999999,1.7361110000000002,14.46769999999998,4093.642777782654
2024-08-06 04:36:00,49.39236,1.9386579999999993,0.6912549975356596,3.501158,1.7071750000000003,13.599599999999953,4093.692777782654
2024-08-06 04:39:00,49.39236,1.9386579999999993,0.731494335351734,3.4722229999999996,1.7071750000000003,12.731499999999983,4093.7427777826542
2024-08-06 04:42:00,49.39236,1.967593,0.7763243486588671,3.5590279999999996,1.7939809999999996,13.599500000000035,4093.7927777826544
2024-08-06 04:45:00,51.33102,1.967593,0.7763243486588671,3.5590279999999996,1.7939809999999996,14.756999999999948,4093.8427777826546
2024-08-06 04:48:00,49.39236,1.9386580000000002,0.6467941499736729,3.530093,1.7071759999999996,14.756899999999973,4093.892777782655
2024-08-06 04:51:00,51.70718,1.9097220000000004,0.6840692810764875,3.4432870000000007,1.6782399999999997,13.599599999999953,4093.942777782655
2024-08-06 04:54:00,49.76852,1.9097220000000004,0.6840707260241401,3.4722219999999995,1.7071759999999996,13.888899999999978,4093.992777782655
2024-08-06 04:57:00,51.70718,1.8807870000000007,0.6768601473356898,3.414352000000001,1.6782399999999997,15.335700000000031,4094.0427777826553
2024-08-06 05:00:00,52.08333,1.938657,0.731496740771414,3.530092,1.765047,15.9144,4094.0927777826555
2024-08-06 05:03:00,53.26968,1.8807870000000007,0.6768615814570614,3.530092,1.7939809999999996,14.467600000000004,4094.1427777826557
2024-08-06 05:06:00,53.26968,1.8807870000000007,0.6768615814570614,3.4722220000000004,1.7361110000000002,14.178299999999979,4094.192777782656
2024-08-06 05:09:00,53.26968,1.8807870000000007,0.6768615814570614,3.4432869999999998,1.7071759999999996,14.467599999999976,4094.242777782656
2024-08-06 05:12:00,53.26968,1.8807870000000007,0.6768615814570614,3.4432869999999998,1.7071759999999996,15.335700000000003,4094.2927777826562
2024-08-06 05:15:00,51.33102,1.938657,0.6912562053199084,3.4432869999999998,1.6493060000000002,14.178200000000004,4094.3427777826564
2024-08-06 05:18:00,53.26968,1.8807869999999998,0.6768615814570612,3.501157,1.7650460000000008,13.31019999999998,4094.3927777826566
2024-08-06 05:21:00,53.26968,1.8807870000000007,0.6768615814570614,3.530092,1.7939809999999996,15.335700000000003,4094.442777782657
2024-08-06 05:24:00,53.26968,1.9097220000000004,0.6840707260241401,3.501157,1.7361110000000002,14.467600000000004,4094.492777782657
2024-08-06 05:27:00,53.64583,1.9097220000000004,0.7240159450559319,3.4722219999999995,1.7361110000000002,14.178200000000004,4094.542777782657
2024-08-06 05:30:00,51.70718,1.9097220000000004,0.7240159450559319,3.4722219999999995,1.7361110000000002,14.178200000000004,4094.5927777826573
2024-08-06 05:33:00,53.64583,1.9097220000000004,0.6399418762274108,3.501157,1.7071759999999996,12.731500000000011,4094.6427777826575
2024-08-06 05:36:00,54.02199,1.9097220000000004,0.7240172671788625,3.5590269999999995,1.8229169999999995,14.467600000000004,4094.6927777826577
2024-08-06 05:39:00,54.42708,1.9097220000000004,0.6840721709668658,3.587962,1.8229169999999995,14.467600000000004,4094.742777782658
2024-08-06 05:42:00,54.42708,1.8807869999999998,0.6768615814570612,3.501157,1.7650460000000008,16.492999999999995,4094.792777782658
2024-08-06 05:45:00,52.08333,1.8807869999999998,0.6768615814570612,3.4722219999999995,1.7361110000000002,15.046400000000006,4094.8427777826582
2024-08-06 05:48:00,52.08333,1.8807869999999998,0.6768615814570612,3.4722219999999995,1.7361110000000002,13.599599999999981,4094.8927777826584
2024-08-06 05:51:00,51.70718,1.9097220000000004,0.6840707260241401,3.4722219999999995,1.7071759999999996,13.888900000000007,4094.9427777826586
2024-08-06 05:54:00,51.70718,1.9675919999999998,0.6984185041699452,3.501157,1.6782410000000008,13.888800000000003,4094.992777782659
2024-08-06 05:57:00,53.64583,1.9097220000000004,0.6840707260241401,3.5590269999999995,1.7939809999999996,15.335700000000003,4095.042777782659
2024-08-06 06:00:00,52.48843,1.8807869999999998,0.6768615814570612,3.501157,1.7650460000000008,13.888800000000003,4095.092777782659
2024-08-06 06:03:00,51.70718,1.851852,0.6696282687705847,3.501157,1.7939810000000005,16.782399999999967,4095.1427777826593
2024-08-06 06:06:00,50.54977,1.8807869999999998,0.6768615814570612,3.4722219999999995,1.7361110000000002,15.046300000000002,4095.1927777826595
2024-08-06 06:09:00,49.76852,1.938657,0.6912562053199084,3.530092,1.7361110000000002,14.75690000000003,4095.2427777826597
2024-08-06 06:12:00,50.54977,1.8807870000000007,0.6768615814570614,3.530092,1.7939809999999996,13.888900000000007,4095.29277778266
2024-08-06 06:15:00,52.08333,1.8807870000000007,0.6768615814570614,3.530092,1.7939809999999996,13.888900000000035,4095.34277778266
2024-08-06 06:18:00,50.54977,1.8807870000000007,0.7165124272789072,3.530092,1.8229169999999995,14.46769999999998,4095.3927777826602
2024-08-06 06:21:00,50.92593,1.8807870000000007,0.6768615814570614,3.4722220000000004,1.7361110000000002,15.625,4095.4427777826604
2024-08-06 06:24:00,50.54977,1.8807869999999998,0.6768615814570612,3.501157,1.7650460000000008,14.178200000000004,4095.4927777826606
2024-08-06 06:27:00,49.76852,1.9097220000000004,0.7240159450559319,3.4722219999999995,1.7361110000000002,16.493100000000027,4095.542777782661
2024-08-06 06:30:00,49.76852,1.9097220000000004,0.6840707260241401,3.4722219999999995,1.7071759999999996,13.31019999999998,4095.592777782661
2024-08-06 06:33:00,49.76852,1.9097220000000004,0.6840707260241401,3.5590269999999995,1.7939809999999996,14.756899999999973,4095.642777782661
2024-08-06 06:36:00,51.70718,1.8807870000000007,0.6768615814570614,3.4722220000000004,1.7361110000000002,13.310200000000009,4095.6927777826613
2024-08-06 06:39:00,51.70718,1.8229170000000003,0.6623702661254716,3.3854169999999995,1.7071759999999996,14.467599999999976,4095.7427777826615
2024-08-06 06:42:00,52.48843,1.851852,0.6696282687705847,3.3564819999999997,1.6493060000000002,14.467600000000004,4095.7927777826617
2024-08-06 06:45:00,52.48843,1.8229169999999995,0.7374635435387924,3.3564819999999997,1.7361110000000002,16.20369999999997,4095.842777782662
2024-08-06 06:48:00,54.02199,1.7939809999999996,0.6938399215563631,3.3854159999999993,1.765047,14.467600000000033,4095.892777782662
2024-08-06 06:51:00,57.52315,1.6493060000000002,0.6182716104910106,3.2986109999999993,1.7939809999999996,13.888799999999975,4095.9427777826622
2024-08-06 06:54:00,55.58449,1.6493060000000002,0.6554893430251267,3.327546,1.851850999999999,14.467600000000004,4095.9927777826624
2024-08-06 06:57:00,57.89931,1.6493060000000002,0.6554905759176154,3.2986109999999993,1.8229169999999995,14.467600000000004,4096.042777782663
2024-08-06 07:00:00,59.05671,1.7071760000000005,0.6330785715524309,3.3564820000000006,1.7939809999999996,15.046300000000002,4096.092777782663
2024-08-06 07:03:00,64.09144,1.765046,0.6862254361812087,3.3564819999999997,1.765046,15.3356,4096.142777782663
2024-08-06 07:06:00,67.1875,1.765046,0.7217221280944601,3.414352,1.851852,15.914299999999997,4096.192777782663
2024-08-06 07:09:00,56.7419,1.5046299999999997,0.6493112588865526,3.645834,2.34375,17.939700000000016,4096.242777782663
2024-08-06 07:12:00,52.08333,1.5914359999999999,0.6399381895921431,3.501156999999999,2.0833329999999997,14.467499999999973,4096.2927777826635
2024-08-06 07:15:00,51.33102,1.5914359999999999,0.639935764917286,3.4722229999999996,2.054397,14.178200000000004,4096.342777782664
2024-08-06 07:18:00,50.92593,1.6493060000000002,0.6898756557925908,3.530092,2.083334,14.178300000000036,4096.392777782664
2024-08-06 07:21:00,53.24074,1.7361109999999993,0.7138091595443588,3.5590269999999995,2.0254640000000004,17.071799999999996,4096.442777782664
2024-08-06 07:24:00,54.02199,1.6782409999999999,0.6632172581571268,3.645834,2.141203,15.9144,4096.492777782664
2024-08-06 07:27:00,54.02199,1.6782409999999999,0.625691273160903,3.616898,2.083334,15.625,4096.542777782664
2024-08-06 07:30:00,54.02199,1.7361110000000002,0.713809159544359,3.616897,2.083334,15.9144,4096.592777782665
2024-08-06 07:33:00,55.58449,1.7939809999999996,0.7296097769518586,3.616897,2.0254640000000004,15.335700000000031,4096.642777782665
2024-08-06 07:36:00,62.52894,1.3888889999999998,0.5501104192025522,3.038194,1.7939819999999997,15.914299999999997,4096.692777782665
2024-08-06 07:39:00,73.75579,1.2152780000000005,0.5932844052670881,2.8935180000000003,1.9097230000000005,18.229100000000017,4096.742777782665
2024-08-06 07:42:00,61.74769,1.5914350000000006,0.6737535049681304,3.9641210000000004,2.5752319999999997,17.361099999999965,4096.792777782665
2024-08-06 07:45:00,54.39815,1.8807869999999998,0.8502159147150453,4.195602,2.604166,15.04630000000003,4096.8427777826655
2024-08-06 07:48:00,59.80903,2.0833329999999997,0.7268437454170161,4.57176,2.633102,15.335700000000003,4096.892777782666
2024-08-06 07:51:00,57.11806,1.9965279999999996,0.7840167385958797,4.224537,2.430555,15.9144,4096.942777782666
2024-08-06 07:54:00,57.11806,1.8807869999999998,0.7530897289309659,3.8483799999999997,2.170139,16.4931,4096.992777782666
2024-08-06 07:57:00,57.87037,1.851852,0.7452906909531057,3.90625,2.256944,15.9144,4097.042777782666
2024-08-06 08:00:00,57.87037,1.8229169999999995,0.6623688538472592,3.848381,2.170139,16.782399999999996,4097.092777782666
2024-08-06 08:03:00,59.05671,1.7939820000000006,0.7296076629927989,3.819445,2.2280089999999992,15.625,4097.142777782667
2024-08-06 08:06:00,54.80324,1.765047,0.6862282460980486,3.819444,2.228009,15.335700000000003,4097.192777782667
2024-08-06 08:09:00,54.80324,1.7939819999999997,0.6550870316541395,3.7905100000000003,2.141204000000001,17.36110000000002,4097.242777782667
2024-08-06 08:12:00,51.70718,1.7361119999999994,0.6785880137277992,3.703704,2.141204000000001,15.914399999999972,4097.292777782667
2024-08-06 08:15:00,57.11806,1.5914350000000006,0.639937919734617,3.5300920000000007,2.1122690000000004,17.36099999999999,4097.342777782667
2024-08-06 08:18:00,59.46181,1.938657,0.6912562053199084,3.8483799999999997,2.054399,18.22919999999999,4097.3927777826675
2024-08-06 08:21:00,63.31019,1.6493060000000002,0.7220529643148127,3.385416,1.9675930000000008,17.36110000000002,4097.442777782668
2024-08-06 08:24:00,77.60417,1.9097219999999995,0.7952963676603685,4.398148,2.719908,19.675900000000013,4097.492777782668
2024-08-06 08:27:00,61.37153,2.0833329999999997,0.8428173065249428,4.976851,3.125001000000001,19.386500000000012,4097.542777782668
2024-08-06 08:30:00,61.74769,1.9386580000000002,0.7686061237630893,4.542825,2.8067129999999993,19.097199999999987,4097.592777782668
2024-08-06 08:33:00,60.21412,1.9097229999999996,0.7240162039831097,4.484954,2.748842,18.229100000000017,4097.642777782668
2024-08-06 08:36:00,60.21412,1.9386580000000002,0.731496998831404,4.369212999999999,2.6041669999999995,17.93979999999999,4097.692777782669
2024-08-06 08:39:00,59.08565,1.9097229999999996,0.6840709747619746,4.137732,2.3726850000000006,17.36099999999999,4097.742777782669
2024-08-06 08:42:00,59.05671,2.083334,0.7685317864629225,4.774305,2.8645830000000005,18.22919999999999,4097.792777782669
2024-08-06 08:45:00,62.12384,2.170139,0.7479433612196739,4.5428239999999995,2.517361,19.386599999999987,4097.842777782669
2024-08-06 08:48:00,60.21412,2.141204,0.7409310892195006,4.4270830000000005,2.430555000000001,17.93979999999999,4097.892777782669
2024-08-06 08:51:00,62.52894,2.4016199999999994,1.092551708378599,5.208334,3.182875,18.22919999999999,4097.9427777826695
2024-08-06 08:54:00,64.09144,2.3148149999999994,0.8266286314137619,5.295139,3.15393,19.675999999999988,4097.99277778267
2024-08-06 08:57:00,61.74769,2.3148150000000003,0.8670650935450164,4.918982,2.8067129999999993,18.80789999999996,4098.04277778267
2024-08-06 09:00:00,65.24884,2.4594900000000006,0.86230729412968,4.890046000000001,2.6041669999999995,19.09730000000002,4098.09277778267
2024-08-06 09:03:00,65.24884,2.34375,0.833806320723927,4.918982000000001,2.7488420000000007,19.965300000000013,4098.14277778267
2024-08-06 09:06:00,64.0625,2.3726850000000006,0.9200486535849666,5.179398,3.038194999999999,19.965299999999957,4098.19277778267
2024-08-06 09:09:00,65.625,2.34375,0.8338004763889547,5.324074,3.15393,20.543999999999983,4098.242777782671
2024-08-06 09:12:00,73.35069,2.34375,0.7896044377680979,5.063658,2.864579000000001,21.41210000000001,4098.292777782671
2024-08-06 09:15:00,78.38542,2.314814,0.8266356439198712,5.063658,2.9224549999999994,21.12270000000001,4098.342777782671
2024-08-06 09:18:00,74.91319,2.0833330000000005,0.842814902629397,5.0347230000000005,3.1828710000000004,21.70139999999998,4098.392777782671
2024-08-06 09:21:00,67.93981,2.0254630000000002,0.7916787597105002,5.005787,3.1828660000000006,24.305500000000052,4098.442777782671
2024-08-06 09:24:00,67.15856,2.256945,0.8894292887567201,5.034722,3.009259,21.12270000000001,4098.4927777826715
2024-08-06 09:27:00,65.21991,2.3148150000000003,1.0062491665218356,5.150463,3.1539349999999997,21.70139999999998,4098.542777782672
2024-08-06 09:30:00,72.19329,2.343749,0.9124361003161048,5.237264000000001,3.125005,21.412099999999953,4098.592777782672
2024-08-06 09:33:00,78.76157,2.34375,0.912423657270666,5.2372689999999995,3.1249990000000007,21.70139999999998,4098.642777782672
2024-08-06 09:36:00,78.00926,2.228009,0.9166223358170119,5.266203999999999,3.298614999999999,22.569500000000005,4098.692777782672
2024-08-06 09:39:00,64.0625,1.851851,0.7452904209344015,4.3402780000000005,2.6909730000000005,21.12270000000001,4098.742777782672
2024-08-06 09:42:00,56.71296,2.025462,0.7126769027428567,4.108795,2.2280099999999994,18.229100000000017,4098.792777782673
2024-08-06 09:45:00,58.65162,2.170139,0.7479449009804755,4.1377310000000005,2.1122690000000004,18.518500000000017,4098.842777782673
2024-08-06 09:48:00,58.65162,2.141204,0.7409326186633494,4.108796000000001,2.1122690000000004,17.361199999999997,4098.892777782673
2024-08-06 09:51:00,56.33681,2.141204,0.7409326186633494,4.108796000000001,2.1122690000000004,17.650499999999965,4098.942777782673
2024-08-06 09:54:00,54.77431,2.1990740000000004,0.7549357801171288,4.021991,1.967593,16.20369999999997,4098.992777782673
2024-08-06 09:57:00,57.11806,2.1990739999999995,0.7549342300849237,3.9641200000000003,1.9097210000000002,17.07170000000002,4099.0427777826735
2024-08-06 10:00:00,57.87037,2.2858789999999996,0.8971178837177456,4.079859999999999,2.0254640000000004,16.203699999999998,4099.092777782674
2024-08-06 10:03:00,57.89931,2.1122690000000004,0.7339001143064161,3.993055,2.0254629999999993,17.361099999999965,4099.142777782674
2024-08-06 10:06:00,57.49421,2.083334,0.7268454981919882,3.9641199999999994,2.025462,17.071799999999996,4099.192777782674
2024-08-06 10:09:00,56.71296,2.054398,0.7993260716736706,3.8194440000000007,1.9675920000000007,18.807900000000018,4099.242777782674
2024-08-06 10:12:00,54.02199,2.0254630000000002,0.7126756606946535,3.7326379999999997,1.851851,17.65039999999999,4099.292777782674
2024-08-06 10:15:00,54.77431,2.054398,0.7611714080043162,3.8483789999999996,1.967593,17.071799999999996,4099.342777782675
2024-08-06 10:18:00,57.49421,2.0833330000000005,0.7268437454170164,3.8194440000000007,1.8807859999999996,17.650500000000022,4099.392777782675
2024-08-06 10:21:00,54.02199,2.054399,0.7197714042782575,3.703704,1.7939810000000005,18.80789999999996,4099.442777782675
2024-08-06 10:24:00,56.33681,2.1122690000000004,0.7338970761512952,3.819445,1.851850999999999,17.36110000000002,4099.492777782675
2024-08-06 10:27:00,56.33681,2.1122690000000004,0.775866643079191,3.819445,1.8807859999999996,19.675900000000013,4099.542777782675
2024-08-06 10:30:00,57.11806,2.1701390000000007,0.829656661996256,3.906250000000001,1.938657,16.203700000000026,4099.5927777826755
2024-08-06 10:33:00,60.21412,2.170139,0.7904788980945116,3.9641199999999994,1.967593,17.939800000000048,4099.642777782676
2024-08-06 10:36:00,59.05671,2.083334,0.7268470068449904,3.993055,2.054398,18.80789999999996,4099.692777782676
2024-08-06 10:39:00,61.37153,2.0833330000000005,0.7685315324865284,3.9351839999999996,2.0254629999999993,18.80789999999999,4099.742777782676
2024-08-06 10:42:00,61.74769,2.141203,0.7409323759700295,3.964119,1.967593,19.965299999999985,4099.792777782676
2024-08-06 10:45:00,64.0625,2.228009,0.9166188142206552,4.774305,2.8067130000000002,19.097200000000043,4099.842777782676
2024-08-06 10:48:00,65.625,2.1701390000000007,0.8296514399241863,4.976852,3.0092550000000005,19.675899999999956,4099.892777782677
2024-08-06 10:51:00,69.47338,2.141203,0.8584492919305414,4.803240000000001,2.8935190000000004,20.254599999999982,4099.942777782677
2024-08-06 10:54:00,73.72685,2.1701379999999997,0.7904716124785618,4.890046,2.8935150000000007,19.097200000000043,4099.992777782677
2024-08-06 10:57:00,76.85185,1.9097220000000004,0.8277809973608281,4.774306,3.1249949999999993,21.411999999999978,4100.042777782677
2024-08-06 11:00:00,69.47338,1.8229160000000002,0.833211517902539,4.832176,3.2986120000000003,21.701300000000003,4100.092777782677
2024-08-06 11:03:00,64.43866,2.170139,0.8662271728909009,4.976852,3.0381929999999997,20.83329999999995,4100.1427777826775
2024-08-06 11:06:00,62.12384,1.9965279999999996,0.8523394601087974,4.745369999999999,3.009259,20.25460000000004,4100.192777782678
2024-08-06 11:09:00,64.46759,2.0833330000000005,0.806938878869654,4.890046,3.0092550000000005,20.83330000000001,4100.242777782678
2024-08-06 11:12:00,64.46759,2.1122690000000004,0.8506428801403946,4.861112,2.9803229999999994,21.12270000000001,4100.292777782678
2024-08-06 11:15:00,62.12384,2.141204,0.7831849867644642,4.832175,2.8645830000000005,19.965300000000013,4100.342777782678
2024-08-06 11:18:00,62.52894,2.256944,0.8521673656161639,4.890046,2.835649000000001,19.386599999999987,4100.392777782678
2024-08-06 11:21:00,64.46759,2.170139,0.8662271728909009,4.947917,3.009258,21.41210000000001,4100.442777782679
2024-08-06 11:24:00,61.74769,2.141204,0.8221102782890639,4.861111,2.922454000000001,17.939700000000016,4100.492777782679
2024-08-06 11:27:00,62.12384,2.0833330000000005,0.7685315324865284,4.745369,2.835648,18.807900000000018,4100.542777782679
2024-08-06 11:30:00,60.21412,2.0254629999999993,0.7537856338177694,4.600695,2.7488420000000007,19.675900000000013,4100.592777782679
2024-08-06 11:33:00,57.87037,2.054398,0.8349620385426273,4.6296289999999996,2.8067129999999993,18.229100000000017,4100.642777782679
2024-08-06 11:36:00,59.05671,2.0833330000000005,0.7685315324865284,4.658564,2.748843,18.51849999999996,4100.6927777826795
2024-08-06 11:39:00,61.37153,2.054398,0.7611686686822338,4.600695,2.719907,19.386500000000012,4100.74277778268
2024-08-06 11:42:00,59.02778,2.054398,0.7993260716736706,4.600695,2.748843,17.071799999999996,4100.79277778268
2024-08-06 11:45:00,59.02778,2.0254629999999993,0.7537856338177694,4.600695,2.7488420000000007,18.80789999999996,4100.84277778268
2024-08-06 11:48:00,57.49421,1.967593,0.8112439564152293,4.427083,2.6909719999999995,17.65039999999999,4100.89277778268
2024-08-06 11:51:00,57.49421,2.0254630000000002,0.8270823363527865,4.484953,2.6909719999999995,19.097199999999987,4100.94277778268
