Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-08-06 11:54:00,61.37153,2.0833330000000005,0.8069439999584261,4.600694000000001,2.719907,19.097199999999987,4100.992777782681
2024-08-06 11:57:00,57.49421,2.0254630000000002,0.7126771483399162,4.542823,2.6620369999999998,18.518500000000017,4101.042777782681
2024-08-06 12:00:00,58.65162,2.170139,0.8662296233317893,4.571759,2.633102,19.675900000000013,4101.092777782681
2024-08-06 12:03:00,60.21412,2.170139,0.8296566619962558,4.571759,2.604166,18.229100000000017,4101.142777782681
2024-08-06 12:06:00,57.87037,2.141204,0.85844956122677,4.629629,2.719907,17.93979999999999,4101.192777782681
2024-08-06 12:09:00,57.89931,2.083334,0.7685304074519091,4.629630000000001,2.719907,17.93979999999999,4101.2427777826815
2024-08-06 12:12:00,56.71296,2.083334,0.8069455430856414,4.513889000000001,2.633102,18.22919999999999,4101.292777782682
2024-08-06 12:15:00,59.02778,2.170139,0.8296566619962558,4.571759,2.604166,17.071799999999996,4101.342777782682
2024-08-06 12:18:00,59.05671,2.083334,0.7685317864629225,4.5428239999999995,2.633102,18.807800000000043,4101.392777782682
2024-08-06 12:21:00,56.33681,2.0833330000000005,0.7685301534758375,4.600694000000001,2.6909719999999995,17.93979999999999,4101.442777782682
2024-08-06 12:24:00,61.37153,2.1701380000000006,0.7904758328342717,4.629630000000001,2.633102,17.650499999999965,4101.492777782682
2024-08-06 12:27:00,67.53472,2.256944,0.9897144500020129,5.497683,3.5590289999999998,20.543900000000008,4101.542777782683
2024-08-06 12:30:00,80.32407,2.34375,1.014484115211148,6.047452999999999,4.021993,21.411999999999978,4101.592777782683
2024-08-06 12:33:00,78.35648,2.546297,1.0377935228455142,6.221068,3.9641210000000004,20.543900000000008,4101.642777782683
2024-08-06 12:36:00,69.09722,1.851851,0.8112749643806099,5.063653,3.4722220000000004,23.4375,4101.692777782683
2024-08-06 12:39:00,64.43866,1.9675919999999998,0.776319098497881,4.861110999999999,3.0960610000000006,21.99079999999998,4101.742777782683
2024-08-06 12:42:00,62.5,1.9965279999999996,0.7840192478089152,4.716434,2.922454,20.833399999999983,4101.7927777826835
2024-08-06 12:45:00,60.96644,2.054398,0.7993260716736706,4.629630000000001,2.7777780000000005,19.386599999999987,4101.842777782684
2024-08-06 12:48:00,60.18519,2.0254629999999993,0.7916838125702602,4.571759,2.7488420000000007,20.543999999999983,4101.892777782684
2024-08-06 12:51:00,63.28125,2.054398,0.7611700383451909,4.571759,2.6909719999999995,21.411999999999978,4101.942777782684
2024-08-06 12:54:00,61.37153,2.0833330000000005,0.8069439999584261,4.398148000000001,2.517361,19.96519999999998,4101.992777782684
2024-08-06 12:57:00,64.84375,2.1701380000000006,0.9334392955456073,4.6875,2.8067140000000004,19.386599999999987,4102.042777782684
2024-08-06 13:00:00,69.09722,2.170139,0.9006952983129248,4.976853,3.067125,21.701400000000035,4102.092777782685
2024-08-06 13:03:00,72.9456,2.1122690000000004,0.884691883822527,5.092592,3.2407449999999995,22.5694,4102.142777782685
2024-08-06 13:06:00,71.03588,2.1122690000000004,0.814546059596132,5.092592,3.182875,22.858800000000002,4102.192777782685
2024-08-06 13:09:00,67.91088,2.054399,0.7993212482998933,4.918982,3.0671250000000008,22.56940000000003,4102.242777782685
2024-08-06 13:12:00,66.78241,2.054398,0.7993273434330906,4.774305,2.922454000000001,22.858799999999974,4102.292777782685
2024-08-06 13:15:00,65.59606,2.054398,0.7993260716736706,4.658564999999999,2.8067129999999993,20.254699999999985,4102.3427777826855
2024-08-06 13:18:00,66.37731,2.0254629999999993,0.7537869940787415,4.571759,2.719907,22.858800000000002,4102.392777782686
2024-08-06 13:21:00,64.0625,2.0833330000000005,0.8428161045783851,4.542823,2.6909719999999995,21.701400000000035,4102.442777782686
2024-08-06 13:24:00,64.43866,2.141204,0.8584471262165619,4.918982000000001,3.009258,20.543999999999983,4102.492777782686
2024-08-06 13:27:00,63.28125,2.1990740000000004,0.8739834682191943,4.947917,2.9803229999999994,19.675900000000013,4102.542777782686
2024-08-06 13:30:00,61.34259,2.1990749999999997,0.7977489701130371,4.803242,2.7777770000000004,20.25460000000004,4102.592777782686
2024-08-06 13:33:00,59.40394,2.256945,0.8122348580448966,4.6875,2.6041670000000003,18.807900000000018,4102.642777782687
2024-08-06 13:36:00,60.96644,2.4016199999999994,0.848095999845715,4.774304999999999,2.546297,18.807799999999986,4102.692777782687
2024-08-06 13:39:00,61.37153,2.3726850000000006,0.8409605514316429,4.774305000000001,2.5752309999999996,20.25460000000004,4102.742777782687
2024-08-06 13:42:00,61.74769,2.430555,0.8552114889440101,4.74537,2.4884270000000006,18.518500000000017,4102.792777782687
2024-08-06 13:45:00,60.21412,2.34375,0.833806320723927,4.658565,2.4884250000000003,20.833399999999983,4102.842777782687
2024-08-06 13:48:00,62.52894,2.3726850000000006,0.8409605514316456,4.600694,2.4016200000000003,20.83330000000001,4102.8927777826875
2024-08-06 13:51:00,59.02778,2.2280099999999994,0.8050035804918262,4.398148,2.343750000000001,19.675900000000013,4102.942777782688
2024-08-06 13:54:00,64.46759,2.1122680000000003,0.9170194441053443,4.542824,2.7199079999999993,20.543999999999983,4102.992777782688
2024-08-06 13:57:00,67.15856,2.054398,0.7993260716736706,4.658564999999999,2.8067129999999993,21.411999999999978,4103.042777782688
2024-08-06 14:00:00,62.12384,2.1122680000000003,0.77586916650303,4.571759,2.633103,19.675900000000013,4103.092777782688
2024-08-06 14:03:00,59.80903,2.141204,0.7831835891973418,4.427083,2.4594900000000006,19.965300000000013,4103.142777782688
2024-08-06 14:06:00,58.65162,2.1990739999999995,0.8371817933704273,4.398148,2.4016200000000003,19.386600000000044,4103.192777782689
2024-08-06 14:09:00,57.87037,2.1990739999999995,0.7977501350698303,4.3402780000000005,2.3148150000000003,19.386599999999987,4103.242777782689
2024-08-06 14:12:00,57.11806,2.1990739999999995,0.7977501350698303,4.3402780000000005,2.3148150000000003,19.386500000000012,4103.292777782689
2024-08-06 14:15:00,56.71296,2.1990739999999995,0.7977487191320685,4.311343,2.2858790000000004,18.807900000000018,4103.342777782689
2024-08-06 14:18:00,57.89931,2.256944,0.7688624765016419,4.195601,2.0833330000000005,17.939700000000016,4103.392777782689
2024-08-06 14:21:00,55.55556,2.1990740000000004,0.7549357801171288,4.195601,2.141203,17.36110000000002,4103.4427777826895
2024-08-06 14:24:00,54.80324,2.228009,0.8050033302251168,4.224536,2.170139,17.361199999999997,4103.49277778269
2024-08-06 14:27:00,58.65162,2.1990740000000004,0.7549357801171288,4.166667,2.1122690000000004,19.097199999999987,4103.54277778269
2024-08-06 14:30:00,56.33681,2.256945,0.8122319898035317,4.224538,2.141203,17.071799999999996,4103.59277778269
2024-08-06 14:33:00,56.33681,2.228009,0.8050033302251168,4.166666,2.1122690000000004,17.65039999999999,4103.64277778269
2024-08-06 14:36:00,56.33681,2.228009,0.8446847853689723,4.2534719999999995,2.2280089999999992,18.22919999999999,4103.69277778269
2024-08-06 14:39:00,56.33681,2.2280099999999994,0.8446850442960638,4.282407999999999,2.256944,18.51849999999996,4103.742777782691
2024-08-06 14:42:00,56.7419,2.256945,0.889428040629382,4.282407999999999,2.256944,18.22909999999996,4103.792777782691
2024-08-06 14:45:00,60.99537,2.3148150000000003,0.782712554008693,4.398149,2.2280089999999992,19.386500000000012,4103.842777782691
2024-08-06 14:48:00,57.11806,2.256945,0.8122348580448966,4.253472,2.1701390000000007,18.22919999999999,4103.892777782691
2024-08-06 14:51:00,56.71296,2.2858799999999997,0.859626185434908,4.398149,2.3148150000000003,18.518599999999992,4103.942777782691
2024-08-06 14:54:00,56.7419,2.2280099999999994,0.8050007303904363,4.340279,2.2858790000000004,18.807900000000018,4103.9927777826915
2024-08-06 14:57:00,55.55556,2.2280099999999994,0.8050035804918262,4.195602,2.141204000000001,17.650499999999965,4104.042777782692
2024-08-06 15:00:00,57.11806,2.1990740000000004,0.8371844210439098,4.07986,2.083334,17.36110000000002,4104.092777782692
2024-08-06 15:03:00,57.49421,2.1701390000000007,0.7904788980945118,4.108796000000001,2.1122690000000004,18.51849999999996,4104.142777782692
2024-08-06 15:06:00,57.89931,2.1701390000000007,0.7479433612196741,4.166666,2.141203,17.93979999999999,4104.192777782692
2024-08-06 15:09:00,57.89931,2.1122690000000004,0.7758694197095617,4.0509260000000005,2.1122690000000004,19.386600000000016,4104.242777782692
2024-08-06 15:12:00,58.65162,2.170139,0.7479449009804755,3.993055,1.967593,18.22920000000002,4104.292777782693
2024-08-06 15:15:00,57.89931,2.083334,0.8069468233475758,3.993055,2.1122690000000004,18.22909999999999,4104.342777782693
2024-08-06 15:18:00,59.43287,2.170139,0.7479433612196739,4.079862,2.054399000000001,17.650499999999994,4104.392777782693
2024-08-06 15:21:00,59.43287,2.0833330000000005,0.7268452540748601,4.0509260000000005,2.1122690000000004,18.22920000000002,4104.442777782693
2024-08-06 15:24:00,57.49421,2.1122690000000004,0.7758694197095617,3.9641199999999994,2.0254629999999993,17.65040000000002,4104.492777782693
2024-08-06 15:27:00,57.49421,2.1122690000000004,0.7338985952314796,3.9641199999999994,1.9965269999999995,16.492999999999995,4104.5427777826935
2024-08-06 15:30:00,59.05671,2.1990740000000004,0.7977515510035947,3.90625,1.880788,17.361199999999997,4104.592777782694
2024-08-06 15:33:00,60.21412,2.1122690000000004,0.7339001143064161,3.993055,2.0254629999999993,19.965300000000013,4104.642777782694
2024-08-06 15:36:00,60.96644,2.228009,0.9497556071974793,4.195602,2.256945000000001,16.203699999999998,4104.692777782694
2024-08-06 15:39:00,64.0625,2.1701390000000007,0.6472270294780084,4.398148,2.3148150000000003,19.675899999999984,4104.742777782694
2024-08-06 15:42:00,61.74769,2.141204,0.7409326186633494,4.108796000000001,2.1122690000000004,18.229199999999963,4104.792777782694
2024-08-06 15:45:00,60.96644,2.1122690000000004,0.7339001143064161,3.993055,2.0254629999999993,19.097200000000015,4104.842777782695
2024-08-06 15:48:00,59.80903,2.1990740000000004,0.7977487191320688,4.166667,2.141203,19.097199999999987,4104.892777782695
2024-08-06 15:51:00,59.43287,2.1990739999999995,0.7977515510035945,4.224536,2.1990740000000004,19.675900000000013,4104.942777782695
2024-08-06 15:54:00,59.43287,2.1990740000000004,0.7549373301439511,4.07986,2.0254629999999993,18.229100000000017,4104.992777782695
2024-08-06 15:57:00,58.65162,2.1990740000000004,0.7549357801171288,4.050924999999999,1.9965269999999995,18.807900000000018,4105.042777782695
2024-08-06 16:00:00,60.96644,2.1701390000000007,0.7479433612196741,4.02199,1.9965269999999995,19.09730000000002,4105.0927777826955
2024-08-06 16:03:00,58.65162,2.141204,0.7831849867644642,4.02199,2.054398,18.22919999999999,4105.142777782696
2024-08-06 16:06:00,58.65162,2.141204,0.8221115754253114,4.050925,2.1122690000000004,19.386499999999984,4105.192777782696
2024-08-06 16:09:00,56.71296,2.054399,0.7197714042782575,3.90625,1.9965270000000004,17.93980000000002,4105.242777782696
2024-08-06 16:12:00,56.71296,2.1122690000000004,0.7338970761512952,3.8483800000000006,1.8807859999999996,17.93980000000002,4105.292777782696
2024-08-06 16:15:00,56.33681,2.141204,0.6941841283645545,3.8773150000000003,1.851852,17.650500000000022,4105.342777782696
2024-08-06 16:18:00,57.11806,2.1122690000000004,0.775866643079191,3.819445,1.8807859999999996,16.493100000000027,4105.392777782697
2024-08-06 16:21:00,57.89931,2.1122690000000004,0.7338985952314796,3.935186,1.967593,18.51849999999999,4105.442777782697
2024-08-06 16:24:00,56.33681,2.083334,0.6807411451106624,3.8483800000000006,1.8807859999999996,17.65040000000002,4105.492777782697
2024-08-06 16:27:00,54.02199,2.083334,0.6282265995488131,3.7615739999999995,1.7650460000000008,18.22909999999999,4105.542777782697
2024-08-06 16:30:00,52.45949,2.1122690000000004,0.7338985952314796,3.819444,1.851851,17.65040000000002,4105.592777782697
2024-08-06 16:33:00,52.08333,2.1701390000000007,0.829656661996256,3.7615740000000004,1.7939809999999996,17.07170000000002,4105.6427777826975
2024-08-06 16:36:00,54.39815,2.170139,0.7479433612196739,3.7615739999999995,1.7361110000000002,16.4931,4105.692777782698
2024-08-06 16:39:00,54.42708,2.1122690000000004,0.7338985952314796,3.703704,1.7361110000000002,16.203699999999998,4105.742777782698
2024-08-06 16:42:00,54.39815,2.1701390000000007,0.829656661996256,3.7615740000000004,1.7939809999999996,15.914299999999997,4105.792777782698
2024-08-06 16:45:00,57.11806,2.141204,0.7409295597703589,3.906250000000001,1.9097210000000002,17.361099999999965,4105.842777782698
2024-08-06 16:48:00,54.80324,2.1701390000000007,0.7479418214535348,3.8773150000000003,1.851850999999999,17.36110000000002,4105.892777782698
2024-08-06 16:51:00,53.6169,2.141204,0.7409310892195006,3.7615740000000004,1.7650460000000008,15.9144,4105.942777782699
2024-08-06 16:54:00,52.08333,2.083334,0.7268439895337833,3.6458340000000007,1.7071750000000003,15.9144,4105.992777782699
2024-08-06 16:57:00,51.70718,2.1701390000000007,0.7479433612196741,3.819444,1.7939809999999996,14.756900000000002,4106.042777782699
2024-08-06 17:00:00,51.70718,2.141204,0.7409310892195006,3.819444,1.8229160000000002,16.203700000000026,4106.092777782699
2024-08-06 17:03:00,53.64583,2.170139,0.7479433612196739,3.790509,1.7650460000000008,15.624999999999972,4106.142777782699
2024-08-06 17:06:00,51.70718,2.1990740000000004,0.7549342300849239,3.7326390000000007,1.6782399999999997,14.467599999999976,4106.1927777826995
2024-08-06 17:09:00,50.54977,2.141204,0.8221089811497478,3.790509,1.851851,15.914399999999972,4106.2427777827
2024-08-06 17:12:00,50.54977,2.1990740000000004,0.7549342300849239,3.90625,1.851850999999999,15.914300000000026,4106.2927777827
2024-08-06 17:15:00,48.61111,2.170139,0.7479433612196739,3.8483789999999996,1.8229160000000002,15.914399999999972,4106.3427777827
2024-08-06 17:18:00,47.82986,2.170139,0.7904774913208575,3.7326390000000007,1.7361110000000002,13.888899999999978,4106.3927777827
2024-08-06 17:21:00,49.76852,2.170139,0.7479418214535346,3.7326390000000007,1.7071750000000003,14.467600000000004,4106.4427777827
2024-08-06 17:24:00,46.67245,2.170139,0.6472250238139631,3.703704,1.6203700000000003,14.756899999999973,4106.492777782701
2024-08-06 17:27:00,46.2963,2.228009,0.7619071429170224,3.7615740000000004,1.6782399999999997,15.046299999999974,4106.542777782701
2024-08-06 17:30:00,50.54977,2.170139,0.7479418214535346,3.616899,1.5914349999999997,14.756999999999977,4106.592777782701
2024-08-06 17:33:00,53.24074,1.938657,0.6912576610272494,3.29861,1.5046299999999997,14.467600000000004,4106.642777782701
2024-08-06 17:36:00,51.70718,2.0254629999999993,0.7537869940787439,3.616897999999999,1.7650460000000008,15.625,4106.692777782701
2024-08-06 17:39:00,51.70718,2.083334,0.7268454981919882,3.6747689999999995,1.7361110000000002,15.335700000000003,4106.7427777827015
2024-08-06 17:42:00,49.76852,2.1122690000000004,0.6345751244293396,3.6747690000000004,1.649305,14.178199999999975,4106.792777782702
2024-08-06 17:45:00,47.82986,2.1122690000000004,0.7339001143064161,3.587962,1.6203699999999994,14.756900000000002,4106.842777782702
2024-08-06 17:48:00,46.67245,2.1701390000000007,0.7008749283177191,3.703704000000001,1.6493049999999991,15.046299999999974,4106.892777782702
2024-08-06 17:51:00,46.2963,2.1990740000000004,0.7549357801171288,3.5879630000000002,1.5335650000000003,14.467600000000004,4106.942777782702
2024-08-06 17:54:00,46.2963,2.1990740000000004,0.7549342300849239,3.501158,1.4467589999999992,13.888900000000035,4106.992777782702
2024-08-06 17:57:00,48.61111,1.967593,0.6984187513054393,3.3564819999999997,1.5335650000000003,14.178200000000004,4107.042777782703
2024-08-06 18:00:00,48.64005,2.141203,0.7409293170777539,3.5879630000000002,1.5914349999999997,14.178200000000004,4107.092777782703
2024-08-06 18:03:00,45.51505,2.141204,0.7409326186633494,3.587962,1.5914349999999997,13.59960000000001,4107.142777782703
2024-08-06 18:06:00,44.35764,2.1990740000000004,0.7549342300849239,3.501158,1.4467589999999992,12.73139999999998,4107.192777782703
2024-08-06 18:09:00,46.26736,2.170139,0.7479418214535346,3.414353,1.3888889999999998,13.310099999999977,4107.242777782703
2024-08-06 18:12:00,47.04861,2.0833330000000005,0.7685315324865284,3.4432860000000005,1.5335650000000003,14.467600000000004,4107.2927777827035
2024-08-06 18:15:00,49.39236,2.170139,0.7479433612196739,3.501158,1.4756950000000009,15.335699999999974,4107.342777782704
2024-08-06 18:18:00,45.8912,1.967593,0.6984202177175131,3.3854159999999993,1.5624999999999991,15.04630000000003,4107.392777782704
2024-08-06 18:21:00,52.48843,1.649305,0.6182713536161002,2.922454,1.4178250000000006,13.310200000000009,4107.442777782704
2024-08-06 18:24:00,59.43287,1.5914349999999997,0.6033484268636714,2.8935179999999994,1.4467599999999994,14.756900000000002,4107.492777782704
2024-08-06 18:27:00,57.11806,1.765047,0.6862282460980486,3.2407399999999997,1.649305,14.467600000000004,4107.542777782704
2024-08-06 18:30:00,53.64583,1.9675919999999998,0.6984170377532205,3.5879630000000002,1.765046,15.3356,4107.592777782705
2024-08-06 18:33:00,49.76852,2.0833330000000005,0.7268437454170164,3.703704000000001,1.765046,14.467600000000004,4107.642777782705
2024-08-06 18:36:00,46.67245,2.0254630000000002,0.7126771483399162,3.501156,1.6203699999999994,14.178200000000004,4107.692777782705
2024-08-06 18:39:00,45.51505,1.9965279999999996,0.7055598136988286,3.414351,1.5625,13.599500000000035,4107.742777782705
2024-08-06 18:42:00,47.07755,2.054398,0.7197696612467748,3.3564819999999997,1.4467589999999992,15.335699999999974,4107.792777782705
2024-08-06 18:45:00,47.82986,2.0833329999999997,0.7268437454170161,3.327547,1.3888889999999998,13.310100000000034,4107.8427777827055
2024-08-06 18:48:00,49.76852,2.0833330000000005,0.7268437454170164,3.3854170000000003,1.4467589999999992,13.888899999999978,4107.892777782706
2024-08-06 18:51:00,47.07755,2.170139,0.7479433612196739,3.6458329999999997,1.6203700000000003,13.310200000000009,4107.942777782706
2024-08-06 18:54:00,47.07755,2.1990739999999995,0.7549373301439509,3.587962,1.5335650000000003,14.46769999999998,4107.992777782706
2024-08-06 18:57:00,45.8912,2.170139,0.7479449009804755,3.616897,1.5914349999999997,13.888899999999978,4108.042777782706
2024-08-06 19:00:00,45.13889,2.170139,0.7479433612196739,3.5879630000000002,1.5625000000000009,13.888899999999978,4108.092777782706
2024-08-06 19:03:00,46.2963,2.1701390000000007,0.7008766530544546,3.4432870000000007,1.3888889999999998,12.731499999999983,4108.142777782707
2024-08-06 19:06:00,43.98148,2.2280099999999994,0.7619073835695498,3.530093,1.446758,11.284699999999987,4108.192777782707
2024-08-06 19:09:00,43.57639,2.256945,0.7208424664590194,3.616899,1.4756929999999997,15.3356,4108.242777782707
2024-08-06 19:12:00,41.66666,2.256945,0.768862716498561,3.5011579999999993,1.3888889999999998,13.310099999999977,4108.292777782707
2024-08-06 19:15:00,41.26157,2.2858799999999997,0.7757992555150944,3.4722220000000004,1.3310190000000004,12.442099999999982,4108.342777782707
2024-08-06 19:18:00,43.57639,2.228009,0.761908703165354,3.3564809999999996,1.273148,13.02090000000004,4108.3927777827075
2024-08-06 19:21:00,43.57639,2.256945,0.768862716498561,3.3854169999999995,1.273148,14.467599999999976,4108.442777782708
2024-08-06 19:24:00,43.98148,2.256945,0.8521662934297759,3.414352,1.359953,15.046300000000002,4108.492777782708
2024-08-06 19:27:00,42.82407,2.256945,0.768862716498561,3.3854169999999995,1.273148,13.020799999999952,4108.542777782708
2024-08-06 19:30:00,43.20023,2.2858799999999997,0.7757976749856795,3.530092,1.3888880000000006,13.310200000000009,4108.592777782708
2024-08-06 19:33:00,43.20023,2.1990739999999995,0.7075508831857055,3.3564809999999996,1.273148,13.020800000000008,4108.642777782708
2024-08-06 19:36:00,41.66666,2.170139,0.7479433612196739,3.2696749999999994,1.244212,13.59960000000001,4108.692777782709
2024-08-06 19:39:00,41.66666,2.1701390000000007,0.7479433612196741,3.298611,1.273148,13.310200000000009,4108.742777782709
2024-08-06 19:42:00,41.26157,2.228009,0.7619102634082585,3.2696750000000003,1.186343,14.467499999999973,4108.792777782709
2024-08-06 19:45:00,40.88541,2.141204,0.7409326186633494,3.2696750000000003,1.273148,12.731400000000008,4108.842777782709
2024-08-06 19:48:00,38.94676,2.1990749999999997,0.7075493769731941,3.240741,1.157406,12.731499999999983,4108.892777782709
2024-08-06 19:51:00,38.16551,2.256945,0.7688611460827316,3.2696759999999996,1.157406,13.020800000000008,4108.9427777827095
2024-08-06 22:57:00,31.22107,1.851852,0.6696282687705833,2.4884260000000005,0.78125,10.706000000000017,4108.9427777827095
2024-08-07 02:24:00,30.06366,1.7361110000000002,0.5505527151073176,2.517361,0.868055,9.838000000000022,4108.9427777827095
2024-08-07 03:27:00,30.06366,1.851852,0.5767643970421232,2.6620370000000007,0.8969909999999999,9.837999999999965,4108.9427777827095
2024-08-07 04:09:00,30.06366,1.8807870000000007,0.753089728930966,2.6041670000000003,0.9259259999999996,10.706000000000017,4108.9427777827095
2024-08-07 04:12:00,30.46875,1.8807870000000007,0.5832626569290789,2.6620370000000007,0.868055,12.152800000000013,4108.9427777827095
2024-08-07 04:21:00,31.27893,1.7939819999999997,0.5637023103857095,2.6620369999999998,0.9548610000000002,10.127299999999991,4108.9427777827095
2024-08-07 04:54:00,31.22107,1.8229170000000003,0.5116111779084656,2.6041670000000003,0.8391199999999994,9.548699999999997,4108.9427777827095
2024-08-07 05:42:00,31.22107,1.8807870000000007,0.6330664549885326,2.7777780000000005,1.0127309999999996,11.574099999999987,4108.9427777827095
2024-08-07 05:54:00,30.06366,1.9097220000000004,0.529630642603067,2.748843,0.8969909999999999,10.12730000000002,4108.9427777827095
2024-08-07 06:00:00,30.46875,1.8229170000000003,0.619253224091151,2.633102,0.9259259999999996,10.127399999999994,4108.9427777827095
2024-08-07 06:42:00,30.06366,1.8807869999999998,0.6768615814570599,2.633102,0.8969909999999999,10.99539999999999,4108.9427777827095
2024-08-07 07:03:00,37.4132,1.8807869999999998,0.5832663757482034,3.1539339999999996,1.359954,11.574000000000012,4108.9427777827095
2024-08-07 07:09:00,35.87963,1.7071759999999996,0.5913374579822211,3.038195,1.446758,8.96999999999997,4109.04277778271
2024-08-07 07:12:00,38.19445,1.7361109999999993,0.6404437179014355,3.0960639999999993,1.5046299999999997,11.574100000000044,4109.09277778271
2024-08-07 07:15:00,39.72801,1.186343,0.5269692318381677,2.4016199999999994,1.3888889999999998,11.574000000000012,4109.14277778271
2024-08-07 07:21:00,42.82407,1.3020830000000005,0.5909108516938801,2.6041670000000003,1.5046299999999997,12.731500000000011,4109.242777782711
2024-08-07 07:24:00,35.47454,1.9965279999999996,0.7055583366413276,3.501156999999999,1.649305,11.863400000000013,4109.292777782711
2024-08-07 07:30:00,35.47454,2.054398,0.7611686686822338,3.5590279999999996,1.6782399999999997,11.863499999999988,4109.392777782711
2024-08-07 07:33:00,37.4132,2.0833330000000005,0.5652203240154746,3.7615730000000003,1.7361110000000002,11.284699999999987,4109.442777782711
2024-08-07 07:36:00,43.20023,1.6493060000000002,0.475070542683071,3.0092600000000003,1.4178239999999995,11.863399999999984,4109.4927777827115
2024-08-07 07:42:00,49.76852,1.273148,0.4826782644284148,2.459491,1.3020839999999998,12.152800000000013,4109.592777782712
2024-08-07 07:45:00,50.54977,1.0995370000000007,0.5825767958146756,3.327546000000001,2.4884249999999994,15.625,4109.642777782712
2024-08-07 07:51:00,40.88541,1.5625,0.5958383842181756,3.6747690000000004,2.256944,13.020900000000012,4109.742777782712
2024-08-07 07:54:00,36.63195,1.967593,0.6984187513054393,3.703704,1.8807870000000007,12.442200000000014,4109.792777782713
2024-08-07 07:57:00,35.8507,1.9965270000000004,0.7463803104076355,3.616898000000001,1.7939819999999997,13.020800000000008,4109.842777782713
2024-08-07 08:00:00,50.54977,1.070602,0.4292255240123154,2.546296,1.5914349999999997,14.75690000000003,4109.892777782713
2024-08-07 08:06:00,53.64583,1.0416669999999995,0.4214077223154132,2.459490999999999,1.5335640000000001,13.310100000000034,4109.992777782713
2024-08-07 08:09:00,41.26157,1.6203709999999996,0.5239852085003389,3.1828709999999996,1.649305,12.442100000000039,4110.0427777827135
2024-08-07 08:15:00,40.10416,1.851852,0.8112709376028787,3.4722230000000005,1.8807869999999998,11.574099999999987,4110.142777782714
2024-08-07 08:18:00,38.94676,1.9965279999999996,0.746379215977322,3.732639,1.9097210000000002,13.310199999999952,4110.192777782714
2024-08-07 08:21:00,46.09375,1.6203700000000003,0.6818302296605335,3.2696760000000005,1.851852,14.757000000000005,4110.242777782714
2024-08-07 08:27:00,48.61111,1.8229169999999995,0.7374659474327171,3.6458329999999997,2.0254640000000004,14.178200000000004,4110.342777782715
2024-08-07 08:30:00,62.52894,2.517361,1.6524256443247813,4.484953000000001,2.980327,13.59960000000001,4110.392777782715
2024-08-07 08:33:00,53.21181,1.6203709999999996,0.7439072757414635,4.571759999999999,3.211806,16.203699999999998,4110.442777782715
2024-08-07 08:36:00,79.16667,2.1990739999999995,0.8371739102751761,5.2083379999999995,3.2118040000000008,20.54389999999998,4110.492777782715
2024-08-07 08:39:00,67.15856,1.7071759999999996,0.7385523280346653,4.398148,2.922454,22.280100000000004,4110.542777782715
2024-08-07 08:45:00,65.625,1.8229160000000002,0.7711606209559652,4.224537000000001,2.633103,22.5694,4110.642777782716
2024-08-07 08:48:00,65.625,1.7939820000000006,0.8533792979011952,4.0509260000000005,2.5752309999999996,21.701400000000035,4110.692777782716
2024-08-07 08:51:00,84.57755,1.4467590000000001,0.7191380239387711,4.050926,2.8935179999999994,26.04169999999999,4110.742777782716
2024-08-07 08:57:00,86.14005,1.4178239999999995,0.7360066452225169,4.02199,2.922453,28.935100000000006,4110.842777782716
2024-08-07 09:00:00,73.35069,1.5046299999999997,0.9484111763206217,4.80324,3.848382000000001,29.51389999999998,4110.892777782717
2024-08-07 09:03:00,75.66551,1.3310190000000004,0.6825852429391978,4.0509260000000005,3.0092550000000005,27.77770000000001,4110.942777782717
2024-08-07 09:06:00,83.7963,1.3310189999999995,0.8004650182608978,4.484948999999999,3.58796,31.25,4110.992777782717
2024-08-07 09:12:00,69.47338,1.3888889999999998,0.8209261121676757,4.716436000000001,3.7615730000000003,28.645899999999983,4111.092777782717
2024-08-07 09:15:00,66.37731,1.880788,0.7872807016679827,4.745371,3.0960649999999994,24.594900000000024,4111.1427777827175
2024-08-07 09:18:00,64.0625,1.765047,0.7549212778755673,4.484953,2.9513890000000007,21.70139999999998,4111.192777782718
2024-08-07 09:21:00,64.46759,2.0254630000000002,0.7537869940787418,4.456019,2.6041669999999995,22.280100000000004,4111.242777782718
2024-08-07 09:27:00,69.09722,2.0254630000000002,0.7916850757777907,4.716435000000001,2.8935189999999995,23.14820000000003,4111.342777782718
2024-08-07 09:30:00,66.78241,2.0254630000000002,0.8270823363527865,4.74537,2.951389,22.858800000000002,4111.392777782718
2024-08-07 09:36:00,66.78241,2.0254629999999993,0.7537883543359151,4.716434,2.8645830000000005,22.85880000000003,4111.492777782719
2024-08-07 09:39:00,64.84375,1.9097229999999996,0.7608615260850841,4.484954,2.7777770000000004,21.412000000000035,4111.542777782719
2024-08-07 09:42:00,75.69444,1.765047,0.7217247690470558,4.282407,2.719908,22.280099999999976,4111.592777782719
2024-08-07 09:48:00,82.63889,1.967593,0.7763268405754395,4.3402769999999995,2.5752319999999997,24.016199999999998,4111.6927777827195
2024-08-07 09:51:00,75.28935,1.7939819999999997,0.9075940909120852,5.121528,3.7037060000000004,28.64590000000001,4111.74277778272
2024-08-07 09:57:00,71.78819,1.851852,0.841738825461075,5.1504579999999995,3.5879659999999998,28.35650000000001,4111.84277778272
2024-08-07 10:00:00,66.78241,1.880788,0.8195398444187846,4.687501,3.0671250000000008,25.462999999999994,4111.89277778272
2024-08-07 10:06:00,66.75347,2.0254630000000002,0.8604610178610832,4.774306,3.0092550000000005,26.331000000000017,4111.992777782721
2024-08-07 10:09:00,65.59606,2.083334,0.8766395931473133,4.947917,3.125000000000001,25.46290000000002,4112.042777782721
2024-08-07 10:12:00,64.0625,2.141204,0.85844956122677,4.9189810000000005,3.009259,24.016200000000026,4112.092777782721
2024-08-07 10:18:00,65.625,2.1990740000000004,0.7977515510035947,4.9189810000000005,2.8935190000000004,24.594900000000052,4112.192777782721
2024-08-07 10:21:00,66.37731,2.228009,0.8050033302251168,4.947916,2.8935190000000004,23.1481,4112.2427777827215
2024-08-07 10:24:00,66.37731,2.2280099999999994,0.8817191939220752,4.976852,2.9803240000000004,23.14820000000003,4112.292777782722
2024-08-07 10:27:00,67.15856,2.2858789999999996,0.8194457470053556,4.80324,2.6909730000000005,23.7269,4112.342777782722
2024-08-07 10:33:00,69.09722,2.228009,0.9166188142206552,4.832176,2.864584,24.884299999999996,4112.442777782722
2024-08-07 10:36:00,71.81713,2.256945,0.8521662934297759,5.208334,3.1539349999999997,25.752299999999963,4112.492777782722
2024-08-07 10:39:00,71.03588,2.228009,0.8446794968407808,5.0347219999999995,3.0092550000000005,25.752399999999966,4112.542777782723
2024-08-07 10:42:00,68.31597,2.1990740000000004,0.7977515510035947,4.9189810000000005,2.8935190000000004,23.7269,4112.592777782723
2024-08-07 10:48:00,68.34491,2.1990740000000004,0.8739834682191943,4.947917,2.9803229999999994,24.594899999999996,4112.692777782723
2024-08-07 10:51:00,63.31019,2.170139,0.7904788980945116,4.890045,2.8935180000000003,23.1481,4112.742777782723
2024-08-07 10:57:00,63.31019,2.170139,0.8296579675065456,4.918981,2.9513890000000007,24.016200000000026,4112.842777782724
2024-08-07 11:00:00,64.46759,2.2858789999999996,0.8194457470053556,4.918981,2.8067140000000004,23.1481,4112.892777782724
2024-08-07 11:03:00,65.21991,2.2858789999999996,0.8971166280340882,4.80324,2.748843,22.569499999999948,4112.942777782724
2024-08-07 11:09:00,63.31019,2.1990739999999995,0.8739859340103423,4.80324,2.835648,21.122600000000034,4113.042777782724
2024-08-07 11:12:00,61.37153,2.1990739999999995,0.7977515510035945,4.80324,2.7777780000000005,21.41210000000001,4113.092777782725
2024-08-07 11:15:00,65.625,2.2858789999999996,0.8194457470053556,4.80324,2.6909730000000005,22.280100000000004,4113.142777782725
2024-08-07 11:18:00,69.87847,2.1990740000000004,0.8371817933704275,4.947917,2.951389,23.148200000000003,4113.192777782725
2024-08-07 11:24:00,71.81713,2.256944,0.8521607137405548,5.005787,2.951385000000001,23.726800000000026,4113.292777782725
2024-08-07 11:27:00,71.81713,1.8807869999999998,0.7872804241376854,4.398148,2.748843,25.17350000000002,4113.3427777827255
2024-08-07 11:33:00,72.56944,1.8807870000000007,0.8195449886600462,4.456018,2.835648,26.909699999999987,4113.442777782726
2024-08-07 11:36:00,68.31597,1.967593,0.8112427860961537,4.62963,2.8935180000000003,24.594899999999996,4113.492777782726
2024-08-07 11:39:00,66.78241,2.083334,0.7685304074519091,4.629630000000001,2.719907,24.59499999999997,4113.542777782726
2024-08-07 11:51:00,67.93981,2.170139,0.7904760845432389,4.658566,2.6620370000000007,23.726799999999997,4113.742777782726
2024-08-07 11:54:00,65.21991,2.083334,0.7685304074519091,4.629630000000001,2.719907,22.280100000000004,4113.792777782726
2024-08-07 11:57:00,64.0625,2.141204,0.85844956122677,4.687500000000001,2.7777780000000005,22.28019999999998,4113.842777782726
2024-08-07 12:00:00,62.52894,2.141204,0.7831849867644642,4.6296289999999996,2.6620369999999998,22.280100000000004,4113.892777782727
2024-08-07 12:03:00,61.74769,2.228009,0.8050004801243554,4.513889,2.4594899999999997,21.412000000000006,4113.942777782727
2024-08-07 12:09:00,60.96644,2.1990739999999995,0.8371817933704273,4.600694,2.604166,21.701300000000003,4114.042777782727
2024-08-07 12:12:00,60.96644,2.228009,0.8446847853689723,4.687499,2.6620359999999996,21.412000000000035,4114.092777782727
2024-08-07 12:15:00,65.21991,2.2858789999999996,0.8194443038608211,4.629629,2.517361,21.70149999999998,4114.1427777827275
2024-08-07 12:18:00,62.52894,2.170139,0.8296566619962558,4.513889000000001,2.546296000000001,21.70139999999998,4114.192777782728
2024-08-07 12:21:00,61.37153,2.141204,0.8221089811497478,4.571759,2.633101,22.5694,4114.242777782728
2024-08-07 12:24:00,61.37153,2.1990740000000004,0.7549357801171288,4.6296289999999996,2.5752309999999996,21.990700000000032,4114.292777782728
2024-08-07 12:27:00,59.43287,2.170139,0.8296566619962558,4.513889000000001,2.546296000000001,20.833399999999983,4114.342777782728
2024-08-07 12:30:00,60.21412,2.170139,0.79047749132086,4.427083,2.430555000000001,21.12269999999998,4114.392777782728
2024-08-07 12:33:00,63.54167,3.1828700000000003,0.925459789342479,4.600694,1.5335660000000004,15.335699999999974,4114.442777782729
2024-08-07 12:36:00,62.12384,2.0254630000000002,0.8270823363527865,4.542824,2.748843,20.543900000000008,4114.492777782729
2024-08-07 12:39:00,61.74769,2.170139,0.7904774913208575,4.600694000000001,2.604166,19.386600000000044,4114.542777782729
2024-08-07 12:42:00,60.18519,2.170139,0.7904788980945116,4.571759,2.5752320000000006,19.675900000000013,4114.592777782729
2024-08-07 12:45:00,59.80903,2.170139,0.8296566619962558,4.513889000000001,2.546296000000001,19.965299999999957,4114.642777782729
2024-08-07 12:48:00,59.02778,2.228009,0.8446847853689723,4.542824,2.517361,18.80789999999996,4114.6927777827295
2024-08-07 12:51:00,61.74769,2.228009,0.8050019051767511,4.629629,2.5752309999999996,20.83330000000001,4114.74277778273
2024-08-07 12:54:00,58.65162,2.170139,0.8296566619962558,4.542824,2.5752310000000005,18.518599999999992,4114.79277778273
2024-08-07 12:57:00,57.08912,2.1990739999999995,0.7977501350698327,4.456017999999999,2.430555000000001,18.229100000000017,4114.84277778273
2024-08-07 13:00:00,59.72222,2.3148149999999994,0.9047811391633316,4.687499999999999,2.604166,19.386599999999987,4114.89277778273
2024-08-07 13:03:00,62.52894,2.3148149999999994,0.826635892116142,4.774306,2.633102,19.386599999999987,4114.94277778273
2024-08-07 13:06:00,63.31019,2.228009,0.8050019051767511,4.74537,2.6909719999999995,19.386599999999987,4114.992777782731
2024-08-07 13:09:00,60.96644,2.1990739999999995,0.7977501350698303,4.629629,2.604166,19.386599999999987,4115.042777782731
2024-08-07 13:12:00,59.80903,2.228009,0.8050033302251168,4.600694,2.546297,18.807900000000018,4115.092777782731
2024-08-07 13:15:00,59.80903,2.1990740000000004,0.7977487191320688,4.484954,2.4594899999999997,19.386600000000044,4115.142777782731
2024-08-07 13:18:00,61.74769,2.228009,0.8050033302251168,4.542824,2.4884270000000006,20.254700000000014,4115.192777782731
2024-08-07 13:21:00,59.80903,2.170139,0.8662283981125927,4.6296289999999996,2.6909710000000002,20.254599999999982,4115.2427777827315
2024-08-07 13:24:00,59.02778,2.1990740000000004,0.7549357801171288,4.571759,2.517361,19.675999999999988,4115.292777782732
2024-08-07 13:27:00,60.96644,2.1701390000000007,0.829656661996256,4.4270830000000005,2.4594899999999997,19.386599999999987,4115.342777782732
2024-08-07 13:30:00,59.43287,2.1122690000000004,0.8145383272947234,4.427084000000001,2.517361,18.807900000000018,4115.392777782732
2024-08-07 13:33:00,60.96644,2.141203,0.7831833367465687,4.484953000000001,2.517361,19.097200000000043,4115.442777782732
2024-08-07 13:36:00,59.80903,2.141203,0.783181939175831,4.369213,2.4016200000000003,18.807800000000043,4115.492777782732
2024-08-07 13:39:00,62.12384,2.1122679999999994,0.8145380652492618,4.427083,2.517361,19.386600000000016,4115.542777782733
2024-08-07 13:42:00,62.52894,2.0833330000000005,0.7685301534758375,4.484953000000001,2.5752309999999996,19.675899999999984,4115.592777782733
2024-08-07 13:45:00,60.21412,2.1122679999999994,0.7758677781901143,4.571759,2.633102,20.83330000000001,4115.642777782733
2024-08-07 13:48:00,60.21412,2.0254629999999993,0.7916838125702602,4.369213,2.546296000000001,18.807800000000015,4115.692777782733
2024-08-07 13:51:00,59.43287,2.0254629999999993,0.7537883543359151,4.427083,2.5752320000000006,19.386600000000016,4115.742777782733
2024-08-07 13:54:00,63.28125,2.1122679999999994,0.8506450294973761,4.369213,2.4884270000000006,19.09729999999999,4115.7927777827335
2024-08-07 13:57:00,62.12384,2.0833329999999997,0.8428161045783849,4.484953,2.633102,19.675899999999984,4115.842777782734
2024-08-07 14:00:00,65.21991,2.0254630000000002,0.7537869940787418,4.542824,2.6909719999999995,21.412000000000035,4115.892777782734
2024-08-07 14:03:00,62.12384,2.054398,0.7611700383451909,4.456018,2.5752309999999996,20.54400000000001,4115.942777782734
2024-08-07 14:06:00,64.0625,2.1122679999999994,0.8506450294973761,4.513888,2.633102,21.701400000000007,4115.992777782734
2024-08-07 14:09:00,61.37153,2.0254629999999993,0.7537869940787415,4.571759,2.719907,19.676000000000016,4116.042777782734
2024-08-07 14:12:00,62.52894,2.0833330000000005,0.7685315324865284,4.513888,2.6041669999999995,20.54389999999998,4116.092777782735
2024-08-07 14:15:00,60.99537,2.054398,0.7993273434330883,4.484953000000001,2.633102,17.650499999999994,4116.142777782735
2024-08-07 14:18:00,60.18519,2.054398,0.7993260716736706,4.571759,2.719907,19.097200000000015,4116.192777782735
2024-08-07 14:21:00,63.31019,2.054398,0.7993260716736706,4.600695,2.748843,20.543999999999983,4116.242777782735
2024-08-07 14:24:00,64.0625,2.0833329999999997,0.7685315324865283,4.600694,2.6909730000000005,21.41209999999998,4116.292777782735
2024-08-07 14:27:00,60.96644,2.0254630000000002,0.7537869940787418,4.484953000000001,2.633101,19.676000000000016,4116.3427777827355
2024-08-07 14:30:00,60.18519,2.054398,0.8349608444346498,4.340278,2.517361,18.807800000000015,4116.392777782736
2024-08-07 14:33:00,59.80903,2.054398,0.7611714080043162,4.427083,2.546297,19.675999999999988,4116.442777782736
2024-08-07 14:36:00,62.12384,2.1122680000000003,0.77586916650303,4.456017999999999,2.5173619999999994,20.543900000000008,4116.492777782736
2024-08-07 14:39:00,64.46759,2.0833329999999997,0.8428149026293967,4.456017999999999,2.604166,20.54400000000001,4116.542777782736
2024-08-07 14:42:00,62.12384,2.1122679999999994,0.7758691665030297,4.484952999999999,2.546297,18.518500000000017,4116.592777782736
2024-08-07 14:45:00,62.15278,1.9965279999999996,0.7463819175885958,4.456017999999999,2.633102,20.254599999999982,4116.642777782737
2024-08-07 14:48:00,64.0625,2.0254630000000002,0.8270823363527865,4.484953,2.6909719999999995,20.83329999999998,4116.692777782737
2024-08-07 14:51:00,62.52894,1.9965279999999996,0.8191764857548497,4.484953,2.719907,20.254699999999985,4116.742777782737
2024-08-07 14:54:00,62.12384,1.967593,0.7389502866423101,4.4270830000000005,2.633101,20.25460000000001,4116.792777782737
2024-08-07 14:57:00,60.18519,1.9965279999999996,0.7840167385958797,4.3402780000000005,2.546296000000001,20.833300000000037,4116.842777782737
2024-08-07 15:00:00,62.12384,2.0833329999999997,0.8069439999584259,4.484953,2.604166,19.965300000000013,4116.8927777827375
2024-08-07 15:03:00,69.87847,2.141204,0.8927103404170792,5.0636529999999995,3.1828689999999993,20.25460000000004,4116.942777782738
2024-08-07 15:06:00,80.32407,1.5914349999999997,0.7910461043691452,4.658568999999999,3.385414000000001,22.280100000000004,4116.992777782738
2024-08-07 15:09:00,74.5081,1.5046299999999997,0.7637364409686025,4.7453710000000004,3.559031,22.858899999999977,4117.042777782738
2024-08-07 15:12:00,65.21991,1.7071760000000005,0.7988049658461582,4.890042000000001,3.472225999999999,22.5694,4117.092777782738
2024-08-07 15:15:00,62.12384,1.8807869999999998,0.8195482464132469,4.918977000000001,3.298610000000001,20.83330000000001,4117.142777782738
2024-08-07 15:18:00,64.46759,1.7939820000000006,0.7946353471423047,4.832177,3.298614999999999,21.701400000000007,4117.192777782739
2024-08-07 15:21:00,62.12384,1.8807870000000007,0.7872850085552028,4.8321760000000005,3.182875,21.412000000000006,4117.242777782739
2024-08-07 15:24:00,64.43866,1.9097220000000004,0.7953009845495684,4.861111,3.182875,20.254700000000014,4117.292777782739
2024-08-07 15:27:00,67.15856,2.0254630000000002,0.8604700042293294,4.918982,3.1539389999999994,21.70139999999998,4117.342777782739
2024-08-07 15:30:00,71.03588,2.025462,0.7916835480261132,4.861111,3.038195,22.280100000000004,4117.392777782739
2024-08-07 15:33:00,83.7963,1.5625,0.6970371819640706,4.021991,2.6909729999999996,26.33099999999999,4117.4427777827395
2024-08-07 15:36:00,80.2662,1.6203709999999996,0.9465900458795472,5.063661,3.93518,26.620299999999986,4117.49277778274
2024-08-07 15:39:00,73.35069,1.7939819999999997,0.9583351846621104,5.787037999999999,4.427085999999999,26.909699999999987,4117.54277778274
2024-08-07 15:42:00,70.63079,1.967593,0.9054141244352233,5.7291680000000005,4.079865,26.33099999999999,4117.59277778274
2024-08-07 15:45:00,67.53472,1.967593,0.905403998044656,5.439818,3.7905049999999996,24.594899999999996,4117.64277778274
2024-08-07 15:48:00,70.63079,1.967593,0.8441876509877898,5.295138,3.5879649999999996,26.041600000000017,4117.69277778274
2024-08-07 15:51:00,68.31597,2.0254629999999993,0.7537856338177694,5.063658,3.211805000000001,25.75230000000002,4117.742777782741
2024-08-07 15:54:00,64.84375,1.9386579999999993,0.952896928644343,4.976848,3.4143499999999998,24.3056,4117.792777782741
2024-08-07 15:57:00,66.78241,1.9386579999999993,0.7686135472900978,4.947915999999999,3.2118100000000007,24.3056,4117.842777782741
2024-08-07 16:00:00,62.5,1.9965279999999996,0.7840117201345571,4.832176,3.038190000000001,23.726799999999997,4117.892777782741
2024-08-07 16:03:00,64.84375,2.0254630000000002,0.7916863389823593,4.687499,2.864584,21.990800000000007,4117.942777782741
2024-08-07 16:06:00,64.0625,2.0254630000000002,0.860465511061044,4.74537,2.9803229999999994,22.280100000000004,4117.9927777827415
2024-08-07 16:09:00,66.37731,1.9965279999999996,0.8523394601087974,4.861111,3.125000000000001,23.4375,4118.042777782742
2024-08-07 16:12:00,66.37731,1.9965279999999996,0.8191764857548497,4.832176,3.0671299999999997,22.28,4118.092777782742
2024-08-07 16:15:00,64.0625,1.9965279999999996,0.8523383442003246,4.74537,3.009258,22.280200000000008,4118.142777782742
2024-08-07 16:18:00,66.37731,1.967593,0.8112439564152293,4.774305999999999,3.038194999999999,24.016199999999998,4118.192777782742
2024-08-07 16:21:00,64.0625,1.9965279999999996,0.7840117201345571,4.832176,3.038190000000001,22.5694,4118.242777782742
2024-08-07 16:24:00,60.96644,1.9965279999999996,0.8523394601087974,4.716435,2.9803240000000004,20.83330000000001,4118.292777782743
2024-08-07 16:27:00,60.18519,1.9965279999999996,0.8191776640464657,4.687499,2.922454000000001,21.12269999999998,4118.342777782743
2024-08-07 16:30:00,59.80903,2.0254630000000002,0.7916863389823593,4.687499,2.864584,20.54400000000001,4118.392777782743
2024-08-07 16:33:00,62.12384,2.054398,0.8349608444346498,4.6875,2.8645830000000005,21.412000000000006,4118.442777782743
2024-08-07 16:36:00,59.80903,2.0833330000000005,0.7685287744612809,4.629630000000001,2.719907,18.80789999999999,4118.492777782743
2024-08-07 16:39:00,64.84375,2.1701380000000006,0.8296590125556894,4.745369,2.7777789999999998,21.412000000000006,4118.5427777827435
2024-08-07 16:42:00,64.43866,2.083334,0.8069455430856435,4.803241,2.922454000000001,20.83329999999998,4118.592777782744
2024-08-07 16:45:00,62.52894,2.1122690000000004,0.8506428801403946,4.861112,2.9803229999999994,22.5694,4118.642777782744
2024-08-07 16:48:00,61.74769,2.054399,0.8349611163127176,4.716436,2.8935180000000003,21.12269999999998,4118.692777782744
2024-08-07 16:51:00,59.80903,2.1122690000000004,0.8506452996378568,4.629629,2.748842,20.54389999999998,4118.742777782744
2024-08-07 16:54:00,59.40394,2.228009,0.881717686536171,4.600694,2.604166,20.254700000000014,4118.792777782744
2024-08-07 16:57:00,58.65162,2.141204,0.8221089811497478,4.687500000000001,2.7488420000000007,19.96519999999998,4118.842777782745
2024-08-07 17:00:00,57.49421,2.1122690000000004,0.8506440898903532,4.600694,2.719906,18.807800000000015,4118.892777782745
2024-08-07 17:03:00,57.84144,2.1122690000000004,0.7758680313963255,4.571759000000001,2.633101,19.386599999999987,4118.942777782745
2024-08-07 17:06:00,54.39815,2.170139,0.7904788980945116,4.571759,2.5752320000000006,17.36110000000002,4118.992777782745
2024-08-07 17:09:00,54.80324,2.1990740000000004,0.7977487191320688,4.484954,2.4594899999999997,18.807800000000015,4119.042777782745
2024-08-07 17:12:00,52.45949,2.141204,0.7409310892195006,4.4270830000000005,2.430555000000001,17.93980000000002,4119.0927777827455
2024-08-07 17:15:00,52.08333,2.170139,0.7904788980945116,4.340277,2.343750000000001,17.07170000000002,4119.142777782746
2024-08-07 17:18:00,51.30208,2.170139,0.79047749132086,4.427083,2.430555000000001,17.65039999999999,4119.192777782746
2024-08-07 17:21:00,51.30208,2.1990740000000004,0.7549342300849239,4.282408,2.2280089999999992,16.49309999999997,4119.242777782746
2024-08-07 17:24:00,49.76852,2.1990740000000004,0.7549357801171288,4.166667,2.1122690000000004,16.4931,4119.292777782746
2024-08-07 17:27:00,50.92593,2.256944,0.812234608480398,4.1377310000000005,2.054399000000001,16.492999999999995,4119.342777782746
2024-08-07 17:30:00,54.42708,2.2858790000000004,0.7757974356333044,4.224537,2.083334,13.599599999999981,4119.392777782747
2024-08-07 17:33:00,54.39815,2.1990740000000004,0.8371817933704275,4.224537,2.2280089999999992,15.914399999999972,4119.442777782747
2024-08-07 17:36:00,56.71296,1.8807869999999998,0.6768630155735522,3.7615740000000004,2.0254640000000004,16.203699999999998,4119.492777782747
2024-08-07 17:39:00,58.68056,1.9965270000000004,0.7463789596004436,3.993056,2.170139,16.203700000000026,4119.542777782747
2024-08-07 17:42:00,56.71296,1.851852,0.6696282687705847,3.906249,2.1990730000000003,17.071799999999968,4119.592777782747
2024-08-07 17:45:00,54.80324,1.9097229999999996,0.6840695298139489,4.021992,2.256944,16.49309999999997,4119.6427777827475
2024-08-07 17:48:00,54.77431,1.9386580000000002,0.7314943353517342,4.021992,2.256944,16.492999999999995,4119.692777782748
2024-08-07 17:51:00,53.6169,1.9097229999999996,0.7240175261063758,3.9351849999999997,2.1990740000000004,17.07170000000002,4119.742777782748
2024-08-07 17:54:00,53.24074,1.9097229999999996,0.6840709747619746,3.906251,2.141204000000001,15.04630000000003,4119.792777782748
2024-08-07 17:57:00,52.45949,1.9386580000000002,0.7686085982836343,3.819444,2.083334,16.203700000000026,4119.842777782748
2024-08-07 18:00:00,52.08333,1.9965279999999996,0.7840192478089152,3.906249,2.1122690000000004,15.625,4119.892777782748
2024-08-07 18:03:00,50.92593,2.1122690000000004,0.7758694197095617,4.108796,2.170139,17.07170000000002,4119.942777782749
2024-08-07 18:06:00,52.48843,2.1701390000000007,0.7479449009804757,4.108796000000001,2.083334,17.07170000000002,4119.992777782749
2024-08-07 18:09:00,40.88541,1.9965280000000005,0.46470745573347105,3.9641200000000003,1.9965279999999996,12.731499999999983,4120.042777782749
2024-08-07 18:12:00,34.31713,2.054399,0.7197714042782575,3.7615739999999995,1.851851,11.574000000000012,4120.092777782749
2024-08-07 18:15:00,35.8507,2.228009,0.8446847853689723,3.7615740000000004,1.7361110000000002,12.731499999999983,4120.142777782749
2024-08-07 18:18:00,37.81829,2.1122679999999994,0.6345768822447538,3.703702999999999,1.6782410000000008,11.284699999999987,4120.1927777827495
2024-08-07 18:21:00,38.16551,2.054398,0.6739914450059542,3.616897999999999,1.6782399999999997,12.731500000000011,4120.24277778275
2024-08-07 18:24:00,34.69329,2.0254630000000002,0.7126756606946535,3.530092,1.649305,12.152800000000013,4120.29277778275
2024-08-07 18:27:00,33.53588,2.1990740000000004,0.7549357801171288,3.5879630000000002,1.5335650000000003,11.284800000000018,4120.34277778275
2024-08-07 18:30:00,35.8507,2.1701390000000007,0.7008766530544546,3.616898,1.5624999999999991,11.284800000000018,4120.39277778275
2024-08-07 18:33:00,32.37847,2.0833330000000005,0.7268452540748601,3.530092,1.5914349999999997,11.863400000000013,4120.44277778275
2024-08-07 18:36:00,33.8831,2.054398,0.7197726576050975,3.501156,1.5914349999999997,12.44210000000001,4120.492777782751
2024-08-07 18:39:00,34.69329,2.141203,0.7409308465265381,3.616897999999999,1.6203709999999996,11.863400000000013,4120.542777782751
