Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-08-07 18:42:00,34.31713,1.9386579999999993,0.6467925220039217,3.501158,1.6782399999999997,12.152800000000013,4120.592777782751
2024-08-07 18:45:00,33.15972,1.9097229999999996,0.6840709747619746,3.3564819999999997,1.5914350000000006,10.995300000000043,4120.642777782751
2024-08-07 18:48:00,35.8507,2.1122680000000003,0.7338968327533024,3.327547,1.3599539999999992,12.442199999999957,4120.692777782751
2024-08-07 18:51:00,32.75463,1.8807869999999998,0.6768630155735522,3.2696750000000003,1.5335650000000003,11.574099999999987,4120.742777782752
2024-08-07 18:54:00,38.5706,1.7071760000000005,0.6330785715524309,3.125001,1.5624999999999991,13.020900000000012,4120.792777782752
2024-08-07 18:57:00,40.88541,1.7361109999999993,0.6404409598790244,3.1828709999999996,1.5914349999999997,11.284700000000015,4120.842777782752
2024-08-07 19:00:00,36.25579,1.8229160000000002,0.6623700148544517,3.298611,1.6203710000000004,11.574099999999987,4120.892777782752
2024-08-07 19:03:00,34.31713,2.170139,0.6472270294780046,3.5590270000000004,1.4756939999999998,11.863399999999956,4120.942777782752
2024-08-07 19:06:00,40.10416,1.7071750000000003,0.705860459454793,2.9803240000000004,1.475695,11.574099999999987,4120.9927777827525
2024-08-07 19:09:00,48.61111,1.3020829999999997,0.6198423832093262,2.8067130000000002,1.7361120000000003,13.310200000000009,4121.042777782753
2024-08-07 19:12:00,50.92593,1.4178239999999995,0.557817035795414,3.211804999999999,1.938657,13.020800000000008,4121.092777782753
2024-08-07 19:15:00,51.30208,1.273148,0.4826782644284148,2.835648,1.6782409999999999,13.020800000000008,4121.142777782753
2024-08-07 19:18:00,45.51505,1.3020829999999997,0.5267590814058565,2.9803240000000004,1.8229160000000002,14.467600000000004,4121.192777782753
2024-08-07 19:21:00,39.72801,1.7361110000000002,0.7138068097852829,3.4722219999999995,1.9386569999999992,12.731499999999983,4121.242777782753
2024-08-07 19:24:00,37.78935,2.0833330000000005,0.6807426010949476,3.8773150000000003,1.9097229999999996,12.731400000000008,4121.292777782754
2024-08-07 19:27:00,37.4132,2.1990740000000004,0.7549373301439511,3.877314,1.8229169999999995,12.731400000000008,4121.342777782754
2024-08-07 19:30:00,36.63195,2.228009,0.8050019051767511,3.906249,1.851850999999999,12.152799999999957,4121.392777782754
2024-08-07 19:33:00,36.63195,2.256945,0.768862716498561,4.050926,1.938657,11.284700000000043,4121.442777782754
2024-08-07 19:36:00,35.47454,2.228009,0.6598108870316397,3.8773139999999993,1.7361110000000002,11.574000000000012,4121.492777782754
2024-08-07 19:39:00,36.60301,2.256944,0.7688640469116509,3.877314,1.765047,11.574099999999987,4121.5427777827545
2024-08-07 19:42:00,33.15972,2.170139,0.7479433612196739,3.819444,1.7939810000000005,10.706000000000017,4121.592777782755
2024-08-07 19:45:00,35.47454,2.3148149999999994,0.7340696923700059,3.7905100000000003,1.5914349999999997,12.731400000000008,4121.642777782755
2024-08-07 19:48:00,33.53588,2.2280099999999994,0.8050007303904363,3.7615749999999997,1.7071750000000003,11.574000000000012,4121.692777782755
2024-08-07 19:51:00,36.63195,2.34375,0.684787598927412,3.8483799999999997,1.5914349999999997,11.284699999999987,4121.742777782755
2024-08-07 19:54:00,35.47454,2.459491,0.76684694584393,3.906249999999999,1.5624999999999991,11.574000000000012,4121.792777782755
2024-08-07 19:57:00,32.00232,2.3148149999999994,0.867065093545016,3.906249999999999,1.7939809999999996,10.70599999999996,4121.842777782756
2024-08-07 20:03:00,38.16551,1.7939819999999997,0.5055688822464295,3.240741,1.5046289999999996,10.70599999999996,4121.842777782756
2024-08-07 20:06:00,32.00232,1.7361110000000002,0.49343024054180684,3.0671299999999997,1.38889,10.995400000000018,4121.842777782756
2024-08-07 22:45:00,30.06366,1.8229170000000003,0.619253224091151,2.6909720000000004,0.9837959999999999,11.284700000000043,4121.842777782756
2024-08-07 23:00:00,30.43982,1.851852,0.6696282687705847,2.633102,0.9259260000000005,10.706099999999992,4121.842777782756
2024-08-07 23:03:00,30.84491,1.9386580000000002,0.6467941499736729,2.748843,0.9259259999999996,10.70599999999996,4121.842777782756
2024-08-07 23:15:00,30.15047,2.0254630000000002,0.7126741730442793,2.864584,0.983795999999999,10.70599999999996,4121.842777782756
2024-08-07 23:27:00,32.00232,1.9675919999999998,0.6026462447983343,2.9803229999999994,1.0995370000000007,11.284699999999987,4121.842777782756
2024-08-07 23:33:00,31.22107,1.9965279999999996,0.6604329851518711,2.8935189999999995,1.0127309999999996,11.284699999999987,4121.842777782756
2024-08-07 23:36:00,32.00232,1.9386580000000002,0.7686061237630882,2.8067130000000002,1.070600999999999,10.127299999999991,4121.842777782756
2024-08-07 23:39:00,30.84491,1.9386579999999993,0.7314969988314037,3.0671289999999996,1.3020830000000005,10.995299999999986,4121.842777782756
2024-08-07 23:42:00,30.84491,1.967593,0.5415602997530825,3.038193999999999,1.1284719999999995,9.837999999999965,4121.842777782756
2024-08-07 23:48:00,30.46875,2.0254629999999993,0.7537883543359151,3.0671289999999996,1.2152780000000005,10.995299999999986,4121.842777782756
2024-08-07 23:51:00,32.00232,2.0254629999999993,0.6672239291318118,2.9803239999999995,1.070602,11.284699999999987,4121.842777782756
2024-08-08 01:03:00,31.22107,2.170139,0.7479433612196726,2.9803240000000004,0.9548610000000002,10.705899999999986,4121.842777782756
2024-08-08 01:33:00,30.06366,1.8807870000000007,0.6330680581183631,2.7488420000000007,0.9837959999999999,10.705999999999989,4121.842777782756
2024-08-08 01:36:00,30.87384,1.4467590000000001,0.5269859320630073,2.1990740000000004,0.8680560000000002,10.995300000000015,4121.892777782756
2024-08-08 01:39:00,34.31713,1.2442129999999993,0.5109952977336324,1.8807869999999998,0.78125,10.416699999999992,4121.942777782756
2024-08-08 01:42:00,35.47454,1.3888889999999998,0.5501091802000866,2.1990740000000004,0.9548610000000002,11.28479999999999,4121.992777782756
2024-08-08 01:45:00,35.47454,1.475695,0.5342536014592093,2.3726850000000006,1.0127310000000005,11.28479999999999,4122.042777782756
2024-08-08 01:48:00,32.78357,1.5914359999999999,0.6033473636698119,2.459491,1.0127310000000005,10.706099999999992,4122.0927777827565
2024-08-08 01:51:00,32.37847,1.6782409999999999,0.73031802886454,2.546296,1.0995359999999996,10.416600000000017,4122.142777782757
2024-08-08 02:03:00,32.37847,1.7939820000000006,0.6550870316541397,2.8645829999999997,1.2152769999999995,11.284699999999987,4122.3427777827565
2024-08-08 02:06:00,30.46875,1.765047,0.6053455221138069,2.8067130000000002,1.157407,11.574099999999987,4122.392777782757
2024-08-08 02:09:00,32.78357,1.7939819999999997,0.6550870316541395,2.8935179999999994,1.244212,10.995300000000015,4122.442777782757
2024-08-08 02:18:00,30.84491,1.9097220000000004,0.7240172671788625,2.8935179999999994,1.1574079999999993,10.416699999999992,4122.442777782757
2024-08-08 02:21:00,31.22107,1.7939819999999997,0.6123096709885307,2.8067130000000002,1.1284710000000002,11.284699999999987,4122.442777782757
2024-08-08 02:27:00,30.46875,1.7939819999999997,0.655085630395819,2.748843,1.0995359999999996,10.416599999999988,4122.442777782757
2024-08-08 02:30:00,30.46875,1.880788,0.6330666929303815,2.922454,1.157406,10.416699999999992,4122.442777782757
2024-08-08 02:42:00,32.37847,1.967593,0.6536232085969355,2.951389,1.0995359999999996,10.127299999999991,4122.442777782757
2024-08-08 02:48:00,30.46875,1.9386579999999993,0.5962033706791012,2.8935189999999995,1.0416660000000002,9.837900000000019,4122.442777782757
2024-08-08 02:51:00,30.06366,1.9097229999999996,0.724016203983111,2.922454,1.1863420000000007,8.969899999999996,4122.442777782757
2024-08-08 02:57:00,30.46875,1.9675919999999998,0.6984185041699452,2.9803229999999994,1.157407,8.101799999999997,4122.442777782757
2024-08-08 03:12:00,30.06366,2.0254629999999993,0.7537869940787428,2.951389,1.0995370000000007,11.574100000000016,4122.442777782757
2024-08-08 03:18:00,30.84491,2.0254629999999993,0.6672239291318118,2.9803239999999995,1.070602,10.12730000000002,4122.442777782757
2024-08-08 03:30:00,31.22107,2.1122680000000003,0.571096641841212,3.124999,1.070602,9.548600000000022,4122.442777782757
2024-08-08 04:15:00,30.46875,2.0254630000000002,0.667223929131812,3.038194,1.1284719999999995,11.863499999999988,4122.442777782757
2024-08-08 04:33:00,30.46875,1.967593,0.698418751305438,2.951389,1.1284719999999995,8.680499999999995,4122.442777782757
2024-08-08 04:42:00,30.06366,1.967593,0.6536248488843355,2.835648,0.9837959999999999,10.705999999999989,4122.442777782757
2024-08-08 05:18:00,30.84491,1.8807870000000007,0.6768601473356898,2.8067130000000002,1.070600999999999,11.284699999999987,4122.442777782757
2024-08-08 06:15:00,31.22107,1.8807869999999998,0.5236416858091325,2.7777779999999996,0.9548610000000002,11.574100000000016,4122.442777782757
2024-08-08 06:33:00,30.84491,1.7361109999999993,0.640442338892552,2.6909719999999995,1.0995370000000007,11.284700000000015,4122.442777782757
2024-08-08 06:36:00,33.15972,1.7361110000000002,0.6404409598790258,2.6909719999999995,1.0995359999999996,10.995400000000018,4122.442777782757
2024-08-08 06:57:00,32.78357,1.7361109999999993,0.7138068097852815,2.546296,1.0127309999999996,11.284699999999987,4122.442777782757
2024-08-08 07:00:00,32.00232,1.6493059999999993,0.8356647589996893,2.835648,1.5335650000000003,11.574000000000012,4122.492777782757
2024-08-08 07:06:00,35.50347,1.7939809999999996,0.7296073909879058,3.211806,1.6203710000000004,10.995400000000018,4122.592777782757
2024-08-08 07:09:00,38.5706,1.7071759999999996,0.5913389848486521,3.1828710000000004,1.5914349999999997,10.995300000000015,4122.642777782758
2024-08-08 07:12:00,37.78935,1.6203709999999996,0.5701413200918192,3.0671299999999997,1.5625,12.442099999999982,4122.692777782758
2024-08-08 07:15:00,36.63195,1.6782409999999999,0.7303191166811605,2.8935190000000004,1.4467600000000003,9.837999999999994,4122.742777782758
2024-08-08 07:21:00,37.4132,1.475695,0.5731268035504863,2.951389,1.6203700000000003,11.284699999999987,4122.842777782758
2024-08-08 07:24:00,40.88541,1.157407,0.518575727629425,2.4884249999999994,1.5046299999999997,11.574099999999987,4122.8927777827585
2024-08-08 07:27:00,57.49421,0.6944440000000007,0.2922143356546786,1.6782400000000006,1.0706019999999992,12.731499999999983,4122.942777782759
2024-08-08 07:30:00,31.22107,1.5914359999999999,0.673753784696643,3.0092599999999994,1.6203699999999994,10.127299999999991,4122.992777782759
2024-08-08 07:36:00,32.40741,1.8229169999999995,0.6623702661254713,3.153936,1.4756950000000009,12.442200000000014,4123.092777782759
2024-08-08 07:39:00,47.82986,1.2442130000000002,0.6546367870217673,3.0381940000000007,2.0833329999999997,13.310200000000009,4123.142777782759
2024-08-08 07:45:00,47.82986,1.649305,0.7220505194758108,3.7615740000000004,2.343750000000001,12.442100000000039,4123.24277778276
2024-08-08 07:48:00,50.14468,1.4178240000000004,0.42516327805796483,3.1828710000000004,1.8229169999999995,14.467600000000004,4123.29277778276
2024-08-08 07:51:00,38.5706,2.0254630000000002,0.667223929131812,4.079862,2.17014,12.152700000000038,4123.34277778276
2024-08-08 07:57:00,38.94676,2.1122690000000004,0.7339001143064161,3.993055,2.0254629999999993,11.863399999999984,4123.4427777827605
2024-08-08 08:00:00,35.47454,1.9386579999999993,0.6912564532483452,3.530092999999999,1.7361110000000002,11.863399999999956,4123.492777782761
2024-08-08 08:06:00,34.69329,1.967593,0.7389502866423101,3.6458329999999997,1.851850999999999,11.574000000000012,4123.592777782761
2024-08-08 08:09:00,45.13889,1.9386579999999993,0.5962033706791012,3.1828709999999996,1.3310180000000003,12.442100000000039,4123.642777782761
2024-08-08 08:15:00,46.2963,1.9965279999999996,0.7055568595787608,3.4722230000000005,1.6203700000000003,11.863499999999988,4123.742777782762
2024-08-08 08:18:00,52.48843,2.170139,0.7904774913208575,4.484954,2.4884259999999996,10.99539999999999,4123.792777782762
2024-08-08 08:21:00,56.33681,1.9675920000000007,0.6026462447983345,4.108796,2.2280100000000003,12.152800000000013,4123.842777782762
2024-08-08 08:24:00,62.15278,1.5046299999999997,0.5807303828717554,3.703704,2.343750000000001,14.756899999999973,4123.892777782762
2024-08-08 08:30:00,54.42708,1.4467589999999992,0.6918268129290106,3.7905100000000003,2.6041670000000003,15.3356,4123.9927777827625
2024-08-08 08:33:00,50.54977,1.8229170000000003,0.701423166384028,4.108796,2.4594900000000006,15.04630000000003,4124.042777782763
2024-08-08 08:36:00,49.76852,1.9965270000000004,0.8523391787519545,3.906249,2.170139,13.310200000000009,4124.092777782763
2024-08-08 08:42:00,52.08333,1.938657,0.7686058565669431,4.195602000000001,2.4594910000000008,15.04630000000003,4124.192777782763
2024-08-08 08:45:00,69.09722,1.475695,0.8954926664564694,5.295141999999999,4.3113470000000005,28.067099999999982,4124.242777782763
2024-08-08 08:51:00,64.43866,1.5914350000000006,0.8670336047524402,5.295142,4.108796999999999,25.17360000000002,4124.342777782764
2024-08-08 08:54:00,61.74769,1.8229160000000002,0.8029708952667403,5.034717,3.4722209999999993,21.990700000000004,4124.392777782764
2024-08-08 08:57:00,64.84375,1.9386580000000002,0.83599404669581,4.803242,3.1249949999999993,20.83330000000001,4124.442777782764
2024-08-08 09:09:00,83.7963,1.9097220000000004,0.858669484293594,5.266207,3.645835,24.594899999999996,4124.642777782764
2024-08-08 09:12:00,78.76157,1.8807869999999998,0.9077224467256253,5.526617000000001,3.9930600000000007,26.62039999999999,4124.692777782764
2024-08-08 09:15:00,65.21991,1.938657,0.8671035290981387,5.1504579999999995,3.5011609999999997,23.1481,4124.742777782764
2024-08-08 09:21:00,64.84375,2.0254630000000002,0.8604700042293294,5.1504579999999995,3.385414999999999,23.4375,4124.842777782765
2024-08-08 09:24:00,64.43866,1.967593,0.8754970296523841,5.034718000000001,3.3564849999999993,23.43750000000003,4124.892777782765
2024-08-08 09:27:00,67.93981,1.9965279999999996,0.8523383442003246,4.832177000000001,3.0960650000000003,24.594899999999996,4124.942777782765
2024-08-08 09:33:00,68.31597,1.9386580000000002,0.9253771464456539,5.0636529999999995,3.472224999999999,24.016199999999998,4125.042777782765
2024-08-08 09:36:00,67.15856,1.9965279999999996,0.8191741291645088,5.150463,3.385415,24.594899999999996,4125.092777782766
2024-08-08 09:42:00,65.59606,2.0254629999999993,0.8604700042293291,5.063653,3.298610000000001,23.72679999999997,4125.192777782766
2024-08-08 09:45:00,66.37731,1.9965279999999996,0.8838498225373823,5.063657999999999,3.3564800000000004,24.016200000000026,4125.242777782766
2024-08-08 09:51:00,66.37731,2.0254630000000002,0.8604700042293294,5.034718000000001,3.2696750000000003,24.016200000000026,4125.3427777827665
2024-08-08 09:54:00,69.09722,2.141203,0.8927100636591274,5.063653,3.1828700000000003,24.59480000000002,4125.392777782767
2024-08-08 09:57:00,82.63889,2.141203,0.9252403960372293,5.902778,4.050925,27.488399999999984,4125.442777782767
2024-08-08 10:03:00,78.38542,1.9965270000000004,0.9429001075719873,5.758098,4.108801,26.33099999999999,4125.542777782767
2024-08-08 10:06:00,66.78241,2.083334,0.8766430069640374,5.121524000000001,3.298610000000001,24.30559999999997,4125.592777782767
2024-08-08 10:12:00,68.31597,2.228009,0.8817288512151541,5.179394000000001,3.182875,24.305499999999995,4125.692777782768
2024-08-08 10:15:00,67.93981,2.141204,0.8927126452567801,5.150462,3.26968,24.305600000000027,4125.742777782768
2024-08-08 10:18:00,66.37731,2.1701390000000007,0.8662271728909009,5.266204000000001,3.3275449999999998,23.4375,4125.792777782768
2024-08-08 10:21:00,69.09722,2.1990740000000004,0.9086762479315174,5.121524000000001,3.1828700000000003,23.726800000000026,4125.842777782768
2024-08-08 10:24:00,71.78819,2.1990740000000004,1.0877364623501165,5.439814,3.6747699999999996,26.04169999999999,4125.8927777827685
2024-08-08 10:27:00,80.70023,2.2858790000000004,0.9324429895545299,5.700228000000001,3.6747690000000004,26.620400000000018,4125.942777782769
2024-08-08 10:30:00,82.26273,2.0833330000000005,0.9689410376094912,5.410878,3.674765,27.77769999999998,4125.992777782769
2024-08-08 10:33:00,80.32407,2.0833330000000005,0.9087671732477586,5.324078,3.530095,27.488399999999984,4126.042777782769
2024-08-08 10:36:00,80.32407,2.054398,0.9004896038364771,5.237268,3.472220000000001,26.909699999999987,4126.092777782769
2024-08-08 10:39:00,82.26273,2.054398,0.9004896038364751,5.237273,3.472224999999999,27.488400000000013,4126.142777782769
2024-08-08 10:42:00,83.01505,2.0254629999999993,0.8921840083167012,5.2951429999999995,3.559030000000001,26.620400000000018,4126.19277778277
2024-08-08 10:45:00,81.10532,1.9965279999999996,0.8838498225373804,5.208338,3.5011599999999996,27.488500000000016,4126.24277778277
2024-08-08 10:48:00,78.76157,1.967593,0.875497029652386,5.1504579999999995,3.472225,26.330900000000042,4126.29277778277
2024-08-08 10:51:00,73.72685,1.9097219999999995,0.8586694842935938,5.092592999999999,3.4722210000000002,27.488500000000016,4126.34277778277
2024-08-08 10:54:00,69.84954,1.9675919999999998,0.8754861727972586,5.092592999999999,3.414351,26.620400000000018,4126.39277778277
2024-08-08 10:57:00,69.84954,2.054398,0.8685697981393162,5.179392999999999,3.385414999999999,24.884299999999996,4126.4427777827705
2024-08-08 11:00:00,67.93981,2.0254629999999993,0.8604700042293291,5.092592999999999,3.3275499999999996,25.17360000000002,4126.492777782771
2024-08-08 11:03:00,66.78241,2.0833330000000005,0.8428137006779766,5.121528,3.2696750000000003,24.01619999999997,4126.542777782771
2024-08-08 11:06:00,69.47338,2.054398,0.7993260716736706,5.005787,3.1539349999999997,25.17360000000002,4126.592777782771
2024-08-08 11:09:00,72.56944,2.1701379999999997,0.9334370860484527,5.526622999999999,3.645835,26.04169999999999,4126.642777782771
2024-08-08 11:12:00,73.75579,2.054398,0.8685697981393162,5.208333,3.4143549999999996,26.041699999999963,4126.692777782771
2024-08-08 11:15:00,70.65972,1.9965279999999996,0.8838498225373804,5.150463,3.4432849999999995,25.752200000000016,4126.742777782772
2024-08-08 11:18:00,69.09722,2.0254629999999993,0.8270799639038103,5.150463,3.3564800000000004,24.594899999999996,4126.792777782772
2024-08-08 11:21:00,67.53472,2.0254629999999993,0.8604700042293291,5.092592999999999,3.3275499999999996,24.3056,4126.842777782772
2024-08-08 11:24:00,69.47338,2.0254630000000002,0.8270870812220464,4.976852,3.182875,24.594899999999996,4126.892777782772
2024-08-08 11:27:00,67.15856,1.9965279999999996,0.8191811989070877,5.005787,3.2407450000000004,25.173699999999997,4126.942777782772
2024-08-08 11:30:00,65.625,1.9965279999999996,0.8523383442003246,4.947917,3.211805,25.173599999999993,4126.9927777827725
2024-08-08 11:33:00,65.21991,2.0833330000000005,0.8069439999584261,5.034722,3.1539349999999997,24.016200000000026,4127.042777782773
2024-08-08 11:36:00,65.625,2.054398,0.8349668149504259,5.005787,3.182875,24.30559999999997,4127.092777782773
2024-08-08 11:39:00,64.84375,2.054398,0.8685664062328579,4.890046,3.0960650000000003,22.858799999999974,4127.142777782773
2024-08-08 11:42:00,66.78241,2.054398,0.8349620385426273,4.861110999999999,3.038194999999999,24.30559999999997,4127.192777782773
2024-08-08 11:45:00,68.31597,2.054398,0.8685720594003056,5.063656,3.26968,25.463000000000022,4127.242777782773
2024-08-08 11:48:00,66.37731,2.0254629999999993,0.8270870812220462,5.005787,3.2118100000000007,24.59480000000002,4127.292777782774
2024-08-08 11:51:00,64.84375,2.054398,0.8349608444346498,4.947917,3.125000000000001,23.14820000000003,4127.342777782774
2024-08-08 11:54:00,62.52894,2.054398,0.8685607530154921,4.8321760000000005,3.038190000000001,21.412099999999953,4127.392777782774
2024-08-08 11:57:00,65.625,2.141203,0.8221035313189572,4.890046,2.951385000000001,23.1481,4127.442777782774
2024-08-08 12:00:00,66.78241,2.0833330000000005,0.8069452802230805,4.9189810000000005,3.038194999999999,23.72679999999997,4127.492777782774
2024-08-08 12:03:00,64.46759,2.0254629999999993,0.8270823363527863,4.861110999999999,3.0671299999999997,25.462900000000047,4127.5427777827745
2024-08-08 12:06:00,66.78241,2.0833330000000005,0.806938878869654,4.890046,3.0092550000000005,23.4375,4127.592777782775
2024-08-08 12:09:00,64.84375,2.054398,0.8685664062328579,4.9189810000000005,3.125000000000001,22.56940000000003,4127.642777782775
2024-08-08 12:12:00,64.84375,2.0254629999999993,0.7916787597105,4.861110999999999,3.038190000000001,22.280100000000004,4127.692777782775
2024-08-08 12:15:00,66.37731,2.141203,0.8584492919305414,4.803240000000001,2.8935190000000004,22.569399999999973,4127.742777782775
2024-08-08 12:18:00,64.0625,2.054398,0.8349596503242583,4.8321760000000005,3.009258,22.858799999999974,4127.792777782775
2024-08-08 12:21:00,62.12384,2.0833330000000005,0.8766381766613004,4.803240000000001,2.9803229999999994,21.41210000000001,4127.842777782776
2024-08-08 12:24:00,64.46759,2.054398,0.8349620385426273,4.803240000000001,2.9803240000000004,21.70139999999998,4127.892777782776
2024-08-08 12:27:00,65.21991,2.054398,0.7993286151895189,4.716434,2.864584,22.858799999999974,4127.942777782776
2024-08-08 12:30:00,66.78241,2.054398,0.7993273434330906,4.745369999999999,2.8935190000000004,23.1481,4127.992777782776
2024-08-08 12:33:00,80.2662,2.9803239999999995,1.258189802922546,5.092592999999999,2.488429,19.965299999999957,4128.042777782776
2024-08-08 12:36:00,65.59606,1.8807869999999998,0.8795436248753677,4.890046,3.327546,27.199000000000012,4128.0927777827765
2024-08-08 12:39:00,64.0625,1.9965279999999996,0.8523327646285236,4.918982,3.1828649999999996,25.173599999999965,4128.142777782777
2024-08-08 12:42:00,64.0625,2.054398,0.83495487385858,4.947917,3.1249949999999993,22.85880000000003,4128.192777782777
2024-08-08 12:45:00,65.21991,2.0254629999999993,0.8604598945561418,4.918982,3.15393,23.4375,4128.242777782777
2024-08-08 12:48:00,65.21991,2.1122679999999994,0.8506426100004512,4.803241,2.922453,24.016200000000026,4128.292777782777
2024-08-08 12:51:00,62.52894,2.054398,0.8349632326481954,4.716434,2.8935190000000004,21.990700000000004,4128.342777782777
2024-08-08 12:54:00,62.12384,2.0254629999999993,0.8604655110610436,4.774305,3.009258,23.726800000000026,4128.392777782778
2024-08-08 12:57:00,61.34259,2.054398,0.7993273434330906,4.774305,2.922454000000001,22.569500000000005,4128.442777782778
2024-08-08 13:00:00,61.34259,2.054398,0.7993273434330906,4.745369999999999,2.8935190000000004,20.543999999999983,4128.492777782778
2024-08-08 13:03:00,64.0625,2.054398,0.8349596503242583,4.803241,2.9803229999999994,22.85880000000003,4128.542777782778
2024-08-08 13:06:00,64.0625,2.0254629999999993,0.7916863389823591,4.716434,2.8935190000000004,22.280100000000004,4128.592777782778
2024-08-08 13:09:00,65.21991,2.141203,0.8221100170447414,4.9189810000000005,2.9803249999999997,22.858799999999974,4128.6427777827785
2024-08-08 13:12:00,66.37731,2.1122679999999994,0.8506450294973761,4.774305,2.8935190000000004,23.7269,4128.692777782779
2024-08-08 13:15:00,64.46759,2.054398,0.7993286151895189,4.745369,2.8935190000000004,21.411999999999978,4128.742777782779
2024-08-08 13:18:00,63.28125,2.0833330000000005,0.806946560484722,4.745369,2.864584,21.12270000000001,4128.792777782779
2024-08-08 13:21:00,63.28125,2.054398,0.7993286151895189,4.716434,2.864584,21.701400000000035,4128.842777782779
2024-08-08 13:24:00,63.28125,2.0254630000000002,0.7916863389823593,4.687499,2.864584,21.412000000000035,4128.892777782779
2024-08-08 13:27:00,63.28125,2.054398,0.8349608444346498,4.658564999999999,2.835648,20.83330000000001,4128.94277778278
2024-08-08 13:30:00,63.28125,2.054398,0.8349632326481954,4.716434,2.8935190000000004,20.83330000000001,4128.99277778278
2024-08-08 13:33:00,62.12384,2.054398,0.8349620385426273,4.774305,2.951389,21.12270000000001,4129.04277778278
2024-08-08 13:36:00,64.46759,2.0254629999999993,0.8270811501294948,4.571759999999999,2.7777780000000005,20.543900000000008,4129.09277778278
2024-08-08 13:39:00,64.46759,2.0254630000000002,0.7916863389823593,4.687499,2.864584,22.8587,4129.14277778278
2024-08-08 13:42:00,64.46759,2.0254630000000002,0.7537883543359152,4.687499,2.835648,21.990700000000004,4129.1927777827805
2024-08-08 13:45:00,64.46759,2.0254630000000002,0.8270811501294952,4.62963,2.835648,21.701499999999953,4129.242777782781
2024-08-08 13:48:00,62.15278,2.054398,0.8349608444346498,4.658564999999999,2.835648,21.990700000000004,4129.292777782781
2024-08-08 13:51:00,64.84375,2.0254630000000002,0.8270823363527865,4.74537,2.951389,20.83330000000001,4129.342777782781
2024-08-08 13:54:00,63.31019,2.0254630000000002,0.8270823363527865,4.74537,2.951389,21.99079999999998,4129.392777782781
2024-08-08 13:57:00,65.24884,2.0254629999999993,0.8270823363527863,4.774305,2.9803240000000004,23.14820000000003,4129.442777782781
2024-08-08 14:00:00,62.52894,2.054398,0.7993273434330906,4.745369999999999,2.8935190000000004,21.41210000000001,4129.492777782782
2024-08-08 14:03:00,62.12384,2.0254629999999993,0.7916863389823591,4.716434,2.8935190000000004,21.70139999999998,4129.542777782782
2024-08-08 14:06:00,62.52894,1.9965279999999996,0.7840179932038674,4.716435,2.922454000000001,21.701400000000035,4129.592777782782
2024-08-08 14:09:00,60.96644,1.9965279999999996,0.7840192478089152,4.687499,2.8935190000000004,20.543900000000008,4129.642777782782
2024-08-08 14:12:00,59.43287,1.9965279999999996,0.8191753074608654,4.62963,2.8645830000000005,19.96520000000004,4129.692777782782
2024-08-08 14:15:00,61.74769,1.9965279999999996,0.8191753074608654,4.62963,2.8645830000000005,19.965300000000013,4129.7427777827825
2024-08-08 14:18:00,62.15278,2.0833329999999997,0.8069465604847216,4.687499,2.8067140000000004,20.254699999999957,4129.792777782783
2024-08-08 14:21:00,63.31019,1.967593,0.8112439564152293,4.5428239999999995,2.8067129999999993,21.41210000000001,4129.842777782783
2024-08-08 14:24:00,60.21412,2.0254630000000002,0.8270823363527865,4.542824,2.748843,19.09730000000002,4129.892777782783
2024-08-08 14:27:00,62.15278,1.967593,0.7763243486588671,4.484954,2.719907,19.097199999999987,4129.942777782783
2024-08-08 14:30:00,63.28125,2.0254629999999993,0.7537856338177694,4.51389,2.6620370000000007,21.701400000000035,4129.992777782783
2024-08-08 14:33:00,64.46759,1.967593,0.8112439564152293,4.5428239999999995,2.8067129999999993,21.99079999999998,4130.042777782784
2024-08-08 14:36:00,62.15278,1.9965279999999996,0.8191764857548497,4.600694,2.835648,23.148199999999974,4130.092777782784
2024-08-08 14:39:00,61.74769,1.9965279999999996,0.8191764857548497,4.600694,2.835648,21.701499999999953,4130.142777782784
2024-08-08 14:42:00,64.0625,2.054398,0.8349620385426273,4.6296289999999996,2.8067129999999993,19.675899999999956,4130.192777782784
2024-08-08 14:45:00,60.96644,1.9965279999999996,0.7463819175885958,4.456017999999999,2.633102,22.569499999999948,4130.242777782784
2024-08-08 14:48:00,59.80903,2.0254630000000002,0.8604666343560861,4.484953,2.719907,20.543900000000008,4130.2927777827845
2024-08-08 14:51:00,64.46759,2.0254630000000002,0.7916850757777928,4.716435,2.8935190000000004,20.543999999999983,4130.342777782785
2024-08-08 14:54:00,64.84375,1.9965279999999996,0.7840179932038674,4.716435,2.922454000000001,21.990700000000004,4130.392777782785
2024-08-08 14:57:00,61.74769,2.054398,0.8349620385426273,4.774305,2.951389,21.122799999999984,4130.442777782785
2024-08-08 15:00:00,62.12384,2.0254629999999993,0.7537883543359151,4.6296289999999996,2.7777780000000005,20.543900000000008,4130.492777782785
2024-08-08 15:03:00,61.37153,2.0254629999999993,0.7916838125702602,4.600695,2.7777780000000005,20.543999999999983,4130.542777782785
2024-08-08 15:06:00,59.02778,2.0254629999999993,0.7537869940787415,4.571759,2.719907,20.25460000000004,4130.592777782786
2024-08-08 15:09:00,57.49421,1.9965279999999996,0.746379215977322,4.340278,2.51736,19.965300000000013,4130.642777782786
2024-08-08 15:12:00,57.11806,2.0254629999999993,0.7537869940787439,4.282406999999999,2.430555000000001,17.939899999999966,4130.692777782786
2024-08-08 15:15:00,59.02778,2.054398,0.7611700383451934,4.282406999999999,2.4016200000000003,18.22919999999999,4130.742777782786
2024-08-08 15:18:00,59.05671,2.054398,0.7611700383451934,4.282406999999999,2.4016200000000003,19.09729999999996,4130.792777782786
2024-08-08 15:21:00,57.89931,1.9965279999999996,0.7840167385958797,4.195602,2.4016200000000003,19.097199999999987,4130.8427777827865
2024-08-08 15:24:00,57.49421,1.967593,0.7389502866423124,4.195601999999999,2.4016200000000003,17.361199999999997,4130.892777782787
2024-08-08 15:27:00,57.87037,2.0254630000000002,0.7916838125702604,4.195602,2.3726849999999997,19.386599999999987,4130.942777782787
2024-08-08 15:30:00,60.18519,2.0833329999999997,0.7685287744612807,4.311343,2.4016200000000003,18.80789999999996,4130.992777782787
2024-08-08 15:33:00,57.49421,1.9097229999999996,0.7608615260850841,4.282408,2.5752310000000005,19.675999999999988,4131.042777782787
2024-08-08 15:36:00,55.55556,1.9965279999999996,0.7840167385958797,4.282407,2.4884250000000003,18.22919999999999,4131.092777782787
2024-08-08 15:39:00,57.11806,1.9965279999999996,0.7463805667848439,4.2534719999999995,2.430555000000001,18.518500000000017,4131.142777782788
2024-08-08 15:42:00,57.49421,2.054398,0.7993260716736706,4.224537,2.3726849999999997,18.518500000000017,4131.192777782788
2024-08-08 15:45:00,55.55556,2.054398,0.7611714080043162,4.195601,2.3148150000000003,18.22919999999999,4131.242777782788
2024-08-08 15:48:00,54.39815,2.054398,0.7993260716736706,4.253472,2.4016200000000003,18.80789999999996,4131.292777782788
2024-08-08 15:51:00,54.02199,2.141203,0.8221087199057178,4.253472,2.3148150000000003,17.071799999999996,4131.342777782788
2024-08-08 15:54:00,54.80324,2.141203,0.7409293170777539,4.195602000000001,2.1990740000000004,17.361199999999997,4131.3927777827885
2024-08-08 15:57:00,59.80903,2.141203,0.7409308465265381,4.108796,2.1122690000000004,18.807900000000018,4131.442777782789
2024-08-08 16:00:00,61.74769,2.1701380000000006,0.9334392955456053,4.484953000000001,2.6041669999999995,18.80789999999996,4131.492777782789
2024-08-08 16:03:00,67.53472,2.1990740000000004,0.8371831072087258,4.947917,2.951389999999999,19.097199999999987,4131.542777782789
2024-08-08 16:06:00,66.40625,2.054399,0.7611716627654814,4.774305,2.8935180000000003,20.543999999999983,4131.592777782789
2024-08-08 16:09:00,64.46759,2.054399,0.7611702931060322,4.629630000000001,2.748842,18.807799999999986,4131.642777782789
2024-08-08 16:12:00,62.12384,2.054399,0.8349611163127176,4.5428239999999995,2.719906,20.254599999999982,4131.69277778279
2024-08-08 16:15:00,61.34259,2.054399,0.7611702931060322,4.513889000000001,2.633101,20.543900000000008,4131.74277778279
2024-08-08 16:18:00,62.52894,2.170139,0.7904774913208575,4.513889000000001,2.517361,18.807900000000018,4131.79277778279
2024-08-08 16:21:00,60.18519,2.1701390000000007,0.7904774913208578,4.571759000000001,2.5752309999999996,20.543999999999983,4131.84277778279
2024-08-08 16:24:00,59.80903,2.1701390000000007,0.7904774913208578,4.571759000000001,2.5752309999999996,18.807800000000043,4131.89277778279
2024-08-08 16:27:00,59.43287,2.141204,0.7831849867644642,4.542824,2.5752320000000006,18.807799999999986,4131.9427777827905
2024-08-08 16:30:00,58.65162,2.141204,0.7831849867644642,4.542824,2.5752320000000006,18.80789999999996,4131.992777782791
2024-08-08 16:33:00,57.87037,2.141204,0.7831835891973392,4.571759000000001,2.604166,18.22919999999999,4132.042777782791
2024-08-08 16:36:00,56.71296,2.141204,0.7831821916262824,4.456019,2.4884250000000003,19.097199999999987,4132.092777782791
2024-08-08 16:39:00,56.71296,2.1122690000000004,0.7758680313963255,4.369213,2.430554999999999,17.939800000000048,4132.142777782791
2024-08-08 16:42:00,58.65162,2.1701390000000007,0.7904774913208578,4.4270830000000005,2.430554999999999,19.097199999999987,4132.192777782791
2024-08-08 16:45:00,56.53935,2.141204,0.7409295597703589,4.484954,2.4884249999999994,19.386599999999987,4132.242777782792
2024-08-08 16:48:00,54.39815,2.170139,0.7904774913208575,4.456018,2.4594899999999997,17.650500000000022,4132.292777782792
2024-08-08 16:51:00,54.39815,2.1122690000000004,0.7338985952314796,4.340278,2.3726849999999997,17.93979999999999,4132.342777782792
2024-08-08 16:54:00,61.37153,1.8807870000000007,0.7165111148269099,4.0509260000000005,2.343749999999999,18.80789999999996,4132.392777782792
2024-08-08 16:57:00,59.80903,1.9386580000000002,0.731496998831404,4.311343,2.546297,18.51849999999996,4132.442777782792
2024-08-08 17:00:00,59.80903,1.9386579999999993,0.7314956670934176,4.224537,2.4594899999999997,19.097199999999987,4132.4927777827925
2024-08-08 17:03:00,59.02778,1.967593,0.6984187513054393,4.137732,2.3148150000000003,18.807900000000018,4132.542777782793
2024-08-08 17:06:00,56.71296,1.851852,0.7089816788997174,4.079861,2.4016210000000004,17.650500000000022,4132.592777782793
2024-08-08 17:09:00,53.24074,1.9675919999999998,0.7389513707298518,4.195601,2.4016210000000004,17.071799999999996,4132.642777782793
2024-08-08 17:12:00,52.45949,2.054398,0.7993260716736706,4.253472,2.4016200000000003,17.361099999999965,4132.692777782793
2024-08-08 17:15:00,52.08333,2.0833330000000005,0.7268467627275012,4.2245360000000005,2.2858799999999997,15.335699999999974,4132.742777782793
2024-08-08 17:18:00,56.33681,1.9675919999999998,0.6984170377532205,4.021991000000001,2.1990740000000004,15.335699999999974,4132.792777782794
2024-08-08 17:21:00,53.24074,2.0254629999999993,0.7537856338177694,4.137732,2.2858790000000004,17.361199999999997,4132.842777782794
2024-08-08 17:24:00,53.24074,2.0254630000000002,0.7537869940787418,4.137732000000001,2.2858799999999997,16.203700000000026,4132.892777782794
2024-08-08 17:27:00,52.83565,2.0254629999999993,0.712674173044279,4.137732,2.256944,15.335699999999974,4132.942777782794
2024-08-08 17:30:00,52.08333,2.054398,0.7197711594285148,4.07986,2.1701380000000006,17.071799999999996,4132.992777782794
2024-08-08 17:33:00,52.83565,2.170139,0.8296566619962558,4.137732,2.170139,15.625,4133.0427777827945
2024-08-08 17:36:00,51.30208,2.083334,0.7685290284370302,4.195603,2.2858790000000004,16.492999999999995,4133.092777782795
2024-08-08 17:39:00,53.24074,2.228009,0.7619102634082585,4.311342000000001,2.2280100000000003,15.335699999999974,4133.142777782795
2024-08-08 17:42:00,51.33102,2.141204,0.7831849867644642,4.166666,2.1990740000000004,15.914300000000026,4133.192777782795
2024-08-08 17:45:00,53.6169,2.141204,0.7831849867644642,4.166666,2.1990740000000004,16.782399999999996,4133.242777782795
2024-08-08 17:48:00,51.70718,2.1122690000000004,0.7758694197095617,4.108796,2.170139,15.9144,4133.292777782795
2024-08-08 17:51:00,53.64583,2.083334,0.7268454981919882,4.108796,2.1701380000000006,15.9144,4133.342777782796
2024-08-08 17:54:00,51.30208,2.083334,0.7268470068449904,4.0509260000000005,2.1122690000000004,15.9144,4133.392777782796
2024-08-08 17:57:00,51.30208,2.1122690000000004,0.7338985952314796,4.079862,2.1122690000000004,15.914300000000026,4133.442777782796
2024-08-08 18:00:00,51.30208,2.0833330000000005,0.7268452540748601,4.07986,2.141203,15.9144,4133.492777782796
2024-08-08 18:03:00,53.24074,2.083334,0.7268454981919882,4.079862,2.141204000000001,15.3356,4133.542777782796
2024-08-08 18:06:00,50.92593,2.1990740000000004,0.7977515510035947,4.1377310000000005,2.1122690000000004,15.9144,4133.5927777827965
2024-08-08 18:09:00,50.52083,2.170139,0.8296592730137415,4.07986,2.1122690000000004,15.625,4133.642777782797
2024-08-08 18:12:00,49.76852,2.1990749999999997,0.7549375714649215,4.137731,2.0833329999999997,15.04630000000003,4133.692777782797
2024-08-08 18:15:00,48.61111,2.2858799999999997,0.8194459958799352,4.166665999999999,2.054398,13.599599999999953,4133.742777782797
2024-08-08 18:18:00,51.70718,2.1701390000000007,0.7479433612196741,4.02199,1.9965269999999995,15.625,4133.792777782797
2024-08-08 18:21:00,49.39236,2.3148149999999994,0.8266373442442303,4.195600999999999,2.054398,14.178200000000004,4133.842777782797
2024-08-08 18:24:00,49.36343,2.34375,0.7896124409868982,4.224536,2.025462,15.625,4133.892777782798
2024-08-08 18:27:00,50.92593,2.430555,0.8102013089317364,4.224536,1.938657,15.046299999999974,4133.942777782798
2024-08-08 18:30:00,48.20602,2.372686,0.7964931078547758,4.2534719999999995,2.025462,14.757000000000005,4133.992777782798
2024-08-08 18:33:00,47.82986,2.372686,0.7964931078547758,4.369214,2.141204000000001,15.625,4134.042777782798
2024-08-08 18:36:00,47.82986,2.4016210000000004,0.7537867575124206,4.2534719999999995,1.967593,14.467600000000004,4134.092777782798
2024-08-08 18:39:00,47.04861,2.3726850000000006,0.7964912597581082,4.108796000000001,1.8807859999999996,16.203700000000026,4134.1427777827985
2024-08-08 18:42:00,49.39236,2.3726850000000006,0.7964928703709182,4.195602,1.967593,14.75690000000003,4134.192777782799
2024-08-08 18:45:00,49.76852,2.3726850000000006,0.7472281226172575,4.195602,1.938657,16.782399999999996,4134.242777782799
2024-08-08 18:48:00,49.76852,2.34375,0.7896124409868982,4.166666,1.9675920000000007,15.914299999999969,4134.292777782799
2024-08-08 18:51:00,48.20602,2.34375,0.8338092428664415,4.166666,1.9965280000000005,13.888900000000035,4134.342777782799
2024-08-08 18:54:00,48.23495,2.4016210000000004,0.8480962460763154,4.2534719999999995,2.0254629999999993,16.782399999999996,4134.392777782799
2024-08-08 18:57:00,50.54977,2.430555,0.7603217290851875,4.195602,1.8807870000000007,14.756999999999948,4134.4427777828
2024-08-08 19:00:00,49.39236,2.34375,0.7896108403543373,4.079861,1.8807859999999996,16.493000000000052,4134.4927777828
2024-08-08 19:03:00,47.04861,2.3148150000000003,0.8670650935450164,4.108796000000001,1.9965270000000004,15.335700000000031,4134.5427777828
2024-08-08 19:06:00,49.76852,2.0833330000000005,0.6807409121839222,3.90625,1.938657,14.757000000000005,4134.5927777828
2024-08-08 19:09:00,49.76852,2.1122690000000004,0.7339001143064161,3.790509,1.8229169999999995,14.757000000000005,4134.6427777828
2024-08-08 19:12:00,53.64583,1.649305,0.6182713536161002,3.125,1.6203710000000004,15.914300000000026,4134.6927777828005
2024-08-08 19:15:00,59.05671,1.4467590000000001,0.6004670110696141,3.009259,1.73611,17.650499999999965,4134.742777782801
2024-08-08 19:18:00,58.65162,1.8229170000000003,0.7014244593202478,3.7326379999999997,2.0833329999999997,17.36110000000002,4134.792777782801
2024-08-08 19:21:00,59.80903,1.7939809999999996,0.6550867795014981,3.5590279999999996,1.9097230000000005,15.046299999999974,4134.842777782801
2024-08-08 19:24:00,57.49421,1.7361119999999994,0.6404425928687395,3.5590279999999996,1.9675920000000007,15.914299999999969,4134.892777782801
2024-08-08 19:27:00,59.80903,1.7361109999999993,0.640442338892552,3.5011579999999993,1.9097230000000005,15.9144,4134.942777782801
2024-08-08 19:30:00,59.80903,1.851852,0.7089816788997174,3.7326379999999997,2.054398,17.650500000000022,4134.992777782802
2024-08-08 19:33:00,53.24074,2.0254630000000002,0.7126771483399162,4.108796000000001,2.2280100000000003,14.467499999999973,4135.042777782802
2024-08-08 19:36:00,54.39815,1.8807869999999998,0.6768615814570612,3.732639,1.9965280000000005,15.914300000000026,4135.092777782802
2024-08-08 19:39:00,56.33681,1.8807870000000007,0.7165124272789072,3.6747680000000003,1.967593,17.939900000000023,4135.142777782802
2024-08-08 19:42:00,53.6169,2.0254629999999993,0.7126756606946533,3.8483789999999996,1.9675920000000007,15.914299999999969,4135.192777782802
2024-08-08 19:45:00,51.70718,2.1122690000000004,0.775866643079191,3.8773150000000003,1.938656,16.493100000000027,4135.2427777828025
2024-08-08 19:48:00,50.54977,2.170139,0.7479433612196739,3.993055,1.9675920000000007,15.625,4135.292777782803
2024-08-08 19:51:00,48.61111,2.2280099999999994,0.8050035804918262,4.050926,1.9965280000000005,14.178200000000004,4135.342777782803
2024-08-08 19:54:00,47.82986,2.3148150000000003,0.782712554008693,4.108796000000001,1.938656,15.3356,4135.392777782803
2024-08-08 19:57:00,45.8912,2.459491,0.817031763393147,4.166666,1.851852,14.467600000000004,4135.442777782803
2024-08-08 20:00:00,45.8912,2.4016210000000004,0.7537849396878288,4.079861,1.7939809999999996,13.310199999999952,4135.492777782803
2024-08-08 20:03:00,48.61111,2.4016200000000003,0.8033573506421463,3.993055,1.7361119999999994,13.599500000000035,4135.542777782804
2024-08-08 20:06:00,52.08333,2.3148149999999994,0.7827125540086928,3.993056,1.8229160000000002,14.756899999999973,4135.592777782804
2024-08-08 20:09:00,51.33102,2.2280099999999994,0.7619073835695498,3.9641209999999996,1.8807859999999996,14.178299999999979,4135.642777782804
2024-08-08 20:12:00,50.92593,2.2858799999999997,0.7757960944507493,4.021991,1.8807859999999996,13.599500000000035,4135.692777782804
2024-08-08 20:15:00,50.54977,2.3148149999999994,0.7827157352168991,4.02199,1.851852,14.467600000000004,4135.742777782804
2024-08-08 20:18:00,47.04861,2.3148150000000003,0.7827141446155756,4.050926,1.8807869999999998,13.020800000000008,4135.7927777828045
2024-08-08 20:21:00,45.13889,2.4016209999999996,0.8033559669810716,4.050926,1.7939810000000005,12.442099999999982,4135.842777782805
2024-08-08 20:24:00,41.26157,2.0833329999999997,0.7268437454170161,3.732639,1.7939809999999996,11.863499999999988,4135.892777782805
2024-08-08 20:27:00,34.69329,1.6203710000000004,0.39535594842923943,2.864584,1.273148,11.574000000000012,4135.942777782805
2024-08-09 07:09:00,31.22107,1.7361109999999993,0.8074541287196891,2.7777769999999995,1.3310190000000004,9.837950000000006,4135.942777782805
2024-08-09 07:12:00,33.56482,1.6782409999999999,0.4812120085306175,2.8935179999999994,1.273148,10.416699999999992,4135.942777782805
2024-08-09 07:15:00,31.25,1.7071759999999996,0.5913405117084869,2.835647,1.244212,10.416699999999992,4135.942777782805
2024-08-09 07:18:00,30.46875,1.6493059999999993,0.6182716104910105,2.748841999999999,1.244212,10.127200000000016,4135.942777782805
2024-08-09 07:27:00,32.78357,1.7361109999999993,0.640442338892552,2.8067129999999993,1.2152780000000005,9.838000000000022,4135.942777782805
2024-08-09 07:30:00,33.56482,1.6203710000000004,0.5701413200918194,2.719907,1.2152769999999995,13.310100000000034,4135.992777782805
2024-08-09 07:33:00,34.31713,1.6203710000000004,0.6477303161720399,2.748843,1.3020839999999998,9.259299999999996,4136.042777782805
2024-08-09 07:36:00,35.47454,1.5046300000000006,0.616362052660432,2.719907,1.3888889999999998,10.127300000000048,4136.092777782806
2024-08-09 07:39:00,45.51505,0.8680560000000002,0.43148478805783147,1.9675920000000007,1.2731480000000008,11.863400000000013,4136.142777782806
2024-08-09 07:42:00,47.8588,1.0416669999999995,0.42140652036223414,2.372686,1.446758,13.31019999999998,4136.192777782806
2024-08-09 07:45:00,39.72801,1.3310189999999995,0.8219826032391362,2.9803249999999997,2.1122690000000004,11.574099999999987,4136.242777782806
2024-08-09 07:48:00,43.20023,1.8807870000000007,0.5832663757482036,3.877314,2.083334,12.731499999999983,4136.292777782806
2024-08-09 07:51:00,34.31713,2.0254630000000002,0.7126741730442793,3.90625,2.025461999999999,12.73150000000004,4136.3427777828065
2024-08-09 07:54:00,35.47454,1.9386579999999993,0.6912564532483452,3.616897999999999,1.8229160000000002,11.574100000000044,4136.392777782807
2024-08-09 07:57:00,37.4132,1.9675920000000007,0.6536229728906291,3.414352000000001,1.5624999999999991,12.152799999999957,4136.442777782807
2024-08-09 08:00:00,35.87963,2.0833330000000005,0.6807442899984918,3.501156,1.5335650000000003,11.284699999999987,4136.492777782807
2024-08-09 08:03:00,33.53588,1.765047,0.7217224011262732,3.2696759999999996,1.7071749999999994,13.020899999999983,4136.542777782807
2024-08-09 08:06:00,41.6956,1.5335650000000003,0.588301060640127,3.038194,1.649305,12.731499999999983,4136.592777782807
2024-08-09 08:09:00,41.66666,1.6493059999999993,0.6182716104910105,3.240740999999999,1.7361110000000002,11.863400000000013,4136.642777782808
2024-08-09 08:12:00,40.88541,1.7939819999999997,0.6123112363248954,3.211806,1.5335650000000003,11.863500000000045,4136.692777782808
2024-08-09 08:15:00,37.78935,1.9675919999999998,0.7763240823647656,3.4432869999999998,1.6782409999999999,12.442100000000039,4136.742777782808
2024-08-09 08:18:00,40.10416,2.1990740000000004,0.7977515510035947,3.993055,1.967593,11.574099999999987,4136.792777782808
2024-08-09 08:21:00,43.20023,1.9675920000000007,0.7389486881312869,3.703704,1.9097219999999995,12.731599999999958,4136.842777782808
2024-08-09 08:24:00,43.98148,1.9386579999999993,0.8968215484984798,3.9641199999999994,2.343750000000001,11.574099999999987,4136.8927777828085
2024-08-09 08:27:00,43.60532,2.0833330000000005,0.6282263797743775,4.311342,2.3148150000000003,9.837999999999965,4136.942777782809
2024-08-09 08:30:00,46.67245,2.141204,0.5769557709017531,4.108796000000001,2.025462,12.442199999999957,4136.992777782809
2024-08-09 08:33:00,42.82407,2.1701390000000007,0.7479449009804757,4.050925,2.0254629999999993,10.70599999999996,4137.042777782809
2024-08-09 08:36:00,41.26157,2.054398,0.7611714080043162,4.021990000000001,2.141204000000001,12.152800000000013,4137.092777782809
2024-08-09 08:39:00,47.82986,2.256944,0.7688640469116509,3.9351839999999996,1.8229169999999995,13.888799999999975,4137.142777782809
2024-08-09 08:42:00,64.46759,2.5752310000000005,1.3373462712648727,3.790509,1.7939819999999997,13.310100000000034,4137.19277778281
2024-08-09 08:45:00,69.09722,1.7071760000000005,0.7058607346127377,4.484954,2.9803239999999995,22.85880000000003,4137.24277778281
2024-08-09 08:48:00,66.78241,1.7361120000000003,0.7138094336274821,4.456018,2.922454,23.148199999999974,4137.29277778281
2024-08-09 08:51:00,66.40625,1.9097229999999996,0.827791123102278,5.092593,3.44329,22.569499999999977,4137.34277778281
2024-08-09 08:54:00,67.15856,2.054398,0.9885238039095983,5.063653,3.385414999999999,21.41209999999998,4137.39277778281
2024-08-09 08:57:00,64.84375,2.1990749999999997,0.7977489701130371,5.35301,3.3275450000000006,21.70139999999998,4137.4427777828105
2024-08-09 09:00:00,64.84375,2.256945,0.8894267924994883,5.49769,3.472225,19.097199999999987,4137.492777782811
2024-08-09 09:03:00,66.78241,2.2858789999999996,0.897126673431283,5.237264000000001,3.182875,24.30559999999997,4137.542777782811
2024-08-09 09:06:00,75.28935,2.430556,1.070631359813479,6.076384,3.9930579999999996,22.280100000000033,4137.592777782811
2024-08-09 09:09:00,80.32407,2.2858790000000004,0.8971141166590578,5.989584,3.9351850000000006,24.016200000000026,4137.642777782811
2024-08-09 09:12:00,80.70023,2.1701390000000007,0.829661884018859,5.439814000000001,3.472224999999999,26.33099999999999,4137.692777782811
2024-08-09 09:15:00,76.0706,2.054399,0.9309925115690941,5.353014,3.6168949999999995,25.17350000000002,4137.742777782812
2024-08-09 09:18:00,80.70023,2.1701380000000006,0.9006938627994024,5.266208000000001,3.3564800000000004,25.17350000000002,4137.792777782812
2024-08-09 09:21:00,78.76157,2.054399,0.9602882572404551,5.381944000000001,3.6747650000000007,25.17360000000002,4137.842777782812
2024-08-09 09:24:00,81.10532,2.141204,0.9252406797707058,5.353014000000001,3.5011599999999996,27.199000000000012,4137.892777782812
2024-08-09 09:45:00,66.37731,2.3148149999999994,0.8670704804757229,5.35301,3.2407449999999995,24.305499999999995,4138.2427777828125
2024-08-09 09:54:00,67.15856,2.1990739999999995,0.8739834682191963,5.266203999999999,3.298610000000001,21.701300000000003,4138.392777782812
2024-08-09 09:57:00,62.52894,2.2858799999999997,0.8596342168259739,5.324072999999999,3.2407450000000004,21.70139999999998,4138.442777782812
2024-08-09 10:12:00,64.84375,2.4016200000000003,0.8892594810448166,5.063658,2.864584,21.122600000000034,4138.692777782812
2024-08-09 10:15:00,63.31019,2.3148149999999994,0.8266300835624992,5.179398,3.038190000000001,21.412000000000035,4138.7427777828125
2024-08-09 10:18:00,59.02778,2.34375,0.912426198661152,5.092592000000001,2.9803240000000004,19.675900000000013,4138.792777782813
2024-08-09 10:24:00,61.37153,2.34375,0.8338092428664415,5.063657,2.8935190000000004,19.675900000000013,4138.892777782813
2024-08-09 10:27:00,60.21412,2.3726850000000006,0.9200473754413612,4.976852,2.835648,21.70139999999998,4138.942777782813
