Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-08-09 10:30:00,61.74769,2.372686,0.8818843765100627,5.063657,2.8935190000000004,21.412000000000035,4138.992777782813
2024-08-09 10:36:00,59.80903,2.343751,0.8338094903965652,5.092593,2.922454,19.675900000000013,4139.092777782814
2024-08-09 10:39:00,64.0625,2.3726850000000006,0.8409620214005311,5.034721,2.835648,20.254700000000014,4139.142777782814
2024-08-09 10:45:00,61.37153,2.3148150000000003,0.7827157352168993,5.034721,2.8645829999999997,19.675999999999988,4139.242777782814
2024-08-09 10:48:00,60.21412,2.4016210000000004,0.8480962460763154,5.063657,2.835648,19.675899999999956,4139.2927777828145
2024-08-09 10:51:00,60.96644,2.141204,0.7831821916262824,4.716436000000001,2.7488420000000007,19.386600000000044,4139.342777782815
2024-08-09 10:57:00,62.52894,2.1701390000000007,0.7904774913208578,4.687500000000001,2.6909719999999995,19.097199999999987,4139.442777782815
2024-08-09 11:00:00,66.78241,2.170139,0.7904788980945116,4.774305,2.7777780000000005,21.701400000000035,4139.492777782815
2024-08-09 11:06:00,64.84375,2.1701390000000007,0.8296579675065459,4.861111,2.8935190000000004,22.280100000000004,4139.592777782816
2024-08-09 11:09:00,69.09722,2.1701390000000007,0.7904760845432391,4.976852,2.9803229999999994,20.83330000000001,4139.642777782816
2024-08-09 11:15:00,69.87847,2.170139,0.8662296233317893,4.918982,2.9803249999999997,23.4375,4139.742777782816
2024-08-09 11:18:00,71.81713,2.0833330000000005,0.8069452802230805,4.9189810000000005,3.038194999999999,23.4375,4139.792777782816
2024-08-09 11:21:00,69.09722,2.083334,0.806939141730749,4.918982,3.038190000000001,22.858799999999974,4139.8427777828165
2024-08-09 11:24:00,69.47338,2.170139,0.8662296233317893,4.8321760000000005,2.8935190000000004,21.41210000000001,4139.892777782817
2024-08-09 11:27:00,66.78241,2.083334,0.8428163755793846,4.8321760000000005,2.9803240000000004,23.1481,4139.942777782817
2024-08-09 11:30:00,70.97801,2.2569440000000007,0.8521607137405551,4.976852,2.9224500000000004,21.41209999999998,4139.992777782817
2024-08-09 11:33:00,71.81713,2.141204,0.8584483437229035,5.0347230000000005,3.125000000000001,22.569500000000005,4140.042777782817
2024-08-09 11:36:00,64.46759,2.054398,0.8349596503242583,4.947917,3.124999,20.254700000000014,4140.092777782817
2024-08-09 11:39:00,63.28125,2.141204,0.8221102782890639,4.861111,2.922454000000001,21.412000000000006,4140.142777782818
2024-08-09 11:42:00,64.46759,2.170139,0.8662296233317893,4.6875,2.748843,20.543999999999983,4140.192777782818
2024-08-09 11:45:00,66.78241,2.1701390000000007,0.7904788980945118,4.74537,2.748843,21.412000000000006,4140.242777782818
2024-08-09 11:48:00,65.24884,2.1701390000000007,0.8662296233317895,4.890046000000001,2.951389,21.990700000000004,4140.292777782818
2024-08-09 11:51:00,65.625,2.141204,0.822103792561827,4.976852,3.038190000000001,20.83330000000001,4140.342777782818
2024-08-09 11:54:00,67.93981,2.228009,0.8446847853689723,4.918982000000001,2.8935190000000004,22.569499999999977,4140.3927777828185
2024-08-09 11:57:00,64.84375,2.141204,0.7831849867644642,4.832175,2.8645830000000005,23.726799999999997,4140.442777782819
2024-08-09 12:00:00,64.0625,2.141204,0.85844956122677,4.774305,2.8645829999999997,19.965300000000013,4140.492777782819
2024-08-09 12:03:00,65.625,2.1990740000000004,0.8739847011160262,4.803241,2.835648,21.70139999999998,4140.542777782819
2024-08-09 12:06:00,68.31597,2.2569440000000007,0.8521673656161641,4.861111,2.8067140000000004,22.280100000000004,4140.592777782819
2024-08-09 12:09:00,65.625,2.141204,0.8927068831421764,4.890046,3.009259,21.41210000000001,4140.642777782819
2024-08-09 12:12:00,62.52894,2.141204,0.85844956122677,4.9189810000000005,3.009259,19.386599999999987,4140.69277778282
2024-08-09 12:15:00,61.37153,2.1122690000000004,0.8145383272947234,4.774306,2.8645829999999997,20.83330000000001,4140.74277778282
2024-08-09 12:18:00,60.18519,2.141204,0.8221089811497478,4.716436000000001,2.7777780000000005,19.386500000000012,4140.79277778282
2024-08-09 12:21:00,64.0625,2.1122690000000004,0.775866643079191,4.658566,2.719907,20.254599999999982,4140.84277778282
2024-08-09 12:24:00,64.0625,2.2858790000000004,0.8971153723478598,4.803241,2.748843,20.83330000000001,4140.89277778282
2024-08-09 12:27:00,62.52894,2.170139,0.7904788980945116,4.774305,2.7777780000000005,20.543999999999983,4140.9427777828205
2024-08-09 12:30:00,60.18519,2.170139,0.7904760845432389,4.7453710000000004,2.7488420000000007,20.83329999999995,4140.992777782821
2024-08-09 12:33:00,69.44444,3.1828700000000003,1.3475056016620304,4.947917,2.170139,16.203700000000026,4141.042777782821
2024-08-09 12:36:00,60.96644,2.054398,0.8685664062328579,4.80324,3.009259,20.254700000000014,4141.092777782821
2024-08-09 12:39:00,59.40394,2.170139,0.8296566619962558,4.716435,2.748842,20.25460000000004,4141.142777782821
2024-08-09 12:42:00,60.18519,2.34375,0.7896108403543373,4.57176,2.3726849999999997,20.254599999999982,4141.192777782821
2024-08-09 12:45:00,59.43287,2.256945,0.8521662934297759,4.57176,2.517361,19.097199999999987,4141.242777782822
2024-08-09 12:48:00,61.74769,2.3148149999999994,0.826635892116142,4.774306,2.633102,20.254599999999982,4141.292777782822
2024-08-09 12:51:00,60.96644,2.2280099999999994,0.8050035804918262,4.687499999999999,2.633102,20.254699999999957,4141.342777782822
2024-08-09 12:54:00,59.43287,2.1990739999999995,0.7549342300849237,4.542824,2.4884250000000003,19.097199999999987,4141.392777782822
2024-08-09 12:57:00,56.71296,2.1990749999999997,0.8371820530557234,4.57176,2.5752310000000005,18.80789999999996,4141.442777782822
2024-08-09 13:00:00,59.80903,2.256945,0.8521662934297759,4.57176,2.517361,17.650500000000022,4141.4927777828225
2024-08-09 13:03:00,59.05671,2.2858799999999997,0.8194459958799352,4.6875,2.5752320000000006,18.80789999999996,4141.542777782823
2024-08-09 13:06:00,61.37153,2.3148150000000003,0.8266358921161422,4.571759,2.430554999999999,21.122699999999952,4141.592777782823
2024-08-09 13:09:00,59.05671,2.2858799999999997,0.859626185434908,4.340278,2.256944,18.22909999999996,4141.642777782823
2024-08-09 13:12:00,57.08912,2.2280099999999994,0.7619089438182335,4.282407999999999,2.1990740000000004,19.675900000000013,4141.692777782823
2024-08-09 13:15:00,61.34259,2.343749,0.9124259348607372,4.74537,2.633103,18.807800000000043,4141.742777782823
2024-08-09 13:18:00,64.0625,2.228009,0.8446847853689723,4.687499,2.6620359999999996,18.807900000000018,4141.792777782824
2024-08-09 13:21:00,64.46759,2.228009,0.8050033302251168,4.600694,2.546297,20.25460000000004,4141.842777782824
2024-08-09 13:24:00,60.96644,2.170139,0.8662283981125927,4.513889,2.5752310000000005,20.25460000000004,4141.892777782824
2024-08-09 13:27:00,60.96644,2.1990739999999995,0.8371817933704273,4.600694,2.604166,20.25460000000004,4141.942777782824
2024-08-09 13:30:00,60.18519,2.1990740000000004,0.7977501350698305,4.600694000000001,2.5752309999999996,18.80789999999996,4141.992777782824
2024-08-09 13:33:00,59.80903,2.170139,0.7904760845432389,4.484954,2.4884250000000003,18.80789999999996,4142.0427777828245
2024-08-09 13:36:00,59.80903,2.1701390000000007,0.7904760845432391,4.456019,2.4594899999999997,17.93979999999999,4142.092777782825
2024-08-09 13:39:00,59.02778,2.1990740000000004,0.7977501350698329,4.427083,2.4016200000000003,19.097199999999987,4142.142777782825
2024-08-09 13:42:00,61.37153,2.1990740000000004,0.7977501350698305,4.456018,2.430554999999999,20.254599999999982,4142.192777782825
2024-08-09 13:45:00,63.31019,2.228009,0.8050019051767511,4.571759000000001,2.517361,20.254700000000014,4142.242777782825
2024-08-09 13:48:00,65.21991,2.1701390000000007,0.829656661996256,4.716436000000001,2.748843,19.675900000000013,4142.292777782825
2024-08-09 13:51:00,65.625,2.170139,0.7904788980945116,4.774305,2.7777780000000005,21.701300000000003,4142.342777782826
2024-08-09 13:54:00,62.12384,2.1122690000000004,0.7758694197095617,4.542824,2.6041670000000003,19.386499999999955,4142.392777782826
2024-08-09 13:57:00,60.18519,2.141204,0.8221089811497478,4.484954000000001,2.546296000000001,19.675999999999988,4142.442777782826
2024-08-09 14:00:00,60.21412,2.141204,0.8221089811497478,4.513889000000001,2.5752310000000005,20.254599999999982,4142.492777782826
2024-08-09 14:03:00,59.80903,2.141204,0.7831835891973418,4.398148,2.430555000000001,20.254599999999982,4142.542777782826
2024-08-09 14:06:00,58.65162,2.170139,0.7904760845432389,4.513889,2.51736,18.807900000000018,4142.5927777828265
2024-08-09 14:09:00,57.49421,2.1990739999999995,0.7549357801171286,4.398148,2.343750000000001,18.22919999999999,4142.642777782827
2024-08-09 14:12:00,56.33681,2.1701390000000007,0.7479449009804757,4.311342000000001,2.2858799999999997,15.9144,4142.692777782827
2024-08-09 14:15:00,57.87037,2.1990740000000004,0.7549342300849239,4.282408,2.2280089999999992,17.939800000000048,4142.742777782827
2024-08-09 14:18:00,57.87037,2.1701390000000007,0.7904774913208578,4.282408000000001,2.2858799999999997,14.756999999999948,4142.792777782827
2024-08-09 14:21:00,56.33681,2.1701390000000007,0.7479418214535348,4.2534730000000005,2.2280089999999992,17.650499999999965,4142.842777782827
2024-08-09 14:24:00,56.33681,2.1990740000000004,0.7977487191320688,4.282408,2.256944,17.93979999999999,4142.892777782828
2024-08-09 14:27:00,58.65162,2.228009,0.8050019051767511,4.3402780000000005,2.2858799999999997,17.939899999999966,4142.942777782828
2024-08-09 14:30:00,57.11806,2.1990739999999995,0.7549373301439509,4.369212,2.3148150000000003,18.518500000000017,4142.992777782828
2024-08-09 14:33:00,60.21412,2.256944,0.7688624765016419,4.6296289999999996,2.517361,19.097199999999987,4143.042777782828
2024-08-09 14:36:00,58.65162,2.1990740000000004,0.7977501350698329,4.427083,2.4016200000000003,18.518500000000017,4143.092777782828
2024-08-09 14:39:00,61.74769,2.2858790000000004,0.8596259279840989,4.369213,2.2858799999999997,19.386599999999987,4143.1427777828285
2024-08-09 14:42:00,71.81713,2.4884260000000005,1.1179521427996706,5.497688999999999,3.385413,20.54400000000004,4143.192777782829
2024-08-09 14:45:00,76.04167,2.141204,0.7831849867644642,5.150462,3.1828700000000003,24.016199999999998,4143.242777782829
2024-08-09 14:48:00,67.15856,2.0254630000000002,0.8270823363527865,4.774305,2.9803239999999995,23.14820000000003,4143.292777782829
2024-08-09 14:51:00,63.28125,2.1122680000000003,0.8506450294973763,4.658564,2.7777779999999996,22.569499999999948,4143.342777782829
2024-08-09 14:54:00,59.80903,2.141204,0.7831849867644642,4.571759,2.6041670000000003,20.543999999999983,4143.392777782829
2024-08-09 14:57:00,58.65162,2.170139,0.7479433612196739,4.427083,2.4016200000000003,19.386500000000012,4143.44277778283
2024-08-09 15:00:00,58.65162,2.170139,0.7904788980945116,4.340277,2.343750000000001,19.097199999999987,4143.49277778283
2024-08-09 15:03:00,60.18519,2.1990740000000004,0.7977501350698329,4.427083,2.4016200000000003,19.386500000000012,4143.54277778283
2024-08-09 15:06:00,59.43287,2.170139,0.7904774913208575,4.456018,2.4594899999999997,18.80789999999996,4143.59277778283
2024-08-09 15:09:00,57.49421,2.1990740000000004,0.7977515510035947,4.340277,2.3148150000000003,18.807900000000018,4143.64277778283
2024-08-09 15:12:00,57.87037,2.170139,0.8296566619962558,4.369213,2.4016200000000003,18.22919999999999,4143.6927777828305
2024-08-09 15:15:00,57.11806,2.1990740000000004,0.7977501350698329,4.427083,2.4016200000000003,17.07170000000002,4143.742777782831
2024-08-09 15:18:00,57.49421,2.2858789999999996,0.8596259279840986,4.398148,2.3148150000000003,17.361099999999965,4143.792777782831
2024-08-09 15:21:00,59.80903,2.228009,0.8446847853689723,4.600694,2.5752309999999996,18.807900000000018,4143.842777782831
2024-08-09 15:24:00,59.80903,2.1990740000000004,0.7549342300849239,4.484954,2.430554999999999,18.518599999999992,4143.892777782831
2024-08-09 15:27:00,57.49421,2.141204,0.7831849867644642,4.340277,2.3726850000000006,17.939900000000023,4143.942777782831
2024-08-09 15:30:00,57.08912,2.1990740000000004,0.7977515510035947,4.340277,2.3148150000000003,19.097199999999987,4143.992777782832
2024-08-09 15:33:00,54.77431,2.141204,0.8221089811497478,4.3402780000000005,2.4016200000000003,15.9144,4144.042777782832
2024-08-09 15:36:00,59.43287,2.256944,0.7688624765016419,4.369213,2.256945000000001,17.93979999999999,4144.092777782832
2024-08-09 15:39:00,59.80903,2.1701390000000007,0.829656661996256,4.2534730000000005,2.2858799999999997,17.93979999999999,4144.142777782832
2024-08-09 15:42:00,66.78241,2.2858790000000004,0.6723330417573146,4.832175,2.633103,20.833300000000037,4144.192777782832
2024-08-09 15:45:00,62.52894,2.141204,0.85844956122677,4.484954000000001,2.5752320000000006,20.833399999999983,4144.2427777828325
2024-08-09 15:48:00,62.32639,2.141204,0.7831821916262824,4.456019,2.4884250000000003,20.83330000000001,4144.292777782833
2024-08-09 15:51:00,62.12384,2.1701390000000007,0.7904788980945118,4.542824,2.546297,21.412000000000006,4144.342777782833
2024-08-09 15:54:00,61.74769,2.141204,0.8221089811497478,4.484954000000001,2.546296000000001,20.25460000000001,4144.392777782833
2024-08-09 15:57:00,60.96644,2.141204,0.7831835891973418,4.398148,2.430555000000001,20.254599999999982,4144.442777782833
2024-08-09 16:00:00,59.02778,2.141204,0.8221089811497478,4.3402780000000005,2.4016200000000003,19.097200000000043,4144.492777782833
2024-08-09 16:03:00,58.65162,2.1990740000000004,0.7549373301439511,4.340277,2.2858799999999997,16.2038,4144.542777782834
2024-08-09 16:06:00,57.08912,2.141204,0.7831849867644642,4.340277,2.3726850000000006,19.097199999999987,4144.592777782834
2024-08-09 16:09:00,56.71296,2.1122690000000004,0.7338985952314796,4.3402780000000005,2.3726850000000006,18.22919999999999,4144.642777782834
2024-08-09 16:12:00,55.55556,2.141204,0.7409326186633494,4.311342000000001,2.3148150000000003,18.80789999999996,4144.692777782834
2024-08-09 16:15:00,54.02199,2.1701390000000007,0.7479418214535348,4.2534730000000005,2.2280089999999992,16.20369999999997,4144.742777782834
2024-08-09 16:18:00,54.39815,2.1701390000000007,0.7479433612196741,4.137732000000001,2.1122690000000004,16.782399999999996,4144.7927777828345
2024-08-09 16:21:00,54.80324,2.1122690000000004,0.7338985952314796,4.108796,2.141203,16.492999999999995,4144.842777782835
2024-08-09 16:24:00,54.80324,2.1701390000000007,0.7479418214535348,4.2534730000000005,2.2280089999999992,18.51849999999996,4144.892777782835
2024-08-09 16:27:00,54.39815,2.141204,0.7409295597703589,4.2534730000000005,2.256944,17.071799999999996,4144.942777782835
2024-08-09 16:30:00,54.39815,2.228009,0.761908703165354,4.195602,2.1122690000000004,17.93979999999999,4144.992777782835
2024-08-09 16:33:00,54.02199,2.1990739999999995,0.7977487191320685,4.195602,2.1701380000000006,17.071799999999996,4145.042777782835
2024-08-09 16:36:00,54.39815,2.256944,0.8521660352473749,4.224537,2.170139,15.9144,4145.092777782836
2024-08-09 16:39:00,54.02199,2.1990740000000004,0.7977487191320688,4.282408,2.256944,18.518500000000017,4145.142777782836
2024-08-09 16:42:00,54.02199,2.1990740000000004,0.8371817933704275,4.224537,2.2280089999999992,17.939899999999966,4145.192777782836
2024-08-09 16:45:00,56.71296,2.170139,0.7479449009804755,4.1377310000000005,2.1122690000000004,19.965300000000013,4145.242777782836
2024-08-09 16:48:00,56.71296,2.1990740000000004,0.7549357801171288,4.195601,2.141203,16.2038,4145.292777782836
2024-08-09 16:51:00,54.39815,2.1990740000000004,0.7977501350698305,4.311343000000001,2.2858799999999997,16.782399999999996,4145.3427777828365
2024-08-09 16:54:00,56.71296,2.1701390000000007,0.7479418214535348,4.282408000000001,2.256944,17.93979999999999,4145.392777782837
2024-08-09 16:57:00,53.24074,2.1122680000000003,0.7338983518331276,4.195601,2.228009,16.20369999999997,4145.442777782837
2024-08-09 17:00:00,52.45949,2.228009,0.7619102634082585,4.108795,2.0254629999999993,15.046299999999974,4145.492777782837
2024-08-09 17:03:00,54.39815,2.256945,0.8122348580448966,4.108795999999999,2.0254629999999993,16.2038,4145.542777782837
2024-08-09 17:06:00,55.58449,2.228009,0.8446847853689723,4.2534719999999995,2.2280089999999992,16.782399999999996,4145.592777782837
2024-08-09 17:09:00,53.6169,2.1990739999999995,0.7549357801171286,4.224536,2.1701380000000006,16.20369999999997,4145.642777782838
2024-08-09 17:12:00,50.92593,2.1990749999999997,0.7549360214377451,4.108795999999999,2.054397,16.493100000000027,4145.692777782838
2024-08-09 17:15:00,51.70718,2.256945,0.768862716498561,4.050926,1.938657,15.046199999999999,4145.742777782838
2024-08-09 17:18:00,52.08333,2.256945,0.8122348580448966,4.050926,1.967593,16.492999999999995,4145.792777782838
2024-08-09 17:21:00,51.33102,2.256945,0.8122348580448966,4.195602,2.1122690000000004,14.467600000000004,4145.842777782838
2024-08-09 17:24:00,51.70718,2.256945,0.7688642869089205,4.137731,2.0254629999999993,15.3356,4145.8927777828385
2024-08-09 17:27:00,50.92593,2.2280099999999994,0.7619073835695498,3.993056,1.9097210000000002,16.492999999999995,4145.942777782839
2024-08-09 17:30:00,49.76852,2.3726849999999997,0.796491259758108,4.021991,1.7939809999999996,14.75690000000003,4145.992777782839
2024-08-09 17:33:00,50.54977,2.3148150000000003,0.782712554008693,4.021991,1.851850999999999,15.914300000000026,4146.042777782839
2024-08-09 17:36:00,52.08333,2.34375,0.8338092428664415,4.195600999999999,2.0254629999999993,15.046299999999974,4146.092777782839
2024-08-09 17:39:00,50.54977,2.3148149999999994,0.7827141446155755,4.1666669999999995,1.9965280000000005,15.625,4146.142777782839
2024-08-09 17:42:00,49.36343,2.3148150000000003,0.782712554008693,4.021991,1.851850999999999,14.178299999999979,4146.19277778284
2024-08-09 17:45:00,48.61111,2.256945,0.7688642869089205,3.9351849999999997,1.8229169999999995,15.914300000000026,4146.24277778284
2024-08-09 17:48:00,51.30208,2.228009,0.7619102634082585,3.906249,1.8229169999999995,14.75690000000003,4146.29277778284
2024-08-09 17:51:00,51.70718,2.256945,0.7688611460827302,3.993056,1.8807859999999996,15.914300000000026,4146.34277778284
2024-08-09 17:54:00,52.45949,2.228009,0.761908703165354,4.079859999999999,1.9965269999999995,15.335700000000031,4146.39277778284
2024-08-09 17:57:00,53.24074,2.2858789999999996,0.7757974356333042,4.02199,1.8807870000000007,15.625,4146.4427777828405
2024-08-09 18:00:00,51.30208,2.1990739999999995,0.7977501350698303,3.906249,1.8807859999999996,15.625,4146.492777782841
2024-08-09 18:03:00,49.36343,2.2280099999999994,0.8050021554431462,3.9351849999999997,1.8807859999999996,15.04630000000003,4146.542777782841
2024-08-09 18:06:00,49.36343,2.3148150000000003,0.782712554008693,4.021991,1.851850999999999,14.467600000000004,4146.592777782841
2024-08-09 18:09:00,51.70718,2.3148150000000003,0.8266344399839268,4.021991,1.8807859999999996,14.756999999999948,4146.642777782841
2024-08-09 18:12:00,49.76852,2.3148149999999994,0.7827125540086928,4.050926,1.8807859999999996,15.046199999999999,4146.692777782841
2024-08-09 18:15:00,49.39236,2.372686,0.7472301558080433,4.108797,1.851852,15.046399999999949,4146.742777782842
2024-08-09 18:18:00,46.67245,2.4016209999999996,0.8033559669810716,4.050926,1.7939810000000005,14.178300000000036,4146.792777782842
2024-08-09 18:21:00,52.11227,1.8807869999999998,0.6768615814570612,3.327546,1.5914350000000006,15.04630000000003,4146.842777782842
2024-08-09 18:24:00,56.71296,1.938657,0.7686058565669431,3.4722220000000004,1.7361110000000002,15.625,4146.892777782842
2024-08-09 18:27:00,52.08333,2.054398,0.7611686686822338,3.90625,2.025462,15.625,4146.942777782842
2024-08-09 18:30:00,50.92593,2.1122690000000004,0.7338985952314796,3.819444,1.851851,15.04630000000003,4146.9927777828425
2024-08-09 18:33:00,48.61111,2.1122690000000004,0.6345751244293396,3.6747690000000004,1.649305,15.625,4147.042777782843
2024-08-09 18:36:00,45.8912,2.141204,0.7409295597703589,3.703704,1.7071749999999994,14.467600000000004,4147.092777782843
2024-08-09 18:39:00,45.51505,2.1990739999999995,0.7549357801171286,3.6747679999999994,1.6203700000000003,14.178200000000004,4147.142777782843
2024-08-09 18:42:00,45.13889,2.1122690000000004,0.7339001143064161,3.530092,1.5624999999999991,13.310200000000009,4147.192777782843
2024-08-09 18:45:00,47.04861,2.1122690000000004,0.7338985952314796,3.501158,1.5335650000000003,14.467600000000004,4147.242777782843
2024-08-09 18:48:00,47.07755,2.1122690000000004,0.7338985952314796,3.501158,1.5335650000000003,13.020899999999983,4147.292777782844
2024-08-09 18:51:00,45.51505,2.1701390000000007,0.7479449009804757,3.587962,1.5624999999999991,14.467600000000004,4147.342777782844
2024-08-09 18:54:00,47.07755,2.1122690000000004,0.7338985952314796,3.5590279999999996,1.5914349999999997,13.310199999999952,4147.392777782844
2024-08-09 18:57:00,45.51505,2.141204,0.7409310892195006,3.5590280000000005,1.5625000000000009,15.04630000000003,4147.442777782844
2024-08-09 19:00:00,45.13889,2.141204,0.7831849867644642,3.5300920000000007,1.5625000000000009,14.467600000000004,4147.492777782844
2024-08-09 19:03:00,46.67245,2.1122690000000004,0.7338985952314796,3.501158,1.5335650000000003,13.310099999999977,4147.5427777828445
2024-08-09 19:06:00,46.67245,2.170139,0.7479449009804755,3.616897,1.5914349999999997,14.178300000000036,4147.592777782845
2024-08-09 19:09:00,47.07755,2.228009,0.7619102634082585,3.6458319999999995,1.5624999999999991,14.467600000000004,4147.642777782845
2024-08-09 19:12:00,47.07755,2.256945,0.768862716498561,3.645834,1.5335650000000003,13.888899999999978,4147.692777782845
2024-08-09 19:15:00,45.51505,2.256945,0.7688642869089205,3.616898,1.5046299999999997,14.46769999999998,4147.742777782845
2024-08-09 19:18:00,45.51505,2.256945,0.768862716498561,3.645834,1.5335650000000003,13.888899999999978,4147.792777782845
2024-08-09 19:21:00,45.51505,2.3148149999999994,0.7827141446155755,3.732639,1.5625000000000009,14.178299999999979,4147.842777782846
2024-08-09 19:24:00,45.13889,2.256945,0.7688642869089205,3.616898,1.5046299999999997,13.310200000000009,4147.892777782846
2024-08-09 19:27:00,45.13889,2.1701390000000007,0.6472270294780047,3.5300920000000007,1.4467589999999992,14.467600000000004,4147.942777782846
2024-08-09 19:30:00,31.25,1.9097220000000004,0.44891514319193987,3.0671290000000004,1.1863419999999998,12.731400000000008,4147.992777782846
2024-08-09 20:21:00,30.06366,1.6782409999999999,0.6256899166806237,2.3148150000000003,0.78125,11.284700000000043,4147.992777782846
2024-08-09 20:24:00,31.22107,1.9097220000000004,0.6399418762274108,2.748842,0.9548609999999993,11.574099999999987,4147.992777782846
2024-08-09 22:54:00,33.53588,1.6203700000000003,0.5239866980903011,2.3726850000000006,0.8391209999999996,12.442199999999957,4147.992777782846
2024-08-09 22:57:00,32.00232,1.4467599999999994,0.5269847769974568,2.1990749999999997,0.868055,10.995299999999986,4147.992777782846
2024-08-09 23:00:00,31.22107,1.475695,0.5731268035504851,2.170139,0.8391199999999994,11.863400000000013,4147.992777782846
2024-08-09 23:09:00,30.84491,1.9386580000000002,0.6912564532483454,2.7777779999999996,0.9837959999999999,9.548599999999965,4147.992777782846
2024-08-09 23:12:00,30.06366,1.8229170000000003,0.6623688538472593,2.748843,1.070600999999999,8.969899999999996,4147.992777782846
2024-08-09 23:18:00,30.84491,1.8229169999999995,0.6192532240911508,2.633102,0.9259260000000005,9.837900000000047,4147.992777782846
2024-08-09 23:21:00,33.15972,1.6782409999999999,0.6256885601958003,2.633101999999999,1.0995359999999996,11.284700000000043,4147.992777782846
2024-08-09 23:27:00,33.53588,1.7361109999999993,0.6404409598790256,2.633101999999999,1.0416660000000002,10.995300000000043,4147.992777782846
2024-08-09 23:30:00,34.31713,1.7361110000000002,0.5505527151073176,2.6620369999999998,1.0127309999999996,10.127200000000016,4147.992777782846
2024-08-09 23:33:00,30.06366,1.9097220000000004,0.7240159450559308,2.8645829999999997,1.1284719999999995,9.837999999999965,4147.992777782846
2024-08-09 23:39:00,30.06366,1.9386580000000002,0.6912564532483454,2.951389,1.157407,10.127299999999991,4147.992777782846
2024-08-09 23:42:00,30.06366,1.967593,0.6536232085969355,2.951389,1.0995359999999996,8.680500000000052,4147.992777782846
2024-08-09 23:57:00,30.46875,2.0254630000000002,0.6672222644059572,2.9803239999999995,1.070600999999999,10.995300000000043,4147.992777782846
2024-08-10 00:00:00,31.22107,2.0254630000000002,0.7126741730442805,2.9803239999999995,1.0995359999999996,10.995400000000018,4147.992777782846
2024-08-10 00:51:00,30.06366,1.967593,0.6026445630045314,2.8935189999999995,1.0127309999999996,11.863399999999956,4147.992777782846
2024-08-10 00:54:00,30.06366,1.9386579999999993,0.6467941499736727,2.8067129999999993,0.9837959999999999,10.127299999999991,4147.992777782846
2024-08-10 02:09:00,31.22107,1.9097220000000004,0.684070726024139,2.719907,0.9548609999999993,10.127300000000048,4147.992777782846
2024-08-10 02:18:00,30.46875,1.8807869999999998,0.5832626569290786,2.6909720000000004,0.8969900000000006,10.995400000000018,4147.992777782846
2024-08-10 02:39:00,30.06366,2.0833329999999997,0.7268452540748586,2.8935180000000003,0.9548610000000002,10.706000000000017,4147.992777782846
2024-08-10 02:42:00,30.46875,2.0833329999999997,0.6807409121839205,2.9803239999999995,1.0127309999999996,10.995300000000015,4147.992777782846
2024-08-10 02:45:00,30.46875,1.967593,0.5415579296030804,2.8935189999999995,0.9837959999999999,11.284699999999987,4147.992777782846
2024-08-10 03:00:00,30.46875,1.8807869999999998,0.6768615814570612,2.6620369999999998,0.9259260000000005,8.96980000000002,4147.992777782846
2024-08-10 03:03:00,30.84491,1.7939820000000006,0.6123112363248956,2.6041670000000003,0.9259259999999996,11.574099999999987,4147.992777782846
2024-08-10 03:06:00,31.22107,1.7939820000000006,0.6550870316541386,2.5752320000000006,0.9259259999999996,10.995400000000018,4147.992777782846
2024-08-10 03:09:00,31.22107,1.7939820000000006,0.6938389010564413,2.633102,1.0127309999999996,10.416699999999992,4147.992777782846
2024-08-10 03:12:00,32.37847,1.7939820000000006,0.6550856303958191,2.719908,1.070600999999999,11.284799999999962,4147.992777782846
2024-08-10 03:15:00,30.46875,1.8229170000000003,0.619253224091151,2.6620369999999998,0.9548609999999993,10.416699999999992,4147.992777782846
2024-08-10 03:24:00,30.84491,1.8807869999999998,0.6768615814570599,2.6909720000000004,0.9548610000000002,12.152800000000013,4147.992777782846
2024-08-10 03:27:00,30.84491,1.851852,0.6261719996773583,2.6620370000000007,0.9259260000000005,10.416699999999992,4147.992777782846
2024-08-10 03:30:00,30.84491,1.7939820000000006,0.6123112363248956,2.633102,0.9548609999999993,10.706000000000017,4147.992777782846
2024-08-10 03:33:00,30.84491,1.851852,0.6696282687705833,2.6041670000000003,0.8969909999999999,10.995399999999961,4147.992777782846
2024-08-10 03:36:00,32.00232,1.7939820000000006,0.6550870316541397,2.633102,0.9837959999999999,10.127300000000048,4147.992777782846
2024-08-10 03:39:00,32.00232,1.8229170000000003,0.6623688538472606,2.7777779999999996,1.0995359999999996,10.70599999999996,4147.992777782846
2024-08-10 03:42:00,32.37847,1.938657,0.6467939135369846,2.8935180000000003,1.070602,10.127299999999991,4147.992777782846
2024-08-10 03:45:00,32.78357,1.851852,0.6261719996773583,2.7488420000000007,1.0127310000000005,10.995400000000018,4147.992777782846
2024-08-10 03:48:00,30.06366,1.851852,0.6696282687705833,2.6909720000000004,0.9837959999999999,9.548699999999997,4147.992777782846
2024-08-10 03:57:00,30.46875,1.9097220000000004,0.6399402606432952,2.8645829999999997,1.070600999999999,9.83789999999999,4147.992777782846
2024-08-10 04:00:00,31.22107,1.9097220000000004,0.6399402606432952,2.8645829999999997,1.070600999999999,9.548600000000022,4147.992777782846
2024-08-10 04:06:00,30.84491,1.9097220000000004,0.6399418762274108,2.748842,0.9548609999999993,11.574099999999987,4147.992777782846
2024-08-10 04:09:00,30.84491,1.8807870000000007,0.6330680581183631,2.719907,0.9548609999999993,9.548699999999997,4147.992777782846
2024-08-10 04:15:00,32.00232,1.8229170000000003,0.6623702661254702,2.8067130000000002,1.1284719999999995,10.706000000000017,4147.992777782846
2024-08-10 04:18:00,32.78357,1.851852,0.6261719996773583,2.7488420000000007,1.0127310000000005,9.548600000000022,4147.992777782846
2024-08-10 04:27:00,30.84491,1.938657,0.6912562053199071,2.7488420000000007,0.9548610000000002,11.284699999999987,4147.992777782846
2024-08-10 04:30:00,30.84491,1.8807870000000007,0.5832626569290789,2.8067130000000002,1.0127309999999996,10.416699999999992,4147.992777782846
2024-08-10 04:39:00,32.00232,1.851852,0.6696268455385342,2.719908,1.0127309999999996,12.731500000000011,4147.992777782846
2024-08-10 04:42:00,33.53588,1.7939820000000006,0.6550870316541386,2.6620370000000007,1.0127309999999996,10.127300000000048,4147.992777782846
2024-08-10 04:45:00,31.22107,1.765047,0.6477780023488724,2.6620370000000007,1.0416660000000002,10.416699999999992,4147.992777782846
2024-08-10 04:48:00,30.84491,1.7939820000000006,0.5637004963696511,2.719908,1.0127309999999996,12.731499999999983,4147.992777782846
2024-08-10 04:51:00,30.84491,1.7939820000000006,0.6550870316541397,2.633102,0.9837959999999999,10.995400000000018,4147.992777782846
2024-08-10 04:54:00,30.46875,1.7939820000000006,0.6550870316541386,2.6620370000000007,1.0127309999999996,11.284799999999962,4147.992777782846
2024-08-10 04:57:00,30.46875,1.7939820000000006,0.6123112363248956,2.6620370000000007,0.9837959999999999,12.73150000000004,4147.992777782846
2024-08-10 05:00:00,30.46875,1.7939820000000006,0.6123112363248956,2.633102,0.9548609999999993,11.863400000000013,4147.992777782846
2024-08-10 05:09:00,30.06366,1.8807869999999998,0.6768601473356896,2.748843,1.0127309999999996,8.391099999999994,4147.992777782846
2024-08-10 05:42:00,30.46875,1.8807870000000007,0.6768601473356898,2.8067130000000002,1.070600999999999,10.127299999999991,4147.992777782846
2024-08-10 05:45:00,30.46875,1.8807870000000007,0.6330664549885326,2.835648,1.070600999999999,10.416699999999992,4147.992777782846
2024-08-10 05:48:00,30.46875,1.8807870000000007,0.6768615814570601,2.7488420000000007,1.0127309999999996,10.416699999999992,4147.992777782846
2024-08-10 06:00:00,30.84491,1.851852,0.6696268455385355,2.748843,1.0416660000000002,10.416699999999992,4147.992777782846
2024-08-10 06:03:00,32.00232,1.765047,0.6477766121780973,2.6909729999999996,1.070600999999999,12.442100000000039,4147.992777782846
2024-08-10 06:15:00,30.84491,1.7361110000000002,0.6404409598790258,2.6909719999999995,1.0995359999999996,10.416699999999992,4147.992777782846
2024-08-10 06:18:00,30.84491,1.765047,0.6477766121780985,2.7199079999999993,1.0995359999999996,11.284699999999987,4147.992777782846
2024-08-10 06:21:00,30.84491,1.7361119999999994,0.6404412138548251,2.6909729999999996,1.0995359999999996,11.574099999999987,4147.992777782846
2024-08-10 06:30:00,30.84491,1.7939820000000006,0.6123112363248956,2.8067130000000002,1.1284719999999995,11.863400000000013,4147.992777782846
2024-08-10 06:33:00,30.84491,1.7939820000000006,0.6550856303958205,2.748843,1.0995359999999996,10.416600000000017,4147.992777782846
2024-08-10 06:42:00,30.84491,1.7361110000000002,0.6404423388925522,2.748842,1.157407,10.995400000000018,4147.992777782846
2024-08-10 06:45:00,32.00232,1.7361110000000002,0.6404423388925522,2.806711999999999,1.2152769999999995,10.706000000000017,4148.042777782846
2024-08-10 06:48:00,32.00232,1.7361119999999994,0.5983555468812728,2.7777779999999996,1.157407,10.706099999999992,4148.0927777828465
2024-08-10 06:51:00,30.06366,1.7939809999999996,0.6123094306653468,2.719907,1.0416660000000002,11.284699999999987,4148.142777782847
2024-08-10 06:54:00,30.06366,1.7361110000000002,0.6404409598790258,2.6909719999999995,1.0995359999999996,10.995400000000018,4148.192777782847
2024-08-10 06:57:00,30.06366,1.7361110000000002,0.640442338892551,2.719907,1.1284719999999995,10.127200000000016,4148.242777782847
2024-08-10 07:00:00,33.15972,1.8229169999999995,0.6623702661254713,2.835647999999999,1.157407,11.284699999999987,4148.292777782847
2024-08-10 07:03:00,35.47454,1.851852,0.6696282687705847,2.835647999999999,1.1284719999999995,11.284699999999987,4148.342777782847
2024-08-10 07:06:00,34.72222,1.7939820000000006,0.6550870316541386,2.7777780000000005,1.1284719999999995,11.574099999999987,4148.392777782848
2024-08-10 07:09:00,37.4132,1.8229169999999995,0.7711597708116661,2.8935189999999995,1.3020830000000005,11.284800000000018,4148.442777782848
2024-08-10 07:12:00,38.19445,1.851852,0.7792354803747685,3.211805,1.5914349999999997,12.442099999999982,4148.492777782848
2024-08-10 07:15:00,35.47454,1.7361120000000003,0.5983570866391875,3.211805,1.5914350000000006,10.995400000000018,4148.542777782848
2024-08-10 07:18:00,34.31713,1.7361120000000003,0.5505547263723068,3.1539350000000006,1.5046289999999996,11.574099999999987,4148.592777782848
2024-08-10 07:21:00,32.78357,1.7939819999999997,0.5055711350565992,3.038194,1.3020830000000005,10.706000000000017,4148.6427777828485
2024-08-10 07:24:00,30.46875,1.7361110000000002,0.5983553048805931,2.922453,1.3020829999999997,11.284699999999987,4148.692777782849
2024-08-10 07:27:00,30.46875,1.8229170000000003,0.6623702661254716,2.8935179999999994,1.2152769999999995,11.574100000000044,4148.742777782849
2024-08-10 07:33:00,34.31713,1.5914350000000006,0.6033471047425075,2.633102,1.186343,10.416600000000017,4148.742777782849
2024-08-10 07:36:00,36.63195,1.5335649999999994,0.6242547881054591,2.5752309999999996,1.2152780000000005,11.574000000000012,4148.792777782849
2024-08-10 07:39:00,36.63195,1.6782409999999999,0.6256899166806249,2.748843,1.2152780000000005,12.152799999999957,4148.842777782849
2024-08-10 07:42:00,33.53588,1.4467599999999994,0.5269861837725774,2.6041669999999995,1.273148,11.863400000000013,4148.892777782849
2024-08-10 07:45:00,38.19445,1.273148,0.5188997348773987,2.34375,1.2152789999999998,12.442099999999982,4148.94277778285
2024-08-10 07:48:00,36.25579,1.4178249999999997,0.5578185527093777,2.633102,1.359954,12.731400000000008,4148.99277778285
2024-08-10 07:51:00,34.69329,1.7939810000000005,0.6123109960012725,2.9803230000000003,1.3020829999999997,11.284700000000043,4149.04277778285
2024-08-10 07:54:00,32.37847,1.9097229999999996,0.6840709747619746,2.9803239999999995,1.2152770000000004,11.863499999999988,4149.09277778285
2024-08-10 07:57:00,30.06366,1.9965279999999996,0.8191764857548497,3.298611,1.5335650000000003,10.995299999999986,4149.14277778285
2024-08-10 08:00:00,33.53588,1.9675920000000007,0.6984170377532207,3.3854170000000003,1.5624999999999991,10.416600000000017,4149.1927777828505
2024-08-10 08:03:00,35.47454,1.8807870000000007,0.6330680581183631,3.2696760000000005,1.5046299999999997,11.574099999999987,4149.242777782851
2024-08-10 08:06:00,36.25579,1.9965270000000004,0.6604310976151808,3.211806,1.3310179999999994,11.863400000000013,4149.292777782851
2024-08-10 08:09:00,35.47454,1.9965279999999996,0.7055583366413276,3.2696759999999996,1.4178240000000004,11.863399999999956,4149.342777782851
2024-08-10 08:12:00,36.63195,2.170139,0.8296566619962558,3.5590279999999996,1.5914349999999997,10.706099999999992,4149.392777782851
2024-08-10 08:15:00,42.82407,1.9386580000000002,0.6912549975356598,3.327547000000001,1.5335640000000001,12.152800000000013,4149.442777782851
2024-08-10 08:18:00,46.2963,1.851852,0.5767643970421266,3.4432869999999998,1.6782410000000008,12.731500000000011,4149.492777782852
2024-08-10 08:21:00,41.26157,2.1990739999999995,0.8371817933704273,4.02199,2.025462,12.152800000000013,4149.542777782852
2024-08-10 08:24:00,41.66666,2.2858799999999997,0.7757992555150944,4.224536,2.0833329999999997,12.442099999999982,4149.592777782852
2024-08-10 08:27:00,40.88541,2.1701390000000007,0.7479433612196741,4.166666,2.141203,11.284799999999962,4149.642777782852
2024-08-10 08:30:00,45.51505,2.0254629999999993,0.7126756606946533,3.935186,2.054399000000001,12.152800000000013,4149.692777782852
2024-08-10 08:33:00,43.20023,1.967593,0.6536232085969339,3.7615740000000004,1.9097209999999993,13.020899999999983,4149.7427777828525
2024-08-10 08:36:00,40.88541,1.967593,0.6984187513054393,3.616897999999999,1.7939809999999996,11.863499999999988,4149.792777782853
2024-08-10 08:39:00,71.44097,2.7777779999999996,2.2332751996978972,5.815968,4.803240000000001,16.20369999999997,4149.842777782853
2024-08-10 08:42:00,62.15278,1.6203709999999996,0.7137508627581476,4.600694,3.211806000000001,19.96519999999998,4149.892777782853
2024-08-10 08:45:00,56.71296,2.0254630000000002,0.7537869940787418,4.687500000000001,2.835648,17.071799999999996,4149.942777782853
2024-08-10 08:48:00,54.77431,2.141204,0.7409295597703589,4.484954,2.4884249999999994,18.518500000000017,4149.992777782853
2024-08-10 08:51:00,58.65162,2.1990740000000004,0.7977501350698329,4.340278,2.3148150000000003,17.939899999999966,4150.042777782854
2024-08-10 08:54:00,60.21412,2.1122679999999994,0.7758691665030297,4.195601,2.256945000000001,19.386500000000012,4150.092777782854
2024-08-10 08:57:00,64.0625,2.1122680000000003,0.8506438197501413,4.2534719999999995,2.3726849999999997,19.386600000000016,4150.142777782854
2024-08-10 09:00:00,78.76157,2.3148149999999994,1.0371483131617412,4.658564999999999,2.6909720000000004,20.254700000000014,4150.192777782854
2024-08-10 09:03:00,80.72917,2.1701380000000006,0.9007054589641347,5.960648000000001,4.05093,25.462999999999994,4150.242777782854
2024-08-10 09:06:00,72.19329,1.7939819999999997,0.8809729139319196,5.1504639999999995,3.703702,27.777799999999985,4150.2927777828545
2024-08-10 09:09:00,67.53472,1.9097219999999995,0.8586715696049994,5.034720999999999,3.414351000000001,24.594899999999996,4150.342777782855
2024-08-10 09:12:00,64.84375,2.0254629999999993,0.7916838125702602,5.005787,3.1828700000000003,23.726799999999997,4150.392777782855
2024-08-10 09:15:00,64.84375,1.9386579999999993,0.8032841990010751,4.774305999999999,3.0671299999999997,24.3056,4150.442777782855
2024-08-10 09:18:00,66.37731,1.9097220000000004,0.8277820908566447,4.658565,3.0092550000000005,23.7269,4150.492777782855
2024-08-10 09:21:00,69.87847,1.6203700000000003,0.7439019019853841,4.282408,2.9224500000000004,26.33099999999996,4150.542777782855
2024-08-10 09:24:00,66.78241,1.7361110000000002,0.8074531293952506,4.62963,3.1828710000000004,25.173599999999993,4150.592777782856
2024-08-10 09:27:00,62.52894,2.0254630000000002,0.7916787597105002,4.918982,3.0960610000000006,21.990800000000007,4150.642777782856
2024-08-10 09:30:00,59.80903,2.170139,0.8662283981125927,4.861111999999999,2.922454,19.675900000000013,4150.692777782856
2024-08-10 09:33:00,59.43287,2.34375,0.833806320723927,4.890047,2.719907,17.07170000000002,4150.742777782856
2024-08-10 09:36:00,59.43287,2.2858799999999997,0.8194445527350895,4.8321760000000005,2.719907,18.807900000000018,4150.792777782856
2024-08-10 09:39:00,59.05671,2.3148149999999994,0.867065093545016,4.803242,2.6909730000000005,19.675900000000013,4150.8427777828565
2024-08-10 09:42:00,60.96644,2.256945,0.8894292887567201,4.832176,2.8067129999999993,21.412000000000035,4150.892777782857
2024-08-10 09:45:00,57.87037,2.256944,0.8122331743620596,4.74537,2.6620369999999998,19.675900000000013,4150.942777782857
2024-08-10 09:48:00,62.12384,2.3726850000000006,0.8409620214005311,4.80324,2.6041669999999995,19.386500000000012,4150.992777782857
2024-08-10 09:51:00,60.96644,2.4884260000000005,1.0219844380683483,5.1215280000000005,2.9224500000000004,20.543999999999983,4151.042777782857
2024-08-10 09:54:00,62.52894,2.4016210000000004,0.8892611066922128,5.092593,2.8935190000000004,19.675900000000013,4151.092777782857
2024-08-10 09:57:00,62.12384,2.3726850000000006,0.8818841211787873,5.034721,2.864584,19.386599999999987,4151.142777782858
2024-08-10 10:00:00,62.12384,2.2858799999999997,0.8194459958799352,5.034722,2.922454000000001,19.386599999999987,4151.192777782858
2024-08-10 10:03:00,61.37153,2.3148150000000003,0.8266373442442305,4.890046,2.748843,19.386599999999987,4151.242777782858
2024-08-10 10:06:00,61.74769,2.34375,0.833806320723927,4.890047,2.719907,19.386599999999987,4151.292777782858
2024-08-10 10:09:00,62.15278,2.4016199999999994,0.8480945210177451,4.861111,2.633102,19.965300000000013,4151.342777782858
2024-08-10 10:12:00,64.84375,2.4016199999999994,0.9276501275887014,4.918981,2.748843,20.54400000000001,4151.3927777828585
2024-08-10 10:15:00,68.31597,2.430555,0.8552114889440101,5.005786,2.748843,18.80789999999999,4151.442777782859
2024-08-10 10:18:00,71.81713,2.34375,1.075485122101264,5.35301,3.385419999999999,21.411999999999978,4151.492777782859
2024-08-10 10:21:00,77.60417,2.314814,0.9047796114084702,5.2372689999999995,3.1539350000000006,23.4375,4151.542777782859
2024-08-10 10:24:00,79.94792,2.054398,0.8349608444346498,4.832177,3.0092600000000003,23.4375,4151.592777782859
2024-08-10 10:27:00,85.3588,1.273148,0.7356979915260227,3.90625,3.0092600000000003,28.64590000000001,4151.642777782859
2024-08-10 10:36:00,65.625,2.054398,0.8349620385426273,4.890046,3.0671299999999997,24.305500000000023,4151.792777782859
2024-08-10 10:39:00,62.52894,2.083334,0.8766327654594964,4.976853,3.15393,24.884299999999968,4151.842777782859
2024-08-10 10:42:00,61.74769,2.3726849999999997,0.8818759434498965,5.266203999999999,3.0960610000000006,20.833399999999983,4151.892777782859
2024-08-10 10:48:00,62.52894,2.430555,0.8966193470707311,5.2083330000000005,2.9803249999999997,20.254599999999982,4151.99277778286
2024-08-10 10:51:00,66.78241,2.170139,0.8296644950116143,5.092592,3.1250050000000007,21.99079999999998,4152.04277778286
2024-08-10 10:57:00,67.15856,2.0254629999999993,0.8604655110610436,4.947917,3.1828700000000003,22.858799999999974,4152.14277778286
2024-08-10 11:00:00,64.84375,2.054398,0.83495487385858,4.976852000000001,3.15393,21.990700000000004,4152.1927777828605
2024-08-10 11:03:00,64.0625,2.1990740000000004,0.8739834682191943,4.947917,2.9803229999999994,21.70139999999998,4152.242777782861
2024-08-10 11:09:00,65.625,2.228009,0.9166188142206552,5.005787000000001,3.038195000000001,22.569500000000005,4152.342777782861
2024-08-10 11:12:00,67.56366,2.1990740000000004,0.8739847011160262,5.063658,3.0960650000000003,21.41210000000001,4152.392777782861
2024-08-10 11:18:00,67.93981,2.256944,0.8521673656161616,5.034722,2.9803249999999997,22.280100000000004,4152.492777782862
2024-08-10 11:21:00,60.96644,2.054398,0.8349596503242583,4.8321760000000005,3.009258,21.122699999999952,4152.542777782862
2024-08-10 11:27:00,60.96644,2.054398,0.7993273434330883,4.890046,3.038194999999999,20.254599999999982,4152.642777782862
2024-08-10 11:30:00,62.44213,1.9386579999999993,0.7686011746873742,4.774305999999999,3.038190000000001,21.70139999999998,4152.692777782862
2024-08-10 11:33:00,65.21991,1.6493060000000002,0.7220518850536363,4.224537000000001,2.8067130000000002,20.25460000000004,4152.7427777828625
2024-08-10 11:36:00,60.21412,2.0833329999999997,0.8766381766613002,4.947916,3.124999,21.12270000000001,4152.792777782863
2024-08-10 11:42:00,59.80903,2.1990749999999997,0.7977518019851947,4.918981,2.8935180000000003,20.25460000000004,4152.892777782863
2024-08-10 11:45:00,61.34259,2.0254630000000002,0.860465511061044,4.484955,2.7199079999999993,20.25460000000004,4152.942777782863
2024-08-10 11:48:00,65.68287,1.851852,0.8112666243455408,4.658565,3.0671250000000008,21.70139999999998,4152.992777782863
2024-08-10 11:54:00,62.12384,1.967593,0.8441843255629343,4.803241,3.0960650000000003,21.411999999999978,4153.092777782864
2024-08-10 11:57:00,60.96644,2.256945,0.8122348580448966,4.832176,2.748843,19.965300000000013,4153.142777782864
2024-08-10 12:03:00,59.05671,2.2280099999999994,0.8446850442960638,4.861111999999999,2.835648,19.675900000000013,4153.242777782864
2024-08-10 12:06:00,61.74769,2.3148149999999994,0.9047824023717878,5.063657999999999,2.9803249999999997,20.25460000000004,4153.2927777828645
2024-08-10 12:21:00,67.93981,2.314814,0.9047871906343177,5.179398,3.09607,22.280100000000004,4153.5427777828645
2024-08-10 12:24:00,70.63079,2.2858789999999996,0.8971090938781081,5.1215280000000005,3.067125,22.569500000000005,4153.592777782865
2024-08-10 12:27:00,61.37153,2.0254630000000002,3.1165090744834116,0.5787040000000001,3.0960650000000003,20.254599999999982,4153.642777782865
2024-08-10 12:39:00,71.03588,1.6782409999999999,0.7901045519150277,4.600694,3.211805000000001,25.173700000000025,4153.842777782865
2024-08-10 12:42:00,61.45833,2.0254630000000002,0.8604700042293294,5.179394000000001,3.414351000000001,21.990700000000004,4153.892777782865
2024-08-10 12:48:00,63.68634,2.2858789999999996,0.897126673431283,5.237264000000001,3.182875,22.28000000000003,4153.992777782865
2024-08-10 12:51:00,62.12384,2.170139,0.8662345241836481,5.150463,3.2118100000000007,20.543900000000008,4154.042777782865
2024-08-10 13:03:00,57.08912,2.2280099999999994,0.8446863664205437,4.9479169999999995,2.922454000000001,17.939700000000016,4154.242777782865
2024-08-10 13:06:00,56.33681,2.2280099999999994,0.8050035804918262,4.918981,2.8645830000000005,18.807900000000018,4154.292777782865
2024-08-10 13:09:00,55.55556,2.3148150000000003,0.7827141446155756,4.890046,2.719907,18.807900000000018,4154.342777782866
2024-08-10 13:12:00,55.55556,2.2858799999999997,0.8194431095861489,4.861112,2.7488420000000007,18.518500000000017,4154.392777782866
2024-08-10 13:15:00,54.02199,2.372686,0.8409622682754442,4.832176,2.633102,16.493100000000027,4154.442777782866
2024-08-10 13:27:00,53.24074,2.4016210000000004,0.8892597356925335,4.861111,2.6620359999999996,16.492999999999995,4154.642777782866
2024-08-10 13:30:00,56.33681,2.3726849999999997,0.8409605514316428,4.716435000000001,2.517361,16.20369999999997,4154.692777782866
2024-08-10 13:33:00,57.11806,1.8807869999999998,0.6768615814570612,4.079861,2.343750000000001,18.518500000000017,4154.742777782866
2024-08-10 13:39:00,56.33681,1.880788,0.7165126870923388,4.079861,2.3726850000000006,16.782399999999996,4154.8427777828665
2024-08-10 13:42:00,54.02199,2.054398,0.7993260716736706,4.224537,2.3726849999999997,17.36110000000002,4154.892777782867
2024-08-10 13:45:00,52.08333,2.0254630000000002,0.7126756606946535,3.993056,2.1122690000000004,16.492999999999995,4154.942777782867
2024-08-10 14:00:00,49.76852,2.0254630000000002,0.7126741730442793,4.166667,2.2858789999999996,16.20369999999997,4155.192777782867
2024-08-10 14:03:00,47.82986,2.141204,0.8221089811497478,3.906250000000001,1.9675920000000007,14.756899999999973,4155.242777782867
2024-08-10 14:09:00,47.82986,2.1701390000000007,0.7479433612196741,4.02199,1.9965269999999995,15.625,4155.342777782867
2024-08-10 14:12:00,49.76852,2.228009,0.7619102634082585,4.108795,2.0254629999999993,14.178299999999979,4155.392777782868
2024-08-10 14:15:00,45.51505,2.3148149999999994,0.867065093545016,4.079861,1.9675920000000007,14.467600000000004,4155.442777782868
2024-08-10 14:21:00,48.20602,2.4016199999999994,0.8033557300993867,4.137731,1.8807870000000007,13.020899999999983,4155.542777782868
2024-08-10 14:24:00,49.76852,2.256945,0.8122319898035317,4.079861999999999,1.9965269999999995,15.046199999999999,4155.592777782868
2024-08-10 14:36:00,47.04861,2.3726849999999997,0.796491259758108,4.0509260000000005,1.8229160000000002,14.467600000000004,4155.792777782868
2024-08-10 14:39:00,50.92593,2.256945,0.7688611460827302,3.9641209999999996,1.851850999999999,14.467600000000004,4155.842777782868
2024-08-10 14:42:00,47.82986,2.256945,0.8122348580448966,4.108795999999999,2.0254629999999993,14.46769999999998,4155.8927777828685
2024-08-10 14:45:00,51.30208,2.228009,0.761908703165354,3.9641200000000003,1.8807870000000007,15.046299999999974,4155.942777782869
2024-08-10 14:51:00,52.45949,2.1122690000000004,0.7338970761512952,3.8483800000000006,1.8807859999999996,14.178200000000004,4156.042777782869
2024-08-10 14:54:00,50.52083,2.0833330000000005,0.7268452540748601,3.9351839999999996,1.9965269999999995,14.178200000000004,4156.092777782869
2024-08-10 15:00:00,50.92593,2.0833330000000005,0.7685287744612809,3.90625,1.9965269999999995,15.9144,4156.19277778287
2024-08-10 15:03:00,51.30208,2.0833330000000005,0.8069439999584261,3.8194440000000007,1.938657,14.178200000000004,4156.24277778287
