Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-08-10 15:06:00,50.52083,2.0833330000000005,0.7685287744612809,3.790509,1.8807859999999996,15.625,4156.29277778287
2024-08-10 15:12:00,50.52083,2.1122690000000004,0.8145383272947234,3.8483800000000006,1.938657,15.625,4156.39277778287
2024-08-10 15:15:00,50.54977,2.083334,0.7268454981919882,3.935186,1.9965280000000005,15.04630000000003,4156.4427777828705
2024-08-10 15:21:00,48.61111,2.054399,0.7197699060961547,3.8483800000000006,1.938656,15.04630000000003,4156.542777782871
2024-08-10 15:24:00,50.92593,2.1701390000000007,0.829656661996256,3.906250000000001,1.938657,15.3356,4156.592777782871
2024-08-10 15:30:00,48.20602,2.141204,0.7409310892195006,3.9641200000000003,1.9675920000000007,15.9144,4156.692777782871
2024-08-10 15:33:00,47.82986,2.1990740000000004,0.7977487191320688,4.021991,1.9965269999999995,15.625,4156.742777782872
2024-08-10 15:36:00,45.8912,2.1990739999999995,0.7549342300849237,3.9351849999999997,1.8807859999999996,14.178200000000004,4156.792777782872
2024-08-10 15:42:00,47.82986,2.228009,0.8050004801243554,3.9351849999999997,1.8807859999999996,14.46769999999998,4156.892777782872
2024-08-10 15:45:00,46.67245,2.256945,0.768862716498561,4.050926,1.938657,13.310200000000009,4156.942777782872
2024-08-10 15:51:00,46.67245,2.228009,0.761908703165354,4.02199,1.938657,14.757000000000005,4157.042777782873
2024-08-10 15:54:00,46.67245,2.228009,0.7619071429170224,3.9641200000000003,1.8807859999999996,14.467600000000004,4157.092777782873
2024-08-10 15:57:00,47.04861,2.256945,0.8122334239262454,3.9351849999999997,1.851850999999999,15.046299999999974,4157.142777782873
2024-08-10 16:03:00,48.20602,2.2858789999999996,0.8194428607121916,3.9351849999999997,1.8229160000000002,14.178200000000004,4157.242777782873
2024-08-10 16:06:00,47.82986,2.1990740000000004,0.7549342300849239,3.90625,1.851850999999999,14.75690000000003,4157.292777782874
2024-08-10 16:12:00,49.76852,2.1990740000000004,0.7549342300849239,3.90625,1.851850999999999,13.888899999999978,4157.392777782874
2024-08-10 16:15:00,50.92593,2.256944,0.7688624765016419,4.166667,2.054399000000001,14.178200000000004,4157.442777782874
2024-08-10 16:21:00,52.08333,2.314814,0.7827154964976473,4.108795,1.9386579999999993,15.625,4157.5427777828745
2024-08-10 16:24:00,51.33102,2.170139,0.7479433612196739,4.021991,1.9965280000000005,14.467600000000004,4157.592777782875
2024-08-10 16:36:00,48.20602,2.1990740000000004,0.7549342300849239,3.90625,1.851850999999999,14.756999999999948,4157.7927777828745
2024-08-10 16:39:00,48.23495,2.1990740000000004,0.7977487191320688,3.90625,1.8807859999999996,14.178200000000004,4157.842777782875
2024-08-10 16:42:00,51.70718,2.170139,0.8296566619962558,3.8483800000000006,1.8807870000000007,13.020800000000008,4157.892777782875
2024-08-10 16:45:00,50.92593,2.1122690000000004,0.7338985952314796,3.935186,1.967593,14.467600000000004,4157.942777782875
2024-08-10 16:51:00,50.92593,2.1122690000000004,0.7338985952314796,3.90625,1.938657,14.178299999999979,4158.042777782875
2024-08-10 16:54:00,51.30208,2.1122690000000004,0.7338985952314796,3.90625,1.938657,15.625,4158.092777782876
2024-08-10 16:57:00,53.24074,2.0833330000000005,0.7268437454170164,3.8194440000000007,1.8807859999999996,14.467600000000004,4158.142777782876
2024-08-10 17:03:00,50.92593,2.0833330000000005,0.8069439999584261,3.8194440000000007,1.938657,15.335599999999971,4158.242777782876
2024-08-10 17:06:00,54.39815,2.0833330000000005,0.7685315324865284,3.877314,1.967593,14.467599999999976,4158.292777782876
2024-08-10 17:12:00,51.70718,2.256945,0.768862716498561,4.108796,1.9965270000000004,14.757000000000005,4158.392777782877
2024-08-10 17:15:00,49.39236,2.3148149999999994,0.7827125540086928,4.079861,1.9097210000000002,13.599499999999978,4158.442777782877
2024-08-10 17:18:00,49.39236,2.1990740000000004,0.7977515510035947,3.993055,1.967593,14.75690000000003,4158.492777782877
2024-08-10 17:24:00,51.33102,2.141204,0.7409310892195006,3.9641200000000003,1.9675920000000007,15.046299999999974,4158.592777782877
2024-08-10 17:27:00,53.24074,2.054398,0.7197711594285148,3.8483789999999996,1.938657,13.310200000000009,4158.642777782878
2024-08-10 17:33:00,53.24074,2.054398,0.7197711594285148,3.8483789999999996,1.938657,14.756900000000002,4158.742777782878
2024-08-10 17:36:00,47.04861,2.256945,0.8521662934297759,4.137732000000001,2.0833330000000005,13.599499999999978,4158.792777782878
2024-08-10 17:42:00,44.35764,2.546297,0.8374167774671369,4.398148,1.9965270000000004,15.046299999999974,4158.8927777828785
2024-08-10 17:45:00,47.04861,2.34375,0.7896108403543373,4.079861,1.8807859999999996,14.467599999999948,4158.942777782879
2024-08-10 17:48:00,53.64583,2.0254629999999993,0.7126756606946533,3.7905099999999994,1.9097230000000005,14.178200000000004,4158.992777782879
2024-08-10 17:54:00,54.02199,1.9386580000000002,0.6912564532483454,3.7615749999999997,1.967593,14.756899999999973,4159.092777782879
2024-08-10 17:57:00,46.67245,2.343751,0.7896110784501478,4.108797,1.9097209999999993,15.335699999999974,4159.142777782879
2024-08-10 18:03:00,45.8912,2.256945,0.768862716498561,3.9641199999999994,1.851851,14.756999999999948,4159.24277778288
2024-08-10 18:06:00,47.04861,2.1990740000000004,0.7549357801171288,3.790509,1.7361110000000002,14.757000000000005,4159.29277778288
2024-08-10 18:09:00,31.59722,1.3310180000000003,0.5682262129535859,3.7615730000000003,2.6041659999999993,11.863400000000013,4159.34277778288
2024-08-10 18:15:00,34.31713,1.938657,0.13390821097302888,3.7326379999999997,1.7939809999999996,12.442199999999985,4159.4427777828805
2024-08-10 18:24:00,32.00232,1.8229169999999995,0.5702456382931077,2.9803239999999995,1.2442140000000004,10.127299999999991,4159.4427777828805
2024-08-10 18:30:00,32.78357,1.7939820000000006,0.6123112363248956,2.9513890000000007,1.273148,10.416699999999992,4159.4427777828805
2024-08-10 22:54:00,30.46875,1.4467590000000001,0.5269859320630073,2.025462,0.6944439999999998,10.127299999999991,4159.4427777828805
2024-08-11 07:06:00,30.06366,1.8229160000000002,0.9678109713438064,3.009259,1.6203709999999996,11.863399999999956,4159.4427777828805
2024-08-11 07:09:00,37.4132,1.851852,0.6261719996773583,3.2118059999999993,1.475694999999999,10.416600000000017,4159.492777782881
2024-08-11 07:12:00,35.47454,1.765047,0.5571394418711481,3.125,1.4467589999999992,11.574000000000012,4159.542777782881
2024-08-11 07:15:00,34.69329,1.765047,0.6477766121780973,3.067131,1.4467589999999992,8.969900000000052,4159.592777782881
2024-08-11 07:18:00,33.56482,1.765047,0.6477766121780973,3.0960660000000004,1.4756939999999998,10.127400000000023,4159.642777782881
2024-08-11 07:21:00,35.87963,1.7939820000000006,0.6550870316541397,3.1828710000000004,1.5335650000000003,10.995400000000018,4159.692777782881
2024-08-11 07:24:00,34.31713,1.765047,0.6477780023488737,3.1828710000000004,1.5625000000000009,9.838000000000022,4159.742777782882
2024-08-11 07:27:00,34.72222,1.765047,0.5571394418711481,3.125,1.4467589999999992,10.995399999999961,4159.792777782882
2024-08-11 07:30:00,34.72222,1.7361119999999994,0.6404412138548251,3.038195,1.446758,12.442199999999957,4159.842777782882
2024-08-11 07:33:00,33.53588,1.7939820000000006,0.7296076629927989,3.0960660000000004,1.5046299999999997,10.995300000000043,4159.892777782882
2024-08-11 07:36:00,34.31713,1.765047,0.6477793925149583,3.125,1.5046299999999997,10.706099999999992,4159.942777782882
2024-08-11 07:39:00,36.25579,1.7071759999999996,0.6330785715524307,3.009259,1.446758,12.152700000000038,4159.9927777828825
2024-08-11 07:42:00,34.31713,1.7361110000000002,0.6785852227671892,2.9803239999999995,1.4178229999999994,10.995400000000018,4160.042777782883
2024-08-11 07:45:00,38.94676,1.8229160000000002,0.6623686025766192,3.038195,1.3599539999999992,12.731400000000008,4160.092777782883
2024-08-11 07:48:00,43.20023,1.6782409999999999,0.7609550108413908,2.9803249999999997,1.5624999999999991,12.442199999999957,4160.142777782883
2024-08-11 07:51:00,51.70718,1.9386579999999993,0.6912579089560571,4.3402769999999995,2.546296,13.020800000000008,4160.192777782883
2024-08-11 07:54:00,49.39236,1.6203709999999996,0.5701413200918192,3.8483799999999997,2.34375,13.888800000000003,4160.242777782883
2024-08-11 07:57:00,43.57639,1.5914349999999997,0.6399354950604751,3.645834,2.228009,11.574100000000044,4160.292777782884
2024-08-11 08:00:00,41.66666,1.6203709999999996,0.6818327840843661,3.530092,2.1122690000000004,11.863400000000013,4160.342777782884
2024-08-11 08:03:00,40.10416,1.6203709999999996,0.5701398324429984,3.4722229999999996,1.9675920000000007,12.152700000000038,4160.392777782884
2024-08-11 08:06:00,38.94676,1.6493059999999993,0.5772341349191317,3.3564809999999996,1.8229160000000002,11.28479999999999,4160.442777782884
2024-08-11 08:09:00,39.72801,1.7071759999999996,0.6330785715524307,3.240741,1.6782399999999997,10.416699999999992,4160.492777782884
2024-08-11 08:12:00,36.63195,1.7071769999999997,0.6330788264717861,3.2696769999999997,1.7071749999999994,10.127299999999991,4160.5427777828845
2024-08-11 08:15:00,39.72801,1.851852,0.7089816788997174,3.414351999999999,1.7361119999999994,11.574100000000016,4160.592777782885
2024-08-11 08:18:00,36.63195,1.765047,0.6477780023488737,3.327546999999999,1.7071759999999996,11.574099999999987,4160.642777782885
2024-08-11 08:21:00,38.5706,1.8229169999999995,0.6623702661254713,3.2118059999999993,1.5335650000000003,11.574099999999987,4160.692777782885
2024-08-11 08:24:00,34.31713,1.6782409999999999,0.6632197442900659,3.096064,1.5914350000000006,11.284699999999987,4160.742777782885
2024-08-11 08:27:00,34.69329,1.6782409999999999,0.6978831721479481,3.2696759999999996,1.7939809999999996,10.995399999999961,4160.792777782885
2024-08-11 08:30:00,34.69329,1.6493060000000002,0.577232634114805,3.1828710000000004,1.6493049999999991,12.152800000000013,4160.842777782886
2024-08-11 08:33:00,37.78935,1.6493060000000002,0.6898733612507719,3.0960649999999994,1.6493049999999991,11.574100000000044,4160.892777782886
2024-08-11 08:36:00,38.5706,1.6782409999999999,0.6256899166806249,3.0671299999999997,1.5335650000000003,11.574099999999987,4160.942777782886
2024-08-11 08:39:00,38.5706,1.5625,0.5558729110876703,3.038194,1.5914349999999997,13.020800000000008,4160.992777782886
2024-08-11 08:42:00,37.78935,1.5914350000000006,0.6033484268636717,3.009258,1.5624999999999991,13.599499999999978,4161.042777782886
2024-08-11 08:45:00,38.94676,1.2442129999999993,0.5109941210306022,2.6909729999999996,1.5914349999999997,13.020800000000008,4161.0927777828865
2024-08-11 08:48:00,43.20023,1.2442129999999993,0.5109941210306022,2.6909729999999996,1.5914349999999997,13.59960000000001,4161.142777782887
2024-08-11 08:51:00,39.72801,1.5625,0.5558743721517999,3.009258,1.5625000000000009,12.442099999999982,4161.192777782887
2024-08-11 08:54:00,34.69329,1.6203709999999996,0.610822998603015,3.067131,1.5914349999999997,10.995400000000018,4161.242777782887
2024-08-11 08:57:00,31.62616,2.0254630000000002,0.7537869940787418,3.414352,1.5624999999999991,10.127299999999991,4161.292777782887
2024-08-11 09:00:00,33.15972,2.1701390000000007,0.7008783777835086,3.587962,1.5335650000000003,11.284799999999962,4161.342777782887
2024-08-11 09:03:00,30.84491,2.170139,0.7479418214535346,3.4722220000000004,1.446758,10.416699999999992,4161.392777782888
2024-08-11 09:06:00,30.46875,2.1990740000000004,0.7977515510035947,3.616897,1.5914349999999997,10.706000000000017,4161.442777782888
2024-08-11 09:09:00,34.31713,2.1122690000000004,0.7338985952314796,3.5590279999999996,1.5914349999999997,11.284799999999962,4161.492777782888
2024-08-11 09:12:00,30.46875,2.1122690000000004,0.6874729715684733,3.5590279999999996,1.5624999999999991,12.442100000000039,4161.542777782888
2024-08-11 09:15:00,32.37847,2.0254629999999993,0.7916838125702602,3.501156999999999,1.6782399999999997,11.284799999999962,4161.592777782888
2024-08-11 09:18:00,33.53588,2.054398,0.7197726576050975,3.414351,1.5046299999999997,10.416699999999992,4161.6427777828885
2024-08-11 09:21:00,32.00232,2.054398,0.67399312185539,3.4432869999999998,1.5046299999999997,10.995399999999961,4161.692777782889
2024-08-11 09:30:00,32.37847,2.054398,0.6739947986974109,3.4722209999999993,1.5335650000000003,9.548600000000022,4161.692777782889
2024-08-11 09:33:00,33.15972,2.1122679999999994,0.7338968327533022,3.327546,1.359953,10.127299999999963,4161.692777782889
2024-08-11 09:36:00,32.00232,2.054398,0.67399312185539,3.211805,1.273148,11.863400000000013,4161.692777782889
2024-08-11 09:42:00,32.37847,2.0833329999999997,0.8069439999584259,3.327547,1.4467600000000003,10.995299999999986,4161.692777782889
2024-08-11 09:45:00,33.15972,2.0254629999999993,0.6154707539212488,3.240741,1.3020830000000005,10.706000000000017,4161.692777782889
2024-08-11 09:48:00,30.84491,1.9386579999999993,0.7686061237630891,3.125,1.3888880000000006,11.284800000000018,4161.692777782889
2024-08-11 09:51:00,31.22107,1.9097229999999996,0.6840709747619746,3.0671299999999997,1.3020830000000005,11.863400000000013,4161.692777782889
2024-08-11 09:54:00,32.78357,1.8229169999999995,0.7014244593202476,2.9803239999999995,1.3310190000000004,10.416599999999988,4161.692777782889
2024-08-11 09:57:00,35.8507,1.7361109999999993,0.6404409598790244,2.951389,1.359953,11.574099999999987,4161.692777782889
2024-08-11 10:00:00,33.53588,1.6493059999999993,0.5306659399792929,2.8935179999999994,1.3310190000000004,11.863499999999988,4161.692777782889
2024-08-11 10:03:00,30.84491,1.8807869999999998,0.6768630155735522,3.0671289999999996,1.3310189999999995,11.574099999999987,4161.692777782889
2024-08-11 10:09:00,31.22107,2.170139,0.7479449009804755,3.2696760000000005,1.2442140000000004,11.574000000000012,4161.692777782889
2024-08-11 10:12:00,34.31713,1.8807870000000007,0.6768630155735524,3.0381940000000007,1.3020839999999998,12.152699999999982,4161.692777782889
2024-08-11 10:15:00,30.84491,1.7361120000000003,0.6785867505211561,3.0671300000000006,1.5046289999999996,12.152699999999982,4161.692777782889
2024-08-11 10:18:00,30.84491,1.9097229999999996,0.6840695298139489,3.4722230000000005,1.7071750000000003,10.127299999999991,4161.692777782889
2024-08-11 10:21:00,30.43982,2.054398,0.5593263945957594,3.4432869999999998,1.4467589999999992,11.284800000000018,4161.692777782889
2024-08-11 10:33:00,30.84491,2.170139,0.7479433612196739,3.3564819999999997,1.3310190000000004,11.863400000000013,4161.692777782889
2024-08-11 10:36:00,31.22107,2.1990739999999995,0.7549342300849237,3.530093,1.4756939999999998,12.152800000000013,4161.692777782889
2024-08-11 10:45:00,32.78357,2.2569440000000007,0.6660808135326582,3.385416,1.2152789999999998,11.863400000000013,4161.692777782889
2024-08-11 10:48:00,30.46875,2.1122680000000003,0.7338998709077049,3.29861,1.3310189999999995,9.548600000000022,4161.692777782889
2024-08-11 10:57:00,32.78357,2.1122690000000004,0.5710968446688817,3.3564819999999997,1.3020839999999998,10.70599999999996,4161.692777782889
2024-08-11 11:03:00,30.43982,2.0833330000000005,0.7268452540748601,3.211805,1.273148,10.706000000000017,4161.692777782889
2024-08-11 11:09:00,31.22107,2.1122679999999994,0.6345788592244932,3.2696749999999994,1.2442140000000004,10.706099999999992,4161.692777782889
2024-08-11 11:18:00,33.53588,2.170139,0.7479433612196739,3.327546,1.3020830000000005,12.152699999999982,4161.692777782889
2024-08-11 11:24:00,30.43982,2.0254629999999993,0.712674173044279,3.3564819999999997,1.4756939999999998,12.152700000000038,4161.692777782889
2024-08-11 11:27:00,30.06366,2.0254629999999993,0.6672239291318118,3.1828699999999994,1.273148,11.574099999999987,4161.692777782889
2024-08-11 11:39:00,32.00232,2.2858790000000004,0.7274670254899026,3.5879630000000002,1.4178249999999997,10.995400000000018,4161.692777782889
2024-08-11 12:33:00,32.75463,2.6041670000000003,,3.2696760000000005,0.6076379999999997,10.995400000000018,4161.692777782889
2024-08-11 12:36:00,33.53588,2.2858790000000004,1.2427445743459413,3.2696750000000003,1.5625,10.416699999999992,4161.692777782889
2024-08-11 12:39:00,39.72801,2.2569440000000007,0.7688624765016421,4.166666,2.054398,11.574099999999987,4161.692777782889
2024-08-11 12:42:00,37.0081,2.170139,0.7008749283177219,4.050926,1.9965270000000004,11.284700000000043,4161.692777782889
2024-08-11 12:45:00,33.53588,2.141204,0.4907645393092667,3.703704,1.5914350000000006,9.259299999999996,4161.692777782889
2024-08-11 12:48:00,30.84491,2.141204,0.6409124654469863,3.414351,1.359954,8.680499999999995,4161.692777782889
2024-08-11 12:57:00,30.84491,2.1122690000000004,0.6345751244293396,3.038195,1.0127309999999996,10.70599999999996,4161.692777782889
2024-08-11 13:00:00,30.09259,2.141204,0.7409295597703602,3.125,1.1284710000000002,11.574100000000044,4161.742777782889
2024-08-11 13:03:00,30.43982,2.1701390000000007,0.8662296233317895,3.327546000000001,1.3888889999999998,11.863400000000013,4161.792777782889
2024-08-11 13:06:00,33.53588,2.2858790000000004,0.775795855098723,3.4722220000000004,1.3310179999999994,12.152800000000013,4161.842777782889
2024-08-11 13:09:00,32.00232,1.967593,0.6536248488843355,3.124999,1.2731469999999998,11.284699999999987,4161.892777782889
2024-08-11 13:12:00,34.31713,1.9386580000000002,0.6912579089560573,3.0960650000000003,1.3020839999999998,11.863400000000013,4161.94277778289
2024-08-11 13:15:00,35.8507,2.0833329999999997,0.7685315324865283,3.2407399999999997,1.3310190000000004,10.995400000000018,4161.99277778289
2024-08-11 13:18:00,35.87963,1.9965279999999996,0.6090707387152666,3.2407399999999997,1.3310190000000004,11.863400000000013,4162.04277778289
2024-08-11 13:21:00,32.78357,1.9097229999999996,0.7240148818561803,3.2118059999999993,1.4756929999999997,10.995400000000018,4162.09277778289
2024-08-11 13:24:00,32.75463,1.967593,0.6536248488843355,3.240741,1.3888889999999998,11.574099999999987,4162.14277778289
2024-08-11 13:27:00,31.22107,2.0254629999999993,0.6154726873826544,3.211805,1.273148,10.995400000000018,4162.1927777828905
2024-08-11 13:33:00,32.8125,2.0254629999999993,0.6154707539212488,2.9803239999999995,1.0416660000000002,10.706000000000017,4162.1927777828905
2024-08-11 13:36:00,34.31713,2.0254630000000002,0.8270811501294941,3.009259,1.2152769999999995,11.574099999999987,4162.1927777828905
2024-08-11 13:39:00,31.22107,2.0254629999999993,0.7537856338177694,3.2986109999999993,1.446758,10.995400000000018,4162.1927777828905
2024-08-11 13:42:00,30.84491,2.054398,0.7611700383451909,3.4722220000000004,1.5914349999999997,11.863400000000013,4162.1927777828905
2024-08-11 13:45:00,31.22107,2.0254629999999993,0.6154707539212488,3.327546,1.3888880000000006,10.995400000000018,4162.1927777828905
2024-08-11 13:48:00,32.00232,2.054398,0.6218564778059078,3.096064,1.1284710000000002,12.442099999999982,4162.1927777828905
2024-08-11 13:51:00,30.84491,2.054398,0.7197696612467748,3.009259,1.0995359999999996,11.863400000000013,4162.1927777828905
2024-08-11 13:54:00,32.78357,2.0833330000000005,0.8069439999584261,3.2407400000000006,1.359953,10.416600000000017,4162.1927777828905
2024-08-11 14:00:00,33.15972,2.1990740000000004,0.7549357801171288,3.3564819999999997,1.3020839999999998,10.127299999999991,4162.1927777828905
2024-08-11 14:03:00,34.31713,2.0833330000000005,0.6807426010949476,3.182869,1.2152769999999995,10.416600000000017,4162.1927777828905
2024-08-11 14:06:00,32.00232,2.054398,0.7611714080043162,3.1539339999999996,1.273148,9.83789999999999,4162.1927777828905
2024-08-11 14:09:00,32.78357,2.054398,0.7197711594285148,3.211805,1.3020830000000005,11.284699999999987,4162.1927777828905
2024-08-11 14:15:00,33.15972,2.1701380000000006,0.7008746973410325,3.327546,1.273148,9.259299999999996,4162.1927777828905
2024-08-11 14:18:00,34.72222,2.054398,0.7197711594285134,3.038194,1.1284719999999995,10.995400000000018,4162.242777782891
2024-08-11 14:21:00,31.22107,1.9965279999999996,0.8523394601087974,3.1828699999999994,1.4467590000000001,11.284699999999987,4162.292777782891
2024-08-11 14:24:00,30.84491,2.054398,0.7611700383451909,3.4722220000000004,1.5914349999999997,10.416699999999992,4162.342777782891
2024-08-11 14:27:00,34.31713,2.054398,0.6218564778059078,3.3564819999999997,1.3888889999999998,11.574100000000016,4162.392777782891
2024-08-11 14:30:00,32.00232,2.0833330000000005,0.6807426010949476,3.096064,1.1284719999999995,13.020900000000012,4162.442777782891
2024-08-11 14:33:00,31.22107,2.054398,0.7197711594285134,3.038194,1.1284719999999995,11.863399999999984,4162.492777782892
2024-08-11 14:36:00,32.37847,2.0254630000000002,0.7537883543359152,3.1539349999999997,1.3020839999999998,10.995300000000015,4162.542777782892
2024-08-11 14:39:00,32.00232,1.967593,0.7389502866423101,3.240741,1.4467589999999992,10.995300000000015,4162.592777782892
2024-08-11 14:42:00,34.31713,2.054398,0.7197696612467748,3.2696769999999997,1.3599539999999992,10.99539999999999,4162.642777782892
2024-08-11 14:51:00,33.56482,1.967593,0.7389516279400565,3.327546,1.5335650000000003,11.863399999999984,4162.792777782892
2024-08-11 15:03:00,34.31713,1.9386579999999993,0.6912564532483452,2.9803239999999995,1.1863420000000007,10.12730000000002,4162.992777782892
2024-08-11 15:06:00,32.37847,1.9965279999999996,0.7055583366413276,3.2407399999999997,1.3888880000000006,10.127299999999991,4163.042777782892
2024-08-11 15:09:00,34.31713,1.967593,0.6536215683023181,3.2696769999999997,1.4178229999999994,11.574100000000044,4163.092777782892
2024-08-11 15:12:00,34.69329,2.0833329999999997,0.680740912183922,3.2696759999999996,1.3020830000000005,11.284799999999962,4163.142777782892
2024-08-11 15:15:00,35.47454,1.9965279999999996,0.6604346376908348,3.1539349999999997,1.273148,13.02079999999998,4163.192777782892
2024-08-11 15:18:00,32.78357,1.9965279999999996,0.7463819175885958,3.0960639999999993,1.273148,11.284799999999962,4163.2427777828925
2024-08-11 15:21:00,32.75463,2.0254630000000002,0.7126741730442793,3.298611,1.4178229999999994,12.152800000000013,4163.292777782893
2024-08-11 15:24:00,32.37847,2.0254630000000002,0.7126741730442793,3.298611,1.4178229999999994,11.574099999999987,4163.342777782893
2024-08-11 15:27:00,32.00232,2.0254630000000002,0.6154746208322757,3.2407399999999997,1.3020839999999998,11.574099999999987,4163.392777782893
2024-08-11 15:30:00,30.84491,1.9675919999999998,0.6984185041699452,3.124998999999999,1.3020829999999997,10.127400000000023,4163.442777782893
2024-08-11 15:33:00,32.00232,2.0254630000000002,0.7126756606946535,3.038194,1.157407,10.706000000000017,4163.492777782893
2024-08-11 15:36:00,33.53588,1.967593,0.7389516279400565,3.0671289999999996,1.273148,9.259299999999996,4163.542777782894
2024-08-11 15:39:00,33.15972,1.9965279999999996,0.6604313326056229,3.327547,1.446758,11.863499999999988,4163.592777782894
2024-08-11 15:42:00,32.37847,1.9965279999999996,0.6090707387152666,3.2407399999999997,1.3310190000000004,11.284699999999987,4163.642777782894
2024-08-11 15:45:00,32.37847,1.9097229999999996,0.6399421134090985,3.0671299999999997,1.273148,10.995400000000018,4163.692777782894
2024-08-11 15:48:00,31.22107,1.9097229999999996,0.6840724197050734,3.038194,1.273148,10.416600000000017,4163.742777782894
2024-08-11 15:51:00,34.31713,1.9386580000000002,0.6467941499736729,3.0671299999999997,1.2442129999999993,10.416699999999992,4163.7927777828945
2024-08-11 15:54:00,33.15972,1.967593,0.7389516279400565,3.038193999999999,1.2442129999999993,12.442099999999982,4163.842777782895
2024-08-11 15:57:00,32.75463,1.967593,0.6984187513054393,3.2118059999999993,1.3888889999999998,9.837999999999965,4163.892777782895
2024-08-11 16:00:00,35.47454,2.0254630000000002,0.7126771483399162,3.385416,1.5046299999999997,11.284800000000018,4163.942777782895
2024-08-11 16:03:00,33.56482,2.0254630000000002,0.6154746208322757,3.2407399999999997,1.3020839999999998,11.284699999999987,4163.992777782895
2024-08-11 16:06:00,32.37847,1.9965279999999996,0.7055598136988286,3.124999,1.273148,11.574099999999987,4164.042777782895
2024-08-11 16:09:00,32.00232,2.0254630000000002,0.7126756606946535,3.1539349999999997,1.273148,10.995299999999986,4164.092777782896
2024-08-11 16:12:00,32.00232,2.1122679999999994,0.6874727393034501,3.211805,1.2152780000000005,10.995299999999986,4164.142777782896
2024-08-11 16:15:00,34.31713,2.0254629999999993,0.7126771483399161,3.1539339999999996,1.273148,10.127299999999991,4164.192777782896
2024-08-11 16:18:00,34.69329,2.054398,0.7197711594285148,3.1828699999999994,1.273148,11.284700000000043,4164.242777782896
2024-08-11 16:21:00,34.69329,2.054398,0.7197696612467748,3.327546,1.4178229999999994,12.442099999999982,4164.292777782896
2024-08-11 17:03:00,30.84491,2.1122680000000003,0.571096641841212,3.124999,1.070602,10.995399999999961,4164.292777782896
2024-08-11 17:12:00,32.37847,2.141203,0.7409308465265381,3.0960639999999993,1.0995369999999998,9.259200000000021,4164.292777782896
2024-08-11 17:15:00,36.63195,2.1122680000000003,0.9170205353257245,3.4432859999999996,1.6203709999999996,11.574099999999987,4164.3427777828965
2024-08-11 17:18:00,36.25579,1.9097229999999996,0.6840724197050734,3.327546,1.5625,11.284700000000043,4164.392777782897
2024-08-11 17:21:00,34.31713,1.9965279999999996,0.7055583366413276,3.414352,1.5625000000000009,11.574099999999987,4164.442777782897
2024-08-11 17:24:00,33.15972,1.9675919999999998,0.541560094225086,3.2986109999999993,1.38889,11.574099999999987,4164.492777782897
2024-08-11 17:27:00,32.37847,1.9965279999999996,0.7055583366413276,3.1828699999999994,1.3310180000000003,11.284700000000043,4164.542777782897
2024-08-11 17:30:00,31.22107,2.0254630000000002,0.7126771483399162,3.1828700000000003,1.3020839999999998,10.416699999999992,4164.592777782897
2024-08-11 17:33:00,31.22107,1.9965279999999996,0.6604346376908348,3.1539349999999997,1.273148,11.284699999999987,4164.642777782898
2024-08-11 17:36:00,30.84491,2.0254630000000002,0.7126771483399162,3.124999,1.2442129999999993,11.574099999999987,4164.692777782898
2024-08-11 17:39:00,30.43982,2.054398,0.67399312185539,3.1539339999999996,1.2152769999999995,11.863400000000013,4164.742777782898
2024-08-11 17:42:00,30.06366,2.054398,0.7197711594285148,3.124998999999999,1.2152769999999995,11.284799999999962,4164.792777782898
2024-08-11 17:48:00,31.25,2.0254629999999993,0.6672239291318118,3.1539339999999996,1.244212,12.442100000000039,4164.792777782898
2024-08-11 17:51:00,30.46875,2.054398,0.7197711594285148,3.0671289999999996,1.157407,11.574000000000012,4164.792777782898
2024-08-11 17:54:00,30.84491,2.1122679999999994,0.7758691665030297,3.1539339999999996,1.2152780000000005,11.574099999999987,4164.792777782898
2024-08-11 17:57:00,33.53588,2.141203,0.6941838967494205,3.211805,1.186343,11.284799999999962,4164.792777782898
2024-08-11 18:00:00,31.22107,2.054399,0.7197714042782575,3.1828699999999994,1.2731469999999998,10.416700000000048,4164.792777782898
2024-08-11 18:06:00,32.37847,2.1122690000000004,0.6874712706561673,3.3564819999999997,1.359953,12.442199999999957,4164.792777782898
2024-08-12 05:18:00,98.55324,0.23148199999999974,0.8894290226850669,0.7233799999999997,2.748842,59.02780000000001,4164.792777782898
2024-08-12 05:24:00,84.54861,0.2604160000000002,0.9324382376483039,0.7233790000000004,2.748842,57.00230000000002,4164.792777782898
2024-08-12 05:27:00,30.84491,1.8229170000000003,0.6623688538472593,2.748843,1.070600999999999,10.127399999999966,4164.792777782898
2024-08-12 06:00:00,30.06366,1.7361110000000002,0.640442338892551,2.546296,0.9548609999999993,10.127300000000005,4164.792777782898
2024-08-12 06:36:00,31.22107,1.5335640000000001,0.5883007995543551,2.314814,0.9259259999999996,9.837900000000047,4164.792777782898
2024-08-12 06:39:00,34.31713,1.3020830000000005,0.5267602833551973,2.1701380000000006,1.0127309999999996,12.152800000000013,4164.842777782898
2024-08-12 06:45:00,35.47454,1.3020829999999997,0.5267590814058576,2.1990739999999995,1.0416660000000002,10.416699999999992,4164.942777782899
2024-08-12 06:48:00,98.55324,0.2314809999999996,0.7872790004975392,0.6365739999999995,2.2858789999999996,60.76390000000001,4164.992777782899
2024-08-12 06:54:00,98.55324,0.26041700000000034,0.8441840432299075,0.6076390000000007,2.3148139999999993,62.5,4165.092777782899
2024-08-12 06:57:00,54.77431,0.2314810000000005,0.6970358386649691,1.0995370000000007,2.430554999999999,17.071799999999996,4165.142777782899
2024-08-12 07:00:00,47.04861,1.4178239999999995,0.5924653309057225,2.5752319999999997,1.3310180000000003,11.863400000000013,4165.1927777829
2024-08-12 07:03:00,57.89931,0.8680560000000002,0.5267609329500352,3.009259,2.430556,12.15270000000001,4165.2427777829
2024-08-12 07:09:00,59.43287,0.8391209999999996,0.614480429241279,3.1828699999999994,2.7777769999999995,13.599599999999981,4165.3427777829
2024-08-12 07:12:00,61.37153,0.7233789999999996,0.473680047103418,3.009259,2.5752319999999997,13.599500000000035,4165.3927777829
2024-08-12 07:15:00,46.67245,0.578703,0.4531522544610255,2.6620369999999998,2.430556,13.020799999999952,4165.4427777829005
2024-08-12 07:21:00,45.8912,0.6655090000000001,0.4516198454234674,2.6909719999999995,2.3148149999999994,13.310099999999977,4165.542777782901
2024-08-12 07:24:00,46.67245,0.6365739999999995,0.44038285940901123,2.430555,2.0833330000000005,11.574000000000012,4165.592777782901
2024-08-12 07:30:00,43.20023,0.3761570000000001,0.33085981352785104,2.141203,2.054398,13.020899999999983,4165.692777782901
2024-08-12 07:33:00,59.80903,0.46296300000000024,0.5709048580778213,1.8807870000000007,2.1122690000000004,15.335700000000003,4165.742777782902
2024-08-12 07:39:00,41.26157,0.49189799999999995,,2.3726850000000006,2.3726850000000006,11.863399999999984,4165.842777782902
2024-08-12 07:42:00,35.8507,0.9259250000000003,0.47596286203788196,2.8645830000000005,2.141204,12.152700000000038,4165.892777782902
2024-08-12 07:45:00,51.30208,0.8969909999999999,0.4123305879155925,2.141204,1.3888889999999998,13.888900000000035,4165.942777782902
2024-08-12 07:51:00,49.36343,0.9548609999999993,0.4851783112539899,2.4016209999999996,1.6493060000000002,13.310099999999977,4166.042777782903
2024-08-12 07:54:00,56.7419,0.9259259999999996,0.4494189790285119,3.2986109999999993,2.546296000000001,14.757000000000005,4166.092777782903
2024-08-12 08:00:00,57.89931,0.8391210000000004,0.4945892579084746,2.9513890000000007,2.3726839999999996,13.599499999999978,4166.192777782903
2024-08-12 08:03:00,47.07755,0.8969909999999999,0.5147106827684897,3.0671299999999997,2.430555,11.863400000000013,4166.242777782903
2024-08-12 08:06:00,57.52315,0.983797,0.6718345897922987,3.443288,2.8935180000000003,14.46750000000003,4166.292777782904
2024-08-12 08:12:00,60.21412,1.1284719999999995,0.5390659880088581,3.5879630000000002,2.6620370000000007,15.914299999999969,4166.392777782904
2024-08-12 08:15:00,66.78241,1.3310190000000004,0.5682276102166793,3.530092,2.3726849999999997,14.178199999999975,4166.442777782904
2024-08-12 08:18:00,67.93981,1.1284720000000004,0.9109647272227143,3.7326379999999997,3.327546,15.046300000000002,4166.492777782904
2024-08-12 08:21:00,45.13889,1.967593,0.7389489453408323,4.195603,2.4016200000000003,14.178299999999979,4166.5427777829045
2024-08-12 08:27:00,45.13889,2.0254630000000002,0.6672222644059588,4.108796,2.1990730000000003,14.467600000000004,4166.642777782905
2024-08-12 08:30:00,43.98148,2.0833330000000005,0.7268452540748601,3.90625,1.967593,11.863399999999956,4166.692777782905
2024-08-12 08:33:00,43.98148,2.054398,0.9885218861281339,3.877314,2.1990740000000004,13.020799999999952,4166.742777782905
2024-08-12 08:36:00,49.76852,2.2858790000000004,0.7274670254899026,4.3402780000000005,2.17014,14.756999999999948,4166.792777782905
2024-08-12 08:39:00,46.67245,2.054398,0.7611714080043162,4.07986,2.1990740000000004,13.020800000000008,4166.842777782906
2024-08-12 08:42:00,44.35764,2.0833329999999997,0.7268452540748599,4.224536,2.2858790000000004,14.178200000000004,4166.892777782906
2024-08-12 08:45:00,56.7419,2.748843,1.3927727770409137,4.282407,2.1122680000000003,15.046199999999999,4166.942777782906
2024-08-12 08:48:00,54.77431,1.5335650000000003,0.9160928990559798,5.98958,4.947914999999999,18.518500000000017,4166.992777782906
2024-08-12 08:51:00,67.93981,2.1990740000000004,1.0032734652362272,5.815969000000001,3.964125,23.4375,4167.042777782906
2024-08-12 08:54:00,65.625,2.170139,0.9334373688766211,5.815969000000001,3.93518,21.990700000000004,4167.0927777829065
2024-08-12 08:57:00,67.56366,2.1990739999999995,0.9086762479315171,5.6712940000000005,3.732640000000001,22.858799999999974,4167.142777782907
2024-08-12 09:00:00,72.19329,2.34375,1.0754749601499516,5.78704,3.8194399999999993,22.280100000000004,4167.192777782907
2024-08-12 09:03:00,75.69444,2.3726849999999997,0.9560016632668406,6.192130000000001,4.079865000000001,22.858800000000002,4167.242777782907
2024-08-12 09:06:00,73.75579,2.3148149999999994,0.9047798759522819,5.729164999999999,3.645830000000001,23.148200000000003,4167.292777782907
2024-08-12 09:09:00,67.56366,2.1122689999999995,0.9775648110525096,5.52662,3.761571000000001,23.43749999999997,4167.342777782907
2024-08-12 09:12:00,62.12384,1.9675919999999998,0.8754861727972568,5.324073,3.6458309999999994,22.569500000000005,4167.392777782908
2024-08-12 09:15:00,64.46759,2.0833330000000005,0.8428137006779766,5.121528,3.2696750000000003,22.858799999999974,4167.442777782908
2024-08-12 09:18:00,68.34491,2.1990740000000004,0.8739908655624783,5.063658,3.09607,22.569399999999973,4167.492777782908
2024-08-12 09:21:00,76.85185,2.1990740000000004,1.0323592482610309,5.497687,3.674773,23.14820000000003,4167.542777782908
2024-08-12 09:24:00,77.6331,2.0254630000000002,0.8921840083167014,5.410883999999999,3.674771,26.04169999999999,4167.592777782908
2024-08-12 09:27:00,67.93981,2.170139,0.9334373688766211,5.526625,3.645835999999999,24.595,4167.6427777829085
2024-08-12 09:30:00,64.46759,2.170139,0.9007057348541269,5.295139999999999,3.385420999999999,21.990700000000004,4167.692777782909
2024-08-12 09:33:00,66.78241,2.1122690000000004,0.8846895934292656,5.1504639999999995,3.298614999999999,23.1481,4167.742777782909
2024-08-12 09:36:00,68.34491,2.170139,0.9007057348541269,5.121524000000001,3.211805000000001,23.4375,4167.792777782909
2024-08-12 09:39:00,73.75579,2.228009,0.8817288512151563,5.844904,3.8483850000000004,25.75229999999999,4167.842777782909
2024-08-12 09:42:00,69.87847,2.1122690000000004,0.8846895934292656,5.295134,3.4432849999999995,25.462999999999965,4167.892777782909
2024-08-12 09:45:00,68.34491,2.1990739999999995,0.873983468219194,5.324074,3.3564800000000004,24.016200000000026,4167.94277778291
2024-08-12 09:48:00,66.78241,2.3148149999999994,0.8670731739217786,5.324072999999999,3.2118100000000007,23.726800000000026,4167.99277778291
2024-08-12 09:51:00,70.65972,2.3726850000000006,0.9560016632668408,5.642360000000001,3.530095,26.041600000000017,4168.04277778291
2024-08-12 09:54:00,65.24884,2.2858799999999997,0.8596315397083842,5.410880000000001,3.3275499999999996,23.1481,4168.09277778291
2024-08-12 09:57:00,66.72454,2.3726849999999997,0.9200409846838363,5.208334000000001,3.067125,23.4375,4168.14277778291
2024-08-12 10:00:00,67.1875,2.430555,1.070631072277563,5.49768,3.4143549999999996,22.569500000000005,4168.1927777829105
2024-08-12 10:03:00,75.69444,2.4594900000000006,0.9427889220549517,6.13426,3.906249999999999,26.62039999999999,4168.242777782911
2024-08-12 10:06:00,69.87847,2.256945,0.8894267924994883,5.4976899999999995,3.472224999999999,25.17360000000002,4168.292777782911
2024-08-12 10:09:00,79.57176,2.170139,0.9007057348541269,5.063657999999999,3.1539389999999994,24.884199999999993,4168.342777782911
2024-08-12 10:12:00,82.29167,2.054398,0.9004896038364771,5.468748,3.7037000000000004,30.671200000000027,4168.392777782911
2024-08-12 10:15:00,74.5081,1.9097220000000004,0.858679910785991,5.208328,3.5879659999999998,30.092600000000004,4168.442777782911
2024-08-12 10:18:00,73.37963,2.0254630000000002,0.9516046829108986,5.410878,3.732635,28.645899999999983,4168.492777782912
2024-08-12 10:21:00,69.87847,2.1122690000000004,0.9170175463155524,5.468754,3.645835,27.488400000000013,4168.542777782912
2024-08-12 10:24:00,69.09722,2.1122690000000004,0.9170175463155505,5.2951440000000005,3.472224999999999,26.909700000000043,4168.592777782912
2024-08-12 10:27:00,69.50231,2.054398,0.9602879576698082,5.266208000000001,3.559030000000001,26.909700000000043,4168.642777782912
2024-08-12 10:30:00,67.93981,2.141204,0.9252406797707058,5.353014000000001,3.5011599999999996,25.75229999999999,4168.692777782912
2024-08-12 10:33:00,66.40625,2.1122690000000004,0.8506428801403946,5.266204000000001,3.385415,25.75230000000002,4168.7427777829125
2024-08-12 10:36:00,65.24884,2.1122690000000004,0.8506428801403946,5.266204000000001,3.385415,24.594899999999996,4168.792777782913
2024-08-12 10:39:00,65.24884,2.083334,0.8428139716784335,5.208334000000001,3.3564800000000004,25.75229999999999,4168.842777782913
2024-08-12 10:42:00,66.40625,2.170139,0.9007057348541269,5.266204,3.356485,24.594899999999996,4168.892777782913
2024-08-12 10:45:00,69.50231,2.141203,0.8927100636591274,5.208328,3.3275449999999998,25.75229999999999,4168.942777782913
2024-08-12 10:48:00,67.1875,2.1122690000000004,0.8846895934292656,5.121524000000001,3.2696750000000003,25.462900000000047,4168.992777782913
2024-08-12 10:51:00,66.40625,2.1701390000000007,0.9334373688766233,5.208334,3.3275449999999998,24.884199999999964,4169.042777782914
2024-08-12 10:54:00,67.1875,2.141204,0.9252406797707078,5.324074,3.472220000000001,25.75229999999999,4169.092777782914
2024-08-12 10:57:00,65.625,2.083334,0.9087783028204256,5.237264,3.44329,21.990700000000004,4169.142777782914
2024-08-12 11:00:00,64.84375,2.141204,0.8584544312175105,5.1215280000000005,3.2118100000000007,24.016200000000026,4169.192777782914
2024-08-12 11:03:00,67.96875,2.1122690000000004,0.8145383272947234,5.063658,3.1539349999999997,25.17360000000002,4169.242777782914
2024-08-12 11:06:00,65.24884,2.054399,0.7611648144298963,4.947917,3.0671250000000008,24.884300000000025,4169.2927777829145
2024-08-12 11:09:00,63.31019,2.054398,0.7611714080043162,4.658564,2.7777780000000005,22.280099999999976,4169.342777782915
2024-08-12 11:12:00,65.24884,2.0833330000000005,0.7685315324865284,4.658564,2.748843,21.990800000000007,4169.392777782915
2024-08-12 11:15:00,65.24884,2.054398,0.8685652755933769,4.484953000000001,2.6909710000000002,24.016199999999998,4169.442777782915
2024-08-12 11:18:00,68.34491,2.141203,0.7831959147061822,5.063653,3.09607,23.437400000000025,4169.492777782915
2024-08-12 11:21:00,68.34491,2.054398,0.8349620385426273,4.890046,3.0671299999999997,24.305499999999995,4169.542777782915
2024-08-12 11:24:00,69.12616,2.141203,0.8221100170447437,4.774305,2.835649000000001,24.016199999999998,4169.592777782916
2024-08-12 11:27:00,65.24884,2.054399,0.8685666856954946,4.803241,3.009259,23.148100000000028,4169.642777782916
2024-08-12 11:30:00,64.46759,2.083334,0.8766395931473133,4.716436,2.8935190000000004,22.280099999999976,4169.692777782916
2024-08-12 11:33:00,63.31019,2.083334,0.8428163755793846,4.6875,2.835648,21.701400000000007,4169.742777782916
2024-08-12 11:36:00,64.87269,2.1122690000000004,0.8506452996378568,4.6875,2.8067129999999993,23.148200000000003,4169.792777782916
2024-08-12 11:39:00,64.09144,2.170139,0.8296566619962558,4.716436,2.748843,23.148200000000003,4169.8427777829165
2024-08-12 11:42:00,61.37153,2.054399,0.7993263353686413,4.658566,2.8067130000000002,22.280100000000004,4169.892777782917
2024-08-12 11:45:00,60.99537,2.054398,0.7993260716736706,4.600694000000001,2.7488420000000007,22.569500000000005,4169.942777782917
2024-08-12 11:48:00,62.52894,2.141203,0.8221087199057178,4.542823,2.604166,21.411999999999978,4169.992777782917
2024-08-12 11:51:00,63.31019,2.083334,0.8428151736301263,4.5428239999999995,2.6909710000000002,22.569500000000033,4170.042777782917
2024-08-12 11:54:00,60.99537,2.1701390000000007,0.7904774913208578,4.571759000000001,2.5752309999999996,19.675999999999988,4170.092777782917
2024-08-12 11:57:00,61.40046,2.141204,0.7831849867644642,4.600694,2.633102,20.833300000000037,4170.142777782918
2024-08-12 12:00:00,60.21412,2.1990740000000004,0.8739847011160262,4.6296289999999996,2.6620359999999996,20.25460000000001,4170.192777782918
2024-08-12 12:03:00,59.05671,2.141204,0.8221102782890616,4.600694000000001,2.6620369999999998,19.675899999999984,4170.242777782918
2024-08-12 12:06:00,61.74769,2.2569440000000007,0.8521660352473753,4.629629,2.5752309999999996,18.518500000000017,4170.292777782918
2024-08-12 12:09:00,64.09144,2.1122690000000004,0.7758694197095617,4.5428239999999995,2.6041669999999995,19.386500000000012,4170.342777782918
2024-08-12 12:12:00,62.15278,2.083334,0.8069442628206938,4.282408,2.4016200000000003,20.254699999999985,4170.3927777829185
2024-08-12 12:15:00,59.43287,2.054399,0.7611716627654814,4.484954,2.6041670000000003,19.675999999999988,4170.442777782919
2024-08-12 12:18:00,58.68056,2.1990739999999995,0.8371817933704273,4.600694,2.604166,19.386599999999987,4170.492777782919
2024-08-12 12:21:00,62.15278,1.9386580000000002,0.7314956670934178,4.3402780000000005,2.5752309999999996,19.675899999999956,4170.542777782919
2024-08-12 12:24:00,61.37153,1.9386579999999993,0.7686073610248032,4.369213,2.633102,21.412099999999953,4170.592777782919
2024-08-12 12:27:00,57.11806,2.054399,0.7611702931060322,4.369213,2.4884249999999994,19.097199999999987,4170.642777782919
2024-08-12 12:30:00,57.11806,2.2280099999999994,0.8050021554431462,4.513889,2.4594899999999997,19.09730000000002,4170.69277778292
2024-08-12 12:33:00,52.45949,3.4722220000000004,1.0470412762970889,4.6296289999999996,1.3020829999999997,12.152800000000013,4170.74277778292
2024-08-12 12:36:00,61.37153,2.054398,0.8349608444346498,4.6296289999999996,2.806712,17.93979999999999,4170.79277778292
2024-08-12 12:39:00,59.80903,2.1122680000000003,0.7758663898733005,4.484954,2.546296,20.83330000000001,4170.84277778292
2024-08-12 12:42:00,57.87037,2.141204,0.7831835891973418,4.398148,2.430555000000001,20.54400000000001,4170.89277778292
2024-08-12 12:45:00,58.68056,2.1122690000000004,0.7758680313963255,4.369213,2.430554999999999,20.25460000000004,4170.9427777829205
2024-08-12 12:48:00,57.89931,2.054398,0.7197726576050975,4.2245360000000005,2.3148150000000003,18.51849999999999,4170.992777782921
2024-08-12 12:51:00,59.83796,2.0833330000000005,0.7268452540748601,4.0509260000000005,2.1122690000000004,19.965299999999957,4171.042777782921
2024-08-12 12:54:00,60.99537,2.141203,0.783181939175831,4.369213,2.4016200000000003,18.518400000000042,4171.092777782921
2024-08-12 12:57:00,63.31019,2.1122690000000004,0.775868031396328,4.340278,2.4016200000000003,21.12270000000001,4171.142777782921
2024-08-12 13:00:00,61.37153,2.170139,0.8296566619962558,4.282408,2.3148150000000003,19.965300000000013,4171.192777782921
2024-08-12 13:03:00,60.21412,2.083334,0.8069442628206938,4.224538000000001,2.343750000000001,18.80789999999999,4171.242777782922
2024-08-12 13:06:00,62.15278,2.1122690000000004,0.7338985952314796,4.340278,2.3726849999999997,20.254699999999985,4171.292777782922
2024-08-12 13:09:00,62.15278,2.083334,0.7685317864629225,4.253472,2.343750000000001,20.25460000000004,4171.342777782922
2024-08-12 13:12:00,61.77662,2.141204,0.7831835891973392,4.282408000000001,2.3148150000000003,22.569500000000005,4171.392777782922
2024-08-12 13:15:00,59.83796,2.1701390000000007,0.7904774913208602,4.398148,2.4016200000000003,19.09729999999996,4171.442777782922
2024-08-12 13:18:00,60.21412,2.141204,0.7831835891973392,4.4270830000000005,2.4594899999999997,20.25460000000004,4171.4927777829225
2024-08-12 13:21:00,58.65162,2.1122690000000004,0.7758680313963255,4.282408000000001,2.34375,18.80789999999996,4171.542777782923
2024-08-12 13:24:00,57.49421,2.141204,0.7831821916262824,4.2534730000000005,2.2858790000000004,19.675900000000013,4171.592777782923
2024-08-12 13:27:00,56.7419,2.1990739999999995,0.8371817933704273,4.2534719999999995,2.256944,19.386599999999987,4171.642777782923
2024-08-12 13:30:00,57.11806,2.228009,0.8050004801243554,4.311343,2.256944,17.65039999999999,4171.692777782923
2024-08-12 13:33:00,56.7419,2.170139,0.7904774913208575,4.3402780000000005,2.34375,19.675900000000013,4171.742777782923
2024-08-12 13:36:00,56.7419,2.228009,0.8050019051767511,4.3402780000000005,2.2858799999999997,19.09729999999996,4171.792777782924
2024-08-12 13:39:00,57.11806,2.228009,0.8446847853689723,4.2534719999999995,2.2280089999999992,17.361099999999993,4171.842777782924
2024-08-12 13:42:00,56.7419,2.170139,0.7904788980945116,4.1377310000000005,2.141204000000001,17.93980000000002,4171.892777782924
2024-08-12 13:45:00,57.89931,2.1990740000000004,0.7977487191320688,4.166667,2.141203,16.49309999999997,4171.942777782924
2024-08-12 13:48:00,58.68056,2.1990740000000004,0.7549357801171288,4.224537,2.170139,17.650499999999994,4171.992777782924
2024-08-12 13:51:00,60.99537,2.170139,0.7904760845432389,4.195603,2.1990740000000004,18.518500000000017,4172.0427777829245
2024-08-12 13:54:00,59.46181,2.083334,0.7685317864629225,4.253472,2.343750000000001,19.675900000000013,4172.092777782925
2024-08-12 13:57:00,59.43287,2.083334,0.7268439895337833,4.195603,2.256944,18.80789999999999,4172.142777782925
2024-08-12 14:00:00,59.46181,2.0833330000000005,0.8069439999584261,4.108796,2.2280089999999992,19.965300000000013,4172.192777782925
2024-08-12 14:03:00,61.74769,2.054398,0.7611686686822338,4.137732,2.256944,19.965300000000013,4172.242777782925
2024-08-12 14:06:00,62.52894,2.0833330000000005,0.7685287744612809,4.166667,2.256944,19.96520000000001,4172.292777782925
2024-08-12 14:09:00,60.99537,2.0833330000000005,0.8069439999584261,4.253472,2.3726849999999997,18.80789999999999,4172.342777782926
2024-08-12 14:12:00,60.21412,1.8807869999999998,0.7165098023712834,3.993056,2.2858790000000004,21.412000000000035,4172.392777782926
2024-08-12 14:15:00,66.40625,1.649305,0.7220515987388021,3.587962,2.170139,20.543900000000008,4172.442777782926
2024-08-12 14:18:00,60.99537,1.9965270000000004,0.7055580902828984,4.108796,2.256945,21.990699999999975,4172.492777782926
2024-08-12 14:21:00,58.65162,2.1122690000000004,0.775866643079191,4.137732000000001,2.1990730000000003,20.25460000000001,4172.542777782926
2024-08-12 14:24:00,57.89931,2.1122690000000004,0.7338985952314796,4.108796,2.141203,18.22909999999999,4172.5927777829265
2024-08-12 14:27:00,56.7419,2.170139,0.7479433612196739,4.166667,2.141204000000001,16.4931,4172.642777782927
2024-08-12 14:30:00,55.58449,2.1990739999999995,0.7549357801171286,4.195602,2.141204000000001,20.83330000000001,4172.692777782927
2024-08-12 14:33:00,54.80324,2.1990739999999995,0.7549373301439509,4.108795,2.054398,16.782400000000052,4172.742777782927
2024-08-12 14:36:00,58.65162,2.2858789999999996,0.7757974356333042,4.195602,2.054399000000001,18.80789999999999,4172.792777782927
2024-08-12 14:39:00,56.33681,2.1990739999999995,0.7549373301439509,4.166666,2.1122690000000004,19.965299999999957,4172.842777782927
2024-08-12 14:42:00,54.39815,2.2280099999999994,0.7619089438182335,4.050926,1.9675920000000007,17.07170000000002,4172.892777782928
2024-08-12 14:45:00,56.33681,2.2858789999999996,0.8194428607121916,4.050926,1.938657,17.650500000000022,4172.942777782928
2024-08-12 14:48:00,57.49421,2.228009,0.761908703165354,4.137732000000001,2.054399000000001,17.93980000000002,4172.992777782928
2024-08-12 14:51:00,57.11806,2.083334,0.7685317864629225,4.0509260000000005,2.141204000000001,19.675999999999988,4173.042777782928
2024-08-12 14:54:00,58.68056,2.1122690000000004,0.7758694197095617,4.0509260000000005,2.1122690000000004,17.93979999999999,4173.092777782928
2024-08-12 14:57:00,69.50231,2.4016210000000004,0.998115477783194,5.208334000000001,3.096062999999999,20.543999999999983,4173.1427777829285
2024-08-12 15:00:00,73.37963,2.054399,0.7611716627654814,4.6875,2.8067130000000002,21.701400000000007,4173.192777782929
2024-08-12 15:03:00,64.84375,1.9097220000000004,0.7240172671788625,4.2245360000000005,2.4884260000000005,22.569500000000033,4173.242777782929
2024-08-12 15:06:00,60.96644,1.9965270000000004,0.7463789596004436,4.166667,2.34375,19.097200000000015,4173.292777782929
2024-08-12 15:09:00,59.05671,2.0254630000000002,0.7126756606946535,4.108796,2.228009,20.54400000000001,4173.342777782929
