Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-08-12 15:12:00,56.33681,1.9965279999999996,0.7055583366413276,4.021991,2.1701390000000007,17.071799999999996,4173.392777782929
2024-08-12 15:15:00,54.02199,2.0254630000000002,0.7126756606946535,3.877314,1.9965270000000004,17.071799999999996,4173.44277778293
2024-08-12 15:18:00,53.24074,2.083334,0.7268439895337833,3.8483800000000006,1.9097210000000002,17.36110000000002,4173.49277778293
2024-08-12 15:21:00,54.80324,2.141204,0.7409295597703589,3.906250000000001,1.9097210000000002,18.22920000000005,4173.54277778293
2024-08-12 15:24:00,52.45949,2.141204,0.8221089811497478,3.906250000000001,1.9675920000000007,17.361099999999965,4173.59277778293
2024-08-12 15:27:00,54.39815,2.1990740000000004,0.7977515510035947,3.993055,1.967593,16.782399999999996,4173.64277778293
2024-08-12 15:30:00,52.08333,2.1990740000000004,0.7549357801171288,4.021991,1.967593,15.625,4173.6927777829305
2024-08-12 15:33:00,52.48843,2.170139,0.7479418214535346,3.90625,1.8807859999999996,16.493100000000027,4173.742777782931
2024-08-12 15:36:00,52.48843,2.1990740000000004,0.7549373301439511,3.877314,1.8229169999999995,16.20369999999997,4173.792777782931
2024-08-12 15:39:00,51.30208,2.1990740000000004,0.8371817933704275,3.9351850000000006,1.938657,15.914300000000026,4173.842777782931
2024-08-12 15:42:00,54.39815,2.1990740000000004,0.7549342300849239,3.9351850000000006,1.8807859999999996,15.914300000000026,4173.892777782931
2024-08-12 15:45:00,52.48843,2.1990740000000004,0.7549357801171288,3.993055,1.938657,16.492999999999995,4173.942777782931
2024-08-12 15:48:00,52.08333,2.1990739999999995,0.7549342300849237,3.9641200000000003,1.9097210000000002,16.20369999999997,4173.992777782932
2024-08-12 15:51:00,55.58449,2.1990739999999995,0.7075508831857055,3.906249,1.8229160000000002,17.07170000000002,4174.042777782932
2024-08-12 15:54:00,53.24074,2.1701390000000007,0.7904760845432391,3.6747690000000004,1.6782399999999997,16.203700000000026,4174.092777782932
2024-08-12 15:57:00,62.15278,2.3148150000000003,0.8266358921161449,4.340278,2.1990740000000004,18.51849999999996,4174.142777782932
2024-08-12 16:00:00,66.78241,2.2569440000000007,0.7688640469116511,4.311342000000001,2.1990749999999997,20.25460000000004,4174.192777782932
2024-08-12 16:03:00,64.09144,2.170139,0.8296566619962558,4.369213,2.4016200000000003,20.83330000000001,4174.2427777829325
2024-08-12 16:06:00,61.37153,2.1122690000000004,0.7338985952314796,4.166666,2.1990730000000003,18.229100000000017,4174.292777782933
2024-08-12 16:09:00,59.80903,2.141204,0.8221115754253114,4.050925,2.1122690000000004,19.675899999999956,4174.342777782933
2024-08-12 16:12:00,59.80903,2.1122690000000004,0.7339001143064161,3.993055,2.0254629999999993,19.675900000000013,4174.392777782933
2024-08-12 16:15:00,61.40046,2.083334,0.7685317864629225,3.90625,1.9965280000000005,18.51849999999996,4174.442777782933
2024-08-12 16:18:00,58.65162,2.1990739999999995,0.7977515510035945,4.166666,2.141204000000001,17.650500000000022,4174.492777782933
2024-08-12 16:21:00,58.65162,2.2280099999999994,0.7619105040614902,4.195602,2.1122690000000004,17.650500000000022,4174.542777782934
2024-08-12 16:24:00,57.89931,2.1990740000000004,0.7977515510035947,4.050924999999999,2.0254629999999993,17.93979999999999,4174.592777782934
2024-08-12 16:27:00,59.80903,2.256944,0.812234608480398,4.050924999999999,1.967593,19.09730000000002,4174.642777782934
2024-08-12 16:30:00,60.21412,2.2858789999999996,0.7757974356333042,4.02199,1.8807870000000007,17.650499999999994,4174.692777782934
2024-08-12 16:33:00,57.49421,2.1990739999999995,0.8371817933704273,3.9641200000000003,1.9675920000000007,18.22909999999999,4174.742777782934
2024-08-12 16:36:00,57.11806,2.2858799999999997,0.7757976749856795,4.166665999999999,2.025462,16.782399999999996,4174.7927777829345
2024-08-12 16:39:00,59.05671,2.256945,0.768862716498561,4.079861999999999,1.967593,17.071800000000025,4174.842777782935
2024-08-12 16:42:00,56.7419,2.228009,0.8050033302251168,4.02199,1.967593,18.229100000000017,4174.892777782935
2024-08-12 16:45:00,59.83796,2.1990740000000004,0.7549357801171288,3.993055,1.938657,17.36110000000002,4174.942777782935
2024-08-12 16:48:00,57.89931,2.170139,0.7479433612196739,4.021991,1.9965280000000005,18.518500000000017,4174.992777782935
2024-08-12 16:51:00,56.71296,2.170139,0.7479433612196739,3.993055,1.9675920000000007,17.361199999999997,4175.042777782935
2024-08-12 16:54:00,55.55556,2.141204,0.7409326186633494,3.8483790000000004,1.851852,16.492999999999995,4175.092777782936
2024-08-12 16:57:00,57.49421,2.228009,0.8050004801243554,3.8773150000000003,1.8229160000000002,19.097199999999987,4175.142777782936
2024-08-12 17:00:00,59.43287,2.1122690000000004,0.7338970761512952,3.819445,1.851850999999999,17.071799999999996,4175.192777782936
2024-08-12 17:03:00,54.80324,2.054399,0.7197699060961547,3.8483800000000006,1.938656,17.93979999999999,4175.242777782936
2024-08-12 17:06:00,52.48843,2.1122690000000004,0.775866643079191,3.8773150000000003,1.938656,17.93979999999999,4175.292777782936
2024-08-12 17:09:00,52.08333,2.141204,0.7409326186633494,3.8483790000000004,1.851852,16.203700000000026,4175.3427777829365
2024-08-12 17:12:00,52.08333,2.141204,0.7409310892195006,3.732639,1.7361110000000002,14.756899999999973,4175.392777782937
2024-08-12 17:15:00,53.24074,2.228009,0.761908703165354,3.7615740000000004,1.6782410000000008,15.625,4175.442777782937
2024-08-12 17:18:00,50.54977,2.1990740000000004,0.7549373301439511,3.877314,1.8229169999999995,16.782399999999996,4175.492777782937
2024-08-12 17:21:00,50.54977,2.1990739999999995,0.7549373301439509,3.906249,1.851852,16.203700000000026,4175.542777782937
2024-08-12 17:24:00,48.61111,2.228009,0.7619071429170224,3.9351849999999997,1.851850999999999,15.3356,4175.592777782937
2024-08-12 17:27:00,49.39236,2.1701390000000007,0.7479433612196741,3.732639,1.7071759999999996,14.178200000000004,4175.642777782938
2024-08-12 17:30:00,48.23495,2.1122690000000004,0.7338985952314796,3.616898,1.649305,13.020800000000008,4175.692777782938
2024-08-12 17:33:00,47.07755,2.228009,0.7619102634082585,3.6458319999999995,1.5624999999999991,14.757000000000005,4175.742777782938
2024-08-12 17:36:00,46.67245,2.256945,0.7688611460827302,3.7905100000000003,1.6782399999999997,14.467600000000004,4175.792777782938
2024-08-12 17:39:00,46.2963,2.228009,0.7619071429170224,3.7615740000000004,1.6782399999999997,13.888800000000003,4175.842777782938
2024-08-12 17:42:00,46.70139,2.170139,0.7008766530544543,3.5879630000000002,1.5335650000000003,15.046299999999974,4175.8927777829385
2024-08-12 17:45:00,46.2963,2.1990740000000004,0.7549357801171288,3.5879630000000002,1.5335650000000003,13.310299999999984,4175.942777782939
2024-08-12 17:48:00,48.23495,2.228009,0.7619071429170224,3.732639,1.6493049999999991,13.310199999999952,4175.992777782939
2024-08-12 17:51:00,48.23495,2.228009,0.7619071429170224,3.7615740000000004,1.6782399999999997,14.757000000000005,4176.042777782939
2024-08-12 17:54:00,46.70139,2.1990740000000004,0.7075526197405869,3.616897,1.5335650000000003,14.467600000000004,4176.092777782939
2024-08-12 17:57:00,46.2963,2.141204,0.7409310892195006,3.5590280000000005,1.5625000000000009,14.467600000000004,4176.142777782939
2024-08-12 18:00:00,44.35764,2.141204,0.6941807026495859,3.501158,1.4756929999999997,13.020800000000008,4176.19277778294
2024-08-12 18:03:00,41.66666,2.1990749999999997,0.6535293069282717,3.4722219999999995,1.359954,13.020800000000008,4176.24277778294
2024-08-12 18:06:00,39.72801,2.2858799999999997,0.7274672540261377,3.4722220000000004,1.3020830000000005,12.442100000000039,4176.29277778294
2024-08-12 18:09:00,39.72801,2.3148150000000003,0.7340714756865857,3.414351,1.2152769999999995,12.152800000000013,4176.34277778294
2024-08-12 18:12:00,39.72801,2.256945,0.7688627164985595,3.240741,1.1284719999999995,11.574100000000044,4176.39277778294
2024-08-12 18:15:00,38.94676,2.34375,0.7896124409868982,3.3564809999999996,1.157407,11.863400000000013,4176.4427777829405
2024-08-12 18:18:00,38.94676,2.2858789999999996,0.7757974356333042,3.2407399999999997,1.0995370000000007,12.152700000000038,4176.492777782941
2024-08-12 18:21:00,42.82407,2.2858789999999996,0.8194457470053556,3.3275449999999998,1.2152780000000005,11.574099999999987,4176.542777782941
2024-08-12 18:24:00,44.76273,2.2569440000000007,0.7688624765016421,3.298611,1.186343,13.59960000000001,4176.592777782941
2024-08-12 18:27:00,46.67245,2.1122679999999994,0.7338998709077047,3.211805,1.2442140000000004,12.731499999999983,4176.642777782941
2024-08-12 18:30:00,44.35764,2.054398,0.7197726576050975,3.182869,1.273148,13.888899999999978,4176.692777782941
2024-08-12 18:33:00,41.66666,2.170139,0.7479433612196739,3.298609999999999,1.2731469999999998,13.59960000000001,4176.742777782942
2024-08-12 18:36:00,41.26157,2.0833330000000005,0.7268452540748601,3.096064,1.157407,13.02090000000004,4176.792777782942
2024-08-12 18:39:00,41.26157,2.083334,0.7268470068449904,3.211805,1.273148,13.310199999999952,4176.842777782942
2024-08-12 18:42:00,41.26157,2.083334,0.6282265995488131,3.1828699999999994,1.1863420000000007,12.442199999999957,4176.892777782942
2024-08-12 18:45:00,40.88541,2.083334,0.6807428340221066,3.125,1.157407,12.731499999999983,4176.942777782942
2024-08-12 18:48:00,39.72801,2.141204,0.7409310892194992,3.1828700000000003,1.1863419999999998,12.731499999999983,4176.9927777829425
2024-08-12 18:51:00,38.5706,2.1990739999999995,0.7549357801171286,3.2407399999999997,1.1863420000000007,11.863399999999956,4177.042777782943
2024-08-12 18:54:00,40.50926,2.1990740000000004,0.7549357801171288,3.2696749999999994,1.2152769999999995,12.442100000000039,4177.092777782943
2024-08-12 18:57:00,42.82407,2.1990740000000004,0.7549357801171288,3.211805,1.157407,13.310099999999977,4177.142777782943
2024-08-12 19:00:00,43.98148,2.228009,0.7619102634082585,3.3275449999999998,1.2442129999999993,13.888900000000035,4177.192777782943
2024-08-12 19:03:00,41.66666,2.1990739999999995,0.7549357801171286,3.298609999999999,1.244212,13.020899999999983,4177.242777782943
2024-08-12 19:06:00,40.50926,2.3148149999999994,0.7827141446155755,3.3564809999999996,1.1863420000000007,13.020800000000008,4177.292777782944
2024-08-12 19:09:00,40.10416,2.256945,0.7688627164985595,3.298611,1.1863419999999998,11.574099999999987,4177.342777782944
2024-08-12 19:12:00,38.94676,2.1990749999999997,0.7075493769731941,3.240741,1.157406,11.284700000000043,4177.392777782944
2024-08-12 19:15:00,38.5706,2.1990740000000004,0.7549357801171274,3.1828700000000003,1.1284719999999995,12.152800000000013,4177.442777782944
2024-08-12 19:18:00,46.67245,1.649305,0.6182713536161002,2.4594899999999997,0.9548610000000002,12.731400000000008,4177.492777782944
2024-08-12 19:21:00,49.39236,1.8807870000000007,0.6768615814570614,3.009259,1.273148,12.731599999999958,4177.5427777829445
2024-08-12 19:24:00,46.2963,2.054398,0.6218603738803741,3.29861,1.3310190000000004,13.888800000000003,4177.592777782945
2024-08-12 19:27:00,44.35764,2.0833330000000005,0.6282263797743775,3.1539339999999996,1.157407,11.574100000000044,4177.642777782945
2024-08-12 19:30:00,43.20023,2.054399,0.6739916786074882,3.0960650000000003,1.157406,13.599499999999978,4177.692777782945
2024-08-12 19:33:00,40.88541,2.0254630000000002,0.6672222644059572,3.038194,1.1284709999999993,12.152800000000013,4177.742777782945
2024-08-12 19:36:00,38.94676,1.9965279999999996,0.7055568595787608,2.951389,1.0995359999999996,12.731499999999983,4177.792777782945
2024-08-12 19:39:00,40.07523,2.0833329999999997,0.7268452540748586,3.009259,1.070602,13.020800000000008,4177.842777782946
2024-08-12 19:42:00,44.35764,2.054398,0.67399312185539,2.9803239999999995,1.0416669999999995,12.731499999999983,4177.892777782946
2024-08-12 19:45:00,45.51505,1.967593,0.698418751305438,2.951389,1.1284719999999995,13.888899999999978,4177.942777782946
2024-08-12 19:48:00,45.51505,1.9965279999999996,0.7055583366413276,3.0960639999999993,1.244212,13.020900000000012,4177.992777782946
2024-08-12 19:51:00,43.20023,2.054398,0.7197711594285148,3.1539339999999996,1.244212,13.310099999999977,4178.042777782946
2024-08-12 19:54:00,40.85648,2.170139,0.7008749283177205,3.211805,1.157406,13.599500000000035,4178.0927777829465
2024-08-12 19:57:00,38.94676,2.141204,0.7409295597703589,3.125,1.1284709999999993,11.863399999999956,4178.142777782947
2024-08-12 20:00:00,40.10416,2.1701390000000007,0.7479418214535348,3.0960650000000003,1.070600999999999,12.442199999999957,4178.192777782947
2024-08-12 20:03:00,32.40741,1.6493060000000002,0.6182702653817236,2.8935189999999995,1.3888879999999997,11.284699999999987,4178.242777782947
2024-08-12 21:27:00,45.13889,1.4467599999999994,0.5654894239275784,2.141204,0.8391200000000003,11.284699999999987,4178.242777782947
2024-08-12 21:30:00,98.52431,0.2314810000000005,0.7630546220619681,0.6655090000000001,2.228009,57.58100000000002,4178.242777782947
2024-08-12 21:33:00,98.52431,0.26041700000000034,0.777862020396599,0.6655100000000003,2.141204,59.027799999999985,4178.242777782947
2024-08-12 21:36:00,98.55324,0.26041699999999945,0.7609560424232841,0.7233799999999997,2.141204,60.76390000000001,4178.242777782947
2024-08-12 21:39:00,89.58333,0.23148199999999974,0.7549198830301078,0.7233799999999997,2.2569440000000007,62.21059999999997,4178.242777782947
2024-08-12 22:39:00,30.84491,1.9965279999999996,0.6604346376908348,2.6041670000000003,0.7233800000000006,10.706000000000017,4178.242777782947
2024-08-12 22:57:00,31.22107,1.6782409999999999,0.6256899166806249,2.256945,0.7233800000000006,10.995400000000018,4178.242777782947
2024-08-12 23:00:00,30.46875,1.765047,0.6053455221138069,2.4594910000000008,0.8101850000000006,10.127399999999966,4178.242777782947
2024-08-13 02:21:00,30.06366,1.9965279999999996,0.6090688199209444,2.5752319999999997,0.6655100000000003,9.837900000000047,4178.242777782947
2024-08-13 06:42:00,30.09259,1.765047,0.6477766121780985,2.4884269999999997,0.868055,10.41659999999996,4178.242777782947
2024-08-13 06:57:00,32.00232,1.7939809999999996,0.6123109960012723,2.546296,0.8680560000000002,11.284800000000018,4178.242777782947
2024-08-13 07:03:00,34.31713,1.8229160000000002,0.5702417541240845,2.517361,0.78125,10.706000000000017,4178.242777782947
2024-08-13 07:06:00,35.87963,1.7361110000000002,0.7138068097852829,2.459491,0.9259259999999996,11.284699999999987,4178.242777782947
2024-08-13 07:09:00,37.4132,1.7939809999999996,0.6550881807546973,2.835647,1.186343,10.706099999999992,4178.242777782947
2024-08-13 07:12:00,38.19445,1.765047,0.6477766121780973,3.038195,1.4178229999999994,11.28479999999999,4178.242777782947
2024-08-13 07:15:00,38.19445,1.765047,0.5571394418711481,2.9513890000000007,1.273148,11.284800000000018,4178.242777782947
2024-08-13 07:18:00,33.56482,1.7071760000000005,0.5439456711159839,2.7777780000000005,1.1574069999999992,11.574099999999987,4178.242777782947
2024-08-13 07:24:00,30.46875,1.7939820000000006,0.5637023103857096,2.430556,0.7233799999999997,11.284700000000043,4178.242777782947
2024-08-13 07:33:00,30.46875,1.8229170000000003,0.619253224091151,2.922453,1.2152769999999995,10.127300000000048,4178.242777782947
2024-08-13 07:36:00,33.15972,1.273148,0.4826782644284148,2.170139,1.0127319999999997,10.127299999999991,4178.242777782947
2024-08-13 07:39:00,40.88541,1.3020830000000005,0.4487657087789323,1.9965280000000005,0.78125,10.706000000000017,4178.242777782947
2024-08-13 07:42:00,32.78357,1.765046,0.6477763591243834,2.633102,1.0127310000000005,11.863499999999988,4178.242777782947
2024-08-13 07:51:00,45.92014,2.430555,0.6348077818996894,3.703702999999999,1.3310189999999995,13.020899999999983,4178.242777782947
2024-08-13 07:54:00,49.4213,2.0254630000000002,0.9516066568689454,3.8483800000000006,2.1701390000000007,12.73150000000004,4178.292777782947
2024-08-13 07:57:00,54.80324,1.7939809999999996,0.5637020839434792,3.587961999999999,1.8807870000000007,13.020899999999983,4178.342777782947
2024-08-13 08:00:00,50.92593,1.5046300000000006,0.5807303828717556,3.0960650000000003,1.7361110000000002,13.310100000000034,4178.392777782948
2024-08-13 08:03:00,54.02199,1.7939819999999997,0.6550884329077208,3.501157,1.851852,13.310200000000009,4178.442777782948
2024-08-13 08:06:00,38.94676,2.170139,0.7479418214535346,4.050926,2.025461999999999,12.152700000000038,4178.492777782948
2024-08-13 08:09:00,41.26157,2.170139,0.5828050264100668,3.877314,1.7650460000000008,10.706000000000017,4178.542777782948
2024-08-13 08:12:00,48.26389,2.34375,0.9124249279672156,4.137732,2.0254630000000002,13.599500000000035,4178.592777782948
2024-08-13 08:15:00,49.39236,2.1990739999999995,0.7549373301439509,3.906249,1.851852,11.574099999999987,4178.6427777829485
2024-08-13 08:18:00,43.20023,2.141203,0.8221087199057178,3.9641200000000003,2.0254630000000002,11.574000000000012,4178.692777782949
2024-08-13 08:21:00,51.70718,2.2858789999999996,0.7757974356333042,4.079860999999999,1.9386580000000002,11.574000000000012,4178.742777782949
2024-08-13 08:24:00,62.15278,2.2858799999999997,0.7757960944507493,4.108797,1.9675919999999998,14.178200000000004,4178.792777782949
2024-08-13 08:27:00,59.83796,1.9965279999999996,0.9707734940328784,4.542824,2.922454000000001,14.467600000000004,4178.842777782949
2024-08-13 08:30:00,62.15278,1.938657,0.5356025420623853,4.4270830000000005,2.546296,16.203700000000026,4178.892777782949
2024-08-13 08:33:00,54.80324,1.938657,0.6912562053199084,4.050926,2.256945,14.467600000000004,4178.94277778295
2024-08-13 08:36:00,69.47338,1.8229170000000003,0.6623702661254716,4.021991,2.34375,16.20369999999997,4178.99277778295
2024-08-13 08:39:00,63.31019,1.4756939999999998,0.6410908024962149,4.079861,2.8067139999999995,17.650499999999965,4179.04277778295
2024-08-13 08:42:00,64.43866,2.4594910000000008,0.8170301231095272,4.398148,2.0833329999999997,17.361099999999965,4179.09277778295
2024-08-13 08:45:00,57.46528,1.8807869999999998,0.6768673178937624,5.324069,3.587962000000001,17.36110000000002,4179.14277778295
2024-08-13 08:48:00,63.28125,2.083334,0.6282246369954693,4.484954,2.4884250000000003,19.675900000000013,4179.1927777829505
2024-08-13 08:51:00,61.37153,2.0254630000000002,0.7537869940787418,4.340277,2.4884249999999994,18.518500000000017,4179.242777782951
2024-08-13 09:03:00,63.31019,2.170139,0.7904760845432389,4.282408,2.2858790000000004,18.80789999999996,4179.4427777829505
2024-08-13 09:06:00,76.47569,2.5752310000000005,1.045677140964174,5.179394000000001,2.893522999999999,19.386599999999987,4179.492777782951
2024-08-13 09:09:00,73.72685,2.054399,0.8349599222020545,4.861112,3.0381929999999997,22.280100000000004,4179.542777782951
2024-08-13 09:12:00,64.84375,1.9675919999999998,0.8112436817979608,4.571759,2.835649,23.14820000000003,4179.592777782951
2024-08-13 09:18:00,64.84375,1.9965279999999996,0.7840167385958797,4.571759,2.7777770000000004,22.569399999999973,4179.692777782951
2024-08-13 09:21:00,66.78241,1.8807870000000007,0.7530921683510825,4.542823,2.864584,23.1481,4179.742777782952
2024-08-13 09:24:00,59.80903,2.1990739999999995,0.7977515510035945,4.658563999999999,2.633102,19.965299999999957,4179.792777782952
2024-08-13 09:30:00,64.0625,2.1990740000000004,0.8371817933704275,4.513889000000001,2.517361,21.990800000000036,4179.892777782952
2024-08-13 09:33:00,65.21991,2.0254630000000002,0.860465511061044,4.976852000000001,3.211805,21.990700000000004,4179.942777782952
2024-08-13 09:39:00,63.31019,2.083334,0.806939141730749,4.918982,3.038190000000001,21.990700000000004,4180.042777782953
2024-08-13 09:42:00,72.97454,2.314814,0.8670661835503166,5.034722,2.9224549999999994,23.7269,4180.092777782953
2024-08-13 09:48:00,71.81713,2.1990740000000004,0.9086657470706718,5.063658,3.1249949999999993,22.280100000000004,4180.192777782953
2024-08-13 09:51:00,80.32407,2.3726850000000006,1.0226915888435515,5.613424000000001,3.5590289999999998,23.7269,4180.242777782953
2024-08-13 09:54:00,79.94792,2.141204,0.8221141696886077,5.468749000000001,3.5300949999999993,25.75229999999999,4180.292777782954
2024-08-13 09:57:00,67.93981,2.256945,0.9245340852018041,5.179399,3.1828649999999996,22.858800000000002,4180.342777782954
2024-08-13 10:03:00,67.56366,2.256945,0.889428040629382,5.179399,3.1539350000000006,20.83329999999998,4180.442777782954
2024-08-13 10:06:00,64.46759,2.256945,0.8894267924994883,5.063658,3.0381929999999997,23.437600000000003,4180.492777782954
2024-08-13 10:09:00,69.09722,2.2858790000000004,0.8971090938781083,5.092593000000001,3.0381899999999993,24.884299999999996,4180.5427777829545
2024-08-13 10:15:00,69.09722,2.1701390000000007,0.8662283981125931,5.0347230000000005,3.0960650000000003,23.148200000000003,4180.642777782955
2024-08-13 10:18:00,66.40625,2.1122690000000004,0.8506428801403946,4.918982000000001,3.0381929999999997,24.016199999999998,4180.692777782955
2024-08-13 10:21:00,64.46759,2.1990739999999995,0.873983468219194,4.976852,3.009258,22.280099999999976,4180.742777782955
2024-08-13 10:24:00,61.74769,2.170139,0.7904788980945116,4.890045,2.8935180000000003,22.569399999999973,4180.792777782955
2024-08-13 10:27:00,66.40625,2.1990740000000004,0.8371817933704275,4.7453710000000004,2.748843,21.701400000000007,4180.842777782956
2024-08-13 10:33:00,66.78241,2.228009,0.8446874296142167,4.832175,2.8067140000000004,21.12270000000001,4180.942777782956
2024-08-13 10:36:00,65.625,2.141204,0.8221089811497478,4.716436000000001,2.7777780000000005,22.280100000000004,4180.992777782956
2024-08-13 10:39:00,64.0625,2.1990739999999995,0.7977515510035945,4.890045,2.8645830000000005,21.412000000000035,4181.042777782956
2024-08-13 10:45:00,62.52894,2.141204,0.8221089811497478,4.803241,2.8645829999999997,21.70139999999998,4181.142777782957
2024-08-13 10:48:00,65.21991,2.1990740000000004,0.8739859340103425,4.774305,2.8067129999999993,23.72690000000003,4181.192777782957
2024-08-13 10:51:00,64.84375,2.2858789999999996,0.8194428607121916,4.774306,2.6620370000000007,20.83330000000001,4181.242777782957
2024-08-13 10:54:00,61.37153,2.170139,0.8662283981125927,4.832176,2.8935180000000003,22.280100000000004,4181.292777782957
2024-08-13 11:00:00,61.37153,2.1990739999999995,0.8371817933704273,4.832176,2.835648,21.12270000000001,4181.392777782958
2024-08-13 11:03:00,64.84375,2.2858789999999996,0.8194443038608211,4.74537,2.633102,22.569499999999977,4181.442777782958
2024-08-13 11:06:00,65.625,2.228009,0.8446847853689723,4.832176,2.8067129999999993,21.412000000000006,4181.492777782958
2024-08-13 11:09:00,65.24884,2.170139,0.7904760845432389,4.7453710000000004,2.7488420000000007,21.12269999999998,4181.542777782958
2024-08-13 11:12:00,63.31019,2.3148149999999994,0.8266373442442303,4.687499999999999,2.546297,22.858800000000002,4181.592777782958
2024-08-13 11:15:00,66.40625,2.2858789999999996,0.8596259279840986,4.774306,2.6909730000000005,22.858800000000002,4181.642777782959
2024-08-13 11:21:00,66.40625,2.1990740000000004,0.7977487191320688,4.7453710000000004,2.719907,19.675900000000013,4181.742777782959
2024-08-13 11:24:00,62.52894,2.1122690000000004,0.775866643079191,4.716436000000001,2.7777770000000004,20.54400000000004,4181.792777782959
2024-08-13 11:30:00,61.74769,2.141204,0.8221089811497478,4.716436000000001,2.7777780000000005,21.990700000000004,4181.8927777829595
2024-08-13 11:33:00,62.52894,2.1990740000000004,0.8371831072087258,4.600694000000001,2.6041669999999995,19.09729999999999,4181.94277778296
2024-08-13 11:39:00,66.78241,2.141203,0.8221087199057178,4.513888,2.5752309999999996,22.280099999999976,4182.04277778296
2024-08-13 11:42:00,69.09722,2.0833329999999997,0.8428161045783849,4.600694,2.748843,21.411999999999978,4182.09277778296
2024-08-13 11:45:00,64.46759,2.256945,0.8521689541647527,4.918981,2.864584,22.569399999999973,4182.14277778296
2024-08-13 11:51:00,62.52894,2.1990749999999997,0.8371820530557234,4.861111999999999,2.8645829999999997,21.122600000000034,4182.242777782961
2024-08-13 11:54:00,64.09144,2.1990740000000004,0.7977515510035947,4.9189810000000005,2.8935190000000004,23.4375,4182.292777782961
2024-08-13 12:00:00,66.37731,2.256944,0.8894290226850669,4.9189810000000005,2.8935190000000004,22.280100000000004,4182.392777782961
2024-08-13 12:03:00,61.37153,2.228009,0.8446861074931667,4.918981,2.8935190000000004,20.25460000000004,4182.4427777829615
2024-08-13 12:09:00,62.52894,2.2858789999999996,0.8971166280340882,4.947916,2.8935190000000004,21.122600000000034,4182.542777782962
2024-08-13 12:12:00,65.24884,2.228009,0.8050033302251168,4.890045,2.835648,21.990700000000004,4182.592777782962
2024-08-13 12:15:00,61.74769,2.228009,0.8446861074931667,4.918981,2.8935190000000004,20.833399999999983,4182.642777782962
2024-08-13 12:21:00,60.21412,2.170139,0.8296579675065456,4.918981,2.9513890000000007,22.28019999999998,4182.742777782963
2024-08-13 12:24:00,59.83796,2.1701390000000007,0.829656661996256,4.629629,2.6620359999999996,20.254599999999982,4182.792777782963
2024-08-13 12:30:00,61.74769,2.1122690000000004,0.7758680313963255,4.629630000000001,2.6909719999999995,20.25460000000004,4182.892777782963
2024-08-13 12:33:00,56.71296,3.414353,0.9746576884867908,4.803241,1.5046289999999996,15.3356,4182.942777782963
2024-08-13 12:36:00,61.74769,2.141204,0.8584483437229035,4.774306,2.8645830000000005,21.12270000000001,4182.9927777829635
2024-08-13 12:42:00,61.37153,2.141204,0.7409310892195006,4.74537,2.7488420000000007,21.41210000000001,4183.092777782964
2024-08-13 12:45:00,69.47338,2.3726850000000006,0.8409590814585636,5.439814000000001,3.2407390000000005,21.99079999999998,4183.142777782964
2024-08-13 12:51:00,72.59838,2.3726850000000006,0.9200460972951209,5.8449040000000005,3.7036989999999994,21.990800000000036,4183.242777782964
2024-08-13 12:54:00,64.0625,2.0833330000000005,0.806946560484722,4.832175,2.95139,20.833399999999983,4183.292777782965
2024-08-13 13:00:00,63.31019,2.141204,0.8221102782890639,4.861111,2.922454000000001,21.122799999999984,4183.392777782965
2024-08-13 13:03:00,62.52894,2.141204,0.8221089811497478,4.716436000000001,2.7777780000000005,20.54400000000004,4183.442777782965
2024-08-13 13:06:00,62.52894,2.1990740000000004,0.8739859340103425,4.9189810000000005,2.951389,20.54400000000004,4183.492777782965
2024-08-13 13:12:00,61.37153,2.170139,0.8296592730137415,4.890045,2.922454,18.807900000000018,4183.592777782966
2024-08-13 13:15:00,63.31019,2.1990740000000004,0.7977501350698305,4.716435000000001,2.6909719999999995,19.675899999999956,4183.642777782966
2024-08-13 13:21:00,61.37153,2.256944,0.8521660352473749,4.658564,2.604166,20.254599999999982,4183.742777782966
2024-08-13 13:24:00,61.74769,2.1701390000000007,0.7904788980945118,4.74537,2.748843,21.12270000000001,4183.792777782966
2024-08-13 13:30:00,61.37153,2.141204,0.8221089811497478,4.716436000000001,2.7777780000000005,21.701400000000035,4183.892777782967
2024-08-13 13:33:00,64.84375,2.228009,0.881717686536171,4.774306,2.7777780000000005,22.28019999999998,4183.942777782967
2024-08-13 13:36:00,64.0625,2.1122690000000004,0.8506452996378568,4.6875,2.8067129999999993,21.412000000000035,4183.992777782967
2024-08-13 13:42:00,62.52894,2.1122690000000004,0.8145383272947234,4.658566,2.748843,20.833399999999983,4184.0927777829675
2024-08-13 13:45:00,63.28125,2.0833330000000005,0.8069439999584261,4.629630000000001,2.748843,20.833399999999983,4184.142777782968
2024-08-13 13:51:00,64.46759,2.141203,0.7831833367465687,4.600694000000001,2.633102,20.83329999999995,4184.242777782968
2024-08-13 13:54:00,63.31019,2.083334,0.7685317864629225,4.5428239999999995,2.633102,20.25460000000004,4184.292777782968
2024-08-13 13:57:00,62.52894,2.141204,0.8584483437229035,5.0347230000000005,3.125000000000001,20.254700000000014,4184.342777782968
2024-08-13 14:03:00,62.52894,2.1701390000000007,0.829656661996256,4.774306,2.8067129999999993,20.254700000000014,4184.442777782969
2024-08-13 14:06:00,60.18519,2.141204,0.8221102782890616,4.600694000000001,2.6620369999999998,19.96520000000004,4184.492777782969
2024-08-13 14:12:00,59.80903,2.170139,0.8296566619962558,4.7453710000000004,2.7777780000000005,20.543900000000008,4184.592777782969
2024-08-13 14:15:00,62.12384,2.256944,0.8122331743620596,4.716435000000001,2.633102,19.965300000000013,4184.6427777829695
2024-08-13 14:21:00,63.28125,2.256944,0.7688609060861616,4.716435000000001,2.604166,19.386599999999987,4184.74277778297
2024-08-13 14:24:00,64.0625,2.256944,0.8521660352473749,4.658564,2.604166,20.83330000000001,4184.79277778297
2024-08-13 14:27:00,64.46759,2.256944,0.8521660352473749,4.803241,2.748843,21.990800000000036,4184.84277778297
2024-08-13 14:33:00,64.84375,2.228009,0.8050033302251168,4.832175,2.7777780000000005,21.412000000000035,4184.942777782971
2024-08-13 14:36:00,67.93981,2.083334,0.8069442628206938,4.629630000000001,2.7488420000000007,23.148200000000003,4184.992777782971
2024-08-13 14:42:00,65.21991,2.054399,0.8685666856954946,4.6875,2.8935180000000003,21.12269999999998,4185.092777782971
2024-08-13 14:45:00,69.87847,2.1701380000000006,0.8662293548640745,4.803240000000001,2.864584,22.858899999999977,4185.142777782971
2024-08-13 14:51:00,71.03588,2.0833330000000005,0.8766336248704315,4.8321760000000005,3.0092550000000005,22.858800000000002,4185.242777782972
2024-08-13 14:54:00,67.56366,2.0254630000000002,0.7916850757777928,4.774305,2.9513890000000007,22.5694,4185.292777782972
2024-08-13 14:57:00,61.37153,2.0833330000000005,0.7685315324865284,4.658564,2.748843,19.386500000000012,4185.342777782972
2024-08-13 15:03:00,61.74769,2.0833330000000005,0.8069439999584261,4.629630000000001,2.748843,20.25460000000004,4185.442777782972
2024-08-13 15:06:00,63.31019,2.141203,0.8221087199057178,4.629630000000001,2.6909730000000005,19.965299999999985,4185.492777782973
2024-08-13 15:09:00,61.37153,2.083334,0.7685317864629225,4.5428239999999995,2.633102,19.96520000000004,4185.542777782973
2024-08-13 15:12:00,57.89931,2.083334,0.7685304074519091,4.513889000000001,2.604166,18.22919999999999,4185.592777782973
2024-08-13 15:18:00,57.11806,2.083334,0.8069442628206938,4.427084000000001,2.546296000000001,19.96520000000001,4185.692777782973
2024-08-13 15:21:00,61.74769,2.228009,0.8050019051767511,4.571759000000001,2.517361,19.675900000000013,4185.7427777829735
2024-08-13 15:27:00,60.21412,2.141204,0.8927068831421764,4.600694,2.719907,18.518500000000017,4185.842777782974
2024-08-13 15:30:00,60.21412,2.1701390000000007,0.829656661996256,4.687500000000001,2.719907,19.675900000000013,4185.892777782974
2024-08-13 15:33:00,59.43287,2.1701390000000007,0.7904760845432391,4.716436000000001,2.719907,18.807900000000018,4185.942777782974
2024-08-13 15:39:00,61.37153,2.228009,0.8446847853689723,4.716436000000001,2.6909730000000005,20.833399999999983,4186.042777782975
2024-08-13 15:42:00,57.89931,2.054399,0.7611716627654814,4.484954,2.6041670000000003,18.807900000000018,4186.092777782975
2024-08-13 15:48:00,57.89931,2.141204,0.8221102782890616,4.571759000000001,2.633102,18.22919999999999,4186.192777782975
2024-08-13 15:51:00,61.74769,2.1701390000000007,0.829656661996256,4.629629,2.6620359999999996,19.965299999999957,4186.242777782975
2024-08-13 15:57:00,60.99537,2.141204,0.8221089811497478,4.484954000000001,2.546296000000001,19.965300000000013,4186.342777782976
2024-08-13 16:00:00,67.93981,2.2569440000000007,0.7688624765016421,4.976852,2.864584,22.28000000000003,4186.392777782976
2024-08-13 16:03:00,59.05671,2.1990740000000004,0.7977501350698305,4.716435000000001,2.6909719999999995,19.96519999999998,4186.442777782976
2024-08-13 16:09:00,60.99537,2.170139,0.7904774913208575,4.716435000000001,2.719907,19.965299999999957,4186.542777782976
2024-08-13 16:12:00,59.83796,2.1990740000000004,0.8371817933704275,4.658564,2.6620359999999996,19.386599999999987,4186.592777782977
2024-08-13 16:15:00,59.43287,2.1990740000000004,0.8371817933704275,4.513889000000001,2.517361,19.386599999999987,4186.642777782977
2024-08-13 16:18:00,58.65162,2.141204,0.8221089811497478,4.484954000000001,2.546296000000001,18.807799999999986,4186.692777782977
2024-08-13 16:24:00,58.65162,2.170139,0.8296566619962558,4.571759,2.604166,18.518599999999992,4186.792777782977
2024-08-13 16:27:00,57.11806,2.1990740000000004,0.7549357801171288,4.456018,2.4016200000000003,18.80789999999996,4186.8427777829775
2024-08-13 16:33:00,59.05671,2.1701390000000007,0.829656661996256,4.3402780000000005,2.3726849999999997,17.361000000000047,4186.942777782978
2024-08-13 16:36:00,59.43287,2.228009,0.8446847853689723,4.3402780000000005,2.3148150000000003,18.518500000000017,4186.992777782978
2024-08-13 16:39:00,56.71296,2.141204,0.7409310892195006,4.456018,2.4594900000000006,17.93979999999999,4187.042777782978
2024-08-13 16:45:00,56.33681,2.170139,0.79047749132086,4.427083,2.430555000000001,18.807900000000018,4187.142777782979
2024-08-13 16:48:00,57.52315,2.170139,0.8296566619962558,4.282408,2.3148150000000003,17.650500000000022,4187.192777782979
2024-08-13 16:54:00,59.80903,2.141204,0.7831821916262824,4.456019,2.4884250000000003,18.51849999999996,4187.292777782979
2024-08-13 16:57:00,54.80324,2.1990740000000004,0.7549373301439511,4.340277,2.2858799999999997,16.782399999999996,4187.342777782979
2024-08-13 17:03:00,53.24074,2.0833330000000005,0.7268437454170164,4.2534730000000005,2.3148149999999994,18.518500000000017,4187.44277778298
2024-08-13 17:06:00,52.45949,2.141204,0.8221089811497478,4.195602,2.256944,15.625,4187.49277778298
2024-08-13 17:09:00,53.64583,2.1990740000000004,0.7977487191320688,4.166667,2.141203,16.20369999999997,4187.54277778298
2024-08-13 17:12:00,55.58449,2.228009,0.761908703165354,4.224536,2.141203,16.20369999999997,4187.59277778298
2024-08-13 17:18:00,56.33681,2.2858789999999996,0.7757974356333042,4.224536,2.0833330000000005,17.650499999999965,4187.692777782981
2024-08-13 17:21:00,53.24074,2.141204,0.7409326186633494,4.1377310000000005,2.141204,17.071799999999996,4187.742777782981
2024-08-13 17:24:00,50.54977,2.170139,0.7479449009804755,4.07986,2.054398,14.757000000000005,4187.792777782981
2024-08-13 17:30:00,50.54977,2.141204,0.7409310892195006,3.993056,1.9965280000000005,15.335700000000031,4187.892777782981
2024-08-13 17:33:00,53.64583,2.1701390000000007,0.7479449009804757,4.050925,2.0254629999999993,15.914300000000026,4187.9427777829815
2024-08-13 17:39:00,53.64583,2.228009,0.7619102634082585,4.108796000000001,2.0254640000000004,16.782400000000052,4188.042777782982
2024-08-13 17:42:00,53.26968,2.083334,0.7268470068449904,3.993055,2.054398,16.782500000000027,4188.092777782982
2024-08-13 17:45:00,54.80324,2.0833330000000005,0.7685315324865284,3.9351839999999996,2.0254629999999993,15.9144,4188.142777782982
2024-08-13 17:54:00,54.02199,2.054398,0.7197726576050975,3.964119,2.054398,16.782500000000027,4188.292777782982
2024-08-13 18:00:00,52.08333,2.054398,0.7197711594285148,3.90625,1.9965280000000005,15.9144,4188.392777782982
2024-08-13 18:03:00,38.5706,1.8807869999999998,0.7165098023712834,4.021991,2.314814,13.020800000000008,4188.442777782982
2024-08-13 18:09:00,38.94676,2.0254630000000002,0.7126741730442793,3.8483800000000006,1.9675919999999998,11.284800000000018,4188.542777782983
2024-08-13 18:12:00,38.5706,1.9965270000000004,0.6090685982845181,3.7326379999999997,1.8229170000000003,13.888899999999978,4188.592777782983
2024-08-13 18:27:00,38.94676,1.9386579999999993,0.6912579089560571,3.3854159999999993,1.5914349999999997,12.152799999999957,4188.842777782983
2024-08-13 18:30:00,36.63195,2.0254630000000002,0.8270811501294952,3.4722219999999995,1.6782399999999997,13.020799999999952,4188.892777782983
2024-08-13 18:33:00,36.25579,2.054398,0.7197726576050975,3.501156,1.5914349999999997,11.574000000000012,4188.942777782983
2024-08-13 18:39:00,35.47454,2.1122679999999994,0.7338983518331275,3.4432869999999998,1.4756950000000009,10.416699999999992,4189.042777782984
2024-08-13 18:42:00,38.94676,2.054398,0.7611686686822338,3.5590279999999996,1.6782399999999997,10.995399999999961,4189.092777782984
2024-08-13 18:45:00,37.78935,2.0254629999999993,0.6672222644059557,3.5879630000000002,1.6782399999999997,12.152800000000013,4189.142777782984
2024-08-13 18:51:00,37.4132,1.9965279999999996,0.7055583366413276,3.501156999999999,1.649305,12.442100000000039,4189.242777782984
2024-08-13 18:54:00,36.25579,2.054398,0.7197711594285148,3.4432869999999998,1.5335650000000003,10.995400000000018,4189.292777782985
2024-08-13 19:00:00,34.31713,1.9965279999999996,0.7463805667848439,3.616897999999999,1.7939810000000005,13.02090000000004,4189.392777782985
2024-08-13 19:03:00,33.15972,2.0833330000000005,0.7268467627275012,3.7615730000000003,1.8229169999999995,12.442100000000039,4189.442777782985
2024-08-13 19:06:00,32.37847,2.2280099999999994,0.7142073754411639,3.3854169999999995,1.273148,11.284800000000018,4189.492777782985
2024-08-13 19:12:00,30.84491,2.170139,0.8662296233317893,3.385416,1.4467590000000001,10.706099999999992,4189.592777782986
2024-08-13 19:15:00,36.63195,2.2858789999999996,0.7757990161623701,3.587962,1.4467600000000003,12.152699999999982,4189.642777782986
2024-08-13 19:21:00,34.72222,2.256945,0.7688642869089205,3.616898,1.5046299999999997,10.127299999999991,4189.742777782986
2024-08-13 19:24:00,32.37847,2.1990739999999995,0.7075474100527053,3.530093,1.446758,10.127399999999966,4189.792777782986
2024-08-13 19:27:00,33.56482,2.1990740000000004,0.7075508831857056,3.3564810000000005,1.273148,10.995300000000043,4189.842777782987
2024-08-13 19:36:00,32.78357,2.228009,0.6598129210886237,3.385416,1.2442140000000004,11.284799999999962,4189.842777782987
2024-08-13 21:42:00,40.50926,0.78125,0.2779365793088889,1.157407,0.4340270000000004,12.731499999999983,4189.842777782987
2024-08-13 21:45:00,98.52431,0.4050929999999999,0.6740088458923627,0.6655090000000001,1.3020830000000005,58.15969999999999,4189.842777782987
2024-08-13 21:48:00,98.52431,0.28935200000000005,0.7549521480546512,0.6365740000000004,1.9097220000000004,58.15979999999996,4189.842777782987
2024-08-13 21:51:00,38.5706,0.28935200000000005,0.5163558911824838,1.7361119999999994,2.2858799999999997,12.731499999999983,4189.842777782987
2024-08-13 22:00:00,30.06366,1.938657,0.7314954090337603,2.5752310000000005,0.8101850000000006,10.127300000000048,4189.842777782987
2024-08-13 22:03:00,30.46875,1.9386579999999993,0.596205259947042,2.6041669999999995,0.7523150000000003,11.574099999999987,4189.842777782987
2024-08-13 22:18:00,30.46875,1.938657,0.596203147739893,2.6620370000000007,0.8101850000000006,11.574000000000012,4189.842777782987
2024-08-13 22:36:00,31.22107,1.8807869999999998,0.5832645163442596,2.546296,0.7523150000000003,11.574099999999987,4189.842777782987
2024-08-13 22:57:00,32.78357,1.7071760000000005,0.5913405117084871,2.2858800000000006,0.694445,12.442100000000039,4189.842777782987
2024-08-13 23:00:00,30.84491,1.6493060000000002,0.6182729555958,2.228009,0.7233799999999997,9.548600000000022,4189.842777782987
2024-08-13 23:03:00,30.06366,1.6493059999999993,0.6554893430251276,2.3726849999999997,0.8969900000000006,10.706000000000017,4189.842777782987
2024-08-14 00:27:00,30.06366,1.8807869999999998,0.6330680581183629,2.4884260000000005,0.7233800000000006,8.969899999999996,4189.842777782987
2024-08-14 00:39:00,31.22107,1.938657,0.7314954090337592,2.546296000000001,0.78125,10.416699999999992,4189.842777782987
2024-08-14 01:21:00,31.22107,1.851852,0.5767643970421249,2.459491,0.694445,10.127299999999991,4189.842777782987
2024-08-14 01:39:00,30.84491,1.7939809999999996,0.5637020839434775,2.430555,0.7233800000000006,9.259299999999996,4189.842777782987
2024-08-14 01:51:00,30.46875,1.8807870000000007,0.5236416858091327,2.6041670000000003,0.78125,10.706000000000017,4189.842777782987
2024-08-14 05:24:00,30.84491,1.9097220000000004,0.6399418762274108,2.633102,0.8391209999999996,9.837999999999994,4189.842777782987
2024-08-14 05:36:00,30.84491,1.8229170000000003,0.6192516460835181,2.546297,0.8391199999999994,8.101799999999997,4189.842777782987
2024-08-14 05:42:00,30.46875,1.7939819999999997,0.5055688822464295,2.6041670000000003,0.868055,10.995400000000018,4189.842777782987
2024-08-14 05:48:00,30.06366,1.851852,0.6261719996773583,2.4884260000000005,0.7523150000000003,10.705900000000042,4189.842777782987
2024-08-14 05:51:00,30.06366,1.8229169999999995,0.7014231663840255,2.430556,0.78125,9.83789999999999,4189.842777782987
2024-08-14 05:57:00,30.84491,1.7939820000000006,0.6550856303958191,2.719908,1.070600999999999,10.416699999999992,4189.842777782987
2024-08-14 07:00:00,46.2963,1.8229169999999995,0.7014218734442433,3.73264,2.0833330000000005,10.995400000000018,4189.842777782987
2024-08-14 07:12:00,75.31829,2.546297,1.2220755724522805,5.758101999999999,3.674765,17.939900000000023,4190.042777782986
2024-08-14 07:15:00,63.31019,1.7361120000000003,0.8074484312868332,4.629630000000001,3.1828649999999996,19.097200000000043,4190.092777782987
2024-08-14 07:18:00,62.15278,1.7071760000000005,0.7058630660904823,4.456018,2.95139,19.96520000000004,4190.142777782987
2024-08-14 07:21:00,59.05671,1.7071760000000005,0.7058607346127377,4.340279000000001,2.835649,17.650500000000022,4190.192777782987
2024-08-14 07:24:00,56.7419,1.7361119999999994,0.6785880137277992,4.195601999999999,2.633102,16.492999999999995,4190.242777782987
2024-08-14 07:27:00,53.24074,1.6782409999999999,0.6632185012252888,4.021991,2.5173609999999993,15.914300000000026,4190.292777782987
2024-08-14 07:30:00,64.46759,1.4178239999999995,0.6245302551746285,3.3564819999999997,2.141204,17.36099999999999,4190.3427777829875
2024-08-14 07:33:00,62.15278,1.5914359999999999,0.7353271071796509,3.8773150000000003,2.546296000000001,17.93979999999999,4190.392777782988
2024-08-14 07:36:00,58.65162,1.7361110000000002,0.6785864859769422,4.1377310000000005,2.5752309999999996,19.386599999999987,4190.442777782988
2024-08-14 07:39:00,55.55556,1.9965270000000004,0.7840164731855666,4.6875,2.8935189999999995,17.650500000000022,4190.492777782988
2024-08-14 07:42:00,52.08333,2.1122690000000004,0.8145383272947234,4.427084000000001,2.517361,14.467600000000004,4190.542777782988
2024-08-14 07:45:00,58.65162,2.1122689999999995,0.733897076151295,4.253473,2.2858789999999996,17.071799999999996,4190.592777782988
2024-08-14 07:48:00,60.21412,1.9675920000000007,0.7389486881312869,4.166667,2.3726849999999997,17.361099999999965,4190.642777782989
2024-08-14 07:51:00,64.84375,1.9675920000000007,0.7389513707298521,4.253472,2.459492,17.939800000000048,4190.692777782989
2024-08-14 07:54:00,76.85185,1.765046,0.6477707983959266,4.224538,2.6041630000000007,17.650500000000022,4190.742777782989
2024-08-14 07:57:00,72.19329,1.3310180000000003,0.7078354913565591,3.90625,2.8935189999999995,22.569499999999948,4190.792777782989
2024-08-14 08:00:00,79.16667,1.2152779999999996,0.7374645717257676,4.166666,3.3564820000000006,24.30559999999997,4190.842777782989
2024-08-14 08:03:00,81.10532,1.157407,0.7166129435187022,4.07986,3.327546000000001,25.752300000000048,4190.8927777829895
2024-08-14 08:06:00,85.73495,0.9548610000000002,0.6979768039096726,3.703703,3.240741,27.777800000000013,4190.94277778299
2024-08-14 08:09:00,86.9213,0.78125,0.6908134170707481,3.4432869999999998,3.2696760000000005,30.382000000000005,4190.99277778299
2024-08-14 08:12:00,73.72685,0.6944439999999998,0.7229940379239653,3.530093,3.5879630000000002,30.9606,4191.04277778299
2024-08-14 08:15:00,69.09722,1.0127319999999997,0.6830012205885428,3.7615739999999995,3.1828710000000004,28.067099999999982,4191.09277778299
2024-08-14 08:18:00,75.28935,1.2442130000000002,0.7692983818496307,4.311342000000001,3.501157,30.382000000000033,4191.14277778299
2024-08-14 08:21:00,77.6331,1.3020830000000005,0.7901386221087864,4.166667,3.298611,28.64579999999998,4191.192777782991
2024-08-14 08:24:00,82.26273,1.1863419999999998,0.7687494813298508,4.340278,3.616899,31.828799999999973,4191.242777782991
2024-08-14 08:27:00,85.73495,1.0127319999999997,0.7212423873230798,4.079862,3.5590279999999996,30.092599999999976,4191.292777782991
2024-08-14 08:30:00,86.9213,1.0127319999999997,0.7397244913741513,3.8483789999999996,3.3564810000000005,30.671299999999974,4191.342777782991
2024-08-14 08:33:00,84.57755,0.8969909999999999,0.691955897587426,3.6747690000000004,3.298611,29.51389999999998,4191.392777782991
2024-08-14 08:36:00,83.7963,0.8969899999999997,0.7262608916539023,3.6458330000000005,3.327547000000001,32.407399999999996,4191.4427777829915
2024-08-14 08:39:00,74.5081,0.78125,0.7519443818966944,3.5590280000000005,3.501157,31.828700000000026,4191.492777782992
2024-08-14 08:42:00,67.53472,1.0127310000000005,0.6829994823019387,3.790509,3.211805,26.331099999999992,4191.542777782992
2024-08-14 08:45:00,72.19329,1.070602,0.6424276327765224,3.616897999999999,2.8935179999999994,26.909699999999987,4191.592777782992
2024-08-14 08:48:00,69.50231,1.1284720000000004,0.7267788882092644,3.7615740000000004,3.0671299999999997,27.199000000000012,4191.642777782992
2024-08-14 08:51:00,67.56366,1.273148,0.779751813254829,4.108796,3.2696759999999996,24.30559999999997,4191.692777782992
2024-08-14 08:54:00,67.93981,1.2152779999999996,0.7374630780638906,4.079861999999999,3.2696759999999996,24.884299999999996,4191.742777782993
2024-08-14 08:57:00,69.87847,1.273148,0.8416883913542164,4.427083,3.6747690000000004,27.488400000000013,4191.792777782993
2024-08-14 09:00:00,73.35069,1.2442130000000002,0.7477846306176034,4.137732000000001,3.298611,28.645899999999983,4191.842777782993
2024-08-14 09:03:00,75.28935,1.0995369999999998,0.6954682422952274,3.8483800000000006,3.1539350000000006,28.06710000000001,4191.892777782993
2024-08-14 09:06:00,74.53704,1.157407,0.737519498955492,3.9641200000000003,3.240741,27.777800000000013,4191.942777782993
2024-08-14 09:09:00,78.79051,1.3310180000000003,0.7783623271936085,4.079859999999999,3.1539349999999997,28.06710000000004,4191.9927777829935
2024-08-14 09:12:00,79.16667,1.157407,0.737519498955492,3.9641200000000003,3.240741,26.62039999999999,4192.042777782994
2024-08-14 09:15:00,83.04398,1.1863420000000007,0.72707431944073,3.964119,3.1828709999999996,28.356499999999983,4192.092777782994
2024-08-14 09:18:00,88.45486,0.6076389999999998,0.7556441842230722,3.0671299999999997,3.3854170000000003,44.27079999999998,4192.142777782994
2024-08-14 09:21:00,74.5081,0.78125,0.795630811112282,3.7615739999999995,3.790509,38.4838,4192.192777782994
2024-08-14 09:24:00,74.5081,1.157407,0.871197032775993,4.687500000000001,4.166667,34.43290000000002,4192.242777782994
2024-08-14 09:27:00,77.6331,1.1284720000000004,0.8591834360346273,4.484953000000001,3.9930559999999993,38.77310000000003,4192.292777782995
2024-08-14 09:30:00,75.69444,1.0416659999999993,0.8563564096113901,4.311342,3.9641210000000004,37.32639999999998,4192.342777782995
2024-08-14 09:33:00,75.28935,1.0416659999999993,0.8052523795412951,4.282406999999999,3.8483800000000006,36.16900000000001,4192.392777782995
2024-08-14 09:36:00,77.60417,1.0995369999999998,0.8470755687623425,4.311342,3.8483800000000006,37.61570000000003,4192.442777782995
2024-08-14 09:39:00,80.72917,1.0995369999999998,0.8815324578587589,4.340278,3.9351839999999996,39.641200000000026,4192.492777782995
2024-08-14 09:42:00,86.9213,1.1863420000000007,0.9185489434777601,4.803240000000001,4.3113459999999995,40.219899999999996,4192.5427777829955
2024-08-14 09:45:00,88.0787,1.0995369999999998,0.864437310335291,4.571759,4.137727,38.7732,4192.592777782996
2024-08-14 09:48:00,83.7963,1.1284720000000004,0.8767132044869986,4.571759,4.108796999999999,39.3519,4192.642777782996
2024-08-14 09:51:00,79.94792,1.1284720000000004,0.8591834360346282,4.456018,3.9641210000000004,40.79860000000002,4192.692777782996
2024-08-14 09:54:00,77.60417,1.1284720000000004,0.8413592162727568,4.340277,3.819445,37.905100000000004,4192.742777782996
2024-08-14 09:57:00,76.0706,1.2152769999999995,0.8196001728710524,4.456017999999999,3.7615750000000006,36.74770000000001,4192.792777782996
2024-08-14 10:00:00,74.91319,1.1863419999999998,0.8276512159997553,4.3402780000000005,3.703703,36.74769999999998,4192.842777782997
2024-08-14 10:03:00,70.63079,1.273148,0.8008958658586076,4.456018,3.645834,33.275499999999965,4192.892777782997
2024-08-14 10:06:00,73.35069,1.2152769999999995,0.7587764808308931,4.3402780000000005,3.5590290000000007,35.59020000000004,4192.942777782997
