Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-08-14 10:09:00,75.69444,1.186343,0.8084431222922803,4.108796,3.4432870000000007,33.85419999999999,4192.992777782997
2024-08-14 10:12:00,78.00926,1.1284720000000004,0.8232181739764131,4.108796,3.5590279999999996,35.59030000000001,4193.042777782997
2024-08-14 10:15:00,75.28935,1.0416660000000002,0.8052517761720177,4.166667,3.732639,35.30099999999999,4193.0927777829975
2024-08-14 10:18:00,73.75579,1.157407,0.7972053560264696,4.2534730000000005,3.616899,34.14360000000002,4193.142777782998
2024-08-14 10:21:00,72.56944,1.1284720000000004,0.8047363498834936,4.166667,3.5879630000000002,34.72219999999999,4193.192777782998
2024-08-14 10:24:00,74.91319,1.2442130000000002,0.8106966082083827,4.224537,3.4722220000000004,31.828699999999998,4193.242777782998
2024-08-14 10:27:00,72.59838,1.1863419999999998,0.8276518731739306,4.224537,3.5879630000000002,33.275499999999965,4193.292777782998
2024-08-14 10:30:00,72.59838,1.1863419999999998,0.7687487794080015,4.3402780000000005,3.616898,32.98610000000002,4193.342777782998
2024-08-14 10:33:00,76.0706,1.273148,0.8008944227385751,4.311343000000001,3.501157,35.879700000000014,4193.392777782999
2024-08-14 10:36:00,74.91319,1.157407,0.8888904798526823,4.571759,4.079861999999999,35.87959999999998,4193.442777782999
2024-08-14 10:39:00,79.94792,1.273148,0.8416883913542151,4.716435000000001,3.9641209999999996,36.45830000000001,4193.492777782999
2024-08-14 10:42:00,76.0706,1.157407,0.8162368947904681,4.340277,3.732639,35.87960000000001,4193.542777782999
2024-08-14 10:45:00,74.91319,1.1863419999999998,0.8084427353351503,4.456017999999999,3.7905100000000003,36.45839999999998,4193.592777782999
2024-08-14 10:48:00,72.59838,1.157407,0.8348933909426061,4.3402780000000005,3.7615739999999995,34.722200000000015,4193.6427777829995
2024-08-14 10:51:00,71.81713,1.1863419999999998,0.7888205992542783,4.311343000000001,3.616899,33.85419999999999,4193.692777783
2024-08-14 10:54:00,74.5081,1.273148,0.7797510730672222,4.2534719999999995,3.414351,34.14349999999996,4193.742777783
2024-08-14 10:57:00,73.75579,1.2152769999999995,0.8196001728710524,4.2534719999999995,3.5590290000000007,33.275499999999965,4193.792777783
2024-08-14 11:00:00,73.35069,1.2442129999999993,0.850242506541083,4.427084,3.7326390000000007,33.85410000000002,4193.842777783
2024-08-14 11:03:00,74.91319,1.273148,0.8416877021326986,4.369212,3.616897,35.011600000000016,4193.892777783
2024-08-14 11:06:00,71.81713,1.1863419999999998,0.8084427353351503,4.2534719999999995,3.5879640000000004,33.56479999999999,4193.942777783001
2024-08-14 11:09:00,71.81713,1.2442129999999993,0.7692983818496304,4.2534719999999995,3.4432869999999998,33.56479999999999,4193.992777783001
2024-08-14 11:12:00,75.28935,1.3020829999999997,0.811471510610639,4.311343,3.4722230000000005,34.72219999999999,4194.042777783001
2024-08-14 11:15:00,73.35069,1.1863419999999998,0.8276525303476526,4.340277,3.703704,32.696799999999996,4194.092777783001
2024-08-14 11:18:00,76.85185,1.273148,0.8008958658586076,4.340277,3.530093,36.45830000000001,4194.142777783001
2024-08-14 11:21:00,74.91319,1.1863419999999998,0.8084420645297609,4.311343,3.645834,33.85410000000002,4194.1927777830015
2024-08-14 11:24:00,76.0706,1.273148,0.8008951442988984,4.311343,3.501158,33.85419999999996,4194.242777783002
2024-08-14 11:27:00,78.79051,1.3020829999999997,0.8322831518976358,4.311343,3.501157,35.590299999999985,4194.292777783002
2024-08-14 11:30:00,73.35069,1.1284719999999995,0.8413579735920669,4.3402780000000005,3.8194440000000007,34.72219999999999,4194.342777783002
2024-08-14 11:33:00,75.28935,1.0995369999999998,0.7931490099344847,4.137732,3.5879630000000002,35.87960000000001,4194.392777783002
2024-08-14 11:36:00,78.38542,1.157407,0.9234566990398149,4.745369,4.311341,36.747600000000034,4194.442777783002
2024-08-14 11:39:00,83.82523,1.273148,0.9367105216266878,5.063653,4.456015,36.74770000000001,4194.492777783003
2024-08-14 11:42:00,85.3588,1.070601,0.817385991270031,4.340277,3.8773160000000004,37.905100000000004,4194.542777783003
2024-08-14 11:45:00,83.42014,1.1574080000000002,0.8348944316270457,4.282408,3.703704,37.61580000000001,4194.592777783003
2024-08-14 11:48:00,86.14005,1.157407,0.8162368947904681,4.311342000000001,3.703704,36.45830000000001,4194.642777783003
2024-08-14 11:51:00,76.0706,0.9548610000000002,0.7849933439048506,4.108796000000001,3.790509,36.45840000000001,4194.692777783003
2024-08-14 11:54:00,70.65972,1.0416660000000002,0.7696984089051295,4.07986,3.5879629999999993,34.14349999999999,4194.7427777830035
2024-08-14 11:57:00,69.87847,1.1863419999999998,0.7270735797312325,4.050924999999999,3.2696760000000005,31.53929999999997,4194.792777783004
2024-08-14 12:00:00,73.75579,1.2442130000000002,0.8306814532808912,4.07986,3.3564810000000005,31.25,4194.842777783004
2024-08-14 12:03:00,76.0706,1.2152769999999995,0.7997950077690921,4.311343,3.5879630000000002,33.275499999999994,4194.892777783004
2024-08-14 12:06:00,74.53704,1.2152769999999995,0.8195994958605498,4.398148,3.703704,33.56480000000002,4194.942777783004
2024-08-14 12:09:00,75.69444,1.2152769999999995,0.8195994958605498,4.513889,3.819445,33.56479999999999,4194.992777783004
2024-08-14 12:12:00,72.59838,1.273148,0.8215243757709,4.398149,3.616898,31.25,4195.042777783005
2024-08-14 12:15:00,73.35069,1.2442129999999993,0.8106966082083823,4.282407999999999,3.530093000000001,32.117999999999995,4195.092777783005
2024-08-14 12:18:00,71.03588,1.3020839999999998,0.7901397268225663,4.369214,3.501158,30.671299999999974,4195.142777783005
2024-08-14 12:21:00,76.85185,1.3888889999999998,0.8428145240359048,4.427084000000001,3.501157,35.011600000000016,4195.192777783005
2024-08-14 12:24:00,78.79051,1.3020829999999997,0.8526231114615932,4.456018,3.6747680000000003,33.85419999999999,4195.242777783005
2024-08-14 12:27:00,75.66551,1.3020829999999997,0.892037966983971,4.571759,3.8483800000000006,34.14349999999999,4195.2927777830055
2024-08-14 12:30:00,73.35069,1.186343,0.8276529234533561,4.57176,3.935186,32.407399999999996,4195.342777783006
2024-08-14 12:33:00,77.60417,2.2280099999999994,0.7619105040614902,4.658565,2.5752320000000006,21.12270000000001,4195.392777783006
2024-08-14 12:36:00,72.19329,1.0127310000000005,0.8270080189548573,4.195602,3.8483799999999997,34.14350000000002,4195.442777783006
2024-08-14 12:39:00,71.03588,1.0127319999999997,0.8101510823424951,4.137732,3.7615730000000003,33.275499999999965,4195.492777783006
2024-08-14 12:42:00,71.81713,1.1284720000000004,0.8047363498834936,4.195602,3.616898,31.82860000000005,4195.542777783006
2024-08-14 12:45:00,68.31597,1.1284720000000004,0.8047363498834936,4.166667,3.5879630000000002,30.671300000000002,4195.592777783007
2024-08-14 12:48:00,72.19329,1.3020829999999997,0.745685739506829,4.166666,3.2407410000000008,30.381899999999973,4195.642777783007
2024-08-14 12:51:00,69.47338,1.2152769999999995,0.7374634670126512,4.079859999999999,3.2696760000000005,29.803200000000004,4195.692777783007
2024-08-14 12:54:00,71.81713,1.157407,0.737519498955492,3.9641200000000003,3.240741,29.224500000000035,4195.742777783007
2024-08-14 12:57:00,72.59838,1.2152780000000005,0.7795366847003206,4.108796000000001,3.3564810000000005,30.092600000000004,4195.792777783007
2024-08-14 13:00:00,75.69444,1.2442130000000002,0.7692976483735364,4.137732000000001,3.327546000000001,32.1181,4195.8427777830075
2024-08-14 13:03:00,71.81713,1.0995369999999998,0.7744829310573214,4.07986,3.501157000000001,32.117999999999995,4195.892777783008
2024-08-14 13:06:00,67.93981,1.070602,0.7441186717874855,3.993056,3.414352000000001,29.80329999999998,4195.942777783008
2024-08-14 13:09:00,69.50231,1.2152769999999995,0.7374627201815896,4.050926,3.240741,26.331000000000017,4195.992777783008
2024-08-14 13:12:00,71.81713,1.273148,0.7126446900389519,4.050926,3.125,28.06710000000004,4196.042777783008
2024-08-14 13:15:00,74.16088,1.273148,0.7580401425337228,4.021991,3.1539349999999997,28.93520000000001,4196.092777783008
2024-08-14 13:18:00,72.59838,1.1863419999999998,0.7270728400210097,3.9351850000000006,3.1539350000000006,29.803200000000004,4196.142777783009
2024-08-14 13:21:00,69.87847,1.1863419999999998,0.7270735797312325,3.9351849999999997,3.1539360000000007,30.092600000000004,4196.192777783009
2024-08-14 13:24:00,69.47338,1.1863419999999998,0.7270728400210097,3.9351850000000006,3.1539350000000006,28.356499999999983,4196.242777783009
2024-08-14 13:27:00,72.97454,1.157407,0.7166136760293513,3.877314,3.125001,29.513999999999953,4196.292777783009
2024-08-14 13:30:00,70.65972,1.157407,0.7166122110073371,3.7326390000000007,2.9803240000000004,27.777800000000013,4196.342777783009
2024-08-14 13:33:00,68.31597,1.1863419999999998,0.7053549765380038,3.90625,3.0960660000000004,26.330900000000014,4196.3927777830095
2024-08-14 13:36:00,69.50231,1.1863419999999998,0.6829542450102986,3.877314,3.038195,27.777799999999985,4196.44277778301
2024-08-14 13:39:00,71.78819,1.2442130000000002,0.7028101392595285,3.819444,2.922453,28.64579999999998,4196.49277778301
2024-08-14 13:42:00,71.41204,1.157407,0.6951069193732028,3.8483789999999996,3.0671299999999997,28.93519999999998,4196.54277778301
2024-08-14 13:45:00,69.87847,1.1863419999999998,0.6829534580568563,3.8773139999999993,3.038194,27.488400000000013,4196.59277778301
2024-08-14 13:48:00,71.06481,1.157407,0.6951069193732028,3.8483789999999996,3.0671299999999997,27.488399999999984,4196.64277778301
2024-08-14 13:51:00,68.31597,1.2442130000000002,0.7256484156724076,3.90625,3.038195,26.33099999999996,4196.692777783011
2024-08-14 13:54:00,67.93981,1.157407,0.6729265161784105,3.703704000000001,2.8935180000000003,26.331099999999992,4196.742777783011
2024-08-14 13:57:00,71.81713,1.1574080000000002,0.6951072747593657,3.703704,2.922454,27.488500000000016,4196.792777783011
2024-08-14 14:00:00,75.28935,1.186343,0.7053553295163084,3.7615739999999995,2.951389,27.777799999999985,4196.842777783011
2024-08-14 14:03:00,72.19329,1.0995370000000007,0.7359277218289347,3.819444,3.1828710000000004,27.777799999999985,4196.892777783011
2024-08-14 14:06:00,72.19329,1.0995369999999998,0.6954696780288461,3.790509,3.0960660000000004,28.067099999999982,4196.9427777830115
2024-08-14 14:09:00,70.63079,1.0995369999999998,0.6954682422952274,3.6458340000000007,2.9513890000000007,29.803200000000004,4196.992777783012
2024-08-14 14:12:00,70.63079,1.0995369999999998,0.6743953434420661,3.703704,2.9803250000000006,27.199099999999987,4197.042777783012
2024-08-14 14:15:00,72.19329,1.1574080000000002,0.7166133062923128,3.6747689999999995,2.922454,28.64579999999998,4197.092777783012
2024-08-14 14:18:00,73.35069,1.1574080000000002,0.716614038803212,3.790509,3.038195,29.224499999999978,4197.142777783012
2024-08-14 14:21:00,72.19329,1.0416670000000003,0.6940739745111065,3.703704,3.0960649999999994,29.224500000000006,4197.192777783012
2024-08-14 14:24:00,74.53704,1.2152780000000005,0.7155349300838467,3.819444,2.9803239999999995,29.224499999999978,4197.242777783013
2024-08-14 14:27:00,78.38542,1.2442130000000002,0.8106938146456665,4.687500000000001,3.935181000000001,28.93520000000001,4197.292777783013
2024-08-14 14:30:00,81.48148,1.273148,0.7797510730672222,4.427083,3.587962,30.381999999999977,4197.342777783013
2024-08-14 14:33:00,85.73495,1.3020830000000005,0.6983386249604067,4.021991,3.038194,29.513900000000007,4197.392777783013
2024-08-14 14:36:00,87.70255,1.1863419999999998,0.7481837559865482,4.021991,3.2696760000000005,32.407400000000024,4197.442777783013
2024-08-14 14:39:00,83.7963,1.1284720000000004,0.7469483683527011,4.02199,3.3564820000000006,32.696799999999996,4197.4927777830135
2024-08-14 14:42:00,86.14005,1.1863419999999998,0.7481837559865482,4.021991,3.2696760000000005,32.69669999999999,4197.542777783014
2024-08-14 14:45:00,82.26273,1.0995369999999998,0.7359270402089589,3.993055,3.3564810000000005,31.828699999999998,4197.592777783014
2024-08-14 14:48:00,75.28935,1.070602,0.7814708315109475,3.8773150000000003,3.3564810000000005,32.407400000000024,4197.642777783014
2024-08-14 14:51:00,73.75579,1.0995369999999998,0.7744822792977201,3.90625,3.327546,32.69669999999999,4197.692777783014
2024-08-14 14:54:00,75.28935,1.157407,0.7578868239478872,4.137732000000001,3.4432869999999998,32.696699999999964,4197.742777783014
2024-08-14 14:57:00,78.00926,1.2442130000000002,0.7692976483735364,4.021991,3.211805,30.96070000000003,4197.792777783015
2024-08-14 15:00:00,77.6331,1.157407,0.7777682683357955,3.993056,3.327547000000001,30.671300000000002,4197.842777783015
2024-08-14 15:03:00,76.0706,1.1284720000000004,0.766635877562928,3.906250000000001,3.2696759999999996,32.11809999999997,4197.892777783015
2024-08-14 15:06:00,72.59838,1.0995370000000007,0.7359277218289347,3.819444,3.1828710000000004,28.06710000000001,4197.942777783015
2024-08-14 15:09:00,73.75579,1.2152780000000005,0.692914679528576,3.8483790000000004,2.9803239999999995,28.93519999999998,4197.992777783015
2024-08-14 15:12:00,71.03588,1.1284720000000004,0.7060789835671843,3.732639,3.0092600000000003,30.092600000000004,4198.0427777830155
2024-08-14 15:15:00,69.87847,1.070602,0.6639263632729906,3.7615739999999995,3.0671299999999997,28.35650000000001,4198.092777783016
2024-08-14 15:18:00,69.50231,1.157407,0.7166122110073371,3.7615740000000004,3.009259,28.935100000000006,4198.142777783016
2024-08-14 15:21:00,71.81713,1.1863419999999998,0.7481851956647545,3.8483789999999996,3.0960660000000004,29.224500000000006,4198.192777783016
2024-08-14 15:24:00,68.34491,1.1863419999999998,0.6829534580568563,3.8483789999999996,3.009259,28.356499999999983,4198.242777783016
2024-08-14 15:27:00,69.87847,1.2442130000000002,0.702810941652723,3.877314,2.9803239999999995,26.909700000000015,4198.292777783016
2024-08-14 15:30:00,71.81713,1.1863419999999998,0.7270728400210097,3.790509,3.009259,29.224500000000035,4198.342777783017
2024-08-14 15:33:00,67.15856,1.1284720000000004,0.6628318900512463,3.7326390000000007,2.9513879999999997,28.06710000000004,4198.392777783017
2024-08-14 15:36:00,69.09722,1.1863419999999998,0.6597788306891152,3.7326390000000007,2.8645829999999997,26.90979999999996,4198.442777783017
2024-08-14 15:39:00,66.40625,1.157407,0.6951054105411174,3.703704,2.922453,26.909699999999987,4198.492777783017
2024-08-14 15:42:00,65.625,1.2442130000000002,0.6791777786951176,3.7326390000000007,2.806711999999999,25.46289999999999,4198.542777783017
2024-08-14 15:45:00,58.68056,1.1284720000000004,0.6628326612315457,3.790509,3.009259,18.807900000000018,4198.5927777830175
2024-08-14 15:48:00,56.33681,1.157407,0.6261700432069549,3.703704,2.835648,17.939700000000016,4198.642777783018
2024-08-14 15:51:00,54.80324,1.157407,0.5753117112001911,3.5590270000000004,2.633102,17.93979999999999,4198.692777783018
2024-08-14 15:54:00,59.05671,1.3888889999999998,0.6161898294798931,3.4432869999999998,2.256944,17.361199999999997,4198.742777783018
2024-08-14 15:57:00,62.15278,1.2442130000000002,0.5738323907767687,3.29861,2.256945,19.09730000000002,4198.792777783018
2024-08-14 16:00:00,61.37153,1.273148,0.7356979915260227,3.6458319999999995,2.748842,19.965300000000013,4198.842777783018
2024-08-14 16:03:00,66.78241,1.3020830000000005,0.6733252751338153,3.7326390000000007,2.7199079999999993,20.83330000000001,4198.892777783019
2024-08-14 16:06:00,62.52894,1.0127310000000005,0.6427451613000248,3.501158,2.8645829999999997,20.543999999999983,4198.942777783019
2024-08-14 16:09:00,59.05671,1.1284719999999995,0.6165579331941825,3.530093,2.6909720000000004,20.543999999999983,4198.992777783019
2024-08-14 16:12:00,56.71296,1.1863419999999998,0.6106304281918021,3.4722219999999995,2.546297,17.650500000000022,4199.042777783019
2024-08-14 16:15:00,56.71296,1.273148,0.6381576180098876,3.4722219999999995,2.459491,16.782399999999996,4199.092777783019
2024-08-14 16:18:00,54.80324,1.157407,0.6261717225629692,3.4432859999999996,2.5752319999999997,17.07170000000002,4199.1427777830195
2024-08-14 16:21:00,58.65162,1.2152769999999995,0.6452067429118461,3.3564809999999996,2.430555,18.518500000000017,4199.19277778302
2024-08-14 16:24:00,53.64583,1.2152779999999996,0.6198621339291728,3.5011579999999993,2.546297,17.650499999999965,4199.24277778302
2024-08-14 16:27:00,52.86458,1.2442130000000002,0.6021877718188243,3.4722220000000004,2.459491,16.782399999999996,4199.29277778302
2024-08-14 16:30:00,64.84375,1.0416670000000003,0.5386601240396952,2.951389,2.141203,19.097199999999987,4199.34277778302
2024-08-14 16:33:00,66.40625,0.9259259999999996,0.5690370194214638,3.0092589999999992,2.4016210000000004,20.25460000000001,4199.39277778302
2024-08-14 16:36:00,58.65162,0.868055,0.5479599538493953,3.1539339999999996,2.6041659999999993,17.36110000000002,4199.442777783021
2024-08-14 16:39:00,56.71296,1.0416660000000002,0.5386615675302331,3.1539339999999996,2.343751,19.386600000000044,4199.492777783021
2024-08-14 16:42:00,54.80324,1.0416660000000002,0.5635539802821021,3.211805,2.430556,17.361199999999997,4199.542777783021
2024-08-14 16:45:00,54.39815,1.0416659999999993,0.5635539802821018,3.0671289999999996,2.2858800000000006,19.09730000000002,4199.592777783021
2024-08-14 16:48:00,56.7419,1.070601,0.5730994372839175,3.182869,2.3726850000000006,15.046199999999999,4199.642777783021
2024-08-14 16:51:00,57.89931,1.2442130000000002,0.6021868195768731,3.298611,2.2858790000000004,17.071799999999996,4199.6927777830215
2024-08-14 16:54:00,60.21412,1.157407,0.6013398111004385,3.327546000000001,2.430555,18.22919999999999,4199.742777783022
2024-08-14 16:57:00,53.24074,1.0416660000000002,0.6101274700592618,3.414351,2.6909730000000005,15.914300000000026,4199.792777783022
2024-08-14 17:00:00,52.48843,1.157407,0.5478386966141717,3.3275449999999998,2.372686,16.49309999999997,4199.842777783022
2024-08-14 17:03:00,46.26736,1.070602,0.547916804749933,3.240741,2.4016199999999994,15.04630000000003,4199.892777783022
2024-08-14 17:06:00,46.67245,1.2442130000000002,0.5436094066950552,3.29861,2.228009,14.467600000000004,4199.942777783022
2024-08-14 17:09:00,49.39236,1.2442130000000002,0.5436094066950552,3.2407399999999997,2.170139,13.599499999999978,4199.992777783023
2024-08-14 17:12:00,52.08333,0.983797,0.5199444607997763,2.951389,2.1990739999999995,13.310100000000034,4200.042777783023
2024-08-14 17:15:00,52.11227,1.0127309999999996,0.5539382547451995,3.0671289999999996,2.3148150000000003,16.493100000000027,4200.092777783023
2024-08-14 17:18:00,47.07755,1.186343,0.526968172774104,3.2118059999999993,2.1990739999999995,13.599500000000035,4200.142777783023
2024-08-14 17:21:00,46.2963,1.2152769999999995,0.5652169712289568,3.096064,2.0833329999999997,15.046299999999974,4200.192777783023
2024-08-14 17:24:00,45.51505,1.1863419999999998,0.5843242590460189,3.1828700000000003,2.228009,15.3356,4200.2427777830235
2024-08-14 17:27:00,49.76852,1.186343,0.4950576293096138,3.0671299999999997,2.025462,15.04630000000003,4200.292777783024
2024-08-14 17:30:00,45.13889,0.9837959999999999,0.49432198309301595,2.8935180000000003,2.1122680000000003,14.178200000000004,4200.342777783024
2024-08-14 17:33:00,47.82986,1.0995369999999998,0.5016332973172899,2.835648,1.9097220000000004,14.757000000000005,4200.392777783024
2024-08-14 17:36:00,44.35764,0.9837959999999999,0.5199432736950297,2.7777779999999996,2.0254629999999993,13.020800000000008,4200.442777783024
2024-08-14 17:39:00,43.98148,1.070601,0.4626218450235642,2.8935180000000003,1.967593,12.442099999999982,4200.492777783024
2024-08-14 17:42:00,43.57639,1.070601,0.49308099554651263,2.8645830000000005,1.967593,14.756899999999973,4200.542777783025
2024-08-14 17:45:00,43.20023,1.0995369999999998,0.501633297317289,2.8935190000000004,1.967593,15.046299999999974,4200.592777783025
2024-08-14 17:48:00,43.20023,1.0995369999999998,0.5302388708963761,2.922454,2.0254630000000002,15.3356,4200.642777783025
2024-08-14 17:51:00,43.20023,1.157407,0.5185746802643993,3.009259,2.0254630000000002,14.467600000000004,4200.692777783025
2024-08-14 17:54:00,43.57639,1.2152780000000005,0.5030491866826963,3.009259,1.938657,13.599599999999953,4200.742777783025
2024-08-14 17:57:00,43.20023,1.1863419999999998,0.5269678835647852,2.8645830000000005,1.851852,13.020799999999952,4200.7927777830255
2024-08-14 18:00:00,41.26157,1.1284720000000004,0.5101314713623353,2.719907,1.765047,13.599500000000035,4200.842777783026
2024-08-14 18:03:00,40.10416,1.1863419999999998,0.5269678835647862,2.8645829999999997,1.851852,13.020800000000008,4200.892777783026
2024-08-14 18:06:00,40.10416,1.2442129999999993,0.5436083245757355,2.951389,1.8807870000000007,13.599500000000035,4200.942777783026
2024-08-14 18:09:00,38.94676,1.2152769999999995,0.503048911306371,3.009259,1.9386580000000002,13.020800000000008,4200.992777783026
2024-08-14 18:12:00,44.35764,1.3020829999999997,0.5267590814058576,2.951389,1.7939810000000005,13.020800000000008,4201.042777783026
2024-08-14 18:15:00,46.67245,1.3888889999999998,0.5844263954315421,3.009259,1.7939810000000005,13.020800000000008,4201.092777783027
2024-08-14 18:18:00,42.82407,1.273148,0.5518584669870829,3.038194,1.938657,13.888899999999978,4201.142777783027
2024-08-14 18:21:00,43.98148,1.3020839999999998,0.526760554356231,3.0960649999999994,1.938657,12.442100000000039,4201.192777783027
2024-08-14 18:24:00,40.88541,1.1863419999999998,0.4950585033641401,3.009259,1.967593,11.863499999999988,4201.242777783027
2024-08-14 18:27:00,45.51505,1.0127310000000005,0.44609361013313814,2.6620370000000007,1.7939819999999997,13.59960000000001,4201.292777783027
2024-08-14 18:30:00,53.64583,0.9548610000000002,0.45828094074942705,2.430555,1.6493060000000002,14.467599999999948,4201.3427777830275
2024-08-14 18:33:00,48.61111,1.0127309999999996,0.5293363124330442,2.6909719999999995,1.9097220000000004,15.046199999999999,4201.392777783028
2024-08-14 18:36:00,48.61111,1.0995369999999998,0.5825776546902505,2.9803240000000004,2.141204,14.46769999999998,4201.442777783028
2024-08-14 18:39:00,50.92593,1.070601,0.5213529679350927,3.038194,2.1701390000000007,13.599499999999978,4201.492777783028
2024-08-14 18:42:00,51.70718,1.0995369999999998,0.5016322737110225,3.038195,2.1122680000000003,14.467600000000004,4201.542777783028
2024-08-14 18:45:00,47.07755,1.0416670000000003,0.4844723163325756,2.922454,2.054398,14.178200000000004,4201.592777783028
2024-08-14 18:48:00,49.39236,1.1284720000000004,0.5101304358157467,2.8645830000000005,1.9097219999999995,15.046299999999974,4201.642777783029
2024-08-14 18:51:00,49.39236,1.070601,0.5479173785605946,2.7777770000000004,1.9386580000000002,14.178200000000004,4201.692777783029
2024-08-14 18:54:00,50.54977,1.1284720000000004,0.5101304358157467,2.8645830000000005,1.9097219999999995,14.467600000000004,4201.742777783029
2024-08-14 18:57:00,49.39236,1.070602,0.49308129207767964,2.8935190000000004,1.9965279999999996,13.310100000000034,4201.792777783029
2024-08-14 19:00:00,46.67245,1.0995370000000007,0.47080586155273013,2.835648000000001,1.8807869999999998,13.310200000000009,4201.842777783029
2024-08-14 19:03:00,45.51505,1.1284720000000004,0.5390659880088584,2.8067130000000002,1.8807869999999998,12.731499999999983,4201.8927777830295
2024-08-14 19:06:00,46.2963,1.2442130000000002,0.573830371186114,2.9803240000000004,1.938657,13.888900000000035,4201.94277778303
2024-08-14 19:09:00,43.57639,1.186343,0.526968172774104,2.951389,1.938657,14.467600000000004,4201.99277778303
2024-08-14 19:12:00,45.13889,1.2442129999999993,0.5436083245757355,2.8935189999999995,1.8229170000000003,13.020800000000008,4202.04277778303
2024-08-14 19:15:00,43.20023,1.3310179999999994,0.5345817920101896,2.9803239999999995,1.7939820000000006,12.731499999999983,4202.09277778303
2024-08-14 19:18:00,44.35764,1.273148,0.5823943761229061,2.951389,1.8807869999999998,12.442200000000014,4202.14277778303
2024-08-14 19:21:00,44.38657,1.186343,0.5565534130353808,2.9803249999999997,1.9965279999999996,13.310200000000009,4202.192777783031
2024-08-14 19:24:00,41.26157,1.186343,0.526968172774104,2.951389,1.938657,12.442099999999982,4202.242777783031
2024-08-14 19:27:00,40.50926,1.3020829999999997,0.526760283355197,2.9803240000000004,1.8229170000000003,11.863400000000013,4202.292777783031
2024-08-14 19:30:00,38.16551,1.2152779999999996,0.5030503505849415,2.835648,1.765047,12.442099999999982,4202.342777783031
2024-08-14 19:33:00,47.07755,0.868055,0.40372706435984507,2.2858789999999996,1.5625,14.178299999999979,4202.392777783031
2024-08-14 19:36:00,49.76852,0.8680560000000002,0.4037263635723328,2.256945,1.5335640000000001,13.59960000000001,4202.4427777830315
2024-08-14 19:39:00,45.92014,0.8391200000000003,0.47182413930111683,2.314814,1.7071759999999996,13.599599999999953,4202.492777783032
2024-08-14 19:42:00,44.35764,0.8969899999999997,0.4913160012355464,2.34375,1.6782410000000008,13.310200000000009,4202.542777783032
2024-08-14 19:45:00,44.35764,0.8969899999999997,0.4404867700400055,2.430556,1.7071760000000005,13.020800000000008,4202.592777783032
2024-08-14 19:48:00,43.98148,0.9259259999999996,0.4494189790285111,2.430556,1.6782410000000008,13.310200000000009,4202.642777783032
2024-08-14 19:51:00,45.13889,1.0995369999999998,0.5302388708963761,2.4884259999999996,1.5914349999999997,13.888900000000035,4202.692777783032
2024-08-14 19:54:00,42.82407,1.0416660000000002,0.4543852132288589,2.5752310000000005,1.6782409999999999,14.178300000000036,4202.742777783033
2024-08-14 19:57:00,40.50926,1.070602,0.493080280543938,2.633103,1.7361110000000002,13.020899999999983,4202.792777783033
2024-08-14 20:00:00,38.16551,1.1284720000000004,0.47893751431791903,2.719908,1.7361110000000002,13.020800000000008,4202.842777783033
2024-08-14 20:03:00,32.37847,1.1284719999999995,0.4789375143179187,2.748843,1.7650460000000008,11.573999999999955,4202.892777783033
2024-08-14 20:06:00,36.25579,1.273148,0.4417467135202797,2.719907,1.5335640000000001,11.863400000000013,4202.942777783033
2024-08-14 20:09:00,32.78357,1.1284719999999995,0.4789375143179187,2.4884259999999996,1.5046290000000004,11.284700000000043,4202.9927777830335
2024-08-14 20:12:00,30.84491,1.157407,0.48702228265890174,2.4884260000000005,1.475695,11.574000000000012,4203.042777783034
2024-08-14 20:15:00,30.46875,1.1863419999999998,0.4204817456826118,2.4016200000000003,1.3020840000000007,12.731499999999983,4203.092777783034
2024-08-14 20:21:00,32.37847,1.1284719999999995,0.4789386390848939,2.1122679999999994,1.1284720000000004,11.863400000000013,4203.092777783034
2024-08-14 20:24:00,34.31713,1.1284719999999995,0.4789386390848939,2.1122679999999994,1.1284720000000004,11.574000000000012,4203.142777783034
2024-08-14 20:27:00,36.63195,1.0995369999999998,0.47080697300485047,2.1701379999999997,1.2152779999999996,12.731499999999983,4203.192777783034
2024-08-14 20:30:00,35.87963,0.9548609999999993,0.4293364519557617,2.054398,1.2442130000000002,11.284700000000043,4203.242777783034
2024-08-14 20:33:00,38.94676,1.070602,0.462623226757172,2.141203,1.2152779999999996,9.838000000000022,4203.292777783035
2024-08-14 20:36:00,37.78935,0.9259259999999996,0.4208659602864622,1.967593,1.186343,12.731499999999983,4203.342777783035
2024-08-14 20:39:00,35.8507,0.9837959999999999,0.4377448162782564,2.1122680000000003,1.273148,12.442099999999982,4203.392777783035
2024-08-14 20:42:00,33.56482,1.0127309999999996,0.41354176128684367,2.1701379999999997,1.273148,12.442099999999982,4203.442777783035
2024-08-14 20:45:00,35.8507,1.070602,0.39159331838951794,2.0833329999999997,1.0995369999999998,11.284700000000043,4203.492777783035
2024-08-14 20:48:00,34.31713,1.0416660000000002,0.4543852132288589,2.0833330000000005,1.186343,11.863499999999988,4203.5427777830355
2024-08-14 20:51:00,32.37847,1.157407,0.48702228265890174,2.1701390000000007,1.1574080000000002,10.70599999999996,4203.592777783036
2024-08-14 20:54:00,33.53588,1.2152780000000005,0.4676151004906388,2.1701390000000007,1.070601,10.995400000000018,4203.642777783036
2024-08-14 20:57:00,30.84491,1.070602,0.46262212875772796,2.1990740000000004,1.273148,11.574099999999987,4203.692777783036
2024-08-14 21:03:00,34.72222,1.2152780000000005,0.5030491866826963,2.256945,1.186343,10.995399999999961,4203.692777783036
2024-08-14 21:06:00,37.4132,1.0995369999999998,0.4369937172784097,2.1990740000000004,1.2152780000000005,11.863400000000013,4203.742777783036
2024-08-14 21:09:00,33.15972,1.070602,0.46262212875772796,2.1990740000000004,1.273148,11.574100000000044,4203.792777783036
2024-08-14 21:12:00,33.15972,1.0416659999999993,0.4543852132288586,2.141203,1.2442130000000002,10.995399999999961,4203.842777783037
2024-08-14 21:15:00,33.15972,1.0995369999999998,0.47080697300485047,2.1701379999999997,1.2152779999999996,10.995400000000018,4203.892777783037
2024-08-14 21:18:00,35.8507,1.0995369999999998,0.47080697300485047,2.228009,1.273149,11.863400000000013,4203.942777783037
2024-08-14 21:21:00,32.78357,1.157407,0.48702228265890274,2.256944,1.2442130000000002,10.995399999999961,4203.992777783037
2024-08-14 21:24:00,30.46875,1.2442129999999993,0.4346950959533532,2.3148149999999994,1.1574080000000002,11.574099999999987,4204.042777783037
2024-08-14 21:27:00,33.53588,1.2152780000000005,0.42760673389061504,2.228009,1.0995369999999998,12.152700000000038,4204.0927777830375
2024-08-14 21:30:00,35.47454,1.1574080000000002,0.4870225612023569,2.170139,1.157407,10.706000000000017,4204.142777783038
2024-08-14 21:33:00,35.47454,1.070602,0.46262212875772796,2.3148150000000003,1.3888889999999998,11.574099999999987,4204.192777783038
2024-08-14 21:36:00,33.53588,1.157407,0.48702228265890274,2.4016200000000003,1.3888890000000007,12.152800000000013,4204.242777783038
2024-08-14 21:39:00,33.53588,1.0995369999999998,0.4369937172784097,2.1990740000000004,1.2152780000000005,12.442199999999957,4204.292777783038
2024-08-14 21:42:00,32.78357,1.1284720000000004,0.4447140203146905,2.1701390000000007,1.157407,10.70599999999996,4204.342777783038
2024-08-14 21:45:00,31.22107,1.157407,0.4523905695816652,2.1701390000000007,1.1284720000000004,12.442099999999982,4204.392777783039
2024-08-14 21:48:00,33.53588,1.1574080000000002,0.4870225612023558,2.1122690000000004,1.0995369999999998,12.152799999999957,4204.442777783039
2024-08-14 21:51:00,35.8507,1.1284720000000004,0.4789386390848932,2.1701380000000006,1.1863419999999998,11.863400000000013,4204.492777783039
2024-08-14 21:54:00,38.94676,0.9837959999999999,0.4056225633659781,1.9965270000000004,1.1284720000000004,11.574099999999987,4204.542777783039
2024-08-14 21:57:00,37.78935,0.8969909999999999,0.3815275916683765,1.9097229999999996,1.1284720000000004,11.574099999999987,4204.592777783039
2024-08-14 22:00:00,37.4132,0.9837959999999999,0.43774481627825745,2.0833329999999997,1.2442130000000002,11.574099999999987,4204.6427777830395
2024-08-14 22:03:00,33.53588,1.0127310000000005,0.4758038219230454,2.141203,1.3020829999999997,12.442099999999982,4204.69277778304
2024-08-14 22:06:00,34.69329,1.1574080000000002,0.4870225612023558,2.1990740000000004,1.1863419999999998,12.731499999999983,4204.74277778304
2024-08-14 22:09:00,36.25579,1.1574080000000002,0.4870225612023558,2.1990740000000004,1.1863419999999998,10.127299999999991,4204.79277778304
2024-08-14 22:12:00,37.4132,1.0995369999999998,0.4708058615527299,2.1990740000000004,1.2442130000000002,10.99539999999999,4204.84277778304
2024-08-14 22:15:00,38.19445,1.070602,0.39159331838951794,2.0833329999999997,1.0995369999999998,12.731500000000011,4204.89277778304
2024-08-14 22:18:00,40.1331,1.0127319999999997,0.3768951128563114,2.0254629999999993,1.0995369999999998,11.284800000000018,4204.942777783041
2024-08-14 22:21:00,38.5706,0.9837959999999999,0.49432198309301595,2.0254630000000002,1.2442130000000002,12.152800000000013,4204.992777783041
2024-08-14 22:24:00,37.4132,1.1284720000000004,0.5390659880088584,2.228009,1.3020829999999997,11.863499999999988,4205.042777783041
2024-08-14 22:27:00,37.78935,1.0995369999999998,0.4708058615527299,2.1990740000000004,1.2442130000000002,12.152799999999985,4205.092777783041
2024-08-14 22:30:00,35.47454,1.0416660000000002,0.4543852132288589,2.0833330000000005,1.186343,11.573999999999984,4205.142777783041
2024-08-14 22:33:00,34.31713,1.0416660000000002,0.4543852132288599,2.141203,1.2442130000000002,11.574099999999987,4205.1927777830415
2024-08-14 22:36:00,33.56482,1.0995369999999998,0.47080586155273085,2.170139,1.2152780000000005,11.863400000000013,4205.242777783042
2024-08-14 22:39:00,33.56482,1.157407,0.48702228265890274,2.228009,1.2152780000000005,10.995400000000018,4205.292777783042
2024-08-14 22:42:00,33.15972,1.0995369999999998,0.47080586155273085,2.170139,1.2152780000000005,11.284700000000043,4205.342777783042
2024-08-14 22:45:00,33.15972,1.1574080000000002,0.4523908341256976,2.1122690000000004,1.070601,10.416699999999992,4205.392777783042
2024-08-14 22:48:00,41.66666,0.8101850000000006,0.35687436073106793,1.5625,0.868055,12.152800000000013,4205.442777783042
2024-08-14 22:51:00,52.48843,0.5787040000000001,0.31308535269423876,1.273149,0.8391200000000003,13.020899999999983,4205.492777783043
2024-08-14 22:54:00,57.11806,0.46296300000000024,0.3339579334550595,1.3310189999999995,1.0995369999999998,13.310200000000009,4205.542777783043
2024-08-14 22:57:00,75.28935,0.4340280000000005,0.35681593349819496,1.359954,1.2152779999999996,18.518500000000017,4205.592777783043
2024-08-14 23:00:00,98.55324,0.26041699999999945,0.6290371378827774,0.46296299999999935,1.4467590000000001,59.89580000000001,4205.642777783043
2024-08-14 23:03:00,98.55324,0.26041700000000034,0.6652093022951833,0.46296300000000024,1.5625,60.18520000000001,4205.692777783043
2024-08-14 23:09:00,38.94676,1.070602,0.4626210307548258,1.765047,0.8391200000000003,11.574100000000044,4205.692777783043
2024-08-14 23:12:00,42.79514,0.9837960000000008,0.4670749767709344,1.9675920000000007,1.1574079999999993,10.706000000000017,4205.7427777830435
2024-08-14 23:15:00,43.98148,1.0416669999999995,0.5124069495692021,2.1122689999999995,1.273148,11.863400000000013,4205.792777783044
2024-08-14 23:18:00,46.2963,1.0127319999999997,0.5033974829823179,2.1122689999999995,1.3020829999999997,11.574099999999987,4205.842777783044
2024-08-14 23:21:00,43.98148,0.9837959999999999,0.49432198309301595,2.170139,1.3888889999999998,10.706099999999992,4205.892777783044
2024-08-14 23:24:00,45.92014,1.0416659999999993,0.45438521322885955,2.2858789999999996,1.3888890000000007,10.41659999999996,4205.942777783044
2024-08-14 23:27:00,41.66666,1.0127310000000005,0.5033971704928681,2.228009,1.4178239999999995,10.995399999999961,4205.992777783044
2024-08-14 23:30:00,40.10416,1.0416660000000002,0.4844720177945237,2.314814,1.4467590000000001,11.574100000000016,4206.042777783045
2024-08-14 23:33:00,41.26157,1.1574080000000002,0.4870225612023558,2.4016210000000004,1.3888889999999998,11.574100000000016,4206.092777783045
2024-08-14 23:36:00,41.26157,1.0995369999999998,0.47080475009709577,2.372686,1.4178240000000004,13.599500000000006,4206.142777783045
2024-08-14 23:39:00,42.82407,1.0995369999999998,0.47080586155273085,2.1990739999999995,1.2442130000000002,13.599500000000035,4206.192777783045
2024-08-14 23:42:00,44.35764,1.070602,0.4292255240123154,2.141203,1.1863419999999998,10.99539999999999,4206.242777783045
2024-08-14 23:45:00,45.51505,0.9548609999999993,0.4293364519557626,2.0254629999999993,1.2152780000000005,11.863400000000013,4206.2927777830455
2024-08-14 23:48:00,41.26157,0.8969909999999999,0.4666733914558766,1.967593,1.273148,10.995400000000018,4206.342777783046
2024-08-14 23:51:00,39.72801,1.0127309999999996,0.4460936101331379,2.228009,1.359954,13.02090000000004,4206.392777783046
2024-08-14 23:54:00,43.20023,1.0995369999999998,0.4369937172784097,2.1990739999999995,1.2152779999999996,12.152800000000013,4206.442777783046
2024-08-14 23:57:00,39.72801,1.0127310000000005,0.4460936101331391,2.141203,1.273148,12.44210000000001,4206.492777783046
2024-08-15 00:00:00,38.19445,1.0416659999999993,0.4543852132288586,2.141203,1.2442130000000002,12.152799999999957,4206.542777783046
2024-08-15 00:03:00,38.16551,1.0127309999999996,0.37689485729464284,2.141203,1.2152780000000005,11.574099999999987,4206.592777783047
2024-08-15 00:06:00,38.16551,1.0127309999999996,0.47580382192304516,2.0833329999999997,1.2442130000000002,12.73150000000004,4206.642777783047
2024-08-15 00:09:00,37.78935,1.070602,0.46262212875772796,2.1122680000000003,1.1863419999999998,12.152799999999957,4206.692777783047
2024-08-15 00:12:00,39.72801,0.9548609999999993,0.3620094241129872,2.0254629999999993,1.1574080000000002,12.152800000000013,4206.742777783047
2024-08-15 00:15:00,37.78935,1.0127319999999997,0.44609389766777596,1.967593,1.0995369999999998,11.574099999999987,4206.792777783047
2024-08-15 00:18:00,42.44791,1.0127319999999997,0.4135408478375386,1.9386580000000002,1.0416660000000002,12.442099999999982,4206.8427777830475
2024-08-15 00:21:00,43.60532,0.8969899999999997,0.46667306906940875,1.9097220000000004,1.2152780000000005,11.863400000000013,4206.892777783048
2024-08-15 00:24:00,45.13889,0.9837959999999999,0.4670749767709341,1.9965270000000004,1.186343,12.731500000000011,4206.942777783048
2024-08-15 00:27:00,47.07755,0.8969899999999997,0.4123313057311188,2.025462,1.273149,12.442099999999982,4206.992777783048
2024-08-15 00:30:00,43.60532,0.8680560000000002,0.43148478805783147,2.054398,1.359954,11.863400000000013,4207.042777783048
2024-08-15 00:33:00,45.51505,0.983797,0.4377461625621477,2.054398,1.2152779999999996,11.284699999999987,4207.092777783048
2024-08-15 00:36:00,43.98148,0.8680560000000002,0.40372736289804456,1.9386580000000002,1.2152779999999996,12.731400000000008,4207.142777783049
2024-08-15 00:39:00,40.50926,0.9548610000000002,0.39764774498538996,1.9965279999999996,1.157407,11.284699999999987,4207.192777783049
2024-08-15 00:42:00,38.19445,0.9837959999999999,0.4377437595428749,1.9965279999999996,1.157407,10.416599999999988,4207.242777783049
2024-08-15 00:45:00,37.4132,1.0416659999999993,0.4844720177945234,2.1122679999999994,1.2442130000000002,12.442099999999982,4207.292777783049
2024-08-15 00:48:00,40.50926,1.1284719999999995,0.47893976384829845,2.1701379999999997,1.186343,14.178199999999975,4207.342777783049
2024-08-15 00:51:00,42.82407,1.0995369999999998,0.4369937172784097,2.141203,1.157407,12.442199999999985,4207.3927777830495
2024-08-15 00:54:00,40.50926,1.070601,0.4626229430225409,2.1990730000000003,1.273149,12.152699999999982,4207.44277778305
2024-08-15 00:57:00,38.94676,1.070602,0.46262212875772796,2.1990740000000004,1.273148,13.599599999999981,4207.49277778305
2024-08-15 01:00:00,37.78935,1.0416660000000002,0.45438629762792565,2.1990730000000003,1.3020839999999998,12.15270000000001,4207.54277778305
2024-08-15 01:03:00,39.72801,1.070601,0.4626218450235642,2.2858790000000004,1.359954,12.731500000000011,4207.59277778305
2024-08-15 01:06:00,37.78935,1.070601,0.4292252547158341,2.1990730000000003,1.2442130000000002,13.310200000000009,4207.64277778305
2024-08-15 01:09:00,37.78935,1.0416659999999993,0.4543852132288586,2.054398,1.1574080000000002,12.152799999999985,4207.692777783051
2024-08-15 01:12:00,39.72801,1.070602,0.46262212875772796,2.0254630000000002,1.0995369999999998,11.574100000000016,4207.742777783051
2024-08-15 01:15:00,39.72801,0.9548609999999993,0.4293364519557617,1.967593,1.1574080000000002,13.020800000000008,4207.792777783051
2024-08-15 01:18:00,42.82407,1.0416669999999995,0.45438549882620416,2.0254629999999993,1.1284720000000004,12.44210000000001,4207.842777783051
2024-08-15 01:21:00,43.60532,0.9259259999999996,0.4208659602864622,2.0254630000000002,1.2442130000000002,11.284699999999987,4207.892777783051
2024-08-15 01:24:00,45.54398,1.0127319999999997,0.4135420340601821,2.0833329999999997,1.1863419999999998,12.731500000000011,4207.9427777830515
2024-08-15 01:27:00,43.60532,0.9837959999999999,0.3694764846170338,2.0833329999999997,1.186343,12.731500000000011,4207.992777783052
2024-08-15 01:30:00,40.10416,0.9259259999999996,0.42086493188837276,1.967593,1.1863420000000007,13.599500000000035,4208.042777783052
2024-08-15 01:33:00,38.19445,0.9837959999999999,0.5199432736950297,2.0254630000000002,1.273148,13.020800000000008,4208.092777783052
2024-08-15 01:36:00,38.19445,1.070602,0.46262212875772896,2.170139,1.2442130000000002,11.863400000000013,4208.142777783052
2024-08-15 01:39:00,40.1331,1.0127309999999996,0.37689485729464284,2.0833329999999997,1.1574080000000002,11.284700000000043,4208.192777783052
2024-08-15 01:42:00,37.78935,1.0127309999999996,0.44609253948411653,1.9965279999999996,1.1284720000000004,10.706099999999992,4208.242777783053
2024-08-15 01:45:00,37.78935,0.9548609999999993,0.42933540930143077,1.9386579999999993,1.1284720000000004,10.995400000000018,4208.292777783053
2024-08-15 01:48:00,37.78935,0.9548609999999993,0.42933540930143077,1.9386579999999993,1.1284720000000004,11.284699999999987,4208.342777783053
2024-08-15 01:51:00,39.72801,0.983797,0.4377451058295717,1.9965279999999996,1.157407,10.706000000000017,4208.392777783053
2024-08-15 01:54:00,42.82407,1.0127319999999997,0.44609389766777596,2.054398,1.1863419999999998,10.995300000000043,4208.442777783053
2024-08-15 01:57:00,40.88541,0.9259259999999996,0.4208669886813793,2.0833329999999997,1.3020839999999998,12.442100000000039,4208.4927777830535
2024-08-15 02:00:00,39.72801,0.9837959999999999,0.4377448162782564,2.1122680000000003,1.273148,13.02079999999998,4208.542777783054
2024-08-15 02:03:00,42.82407,1.070602,0.39159331838951794,2.0833329999999997,1.0995369999999998,11.863400000000013,4208.592777783054
2024-08-15 02:06:00,42.82407,1.0127309999999996,0.41354057506474673,2.0254630000000002,1.1284720000000004,12.152800000000013,4208.642777783054
2024-08-15 02:09:00,38.94676,0.9837959999999999,0.49432198309301595,2.0254630000000002,1.2442130000000002,10.99539999999999,4208.692777783054
2024-08-15 02:12:00,38.5706,1.0995369999999998,0.47080586155273085,2.1990739999999995,1.2442130000000002,14.467600000000004,4208.742777783054
2024-08-15 02:15:00,38.5706,1.0416659999999993,0.45438629762792543,2.1701379999999997,1.273149,11.574099999999987,4208.792777783055
2024-08-15 02:18:00,41.29051,1.0416659999999993,0.4214074513146975,2.054398,1.1284720000000004,12.152700000000038,4208.842777783055
2024-08-15 02:21:00,37.78935,1.0127310000000005,0.44609361013313814,2.0833330000000005,1.2152779999999996,11.863399999999956,4208.892777783055
2024-08-15 02:24:00,40.10416,1.0416659999999993,0.45438412882638984,1.9965279999999996,1.0995370000000007,11.574099999999987,4208.942777783055
2024-08-15 02:27:00,36.63195,1.0127309999999996,0.47580382192304516,2.0254629999999993,1.186343,11.573999999999955,4208.992777783055
2024-08-15 02:30:00,38.94676,1.1284719999999995,0.4789386390848939,2.1990739999999995,1.2152780000000005,10.416699999999992,4209.0427777830555
2024-08-15 02:33:00,40.88541,1.070602,0.4292255240123154,2.1122680000000003,1.157407,12.152699999999982,4209.092777783056
2024-08-15 02:36:00,38.5706,0.9259259999999996,0.4208659602864622,1.967593,1.186343,10.127399999999966,4209.142777783056
2024-08-15 02:39:00,40.88541,1.0127319999999997,0.4135408478375386,1.967593,1.070601,11.284700000000043,4209.192777783056
2024-08-15 02:42:00,41.66666,0.9548609999999993,0.39764774498538874,1.967593,1.1284720000000004,13.310100000000034,4209.242777783056
2024-08-15 02:45:00,38.5706,0.9259259999999996,0.4208659602864622,1.967593,1.186343,13.310200000000009,4209.292777783056
2024-08-15 02:48:00,38.5706,1.0127319999999997,0.44609496831393003,2.0833329999999997,1.2152779999999996,11.574099999999987,4209.342777783057
2024-08-15 02:51:00,41.66666,1.0416669999999995,0.4543865832257426,2.0833329999999997,1.186343,11.574100000000044,4209.392777783057
2024-08-15 02:54:00,45.13889,0.983797,0.36947674182752427,1.9965279999999996,1.0995369999999998,12.152799999999957,4209.442777783057
2024-08-15 02:57:00,42.82407,0.868055,0.4314835526773057,1.9675919999999998,1.273148,13.310100000000034,4209.492777783057
2024-08-15 03:00:00,41.29051,0.8969899999999997,0.41233029177648445,1.9675919999999998,1.2152780000000005,13.310299999999984,4209.542777783057
2024-08-15 03:03:00,40.50926,0.8969909999999999,0.38152759166837547,1.9386580000000002,1.157407,11.574099999999987,4209.5927777830575
2024-08-15 03:06:00,38.94676,0.9259259999999996,0.4759631817858308,1.967593,1.2442130000000002,14.467499999999973,4209.642777783058
2024-08-15 03:09:00,38.5706,1.0127309999999996,0.4758048088983117,2.1122680000000003,1.273149,10.127300000000048,4209.692777783058
2024-08-15 03:12:00,41.26157,1.0995369999999998,0.4708058615527299,2.1122680000000003,1.157407,12.731400000000008,4209.742777783058
2024-08-15 03:15:00,43.98148,1.0127309999999996,0.44609361013313886,2.0833329999999997,1.2152780000000005,12.442200000000014,4209.792777783058
2024-08-15 03:18:00,38.94676,0.9837959999999999,0.3694764846170338,2.1122679999999994,1.2152779999999996,11.574099999999987,4209.842777783058
2024-08-15 03:21:00,40.1331,1.070602,0.49308129207768053,2.0833329999999997,1.1863419999999998,9.838000000000022,4209.892777783059
2024-08-15 03:24:00,39.75695,0.9259259999999996,0.4208659602864622,2.054398,1.273148,11.863399999999956,4209.942777783059
2024-08-15 03:27:00,38.94676,0.9548609999999993,0.4851783112539899,2.1122689999999995,1.359954,10.41659999999996,4209.992777783059
2024-08-15 03:30:00,40.88541,0.9548609999999993,0.4293364519557626,2.1122689999999995,1.3020840000000007,12.442100000000039,4210.042777783059
2024-08-15 03:33:00,38.9757,0.9548609999999993,0.3620094241129872,2.0254629999999993,1.1574080000000002,11.284700000000043,4210.092777783059
2024-08-15 03:36:00,38.19445,1.0127309999999996,0.4460936101331379,2.0254630000000002,1.1574080000000002,11.574100000000044,4210.1427777830595
2024-08-15 03:39:00,38.19445,1.0127309999999996,0.44609361013313886,2.0833329999999997,1.2152780000000005,11.574099999999987,4210.19277778306
2024-08-15 03:42:00,37.78935,1.0127309999999996,0.44609361013313886,2.0833329999999997,1.2152780000000005,11.284699999999987,4210.24277778306
2024-08-15 03:45:00,40.10416,1.0127309999999996,0.4460946807788139,2.141203,1.273149,11.284700000000043,4210.29277778306
2024-08-15 03:48:00,40.88541,1.0995369999999998,0.4369937172784097,2.141203,1.157407,11.574099999999987,4210.34277778306
2024-08-15 04:03:00,43.20023,0.9548609999999993,0.4293364519557617,2.054398,1.2442130000000002,12.73150000000004,4210.59277778306
2024-08-15 04:12:00,37.78935,1.0127309999999996,0.47580382192304516,1.9965279999999996,1.1574080000000002,12.152799999999957,4210.74277778306
2024-08-15 04:15:00,40.50926,1.070602,0.4292243065094171,2.0254630000000002,1.070601,11.574100000000044,4210.79277778306
2024-08-15 04:18:00,41.29051,1.0127309999999996,0.37689485729464284,2.228009,1.3020840000000007,12.152799999999985,4210.84277778306
2024-08-15 04:24:00,41.29051,1.0127309999999996,0.37689485729464284,2.228009,1.3020840000000007,10.416699999999992,4210.942777783061
2024-08-15 04:27:00,42.44791,1.0995369999999998,0.39887660895763677,2.1122679999999994,1.0995369999999998,11.28479999999999,4210.992777783061
2024-08-15 04:30:00,38.5706,1.0416659999999993,0.4543852132288586,2.141203,1.2442130000000002,10.995299999999986,4211.042777783061
2024-08-15 04:36:00,38.5706,1.0995369999999998,0.4708058615527299,2.141203,1.1863419999999998,11.284699999999987,4211.142777783061
2024-08-15 04:39:00,38.19445,1.0416659999999993,0.4214086532624706,2.1701379999999997,1.2442130000000002,11.574100000000016,4211.1927777830615
2024-08-15 04:45:00,40.1331,1.0416659999999993,0.4214086532624706,2.141203,1.2152780000000005,11.574099999999987,4211.292777783062
2024-08-15 04:48:00,40.88541,1.0995369999999998,0.39887660895763677,2.1122679999999994,1.0995369999999998,10.127299999999991,4211.342777783062
2024-08-15 05:03:00,41.29051,1.0127309999999996,0.4758048088983117,2.1122680000000003,1.273149,10.705999999999989,4211.592777783062
2024-08-15 05:06:00,43.60532,1.0127309999999996,0.4135405750647478,1.9965279999999996,1.0995370000000007,12.152700000000038,4211.642777783062
2024-08-15 05:09:00,41.29051,0.983797,0.4377451058295717,1.9965279999999996,1.157407,12.152699999999982,4211.692777783062
2024-08-15 05:15:00,41.66666,0.8969899999999997,0.34692060232055577,1.9675919999999998,1.1574080000000002,11.28479999999999,4211.792777783063
