Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-08-15 05:18:00,41.66666,0.9548610000000002,0.42933645195576287,1.9675919999999998,1.157407,10.416699999999992,4211.842777783063
2024-08-15 05:21:00,43.60532,0.8391200000000003,0.44785537695298183,1.8807870000000007,1.2442130000000002,12.152800000000013,4211.892777783063
2024-08-15 05:27:00,42.82407,0.8391200000000003,0.3950527682021738,1.9675920000000007,1.273148,10.995400000000018,4211.9927777830635
2024-08-15 05:30:00,41.29051,0.868055,0.3392945061930391,1.938657,1.1574080000000002,11.863400000000013,4212.042777783064
2024-08-15 05:33:00,41.26157,0.868055,0.4037270643598442,1.8807870000000007,1.1574080000000002,11.863499999999988,4212.092777783064
2024-08-15 05:36:00,40.50926,0.8391200000000003,0.42240272095558556,1.938657,1.273148,11.574099999999987,4212.142777783064
2024-08-15 05:39:00,39.72801,0.8101849999999997,0.41324231863349764,1.9097220000000004,1.273149,12.442199999999985,4212.192777783064
2024-08-15 05:42:00,41.29051,0.8680560000000002,0.4037273628980455,1.8807869999999998,1.157407,11.863399999999984,4212.242777783064
2024-08-15 05:45:00,41.29051,0.78125,0.3485182094007208,1.7939820000000006,1.1284720000000004,10.41670000000002,4212.292777783065
2024-08-15 05:48:00,41.29051,0.8680560000000002,0.4037263635723328,1.765047,1.0416660000000002,11.574099999999987,4212.342777783065
2024-08-15 05:51:00,40.1331,0.8101850000000006,0.38630391387380136,1.7939810000000005,1.1284719999999995,11.284699999999987,4212.392777783065
2024-08-15 05:54:00,38.19445,0.8391200000000003,0.3950527682021738,1.9675920000000007,1.273148,11.574099999999987,4212.442777783065
2024-08-15 05:57:00,40.1331,0.9548610000000002,0.42933749460686227,2.025462,1.2152779999999996,10.99539999999999,4212.492777783065
2024-08-15 06:00:00,42.82407,0.9548610000000002,0.42933645195576287,1.9675919999999998,1.157407,12.152799999999985,4212.5427777830655
2024-08-15 06:03:00,39.72801,0.868055,0.4037270643598442,1.9097220000000004,1.186343,13.020800000000008,4212.592777783066
2024-08-15 06:06:00,37.78935,0.868055,0.3733756104001958,1.9097220000000004,1.157407,10.706000000000017,4212.642777783066
2024-08-15 06:09:00,36.63195,0.868055,0.4314835526773057,1.851852,1.1574080000000002,10.127299999999991,4212.692777783066
2024-08-15 06:12:00,38.94676,0.9259260000000005,0.44941992805133085,1.9965270000000004,1.2442130000000002,10.706000000000017,4212.742777783066
2024-08-15 06:15:00,40.50926,0.868055,0.4037280636819929,1.9965270000000004,1.273149,14.467600000000004,4212.792777783066
2024-08-15 06:18:00,42.82407,0.868055,0.4037270643598442,1.9675920000000007,1.2442130000000002,12.152800000000013,4212.842777783067
2024-08-15 06:21:00,38.94676,0.8391200000000003,0.42240272095558556,1.9675919999999998,1.3020829999999997,11.574000000000012,4212.892777783067
2024-08-15 06:24:00,37.78935,0.8969899999999997,0.41233029177648445,2.054398,1.3020840000000007,12.442099999999982,4212.942777783067
2024-08-15 06:27:00,37.78935,0.8969899999999997,0.3815284324815114,2.054398,1.273149,12.152700000000038,4212.992777783067
2024-08-15 06:30:00,39.72801,0.8969899999999997,0.46667306906940875,2.054398,1.359954,12.152699999999982,4213.042777783067
2024-08-15 06:33:00,37.81829,0.8969899999999997,0.34692060232055577,2.1122680000000003,1.3020840000000007,11.574099999999987,4213.0927777830675
2024-08-15 06:36:00,37.78935,0.9259259999999996,0.4208669886813793,2.054398,1.273149,11.284699999999987,4213.142777783068
2024-08-15 06:39:00,37.4132,0.9259259999999996,0.4494199280513306,2.054398,1.3020840000000007,11.863400000000013,4213.192777783068
2024-08-15 06:42:00,36.63195,0.8969899999999997,0.4123313057311188,2.025462,1.273149,11.284699999999987,4213.242777783068
2024-08-15 06:45:00,40.88541,0.9548610000000002,0.42933645195576287,2.0254630000000002,1.2152780000000005,11.284699999999987,4213.292777783068
2024-08-15 06:48:00,43.20023,0.8680560000000002,0.43148386516688,2.0254630000000002,1.3310180000000003,12.152700000000038,4213.342777783068
2024-08-15 06:51:00,43.20023,0.8391210000000004,0.39505208476456827,2.054399,1.359953,12.152700000000038,4213.392777783069
2024-08-15 06:54:00,46.2963,0.8391209999999996,0.39505306925515443,1.9965279999999996,1.3020830000000005,12.442099999999982,4213.442777783069
2024-08-15 06:57:00,45.54398,0.6944439999999998,0.37570360356184435,1.851851,1.3310190000000004,11.574099999999987,4213.492777783069
2024-08-15 07:00:00,43.98148,0.6655089999999992,0.34129484783419106,1.765046,1.2442130000000002,12.152799999999957,4213.542777783069
2024-08-15 07:03:00,50.54977,0.8101849999999997,0.41324231863349764,1.8229160000000002,1.186343,12.152800000000013,4213.592777783069
2024-08-15 07:06:00,43.98148,0.7233799999999997,0.4736804238247583,2.0254630000000002,1.5914350000000006,10.995400000000018,4213.6427777830695
2024-08-15 07:09:00,45.92014,0.8680560000000002,0.45730634524583164,2.4016200000000003,1.7361110000000002,10.99539999999999,4213.69277778307
2024-08-15 07:12:00,41.66666,0.7523150000000003,0.41897314949114234,2.4016200000000003,1.851852,12.442100000000039,4213.74277778307
2024-08-15 07:15:00,40.88541,0.78125,0.42869359751760305,2.256945,1.6782409999999999,13.888900000000035,4213.79277778307
2024-08-15 07:18:00,46.67245,1.157407,0.4523905695816664,2.141204,1.0995370000000007,12.152800000000013,4213.84277778307
2024-08-15 07:21:00,59.43287,1.1863419999999998,0.5565531127135318,2.1122680000000003,1.1284720000000004,12.442100000000039,4213.89277778307
2024-08-15 07:24:00,69.90741,1.1284720000000004,0.7060782583357537,4.166666,3.4432859999999996,15.335700000000031,4213.942777783071
2024-08-15 07:27:00,69.12616,0.8391200000000003,0.5959979089795449,3.7326379999999997,3.298611,16.782399999999996,4213.992777783071
2024-08-15 07:30:00,61.37153,0.6076389999999998,0.578222432253286,3.3564820000000006,3.2986120000000003,16.20360000000005,4214.042777783071
2024-08-15 07:33:00,54.39815,0.5208330000000005,0.5062286853678519,3.038194,3.009259,14.467600000000004,4214.092777783071
2024-08-15 07:36:00,76.85185,0.3761580000000002,0.43144517412383904,1.9386569999999992,2.054397999999999,18.518500000000017,4214.142777783071
2024-08-15 07:39:00,71.81713,0.43402799999999964,0.7692983818496307,1.7939809999999996,2.604166,24.3056,4214.1927777830715
2024-08-15 07:42:00,45.8912,0.46296299999999935,0.5186840458455564,2.719907,2.835648,14.178299999999979,4214.242777783072
2024-08-15 07:45:00,48.23495,1.1284720000000004,0.5101304358157476,3.009259,2.054398,14.467600000000004,4214.292777783072
2024-08-15 07:48:00,55.58449,1.157407,0.6013398111004385,3.1828700000000003,2.2858789999999996,15.914300000000026,4214.342777783072
2024-08-15 07:51:00,52.08333,0.8969909999999999,0.6377466617918907,3.298611,2.835648,15.9144,4214.392777783072
2024-08-15 07:54:00,54.39815,0.8969899999999997,0.5370688509263297,3.587962,2.9803250000000006,16.49309999999997,4214.442777783072
2024-08-15 07:57:00,60.99537,0.8680559999999993,0.481614182224347,2.835648,2.1990740000000004,15.625,4214.492777783073
2024-08-15 08:00:00,74.5081,1.0416670000000003,0.5386610063122147,2.9513890000000007,2.141204,18.807900000000018,4214.542777783073
2024-08-15 08:03:00,79.94792,0.9259260000000005,0.6492125613454434,3.327547000000001,2.835649,21.70139999999998,4214.592777783073
2024-08-15 08:06:00,64.46759,1.0127319999999997,0.6830012205885428,3.906249999999999,3.327547,20.83330000000001,4214.642777783073
2024-08-15 08:09:00,67.15856,1.0995369999999998,0.7159598108450068,4.369213,3.703704,21.12270000000001,4214.692777783073
2024-08-15 08:12:00,69.50231,1.0995369999999998,0.6743953434420661,3.906248999999999,3.1828699999999994,21.701400000000035,4214.7427777830735
2024-08-15 08:15:00,63.31019,1.0995370000000007,0.6526677741424818,3.8483790000000004,3.0960649999999994,20.254599999999982,4214.792777783074
2024-08-15 08:18:00,61.40046,1.2442130000000002,0.6546367870217673,3.9351850000000006,2.9803239999999995,19.386500000000012,4214.842777783074
2024-08-15 08:21:00,63.31019,1.157407,0.6261708828855655,3.5879630000000002,2.7199079999999993,19.097199999999987,4214.892777783074
2024-08-15 08:24:00,67.56366,1.157407,0.7166136760293513,4.166666,3.414353,21.701400000000007,4214.942777783074
2024-08-15 08:27:00,73.75579,1.186343,0.6829538034080036,3.703704,2.8645830000000005,21.412000000000035,4214.992777783074
2024-08-15 08:30:00,72.22222,1.0416670000000003,0.6533779747504975,3.7615739999999995,3.0960649999999994,22.569500000000005,4215.042777783075
2024-08-15 08:33:00,70.63079,1.1284720000000004,0.7060789835671843,3.790509,3.0671300000000006,20.25460000000004,4215.092777783075
2024-08-15 08:36:00,80.70023,1.2442130000000002,0.679179442081089,3.819444,2.8935190000000004,23.1481,4215.142777783075
2024-08-15 08:39:00,78.00926,0.9837959999999999,0.6522063739751858,3.5879629999999993,3.0092600000000003,22.858800000000002,4215.192777783075
2024-08-15 08:42:00,69.50231,0.8969899999999997,0.7092717087670093,3.9351839999999996,3.5879629999999993,23.726799999999997,4215.242777783075
2024-08-15 08:45:00,67.15856,1.0416660000000002,0.7136302959193664,4.021990000000001,3.4432870000000007,21.41209999999998,4215.2927777830755
2024-08-15 08:48:00,69.09722,0.9548609999999993,0.641167297576741,3.703704,3.1539350000000006,21.12269999999998,4215.342777783076
2024-08-15 08:51:00,80.72917,1.157407,0.6261708828855655,3.6458330000000005,2.7777779999999996,23.1481,4215.392777783076
2024-08-15 08:54:00,82.63889,1.0127310000000005,0.7212413431040348,3.993056,3.4722219999999995,26.04169999999999,4215.442777783076
2024-08-15 08:57:00,88.0787,1.2442130000000002,1.1245054111673702,4.861112,4.629631,35.87959999999998,4215.492777783076
2024-08-15 09:00:00,81.07639,0.9259259999999996,1.0903399411125838,5.295139999999999,5.642364000000001,46.296299999999974,4215.542777783076
2024-08-15 09:03:00,73.35069,1.2152779999999996,1.0480924623542314,5.72917,5.410882000000001,35.87959999999998,4215.592777783077
2024-08-15 09:06:00,61.37153,1.967593,1.0398839636526098,5.758100000000001,4.253467,19.96520000000001,4215.642777783077
2024-08-15 09:09:00,76.0706,2.170139,0.9334373688766231,5.700233999999999,3.819445,25.17360000000002,4215.692777783077
2024-08-15 09:12:00,81.07639,2.2858790000000004,0.9659693129212782,5.729164,3.732635,24.01619999999997,4215.742777783077
2024-08-15 09:15:00,83.7963,2.054398,1.0680192904131858,5.729163,4.137735,26.331000000000017,4215.792777783077
2024-08-15 09:18:00,77.5463,1.8807860000000005,0.9611564273491808,5.787038000000001,4.311342,30.671299999999974,4215.8427777830775
2024-08-15 09:21:00,72.97454,2.0254630000000002,0.9516046829108986,5.5555579999999996,3.8773149999999994,25.75229999999999,4215.892777783078
2024-08-15 09:24:00,74.5081,2.141203,1.0149137958120644,5.700228000000001,3.9351849999999997,26.04159999999999,4215.942777783078
2024-08-15 09:27:00,83.7963,2.34375,1.014484115211146,6.221064,4.1956039999999994,28.067099999999982,4215.992777783078
2024-08-15 09:30:00,79.1088,1.967593,0.9886503464487649,5.960644,4.3981509999999995,28.64579999999998,4216.042777783078
2024-08-15 09:33:00,71.78819,1.7071769999999997,0.8799648411537676,5.497681999999999,4.166665,27.488500000000016,4216.092777783078
2024-08-15 09:36:00,86.14005,1.7071750000000003,0.853902839395617,5.121530000000001,3.7615750000000006,29.80329999999998,4216.142777783079
2024-08-15 09:39:00,76.82292,1.9097220000000004,1.068964030649819,5.989584000000001,4.6006920000000004,29.80329999999998,4216.192777783079
2024-08-15 09:42:00,69.87847,2.2858790000000004,1.0583055661424552,6.56829,4.658561000000001,28.06710000000001,4216.242777783079
2024-08-15 09:45:00,69.87847,2.083334,0.9087783028204256,5.787034,3.9930600000000007,26.909699999999987,4216.292777783079
2024-08-15 09:48:00,67.93981,2.1122690000000004,0.9479046395537442,5.758104,3.9641149999999996,27.488400000000013,4216.342777783079
2024-08-15 09:51:00,66.37731,2.083334,0.9394628582650815,5.700234,3.93518,25.75229999999999,4216.3927777830795
2024-08-15 09:54:00,69.09722,2.054398,0.9004896038364751,5.497683,3.7326349999999993,26.62039999999996,4216.44277778308
2024-08-15 09:57:00,66.78241,2.1122690000000004,0.9775648110525098,5.439814,3.674765,25.46289999999999,4216.49277778308
2024-08-15 10:00:00,66.40625,2.170139,0.9334373688766231,5.613429,3.732640000000001,23.72679999999997,4216.54277778308
2024-08-15 10:03:00,65.21991,2.1990739999999995,0.9416081067963215,5.700233999999999,3.7905100000000003,25.462999999999965,4216.59277778308
2024-08-15 10:06:00,66.40625,2.3726849999999997,0.9200460972951207,5.8449100000000005,3.7037050000000002,24.88420000000002,4216.64277778308
2024-08-15 10:09:00,65.625,2.3148149999999994,0.9047798759522819,5.555559999999999,3.472225000000001,24.01619999999997,4216.692777783081
2024-08-15 10:12:00,69.09722,2.3148149999999994,1.0669137013877585,5.70023,3.7615749999999997,25.752400000000023,4216.742777783081
2024-08-15 10:15:00,80.70023,2.3726850000000006,0.9200460972951209,6.134264000000001,3.9930589999999997,27.199099999999987,4216.792777783081
2024-08-15 10:18:00,86.9213,2.4016200000000003,0.9638100174046623,6.249999000000001,4.108799,29.80329999999998,4216.842777783081
2024-08-15 10:21:00,83.42014,2.141204,1.0149140982707803,5.902774,4.13773,29.513900000000007,4216.892777783081
2024-08-15 10:24:00,83.82523,2.170139,1.0236511154353656,6.249999000000001,4.45602,30.67130000000003,4216.9427777830815
2024-08-15 10:27:00,76.0706,2.0254630000000002,1.006791572304446,5.902779000000001,4.282406,30.960700000000003,4216.992777783082
2024-08-15 10:30:00,72.97454,2.141204,0.9861693683181928,5.787034000000001,3.9930600000000007,30.9606,4217.042777783082
2024-08-15 10:33:00,70.65972,1.9965270000000004,0.9429001075719873,5.700228000000001,4.050931,28.06710000000004,4217.092777783082
2024-08-15 10:36:00,69.87847,2.054398,0.9310025414020965,5.758098,4.02199,28.64580000000001,4217.142777783082
2024-08-15 10:39:00,69.09722,2.1122690000000004,0.9170175463155505,5.642364000000001,3.819444999999999,28.64590000000001,4217.192777783082
2024-08-15 10:42:00,67.56366,2.141204,0.9252406797707058,5.642359000000001,3.7905049999999996,26.909699999999987,4217.242777783083
2024-08-15 10:45:00,66.40625,2.1990740000000004,0.9416081067963197,5.729169000000001,3.819444999999999,26.04169999999999,4217.292777783083
2024-08-15 10:48:00,65.21991,2.141204,0.9861592530216727,5.642364,3.8483799999999997,24.595000000000027,4217.342777783083
2024-08-15 10:51:00,67.93981,2.228009,0.9166223358170119,5.613424000000001,3.645835000000001,26.909700000000043,4217.392777783083
2024-08-15 10:54:00,66.40625,2.1122690000000004,0.9170175463155524,5.497684,3.674765,24.88420000000002,4217.442777783083
2024-08-15 10:57:00,65.625,2.1701390000000007,0.9334373688766233,5.468754,3.5879649999999996,24.594899999999996,4217.4927777830835
2024-08-15 11:00:00,69.09722,2.2858790000000004,0.9324429895545299,5.468749000000001,3.44329,28.06710000000004,4217.542777783084
2024-08-15 11:03:00,67.15856,2.141204,0.9252406797707078,5.468754,3.6169000000000002,25.173599999999965,4217.592777783084
2024-08-15 11:06:00,69.87847,2.2858790000000004,0.9979958356008802,5.873839,3.906249999999999,25.463000000000022,4217.642777783084
2024-08-15 11:09:00,66.78241,2.170139,0.9334373688766231,5.700233999999999,3.819445,24.59480000000002,4217.692777783084
2024-08-15 11:12:00,66.40625,2.1990740000000004,1.032359248261029,5.815969000000001,3.993054999999999,26.04169999999999,4217.742777783084
2024-08-15 11:15:00,69.87847,2.256944,0.9897144500020149,5.758099,3.819445000000001,24.884299999999996,4217.792777783085
2024-08-15 11:18:00,73.37963,2.228009,0.949753370937138,5.729164,3.7905050000000005,27.488400000000013,4217.842777783085
2024-08-15 11:21:00,71.84606,2.141204,0.9252406797707078,5.729164,3.8773100000000005,27.777799999999957,4217.892777783085
2024-08-15 11:24:00,67.56366,2.1122680000000003,0.9170172616594414,5.758099,3.935181,26.62039999999996,4217.942777783085
2024-08-15 11:27:00,66.40625,2.1990740000000004,0.9416081067963197,5.642359000000001,3.7326349999999993,24.594899999999996,4217.992777783085
2024-08-15 11:30:00,63.31019,2.170139,0.9334373688766231,5.497688999999999,3.6169000000000002,24.305600000000027,4218.0427777830855
2024-08-15 11:33:00,67.56366,2.228009,0.9166105970891038,5.468754,3.501155,25.173500000000047,4218.092777783086
2024-08-15 11:36:00,66.81134,2.1701390000000007,0.9334373688766233,5.468754,3.5879649999999996,24.01619999999997,4218.142777783086
2024-08-15 11:39:00,66.78241,2.170139,0.866227172890903,5.584489,3.645830000000001,25.173599999999965,4218.192777783086
2024-08-15 11:42:00,66.81134,2.1990739999999995,0.9416081067963195,5.6712940000000005,3.76157,24.884299999999996,4218.242777783086
2024-08-15 11:45:00,65.625,2.1990739999999995,0.9086762479315171,5.4976840000000005,3.559030000000001,24.016200000000026,4218.292777783086
2024-08-15 11:48:00,66.78241,2.2858789999999996,0.9324311097250813,5.526623999999999,3.501155,24.01619999999997,4218.342777783087
2024-08-15 11:51:00,65.24884,2.228009,0.8817164460036153,5.468754,3.472224999999999,24.305499999999995,4218.392777783087
2024-08-15 11:54:00,67.56366,2.2858789999999996,0.9324311097250813,5.410884,3.385415000000001,24.884299999999996,4218.442777783087
2024-08-15 11:57:00,62.15278,2.141203,0.9252403960372293,5.381944,3.5300910000000005,22.85880000000003,4218.492777783087
2024-08-15 12:00:00,64.84375,2.228009,0.9166223358170119,5.353003999999999,3.385414999999999,22.858799999999974,4218.542777783087
2024-08-15 12:03:00,65.625,2.228009,0.9166105970891038,5.410884,3.4432850000000004,23.7269,4218.5927777830875
2024-08-15 12:06:00,66.78241,2.2858789999999996,0.8596312822564459,5.353003999999999,3.2696750000000003,25.173599999999965,4218.642777783088
2024-08-15 12:09:00,64.09144,2.170139,0.8296618840188588,5.324074,3.3564849999999993,22.279999999999973,4218.692777783088
2024-08-15 12:12:00,64.87269,2.228009,0.9166223358170119,5.381944,3.4143549999999996,24.305600000000027,4218.742777783088
2024-08-15 12:15:00,61.77662,2.170139,0.9007057348541269,5.324069,3.4143499999999998,21.990700000000004,4218.792777783088
2024-08-15 12:18:00,64.46759,2.2858790000000004,0.8596312822564438,5.295139000000001,3.211809999999999,23.1481,4218.842777783088
2024-08-15 12:21:00,65.625,2.256945,0.8521742755967017,5.237267999999999,3.182875,22.858799999999974,4218.892777783089
2024-08-15 12:24:00,63.31019,2.2280099999999994,0.8817117507023666,5.150464,3.15393,21.12270000000001,4218.942777783089
2024-08-15 12:27:00,60.21412,2.1990749999999997,0.9086765229695419,5.2662,3.3275450000000006,21.70139999999998,4218.992777783089
2024-08-15 12:30:00,60.99537,2.2280099999999994,0.8817167128589751,5.295139999999999,3.298610000000001,22.569500000000005,4219.042777783089
2024-08-15 12:33:00,46.67245,3.6747679999999994,1.0292482888719898,5.58449,2.025462000000001,14.178200000000004,4219.092777783089
2024-08-15 12:36:00,62.12384,2.1122689999999995,0.9775708437269767,5.150464,3.385421,19.097199999999987,4219.1427777830895
2024-08-15 12:39:00,73.75579,2.1990740000000004,0.7977430553410169,5.150463,3.1249949999999993,21.701300000000003,4219.19277778309
2024-08-15 12:42:00,67.56366,2.2280099999999994,0.8817179533917919,5.121529,3.125000000000001,22.280100000000004,4219.24277778309
2024-08-15 12:45:00,66.40625,2.170139,0.8296514399241861,5.0347219999999995,3.0671250000000008,21.70139999999998,4219.29277778309
2024-08-15 12:48:00,64.0625,2.170139,0.8296579675065434,5.034722,3.0671299999999997,21.412099999999953,4219.34277778309
2024-08-15 12:51:00,66.40625,2.256944,0.812227437848062,5.034722,2.951385000000001,20.83330000000001,4219.39277778309
2024-08-15 12:54:00,64.87269,2.170139,0.7904788980945116,4.9189810000000005,2.922454000000001,21.701499999999953,4219.442777783091
2024-08-15 12:57:00,61.37153,2.170139,0.7904788980945116,4.658563999999999,2.6620369999999998,21.12270000000001,4219.492777783091
2024-08-15 13:00:00,59.80903,2.170139,0.7904788980945116,4.658563999999999,2.6620369999999998,20.25460000000004,4219.542777783091
2024-08-15 13:03:00,57.89931,2.1990739999999995,0.873984701116026,4.658563999999999,2.6909710000000002,19.675900000000013,4219.592777783091
2024-08-15 13:06:00,59.80903,2.2858789999999996,0.8596259279840986,4.687499,2.604166,19.09729999999996,4219.642777783091
2024-08-15 13:09:00,49.39236,2.1122680000000003,0.7758663898733005,4.484954,2.546296,15.9144,4219.6927777830915
2024-08-15 13:12:00,44.35764,2.1122680000000003,0.814538065249262,4.456018,2.546296,14.178299999999979,4219.742777783092
2024-08-15 13:15:00,47.07755,2.256944,0.7208457574318926,4.340277,2.1990740000000004,14.757000000000005,4219.792777783092
2024-08-15 13:18:00,45.92014,2.170139,0.8296592730137415,4.07986,2.1122690000000004,14.467600000000004,4219.842777783092
2024-08-15 13:21:00,43.98148,2.1990739999999995,0.7549357801171286,4.02199,1.9675920000000007,13.59960000000001,4219.892777783092
2024-08-15 13:24:00,48.23495,2.256944,0.7688624765016419,4.166667,2.054399000000001,14.75690000000003,4219.942777783092
2024-08-15 13:27:00,44.35764,2.1122680000000003,0.7338983518331276,4.195601,2.228009,16.20360000000005,4219.992777783093
2024-08-15 13:30:00,46.67245,2.2858790000000004,0.7757974356333044,4.195601,2.054398,14.178200000000004,4220.042777783093
2024-08-15 13:33:00,45.13889,2.170139,0.7479449009804755,4.07986,2.054398,14.757000000000005,4220.092777783093
2024-08-15 13:36:00,48.23495,2.2858790000000004,0.7274670254899026,4.166667,1.9965289999999998,13.020800000000008,4220.142777783093
2024-08-15 13:39:00,50.92593,2.228009,0.761908703165354,4.166666,2.0833330000000005,15.04630000000003,4220.192777783093
2024-08-15 13:42:00,48.23495,2.1122690000000004,0.6345751244293396,4.2534730000000005,2.228009,16.782399999999996,4220.2427777830935
2024-08-15 13:45:00,41.26157,2.0833330000000005,0.7268467627275012,4.108796000000001,2.17014,13.599599999999953,4220.292777783094
2024-08-15 13:48:00,45.51505,2.228009,0.7142053973736101,3.906250000000001,1.7939809999999996,14.467600000000004,4220.342777783094
2024-08-15 13:51:00,47.07755,2.228009,0.8446847853689723,3.993056,1.967593,14.46750000000003,4220.392777783094
2024-08-15 13:54:00,50.92593,2.2569440000000007,0.7688624765016421,4.166666,2.054398,15.04630000000003,4220.442777783094
2024-08-15 13:57:00,53.64583,2.1122690000000004,0.7338985952314796,4.108796,2.141203,15.625,4220.492777783094
2024-08-15 14:00:00,48.61111,2.0254630000000002,0.7537856338177696,4.079862,2.228009,14.467600000000004,4220.542777783095
2024-08-15 14:03:00,43.98148,2.1122690000000004,0.7338985952314796,4.195602,2.228009,13.599499999999978,4220.592777783095
2024-08-15 14:06:00,47.8588,2.1701390000000007,0.7479433612196741,4.02199,1.9965269999999995,14.467600000000004,4220.642777783095
2024-08-15 14:09:00,45.51505,2.1990740000000004,0.7549357801171288,4.050924999999999,1.9965269999999995,13.599599999999953,4220.692777783095
2024-08-15 14:12:00,49.39236,2.314814,0.7827139058966711,4.224537,2.054399,14.756899999999973,4220.742777783095
2024-08-15 14:15:00,51.70718,2.228009,0.761908703165354,4.2534719999999995,2.170139,12.442099999999982,4220.7927777830955
2024-08-15 14:18:00,46.2963,2.170139,0.7479418214535346,4.311343,2.2858789999999996,12.442199999999957,4220.842777783096
2024-08-15 14:21:00,44.35764,2.141204,0.7409310892195006,4.050924999999999,2.054397,13.888800000000003,4220.892777783096
2024-08-15 14:24:00,43.60532,2.0254629999999993,0.6672239291318118,3.6458329999999997,1.7361110000000002,15.046199999999999,4220.942777783096
2024-08-15 14:27:00,46.70139,1.765047,0.6862282460980486,3.414351999999999,1.8229169999999995,13.599499999999978,4220.992777783096
2024-08-15 14:30:00,50.54977,1.9675919999999998,0.6984170377532205,3.616898,1.7939809999999996,13.888900000000035,4221.042777783096
2024-08-15 14:33:00,45.13889,1.9965279999999996,0.7055568595787608,3.7615739999999995,1.9097209999999993,13.310199999999952,4221.092777783097
2024-08-15 14:36:00,47.07755,2.170139,0.7904760845432389,3.819445,1.8229160000000002,14.178299999999979,4221.142777783097
2024-08-15 14:39:00,45.13889,2.1122680000000003,0.77586916650303,4.050924999999999,2.1122689999999995,13.020800000000008,4221.192777783097
2024-08-15 14:42:00,46.70139,2.1990740000000004,0.5011014097227249,4.166667,1.9965269999999995,15.9144,4221.242777783097
2024-08-15 14:45:00,47.8588,2.1701390000000007,0.7479418214535348,3.703704000000001,1.6782399999999997,14.757000000000005,4221.292777783097
2024-08-15 14:48:00,53.64583,2.228009,0.761908703165354,4.137732000000001,2.054399000000001,14.467600000000004,4221.3427777830975
2024-08-15 14:51:00,50.95486,2.1122690000000004,0.8145383272947234,4.108796000000001,2.1990730000000003,13.310199999999952,4221.392777783098
2024-08-15 14:54:00,53.26968,2.2858790000000004,0.7757974356333044,4.224537,2.083334,14.46750000000003,4221.442777783098
2024-08-15 14:57:00,51.70718,2.141204,0.7409310892195006,4.02199,2.025462,15.046299999999974,4221.492777783098
2024-08-15 15:00:00,47.07755,2.141203,0.7831847343133747,4.02199,2.054399,15.3356,4221.542777783098
2024-08-15 15:03:00,46.70139,2.2858799999999997,0.7757976749856795,4.108796,1.9675920000000007,14.467600000000004,4221.592777783098
2024-08-15 15:06:00,46.32523,2.1990739999999995,0.7549342300849237,3.9641200000000003,1.9097210000000002,13.888900000000035,4221.642777783099
2024-08-15 15:09:00,49.76852,2.3148149999999994,0.6785659353451299,4.050926,1.8229160000000002,15.914300000000026,4221.692777783099
2024-08-15 15:12:00,43.20023,2.0833329999999997,0.7268452540748599,3.7905089999999992,1.851852,13.310200000000009,4221.742777783099
2024-08-15 15:15:00,40.88541,2.170139,0.7479418214535346,3.90625,1.8807859999999996,13.310099999999977,4221.792777783099
2024-08-15 15:18:00,40.50926,2.1990740000000004,0.7549357801171288,3.8483789999999996,1.7939809999999996,13.310200000000009,4221.842777783099
2024-08-15 15:21:00,46.2963,2.343749,0.8338089953362952,3.8773139999999993,1.7071769999999997,14.467600000000004,4221.8927777830995
2024-08-15 15:24:00,48.61111,2.1990740000000004,0.7075508831857056,3.6458329999999997,1.5624999999999991,12.442099999999982,4221.9427777831
2024-08-15 15:27:00,43.20023,2.141203,0.8221087199057178,3.819444,1.8807869999999998,13.310199999999952,4221.9927777831
2024-08-15 15:30:00,43.98148,2.256945,0.7208459865623295,3.9641209999999996,1.8229169999999995,14.178200000000004,4222.0427777831
2024-08-15 15:33:00,45.51505,2.228009,0.7142053973736131,3.732639,1.6203700000000003,14.46750000000003,4222.0927777831
2024-08-15 15:36:00,47.07755,2.1122690000000004,0.7338970761512952,3.6458340000000007,1.6782399999999997,14.467600000000004,4222.1427777831
2024-08-15 15:39:00,46.70139,2.083334,0.7268454981919882,3.935186,1.9965280000000005,13.888899999999978,4222.192777783101
2024-08-15 15:42:00,46.2963,2.1122690000000004,0.7338970761512952,3.906250000000001,1.938656,13.020799999999952,4222.242777783101
2024-08-15 15:45:00,41.66666,2.1990740000000004,0.7075491466230805,3.7615739999999995,1.6782399999999997,12.731499999999983,4222.292777783101
2024-08-15 15:48:00,43.20023,2.1990739999999995,0.7977515510035945,3.587962,1.5625000000000009,12.73150000000004,4222.342777783101
2024-08-15 15:51:00,48.64005,2.459491,0.8623060426710756,4.079861999999999,1.7939809999999996,14.467600000000004,4222.392777783101
2024-08-15 15:54:00,49.79745,2.256945,0.7688642869089205,4.195602,2.083334,14.178200000000004,4222.4427777831015
2024-08-15 15:57:00,47.8588,2.1990749999999997,0.7549360214377451,4.079861999999999,2.0254630000000002,15.046299999999974,4222.492777783102
2024-08-15 16:00:00,43.60532,2.170139,0.7479433612196739,4.02199,1.9965270000000004,12.731499999999983,4222.542777783102
2024-08-15 16:03:00,45.92014,2.34375,0.7896108403543373,3.9641209999999996,1.765045999999999,13.020800000000008,4222.592777783102
2024-08-15 16:06:00,48.61111,2.34375,0.7896108403543373,3.993056,1.7939809999999996,14.178200000000004,4222.642777783102
2024-08-15 16:09:00,46.70139,2.1990740000000004,0.7549342300849239,3.90625,1.851850999999999,14.756899999999973,4222.692777783102
2024-08-15 16:12:00,47.07755,2.256944,0.7688609060861616,3.90625,1.7939809999999996,14.756899999999973,4222.742777783103
2024-08-15 16:15:00,45.92014,2.1990749999999997,0.7549344714051862,3.993056,1.938656,14.178200000000004,4222.792777783103
2024-08-15 16:18:00,44.35764,2.2280099999999994,0.8446876885418794,4.137731,2.1122690000000004,13.020800000000008,4222.842777783103
2024-08-15 16:21:00,45.92014,2.2280099999999994,0.7142073754411639,3.8483799999999997,1.7361110000000002,13.599499999999978,4222.892777783103
2024-08-15 16:24:00,41.66666,2.1990749999999997,0.7549344714051862,3.7905100000000003,1.73611,14.178200000000004,4222.942777783103
2024-08-15 16:27:00,45.13889,2.314814,0.7827154964976473,3.906249,1.7361119999999994,15.046299999999974,4222.9927777831035
2024-08-15 16:30:00,42.82407,2.170139,0.7008749283177188,3.9351850000000006,1.8807859999999996,14.178200000000004,4223.042777783104
2024-08-15 16:33:00,42.82407,2.170139,0.7008766530544543,3.90625,1.851852,13.310100000000034,4223.092777783104
2024-08-15 16:36:00,40.88541,2.170139,0.7008766530544543,3.790509,1.7361110000000002,12.442199999999957,4223.142777783104
2024-08-15 16:39:00,37.78935,2.170139,0.7008783777835084,3.6747679999999994,1.6203710000000004,12.442099999999982,4223.192777783104
2024-08-15 16:42:00,40.10416,2.228009,0.7142088940307257,3.6458319999999995,1.5335650000000003,13.310200000000009,4223.242777783104
2024-08-15 16:45:00,43.20023,2.2858790000000004,0.8596259279840989,3.790509,1.7071759999999996,13.310199999999952,4223.292777783105
2024-08-15 16:48:00,47.07755,2.343749,0.6847894742855547,3.8773139999999993,1.6203710000000004,13.888900000000035,4223.342777783105
2024-08-15 16:51:00,45.92014,2.083334,0.9689433348016588,3.90625,2.1701380000000006,13.020800000000008,4223.392777783105
2024-08-15 16:54:00,44.35764,2.054398,0.6739914450059513,3.7326390000000007,1.7939809999999996,12.731400000000008,4223.442777783105
2024-08-15 16:57:00,45.54398,2.228009,0.6598088529621116,3.732639,1.5914349999999997,14.757000000000005,4223.492777783105
2024-08-15 17:00:00,47.07755,2.314814,0.7827123152901356,3.732639,1.5624999999999991,13.020800000000008,4223.5427777831055
2024-08-15 17:03:00,46.2963,2.1990739999999995,0.7549342300849237,3.732639,1.6782399999999997,13.59960000000001,4223.592777783106
2024-08-15 17:06:00,43.20023,2.1990739999999995,0.8371817933704273,3.819444,1.8229160000000002,13.020800000000008,4223.642777783106
2024-08-15 17:09:00,40.88541,2.170139,0.7479418214535346,3.7615740000000004,1.73611,12.731499999999983,4223.692777783106
2024-08-15 17:12:00,40.88541,2.2280099999999994,0.7142091237662217,3.6747679999999994,1.5625000000000009,13.888899999999978,4223.742777783106
2024-08-15 17:15:00,43.22916,2.3148149999999994,0.6785680115460865,3.616898,1.3888889999999998,13.310200000000009,4223.792777783106
2024-08-15 17:18:00,45.13889,2.314814,0.7340730310425877,3.6458319999999995,1.4467600000000003,13.310199999999952,4223.842777783107
2024-08-15 17:21:00,42.82407,2.141204,0.7409295597703589,3.7326390000000007,1.73611,12.731499999999983,4223.892777783107
2024-08-15 17:24:00,40.91435,2.170139,0.7479418214535346,3.703704,1.6782399999999997,12.442099999999982,4223.942777783107
2024-08-15 17:27:00,40.88541,2.228009,0.7142071457060738,3.5590280000000005,1.4467600000000003,13.888899999999978,4223.992777783107
2024-08-15 17:30:00,39.72801,2.1990739999999995,0.7549342300849237,3.530093,1.4756939999999998,12.731499999999983,4224.042777783107
2024-08-15 17:33:00,37.78935,2.1990739999999995,0.7977515510035945,3.6458319999999995,1.6203700000000003,13.310200000000009,4224.0927777831075
2024-08-15 17:36:00,37.78935,2.1990740000000004,0.7075526197405869,3.616897,1.5335650000000003,13.310200000000009,4224.142777783108
2024-08-15 17:39:00,38.94676,2.1701390000000007,0.7904760845432391,3.6747690000000004,1.6782399999999997,12.731400000000008,4224.192777783108
2024-08-15 17:42:00,43.20023,2.3148150000000003,0.782712554008693,3.703704000000001,1.5335640000000001,13.310200000000009,4224.242777783108
2024-08-15 17:45:00,43.60532,2.1990740000000004,0.7549342300849239,3.7326390000000007,1.6782399999999997,12.731499999999983,4224.292777783108
2024-08-15 17:48:00,40.50926,2.170139,0.7479433612196739,3.6458329999999997,1.6203700000000003,13.020800000000008,4224.342777783108
2024-08-15 17:51:00,37.4132,2.141203,0.8221087199057178,3.6747679999999994,1.7361109999999993,13.310100000000034,4224.392777783109
2024-08-15 17:54:00,39.72801,2.2858790000000004,0.7274670254899026,3.790509,1.6203709999999996,12.442099999999982,4224.442777783109
2024-08-15 17:57:00,40.88541,2.170139,0.7008783777835084,3.616897,1.5625000000000009,13.888800000000003,4224.492777783109
2024-08-15 18:00:00,38.9757,2.1701390000000007,0.7479433612196741,3.5590280000000005,1.5335650000000003,12.152800000000013,4224.542777783109
2024-08-15 18:03:00,34.72222,2.054398,0.7197726576050975,3.616897,1.7071759999999996,12.442099999999982,4224.592777783109
2024-08-15 18:06:00,39.72801,2.314814,0.7827123152901356,3.732639,1.5624999999999991,12.442099999999982,4224.6427777831095
2024-08-15 18:09:00,38.5706,2.2280099999999994,0.7619089438182335,3.703703999999999,1.6203700000000003,12.731499999999983,4224.69277778311
2024-08-15 18:12:00,37.4132,2.141204,0.7409326186633494,3.616897,1.6203699999999994,12.442100000000039,4224.74277778311
2024-08-15 18:15:00,37.78935,2.170139,0.5828025236929102,3.5590270000000004,1.446758,12.731499999999983,4224.79277778311
2024-08-15 18:18:00,32.78357,2.170139,0.7479433612196739,3.5590279999999996,1.5335650000000003,11.863399999999956,4224.84277778311
2024-08-15 18:21:00,37.4132,2.228009,0.7142036490333374,3.530093,1.4178229999999994,13.020799999999952,4224.89277778311
2024-08-15 18:24:00,38.94676,2.2858789999999996,0.7757958550987227,3.530093,1.3888889999999998,13.888900000000035,4224.942777783111
2024-08-15 18:27:00,40.50926,2.170139,0.7479433612196739,3.501158,1.4756950000000009,12.442099999999982,4224.992777783111
2024-08-15 18:30:00,39.75695,2.083334,0.6282265995488098,3.4722220000000004,1.4756939999999998,11.574000000000012,4225.042777783111
2024-08-15 18:33:00,36.25579,2.0254630000000002,0.7126741730442793,3.414353,1.5335649999999994,12.731499999999983,4225.092777783111
2024-08-15 18:36:00,40.10416,2.256944,0.7688609060861616,3.501158,1.3888889999999998,12.442100000000039,4225.142777783111
2024-08-15 18:39:00,41.66666,2.0833330000000005,0.8069439999584261,3.3854170000000003,1.5046299999999997,13.02090000000004,4225.1927777831115
2024-08-15 18:42:00,44.38657,2.1122680000000003,0.6874727393034503,3.4722219999999995,1.475694999999999,12.152800000000013,4225.242777783112
2024-08-15 18:45:00,43.22916,2.1701390000000007,0.7008783777835086,3.587962,1.5335650000000003,12.152700000000038,4225.292777783112
2024-08-15 18:48:00,40.1331,2.0254630000000002,0.7126741730442793,3.616899,1.7361109999999993,12.442100000000039,4225.342777783112
2024-08-15 18:51:00,40.5382,2.1122690000000004,0.7339001143064161,3.587962,1.6203699999999994,11.574099999999987,4225.392777783112
2024-08-15 18:54:00,38.19445,2.141204,0.6941841283645545,3.4432870000000007,1.4178240000000004,13.888800000000003,4225.442777783112
2024-08-15 18:57:00,38.5706,2.141204,0.8221089811497478,3.1828700000000003,1.244212,11.863499999999988,4225.492777783113
2024-08-15 19:00:00,36.63195,2.141204,0.7409295597703589,3.4722230000000005,1.4756939999999998,11.574099999999987,4225.542777783113
2024-08-15 19:03:00,35.47454,2.170139,0.6472270294780046,3.587962,1.5046289999999996,12.731400000000008,4225.592777783113
2024-08-15 19:06:00,33.56482,2.170139,0.7008766530544543,3.327546,1.273148,11.863499999999988,4225.642777783113
2024-08-15 19:09:00,31.25,2.256945,0.8521662934297759,3.4722220000000004,1.4178230000000003,13.310099999999977,4225.692777783113
2024-08-15 19:12:00,35.47454,2.4016200000000003,0.7537810777569963,3.616899,1.3310179999999994,12.442200000000014,4225.7427777831135
2024-08-15 19:15:00,38.94676,2.228009,0.761908703165354,3.298609999999999,1.2152769999999995,11.863399999999956,4225.792777783114
2024-08-15 19:18:00,37.4132,2.170139,0.7904788980945116,3.29861,1.3020830000000005,10.416599999999988,4225.842777783114
2024-08-15 19:21:00,38.19445,2.228009,0.7619102634082585,3.587962,1.5046299999999997,11.574099999999987,4225.892777783114
2024-08-15 19:24:00,34.72222,2.170139,0.7479433612196739,3.4722219999999995,1.4467590000000001,12.152800000000013,4225.942777783114
2024-08-15 19:27:00,32.37847,2.170139,0.7008766530544543,3.3854169999999995,1.3310189999999995,10.995299999999986,4225.992777783114
2024-08-15 19:30:00,30.84491,2.256945,0.6660769335406052,3.2696759999999996,1.0995359999999996,11.574099999999987,4226.042777783115
2024-08-15 19:33:00,30.06366,2.083334,0.6807428340221066,2.951389,0.9837959999999999,11.574099999999987,4226.092777783115
2024-08-15 19:36:00,36.63195,1.6203709999999996,0.6108229986030163,2.4305559999999993,0.95486,11.574099999999987,4226.142777783115
2024-08-15 19:39:00,39.75695,1.6203700000000003,0.6108254080237864,2.633101,1.1574079999999993,10.127400000000023,4226.192777783115
2024-08-15 19:42:00,38.5706,1.7071759999999996,0.6330799393380396,2.8645829999999997,1.3020830000000005,12.731499999999983,4226.242777783115
2024-08-15 19:45:00,38.5706,1.8807869999999998,0.6330680581183629,3.038194,1.273148,11.284699999999987,4226.2927777831155
2024-08-15 19:48:00,36.63195,2.054399,0.6739916786074882,3.0960650000000003,1.157406,10.416699999999992,4226.342777783116
2024-08-15 19:51:00,32.78357,2.1122690000000004,0.7338970761512952,3.0960650000000003,1.1284709999999993,11.284699999999987,4226.392777783116
2024-08-15 19:54:00,33.56482,2.170139,0.8296566619962558,3.2696760000000005,1.3020830000000005,11.863499999999988,4226.442777783116
2024-08-15 19:57:00,36.25579,2.256944,0.7688624765016419,3.4432869999999998,1.3310190000000004,11.574099999999987,4226.492777783116
2024-08-15 20:00:00,36.66088,2.372686,0.6909966933267985,3.5590280000000005,1.273148,10.995400000000018,4226.542777783116
2024-08-15 20:03:00,32.40741,2.2858799999999997,0.7757976749856795,3.3854159999999993,1.244212,12.442100000000039,4226.592777783117
2024-08-15 20:06:00,35.47454,2.170139,0.7479433612196739,3.240741,1.2152780000000005,11.863400000000013,4226.642777783117
2024-08-15 20:09:00,36.25579,2.1122679999999994,0.7338983518331275,3.2986109999999993,1.3310190000000004,11.284699999999987,4226.692777783117
2024-08-15 20:12:00,38.5706,2.141203,0.6409122468560926,3.2696749999999994,1.2152789999999998,12.731499999999983,4226.742777783117
2024-08-15 20:15:00,35.47454,2.141204,0.6409104740970791,3.2696749999999994,1.2152770000000004,11.284699999999987,4226.792777783117
2024-08-15 20:18:00,32.78357,2.141204,0.7409310892195006,3.1828700000000003,1.1863420000000007,12.442200000000014,4226.8427777831175
2024-08-15 20:21:00,32.00232,2.083334,0.7268454981919868,3.0960650000000003,1.157407,11.574099999999987,4226.892777783118
2024-08-15 20:24:00,32.78357,2.228009,0.8446847853689723,3.1828700000000003,1.157407,10.995399999999961,4226.942777783118
2024-08-15 20:27:00,30.06366,2.1701390000000007,0.6472290351297221,3.385416,1.3020839999999998,12.731400000000008,4226.992777783118
2024-08-15 20:30:00,34.31713,2.1122690000000004,0.6345771014216934,3.1828699999999994,1.157407,13.02090000000004,4227.042777783118
2024-08-15 20:33:00,32.00232,2.141204,0.7409295597703589,3.0960650000000003,1.0995359999999996,11.284799999999962,4227.092777783118
2024-08-15 20:36:00,33.15972,2.0833330000000005,0.6282244172215338,3.009259,1.0127309999999996,12.731499999999983,4227.142777783119
2024-08-15 20:39:00,33.56482,2.0833329999999997,0.8069439999584259,3.038194,1.157407,9.548599999999965,4227.192777783119
2024-08-15 20:42:00,36.63195,2.170139,0.7479449009804755,3.2696760000000005,1.2442140000000004,11.284699999999987,4227.242777783119
2024-08-15 20:45:00,36.63195,2.170139,0.7479433612196739,3.327546,1.3020830000000005,12.442100000000039,4227.292777783119
2024-08-15 20:48:00,34.31713,2.2280099999999994,0.7142073754411639,3.3564809999999996,1.244212,10.995399999999961,4227.342777783119
2024-08-15 20:51:00,31.25,2.228009,0.7142053973736116,3.2696759999999996,1.1574069999999992,10.995400000000018,4227.3927777831195
2024-08-15 20:57:00,30.84491,2.2858789999999996,0.7274670254899024,3.2407399999999997,1.070602,11.284700000000043,4227.3927777831195
2024-08-15 21:00:00,32.78357,2.170139,0.7479433612196739,3.240741,1.2152780000000005,11.284699999999987,4227.3927777831195
2024-08-15 21:03:00,36.25579,2.1122679999999994,0.6874727393034501,3.211805,1.2152780000000005,11.863399999999956,4227.3927777831195
2024-08-15 21:06:00,35.47454,2.083334,0.6807411451106639,3.0960650000000003,1.1284710000000002,10.706000000000017,4227.3927777831195
2024-08-15 21:15:00,32.00232,2.256944,0.7688609060861631,3.1539349999999997,1.0416660000000002,12.442099999999982,4227.3927777831195
2024-08-15 21:18:00,34.72222,2.228009,0.7142071457060738,3.298611,1.186343,10.995399999999961,4227.44277778312
2024-08-15 21:21:00,35.87963,2.2569440000000007,0.7688640469116511,3.2696750000000003,1.1574079999999993,11.284799999999962,4227.49277778312
2024-08-15 21:24:00,35.87963,2.256945,0.6002602663166938,3.3564809999999996,1.157407,10.995400000000018,4227.54277778312
2024-08-15 21:27:00,31.25,2.170139,0.7008749283177205,3.2696759999999996,1.2152769999999995,10.706000000000017,4227.59277778312
2024-08-15 21:30:00,30.46875,2.1122690000000004,0.7758680313963269,3.009259,1.070601,10.995400000000018,4227.64277778312
2024-08-15 21:33:00,33.56482,2.228009,0.761908703165354,3.1828700000000003,1.0995370000000007,11.284699999999987,4227.692777783121
2024-08-15 21:36:00,35.87963,2.0254630000000002,0.7126771483399162,3.124999,1.2442129999999993,11.284699999999987,4227.742777783121
2024-08-15 21:39:00,35.87963,1.9965279999999996,0.7055583366413276,3.038194,1.1863420000000007,12.442100000000039,4227.792777783121
2024-08-15 21:42:00,34.31713,2.054399,0.7197699060961547,3.038195,1.1284709999999993,10.706000000000017,4227.842777783121
2024-08-15 21:45:00,32.78357,2.141204,0.7409295597703602,3.1539349999999997,1.157406,10.416699999999992,4227.892777783121
2024-08-15 21:48:00,33.56482,2.170139,0.7479433612196739,3.125,1.0995370000000007,11.284699999999987,4227.9427777831215
2024-08-15 21:51:00,35.87963,2.054398,0.7993260716736706,3.0671289999999996,1.2152769999999995,11.574000000000012,4227.992777783122
2024-08-15 21:54:00,37.81829,2.054398,0.67399312185539,3.0671289999999996,1.1284719999999995,13.020800000000008,4228.042777783122
2024-08-15 21:57:00,31.25,1.9097219999999995,0.7240159450559306,3.038194,1.3020830000000005,10.995399999999961,4228.092777783122
2024-08-15 23:00:00,98.55324,0.3182879999999999,0.649987138803517,0.983797,1.8229170000000003,56.712999999999965,4228.092777783122
2024-08-15 23:03:00,40.10416,0.28935199999999917,0.46271646523434246,1.4756939999999998,1.8807870000000007,13.020799999999952,4228.092777783122
2024-08-16 04:27:00,98.55324,0.28935200000000005,0.7726065546134866,0.5787040000000001,1.9097220000000004,59.60650000000001,4228.092777783122
2024-08-16 04:33:00,62.5,0.26041699999999945,0.6652089932301771,0.8391209999999996,1.938657,23.7269,4228.092777783122
2024-08-16 06:45:00,41.95602,1.5625,0.510556222829764,2.0833330000000005,0.6076380000000006,11.574000000000012,4228.092777783122
2024-08-16 06:48:00,54.80324,0.26041699999999945,0.514711472318246,1.1284719999999995,1.7650460000000008,18.807799999999986,4228.092777783122
2024-08-16 06:51:00,98.55324,0.26041700000000034,0.6381576180098876,0.6076389999999998,1.6203699999999994,58.159700000000015,4228.092777783122
2024-08-16 06:54:00,98.55324,0.34722200000000036,0.7986780803186836,0.578703,1.765047,59.31709999999998,4228.092777783122
2024-08-16 06:57:00,96.96181,0.28935200000000005,0.8417305983291076,0.6365740000000004,2.1990740000000004,60.76380000000003,4228.092777783122
2024-08-16 07:09:00,32.78357,2.054398,0.8349608444346498,2.8935189999999995,1.070602,11.284699999999987,4228.092777783122
2024-08-16 07:12:00,35.87963,1.9965270000000004,0.5474965167294116,2.8645829999999997,0.9259259999999996,10.995400000000018,4228.092777783122
2024-08-16 07:24:00,38.9757,1.4178240000000004,0.5196852307469305,2.1990740000000004,0.8969899999999997,10.706000000000017,4228.092777783122
2024-08-16 07:27:00,48.23495,1.0995369999999998,0.4369924843850855,2.170139,1.1863420000000007,13.599500000000035,4228.142777783122
2024-08-16 07:30:00,52.08333,1.0127310000000005,0.3768948572946431,2.0833330000000005,1.1574080000000002,13.888800000000003,4228.192777783122
2024-08-16 07:33:00,51.33102,0.868055,0.4573051558170463,2.1990740000000004,1.5335650000000003,13.310200000000009,4228.242777783123
2024-08-16 07:36:00,71.03588,0.6655099999999994,0.3412942765242906,1.7071769999999997,1.1863420000000007,17.071799999999996,4228.292777783123
2024-08-16 07:39:00,78.41435,0.49189800000000083,0.6254595126111216,2.2569440000000007,2.546295999999999,23.7269,4228.342777783123
2024-08-16 07:42:00,61.77662,0.5787039999999992,0.7262613259611501,3.3564819999999997,3.6747690000000004,21.12270000000001,4228.392777783123
2024-08-16 07:45:00,48.61111,0.8101849999999997,0.5844256621988326,3.616898,3.211805,16.20369999999997,4228.442777783123
2024-08-16 07:48:00,47.07755,0.9259259999999996,0.5472854692677436,3.4722219999999995,2.835648000000001,14.467600000000004,4228.4927777831235
2024-08-16 07:51:00,53.64583,1.0995369999999998,0.47080586155273085,3.0960639999999993,2.141203,16.492999999999995,4228.542777783124
2024-08-16 07:54:00,50.92593,0.983797,0.5897493208191131,2.922454,2.256945,16.203700000000026,4228.592777783124
2024-08-16 07:57:00,56.7419,0.8680560000000002,0.5046964034748702,2.748843,2.141203999999999,17.07170000000002,4228.642777783124
2024-08-16 08:00:00,64.87269,0.8680560000000002,0.48161336470226784,2.6909729999999996,2.054398,17.650500000000022,4228.692777783124
2024-08-16 08:03:00,57.11806,0.578703,0.5029029353599523,2.5752309999999996,2.430556,16.203700000000026,4228.742777783124
2024-08-16 08:06:00,47.07755,0.8680560000000002,0.5267601861195618,3.125,2.546296,15.335700000000031,4228.792777783125
2024-08-16 08:09:00,47.07755,1.4178240000000004,0.47652219726055317,3.009259,1.6782409999999999,13.599500000000035,4228.842777783125
2024-08-16 08:12:00,50.92593,1.273148,0.4417467135202797,2.6909720000000004,1.5046290000000004,13.599499999999978,4228.892777783125
2024-08-16 08:15:00,53.26968,1.273148,0.6640086226283539,3.096064,2.1122680000000003,15.04630000000003,4228.942777783125
2024-08-16 08:18:00,50.54977,1.273148,0.6110401908128468,3.616898,2.5752319999999997,14.756899999999973,4228.992777783125
2024-08-16 08:21:00,45.13889,1.186343,0.5565544017847016,3.616898,2.633101999999999,12.152799999999957,4229.0427777831255
2024-08-16 08:24:00,50.92593,1.2152780000000005,0.427605246244986,3.125,1.9965269999999995,13.310199999999952,4229.092777783126
2024-08-16 08:27:00,55.58449,1.2152780000000005,0.3801620048730584,2.748843,1.5914349999999997,15.335700000000031,4229.142777783126
2024-08-16 08:30:00,62.15278,1.359954,0.6078084072679066,2.7488420000000007,1.5914350000000006,15.625,4229.192777783126
2024-08-16 08:33:00,74.53704,1.2442130000000002,0.8694163049124116,3.5590279999999996,2.8935189999999995,19.675899999999984,4229.242777783126
2024-08-16 08:36:00,75.31829,1.1284720000000004,0.7060797087979087,3.7615730000000003,3.038195,18.518599999999964,4229.292777783126
2024-08-16 08:39:00,71.81713,0.9837959999999999,0.5442485464488683,3.3564819999999997,2.633101999999999,20.25460000000001,4229.342777783127
2024-08-16 08:42:00,73.35069,1.1284719999999995,0.5919896374461815,3.4432869999999998,2.5752309999999996,19.386600000000016,4229.392777783127
2024-08-16 08:45:00,71.81713,0.9837959999999999,0.5674618298731671,3.327546,2.633102000000001,20.83340000000001,4229.442777783127
2024-08-16 08:48:00,50.54977,1.2152780000000005,0.6452070697826118,3.4722230000000005,2.546296,16.492999999999967,4229.492777783127
2024-08-16 08:51:00,45.51505,1.8229159999999993,0.7014229047410753,3.4432869999999998,1.7939819999999997,13.599500000000035,4229.542777783127
2024-08-16 08:54:00,45.16782,2.141203,0.7409323759700295,3.4432859999999996,1.4467599999999994,13.888899999999978,4229.5927777831275
