Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-08-16 08:57:00,46.2963,2.054398,0.5593263945957594,3.935186,1.9386579999999993,15.3356,4229.642777783128
2024-08-16 09:00:00,57.11806,2.1990740000000004,0.5011014097227249,4.021991000000001,1.851851,12.442099999999982,4229.692777783128
2024-08-16 09:03:00,57.11806,2.1990740000000004,0.7549357801171288,3.8483789999999996,1.7939809999999996,15.625,4229.742777783128
2024-08-16 09:06:00,56.7419,2.3148150000000003,0.9047836655776533,4.195601,2.1122690000000004,15.3356,4229.792777783128
2024-08-16 09:09:00,55.58449,2.141203,0.7409308465265381,4.195602,2.1990750000000006,14.467499999999973,4229.842777783128
2024-08-16 09:12:00,47.82986,2.0833329999999997,0.680740912183922,4.050926,2.0833330000000005,13.599500000000035,4229.892777783129
2024-08-16 09:15:00,54.42708,2.2569440000000007,0.8122317402396586,4.137732000000001,2.054398,15.046299999999974,4229.942777783129
2024-08-16 09:18:00,69.53125,2.4884250000000003,0.8693851876803466,4.629630000000001,2.3148150000000003,17.071799999999996,4229.992777783129
2024-08-16 09:21:00,72.22222,2.1990740000000004,0.7549373301439511,4.571759,2.5173619999999994,18.22919999999999,4230.042777783129
2024-08-16 09:24:00,65.24884,2.0254630000000002,0.7537869940787442,4.398148,2.546296000000001,16.782399999999996,4230.092777783129
2024-08-16 09:27:00,59.43287,2.1122690000000004,0.7338970761512952,4.282408000000001,2.314814,17.071799999999996,4230.1427777831295
2024-08-16 09:30:00,57.89931,2.141204,0.7831849867644642,4.166666,2.1990740000000004,15.625,4230.19277778313
2024-08-16 09:33:00,57.11806,2.1122690000000004,0.7338985952314796,4.166666,2.1990730000000003,15.625,4230.24277778313
2024-08-16 09:36:00,56.33681,2.141204,0.7831835891973392,4.282408000000001,2.3148150000000003,17.361099999999965,4230.29277778313
2024-08-16 09:39:00,55.58449,2.054399,0.7197729024552032,4.0509260000000005,2.141204,14.756999999999948,4230.34277778313
2024-08-16 09:42:00,53.24074,2.054399,0.7197729024552032,3.993055,2.0833329999999997,15.335700000000031,4230.39277778313
2024-08-16 09:45:00,54.80324,2.0833330000000005,0.7268452540748601,3.90625,1.967593,16.782399999999996,4230.442777783131
2024-08-16 09:48:00,56.7419,2.1990740000000004,0.7075491466230805,3.935186,1.851852,15.046299999999974,4230.492777783131
2024-08-16 09:51:00,65.56713,2.459491,0.6405187438727038,4.716435000000001,2.314814,17.36099999999999,4230.542777783131
2024-08-16 09:54:00,57.89931,2.1122680000000003,0.7338968327533024,4.311343000000001,2.34375,16.49309999999997,4230.592777783131
2024-08-16 09:57:00,57.11806,2.141204,0.6941841283645545,4.137732000000001,2.1122690000000004,17.361099999999965,4230.642777783131
2024-08-16 10:00:00,58.68056,2.1122690000000004,0.7338985952314796,4.079862,2.1122690000000004,17.93979999999999,4230.6927777831315
2024-08-16 10:03:00,62.52894,2.141203,0.6941838967494205,4.340277,2.3148150000000003,17.650499999999965,4230.742777783132
2024-08-16 10:06:00,59.43287,1.9965279999999996,0.7055583366413276,4.050926,2.1990740000000004,15.3356,4230.792777783132
2024-08-16 10:09:00,57.52315,2.0254629999999993,0.7126756606946533,4.050924999999999,2.1701380000000006,16.493100000000027,4230.842777783132
2024-08-16 10:12:00,56.7419,2.0254629999999993,0.712674173044279,4.137732,2.256944,18.22919999999999,4230.892777783132
2024-08-16 10:15:00,57.52315,2.0254630000000002,0.9224988915493806,4.195602000000001,2.4884249999999994,16.782399999999996,4230.942777783132
2024-08-16 10:18:00,60.21412,2.1990740000000004,0.5886374188618837,4.369213,2.2280100000000003,16.493100000000027,4230.992777783133
2024-08-16 10:21:00,57.11806,2.083334,0.7268470068449904,4.0509260000000005,2.1122690000000004,16.492999999999995,4231.042777783133
2024-08-16 10:24:00,57.52315,2.1122690000000004,0.7339001143064161,3.993055,2.0254629999999993,15.625,4231.092777783133
2024-08-16 10:27:00,53.64583,2.0254630000000002,0.7126771483399162,4.311342000000001,2.430556,14.46750000000003,4231.142777783133
2024-08-16 10:30:00,57.52315,2.228009,0.7142071457060738,4.311342000000001,2.1990740000000004,17.071799999999996,4231.192777783133
2024-08-16 10:33:00,54.80324,2.170139,0.7479449009804755,4.1377310000000005,2.1122690000000004,16.493100000000027,4231.2427777831335
2024-08-16 10:36:00,56.36574,2.1990739999999995,0.7549357801171286,4.195602,2.141204000000001,15.914300000000026,4231.292777783134
2024-08-16 10:39:00,54.02199,2.1990739999999995,0.7549357801171286,4.224536,2.1701380000000006,17.07170000000002,4231.342777783134
2024-08-16 10:42:00,57.52315,2.228009,0.7142053973736131,4.2534719999999995,2.141203,16.782399999999996,4231.392777783134
2024-08-16 10:45:00,56.33681,2.141204,0.7831835891973392,4.282408000000001,2.3148150000000003,16.2038,4231.442777783134
2024-08-16 10:48:00,54.02199,2.141204,0.6941824155108797,4.195602,2.1701380000000006,16.49309999999997,4231.492777783134
2024-08-16 10:51:00,53.64583,2.228009,0.7619102634082585,4.050925,1.967593,16.20369999999997,4231.542777783135
2024-08-16 10:54:00,53.64583,2.1990740000000004,0.7977515510035947,4.1377310000000005,2.1122690000000004,15.335699999999974,4231.592777783135
2024-08-16 10:57:00,51.70718,2.1990740000000004,0.7549357801171288,4.195601,2.141203,15.914299999999969,4231.642777783135
2024-08-16 11:00:00,51.70718,2.170139,0.7479449009804755,4.07986,2.054398,16.49309999999997,4231.692777783135
2024-08-16 11:03:00,51.33102,2.1701390000000007,0.7008766530544546,4.050925,1.9965269999999995,15.046299999999974,4231.742777783135
2024-08-16 11:06:00,53.64583,2.0833330000000005,0.7268452540748601,3.9351839999999996,1.9965269999999995,15.9144,4231.7927777831355
2024-08-16 11:09:00,51.33102,2.054398,0.7197711594285148,4.021991,2.1122690000000004,15.3356,4231.842777783136
2024-08-16 11:12:00,53.64583,2.054398,0.6739914450059542,3.90625,1.9675920000000007,17.36110000000002,4231.892777783136
2024-08-16 11:15:00,53.64583,2.256944,0.7688624765016419,3.993055,1.8807870000000007,17.361099999999965,4231.942777783136
2024-08-16 11:18:00,51.70718,2.1990740000000004,0.7549357801171288,4.166667,2.1122690000000004,15.046299999999974,4231.992777783136
2024-08-16 11:21:00,52.48843,2.228009,0.6598108870316362,4.166666,2.0254629999999993,14.75690000000003,4232.042777783136
2024-08-16 11:24:00,56.36574,2.3726849999999997,0.796492870370918,4.282408,2.054399000000001,16.492999999999995,4232.092777783137
2024-08-16 11:27:00,61.37153,2.2280099999999994,0.7142073754411639,4.513889,2.4016200000000003,15.914299999999969,4232.142777783137
2024-08-16 11:30:00,56.7419,2.228009,0.7142053973736131,4.340278,2.228009,17.361099999999965,4232.192777783137
2024-08-16 11:33:00,57.89931,1.9097220000000004,0.6840707260241401,3.6747679999999994,1.9097219999999995,17.650500000000022,4232.242777783137
2024-08-16 11:36:00,65.625,2.0254630000000002,0.7126771483399162,3.703703,1.8229169999999995,16.20369999999997,4232.292777783137
2024-08-16 11:39:00,65.24884,2.170139,0.7008749283177188,3.9351850000000006,1.8807859999999996,15.625,4232.3427777831375
2024-08-16 11:42:00,71.03588,2.3726849999999997,0.8818813952822216,4.687499,2.51736,16.782399999999996,4232.392777783138
2024-08-16 11:45:00,72.97454,2.2569440000000007,0.8122346084803982,4.600694,2.5173619999999994,17.361199999999997,4232.442777783138
2024-08-16 11:48:00,72.59838,1.9675919999999998,0.6984199705816501,4.456018,2.633103,18.807900000000018,4232.492777783138
2024-08-16 11:51:00,57.49421,1.8807869999999998,0.716512427278907,4.484954,2.7777790000000007,17.650500000000022,4232.542777783138
2024-08-16 11:54:00,61.37153,2.0254630000000002,0.7126756606946535,4.311343,2.430556,17.071699999999964,4232.592777783138
2024-08-16 11:57:00,57.52315,2.054398,0.7197711594285148,4.369213,2.4594910000000008,17.07170000000002,4232.642777783139
2024-08-16 12:00:00,60.21412,2.141203,0.8221087199057178,4.253472,2.3148150000000003,17.939800000000048,4232.692777783139
2024-08-16 12:03:00,59.05671,1.9097229999999996,0.8277878426541886,4.253473,2.6041670000000003,18.229100000000017,4232.742777783139
2024-08-16 12:06:00,67.1875,2.0254630000000002,0.7126741730442793,4.2534730000000005,2.3726849999999997,18.80789999999996,4232.792777783139
2024-08-16 12:09:00,74.91319,2.170139,0.5828050264100668,4.774305999999999,2.662038,17.650500000000022,4232.842777783139
2024-08-16 12:12:00,65.625,1.8229160000000002,0.7374644744860217,4.4270830000000005,2.8067139999999995,17.93979999999999,4232.8927777831395
2024-08-16 12:15:00,57.49421,1.8807869999999998,0.716512427278907,4.398148,2.6909730000000005,17.361000000000047,4232.94277778314
2024-08-16 12:18:00,61.37153,1.967593,0.6984172848883456,4.253473,2.430554999999999,18.518500000000017,4232.99277778314
2024-08-16 12:21:00,57.89931,2.0254630000000002,0.7537856338177696,4.311343,2.4594899999999997,17.071699999999964,4233.04277778314
2024-08-16 12:24:00,54.39815,1.938657,0.7314954090337592,4.282407,2.5173609999999993,15.046299999999974,4233.09277778314
2024-08-16 12:27:00,52.08333,1.9097229999999996,0.6399421134090985,4.137732,2.34375,15.046199999999999,4233.14277778314
2024-08-16 12:30:00,51.33102,1.9965279999999996,0.7055583366413276,4.050926,2.1990740000000004,17.65039999999999,4233.192777783141
2024-08-16 12:36:00,57.11806,1.851852,0.7452906909531057,4.108797,2.459491,15.9144,4233.192777783141
2024-08-16 12:39:00,55.58449,1.880788,0.7165113746400065,4.195602,2.4884249999999994,15.3356,4233.242777783141
2024-08-16 12:42:00,55.58449,1.9386580000000002,0.6912564532483454,4.311343,2.517361,17.071799999999996,4233.292777783141
2024-08-16 12:45:00,54.39815,1.9386579999999993,0.7314956670934176,4.369213,2.604166,15.9144,4233.342777783141
2024-08-16 12:48:00,50.92593,1.8807869999999998,0.7165098023712834,4.311343,2.604166,14.178299999999979,4233.392777783141
2024-08-16 12:51:00,52.08333,1.9965279999999996,0.7055583366413276,4.282407,2.430555000000001,15.625,4233.4427777831415
2024-08-16 12:54:00,49.76852,2.054398,0.7197696612467748,4.166667,2.256944,14.757000000000005,4233.492777783142
2024-08-16 12:57:00,47.07755,1.938657,0.6912576610272494,3.906249,2.1122689999999995,14.467600000000004,4233.542777783142
2024-08-16 13:00:00,47.82986,2.0254629999999993,0.7916863389823591,3.8483789999999996,2.0254640000000004,13.599499999999978,4233.592777783142
2024-08-16 13:03:00,48.23495,2.0254630000000002,0.6672222644059588,3.8483799999999997,1.938657,13.020899999999983,4233.642777783142
2024-08-16 13:06:00,45.13889,1.9097229999999996,0.6840709747619746,3.732639,1.9675920000000007,15.625,4233.692777783142
2024-08-16 13:09:00,47.07755,1.967593,0.6984172848883456,3.6747689999999995,1.851850999999999,14.467600000000004,4233.742777783143
2024-08-16 13:12:00,48.23495,2.0833329999999997,0.7685287744612807,3.7905099999999994,1.8807869999999998,12.442099999999982,4233.792777783143
2024-08-16 13:15:00,52.11227,2.0254629999999993,0.6672239291318118,3.8483789999999996,1.938657,13.888899999999978,4233.842777783143
2024-08-16 13:18:00,51.33102,1.9386579999999993,0.8670964717286727,3.7615739999999995,2.1122690000000004,15.335699999999974,4233.892777783143
2024-08-16 13:21:00,52.11227,1.9965279999999996,0.7055568595787608,4.311343,2.4594899999999997,14.467600000000004,4233.942777783143
2024-08-16 13:24:00,45.92014,1.8807869999999998,0.6768601473356896,4.137732000000001,2.4016200000000003,14.467600000000004,4233.9927777831435
2024-08-16 13:27:00,46.2963,1.967593,0.6536248488843355,3.935186,2.083334,13.599499999999978,4234.042777783144
2024-08-16 13:30:00,51.33102,2.0254630000000002,0.6154726873826547,3.8773150000000003,1.9386579999999993,13.59960000000001,4234.092777783144
2024-08-16 13:33:00,49.76852,1.9097229999999996,0.6840695298139489,3.6747689999999995,1.9097209999999993,12.731499999999983,4234.142777783144
2024-08-16 13:36:00,46.70139,1.967593,0.7389489453408323,3.7905099999999994,1.9965269999999995,14.178200000000004,4234.192777783144
2024-08-16 13:39:00,46.70139,1.9965279999999996,0.7055583366413276,3.8773139999999993,2.025462,12.152699999999982,4234.242777783144
2024-08-16 13:42:00,43.98148,1.9386580000000002,0.6912564532483454,3.7615749999999997,1.967593,11.284699999999987,4234.292777783145
2024-08-16 13:45:00,48.23495,1.9675919999999998,0.6026462447983343,3.5590269999999995,1.6782410000000008,13.888800000000003,4234.342777783145
2024-08-16 13:48:00,45.13889,1.967593,0.6984172848883456,3.5590280000000005,1.73611,13.888899999999978,4234.392777783145
2024-08-16 13:51:00,45.92014,2.1122679999999994,0.7338983518331275,3.703702999999999,1.7361110000000002,12.442100000000039,4234.442777783145
2024-08-16 13:54:00,41.66666,1.9965270000000004,0.6604344026995481,3.7615730000000003,1.8807869999999998,13.888899999999978,4234.492777783145
2024-08-16 13:57:00,43.20023,2.141203,0.6941821838961575,3.6458329999999997,1.6203700000000003,14.467600000000004,4234.5427777831455
2024-08-16 14:00:00,46.2963,2.141203,0.6941838967494205,3.6458329999999997,1.6203709999999996,13.599500000000035,4234.592777783146
2024-08-16 14:03:00,45.13889,2.0254629999999993,0.7126756606946533,3.616897999999999,1.7361110000000002,13.888899999999978,4234.642777783146
2024-08-16 14:06:00,43.20023,2.0833330000000005,0.7268467627275012,3.7615730000000003,1.8229169999999995,12.152700000000038,4234.692777783146
2024-08-16 14:09:00,46.70139,2.054398,0.67399312185539,3.7326379999999997,1.7939809999999996,13.599599999999953,4234.742777783146
2024-08-16 14:12:00,43.60532,2.0254630000000002,0.667223929131812,3.6747680000000003,1.765046,13.599599999999953,4234.792777783146
2024-08-16 14:15:00,39.72801,2.0254630000000002,0.7126756606946535,3.6747689999999995,1.7939819999999997,12.731499999999983,4234.842777783147
2024-08-16 14:18:00,38.5706,2.141204,0.6941841283645545,3.5590280000000005,1.5335650000000003,11.863499999999988,4234.892777783147
2024-08-16 14:21:00,39.72801,2.083334,0.7268439895337833,3.414353,1.4756939999999998,12.442099999999982,4234.942777783147
2024-08-16 14:24:00,41.29051,2.054398,0.7197696612467748,3.616898000000001,1.7071750000000003,13.020799999999952,4234.992777783147
2024-08-16 14:27:00,43.20023,2.170139,0.6472270294780081,3.5590279999999996,1.4756950000000009,13.888800000000003,4235.042777783147
2024-08-16 14:30:00,40.88541,2.141204,0.7409295597703589,3.4722220000000004,1.4756929999999997,12.442099999999982,4235.0927777831475
2024-08-16 14:33:00,42.82407,2.170139,0.7479418214535346,3.616899,1.5914349999999997,13.888899999999978,4235.142777783148
2024-08-16 14:36:00,41.29051,2.1122690000000004,0.7339001143064161,3.790509,1.8229169999999995,13.310200000000009,4235.192777783148
2024-08-16 14:39:00,42.82407,2.0833330000000005,0.6282244172215338,3.5879630000000002,1.5914349999999997,12.73150000000004,4235.242777783148
2024-08-16 14:42:00,40.10416,1.9965279999999996,0.7055583366413276,3.501156999999999,1.649305,13.020800000000008,4235.292777783148
2024-08-16 14:45:00,43.20023,2.0833330000000005,0.6282244172215338,3.5879630000000002,1.5914349999999997,13.020899999999983,4235.342777783148
2024-08-16 14:48:00,38.94676,2.0833330000000005,0.565217877581524,3.5300920000000007,1.5046289999999996,11.863500000000045,4235.392777783149
2024-08-16 14:51:00,36.25579,2.1122690000000004,0.6345790784019306,3.385416,1.359954,12.442199999999957,4235.442777783149
2024-08-16 14:54:00,37.78935,2.2569440000000007,0.7688609060861619,3.4432870000000007,1.3310179999999994,12.442100000000039,4235.492777783149
2024-08-16 14:57:00,40.50926,2.256944,0.7208457574318926,3.4722220000000004,1.3310190000000004,11.284699999999987,4235.542777783149
2024-08-16 15:00:00,40.50926,2.083334,0.7268439895337833,3.414353,1.4756939999999998,12.442100000000039,4235.592777783149
2024-08-16 15:03:00,42.82407,2.228009,0.7619071429170224,3.6747690000000004,1.5914349999999997,11.863400000000013,4235.6427777831495
2024-08-16 15:06:00,44.35764,2.228009,0.7142071457060738,3.5590280000000005,1.4467600000000003,13.020800000000008,4235.69277778315
2024-08-16 15:09:00,38.19445,1.967593,0.6984202177175131,3.530092,1.7071759999999996,12.152800000000013,4235.74277778315
2024-08-16 15:12:00,40.50926,2.170139,0.7008783777835084,3.530092,1.4756950000000009,13.020800000000008,4235.79277778315
2024-08-16 15:15:00,38.5706,2.083334,0.6807394561917369,3.414353,1.446758,12.152800000000013,4235.84277778315
2024-08-16 15:18:00,38.5706,2.083334,0.7268454981919882,3.3564819999999997,1.4178240000000004,12.152800000000013,4235.89277778315
2024-08-16 15:21:00,37.78935,2.1701390000000007,0.7479418214535348,3.4432870000000007,1.4178229999999994,11.574099999999987,4235.942777783151
2024-08-16 15:24:00,38.5706,2.1701390000000007,0.7479418214535348,3.4722230000000005,1.4467589999999992,11.863400000000013,4235.992777783151
2024-08-16 15:27:00,37.4132,2.083334,0.7268470068449904,3.530092,1.5914349999999997,11.574099999999987,4236.042777783151
2024-08-16 15:30:00,37.81829,2.083334,0.7268439895337833,3.6458340000000007,1.7071750000000003,12.442099999999982,4236.092777783151
2024-08-16 15:33:00,40.10416,2.141204,0.6941841283645545,3.616898,1.5914349999999997,12.442100000000039,4236.142777783151
2024-08-16 15:36:00,39.32291,2.170139,0.7008766530544543,3.5590279999999996,1.5046299999999997,11.863499999999988,4236.1927777831515
2024-08-16 15:39:00,38.5706,2.1122690000000004,0.7338970761512952,3.414353,1.4467589999999992,11.574100000000044,4236.242777783152
2024-08-16 15:42:00,38.94676,2.141204,0.7409295597703589,3.4432870000000007,1.446758,11.863400000000013,4236.292777783152
2024-08-16 15:45:00,38.5706,2.0833330000000005,0.7268437454170164,3.3854170000000003,1.4467589999999992,13.020800000000008,4236.342777783152
2024-08-16 15:48:00,40.50926,2.0254629999999993,0.6672239291318118,3.501156999999999,1.5914349999999997,13.310200000000009,4236.392777783152
2024-08-16 15:51:00,37.4132,2.054399,0.6218586462323448,3.5590279999999996,1.5914350000000006,12.152799999999957,4236.442777783152
2024-08-16 15:54:00,35.87963,2.141204,0.6409104740970756,3.5300920000000007,1.4756939999999998,13.020800000000008,4236.492777783153
2024-08-16 15:57:00,35.47454,2.083334,0.6807428340221066,3.3854170000000003,1.4178240000000004,11.284799999999962,4236.542777783153
2024-08-16 16:00:00,35.87963,2.1701390000000007,0.6472290351297221,3.385416,1.3020839999999998,11.863399999999956,4236.592777783153
2024-08-16 16:03:00,36.25579,2.141204,0.6941841283645545,3.298611,1.273148,11.863400000000013,4236.642777783153
2024-08-16 16:06:00,34.72222,2.141204,0.7409310892195006,3.385416,1.3888880000000006,10.706099999999992,4236.692777783153
2024-08-16 16:09:00,35.47454,2.1701390000000007,0.6472270294780047,3.5300920000000007,1.4467589999999992,11.574100000000044,4236.7427777831535
2024-08-16 16:12:00,34.31713,2.170139,0.7479418214535346,3.501158,1.4756939999999998,12.152799999999957,4236.792777783154
2024-08-16 16:15:00,35.87963,2.314814,0.7340712477344137,3.501157,1.3020839999999998,12.152800000000013,4236.842777783154
2024-08-16 16:18:00,36.63195,2.1701390000000007,0.7008766530544546,3.2696750000000003,1.2152769999999995,13.599499999999978,4236.892777783154
2024-08-16 16:21:00,36.25579,2.170139,0.7479433612196739,3.240741,1.2152780000000005,12.731499999999983,4236.942777783154
2024-08-16 16:24:00,39.38079,2.1990740000000004,0.7549357801171288,3.327546,1.273148,13.020800000000008,4236.992777783154
2024-08-16 16:27:00,37.78935,2.0254630000000002,0.6672222644059588,3.327546,1.4178230000000003,13.020800000000008,4237.042777783155
2024-08-16 16:30:00,37.4132,2.083334,0.6807428340221066,3.501158,1.5335650000000003,12.152800000000013,4237.092777783155
2024-08-16 16:33:00,35.47454,2.1701390000000007,0.7008749283177221,3.414352,1.359953,12.152800000000013,4237.142777783155
2024-08-16 16:36:00,35.47454,2.1990740000000004,0.7075508831857056,3.3564810000000005,1.273148,12.731400000000008,4237.192777783155
2024-08-16 16:39:00,33.56482,2.141204,0.7409310892195006,3.298611,1.3020830000000005,11.574099999999987,4237.242777783155
2024-08-16 16:42:00,32.40741,2.0254630000000002,0.667223929131812,3.3854170000000003,1.475695,12.152700000000038,4237.2927777831555
2024-08-16 16:45:00,34.72222,2.1701390000000007,0.7008749283177221,3.414352,1.359953,11.574000000000012,4237.342777783156
2024-08-16 16:48:00,33.15972,2.141204,0.6409104740970756,3.3564810000000005,1.3020829999999997,11.284699999999987,4237.392777783156
2024-08-16 16:51:00,30.84491,2.141204,0.6409104740970791,3.2407399999999997,1.1863420000000007,10.995400000000018,4237.442777783156
2024-08-16 16:54:00,30.09259,2.1122690000000004,0.6345771014216934,3.2407399999999997,1.2152770000000004,11.284799999999962,4237.492777783156
2024-08-16 17:03:00,33.15972,2.1990740000000004,0.7549357801171288,3.327546,1.273148,11.574000000000012,4237.492777783156
2024-08-16 17:09:00,32.40741,2.170139,0.7008766530544543,3.29861,1.244212,10.995400000000018,4237.492777783156
2024-08-16 17:12:00,34.31713,2.141203,0.7409323759700295,3.182869,1.186343,12.152700000000038,4237.492777783156
2024-08-16 17:15:00,35.47454,2.054398,0.7197711594285148,3.211805,1.3020830000000005,11.284699999999987,4237.492777783156
2024-08-16 17:18:00,32.00232,2.0254630000000002,0.667223929131812,3.2407400000000006,1.3310180000000003,13.888899999999978,4237.492777783156
2024-08-16 17:21:00,30.84491,2.1122690000000004,0.6874729715684733,3.240741,1.2442129999999993,12.442200000000014,4237.492777783156
2024-08-16 17:24:00,33.53588,2.170139,0.5828050264100668,3.1828699999999994,1.070602,12.152800000000013,4237.492777783156
2024-08-16 17:27:00,31.25,2.1122690000000004,0.6345751244293396,3.0960650000000003,1.070601,10.995300000000043,4237.492777783156
2024-08-16 17:30:00,30.84491,2.1990739999999995,0.7075491466230788,3.1828699999999994,1.0995359999999996,11.863499999999988,4237.492777783156
2024-08-16 17:36:00,32.40741,2.228009,0.7619102634082585,3.385416,1.3020839999999998,11.574099999999987,4237.492777783156
2024-08-16 17:39:00,30.46875,2.1990739999999995,0.7075491466230803,3.4722219999999995,1.3888880000000006,9.83789999999999,4237.542777783156
2024-08-16 17:42:00,32.78357,2.228009,0.6598129210886237,3.4432859999999996,1.3020839999999998,11.863400000000013,4237.592777783157
2024-08-16 17:45:00,31.25,2.170139,0.49594061529812966,3.1828700000000003,1.0416660000000002,12.731499999999983,4237.642777783157
2024-08-16 17:48:00,30.46875,2.141204,0.6941841283645545,2.9803240000000004,0.9548610000000002,12.442200000000014,4237.692777783157
2024-08-16 17:51:00,30.06366,2.141204,0.8584483437229024,3.1539350000000006,1.244212,11.863499999999988,4237.742777783157
2024-08-16 17:54:00,34.31713,2.1990740000000004,0.7549357801171288,3.327546,1.273148,13.020899999999983,4237.792777783157
2024-08-16 17:57:00,32.78357,2.083334,0.6807428340221066,3.2696760000000005,1.3020830000000005,11.863499999999988,4237.8427777831575
2024-08-16 18:00:00,32.00232,2.054398,0.6218584258490911,3.1539339999999996,1.1863420000000007,12.442100000000039,4237.892777783158
2024-08-16 18:03:00,32.00232,2.054398,0.67399312185539,3.096064,1.157407,11.863499999999988,4237.942777783158
2024-08-16 18:06:00,34.31713,2.141203,0.694182183896156,3.038194,1.0127309999999996,10.706099999999992,4237.992777783158
2024-08-16 18:09:00,31.25,2.0254630000000002,0.6154707539212491,3.009259,1.070601,10.995300000000043,4238.042777783158
2024-08-16 18:12:00,30.46875,2.0254629999999993,0.7126756606946533,3.124998999999999,1.244212,12.731499999999983,4238.092777783158
2024-08-16 18:15:00,32.37847,2.1122679999999994,0.7338983518331275,3.1828699999999994,1.2152780000000005,11.574099999999987,4238.142777783159
2024-08-16 18:18:00,32.78357,2.1701390000000007,0.7008766530544546,3.2696750000000003,1.2152769999999995,10.416699999999992,4238.192777783159
2024-08-16 18:21:00,30.84491,2.228009,0.7142053973736116,3.1828699999999994,1.070600999999999,9.838000000000022,4238.242777783159
2024-08-16 18:24:00,33.15972,2.141203,0.6409102555066808,3.1539339999999996,1.0995370000000007,12.442100000000039,4238.292777783159
2024-08-16 18:27:00,36.28472,2.141203,0.6941838967494205,3.0671289999999996,1.0416669999999995,11.284699999999987,4238.342777783159
2024-08-16 18:30:00,37.4132,2.054398,0.7197726576050975,3.1539339999999996,1.2442129999999993,11.284699999999987,4238.3927777831595
2024-08-16 18:33:00,37.4132,2.0254630000000002,0.7126741730442793,3.298611,1.4178229999999994,11.863499999999988,4238.44277778316
2024-08-16 18:36:00,38.9757,1.9965279999999996,0.7055598136988286,3.3564809999999996,1.5046299999999997,12.442200000000014,4238.49277778316
2024-08-16 18:39:00,41.29051,1.8807869999999998,0.6330648518516879,3.125001,1.359953,12.731499999999983,4238.54277778316
2024-08-16 18:42:00,38.5706,1.851852,0.5767662413978034,3.1539349999999997,1.38889,11.863400000000013,4238.59277778316
2024-08-16 18:45:00,33.56482,1.938657,0.6467939135369846,3.1539349999999997,1.3310189999999995,14.46769999999998,4238.64277778316
2024-08-16 18:48:00,32.78357,2.054398,0.6218584258490911,3.124998999999999,1.157407,12.442099999999982,4238.692777783161
2024-08-16 18:51:00,32.78357,1.967593,0.6026464670799191,2.8935180000000003,1.0127309999999996,12.442099999999982,4238.742777783161
2024-08-16 18:54:00,33.56482,2.1122679999999994,0.8506450294973761,3.0671289999999996,1.186343,11.863499999999988,4238.792777783161
2024-08-16 18:57:00,36.63195,2.0254630000000002,0.7126756606946535,3.2696759999999996,1.3888889999999998,10.127299999999991,4238.842777783161
2024-08-16 19:00:00,38.19445,1.9386580000000002,0.6912549975356598,3.240742,1.4467589999999992,11.863399999999984,4238.892777783161
2024-08-16 19:03:00,40.50926,2.0254630000000002,0.667223929131812,3.298611,1.3888889999999998,10.995400000000018,4238.942777783162
2024-08-16 19:06:00,38.5706,1.9965279999999996,0.6604346376908348,3.1539349999999997,1.273148,12.731499999999983,4238.992777783162
2024-08-16 19:09:00,36.25579,1.9965279999999996,0.7055583366413276,3.1828699999999994,1.3310180000000003,11.574100000000044,4239.042777783162
2024-08-16 19:12:00,41.66666,1.4178240000000004,0.47652380453682686,2.546296,1.2152789999999998,11.863400000000013,4239.092777783162
2024-08-16 19:15:00,43.60532,1.475695,0.5731280787149535,2.633102,1.3020839999999998,13.02079999999998,4239.142777783162
2024-08-16 19:18:00,38.5706,1.7071760000000005,0.5913405117084871,2.9513890000000007,1.359954,11.574100000000016,4239.1927777831625
2024-08-16 19:21:00,36.25579,1.8229170000000003,0.619253224091151,3.009259,1.3020829999999997,12.442099999999982,4239.242777783163
2024-08-16 19:24:00,33.56482,1.9097229999999996,0.6399421134090985,3.0960649999999994,1.3020829999999997,10.995400000000018,4239.292777783163
2024-08-16 19:27:00,32.78357,1.880788,0.6768618310213553,3.1539349999999997,1.4178230000000003,10.416699999999992,4239.342777783163
2024-08-16 19:30:00,35.47454,2.054398,0.67399312185539,3.125,1.186343,11.574099999999987,4239.392777783163
2024-08-16 19:33:00,33.56482,2.0254630000000002,0.6154726873826581,3.0960639999999993,1.157407,11.574000000000012,4239.442777783163
2024-08-16 19:36:00,33.15972,1.9386579999999993,0.6467925220039231,2.951389,1.1284710000000002,10.995299999999986,4239.492777783164
2024-08-16 19:39:00,34.69329,1.9965279999999996,0.7840179932038674,3.0092589999999992,1.2152780000000005,12.152700000000038,4239.542777783164
2024-08-16 19:42:00,35.50347,1.967593,0.6536248488843355,3.240741,1.3888889999999998,13.020899999999983,4239.592777783164
2024-08-16 19:45:00,33.53588,1.938657,0.6912576610272494,3.385416,1.5914359999999999,10.995400000000018,4239.642777783164
2024-08-16 19:48:00,32.40741,2.083334,0.6282246369954693,3.414353,1.4178240000000004,11.574099999999987,4239.692777783164
2024-08-16 19:51:00,32.37847,2.141204,0.6409084827349476,3.1828700000000003,1.1284710000000002,13.020800000000008,4239.7427777831645
2024-08-16 19:57:00,31.27893,2.256944,0.7688640469116509,3.29861,1.186343,11.863399999999956,4239.7427777831645
2024-08-16 20:00:00,32.40741,2.228009,0.7142071457060738,3.2696750000000003,1.157407,12.152800000000013,4239.7427777831645
2024-08-16 20:03:00,32.40741,2.170139,0.5828050264100668,3.2696749999999994,1.157407,12.442199999999957,4239.7427777831645
2024-08-16 20:09:00,32.40741,2.228009,0.6598108870316397,3.298609999999999,1.157407,12.152800000000013,4239.7427777831645
2024-08-16 20:12:00,30.06366,2.228009,0.761908703165354,3.2407399999999997,1.157407,11.574000000000012,4239.7427777831645
2024-08-16 20:15:00,30.06366,2.228009,0.6598108870316397,3.298609999999999,1.157407,10.995400000000018,4239.7427777831645
2024-08-16 20:18:00,34.72222,2.1990740000000004,0.7549373301439511,3.211805,1.1574079999999993,11.863500000000045,4239.7427777831645
2024-08-16 20:21:00,32.00232,2.0254630000000002,0.667223929131812,3.096064,1.1863419999999998,11.863400000000013,4239.7427777831645
2024-08-16 20:27:00,32.00232,2.1122679999999994,0.6874727393034501,3.0671289999999996,1.070602,11.574099999999987,4239.7427777831645
2024-08-16 20:30:00,33.15972,2.054398,0.621856477805906,3.038194,1.070600999999999,10.416700000000048,4239.792777783165
2024-08-16 20:33:00,33.15972,2.141203,0.6941838967494205,2.9513880000000006,0.9259260000000005,11.574099999999987,4239.842777783165
2024-08-16 20:36:00,33.56482,1.9965279999999996,0.6604346376908348,2.8935180000000003,1.0127310000000005,9.548600000000022,4239.892777783165
2024-08-16 20:39:00,34.31713,1.9965279999999996,0.7055583366413276,3.0671299999999997,1.2152780000000005,10.416600000000017,4239.942777783165
2024-08-16 20:42:00,38.5706,2.0254630000000002,0.6154707539212491,3.240742,1.3020839999999998,11.863400000000013,4239.992777783165
2024-08-16 20:45:00,36.66088,1.967593,0.6026445630045314,3.0960649999999994,1.2152769999999995,10.127299999999991,4240.042777783166
2024-08-16 20:48:00,34.72222,1.9965279999999996,0.6604329851518711,3.038194,1.157406,12.152800000000013,4240.092777783166
2024-08-16 20:51:00,32.78357,2.0254629999999993,0.7126756606946533,3.0671289999999996,1.1863420000000007,10.995399999999961,4240.142777783166
2024-08-16 20:54:00,35.47454,1.9965279999999996,0.5474991110552773,3.1539349999999997,1.2152780000000005,12.152700000000038,4240.192777783166
2024-08-16 20:57:00,32.37847,1.851852,0.6261719996773583,2.922453,1.1863419999999998,10.70599999999996,4240.242777783166
2024-08-16 21:00:00,31.25,1.8807870000000007,0.6330664549885326,2.8645830000000005,1.0995359999999996,11.574100000000044,4240.2927777831665
2024-08-16 21:03:00,34.72222,1.938657,0.6467922855676619,2.835648,1.0127309999999996,11.574100000000044,4240.342777783167
2024-08-16 21:06:00,34.72222,1.8807870000000007,0.6768615814570614,2.9513879999999997,1.2152769999999995,11.284699999999987,4240.392777783167
2024-08-16 21:09:00,35.87963,1.9675919999999998,0.6536229728906304,2.8935180000000003,1.0416660000000002,12.152800000000013,4240.442777783167
2024-08-16 22:51:00,34.31713,0.9259250000000003,0.31308747107317275,1.1863420000000007,0.3182879999999999,10.706000000000017,4240.442777783167
2024-08-16 22:54:00,35.47454,1.0416669999999995,0.42140892426372567,1.4467590000000001,0.5208330000000005,11.284800000000018,4240.442777783167
2024-08-16 22:57:00,30.46875,1.3310190000000004,0.4557518535636644,1.8807870000000007,0.6365730000000003,11.574099999999987,4240.442777783167
2024-08-16 23:21:00,30.46875,1.9386580000000002,0.6467941499736729,2.8067130000000002,0.9837959999999999,10.416599999999988,4240.442777783167
2024-08-16 23:24:00,30.46875,1.967593,0.5415579296030804,2.7777779999999996,0.868055,9.83789999999999,4240.442777783167
2024-08-17 07:09:00,30.09259,1.851852,0.5767643970421249,2.633102,0.8680560000000002,9.259299999999996,4240.442777783167
2024-08-17 07:15:00,30.84491,1.6782409999999999,0.5843003226695892,2.546296,0.9837959999999999,10.416699999999992,4240.442777783167
2024-08-17 07:18:00,32.40741,1.6203710000000004,0.523985208500339,2.343751,0.8101849999999997,10.706099999999992,4240.442777783167
2024-08-17 07:21:00,30.09259,1.5625010000000001,0.5105581446647431,2.256945,0.78125,11.574000000000012,4240.442777783167
2024-08-17 08:54:00,36.25579,2.170139,0.6472250238139631,3.038194,0.95486,11.574099999999987,4240.442777783167
2024-08-17 08:57:00,33.18866,1.9097229999999996,0.9703557226036438,3.1828709999999996,1.6782399999999997,10.127299999999991,4240.492777783167
2024-08-17 09:00:00,37.4132,1.9097229999999996,0.6399437289865626,3.3564809999999996,1.5625000000000009,11.573999999999984,4240.542777783167
2024-08-17 09:03:00,40.91435,2.0254629999999993,0.5534218497762723,3.2118059999999993,1.2442140000000004,12.44210000000001,4240.592777783168
2024-08-17 09:06:00,46.2963,2.1122680000000003,0.6345768822447541,3.0960639999999993,1.070602,12.442099999999982,4240.642777783168
2024-08-17 09:09:00,48.64005,2.0833330000000005,1.0773196059750512,3.790509,2.170139,12.152800000000013,4240.692777783168
2024-08-17 09:12:00,59.83796,2.2858799999999997,0.7757976749856795,4.2534719999999995,2.1122680000000003,12.731400000000008,4240.742777783168
2024-08-17 09:15:00,64.87269,1.9965279999999996,0.746379215977322,3.906251,2.0833330000000005,14.467600000000004,4240.792777783168
2024-08-17 09:18:00,66.81134,1.7939820000000006,0.853378325706115,3.8773160000000004,2.4016200000000003,13.888900000000007,4240.8427777831685
2024-08-17 09:21:00,61.40046,1.7361110000000002,0.6404423388925522,4.0509260000000005,2.4594910000000008,18.22920000000002,4240.892777783169
2024-08-17 09:24:00,45.92014,1.4467599999999994,0.6328301212085388,3.935186,2.6909720000000004,13.888900000000035,4240.942777783169
2024-08-17 09:27:00,42.44791,1.359954,0.5423633264632259,3.616899,2.4016199999999994,12.442200000000014,4240.992777783169
2024-08-17 09:30:00,43.22916,1.8229170000000003,0.6623716783988971,3.7615730000000003,2.0833329999999997,11.574100000000044,4241.042777783169
2024-08-17 09:33:00,40.1331,2.141204,0.6409104740970756,3.9351850000000006,1.8807869999999998,13.020899999999983,4241.092777783169
2024-08-17 09:36:00,39.72801,2.430555,0.8101996784914614,3.8773150000000003,1.5914349999999997,12.442100000000039,4241.14277778317
2024-08-17 09:39:00,41.66666,2.3726849999999997,0.6909985830437622,3.7326379999999997,1.4467600000000003,12.152800000000013,4241.19277778317
2024-08-17 09:42:00,37.78935,2.1122690000000004,0.8145383272947234,3.4722230000000005,1.5625,12.152799999999957,4241.24277778317
2024-08-17 09:45:00,34.72222,2.083334,0.8069442628206938,3.703704,1.8229160000000002,9.548699999999997,4241.29277778317
2024-08-17 09:48:00,38.5706,2.1122679999999994,0.5710966418412119,3.7326379999999997,1.6782410000000008,13.599500000000035,4241.34277778317
2024-08-17 09:51:00,40.50926,2.0833330000000005,0.628226379774374,3.4432860000000005,1.4467589999999992,13.599499999999978,4241.3927777831705
2024-08-17 09:54:00,39.72801,2.170139,0.7479433612196739,3.4432869999999998,1.4178240000000004,13.020800000000008,4241.442777783171
2024-08-17 09:57:00,36.25579,2.1122690000000004,0.8506452996378568,3.587962,1.7071749999999994,13.020899999999983,4241.492777783171
2024-08-17 10:00:00,38.9757,2.170139,0.6472250238139631,3.6747689999999995,1.5914349999999997,12.442100000000039,4241.542777783171
2024-08-17 10:03:00,37.81829,2.0254630000000002,0.667220599672751,3.327547,1.4178229999999994,13.020799999999952,4241.592777783171
2024-08-17 10:06:00,38.59954,1.9386579999999993,0.5962071492035239,3.1828699999999994,1.3310190000000004,11.574000000000012,4241.642777783171
2024-08-17 10:09:00,38.9757,2.228009,0.8050019051767511,3.4432870000000007,1.3888889999999998,12.152800000000013,4241.692777783172
2024-08-17 10:12:00,36.25579,2.256944,0.6002575076998319,3.8773150000000003,1.6782409999999999,11.284699999999987,4241.742777783172
2024-08-17 10:15:00,34.34607,2.256945,0.7208459865623295,3.703704,1.5625,11.863399999999956,4241.792777783172
2024-08-17 10:18:00,39.72801,2.34375,0.7406589405194121,3.530093,1.3020839999999998,12.442100000000039,4241.842777783172
2024-08-17 10:21:00,37.81829,2.1990739999999995,1.1651541240854348,3.4432859999999996,1.7650460000000008,11.574099999999987,4241.892777783172
2024-08-17 10:24:00,48.26389,2.228009,0.7142053973736101,3.6458340000000007,1.5335649999999994,12.73150000000004,4241.9427777831725
2024-08-17 10:27:00,43.98148,2.1122690000000004,0.6874729715684733,3.703704,1.7071759999999996,13.888899999999978,4241.992777783173
2024-08-17 10:30:00,43.22916,2.083334,0.6807411451106654,3.6747689999999995,1.7071750000000003,13.88900000000001,4242.042777783173
2024-08-17 10:33:00,40.1331,2.054399,0.6739950322997822,3.530092,1.5914350000000006,13.310099999999977,4242.092777783173
2024-08-17 10:36:00,38.19445,2.083334,0.6807428340221066,3.3854170000000003,1.4178240000000004,12.442099999999982,4242.142777783173
2024-08-17 10:39:00,37.81829,2.1122690000000004,0.6874729715684733,3.327546000000001,1.3310180000000003,13.599499999999978,4242.192777783173
2024-08-17 10:42:00,35.47454,2.054399,0.7197729024552032,3.2696760000000005,1.359954,11.863400000000013,4242.242777783174
2024-08-17 10:45:00,33.56482,2.170139,0.8296566619962558,3.414353,1.4467600000000003,11.574099999999987,4242.292777783174
2024-08-17 10:48:00,41.66666,2.228009,0.6598088529621116,3.3854170000000003,1.2442130000000002,13.020899999999983,4242.342777783174
2024-08-17 10:51:00,38.19445,2.0254630000000002,0.7126756606946535,3.211805,1.3310180000000003,12.442099999999982,4242.392777783174
2024-08-17 10:54:00,43.98148,2.1701380000000006,0.7008764220773552,3.4722220000000004,1.4178249999999997,14.178200000000004,4242.442777783174
2024-08-17 10:57:00,41.66666,2.083334,0.6282265995488098,3.4722220000000004,1.4756939999999998,12.152800000000013,4242.4927777831745
2024-08-17 11:00:00,53.26968,2.430555,0.5420258929542818,4.311343000000001,1.9097220000000004,13.310199999999952,4242.542777783175
2024-08-17 11:03:00,45.54398,2.170139,0.7904760845432389,4.021991,2.025462,14.178299999999979,4242.592777783175
2024-08-17 11:06:00,47.88773,2.2858789999999996,0.6723289173323129,3.9351849999999997,1.7361110000000002,13.888999999999953,4242.642777783175
2024-08-17 11:09:00,46.2963,2.2280099999999994,0.7619105040614902,3.616898,1.5335650000000003,12.731400000000008,4242.692777783175
2024-08-17 11:12:00,45.54398,2.228009,0.761908703165354,3.819444,1.7361110000000002,13.888899999999978,4242.742777783175
2024-08-17 11:15:00,48.23495,2.2569440000000007,0.7208457574318928,3.8483790000000004,1.7071759999999996,14.46750000000003,4242.792777783176
2024-08-17 11:18:00,43.98148,2.0833330000000005,0.6807426010949476,3.7615740000000004,1.7939819999999997,13.599500000000035,4242.842777783176
2024-08-17 11:21:00,45.13889,2.228009,0.7619102634082585,3.8483790000000004,1.765047,13.020899999999983,4242.892777783176
2024-08-17 11:24:00,43.98148,2.1122690000000004,0.6345751244293396,3.6747690000000004,1.649305,12.152700000000038,4242.942777783176
2024-08-17 11:27:00,42.47685,1.9965279999999996,0.7055568595787608,3.3564819999999997,1.5046289999999996,13.599500000000035,4242.992777783176
2024-08-17 11:30:00,48.61111,2.1990739999999995,0.6535250496926024,3.5590279999999996,1.4467590000000001,13.59960000000001,4243.0427777831765
2024-08-17 11:33:00,49.39236,2.1122679999999994,0.5710966418412119,3.501156999999999,1.4467600000000003,13.888900000000035,4243.092777783177
2024-08-17 11:36:00,57.52315,2.34375,0.7896108403543373,4.369213,2.1701379999999997,14.178300000000036,4243.142777783177
2024-08-17 11:39:00,65.24884,2.2858789999999996,0.7274652537816876,4.340278,2.1701390000000007,15.335700000000031,4243.192777783177
2024-08-17 11:42:00,64.46759,2.141203,0.7409323759700295,4.2245360000000005,2.2280100000000003,14.46769999999998,4243.242777783177
2024-08-17 11:45:00,67.99769,2.3726850000000006,0.7964928703709182,5.1215280000000005,2.8935190000000004,16.493100000000027,4243.292777783177
2024-08-17 11:48:00,60.21412,1.9386580000000002,0.6912549975356598,4.427084000000001,2.633101,15.3356,4243.342777783178
2024-08-17 11:51:00,52.11227,1.9386580000000002,0.7314956670934178,4.369213,2.6041659999999993,16.20369999999997,4243.392777783178
2024-08-17 11:54:00,48.23495,1.9965270000000004,0.6604344026995481,4.2245360000000005,2.34375,15.04630000000003,4243.442777783178
2024-08-17 11:57:00,46.2963,2.054398,0.7197726576050975,4.021990000000001,2.1122690000000004,15.046199999999999,4243.492777783178
2024-08-17 12:00:00,45.54398,2.054398,0.7197726576050975,3.993055,2.083334,14.467600000000004,4243.542777783178
2024-08-17 12:03:00,45.92014,1.9965279999999996,0.7055598136988286,3.906249,2.054398,14.178200000000004,4243.5927777831785
2024-08-17 12:06:00,46.32523,2.0254629999999993,0.6672222644059586,3.8773149999999994,1.9675920000000007,14.178200000000004,4243.642777783179
2024-08-17 12:09:00,45.54398,2.054399,0.6739933554573435,3.993055,2.054397,13.888899999999978,4243.692777783179
2024-08-17 12:12:00,42.82407,2.1701390000000007,0.7479433612196741,4.195602,2.170139,13.599500000000035,4243.742777783179
2024-08-17 12:15:00,43.60532,2.170139,0.7008749283177219,4.137732,2.0833330000000005,13.888900000000035,4243.792777783179
2024-08-17 12:18:00,44.38657,2.141204,0.6409104740970756,4.108796000000001,2.054398,13.020800000000008,4243.842777783179
2024-08-17 12:21:00,44.01041,2.1122690000000004,0.7338970761512952,3.8483800000000006,1.8807859999999996,13.888899999999978,4243.89277778318
2024-08-17 12:24:00,42.82407,2.083334,0.7268470068449904,3.790509,1.851852,13.020800000000008,4243.94277778318
2024-08-17 12:27:00,42.82407,2.141203,0.7409323759700295,4.021990000000001,2.0254640000000004,13.59960000000001,4243.99277778318
2024-08-17 12:30:00,40.88541,2.141204,0.7409326186633494,4.108796000000001,2.1122690000000004,14.757000000000005,4244.04277778318
2024-08-17 12:36:00,48.61111,2.1701390000000007,0.7479418214535348,3.906250000000001,1.8807859999999996,13.59960000000001,4244.04277778318
2024-08-17 12:39:00,45.28357,1.9965280000000005,0.705556859578761,3.906250000000001,2.054397,12.152800000000013,4244.09277778318
2024-08-17 12:42:00,45.92014,2.1990740000000004,0.7977487191320688,3.935186,1.9097219999999995,12.152800000000013,4244.1427777831805
2024-08-17 12:45:00,53.64583,2.2858790000000004,0.7757990161623703,4.021990000000001,1.880788,12.442099999999982,4244.192777783181
2024-08-17 12:48:00,61.77662,2.3148150000000003,0.7827141446155756,4.282408,2.1122690000000004,12.152799999999957,4244.242777783181
2024-08-17 12:51:00,57.52315,2.054399,0.6739933554573435,3.993055,2.054397,12.442100000000039,4244.292777783181
2024-08-17 12:54:00,48.61111,2.0254630000000002,0.7126756606946535,3.90625,2.0254630000000002,13.888899999999978,4244.342777783181
2024-08-17 12:57:00,41.26157,2.0254630000000002,0.7537883543359152,4.0509260000000005,2.1990750000000006,13.020800000000008,4244.392777783181
2024-08-17 13:00:00,42.82407,2.083334,0.6807445229260665,4.108796,2.141204000000001,12.152800000000013,4244.442777783182
2024-08-17 13:03:00,45.51505,2.141203,0.5769555685852361,4.0509260000000005,1.967593,11.863400000000013,4244.492777783182
2024-08-17 13:06:00,41.26157,2.0254630000000002,0.46994073877606324,3.616898000000001,1.6203699999999994,14.178200000000004,4244.542777783182
2024-08-17 13:09:00,44.35764,2.1990740000000004,0.5011014097227249,3.935186,1.765045999999999,12.152700000000038,4244.592777783182
2024-08-17 13:12:00,40.50926,2.0254630000000002,0.6154726873826581,3.530092,1.5914350000000006,12.731400000000008,4244.642777783182
2024-08-17 13:15:00,37.78935,2.0254630000000002,0.667223929131812,3.4722220000000004,1.5625,12.731499999999983,4244.6927777831825
2024-08-17 13:18:00,38.94676,2.0833329999999997,0.6807442899984916,3.3854159999999993,1.4178250000000006,11.863400000000013,4244.742777783183
2024-08-17 13:21:00,40.50926,1.967593,0.6536215683023181,3.2696769999999997,1.4178229999999994,13.020800000000008,4244.792777783183
2024-08-17 13:24:00,41.66666,2.1701379999999997,0.7904772396115728,4.166667,2.17014,11.863499999999988,4244.842777783183
2024-08-17 13:27:00,42.82407,2.054398,0.5593288220952488,3.7326379999999997,1.7361110000000002,12.731400000000008,4244.892777783183
2024-08-17 13:30:00,39.72801,2.054398,0.7197696612467748,3.5879630000000002,1.6782399999999997,12.442100000000039,4244.942777783183
2024-08-17 13:33:00,34.72222,2.0254630000000002,0.7126756606946535,3.6458329999999997,1.765046,10.127299999999991,4244.992777783184
2024-08-17 13:36:00,33.56482,2.083334,0.5652180809284665,3.616899,1.5914349999999997,12.442199999999957,4245.042777783184
2024-08-17 13:39:00,32.78357,2.083334,0.6282246369954693,3.414353,1.4178240000000004,11.863400000000013,4245.092777783184
2024-08-17 13:42:00,30.84491,2.141204,0.6409084827349476,3.298611,1.244212,12.152800000000013,4245.142777783184
2024-08-17 13:45:00,30.06366,2.141204,0.6941841283645545,3.2696750000000003,1.244212,11.863400000000013,4245.192777783184
2024-08-17 13:51:00,33.56482,2.0833329999999997,0.7268467627275009,3.124999,1.186343,11.574099999999987,4245.192777783184
2024-08-17 13:54:00,34.31713,2.054398,0.67399312185539,3.1539339999999996,1.2152769999999995,11.284699999999987,4245.192777783184
2024-08-17 13:57:00,35.47454,2.1122679999999994,0.6874693374721121,3.3564819999999997,1.359953,11.574099999999987,4245.192777783184
2024-08-17 14:00:00,36.25579,2.0254629999999993,0.7126756606946533,3.2986109999999993,1.4178240000000004,10.995399999999961,4245.192777783184
2024-08-17 14:03:00,31.25,2.054398,0.67399312185539,3.3564810000000005,1.4178240000000004,12.731499999999983,4245.192777783184
2024-08-17 14:06:00,31.25,2.054398,0.6218564778059078,3.3564810000000005,1.3888880000000006,11.574099999999987,4245.192777783184
2024-08-17 14:09:00,34.31713,1.5914349999999997,0.46272894622820526,2.546296,1.0127309999999996,11.863399999999956,4245.192777783184
2024-08-17 14:12:00,31.25,1.7071769999999997,0.5913407545767173,2.633102,1.0416660000000002,12.442100000000039,4245.192777783184
2024-08-17 14:18:00,30.06366,1.8229170000000003,0.6192516460835181,2.7777779999999996,1.070600999999999,12.73150000000004,4245.192777783184
2024-08-17 14:21:00,32.00232,1.7071759999999996,0.5913405117084869,2.517361,0.9259260000000005,10.706000000000017,4245.192777783184
2024-08-17 15:30:00,30.84491,2.3726849999999997,0.7964944809780812,3.3275449999999998,1.0995369999999998,9.259299999999996,4245.192777783184
2024-08-17 15:33:00,33.15972,2.228009,0.7619102634082585,3.2696750000000003,1.186343,11.574000000000012,4245.192777783184
2024-08-17 15:36:00,34.31713,2.1122690000000004,0.7339001143064161,3.2696760000000005,1.3020839999999998,11.284700000000043,4245.192777783184
2024-08-17 15:39:00,35.47454,2.1122690000000004,0.6874729715684733,3.2696760000000005,1.273148,12.442100000000039,4245.192777783184
2024-08-17 15:42:00,30.09259,2.054399,0.6739933554573435,3.211805,1.2731469999999998,10.127299999999991,4245.192777783184
2024-08-17 15:48:00,30.09259,2.083334,0.6807428340221066,3.211805,1.244212,11.574000000000012,4245.192777783184
2024-08-17 16:12:00,30.46875,2.430555,0.7033663654636116,3.6747680000000003,1.3310189999999995,11.284800000000018,4245.192777783184
2024-08-17 16:18:00,32.40741,2.4016200000000003,0.6971865077679205,3.616899,1.3020839999999998,11.574099999999987,4245.192777783184
2024-08-17 16:21:00,30.09259,2.2280099999999994,0.5944558848722933,3.327545999999999,1.157407,11.863400000000013,4245.192777783184
2024-08-17 17:27:00,30.46875,2.459491,0.6405187438727061,3.327547,0.9259260000000005,11.863400000000013,4245.192777783184
2024-08-17 17:30:00,31.25,2.459491,0.7095279966312733,3.327547,0.9548610000000002,11.574099999999987,4245.192777783184
2024-08-18 03:00:00,31.25,1.273148,0.39316063724178,1.7071769999999997,0.49189799999999995,10.995300000000015,4245.192777783184
2024-08-18 06:54:00,57.89931,0.46296300000000024,0.2736440599859022,1.0416670000000003,0.7233809999999998,13.020800000000008,4245.192777783184
2024-08-18 07:00:00,70.68866,0.5208339999999998,0.3160572941741666,1.2152779999999996,0.8680560000000002,15.046299999999974,4245.292777783185
2024-08-18 07:03:00,69.12616,0.4050919999999998,0.5245725340958504,1.3020829999999997,1.5625010000000001,17.07170000000002,4245.342777783185
2024-08-18 07:06:00,51.70718,0.3472219999999995,0.5464001457542111,1.5625,2.0254630000000002,15.335699999999974,4245.392777783185
2024-08-18 07:09:00,35.47454,0.78125,0.3485192626308437,1.967593,1.3020839999999998,12.442099999999982,4245.442777783185
2024-08-18 07:15:00,32.78357,0.8101850000000006,0.38630391387380136,1.9675920000000007,1.3020829999999997,11.863400000000013,4245.542777783186
