Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-08-18 07:18:00,32.40741,0.868055,0.4037270643598442,1.9675920000000007,1.2442130000000002,10.416699999999992,4245.592777783186
2024-08-18 07:21:00,32.40741,0.868055,0.4037270643598442,1.9675920000000007,1.2442130000000002,10.995399999999961,4245.642777783186
2024-08-18 07:24:00,33.53588,0.9259260000000005,0.42086493188837304,2.141204,1.359953,11.284699999999987,4245.692777783186
2024-08-18 07:30:00,34.72222,0.868055,0.37337561040019684,2.141204,1.3888890000000007,13.020899999999983,4245.7927777831865
2024-08-18 07:33:00,31.25,0.9259259999999996,0.35449031844713624,1.9386580000000002,1.0995370000000007,11.284799999999962,4245.842777783187
2024-08-18 07:39:00,31.25,0.8969899999999997,0.38152731103098336,1.851852,1.070602,10.995399999999961,4245.942777783187
2024-08-18 07:42:00,30.84491,0.9259259999999996,0.4208659602864631,1.7939819999999997,1.0127320000000006,10.127400000000023,4245.992777783187
2024-08-18 08:00:00,30.09259,0.9548609999999993,0.39764774498538974,1.6493059999999993,0.8101850000000006,11.574099999999987,4245.992777783187
2024-08-18 08:03:00,31.25,0.9548610000000002,0.3620094241129874,1.6782399999999997,0.8101849999999997,10.995300000000043,4246.042777783187
2024-08-18 08:09:00,32.40741,0.9259259999999996,0.38961731048783804,1.6203709999999996,0.8101850000000006,11.284700000000043,4246.142777783188
2024-08-18 08:12:00,32.40741,1.0127319999999997,0.4135408478375386,1.6203709999999996,0.7233789999999996,9.837999999999965,4246.192777783188
2024-08-18 08:15:00,30.46875,0.9548610000000002,0.5104777463858956,1.7361110000000002,1.0127309999999996,11.284699999999987,4246.242777783188
2024-08-18 08:30:00,38.5706,0.8969899999999997,0.41233029177648445,1.9675919999999998,1.2152780000000005,12.152799999999957,4246.492777783188
2024-08-18 08:33:00,36.66088,1.0127309999999996,0.4460936101331379,2.1122680000000003,1.2442130000000002,11.863399999999984,4246.542777783188
2024-08-18 08:36:00,39.72801,0.868055,0.4573051558170463,1.8807870000000007,1.2152780000000005,11.574099999999987,4246.5927777831885
2024-08-18 08:48:00,96.18056,1.8229170000000003,,7.841432,5.613425,54.9769,4246.792777783188
2024-08-18 08:51:00,67.96875,0.8969910000000008,0.6187958167270702,3.501158,3.0092600000000003,21.990700000000032,4246.8427777831885
2024-08-18 08:54:00,75.72338,0.6076389999999998,0.46534997237771997,2.546295999999999,2.2858789999999996,21.990700000000004,4246.892777783189
2024-08-18 09:00:00,90.79861,0.4050919999999998,0.3754154352512834,1.8229169999999995,1.7650480000000002,35.590299999999985,4246.992777783189
2024-08-18 09:03:00,98.55324,0.23148199999999974,0.37894445482140576,0.5787040000000001,0.9259250000000003,60.47460000000001,4247.042777783189
2024-08-18 09:06:00,98.55324,0.3761580000000002,0.8235784545162812,1.7939820000000006,2.9513890000000007,61.05330000000001,4247.092777783189
2024-08-18 09:09:00,85.3588,0.31828699999999976,0.8533789946979201,2.17014,3.6458340000000007,56.134300000000025,4247.14277778319
2024-08-18 09:12:00,72.22222,0.3761580000000002,0.6533779747504975,2.3148150000000003,2.9803240000000004,35.87959999999998,4247.19277778319
2024-08-18 09:15:00,64.46759,0.8391209999999996,0.6325099928083956,3.1828709999999996,2.8067130000000002,25.75229999999999,4247.24277778319
2024-08-18 09:21:00,64.09144,1.070602,0.6639249004788362,3.530093,2.835647,23.148199999999974,4247.34277778319
2024-08-18 09:24:00,59.05671,1.1863419999999998,0.6357189144093768,3.501158,2.6041670000000003,21.122699999999952,4247.3927777831905
2024-08-18 09:30:00,59.05671,1.2442130000000002,0.6290371378827782,3.4432869999999998,2.459491,19.965300000000013,4247.492777783191
2024-08-18 09:33:00,61.40046,1.2152780000000005,0.5932834627118749,3.385416,2.4016199999999994,21.701300000000003,4247.542777783191
2024-08-18 09:36:00,72.22222,0.9548610000000002,0.6212226454192983,3.29861,2.719907,22.858899999999977,4247.592777783191
2024-08-18 09:42:00,53.67477,1.4467599999999994,0.6631517952107294,3.530092999999999,2.314814,15.914300000000026,4247.692777783192
2024-08-18 09:45:00,47.07755,2.228009,0.761908703165354,3.9641200000000003,1.8807870000000007,14.467600000000004,4247.742777783192
2024-08-18 09:48:00,30.09259,1.851852,0.626170409072475,4.050926,2.314814,12.152800000000013,4247.792777783192
2024-08-18 09:51:00,30.84491,2.170139,0.7008766530544543,3.5879630000000002,1.5335650000000003,12.731499999999983,4247.842777783192
2024-08-18 09:57:00,30.09259,2.0254630000000002,0.6154726873826547,3.4432860000000005,1.5046289999999996,11.284699999999987,4247.9427777831925
2024-08-18 10:00:00,30.03472,1.9675919999999998,0.13576789587743296,3.124999,1.157407,13.599499999999978,4247.992777783193
2024-08-18 10:06:00,30.06366,2.2858790000000004,0.7757974356333044,3.298611,1.1574080000000002,11.574099999999987,4247.992777783193
2024-08-18 10:27:00,34.31713,2.054398,0.47516859417975243,3.182869,1.157407,10.99539999999999,4247.992777783193
2024-08-18 10:33:00,31.25,1.9965279999999996,0.6604346376908348,2.922453,1.0416660000000002,11.863499999999988,4247.992777783193
2024-08-18 10:36:00,30.84491,1.967593,0.6536232085969355,2.922453999999999,1.070600999999999,10.995399999999961,4247.992777783193
2024-08-18 10:39:00,30.84491,1.9965279999999996,0.6090669011149434,2.951389,1.0416660000000002,11.863400000000013,4247.992777783193
2024-08-18 10:42:00,32.00232,2.0254630000000002,0.6154726873826547,3.0960650000000003,1.1574079999999993,11.863499999999988,4247.992777783193
2024-08-18 10:48:00,33.15972,1.9965279999999996,0.1376258984969294,2.922454,0.9259260000000005,11.284699999999987,4247.992777783193
2024-08-18 10:51:00,31.22107,2.141203,0.7831847343133747,3.29861,1.3310190000000004,11.284799999999962,4247.992777783193
2024-08-18 10:57:00,33.18866,2.141203,0.7409293170777539,3.3564810000000005,1.359953,11.863400000000013,4247.992777783193
2024-08-18 11:12:00,32.78357,2.314814,0.7340694644182375,3.4722219999999995,1.273148,11.574000000000012,4247.992777783193
2024-08-18 11:18:00,30.84491,2.256945,0.7208442265146143,3.5011579999999993,1.359953,12.442099999999982,4247.992777783193
2024-08-18 11:21:00,32.00232,2.256945,0.7208459865623295,3.414352,1.273148,11.863400000000013,4247.992777783193
2024-08-18 11:24:00,30.09259,2.256944,0.5114005465098721,3.1539349999999997,0.9259260000000005,11.574099999999987,4247.992777783193
2024-08-18 11:30:00,30.09259,2.228009,0.7619102634082585,3.3275449999999998,1.2442129999999993,11.284699999999987,4247.992777783193
2024-08-18 11:33:00,30.09259,2.2280099999999994,0.6598111039247131,3.327545999999999,1.1863420000000007,13.020899999999983,4247.992777783193
2024-08-18 11:39:00,30.09259,2.256945,0.6002577080627562,3.1828709999999996,0.9837959999999999,11.284800000000018,4247.992777783193
2024-08-18 11:48:00,31.22107,2.1990740000000004,0.6535270695920163,3.3564810000000005,1.2442129999999993,11.574099999999987,4247.992777783193
2024-08-18 12:03:00,31.25,2.2858790000000004,0.7757974356333044,3.4432869999999998,1.3020839999999998,11.284699999999987,4247.992777783193
2024-08-18 12:06:00,32.40741,2.170139,0.49594061529813294,3.2696749999999994,1.1284710000000002,11.863400000000013,4247.992777783193
2024-08-18 12:27:00,32.00232,2.0833329999999997,0.7268467627275009,3.124999,1.186343,10.706000000000017,4247.992777783193
2024-08-18 12:30:00,34.72222,2.0833329999999997,0.5652203240154745,3.124999,1.0995370000000007,10.995400000000018,4247.992777783193
2024-08-18 12:36:00,33.53588,2.0833329999999997,0.7268467627275009,3.124999,1.186343,12.731499999999983,4247.992777783193
2024-08-18 12:39:00,35.87963,2.054398,0.7197711594285148,3.1828699999999994,1.273148,12.731499999999983,4248.042777783193
2024-08-18 12:42:00,33.56482,2.0254630000000002,0.6672222644059572,3.0671290000000004,1.157406,10.995300000000043,4248.092777783193
2024-08-18 12:45:00,34.72222,2.141203,0.7831847343133747,3.1539339999999996,1.186343,11.863400000000013,4248.142777783193
2024-08-18 12:48:00,32.78357,2.054398,0.6218564778059078,3.0671289999999996,1.0995359999999996,10.995299999999986,4248.192777783193
2024-08-18 12:51:00,32.00232,2.1122679999999994,0.6874727393034501,3.0671289999999996,1.070602,12.152800000000013,4248.242777783194
2024-08-18 12:54:00,34.72222,2.054398,0.7197696612467748,2.9803239999999995,1.070600999999999,10.706000000000017,4248.292777783194
2024-08-18 12:57:00,35.47454,2.1122679999999994,0.6345768822447538,3.124998999999999,1.0995370000000007,12.152800000000013,4248.342777783194
2024-08-18 13:00:00,35.50347,2.083334,0.7268454981919882,3.327546,1.3888880000000006,11.284799999999962,4248.392777783194
2024-08-18 13:03:00,32.78357,2.083334,0.7268439895337833,3.3854170000000003,1.446758,11.574099999999987,4248.442777783194
2024-08-18 13:06:00,32.40741,2.141204,0.5769557709017531,3.327546000000001,1.244212,12.152700000000038,4248.4927777831945
2024-08-18 13:09:00,32.00232,2.054398,0.5593263945957615,2.8935180000000003,0.8969900000000006,10.706000000000017,4248.542777783195
2024-08-18 13:12:00,30.84491,2.0833330000000005,0.8069439999584261,3.009259,1.1284719999999995,11.574099999999987,4248.592777783195
2024-08-18 13:15:00,36.63195,2.141203,0.7409323759700295,3.2407400000000006,1.2442140000000004,10.706000000000017,4248.642777783195
2024-08-18 13:18:00,34.72222,2.1122690000000004,0.6874729715684733,3.2696760000000005,1.273148,9.259200000000021,4248.692777783195
2024-08-18 13:21:00,32.40741,2.054399,0.6218586462323413,3.2696760000000005,1.3020829999999997,10.706000000000017,4248.742777783195
2024-08-18 13:24:00,31.22107,2.0833330000000005,0.628224417221532,3.0671290000000004,1.070600999999999,10.706000000000017,4248.792777783196
2024-08-18 13:27:00,30.46875,1.9965279999999996,0.6604329851518711,2.748843,0.868055,11.574100000000044,4248.842777783196
2024-08-18 13:33:00,33.56482,2.0833330000000005,0.7685301534758386,3.038194,1.1284719999999995,11.284699999999987,4248.842777783196
2024-08-18 13:36:00,35.47454,2.1122679999999994,0.7338983518331275,3.2986109999999993,1.3310190000000004,11.863400000000013,4248.842777783196
2024-08-18 13:39:00,33.15972,2.0833330000000005,0.5652203240154746,3.327546,1.3020839999999998,11.284800000000018,4248.842777783196
2024-08-18 13:42:00,31.25,2.083334,0.4803770240071319,3.0960650000000003,1.0416660000000002,10.995399999999961,4248.842777783196
2024-08-18 13:45:00,30.84491,2.054399,0.5593265984723574,2.8935190000000004,0.8969899999999997,12.152700000000038,4248.842777783196
2024-08-18 13:51:00,32.40741,2.1122690000000004,0.7338970761512966,3.0671299999999997,1.0995359999999996,11.284699999999987,4248.842777783196
2024-08-18 13:54:00,33.15972,2.1122679999999994,0.7758691665030297,3.1828699999999994,1.2442140000000004,11.574099999999987,4248.892777783196
2024-08-18 13:57:00,35.87963,2.0833330000000005,0.6282244172215338,3.211805,1.2152769999999995,10.41670000000002,4248.942777783196
2024-08-18 14:00:00,33.18866,2.054398,0.5593263945957615,3.038194,1.0416660000000002,12.152700000000038,4248.992777783196
2024-08-18 14:03:00,32.00232,2.083334,0.7268439895337833,3.038195,1.0995359999999996,10.70599999999996,4249.0427777831965
2024-08-18 14:06:00,34.31713,2.054398,0.6739914450059528,3.0092589999999992,1.070600999999999,10.416699999999992,4249.092777783197
2024-08-18 14:09:00,34.31713,2.0833330000000005,0.7268452540748601,3.1539339999999996,1.2152769999999995,10.995400000000018,4249.142777783197
2024-08-18 14:12:00,35.47454,2.083334,0.5652205273630702,3.211805,1.1863420000000007,10.995300000000015,4249.192777783197
2024-08-18 14:15:00,30.84491,2.054398,0.7197711594285148,3.096064,1.1863420000000007,11.574099999999987,4249.242777783197
2024-08-18 14:18:00,34.72222,2.0833329999999997,0.5652203240154745,3.0960639999999993,1.070602,12.152800000000013,4249.292777783197
2024-08-18 14:21:00,32.40741,2.0254629999999993,0.712675660694652,2.835648,0.9548610000000002,10.41670000000002,4249.342777783198
2024-08-18 14:24:00,33.56482,2.1122679999999994,0.7338968327533035,3.0092589999999992,1.0416660000000002,10.416600000000017,4249.392777783198
2024-08-18 14:27:00,34.72222,2.1122679999999994,0.6874727393034501,3.1539339999999996,1.157407,12.152700000000038,4249.442777783198
2024-08-18 14:30:00,35.47454,2.0254629999999993,0.6154707539212488,3.0671289999999996,1.1284710000000002,12.152800000000013,4249.492777783198
2024-08-18 14:33:00,32.40741,2.054398,0.7197711594285134,3.0671290000000004,1.157407,11.574099999999987,4249.542777783198
2024-08-18 14:36:00,31.25,2.0833330000000005,0.6282263797743775,3.1539339999999996,1.157407,11.28479999999999,4249.5927777831985
2024-08-18 14:39:00,34.31713,2.054398,0.6218564778059078,2.9803239999999995,1.0127309999999996,10.416600000000017,4249.642777783199
2024-08-18 14:42:00,32.40741,2.054398,0.7993260716736694,2.9513880000000006,1.0995359999999996,11.284699999999987,4249.692777783199
2024-08-18 14:45:00,34.31713,2.141203,0.7409308465265381,3.29861,1.3020830000000005,11.284699999999987,4249.742777783199
2024-08-18 14:48:00,37.4132,2.1122690000000004,0.5710968446688817,3.327546,1.273148,11.574099999999987,4249.792777783199
2024-08-18 14:51:00,30.84491,1.967593,0.6536248488843355,3.125,1.273148,11.284700000000015,4249.842777783199
2024-08-18 14:54:00,32.37847,2.0833330000000005,0.6807409121839207,3.0671290000000004,1.0995359999999996,12.442099999999982,4249.8927777832
2024-08-18 14:57:00,32.78357,2.1122690000000004,0.6874729715684733,2.9803240000000004,0.9837959999999999,10.127299999999991,4249.9427777832
2024-08-18 15:00:00,30.46875,2.0833330000000005,0.7268452540748588,2.9513880000000006,1.0127309999999996,11.574100000000016,4249.9927777832
2024-08-18 15:03:00,34.72222,2.1122679999999994,0.6874710383915563,3.038194,1.0416660000000002,10.99539999999999,4250.0427777832
2024-08-18 15:06:00,34.72222,2.1122679999999994,0.7338998709077047,3.1539339999999996,1.186343,11.284700000000015,4250.0927777832
2024-08-18 15:09:00,34.34607,1.9965279999999996,0.6090688199209426,3.1828700000000003,1.273148,13.020800000000008,4250.1427777832005
2024-08-18 15:12:00,32.78357,2.0254629999999993,0.6154707539212488,3.0671289999999996,1.1284710000000002,10.99539999999999,4250.192777783201
2024-08-18 15:15:00,32.40741,2.0254629999999993,0.5534194413010063,2.9803239999999995,1.0127310000000005,10.706000000000017,4250.242777783201
2024-08-18 15:18:00,32.00232,2.0254629999999993,0.7537869940787428,3.0092589999999992,1.157407,10.706000000000017,4250.292777783201
2024-08-18 15:21:00,34.31713,2.0833330000000005,0.6282263797743775,3.1539339999999996,1.157407,11.574100000000044,4250.342777783201
2024-08-18 15:24:00,32.78357,2.083334,0.6807428340221066,3.125,1.157407,11.284699999999987,4250.392777783201
2024-08-18 15:27:00,32.78357,2.1122690000000004,0.7338985952314796,3.1828699999999994,1.2152769999999995,10.416699999999992,4250.442777783202
2024-08-18 15:30:00,34.72222,2.1701390000000007,0.6472250238139633,3.298611,1.2152769999999995,11.574099999999987,4250.492777783202
2024-08-18 15:33:00,32.78357,2.1122690000000004,0.7338985952314796,3.125,1.157407,10.706000000000017,4250.542777783202
2024-08-18 15:36:00,32.00232,2.054399,0.6739916786074882,3.0960650000000003,1.157406,11.863400000000013,4250.592777783202
2024-08-18 15:39:00,30.46875,2.083334,0.6282265995488131,3.1828699999999994,1.1863420000000007,12.152800000000013,4250.642777783202
2024-08-18 15:42:00,35.47454,2.141203,0.6409082641450448,3.096064,1.0416660000000002,12.152800000000013,4250.6927777832025
2024-08-18 15:45:00,32.78357,2.083334,0.7268439895337847,3.0671299999999997,1.1284710000000002,10.706099999999992,4250.742777783203
2024-08-18 15:48:00,34.72222,2.054398,0.67399312185539,3.1828699999999994,1.2442129999999993,10.995400000000018,4250.792777783203
2024-08-18 15:51:00,32.78357,2.0254629999999993,0.6154707539212488,3.1828699999999994,1.244212,12.731499999999983,4250.842777783203
2024-08-18 15:54:00,32.78357,2.0833330000000005,0.6807426010949476,3.096064,1.1284719999999995,11.284699999999987,4250.892777783203
2024-08-18 15:57:00,32.78357,2.083334,0.5652180809284687,3.038195,1.0127310000000005,11.284799999999962,4250.942777783203
2024-08-18 16:00:00,33.53588,2.141203,0.7409308465265381,3.1539339999999996,1.157407,11.284699999999987,4250.992777783204
2024-08-18 16:03:00,34.72222,2.1122679999999994,0.6874727393034501,3.211805,1.2152780000000005,12.152800000000013,4251.042777783204
2024-08-18 16:06:00,34.72222,2.054398,0.67399312185539,3.096064,1.157407,12.442099999999982,4251.092777783204
2024-08-18 16:09:00,34.31713,2.1122690000000004,0.7339001143064161,3.211805,1.2442129999999993,11.574099999999987,4251.142777783204
2024-08-18 16:12:00,31.22107,2.083334,0.6807428340221066,3.2696760000000005,1.3020830000000005,11.284700000000043,4251.192777783204
2024-08-18 16:15:00,33.56482,2.141203,0.49076806840851195,3.182869,1.070602,11.573999999999955,4251.2427777832045
2024-08-18 16:18:00,31.25,2.083334,0.6282265995488114,2.951389,0.9548610000000002,11.574100000000044,4251.292777783205
2024-08-18 16:24:00,32.00232,2.1990740000000004,0.7549357801171274,3.1828700000000003,1.1284719999999995,10.995400000000018,4251.292777783205
2024-08-18 16:27:00,32.40741,2.1990740000000004,0.7075508831857056,3.211805,1.1284719999999995,11.574000000000012,4251.292777783205
2024-08-18 16:30:00,32.40741,2.1701390000000007,0.7008766530544546,3.1828700000000003,1.1284719999999995,10.127299999999991,4251.292777783205
2024-08-18 16:33:00,32.78357,2.1122690000000004,0.7338985952314784,3.0960650000000003,1.1284719999999995,11.863400000000013,4251.292777783205
2024-08-18 16:36:00,30.84491,2.141204,0.6409104740970791,3.2407399999999997,1.1863420000000007,10.70599999999996,4251.292777783205
2024-08-18 16:39:00,33.15972,2.1122690000000004,0.6874729715684733,3.240741,1.2442129999999993,10.70599999999996,4251.292777783205
2024-08-18 16:42:00,31.25,2.1701390000000007,0.6472250238139633,3.1828700000000003,1.0995359999999996,11.284699999999987,4251.292777783205
2024-08-18 16:45:00,30.84491,2.141204,0.6941841283645545,3.0381940000000007,1.0127310000000005,11.574100000000044,4251.292777783205
2024-08-18 16:54:00,30.46875,2.1122690000000004,0.48557674572078535,2.8935190000000004,0.8101849999999997,10.995399999999961,4251.292777783205
2024-08-18 17:03:00,30.09259,2.170139,0.7479433612196726,3.0960650000000003,1.070602,10.706000000000017,4251.292777783205
2024-08-18 17:06:00,31.25,2.170139,0.6472250238139631,3.125,1.0416660000000002,10.127299999999991,4251.292777783205
2024-08-18 17:15:00,32.00232,2.141203,0.6409082641450448,3.009259,0.9548610000000002,10.995400000000018,4251.292777783205
2024-08-19 05:33:00,30.87384,2.0833330000000005,0.6282244172215338,2.8067130000000002,0.8101849999999997,11.863499999999988,4251.292777783205
2024-08-19 05:36:00,32.78357,1.938657,0.731494077292407,2.8067130000000002,1.0416660000000002,10.127299999999991,4251.292777783205
2024-08-19 05:39:00,31.25,1.7939819999999997,0.6550856303958204,2.7777779999999996,1.1284710000000002,11.574099999999987,4251.292777783205
2024-08-19 05:45:00,31.25,1.8229170000000003,0.5116111779084676,2.748843,0.9837959999999999,11.284700000000043,4251.292777783205
2024-08-19 05:48:00,30.09259,1.765047,0.49950803867825155,2.5752320000000006,0.868055,11.863400000000013,4251.292777783205
2024-08-19 06:00:00,30.06366,1.8807869999999998,0.6768601473356907,2.546297,0.8101850000000006,10.995399999999961,4251.292777783205
2024-08-19 06:03:00,31.25,1.765047,0.6053439695245076,2.5173620000000003,0.868055,10.127299999999991,4251.292777783205
2024-08-19 06:24:00,30.46875,1.7071759999999996,0.5913405117084869,2.34375,0.7523150000000003,10.995399999999961,4251.292777783205
2024-08-19 06:30:00,31.25,1.7361109999999993,0.5983553048805929,2.3726849999999997,0.7523150000000003,11.863400000000013,4251.292777783205
2024-08-19 06:54:00,35.47454,2.0833329999999997,0.9087693420560998,2.719907,0.9259260000000005,10.416600000000017,4251.292777783205
2024-08-19 07:00:00,43.22916,2.4016199999999994,1.464552937680621,4.079860999999999,2.4884260000000005,13.310200000000009,4251.392777783205
2024-08-19 07:03:00,48.61111,1.8229160000000002,0.8029676833301911,4.282407,2.719908,15.04630000000003,4251.442777783205
2024-08-19 07:09:00,47.07755,1.967593,0.6536248488843355,4.4270830000000005,2.5752310000000005,13.888899999999978,4251.542777783206
2024-08-19 07:12:00,41.29051,1.9097219999999995,0.4489116788694914,4.021991,2.141203,12.152800000000013,4251.592777783206
2024-08-19 07:15:00,34.72222,2.083334,0.6807394561917369,3.414353,1.446758,13.310199999999952,4251.642777783206
2024-08-19 07:21:00,37.78935,2.170139,0.7479418214535346,3.414353,1.3888889999999998,12.44210000000001,4251.742777783206
2024-08-19 07:24:00,40.10416,2.1122679999999994,0.7338983518331275,3.616897999999999,1.6493060000000002,12.152799999999957,4251.7927777832065
2024-08-19 07:30:00,40.91435,2.0254630000000002,0.6672222644059588,3.5011579999999993,1.5914349999999997,12.731499999999983,4251.892777783207
2024-08-19 07:33:00,40.50926,1.649305,0.6182713536161002,2.9803240000000004,1.4756950000000009,12.442099999999982,4251.942777783207
2024-08-19 07:36:00,41.29051,1.4467590000000001,0.5269845252883615,2.9803240000000004,1.6493049999999991,13.020900000000012,4251.992777783207
2024-08-19 07:39:00,38.5706,2.2280099999999994,0.8446850442960638,3.4722219999999995,1.446758,11.574099999999987,4252.042777783207
2024-08-19 07:45:00,40.50926,2.2858789999999996,0.9659715756671036,3.9641200000000003,1.967593,12.731499999999983,4252.142777783208
2024-08-19 07:48:00,51.70718,1.7939819999999997,0.6550870316541395,3.501158,1.851852000000001,13.599500000000035,4252.192777783208
2024-08-19 07:51:00,47.07755,1.9965270000000004,0.6090685982845181,4.108796,2.1990750000000006,14.178299999999979,4252.242777783208
2024-08-19 07:57:00,50.95486,2.0833330000000005,0.628226379774374,3.8194440000000007,1.8229169999999995,13.888899999999978,4252.3427777832085
2024-08-19 08:00:00,46.70139,1.8807869999999998,0.6768615814570612,4.050926,2.3148150000000003,12.152799999999985,4252.392777783209
2024-08-19 08:06:00,52.48843,2.256945,0.7688642869089205,4.253472,2.141204,12.73150000000004,4252.492777783209
2024-08-19 08:09:00,55.20833,2.228009,0.5062584241592494,3.7905089999999992,1.5914349999999997,13.020800000000008,4252.542777783209
2024-08-19 08:12:00,49.39236,1.9965279999999996,0.8191753074608654,4.282406999999999,2.51736,13.31019999999998,4252.592777783209
2024-08-19 08:15:00,91.57986,2.6909720000000004,1.1114751047346811,8.333338000000001,5.960646,39.0625,4252.64277778321
2024-08-19 08:21:00,76.85185,2.3148150000000003,0.8670704804757254,6.018517999999999,3.9062529999999995,23.4375,4252.74277778321
2024-08-19 08:24:00,83.82523,1.851852,0.8708492660108936,5.468752,3.93518,26.90979999999996,4252.79277778321
2024-08-19 08:30:00,80.32407,1.8229160000000002,0.9167175450333398,5.381946999999999,3.935181,27.488400000000013,4252.8927777832105
2024-08-19 08:33:00,75.28935,1.7939819999999997,0.8533724925075189,5.3819479999999995,3.9062459999999994,28.067099999999982,4252.942777783211
2024-08-19 08:36:00,65.625,2.2858790000000004,0.9659693129212782,5.78704,3.7905110000000004,23.4375,4252.992777783211
2024-08-19 08:57:00,67.96875,2.1990740000000004,0.9086645802979554,5.2951440000000005,3.3564800000000004,23.43750000000003,4253.342777783211
2024-08-19 09:00:00,64.46759,2.0833330000000005,0.7268452540748601,4.8321760000000005,2.8935190000000004,21.12270000000001,4253.392777783211
2024-08-19 09:06:00,60.99537,2.0254630000000002,0.7537883543359152,4.6875,2.835649,21.12270000000001,4253.492777783212
2024-08-19 09:09:00,59.83796,2.141204,0.8221089811497478,4.658564,2.719906,21.12269999999998,4253.542777783212
2024-08-19 09:12:00,62.15278,2.1122680000000003,0.8145393539734725,4.4270830000000005,2.5173619999999994,19.965299999999985,4253.592777783212
2024-08-19 09:15:00,59.83796,1.9675919999999998,0.6984185041699452,4.484953,2.6620370000000007,20.254699999999957,4253.642777783212
2024-08-19 09:21:00,59.46181,1.9097229999999996,0.6840709747619746,4.398147999999999,2.633101,20.83330000000001,4253.742777783213
2024-08-19 09:24:00,57.11806,2.1122690000000004,0.7758694197095617,4.542824,2.6041670000000003,17.650500000000022,4253.792777783213
2024-08-19 09:27:00,59.05671,2.430555,0.8102013089317364,4.716435,2.430556,19.386599999999987,4253.842777783213
2024-08-19 09:33:00,57.52315,2.3726850000000006,0.7964912597581082,4.658565,2.430554999999999,18.518500000000017,4253.942777783213
2024-08-19 09:36:00,59.83796,2.4884260000000005,0.8693884423818622,4.918981,2.6041669999999995,19.097199999999987,4253.992777783214
2024-08-19 09:42:00,57.11806,2.4305559999999993,0.8102031756559663,4.861111,2.5752320000000006,18.80789999999996,4254.092777783214
2024-08-19 09:45:00,57.89931,2.4016199999999994,0.8033557300993867,4.513889,2.256945000000001,18.807900000000018,4254.142777783214
2024-08-19 09:51:00,58.68056,2.3726850000000006,0.7964944809780814,4.513888000000001,2.2858799999999997,18.80789999999996,4254.2427777832145
2024-08-19 09:54:00,60.21412,2.4884250000000003,0.8238417381534013,4.629629,2.2858800000000006,18.22919999999999,4254.292777783215
2024-08-19 09:57:00,69.90741,2.4884260000000005,0.7733546749082962,5.092593,2.7199079999999993,20.543999999999983,4254.342777783215
2024-08-19 10:03:00,67.1875,2.372686,0.6909966933267985,4.918982000000001,2.633102,20.543999999999983,4254.442777783215
2024-08-19 10:06:00,66.81134,2.34375,0.8338077817972639,4.890046000000001,2.719907,19.675999999999988,4254.492777783215
2024-08-19 10:09:00,73.00347,2.4884250000000003,0.6462198066663463,5.468750000000001,3.038195,20.543999999999983,4254.542777783216
2024-08-19 10:12:00,76.88079,2.34375,0.7406589405194121,5.0347219999999995,2.8067129999999993,21.701400000000035,4254.592777783216
2024-08-19 10:18:00,71.06481,2.1990739999999995,0.8371817933704273,4.80324,2.806712,21.990700000000004,4254.692777783216
2024-08-19 10:21:00,64.46759,2.2858790000000004,0.7757974356333044,5.063657,2.922454,21.412000000000035,4254.742777783216
2024-08-19 10:27:00,62.52894,2.3148150000000003,0.8266373442442305,4.976852,2.835649,21.12270000000001,4254.842777783217
2024-08-19 10:30:00,67.1875,2.4594899999999997,0.709517057548366,5.381944999999999,3.0092549999999996,21.122600000000034,4254.892777783217
2024-08-19 10:33:00,60.21412,2.3148150000000003,0.8266358921161422,4.629629,2.4884249999999994,17.93979999999999,4254.942777783217
2024-08-19 10:39:00,57.89931,2.3148150000000003,0.7827141446155756,4.484954,2.3148150000000003,19.386599999999987,4255.042777783217
2024-08-19 10:42:00,65.625,2.6041670000000003,0.9403752049162647,5.005788,2.6041669999999995,20.254599999999982,4255.092777783218
2024-08-19 10:48:00,66.40625,2.430555,0.8102029393662779,4.832175,2.546297,19.675900000000013,4255.192777783218
2024-08-19 10:51:00,59.05671,2.2858790000000004,0.7757974356333044,4.600694,2.459491,19.386599999999987,4255.242777783218
2024-08-19 10:57:00,57.89931,2.34375,0.7896108403543373,4.484954000000001,2.2858790000000004,18.80789999999996,4255.3427777832185
2024-08-19 11:00:00,60.99537,2.34375,0.7896108403543373,4.484954000000001,2.2858790000000004,19.386599999999987,4255.392777783219
2024-08-19 11:03:00,64.09144,2.430555,0.8101996784914614,4.658565,2.3726849999999997,19.09729999999996,4255.442777783219
2024-08-19 11:09:00,60.21412,2.256944,0.7688609060861616,4.62963,2.5173609999999993,19.386599999999987,4255.542777783219
2024-08-19 11:12:00,57.89931,2.170139,0.7479433612196739,4.484953999999999,2.459491,18.807799999999986,4255.592777783219
2024-08-19 11:15:00,61.37153,2.34375,0.8744833797521393,4.427084,2.2858799999999997,20.25460000000004,4255.64277778322
2024-08-19 11:18:00,64.09144,2.3726849999999997,0.796491259758108,4.398149,2.170139,21.122699999999952,4255.69277778322
2024-08-19 11:21:00,66.81134,2.256945,0.7688642869089205,4.658565,2.546297,19.965300000000013,4255.74277778322
2024-08-19 11:27:00,64.49653,2.2858799999999997,0.7757976749856795,4.6875,2.546296000000001,21.12270000000001,4255.84277778322
2024-08-19 11:30:00,65.24884,2.2858789999999996,0.7757958550987227,4.513889,2.3726849999999997,20.543999999999983,4255.8927777832205
2024-08-19 11:33:00,62.55787,2.1990739999999995,0.7549357801171286,4.456017999999999,2.4016200000000003,21.12270000000001,4255.942777783221
2024-08-19 11:39:00,65.24884,2.256944,0.8122317402396584,4.484954,2.4016200000000003,21.122600000000034,4256.042777783221
2024-08-19 11:42:00,66.81134,2.170139,0.7904788980945116,4.6296289999999996,2.633102,21.122799999999984,4256.092777783221
2024-08-19 11:45:00,62.52894,2.170139,0.7479418214535346,4.484954,2.4594899999999997,20.254599999999982,4256.142777783221
2024-08-19 11:48:00,59.43287,2.170139,0.8296566619962558,4.2534719999999995,2.2858789999999996,18.22920000000005,4256.192777783222
2024-08-19 11:54:00,59.05671,2.1990739999999995,0.7549342300849237,4.3402780000000005,2.2858790000000004,19.09729999999996,4256.292777783222
2024-08-19 11:57:00,60.99537,2.1990740000000004,0.7549342300849239,4.311343000000001,2.256944,18.807900000000018,4256.342777783222
2024-08-19 12:03:00,60.38773,2.1990739999999995,0.7549373301439509,4.369212,2.3148150000000003,19.675900000000013,4256.4427777832225
2024-08-19 12:06:00,59.83796,2.170139,0.7479433612196739,4.224537,2.1990740000000004,18.807900000000018,4256.492777783223
2024-08-19 12:09:00,61.77662,2.256944,0.7688640469116509,4.340277,2.2280100000000003,19.386600000000044,4256.542777783223
2024-08-19 12:12:00,60.21412,2.1990740000000004,0.7549357801171288,4.369213,2.3148150000000003,19.386600000000016,4256.592777783223
2024-08-19 12:18:00,60.21412,2.1990740000000004,0.7549373301439511,4.340277,2.2858799999999997,20.54400000000001,4256.692777783223
2024-08-19 12:21:00,59.83796,2.1990740000000004,0.7549342300849239,4.311343000000001,2.256944,19.097200000000015,4256.742777783224
2024-08-19 12:24:00,57.11806,2.1122680000000003,0.7338998709077049,4.340277,2.372686,19.097200000000043,4256.792777783224
2024-08-19 12:30:00,56.7419,2.141204,0.6941824155108797,4.224537,2.1990730000000003,17.939800000000048,4256.892777783224
2024-08-19 12:33:00,74.56597,2.4016200000000003,0.8480945210177453,4.456018,2.2280089999999992,18.22919999999999,4256.942777783224
2024-08-19 12:39:00,74.91319,2.256944,0.8122331743620596,4.456018,2.3726849999999997,19.097199999999987,4257.042777783225
2024-08-19 12:42:00,64.09144,2.054398,0.7197711594285148,4.456018,2.546296000000001,18.807900000000018,4257.092777783225
2024-08-19 12:48:00,61.37153,2.1122680000000003,0.7758677781901171,4.427083,2.4884260000000005,19.097199999999987,4257.192777783225
2024-08-19 12:51:00,59.43287,2.228009,0.7619071429170224,4.3402780000000005,2.256944,17.650499999999965,4257.242777783225
2024-08-19 12:54:00,58.68056,2.2280099999999994,0.8050021554431462,4.513889,2.4594899999999997,17.650499999999965,4257.292777783226
2024-08-19 13:00:00,57.11806,2.2280099999999994,0.7619089438182335,4.513889,2.430555000000001,17.939800000000048,4257.392777783226
2024-08-19 13:03:00,56.7419,2.3148150000000003,0.7827157352168993,4.456018,2.2858799999999997,17.361199999999997,4257.442777783226
2024-08-19 13:09:00,59.05671,2.3726849999999997,0.7964944809780812,4.456018,2.2280100000000003,19.386599999999987,4257.5427777832265
2024-08-19 13:12:00,58.68056,2.2280099999999994,0.7619089438182335,4.484953999999999,2.4016200000000003,18.22919999999999,4257.592777783227
2024-08-19 13:15:00,57.11806,2.3148149999999994,0.7827125540086928,4.340279,2.170139,19.097199999999987,4257.642777783227
2024-08-19 13:27:00,59.05671,2.34375,0.833806320723927,4.340279,2.170139,18.518500000000017,4257.842777783227
2024-08-19 13:30:00,59.08565,2.2280099999999994,0.8050021554431488,4.484953999999999,2.430555000000001,18.518500000000017,4257.892777783227
2024-08-19 13:33:00,53.64583,2.141203,0.6941821838961544,4.3402780000000005,2.3148149999999994,17.071699999999964,4257.942777783227
2024-08-19 13:39:00,53.64583,2.256944,0.7688624765016419,4.195601,2.0833330000000005,16.782399999999996,4258.042777783227
2024-08-19 13:42:00,56.36574,2.228009,0.7142088940307257,4.079859999999999,1.967593,16.20369999999997,4258.092777783228
2024-08-19 13:45:00,58.68056,2.256945,0.7688611460827302,4.369214,2.256944,17.36099999999999,4258.142777783228
2024-08-19 13:51:00,56.7419,2.2280099999999994,0.7619073835695498,4.369214,2.2858790000000004,16.78230000000002,4258.242777783228
2024-08-19 13:54:00,54.42708,2.1990739999999995,0.7549342300849237,4.3402780000000005,2.2858790000000004,17.361199999999997,4258.292777783228
2024-08-19 14:00:00,56.30787,2.2858789999999996,0.7757958550987227,4.311343,2.170139,17.071799999999996,4258.392777783229
2024-08-19 14:03:00,55.58449,2.2858799999999997,0.7274690257268166,4.311342,2.141204000000001,14.756999999999977,4258.442777783229
2024-08-19 14:09:00,55.58449,2.228009,0.761908703165354,4.224536,2.141203,17.361000000000047,4258.542777783229
2024-08-19 14:12:00,54.02199,2.1990739999999995,0.7549357801171286,4.224536,2.1701380000000006,17.650500000000022,4258.592777783229
2024-08-19 14:15:00,59.46181,2.2858789999999996,0.7274652537816876,4.2534719999999995,2.0833330000000005,17.071799999999996,4258.64277778323
2024-08-19 14:21:00,57.11806,2.1990739999999995,0.7549357801171286,4.195602,2.141204000000001,17.650400000000047,4258.74277778323
2024-08-19 14:24:00,57.14699,2.1990739999999995,0.7549373301439509,4.369212,2.3148150000000003,17.36110000000002,4258.79277778323
2024-08-19 14:27:00,57.14699,2.2280099999999994,0.7619105040614902,4.398148,2.3148150000000003,16.492999999999995,4258.84277778323
2024-08-19 14:30:00,54.80324,2.141204,0.6941841283645545,4.137732000000001,2.1122690000000004,17.071699999999964,4258.8927777832305
2024-08-19 14:36:00,54.80324,2.1990740000000004,0.7549373301439511,4.1377310000000005,2.083334,17.939899999999966,4258.992777783231
2024-08-19 14:39:00,54.05093,2.228009,0.761908703165354,4.137732000000001,2.054399000000001,17.93979999999999,4259.042777783231
2024-08-19 14:42:00,57.89931,2.1990740000000004,0.7549357801171288,4.195601,2.141203,17.07170000000002,4259.092777783231
2024-08-19 14:45:00,54.80324,2.170139,0.7479433612196739,4.224537,2.1990740000000004,17.361199999999997,4259.142777783231
2024-08-19 14:51:00,54.42708,2.1990739999999995,0.7075491466230803,4.2534719999999995,2.1701380000000006,17.071699999999964,4259.242777783232
2024-08-19 14:54:00,53.64583,2.228009,0.761908703165354,4.195602,2.1122690000000004,17.93980000000002,4259.292777783232
2024-08-19 15:00:00,55.58449,2.2858789999999996,0.7757974356333042,4.224536,2.0833330000000005,18.51849999999999,4259.392777783232
2024-08-19 15:03:00,58.68056,2.228009,0.7142088940307257,4.224536,2.1122690000000004,16.782399999999996,4259.4427777832325
2024-08-19 15:06:00,57.14699,2.228009,0.881718927066191,4.166666,2.170139,17.93979999999999,4259.492777783233
2024-08-19 15:09:00,59.05671,2.1990739999999995,0.7549357801171286,4.456017999999999,2.4016200000000003,16.782399999999967,4259.542777783233
2024-08-19 15:15:00,61.37153,2.228009,0.7619102634082585,4.369212,2.2858799999999997,17.650499999999994,4259.642777783233
2024-08-19 15:18:00,62.15278,2.228009,0.8446847853689723,4.398148,2.3726849999999997,15.9144,4259.692777783233
2024-08-19 15:21:00,59.83796,2.2280099999999994,0.7619105040614902,4.398148,2.3148150000000003,19.676000000000016,4259.742777783234
2024-08-19 15:27:00,59.46181,2.1990739999999995,0.7549342300849237,4.3402780000000005,2.2858790000000004,17.939799999999963,4259.842777783234
2024-08-19 15:30:00,60.99537,2.2858789999999996,0.7757958550987227,4.513889,2.3726849999999997,16.203699999999998,4259.892777783234
2024-08-19 15:36:00,64.87269,2.2858790000000004,0.7757974356333044,4.542824,2.4016210000000004,18.22920000000002,4259.9927777832345
2024-08-19 15:39:00,59.46181,2.170139,0.7479433612196739,4.369213,2.343750000000001,18.518500000000017,4260.042777783235
2024-08-19 15:45:00,59.05671,2.170139,0.7479449009804755,4.340277,2.3148150000000003,18.51860000000002,4260.142777783235
2024-08-19 15:48:00,62.55787,2.1701390000000007,0.7904774913208578,4.282408000000001,2.2858799999999997,17.650500000000022,4260.192777783235
2024-08-19 15:51:00,64.09144,2.256945,0.7688611460827302,4.774306,2.6620359999999996,19.097200000000015,4260.242777783235
2024-08-19 15:57:00,64.87269,2.34375,0.7896140416138558,4.658565,2.459492,18.807800000000015,4260.342777783236
2024-08-19 16:00:00,62.55787,2.3148150000000003,0.7827141446155756,4.5428239999999995,2.3726849999999997,18.518599999999964,4260.392777783236
2024-08-19 16:06:00,61.40046,2.2858799999999997,0.7757976749856795,4.484954,2.343750000000001,19.965299999999985,4260.492777783236
2024-08-19 16:09:00,58.70949,2.170139,0.7479433612196739,4.484953,2.4594900000000006,18.229100000000017,4260.5427777832365
2024-08-19 16:12:00,59.83796,2.1122690000000004,0.7338970761512952,4.224538000000001,2.256944,19.386600000000016,4260.592777783237
2024-08-19 16:15:00,61.77662,2.1990740000000004,0.7549342300849239,4.282408,2.2280089999999992,18.229100000000017,4260.642777783237
2024-08-19 16:18:00,61.77662,2.256945,0.889428040629382,4.282407999999999,2.256944,19.96520000000004,4260.692777783237
2024-08-19 16:21:00,62.55787,2.228009,0.7619071429170224,4.542824,2.4594899999999997,18.518599999999992,4260.742777783237
2024-08-19 16:24:00,60.21412,2.1990739999999995,0.7549357801171286,4.484953,2.430555000000001,19.09729999999999,4260.792777783237
2024-08-19 16:27:00,59.83796,2.2280099999999994,0.7619105040614902,4.398148,2.3148150000000003,18.80789999999999,4260.842777783238
2024-08-19 16:30:00,58.68056,2.2280099999999994,0.7619073835695498,4.369214,2.2858790000000004,18.22919999999999,4260.892777783238
2024-08-19 16:33:00,57.89931,2.2280099999999994,0.7619073835695498,4.369214,2.2858790000000004,19.386600000000016,4260.942777783238
2024-08-19 16:36:00,57.52315,2.1990749999999997,0.7549360214377451,4.282407999999999,2.228009,18.229199999999963,4260.992777783238
2024-08-19 16:39:00,55.58449,2.3148150000000003,0.782712554008693,4.427084000000001,2.256944,18.22919999999999,4261.042777783238
2024-08-19 16:42:00,57.52315,2.2858799999999997,0.7757960944507493,4.398149,2.256944,15.914300000000026,4261.0927777832385
2024-08-19 16:45:00,55.58449,2.3148150000000003,0.782712554008693,4.398149,2.2280089999999992,17.361099999999993,4261.142777783239
2024-08-19 16:48:00,54.80324,2.2858799999999997,0.7757960944507493,4.398149,2.256944,15.624900000000025,4261.192777783239
2024-08-19 16:51:00,56.36574,2.2280099999999994,0.7619089438182335,4.282407999999999,2.1990740000000004,17.650499999999994,4261.242777783239
2024-08-19 16:54:00,52.48843,2.228009,0.7142071457060738,4.195601,2.0833329999999997,16.20369999999997,4261.292777783239
2024-08-19 16:57:00,50.95486,2.1990749999999997,0.7549360214377451,4.050926,1.9965270000000004,15.625,4261.342777783239
2024-08-19 17:00:00,53.26968,2.3726849999999997,0.7964944809780812,4.253472,2.0254640000000004,15.04630000000003,4261.39277778324
2024-08-19 17:03:00,54.42708,2.3148149999999994,0.7827141446155755,4.311343,2.141204000000001,17.071799999999996,4261.44277778324
2024-08-19 17:06:00,50.17361,2.3148150000000003,0.7340732589951598,4.224536,2.0254630000000002,16.203700000000026,4261.49277778324
2024-08-19 17:09:00,47.07755,2.3148149999999994,0.7827157352168991,4.282407,2.1122690000000004,14.467600000000004,4261.54277778324
2024-08-19 17:12:00,50.54977,2.3148149999999994,0.734069692370009,4.1666669999999995,1.9675920000000007,14.467600000000004,4261.59277778324
2024-08-19 17:15:00,47.07755,2.34375,0.7406589405194121,4.079861,1.851852,15.335699999999974,4261.6427777832405
2024-08-19 17:18:00,47.8588,2.3726850000000006,0.7964928703709182,3.9351849999999997,1.7071759999999996,15.335700000000031,4261.692777783241
2024-08-19 17:21:00,47.8588,2.3726850000000006,0.7472299289947912,4.050925,1.7939809999999996,15.04630000000003,4261.742777783241
2024-08-19 17:24:00,47.8588,2.3726850000000006,0.7964912597581082,4.108796000000001,1.8807859999999996,15.046299999999974,4261.792777783241
2024-08-19 17:27:00,51.33102,2.4016199999999994,0.8033557300993867,4.137731,1.8807870000000007,16.493000000000052,4261.842777783241
2024-08-19 17:30:00,51.70718,2.4016199999999994,0.8033541095509369,4.079861,1.8229160000000002,15.046299999999974,4261.892777783241
2024-08-19 17:33:00,52.11227,2.256945,0.7208459865623295,3.9641209999999996,1.8229169999999995,15.914299999999969,4261.942777783242
2024-08-19 17:36:00,49.39236,2.2858799999999997,0.7757976749856795,4.137732,1.9965280000000005,14.467600000000004,4261.992777783242
2024-08-19 17:39:00,51.73611,2.3148150000000003,0.7340696923700092,4.137732,1.938657,15.914300000000026,4262.042777783242
2024-08-19 17:42:00,52.11227,2.3726849999999997,0.796492870370918,4.137732,1.9097230000000005,14.757000000000005,4262.092777783242
2024-08-19 17:45:00,50.95486,2.2858799999999997,0.7757976749856795,4.166665999999999,2.025462,15.046299999999974,4262.142777783242
2024-08-19 17:48:00,47.8588,2.256945,0.7208442265146112,4.0509260000000005,1.9097209999999993,15.625,4262.1927777832425
2024-08-19 17:51:00,48.61111,2.3726849999999997,0.6909964790732016,3.9641199999999994,1.6782410000000008,16.492999999999995,4262.242777783243
2024-08-19 17:54:00,51.33102,2.3726849999999997,0.6909964790732016,3.9641199999999994,1.6782410000000008,16.20369999999997,4262.292777783243
2024-08-19 17:57:00,48.23495,2.3148150000000003,0.782712554008693,4.021991,1.851850999999999,14.467600000000004,4262.342777783243
2024-08-19 18:00:00,50.92593,2.3148149999999994,0.7827141446155755,4.050926,1.8807870000000007,15.9144,4262.392777783243
2024-08-19 18:03:00,48.64005,2.3148149999999994,0.6785659353451299,4.137731,1.9097210000000002,15.335700000000031,4262.442777783243
2024-08-19 18:06:00,46.2963,2.34375,0.7406571456468415,4.108796000000001,1.8807859999999996,14.46750000000003,4262.492777783244
2024-08-19 18:09:00,49.76852,2.0833329999999997,0.7268452540748599,3.5879629999999993,1.6493060000000002,15.914300000000026,4262.542777783244
2024-08-19 18:12:00,51.33102,2.0833329999999997,0.7268467627275009,3.703703,1.765047,15.335700000000031,4262.592777783244
2024-08-19 18:15:00,49.39236,2.083334,0.6807428340221066,3.790509,1.8229160000000002,15.335699999999974,4262.642777783244
2024-08-19 18:18:00,47.07755,2.141204,0.7409310892195006,3.790509,1.7939810000000005,15.046299999999974,4262.692777783244
2024-08-19 18:21:00,44.35764,2.170139,0.7479418214535346,3.732639,1.7071749999999994,14.757000000000005,4262.7427777832445
2024-08-19 18:24:00,45.92014,2.1990740000000004,0.7549342300849239,3.7326390000000007,1.6782399999999997,14.467600000000004,4262.792777783245
2024-08-19 18:27:00,49.79745,2.2569440000000007,0.7688624765016421,3.7615740000000004,1.6493060000000002,14.75690000000003,4262.842777783245
2024-08-19 18:30:00,50.95486,2.1122690000000004,0.7338985952314796,3.703704,1.7361110000000002,14.757000000000005,4262.892777783245
2024-08-19 18:33:00,48.64005,2.1701390000000007,0.7479433612196741,3.7615740000000004,1.7361110000000002,14.756899999999973,4262.942777783245
2024-08-19 18:36:00,53.26968,2.170139,0.7008749283177188,3.8483800000000006,1.7939809999999996,15.625,4262.992777783245
2024-08-19 18:39:00,53.64583,2.1122690000000004,0.7338985952314796,3.703704,1.7361110000000002,15.625,4263.042777783246
2024-08-19 18:42:00,50.95486,2.1701390000000007,0.7479433612196741,3.819444,1.7939809999999996,15.046299999999974,4263.092777783246
2024-08-19 18:45:00,53.26968,2.170139,0.7479418214535346,3.90625,1.8807859999999996,15.046199999999999,4263.142777783246
2024-08-19 18:48:00,53.64583,2.1990739999999995,0.7075491466230772,3.9641200000000003,1.8807859999999996,15.9144,4263.192777783246
2024-08-19 18:51:00,48.64005,2.141204,0.6409104740970791,3.8483789999999996,1.7939810000000005,15.046299999999974,4263.242777783246
2024-08-19 18:54:00,46.70139,2.083334,0.6807411451106654,3.6747689999999995,1.7071750000000003,14.756899999999973,4263.2927777832465
2024-08-19 18:57:00,48.23495,2.228009,0.7142053973736101,3.703704000000001,1.5914349999999997,15.914299999999969,4263.342777783247
2024-08-19 19:00:00,47.4537,2.256944,0.7688640469116509,3.616897,1.5046299999999997,14.467600000000004,4263.392777783247
2024-08-19 19:03:00,47.07755,2.1990739999999995,0.7549342300849237,3.732639,1.6782399999999997,15.335699999999974,4263.442777783247
2024-08-19 19:06:00,47.07755,2.1990739999999995,0.7549357801171286,3.8773139999999993,1.8229160000000002,15.335699999999974,4263.492777783247
2024-08-19 19:09:00,35.47454,1.7650449999999998,0.6477788864059592,3.906249,2.285881,12.442199999999957,4263.542777783247
2024-08-19 19:12:00,35.87963,2.170139,0.7479449009804755,3.9351849999999997,1.9097229999999996,13.020899999999983,4263.592777783248
2024-08-19 19:15:00,34.72222,2.141204,0.5769557709017531,3.703704000000001,1.6203700000000003,12.152800000000013,4263.642777783248
2024-08-19 19:18:00,38.5706,2.1701380000000006,0.7008764220773552,3.530092,1.475694999999999,12.152800000000013,4263.692777783248
2024-08-19 19:21:00,33.56482,1.967593,0.6536248488843355,3.501158,1.6493060000000002,13.599499999999978,4263.742777783248
2024-08-19 19:24:00,30.06366,2.141204,0.6941841283645545,3.5879630000000002,1.5625,13.310299999999984,4263.792777783248
2024-08-19 19:30:00,31.25,2.3148149999999994,0.6118283190495275,3.3564809999999996,1.0995370000000007,11.863499999999988,4263.792777783248
2024-08-19 19:39:00,34.31713,2.2858789999999996,0.7757990161623701,3.587962,1.4467600000000003,10.416699999999963,4263.792777783248
2024-08-19 19:42:00,33.56482,2.228009,0.6598088529621116,3.501157,1.359953,11.863400000000013,4263.8427777832485
2024-08-19 19:45:00,33.15972,2.1990739999999995,0.5886374188618835,3.298609999999999,1.157407,11.284700000000043,4263.892777783249
2024-08-19 19:48:00,32.40741,2.170139,0.7479433612196739,3.298609999999999,1.2731469999999998,12.152800000000013,4263.942777783249
2024-08-19 19:51:00,30.46875,2.2280099999999994,0.7619089438182335,3.4722219999999995,1.3888880000000006,11.284700000000043,4263.992777783249
2024-08-19 19:54:00,32.00232,2.2858789999999996,0.6723309795511877,3.587962,1.3888889999999998,13.020799999999952,4264.042777783249
2024-08-19 19:57:00,32.40741,2.170139,0.5828050264100668,3.414351,1.3020830000000005,12.731499999999983,4264.092777783249
2024-08-19 20:00:00,38.19445,1.6203709999999996,0.5701398324429972,2.4305559999999993,0.9259249999999994,11.574099999999987,4264.14277778325
2024-08-19 20:03:00,37.81829,1.6493059999999993,0.6554893430251276,2.6620369999999998,1.1863420000000007,11.863400000000013,4264.19277778325
2024-08-19 20:06:00,36.63195,2.0254630000000002,0.7126756606946535,3.2696759999999996,1.3888889999999998,11.284699999999987,4264.24277778325
2024-08-19 20:09:00,34.72222,2.054398,0.6218584258490877,3.4432860000000005,1.4756939999999998,10.706099999999992,4264.29277778325
2024-08-19 20:12:00,34.31713,2.1701390000000007,0.700873203573305,3.4722230000000005,1.4178229999999994,11.574100000000044,4264.34277778325
2024-08-19 20:15:00,33.15972,2.2280099999999994,0.6598111039247094,3.414352,1.273148,11.574099999999987,4264.3927777832505
2024-08-19 20:18:00,31.22107,2.1990739999999995,0.7075508831857055,3.3564809999999996,1.273148,12.152700000000038,4264.442777783251
2024-08-19 20:21:00,33.56482,2.170139,0.7479433612196739,3.327546,1.3020830000000005,11.284699999999987,4264.492777783251
2024-08-19 20:24:00,32.78357,2.083334,0.7268454981919882,3.3564819999999997,1.4178240000000004,10.41659999999996,4264.542777783251
2024-08-19 20:27:00,32.40741,2.083334,0.7268439895337833,3.414353,1.4756939999999998,10.706099999999992,4264.592777783251
2024-08-19 20:30:00,32.40741,2.1122690000000004,0.6874712706561673,3.3564819999999997,1.359953,11.574099999999987,4264.642777783251
2024-08-19 20:33:00,30.46875,2.141204,0.6409104740970791,3.2696749999999994,1.2152770000000004,12.73150000000004,4264.692777783252
2024-08-19 20:42:00,30.46875,2.256945,0.768862716498561,3.327545999999999,1.2152769999999995,11.284700000000043,4264.692777783252
2024-08-19 20:48:00,30.46875,2.314814,0.7827139058966711,3.4722219999999995,1.3020839999999998,11.863400000000013,4264.692777783252
2024-08-19 20:51:00,30.46875,2.2280099999999994,0.6598090698546963,3.3854169999999995,1.244212,12.442099999999982,4264.692777783252
