Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-08-19 20:57:00,30.46875,2.1990739999999995,0.8371817933704273,3.2407399999999997,1.244212,12.442100000000039,4264.692777783252
2024-08-19 21:00:00,30.84491,2.228009,0.8446847853689723,3.530093,1.5046299999999997,12.442100000000039,4264.692777783252
2024-08-19 21:03:00,33.18866,2.256945,0.6002602663166938,3.5011579999999993,1.3020839999999998,11.574099999999987,4264.692777783252
2024-08-19 21:06:00,30.46875,2.1990739999999995,0.6535250496926024,3.2407399999999997,1.1284710000000002,11.574099999999987,4264.692777783252
2024-08-19 21:12:00,30.09259,2.256945,0.7208459865623295,3.2696759999999996,1.1284719999999995,10.995399999999961,4264.692777783252
2024-08-19 21:15:00,30.46875,2.1122690000000004,0.7338970761512966,3.0671299999999997,1.0995359999999996,10.995400000000018,4264.692777783252
2024-08-19 21:36:00,32.78357,2.1990740000000004,0.7549357801171288,3.3564819999999997,1.3020839999999998,10.706000000000017,4264.692777783252
2024-08-19 21:39:00,31.25,2.0833330000000005,0.6807409121839222,3.327546,1.359953,11.284699999999987,4264.692777783252
2024-08-19 21:42:00,30.84491,2.0254629999999993,0.6154707539212488,3.1828699999999994,1.244212,12.152700000000038,4264.692777783252
2024-08-19 21:45:00,30.84491,2.1122690000000004,0.63457710142169,2.9803240000000004,0.9548609999999993,10.70599999999996,4264.692777783252
2024-08-19 21:54:00,32.40741,2.1122679999999994,0.6874710383915578,3.2986109999999993,1.3020830000000005,11.574099999999987,4264.692777783252
2024-08-19 21:57:00,32.40741,1.967593,0.6026464670799191,3.125,1.2442129999999993,10.706000000000017,4264.742777783252
2024-08-19 22:00:00,32.00232,1.9097220000000004,0.529632974044776,2.9803229999999994,1.1284719999999995,10.416699999999992,4264.792777783252
2024-08-19 22:03:00,34.72222,1.9097229999999996,0.5897429420611078,2.922454,1.0995359999999996,11.284699999999987,4264.842777783252
2024-08-19 22:06:00,34.72222,1.967593,0.6984172848883456,2.8935189999999995,1.070600999999999,12.442199999999957,4264.892777783252
2024-08-19 22:09:00,36.63195,1.9965279999999996,0.7055583366413276,3.1828709999999996,1.3310190000000004,11.574100000000016,4264.9427777832525
2024-08-19 22:12:00,34.31713,1.9097229999999996,0.6840695298139489,3.240742,1.4756939999999998,11.574000000000012,4264.992777783253
2024-08-19 22:15:00,36.25579,2.0254629999999993,0.6154707539212488,3.240741,1.3020830000000005,10.995400000000018,4265.042777783253
2024-08-19 22:18:00,32.78357,1.9097229999999996,0.5296308492859827,2.922453999999999,1.070601,11.284799999999962,4265.092777783253
2024-08-19 22:21:00,30.46875,1.967593,0.698418751305438,2.8935180000000003,1.070601,9.259199999999964,4265.142777783253
2024-08-19 22:24:00,30.09259,2.054398,0.7197696612467762,3.0092589999999992,1.0995359999999996,10.70599999999996,4265.192777783253
2024-08-19 22:27:00,30.09259,2.0254629999999993,0.7126756606946533,3.124998999999999,1.244212,10.70599999999996,4265.242777783254
2024-08-19 22:30:00,30.09259,1.967593,0.6984187513054393,3.1539349999999997,1.3310180000000003,11.284800000000018,4265.292777783254
2024-08-19 22:54:00,33.56482,1.4756940000000007,0.49021933895043923,2.2569440000000007,0.8680559999999993,11.863399999999956,4265.292777783254
2024-08-19 22:57:00,34.31713,1.359954,0.46270564726732427,2.1701390000000007,0.8969900000000006,12.152799999999957,4265.292777783254
2024-08-19 23:00:00,33.65162,1.5046289999999996,0.5414883048675779,2.170139,0.78125,11.574099999999987,4265.292777783254
2024-08-19 23:03:00,32.03125,1.5046299999999997,0.541489988551424,2.228009,0.8391200000000003,11.574000000000012,4265.292777783254
2024-08-20 02:00:00,30.09259,1.851852,0.6696268455385342,2.719908,1.0127309999999996,10.706099999999992,4265.292777783254
2024-08-20 02:03:00,31.25,1.7939820000000006,0.6123112363248956,2.6620370000000007,0.9837959999999999,11.574099999999987,4265.292777783254
2024-08-20 02:27:00,30.09259,1.9097229999999996,0.6399421134090985,2.8067130000000002,1.0127310000000005,9.83789999999999,4265.292777783254
2024-08-20 04:42:00,30.46875,1.649305,0.6182713536160991,2.4016200000000003,0.8969909999999999,10.127299999999991,4265.292777783254
2024-08-20 04:45:00,32.78357,1.6203710000000004,0.5239869292790417,2.459491,0.9259259999999996,10.416700000000048,4265.292777783254
2024-08-20 04:48:00,30.58449,1.7071759999999996,0.5439456711159852,2.517361,0.8969900000000006,10.416600000000017,4265.292777783254
2024-08-20 05:18:00,30.09259,2.0833329999999997,0.6807426010949473,3.038194,1.070602,11.863400000000013,4265.292777783254
2024-08-20 06:24:00,30.09259,1.765047,0.6053455221138069,2.6041669999999995,0.9548609999999993,10.127200000000016,4265.292777783254
2024-08-20 06:27:00,30.84491,1.7361110000000002,0.5983553048805931,2.5752309999999996,0.9548609999999993,10.995299999999986,4265.292777783254
2024-08-20 06:30:00,30.84491,1.7361110000000002,0.5983553048805931,2.546296,0.9259259999999996,10.127299999999991,4265.292777783254
2024-08-20 06:42:00,31.25,1.6493060000000002,0.5772341349191318,2.4884259999999996,0.9548609999999993,10.416600000000017,4265.292777783254
2024-08-20 06:45:00,32.00232,1.6782409999999999,0.6256899166806249,2.5173609999999993,0.9837959999999999,9.548600000000022,4265.342777783254
2024-08-20 06:48:00,32.40741,1.7361119999999994,0.6404412138548251,2.6909729999999996,1.0995359999999996,12.152800000000013,4265.392777783254
2024-08-20 06:51:00,30.87384,1.765047,0.557137643161483,2.719908,1.0416660000000002,10.995299999999986,4265.442777783254
2024-08-20 06:54:00,30.84491,1.7939820000000006,0.6123112363248956,2.6620370000000007,0.9837959999999999,12.442099999999982,4265.4927777832545
2024-08-20 06:57:00,36.66088,1.8807870000000007,0.6330680581183631,2.633102,0.8680559999999993,11.574099999999987,4265.542777783255
2024-08-20 07:00:00,30.46875,1.6782409999999999,0.7901045519150269,2.7199079999999993,1.3310189999999995,10.127399999999966,4265.592777783255
2024-08-20 07:03:00,38.9757,1.967593,0.7389489453408323,3.73264,1.938657,10.706099999999992,4265.642777783255
2024-08-20 07:06:00,40.1331,1.7071759999999996,,3.240741,1.4756939999999998,12.442199999999985,4265.692777783255
2024-08-20 07:09:00,36.25579,1.649305,0.5772338902536811,2.8645829999999997,1.3310189999999995,10.416600000000017,4265.742777783255
2024-08-20 07:12:00,33.15972,1.5625010000000001,0.6321133863955896,2.748843,1.359954,10.416600000000017,4265.792777783256
2024-08-20 07:15:00,32.78357,1.8229170000000003,0.5702419798352804,3.009259,1.2731469999999998,10.995400000000018,4265.842777783256
2024-08-20 07:33:00,33.56482,2.1990739999999995,0.6535290894789991,3.2696749999999994,1.1574080000000002,11.863499999999988,4265.842777783256
2024-08-20 07:36:00,38.5706,1.5335650000000003,0.3789747483704507,2.4594899999999997,0.95486,10.706099999999992,4265.892777783256
2024-08-20 07:39:00,41.31945,1.6782400000000006,0.6978828958888251,2.806712,1.3310179999999994,11.574099999999987,4265.942777783256
2024-08-20 07:42:00,39.72801,2.1122680000000003,0.7338968327533024,3.4722220000000004,1.5046289999999996,12.442100000000039,4265.992777783256
2024-08-20 07:45:00,40.91435,2.2858789999999996,0.8194443038608211,3.501157,1.3888889999999998,11.574099999999987,4266.0427777832565
2024-08-20 07:48:00,49.82639,1.8807870000000007,0.9866498665466971,3.703704000000001,2.256945,12.152799999999957,4266.092777783257
2024-08-20 07:51:00,64.49653,1.9386580000000002,0.13390827527466465,3.819445,1.8807869999999998,13.310200000000009,4266.142777783257
2024-08-20 07:54:00,49.39236,1.765046,0.5571392146822346,3.703702999999999,2.0254630000000002,13.59960000000001,4266.192777783257
2024-08-20 07:57:00,41.29051,1.8807869999999998,0.7530897289309659,3.790509,2.1122680000000003,12.73150000000004,4266.242777783257
2024-08-20 08:00:00,45.92014,2.1122689999999995,0.8506440898903528,4.137732,2.2569440000000007,13.310200000000009,4266.292777783257
2024-08-20 08:03:00,46.32523,1.9965279999999996,0.6604362902225155,4.02199,2.141204000000001,13.020899999999983,4266.342777783258
2024-08-20 08:06:00,51.30208,2.3148150000000003,0.8266373442442305,4.600694,2.459491,12.731500000000011,4266.392777783258
2024-08-20 08:09:00,51.33102,2.141204,0.6409104740970791,4.398148,2.343750000000001,13.599500000000035,4266.442777783258
2024-08-20 08:12:00,52.48843,2.1122679999999994,0.7338968327533022,4.166667,2.1990740000000004,13.888900000000035,4266.492777783258
2024-08-20 08:15:00,55.58449,2.0254630000000002,0.7126756606946535,4.02199,2.141203,15.914299999999997,4266.542777783258
2024-08-20 08:18:00,46.70139,2.0254630000000002,0.7126756606946535,3.9641200000000003,2.0833330000000005,13.310100000000034,4266.5927777832585
2024-08-20 08:21:00,46.70139,2.2858790000000004,0.775795855098723,4.311343000000001,2.170139,13.02079999999998,4266.642777783259
2024-08-20 08:24:00,48.61111,2.141203,0.5769530845205574,3.90625,1.8229160000000002,14.46750000000003,4266.692777783259
2024-08-20 08:27:00,50.54977,1.9965270000000004,0.7840164731855666,3.9351849999999997,2.141203999999999,13.888900000000035,4266.742777783259
2024-08-20 08:30:00,50.54977,1.9965279999999996,0.7055583366413276,4.1666669999999995,2.3148150000000003,14.467600000000004,4266.792777783259
2024-08-20 08:33:00,49.79745,1.851852,0.6696282687705847,3.906249,2.1990730000000003,14.467499999999973,4266.842777783259
2024-08-20 08:36:00,53.64583,2.025462,0.7126769027428567,3.790508,1.9097229999999996,14.75690000000003,4266.89277778326
2024-08-20 08:39:00,49.39236,2.0254630000000002,0.7126756606946535,4.079862,2.1990750000000006,14.467599999999948,4266.94277778326
2024-08-20 08:42:00,71.06481,2.8935180000000003,0.9667666980721333,4.629629,1.9097219999999995,15.914300000000026,4266.99277778326
2024-08-20 08:45:00,74.91319,2.3148149999999994,0.5216717624308054,6.741895,4.45602,22.858799999999974,4267.04277778326
2024-08-20 08:48:00,66.40625,2.0833329999999997,0.8069363183071747,5.468754,3.587961000000001,21.99079999999998,4267.09277778326
2024-08-20 08:51:00,61.37153,2.141203,0.8584419868718458,5.1215280000000005,3.2118009999999995,21.990800000000007,4267.1427777832605
2024-08-20 08:54:00,67.56366,2.228009,0.8446900738468929,5.642358,3.616899,22.569399999999973,4267.192777783261
2024-08-20 08:57:00,64.87269,1.851852,0.7792332044880794,5.121532,3.5011599999999996,24.01619999999997,4267.242777783261
2024-08-20 09:00:00,59.05671,1.7361110000000002,0.8074511307417869,5.150462000000001,3.7037009999999997,21.411999999999978,4267.292777783261
2024-08-20 09:03:00,57.52315,2.256945,0.8122319898035317,5.35301,3.2696750000000003,17.939899999999966,4267.342777783261
2024-08-20 09:06:00,56.7419,2.3148150000000003,0.8670650935450164,5.063658,2.951389,17.93979999999999,4267.392777783261
2024-08-20 09:09:00,63.31019,2.2569440000000007,0.8521660352473753,5.063658000000001,3.0092600000000003,20.254599999999982,4267.442777783262
2024-08-20 09:12:00,56.7419,2.1122689999999995,0.8846895934292651,5.2662,3.414351000000001,19.675999999999988,4267.492777783262
2024-08-20 09:15:00,59.83796,2.228009,0.7619024621394882,5.2083319999999995,3.1249949999999993,19.097199999999987,4267.542777783262
2024-08-20 09:18:00,56.36574,2.0254630000000002,0.7916838125702604,4.861112,3.038195,18.518500000000017,4267.592777783262
2024-08-20 09:21:00,57.11806,2.170139,0.7904788980945116,4.8321760000000005,2.835649000000001,18.229100000000017,4267.642777783262
2024-08-20 09:24:00,57.14699,2.0254630000000002,0.7537883543359152,4.5428239999999995,2.6909729999999996,18.807799999999986,4267.6927777832625
2024-08-20 09:27:00,59.05671,2.1990740000000004,0.7977487191320688,4.7453710000000004,2.719907,18.22909999999996,4267.742777783263
2024-08-20 09:30:00,57.89931,2.1990739999999995,0.8739859340103423,4.947916,2.9803240000000004,18.518599999999992,4267.792777783263
2024-08-20 09:33:00,57.11806,2.141204,0.85844956122677,4.890046000000001,2.9803240000000004,17.93979999999999,4267.842777783263
2024-08-20 09:36:00,54.80324,2.0254630000000002,0.7126756606946535,4.716436,2.835649,18.518500000000017,4267.892777783263
2024-08-20 09:39:00,57.11806,2.228009,0.8050004801243554,4.716436000000001,2.6620370000000007,17.93979999999999,4267.942777783263
2024-08-20 09:42:00,57.14699,2.170139,0.7479418214535346,4.513889000000001,2.4884250000000003,18.80789999999996,4267.992777783264
2024-08-20 09:45:00,54.42708,2.256945,0.8122319898035317,4.861112,2.7777770000000004,17.65039999999999,4268.042777783264
2024-08-20 09:48:00,59.05671,2.430555,0.8102013089317364,4.976852,2.6909730000000005,17.939700000000016,4268.092777783264
2024-08-20 09:51:00,56.7419,2.34375,0.8338077817972639,4.890046000000001,2.719907,17.361099999999965,4268.142777783264
2024-08-20 09:54:00,62.15278,2.4884259999999996,0.823840323190595,5.179398,2.835647,18.80789999999996,4268.192777783264
2024-08-20 09:57:00,62.55787,2.256945,0.7688642869089205,4.918981,2.8067129999999993,20.83340000000004,4268.2427777832645
2024-08-20 10:00:00,60.21412,2.228009,0.8446861074931644,5.063657,3.038194999999999,21.12270000000001,4268.292777783265
2024-08-20 10:03:00,62.55787,2.256944,0.7688609060861616,5.034722,2.922453,20.254700000000014,4268.342777783265
2024-08-20 10:06:00,62.55787,2.170139,0.7904788980945116,4.803241,2.8067140000000004,19.675999999999988,4268.392777783265
2024-08-20 10:09:00,66.40625,2.2858790000000004,0.8194428607121919,4.976852,2.8645829999999997,20.254599999999982,4268.442777783265
2024-08-20 10:12:00,67.27431,2.228009,0.8446861074931644,5.063657,3.038194999999999,20.83330000000001,4268.492777783265
2024-08-20 10:15:00,66.40625,2.2858799999999997,0.859626185434908,5.266204,3.1828700000000003,20.83330000000001,4268.542777783266
2024-08-20 10:18:00,65.24884,2.256945,0.8894267924994904,5.295139999999999,3.2696750000000003,19.675999999999988,4268.592777783266
2024-08-20 10:21:00,67.59259,2.141203,0.8584480744269424,4.918982,3.0092600000000003,18.807799999999986,4268.642777783266
2024-08-20 10:24:00,72.22222,1.851851,0.7452855774788262,4.5428239999999995,2.8935150000000007,19.965300000000013,4268.692777783266
2024-08-20 10:27:00,71.06481,2.054399,0.7611716627654814,4.8321760000000005,2.9513890000000007,19.965300000000013,4268.742777783266
2024-08-20 10:30:00,69.90741,2.1701390000000007,0.7904788980945118,4.861111,2.864584,21.12270000000001,4268.7927777832665
2024-08-20 10:33:00,68.34491,2.054399,0.8349611163127176,4.976853,3.1539350000000006,20.83330000000001,4268.842777783267
2024-08-20 10:36:00,64.09144,2.0254630000000002,0.7916787597105002,4.918982,3.0960610000000006,19.96519999999998,4268.892777783267
2024-08-20 10:39:00,62.15278,2.054398,0.7611714080043162,4.745369,2.8645830000000005,19.386599999999987,4268.942777783267
2024-08-20 10:42:00,61.37153,2.083334,0.8069442628206938,4.716436,2.835648,19.96520000000004,4268.992777783267
2024-08-20 10:45:00,64.46759,2.1701390000000007,0.7904788980945118,4.832175,2.835648,19.675900000000013,4269.042777783267
2024-08-20 10:48:00,65.65394,2.1701390000000007,0.8296592730137418,4.832175,2.864584,21.12270000000001,4269.092777783268
2024-08-20 10:51:00,61.40046,2.170139,0.8662296233317893,5.0347219999999995,3.0960649999999994,19.097199999999987,4269.142777783268
2024-08-20 10:54:00,59.83796,2.2858799999999997,0.8194431095861489,5.121528,3.009258,18.22919999999999,4269.192777783268
2024-08-20 10:57:00,57.89931,2.2280099999999994,0.8050035804918262,4.9479169999999995,2.8935190000000004,18.22909999999996,4269.242777783268
2024-08-20 11:00:00,60.99537,2.256945,0.8122319898035317,4.803242,2.719907,19.675900000000013,4269.292777783268
2024-08-20 11:03:00,60.61921,2.3148149999999994,0.7827141446155755,4.832176,2.6620370000000007,17.93979999999999,4269.3427777832685
2024-08-20 11:06:00,59.83796,2.2280099999999994,0.8050035804918262,4.918981,2.8645830000000005,19.097199999999987,4269.392777783269
2024-08-20 11:09:00,59.46181,2.1990739999999995,0.8371765379860618,5.0347219999999995,3.038190000000001,19.097200000000043,4269.442777783269
2024-08-20 11:12:00,57.89931,2.1990739999999995,0.7977515510035945,4.890045,2.8645830000000005,17.93979999999999,4269.492777783269
2024-08-20 11:15:00,56.7419,2.1990749999999997,0.8371820530557234,4.716435,2.719906,18.807900000000018,4269.542777783269
2024-08-20 11:18:00,59.46181,2.3726849999999997,0.8818813952822216,4.774305,2.604166,18.518500000000017,4269.592777783269
2024-08-20 11:21:00,57.52315,2.2858799999999997,0.8194445527350895,4.861111,2.748842,17.07170000000002,4269.64277778327
2024-08-20 11:24:00,60.21412,2.3148150000000003,0.8266373442442305,4.976851,2.835648,18.807900000000018,4269.69277778327
2024-08-20 11:27:00,60.99537,2.3148150000000003,0.8670650935450164,4.918982,2.8067129999999993,19.675900000000013,4269.74277778327
2024-08-20 11:30:00,57.52315,2.1990749999999997,0.8371846807297799,4.918981,2.922454,18.518500000000017,4269.79277778327
2024-08-20 11:33:00,57.52315,2.1990739999999995,0.7977501350698303,4.74537,2.719907,17.93979999999999,4269.84277778327
2024-08-20 11:36:00,56.36574,2.2858789999999996,0.8596259279840986,4.687499,2.604166,17.650500000000022,4269.8927777832705
2024-08-20 11:39:00,59.05671,2.3148149999999994,0.826635892116142,4.658565,2.517361,18.80789999999996,4269.942777783271
2024-08-20 11:42:00,59.83796,2.3148149999999994,0.826635892116142,4.774306,2.633102,19.965299999999957,4269.992777783271
2024-08-20 11:45:00,59.83796,2.2280099999999994,0.8050035804918262,4.976852,2.922454000000001,19.386500000000012,4270.042777783271
2024-08-20 11:48:00,57.92824,2.228009,0.761908703165354,4.918981,2.835648,18.807900000000018,4270.092777783271
2024-08-20 11:51:00,59.08565,2.256945,0.8122334239262454,4.774306,2.6909719999999995,18.807900000000018,4270.142777783271
2024-08-20 11:54:00,60.99537,2.2858789999999996,0.8971166280340882,4.80324,2.748843,19.097200000000043,4270.192777783272
2024-08-20 11:57:00,63.31019,2.2858789999999996,0.8596259279840986,4.976852,2.8935190000000004,19.386599999999987,4270.242777783272
2024-08-20 12:00:00,60.99537,2.2858799999999997,0.8194431095861489,5.121528,3.009258,20.543900000000008,4270.292777783272
2024-08-20 12:03:00,57.14699,2.228009,0.8446847853689723,5.063658,3.038195,18.518500000000017,4270.342777783272
2024-08-20 12:06:00,54.05093,2.228009,0.761908703165354,4.484954,2.4016210000000004,18.807900000000018,4270.392777783272
2024-08-20 12:09:00,56.36574,2.3148149999999994,0.867065093545016,4.427084,2.3148150000000003,17.361099999999965,4270.4427777832725
2024-08-20 12:12:00,55.61343,2.228009,0.8050019051767511,4.484953,2.430554999999999,17.071799999999996,4270.492777783273
2024-08-20 12:15:00,57.14699,2.256945,0.768862716498561,4.687499999999999,2.5752309999999996,17.650499999999965,4270.542777783273
2024-08-20 12:18:00,53.26968,2.141203,0.7409308465265381,4.456017999999999,2.459491,17.071799999999996,4270.592777783273
2024-08-20 12:21:00,56.36574,2.3726849999999997,0.6909964790732016,4.484953999999999,2.1990750000000006,17.93979999999999,4270.642777783273
2024-08-20 12:24:00,54.80324,2.2858799999999997,0.8971156376488747,4.340278,2.2858790000000004,16.492999999999995,4270.692777783273
2024-08-20 12:27:00,54.05093,2.2858799999999997,0.7757960944507493,4.600695,2.4594899999999997,18.518500000000017,4270.742777783274
2024-08-20 12:30:00,53.64583,2.1990739999999995,0.7549357801171286,4.456017999999999,2.4016200000000003,17.071799999999996,4270.792777783274
2024-08-20 12:36:00,59.83796,2.141203,0.6941838967494205,4.369212,2.34375,16.493100000000027,4270.792777783274
2024-08-20 12:39:00,58.68056,2.170139,0.7479418214535346,4.3402780000000005,2.314814,17.93979999999999,4270.842777783274
2024-08-20 12:42:00,59.83796,2.170139,0.7479449009804755,4.340277,2.3148150000000003,17.071799999999996,4270.892777783274
2024-08-20 12:45:00,55.58449,2.141204,0.7831835891973418,4.427083,2.4594900000000006,16.49309999999997,4270.942777783274
2024-08-20 12:48:00,54.80324,2.256944,0.7208457574318926,4.369213,2.2280100000000003,17.36099999999999,4270.9927777832745
2024-08-20 12:51:00,52.11227,2.141204,0.7409310892195006,4.137732000000001,2.141204000000001,15.9144,4271.042777783275
2024-08-20 12:54:00,57.14699,2.256944,0.7208457574318926,4.07986,1.938657,15.914300000000026,4271.092777783275
2024-08-20 12:57:00,57.89931,2.1990739999999995,0.8371817933704273,4.311343,2.3148150000000003,16.782399999999996,4271.142777783275
2024-08-20 13:00:00,56.36574,2.1990739999999995,0.7977487191320685,4.513889,2.4884250000000003,15.9144,4271.192777783275
2024-08-20 13:03:00,55.58449,2.228009,0.7142071457060738,4.398148,2.2858799999999997,18.22919999999999,4271.242777783275
2024-08-20 13:06:00,54.42708,2.2858789999999996,0.7757974356333042,4.2534719999999995,2.1122690000000004,16.20369999999997,4271.292777783276
2024-08-20 13:09:00,58.68056,2.228009,0.7619071429170224,4.3402780000000005,2.256944,16.782399999999996,4271.342777783276
2024-08-20 13:12:00,57.52315,2.1990740000000004,0.7549357801171288,4.427083,2.3726849999999997,18.229100000000017,4271.392777783276
2024-08-20 13:15:00,57.14699,2.141204,0.6409104740970791,4.398148,2.343750000000001,16.782399999999996,4271.442777783276
2024-08-20 13:18:00,59.08565,2.1990740000000004,0.7549357801171288,4.195601,2.141203,16.782399999999996,4271.492777783276
2024-08-20 13:21:00,59.83796,2.2858790000000004,0.775795855098723,4.311343000000001,2.170139,16.782399999999996,4271.5427777832765
2024-08-20 13:24:00,66.43519,2.3148150000000003,0.782712554008693,4.484954000000001,2.314814,17.36110000000002,4271.592777783277
2024-08-20 13:27:00,69.12616,2.228009,0.8050033302251168,4.542824,2.4884270000000006,17.939700000000016,4271.642777783277
2024-08-20 13:30:00,74.53704,2.2858790000000004,0.7757990161623703,4.571759000000001,2.4305570000000003,17.361099999999965,4271.692777783277
2024-08-20 13:33:00,66.81134,1.9965280000000005,0.7055583366413278,4.398148,2.546296,17.65039999999999,4271.742777783277
2024-08-20 13:36:00,57.89931,1.9965280000000005,0.7055583366413278,4.166666,2.314814,18.22919999999999,4271.792777783277
2024-08-20 13:39:00,59.05671,2.228009,0.761908703165354,4.166666,2.0833330000000005,17.939900000000023,4271.842777783278
2024-08-20 13:42:00,62.15278,2.228009,0.8446847853689723,4.282408,2.256945,17.361099999999965,4271.892777783278
2024-08-20 13:45:00,64.87269,2.0833330000000005,0.7268437454170164,4.398148000000001,2.4594899999999997,19.097199999999987,4271.942777783278
2024-08-20 13:48:00,60.99537,2.0833330000000005,0.7268437454170164,4.369213,2.430554999999999,17.650499999999965,4271.992777783278
2024-08-20 13:51:00,64.09144,2.1701380000000006,0.790477239611573,4.340277,2.343749999999999,17.36110000000002,4272.042777783278
2024-08-20 13:54:00,61.40046,2.054398,0.7611700383451909,4.340277,2.4594899999999997,18.518500000000017,4272.0927777832785
2024-08-20 13:57:00,63.31019,2.141203,0.7831833367465687,4.340277,2.3726849999999997,17.36110000000002,4272.142777783279
2024-08-20 14:00:00,59.83796,2.0254630000000002,0.7126741730442793,4.427084000000001,2.546296,18.22919999999999,4272.192777783279
2024-08-20 14:03:00,59.05671,2.054398,0.6739914450059542,4.369213,2.430555000000001,17.93979999999999,4272.242777783279
2024-08-20 14:06:00,55.58449,2.0254630000000002,0.7126771483399162,4.2245360000000005,2.34375,16.203700000000026,4272.292777783279
2024-08-20 14:09:00,60.99537,2.1990740000000004,0.7549357801171288,4.108796,2.054398,17.650500000000022,4272.342777783279
2024-08-20 14:12:00,63.31019,2.141203,0.7409308465265381,4.311342,2.3148150000000003,17.93979999999999,4272.39277778328
2024-08-20 14:15:00,59.05671,1.9965270000000004,0.7840164731855666,4.398148000000001,2.6041670000000003,18.22919999999999,4272.44277778328
2024-08-20 14:18:00,56.7419,2.0254630000000002,0.7126756606946535,4.340278,2.459491,16.493000000000052,4272.49277778328
2024-08-20 14:21:00,55.58449,2.1122690000000004,0.7338985952314796,4.079862,2.1122690000000004,17.650499999999965,4272.54277778328
2024-08-20 14:24:00,56.94444,2.0833330000000005,0.8069439999584261,4.108796,2.2280089999999992,15.9144,4272.59277778328
2024-08-20 14:27:00,59.46181,2.1122679999999994,0.7338983518331275,4.282406999999999,2.3148150000000003,17.071799999999996,4272.6427777832805
2024-08-20 14:30:00,58.68056,2.054398,0.7197711594285148,4.253472,2.343750000000001,15.046299999999974,4272.692777783281
2024-08-20 14:33:00,54.80324,2.054399,0.6218566981886589,4.195603,2.228009,16.782399999999996,4272.742777783281
2024-08-20 14:36:00,57.52315,2.083334,0.7268454981919882,4.108796,2.1701380000000006,17.07170000000002,4272.792777783281
2024-08-20 14:39:00,57.89931,2.170139,0.7479449009804755,4.253472,2.2280100000000003,15.04630000000003,4272.842777783281
2024-08-20 14:42:00,56.7419,2.1122690000000004,0.7339001143064161,4.253472,2.2858799999999997,17.07170000000002,4272.892777783281
2024-08-20 14:45:00,59.46181,2.1701390000000007,0.7479433612196741,4.3402780000000005,2.3148150000000003,17.650500000000022,4272.942777783282
2024-08-20 14:48:00,59.83796,2.170139,0.7479433612196739,4.340278,2.3148150000000003,18.22919999999999,4272.992777783282
2024-08-20 14:51:00,59.08565,2.083334,0.7268470068449904,4.253472,2.3148150000000003,19.097200000000043,4273.042777783282
2024-08-20 14:54:00,56.7419,2.1122690000000004,0.7758694197095617,4.253472,2.3148150000000003,18.807900000000018,4273.092777783282
2024-08-20 14:57:00,63.31019,2.1990740000000004,0.7549357801171288,4.369213,2.3148150000000003,18.518599999999992,4273.142777783282
2024-08-20 15:00:00,62.15278,2.1701390000000007,0.7904788980945118,4.600694,2.6041669999999995,18.22919999999999,4273.1927777832825
2024-08-20 15:03:00,59.05671,2.054399,0.7197714042782575,4.484954,2.5752310000000005,18.22919999999999,4273.242777783283
2024-08-20 15:06:00,57.11806,2.1701390000000007,0.7479433612196741,4.3402780000000005,2.3148150000000003,16.203700000000026,4273.292777783283
2024-08-20 15:09:00,60.24306,2.141204,0.7409295597703589,4.282408000000001,2.2858790000000004,16.782399999999996,4273.342777783283
2024-08-20 15:12:00,59.46181,2.083334,0.8069442628206938,4.282408,2.4016200000000003,19.09729999999996,4273.392777783283
2024-08-20 15:15:00,64.87269,2.170139,0.8296566619962558,4.427084000000001,2.4594910000000008,18.518500000000017,4273.442777783283
2024-08-20 15:18:00,57.52315,2.0833330000000005,0.7268452540748601,4.542824,2.6041670000000003,18.22919999999999,4273.492777783284
2024-08-20 15:21:00,57.52315,2.141204,0.7409326186633494,4.311342000000001,2.3148150000000003,17.361099999999965,4273.542777783284
2024-08-20 15:24:00,56.36574,2.170139,0.7904760845432389,4.282408,2.2858790000000004,16.782400000000052,4273.592777783284
2024-08-20 15:27:00,59.83796,2.2858789999999996,0.8194443038608211,4.3402780000000005,2.2280100000000003,17.071799999999996,4273.642777783284
2024-08-20 15:30:00,61.77662,2.1990740000000004,0.7977501350698305,4.600694000000001,2.5752309999999996,18.51849999999996,4273.692777783284
2024-08-20 15:33:00,61.77662,2.228009,0.761908703165354,4.542824,2.4594910000000008,17.65039999999999,4273.7427777832845
2024-08-20 15:36:00,59.46181,2.1122690000000004,0.7338985952314796,4.542824,2.5752310000000005,18.22919999999999,4273.792777783285
2024-08-20 15:39:00,62.55787,2.228009,0.7619102634082585,4.311342000000001,2.2280100000000003,18.22919999999999,4273.842777783285
2024-08-20 15:42:00,65.24884,2.228009,0.761908703165354,4.3402780000000005,2.256945000000001,17.93979999999999,4273.892777783285
2024-08-20 15:45:00,69.50231,2.343749,1.0144805445265144,5.063657,3.038195,18.518500000000017,4273.942777783285
2024-08-20 15:48:00,72.22222,2.170139,0.790471864186577,5.063657,3.0671250000000008,21.70139999999998,4273.992777783285
2024-08-20 15:51:00,67.1875,2.141203,0.7409323759700295,4.890045,2.8935189999999995,20.543900000000008,4274.042777783286
2024-08-20 15:54:00,64.87269,2.170139,0.7904774913208575,4.74537,2.748842,20.543999999999983,4274.092777783286
2024-08-20 15:57:00,68.34491,2.314814,0.8266370960476497,4.890045,2.748843,20.254599999999982,4274.142777783286
2024-08-20 16:00:00,71.06481,2.170139,0.790471864186577,5.034722,3.038190000000001,20.543999999999983,4274.192777783286
2024-08-20 16:03:00,64.46759,2.054398,0.7611714080043162,4.9189810000000005,3.038195000000001,20.543999999999983,4274.242777783286
2024-08-20 16:06:00,60.99537,2.141203,0.8221087199057178,4.832176,2.8935189999999995,19.386599999999987,4274.2927777832865
2024-08-20 16:09:00,60.61921,2.256944,0.7688609060861616,4.7453710000000004,2.633102,18.22919999999999,4274.342777783287
2024-08-20 16:12:00,64.87269,2.1701390000000007,0.7904788980945118,4.600694,2.6041669999999995,20.543999999999983,4274.392777783287
2024-08-20 16:15:00,62.55787,2.170139,0.8296579675065456,4.890046,2.922454000000001,19.675999999999988,4274.442777783287
2024-08-20 16:18:00,60.21412,2.1122680000000003,0.814538065249262,4.947917,3.038195,19.386600000000044,4274.492777783287
2024-08-20 16:21:00,63.33912,2.2858790000000004,0.8194457470053558,4.86111,2.748843,19.675999999999988,4274.542777783287
2024-08-20 16:24:00,61.37153,2.170139,0.7479449009804755,4.658564,2.633102,19.965300000000013,4274.592777783288
2024-08-20 16:27:00,64.09144,2.1990740000000004,0.90866691384131,4.947917,3.0092550000000005,19.965300000000013,4274.642777783288
2024-08-20 16:30:00,65.24884,2.256944,0.812234608480398,4.890046,2.8067140000000004,19.386599999999987,4274.692777783288
2024-08-20 16:33:00,63.31019,2.1990739999999995,0.873984701116026,4.832176,2.8645830000000005,20.543900000000008,4274.742777783288
2024-08-20 16:36:00,60.99537,2.1990749999999997,0.7549360214377451,4.832176,2.7777770000000004,19.386500000000012,4274.792777783288
2024-08-20 16:39:00,58.68056,2.170139,0.7904788980945116,4.658563999999999,2.6620369999999998,17.93979999999999,4274.8427777832885
2024-08-20 16:42:00,61.40046,2.2858789999999996,0.7757990161623701,4.629629,2.4884270000000006,19.675900000000013,4274.892777783289
2024-08-20 16:45:00,59.46181,2.228009,0.7619102634082585,4.629629,2.546297,19.675900000000013,4274.942777783289
2024-08-20 16:48:00,64.09144,2.2858789999999996,0.8596259279840986,4.687499,2.604166,19.097200000000043,4274.992777783289
2024-08-20 16:51:00,64.46759,2.2858789999999996,0.8596259279840986,4.832176,2.748843,19.675899999999956,4275.042777783289
2024-08-20 16:54:00,60.99537,2.1990749999999997,0.7977503860511146,4.658565,2.633101,18.22919999999999,4275.092777783289
2024-08-20 16:57:00,59.05671,2.256945,0.8122348580448966,4.6875,2.6041670000000003,17.650499999999965,4275.14277778329
2024-08-20 17:00:00,61.37153,2.3148150000000003,0.7827141446155756,4.6875,2.517361,18.80789999999996,4275.19277778329
2024-08-20 17:03:00,58.68056,2.2858799999999997,0.7757960944507493,4.629630000000001,2.4884250000000003,18.518500000000017,4275.24277778329
2024-08-20 17:06:00,61.40046,2.3148149999999994,0.7827125540086928,4.542825,2.3726849999999997,17.361199999999997,4275.29277778329
2024-08-20 17:09:00,62.55787,2.1990739999999995,0.7977487191320685,4.513889,2.4884250000000003,19.09730000000002,4275.34277778329
2024-08-20 17:12:00,60.21412,2.228009,0.7619102634082585,4.687499,2.6041669999999995,18.807799999999986,4275.3927777832905
2024-08-20 17:15:00,56.7419,2.141203,0.783181939175831,4.513889,2.546296,17.93979999999999,4275.442777783291
2024-08-20 17:18:00,57.52315,2.2858789999999996,0.8194457470053556,4.600694,2.4884270000000006,17.361099999999965,4275.492777783291
2024-08-20 17:21:00,60.99537,2.2858790000000004,0.775795855098723,4.484954,2.343749999999999,19.386599999999987,4275.542777783291
2024-08-20 17:24:00,64.09144,2.228009,0.8050033302251168,4.542824,2.4884270000000006,18.807800000000043,4275.592777783291
2024-08-20 17:27:00,60.99537,2.141204,0.7409295597703589,4.716436000000001,2.719907,19.965300000000013,4275.642777783291
2024-08-20 17:30:00,57.52315,2.141204,0.7409295597703589,4.716435000000001,2.719906,18.22919999999999,4275.692777783292
2024-08-20 17:33:00,56.7419,2.141204,0.7831835891973392,4.571759000000001,2.604166,17.93979999999999,4275.742777783292
2024-08-20 17:36:00,53.64583,2.054399,0.761168923442751,4.398149,2.51736,16.20369999999997,4275.792777783292
2024-08-20 17:39:00,57.89931,2.228009,0.7619071429170224,4.195603,2.1122689999999995,17.07170000000002,4275.842777783292
2024-08-20 17:42:00,56.7419,2.1122690000000004,0.7758680313963255,4.224538000000001,2.2858799999999997,16.78230000000002,4275.892777783292
2024-08-20 17:45:00,60.24306,2.1701380000000006,0.790477239611573,4.600694000000001,2.6041669999999995,17.93979999999999,4275.9427777832925
2024-08-20 17:48:00,56.7419,2.054399,0.7993263353686413,4.571759,2.719906,17.36110000000002,4275.992777783293
2024-08-20 17:51:00,54.80324,2.1122690000000004,0.7339001143064161,4.571759000000001,2.6041670000000003,17.93979999999999,4276.042777783293
2024-08-20 17:54:00,53.26968,2.1122690000000004,0.7338985952314796,4.3402780000000005,2.3726850000000006,16.782400000000052,4276.092777783293
2024-08-20 17:57:00,55.58449,2.1122690000000004,0.7338970761512952,4.224538000000001,2.256944,16.782399999999996,4276.142777783293
2024-08-20 18:00:00,53.26968,2.1122690000000004,0.7758694197095617,4.311342000000001,2.3726850000000006,17.071799999999996,4276.192777783293
2024-08-20 18:03:00,55.58449,2.228009,0.8050004801243554,4.456019,2.4016200000000003,16.782399999999996,4276.242777783294
2024-08-20 18:06:00,52.48843,2.1990739999999995,0.7977487191320685,4.513889,2.4884250000000003,16.20369999999997,4276.292777783294
2024-08-20 18:09:00,51.70718,2.1990739999999995,0.7075508831857055,4.398148,2.3148150000000003,16.49309999999997,4276.342777783294
2024-08-20 18:12:00,53.26968,2.314814,0.7827123152901356,4.311343,2.141203999999999,14.757000000000005,4276.392777783294
2024-08-20 18:15:00,56.7419,2.228009,0.8446847853689723,4.195602,2.170139,17.93979999999999,4276.442777783294
2024-08-20 18:18:00,58.68056,2.256945,0.889428040629382,4.542825,2.517361,15.3356,4276.4927777832945
2024-08-20 18:21:00,54.80324,2.3148149999999994,0.7827125540086928,4.861111,2.6909710000000002,17.361099999999965,4276.542777783295
2024-08-20 18:24:00,53.26968,2.1122680000000003,0.7338983518331276,4.571759,2.6041670000000003,17.93979999999999,4276.592777783295
2024-08-20 18:27:00,51.33102,2.1122690000000004,0.7339001143064161,4.311342000000001,2.34375,16.20369999999997,4276.642777783295
2024-08-20 18:30:00,50.95486,2.1701390000000007,0.7479449009804757,4.108796000000001,2.083334,15.9144,4276.692777783295
2024-08-20 18:33:00,49.79745,2.1990739999999995,0.7977515510035945,4.224536,2.1990740000000004,15.625,4276.742777783295
2024-08-20 18:36:00,49.79745,2.256945,0.768862716498561,4.282407999999999,2.170139,15.3356,4276.792777783296
2024-08-20 18:39:00,51.33102,2.3148149999999994,0.7827125540086928,4.340279,2.170139,15.046299999999974,4276.842777783296
2024-08-20 18:42:00,48.23495,2.2280099999999994,0.7142073754411639,4.224538,2.1122690000000004,15.3356,4276.892777783296
2024-08-20 18:45:00,49.76852,2.3148149999999994,0.7340732589951596,4.108795999999999,1.9097230000000005,15.625,4276.942777783296
2024-08-20 18:48:00,48.26389,2.256945,0.768862716498561,4.050926,1.938657,14.75690000000003,4276.992777783296
2024-08-20 18:51:00,52.48843,2.34375,0.7896140416138558,4.137731,1.9386579999999993,15.914299999999969,4277.0427777832965
2024-08-20 18:54:00,52.89352,2.170139,0.7479433612196739,4.224537,2.1990740000000004,15.625,4277.092777783297
2024-08-20 18:57:00,51.33102,2.1990739999999995,0.7549342300849237,4.3402780000000005,2.2858790000000004,15.625,4277.142777783297
2024-08-20 19:00:00,51.33102,2.141204,0.7409295597703589,4.311343000000001,2.314814,15.04630000000003,4277.192777783297
2024-08-20 19:03:00,49.79745,2.1990739999999995,0.7075508831857055,4.195602,2.1122690000000004,15.04630000000003,4277.242777783297
2024-08-20 19:09:00,33.18866,2.083334,0.6282265995488098,3.414352,1.4178239999999995,10.995400000000018,4277.242777783297
2024-08-20 19:12:00,32.00232,2.083334,0.7268454981919868,3.0960650000000003,1.157407,10.706000000000017,4277.242777783297
2024-08-20 19:15:00,33.53588,2.141203,0.8221087199057178,3.211805,1.273148,12.15270000000001,4277.242777783297
2024-08-20 19:18:00,32.40741,1.938657,0.6912576610272494,3.385416,1.5914359999999999,10.12730000000002,4277.242777783297
2024-08-20 19:21:00,32.40741,2.083334,0.6282246369954693,3.414353,1.4178240000000004,10.416699999999992,4277.242777783297
2024-08-20 19:24:00,30.84491,2.141204,0.14689042517787923,3.1828700000000003,1.0416660000000002,11.574099999999987,4277.242777783297
2024-08-20 19:33:00,33.15972,1.9675919999999998,0.7389513707298518,3.2696750000000003,1.4756950000000009,11.574000000000012,4277.242777783297
2024-08-20 19:36:00,43.22916,1.5046299999999997,0.44405204386907515,2.719907,1.2731469999999998,12.152799999999957,4277.242777783297
2024-08-20 19:39:00,35.87963,1.475695,0.4902179343733662,2.546297,1.157407,11.574000000000012,4277.242777783297
2024-08-20 19:42:00,32.00232,1.6203709999999996,0.6818305082037448,2.7777779999999996,1.359953,9.259200000000021,4277.242777783297
2024-08-20 19:45:00,32.78357,1.9386580000000002,0.5962033706791015,2.951389,1.0995359999999996,11.284799999999962,4277.242777783297
2024-08-20 19:48:00,31.25,1.967593,0.6536248488843355,2.835648,0.9837959999999999,11.284699999999987,4277.242777783297
2024-08-20 19:57:00,30.46875,2.2858789999999996,0.7757974356333042,3.3564809999999996,1.2152780000000005,12.442099999999982,4277.242777783297
2024-08-20 20:00:00,32.78357,2.1701390000000007,0.7008766530544546,3.2696750000000003,1.2152769999999995,10.127300000000048,4277.242777783297
2024-08-20 20:03:00,30.46875,2.0833330000000005,0.7268452540748601,3.1539339999999996,1.2152769999999995,10.995400000000018,4277.242777783297
2024-08-20 20:06:00,30.09259,2.0833330000000005,0.6282283423152124,3.29861,1.3020839999999998,11.574000000000012,4277.242777783297
2024-08-20 20:09:00,32.78357,2.1701390000000007,0.7008766530544546,3.327546000000001,1.273148,11.284699999999987,4277.242777783297
2024-08-20 20:12:00,30.46875,2.1990739999999995,0.5011051776713701,3.211805,1.0416660000000002,10.995400000000018,4277.242777783297
2024-08-20 21:30:00,30.09259,2.343749,0.7406587131414655,3.385416,1.1574080000000002,11.574100000000044,4277.242777783297
2024-08-21 07:00:00,38.59954,2.6041670000000003,1.3466496679949145,4.021990000000001,1.9965270000000004,10.995400000000018,4277.242777783297
2024-08-21 07:03:00,45.13889,2.1122690000000004,0.5710968446688817,4.340278,2.2858799999999997,13.020800000000008,4277.242777783297
2024-08-21 07:06:00,36.66088,1.938657,0.5962050370073191,4.021990000000001,2.170139,10.706000000000017,4277.242777783297
2024-08-21 07:09:00,33.15972,1.9675919999999998,0.541560094225086,3.7326379999999997,1.8229170000000003,10.416699999999992,4277.242777783297
2024-08-21 07:12:00,32.00232,2.0254630000000002,0.13948211890951084,3.2407400000000006,1.2152770000000004,11.284799999999962,4277.242777783297
2024-08-21 07:24:00,30.09259,2.228009,0.8446847853689723,3.4722230000000005,1.4467600000000003,11.574000000000012,4277.242777783297
2024-08-21 07:27:00,30.09259,2.054398,0.6218584258490877,3.4432860000000005,1.4756939999999998,10.995400000000018,4277.242777783297
2024-08-21 07:30:00,30.84491,1.967593,0.5415602997530825,3.0671289999999996,1.157407,10.995400000000018,4277.242777783297
2024-08-21 07:33:00,35.47454,1.5625,0.38445267318280835,2.2858800000000006,0.7523150000000003,8.680499999999995,4277.242777783297
2024-08-21 07:36:00,33.15972,1.4467600000000003,0.565488160718447,2.430556,1.1284709999999993,11.284800000000018,4277.242777783297
2024-08-21 07:48:00,30.09259,1.5914349999999997,0.7353258025089726,2.054399,0.7233800000000006,10.127300000000048,4277.242777783297
2024-08-21 07:51:00,38.9757,2.054398,0.7993260716736706,3.4432870000000007,1.5914350000000006,11.284700000000015,4277.292777783297
2024-08-21 07:54:00,43.22916,2.228009,0.8446847853689723,4.0509260000000005,2.0254630000000002,12.731499999999983,4277.342777783298
2024-08-21 07:57:00,40.50926,1.9675919999999998,0.6984185041699452,3.6458329999999997,1.8229170000000003,12.73150000000004,4277.392777783298
2024-08-21 08:00:00,45.92014,2.1990739999999995,0.6535250496926024,3.6458329999999997,1.5335640000000001,12.73150000000004,4277.442777783298
2024-08-21 08:03:00,43.60532,2.054399,0.7993263353686413,3.5590279999999996,1.7071749999999994,11.863400000000013,4277.492777783298
2024-08-21 08:06:00,38.19445,2.1701390000000007,0.7479449009804757,4.050925,2.0254629999999993,10.416699999999992,4277.542777783298
2024-08-21 08:09:00,41.29051,1.9386580000000002,0.5356027481617391,3.6747690000000004,1.7939809999999996,11.863400000000013,4277.5927777832985
2024-08-21 08:12:00,39.72801,1.7939819999999997,0.6123112363248954,3.211806,1.5335650000000003,11.573999999999984,4277.642777783299
2024-08-21 08:15:00,40.88541,1.9675919999999998,0.6536246131776058,3.1828700000000003,1.3310190000000004,11.284800000000018,4277.692777783299
2024-08-21 08:18:00,38.9757,2.170139,0.6472290351297219,3.414351,1.3310190000000004,12.442099999999982,4277.742777783299
2024-08-21 08:21:00,54.42708,2.8645829999999997,0.9599110801674705,3.7615740000000004,1.070602,13.59960000000001,4277.792777783299
2024-08-21 08:24:00,82.29167,2.633103,,6.250004000000001,3.5300910000000005,21.70139999999998,4277.842777783299
2024-08-21 08:27:00,67.56366,2.0833330000000005,0.9087671732477567,5.613424000000001,3.8194409999999994,20.83330000000001,4277.8927777833
2024-08-21 08:30:00,67.56366,2.083334,0.8428139716784335,5.353014,3.5011599999999996,21.990700000000004,4277.9427777833
2024-08-21 08:33:00,67.96875,2.1701390000000007,0.9006941386869185,5.353014000000001,3.4432850000000004,21.990700000000004,4277.9927777833
2024-08-21 08:36:00,67.1875,2.1990749999999997,0.9086648553335165,5.555559999999999,3.6168949999999995,19.965300000000013,4278.0427777833
2024-08-21 08:39:00,64.46759,2.256944,0.8894265264283607,5.642364999999999,3.6169010000000004,19.097200000000015,4278.0927777833
2024-08-21 08:42:00,62.15278,2.4016209999999996,0.8480932884155412,5.758105999999999,3.5300949999999993,18.807800000000015,4278.1427777833005
2024-08-21 08:45:00,65.24884,2.430555,0.8102013089317335,5.266204000000001,2.9803249999999997,19.386599999999987,4278.192777783301
2024-08-21 08:48:00,62.55787,2.1990749999999997,0.7977489701130371,5.063657999999999,3.0381929999999997,19.675900000000013,4278.242777783301
2024-08-21 08:51:00,71.06481,2.34375,0.8744833797521393,5.005788000000001,2.8645840000000007,19.386500000000012,4278.292777783301
2024-08-21 08:54:00,65.24884,1.7939819999999997,0.7630560241513036,4.774305999999999,3.2118059999999993,20.83330000000001,4278.342777783301
2024-08-21 08:57:00,57.52315,1.9097220000000004,0.7608612579679696,5.034722,3.327546,20.254599999999982,4278.392777783301
2024-08-21 09:00:00,59.83796,2.141204,0.8221089811497478,5.063658000000001,3.125000000000001,19.965300000000013,4278.442777783302
2024-08-21 09:03:00,59.05671,1.9675919999999998,0.7763240823647656,4.137731,2.3726849999999997,16.492999999999995,4278.492777783302
2024-08-21 09:06:00,62.12384,2.025462,0.7916835480261132,4.282407,2.459491,19.386499999999984,4278.542777783302
2024-08-21 09:09:00,56.7419,2.1990739999999995,0.8371817933704273,4.80324,2.806712,18.518500000000017,4278.592777783302
2024-08-21 09:12:00,53.26968,2.3148150000000003,0.7827141446155756,4.629629,2.4594900000000006,17.93979999999999,4278.642777783302
2024-08-21 09:15:00,52.11227,2.170139,0.7008749283177188,4.311343000000001,2.256944,17.071799999999996,4278.6927777833025
2024-08-21 09:18:00,54.80324,2.228009,0.761908703165354,4.166666,2.0833330000000005,18.22920000000005,4278.742777783303
2024-08-21 09:21:00,57.52315,2.1122690000000004,0.775866643079191,4.079862,2.141203,18.518500000000017,4278.792777783303
2024-08-21 09:24:00,58.68056,2.1122690000000004,0.7338970761512952,4.224538000000001,2.256944,18.518500000000017,4278.842777783303
2024-08-21 09:27:00,55.58449,2.1990740000000004,0.7977487191320688,4.282408,2.256944,18.229100000000017,4278.892777783303
2024-08-21 09:30:00,54.80324,2.170139,0.7479418214535346,4.3402780000000005,2.314814,18.22909999999996,4278.942777783303
2024-08-21 09:33:00,58.68056,2.4016209999999996,0.8480932884155412,4.803242,2.5752310000000005,18.22920000000005,4278.992777783304
2024-08-21 09:36:00,59.46181,2.256945,0.768862716498561,4.513889,2.4016200000000003,18.518500000000017,4279.042777783304
2024-08-21 09:39:00,58.68056,2.2280099999999994,0.8050021554431462,4.513889,2.4594899999999997,17.071799999999996,4279.092777783304
2024-08-21 09:42:00,57.52315,2.2858799999999997,0.7757976749856795,4.5428239999999995,2.4016200000000003,18.22920000000005,4279.142777783304
2024-08-21 09:45:00,57.11806,2.3148149999999994,0.7827157352168991,4.484953,2.3148150000000003,18.22919999999999,4279.192777783304
2024-08-21 09:48:00,59.46181,2.3148150000000003,0.7827157352168993,4.456018,2.2858799999999997,17.939700000000016,4279.2427777833045
2024-08-21 09:51:00,61.77662,2.2858790000000004,0.7757990161623703,4.340277,2.1990749999999997,18.807800000000043,4279.292777783305
2024-08-21 09:54:00,60.99537,2.228009,0.761908703165354,4.456017999999999,2.3726849999999997,19.386599999999987,4279.342777783305
2024-08-21 09:57:00,58.68056,2.256945,0.8521662934297759,4.6875,2.633101,18.518500000000017,4279.392777783305
2024-08-21 10:00:00,54.80324,2.228009,0.761908703165354,4.542824,2.4594910000000008,18.518500000000017,4279.442777783305
2024-08-21 10:03:00,53.26968,2.3148150000000003,0.7827141446155756,4.3402780000000005,2.1701390000000007,17.36110000000002,4279.492777783305
2024-08-21 10:06:00,53.26968,2.3726850000000006,0.7472317353641951,4.369212,2.1122690000000004,15.9144,4279.542777783306
2024-08-21 10:09:00,54.42708,2.3726850000000006,0.7964928703709182,4.369212,2.141203,16.49309999999997,4279.592777783306
2024-08-21 10:12:00,55.58449,2.3726850000000006,0.7472281226172542,4.484954000000001,2.2280089999999992,17.071799999999996,4279.642777783306
2024-08-21 10:15:00,52.11227,2.34375,0.7896124409868982,4.398148,2.1990740000000004,16.493100000000027,4279.692777783306
2024-08-21 10:18:00,52.11227,2.3726850000000006,0.7964944809780814,4.311342000000001,2.083334,16.49309999999997,4279.742777783306
2024-08-21 10:21:00,53.26968,2.5173609999999993,0.7218134561139589,4.2534719999999995,1.8229160000000002,15.335700000000031,4279.7927777833065
2024-08-21 10:24:00,54.42708,2.459491,0.81702848282013,4.137732000000001,1.8229160000000002,15.625,4279.842777783307
2024-08-21 10:27:00,57.89931,2.4884260000000005,0.8238419732864781,4.832176,2.4884259999999996,17.36110000000002,4279.892777783307
2024-08-21 10:30:00,60.99537,2.4884260000000005,0.8238403231905951,4.687501,2.343749999999999,16.782399999999996,4279.942777783307
2024-08-21 10:33:00,57.52315,2.2858790000000004,0.775795855098723,4.484954000000001,2.34375,17.361099999999965,4279.992777783307
2024-08-21 10:36:00,59.83796,2.1122690000000004,0.6345751244293396,3.90625,1.8807859999999996,17.07170000000002,4280.042777783307
2024-08-21 10:39:00,69.53125,2.0254639999999995,0.7537886098972716,3.7615739999999995,1.9097220000000004,17.650400000000047,4280.092777783308
2024-08-21 10:42:00,72.62731,2.256944,0.8122331743620596,4.456018,2.3726849999999997,19.097199999999987,4280.142777783308
2024-08-21 10:45:00,61.77662,2.0833329999999997,0.7268452540748599,4.484954,2.546297000000001,18.51849999999996,4280.192777783308
2024-08-21 10:48:00,57.11806,2.228009,0.6598088529621116,4.398149,2.256945,17.93979999999999,4280.242777783308
2024-08-21 10:51:00,59.08565,2.3148150000000003,0.8266344399839268,4.398149,2.256944,16.782399999999996,4280.292777783308
2024-08-21 10:54:00,59.83796,2.3726849999999997,0.796491259758108,4.427084000000001,2.1990740000000004,17.071799999999996,4280.3427777833085
2024-08-21 10:57:00,60.21412,2.3148149999999994,0.7827141446155755,4.282407999999999,2.1122690000000004,18.22919999999999,4280.392777783309
2024-08-21 11:00:00,61.02431,2.228009,0.7142053973736131,4.2534719999999995,2.141203,18.22919999999999,4280.442777783309
2024-08-21 11:03:00,62.55787,2.228009,0.8446847853689723,4.2534719999999995,2.2280089999999992,18.80789999999996,4280.492777783309
2024-08-21 11:06:00,65.27778,2.314814,0.7827154964976473,4.687499,2.5173619999999994,17.93979999999999,4280.542777783309
2024-08-21 11:09:00,63.33912,2.2280099999999994,0.7619073835695498,4.57176,2.4884250000000003,18.80789999999996,4280.592777783309
