Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-08-21 11:12:00,61.77662,2.1990749999999997,0.7549360214377451,4.427084,2.3726850000000006,17.939800000000048,4280.64277778331
2024-08-21 11:15:00,59.83796,2.1990739999999995,0.8371817933704273,4.398148,2.4016200000000003,18.80789999999996,4280.69277778331
2024-08-21 11:18:00,56.7419,2.1990749999999997,0.7549344714051862,4.369214,2.314814,17.939900000000023,4280.74277778331
2024-08-21 11:21:00,59.05671,2.34375,0.7896124409868982,4.282407999999999,2.083334,16.782399999999996,4280.79277778331
2024-08-21 11:24:00,59.83796,2.256945,0.768862716498561,4.282407999999999,2.170139,17.939800000000048,4280.84277778331
2024-08-21 11:27:00,59.46181,2.170139,0.7008749283177188,4.3402780000000005,2.2858789999999996,19.386500000000012,4280.8927777833105
2024-08-21 11:30:00,56.36574,2.141203,0.7409308465265381,4.2534719999999995,2.256945,17.071799999999996,4280.942777783311
2024-08-21 11:33:00,55.58449,2.2280099999999994,0.7619073835695498,4.340279,2.256944,17.650499999999965,4280.992777783311
2024-08-21 11:36:00,59.83796,2.2858789999999996,0.7757958550987227,4.311343,2.170139,17.93979999999999,4281.042777783311
2024-08-21 11:39:00,58.68056,2.2280099999999994,0.7619089438182335,4.282407999999999,2.1990740000000004,17.650499999999965,4281.092777783311
2024-08-21 11:42:00,57.52315,2.1990749999999997,0.7549360214377451,4.2534719999999995,2.1990730000000003,16.782399999999996,4281.142777783311
2024-08-21 11:45:00,56.36574,2.1990739999999995,0.7549342300849237,4.311343,2.256944,16.782399999999996,4281.192777783312
2024-08-21 11:48:00,59.08565,2.256944,0.7688609060861616,4.282408,2.170139,17.939899999999966,4281.242777783312
2024-08-21 11:51:00,57.89931,2.228009,0.881717686536171,4.456017999999999,2.4594899999999997,17.650500000000022,4281.292777783312
2024-08-21 11:54:00,60.99537,2.1990739999999995,0.7549357801171286,4.456017999999999,2.4016200000000003,19.386600000000044,4281.342777783312
2024-08-21 11:57:00,57.89931,2.256945,0.7208442265146143,4.340278,2.1990730000000003,17.36110000000002,4281.392777783312
2024-08-21 12:00:00,58.27546,2.4016199999999994,0.8033541095509369,4.427084,2.170139,17.071799999999996,4281.4427777833125
2024-08-21 12:03:00,55.58449,2.256944,0.8122317402396584,4.427084,2.34375,17.650500000000022,4281.492777783313
2024-08-21 12:06:00,56.7419,2.3148149999999994,0.7827125540086928,4.456019,2.2858790000000004,17.071799999999996,4281.542777783313
2024-08-21 12:09:00,60.24306,2.4594899999999997,0.8170298874029596,4.600694,2.2858800000000006,18.22909999999996,4281.592777783313
2024-08-21 12:12:00,62.18171,2.34375,0.7896124409868982,4.513889,2.3148150000000003,17.939900000000023,4281.642777783313
2024-08-21 12:15:00,58.68056,2.3148149999999994,0.8266358921161446,4.571758999999999,2.430555000000001,17.361099999999965,4281.692777783313
2024-08-21 12:18:00,60.99537,2.3148149999999994,0.7827141446155755,4.774304999999999,2.604166,18.807900000000018,4281.742777783314
2024-08-21 12:21:00,59.83796,2.2858799999999997,0.7274654823175208,4.600695,2.430555000000001,18.229100000000017,4281.792777783314
2024-08-21 12:24:00,62.55787,2.3148150000000003,0.7827157352168993,4.456018,2.2858799999999997,19.675899999999956,4281.842777783314
2024-08-21 12:27:00,73.00347,2.4884259999999996,0.7733509710890377,4.803242,2.430555,19.097199999999987,4281.892777783314
2024-08-21 12:30:00,73.78472,2.3148149999999994,0.734069692370009,4.542825,2.343750000000001,20.254599999999982,4281.942777783314
2024-08-21 12:33:00,50.14468,1.5046289999999996,0.737132432770762,4.542824,3.327547,16.78249999999997,4281.9927777833145
2024-08-21 12:36:00,73.00347,2.3726849999999997,0.796491259758108,4.513889,2.2858789999999996,18.229100000000017,4282.042777783315
2024-08-21 12:39:00,73.37963,2.3148149999999994,0.6785680115460901,4.484953999999999,2.256945000000001,18.518400000000042,4282.092777783315
2024-08-21 12:42:00,75.31829,2.256945,0.7688642869089205,4.398148,2.2858799999999997,19.097200000000043,4282.142777783315
2024-08-21 12:45:00,74.56597,2.1990749999999997,0.7075511135362285,4.513889,2.430555,20.25460000000004,4282.192777783315
2024-08-21 12:48:00,67.96875,2.054398,0.7197711594285148,4.282407999999999,2.372686,19.386499999999955,4282.242777783315
2024-08-21 12:51:00,59.83796,2.0833329999999997,0.7685301534758371,4.3402780000000005,2.430556,18.518599999999992,4282.292777783316
2024-08-21 12:54:00,61.40046,2.1990739999999995,0.7549357801171286,4.2534719999999995,2.1990740000000004,18.22919999999999,4282.342777783316
2024-08-21 12:57:00,61.37153,2.314814,0.8266341917879657,4.311343,2.170139,17.650499999999965,4282.392777783316
2024-08-21 13:00:00,62.15278,2.1990740000000004,0.7549357801171288,4.195601,2.141203,19.965300000000013,4282.442777783316
2024-08-21 13:03:00,60.24306,2.1701390000000007,0.7479433612196741,4.166666,2.141203,17.071699999999964,4282.492777783316
2024-08-21 13:06:00,60.24306,2.141204,0.7409310892195006,4.137732000000001,2.141204000000001,16.782399999999996,4282.5427777833165
2024-08-21 13:09:00,59.05671,2.170139,0.7479433612196739,4.166667,2.141204000000001,17.650499999999965,4282.592777783317
2024-08-21 13:12:00,61.77662,2.228009,0.761908703165354,4.137732000000001,2.054399000000001,17.939900000000023,4282.642777783317
2024-08-21 13:15:00,61.77662,2.256944,0.7688624765016419,4.195601,2.0833330000000005,17.939800000000048,4282.692777783317
2024-08-21 13:18:00,62.55787,2.141204,0.7409295597703589,4.2534730000000005,2.256944,18.807800000000043,4282.742777783317
2024-08-21 13:21:00,59.05671,2.1701390000000007,0.7479433612196741,4.195602,2.170139,17.93979999999999,4282.792777783317
2024-08-21 13:24:00,58.68056,2.228009,0.7142053973736131,4.195602,2.0833330000000005,16.203700000000026,4282.842777783318
2024-08-21 13:27:00,61.40046,2.1122690000000004,0.7338985952314796,3.9641199999999994,1.9965269999999995,18.22919999999999,4282.892777783318
2024-08-21 13:30:00,60.24306,2.1122690000000004,0.7338985952314796,3.9641199999999994,1.9965269999999995,17.65039999999999,4282.942777783318
2024-08-21 13:33:00,64.49653,2.228009,0.7619071429170224,4.2534730000000005,2.170139,16.203700000000026,4282.992777783318
2024-08-21 13:36:00,61.77662,2.0254630000000002,0.7126741730442793,4.195603,2.3148149999999994,19.097199999999987,4283.042777783318
2024-08-21 13:39:00,62.18171,2.083334,0.7268454981919882,4.137732,2.1990740000000004,19.097199999999987,4283.0927777833185
2024-08-21 13:42:00,60.24306,2.170139,0.8296566619962558,4.137732,2.170139,18.22919999999999,4283.142777783319
2024-08-21 13:45:00,62.18171,2.170139,0.7479433612196739,4.340278,2.3148150000000003,18.518599999999992,4283.192777783319
2024-08-21 13:48:00,59.83796,2.083334,0.6282265995488098,4.0509260000000005,2.054398,18.80789999999996,4283.242777783319
2024-08-21 13:51:00,64.09144,2.1990740000000004,0.7977487191320688,4.079862,2.054398,19.097199999999987,4283.292777783319
2024-08-21 13:54:00,78.44329,2.34375,0.948171340506549,5.1504639999999995,3.0671339999999994,22.280100000000004,4283.342777783319
2024-08-21 13:57:00,76.88079,2.141204,0.8221141696886077,5.266204000000001,3.3275499999999996,23.148199999999974,4283.39277778332
2024-08-21 14:00:00,66.81134,1.938657,0.6912562053199084,4.4270830000000005,2.633102000000001,23.7269,4283.44277778332
2024-08-21 14:03:00,61.37153,2.083334,0.7268454981919882,4.108796,2.1701380000000006,19.386599999999987,4283.49277778332
2024-08-21 14:06:00,61.37153,2.2569440000000007,0.8521660352473753,4.398148,2.343749999999999,20.254700000000014,4283.54277778332
2024-08-21 14:09:00,65.65394,2.1701390000000007,0.7479449009804757,4.629629,2.6041669999999995,21.701400000000035,4283.59277778332
2024-08-21 14:12:00,62.55787,2.1122690000000004,0.7338985952314796,4.3402780000000005,2.3726850000000006,20.833399999999983,4283.6427777833205
2024-08-21 14:15:00,60.99537,2.1122690000000004,0.7758680313963255,4.224538000000001,2.2858799999999997,18.807900000000018,4283.692777783321
2024-08-21 14:18:00,60.99537,2.1122690000000004,0.7338985952314796,4.137732,2.170139,20.25460000000004,4283.742777783321
2024-08-21 14:21:00,60.21412,2.141204,0.7831821916262824,4.2534730000000005,2.2858790000000004,20.254699999999957,4283.792777783321
2024-08-21 14:24:00,62.15278,2.228009,0.8050019051767537,4.398148,2.343750000000001,21.412000000000035,4283.842777783321
2024-08-21 14:27:00,61.40046,2.083334,0.7268454981919882,4.369213,2.430555000000001,19.96519999999998,4283.892777783321
2024-08-21 14:30:00,60.21412,2.054399,0.7197699060961547,4.195603,2.2858789999999996,20.544099999999958,4283.942777783322
2024-08-21 14:33:00,62.15278,2.170139,0.7479449009804755,4.253472,2.2280100000000003,17.650500000000022,4283.992777783322
2024-08-21 14:36:00,63.31019,2.1122690000000004,0.7339001143064161,4.253472,2.2858799999999997,21.412099999999953,4284.042777783322
2024-08-21 14:39:00,61.40046,2.083334,0.7268454981919882,4.137732,2.1990740000000004,18.22919999999999,4284.092777783322
2024-08-21 14:42:00,62.52894,2.228009,0.8446847853689723,4.484954000000001,2.4594910000000008,21.990800000000007,4284.142777783322
2024-08-21 14:45:00,64.49653,2.1122690000000004,0.7338970761512952,4.398149,2.430554999999999,20.83340000000001,4284.1927777833225
2024-08-21 14:48:00,61.40046,2.054399,0.7611702931060348,4.340278,2.4594900000000006,19.965299999999985,4284.242777783323
2024-08-21 14:51:00,63.33912,2.141204,0.7409310892195006,4.3402780000000005,2.343750000000001,18.807900000000018,4284.292777783323
2024-08-21 14:54:00,60.24306,2.1122690000000004,0.8145383272947234,4.3402780000000005,2.430555,19.386500000000012,4284.342777783323
2024-08-21 14:57:00,62.55787,2.170139,0.7479433612196739,4.340278,2.3148150000000003,19.965299999999985,4284.392777783323
2024-08-21 15:00:00,59.46181,2.0254630000000002,0.7126756606946535,4.253472,2.3726850000000006,20.254699999999985,4284.442777783323
2024-08-21 15:03:00,58.68056,2.0833330000000005,0.7268437454170164,4.166667,2.2280089999999992,19.386500000000012,4284.492777783324
2024-08-21 15:06:00,57.89931,2.1122690000000004,0.7758694197095617,4.108796,2.170139,18.518599999999992,4284.542777783324
2024-08-21 15:09:00,61.40046,2.170139,0.7479433612196739,4.282408,2.256945000000001,20.544099999999986,4284.592777783324
2024-08-21 15:12:00,63.31019,2.054398,0.7611700383451909,4.195602000000001,2.3148150000000003,19.965299999999985,4284.642777783324
2024-08-21 15:15:00,59.46181,2.054399,0.7611716627654814,4.108796,2.228009,19.675999999999988,4284.692777783324
2024-08-21 15:18:00,60.99537,2.228009,0.8050004801243554,4.2534730000000005,2.1990740000000004,19.097200000000015,4284.7427777833245
2024-08-21 15:21:00,62.15278,2.1122690000000004,0.7758694197095617,4.253472,2.3148150000000003,19.097200000000015,4284.792777783325
2024-08-21 15:24:00,61.02431,2.1122690000000004,0.775868031396328,4.340278,2.4016200000000003,19.097200000000015,4284.842777783325
2024-08-21 15:27:00,62.55787,2.1122690000000004,0.8145383272947234,4.282408,2.3726849999999997,20.833399999999983,4284.892777783325
2024-08-21 15:30:00,62.55787,2.083334,0.7268439895337833,4.224538000000001,2.2858790000000004,21.70139999999998,4284.942777783325
2024-08-21 15:33:00,64.87269,2.1122690000000004,0.7338985952314796,4.340278,2.3726849999999997,21.12269999999998,4284.992777783325
2024-08-21 15:36:00,61.77662,2.054399,0.7993263353686413,4.282408,2.430555,20.254700000000014,4285.042777783326
2024-08-21 15:39:00,59.46181,2.083334,0.7268454981919882,4.340278,2.4016200000000003,18.22919999999999,4285.092777783326
2024-08-21 15:42:00,62.55787,2.1990740000000004,0.7977501350698329,4.340278,2.3148150000000003,20.25460000000001,4285.142777783326
2024-08-21 15:45:00,64.49653,2.170139,0.7479418214535346,4.224538000000001,2.1990740000000004,20.833399999999983,4285.192777783326
2024-08-21 15:48:00,65.27778,2.141204,0.7831849867644642,4.311342000000001,2.343750000000001,20.83329999999998,4285.242777783326
2024-08-21 15:51:00,64.12037,2.1701390000000007,0.7479433612196741,4.600694,2.5752309999999996,20.543900000000036,4285.2927777833265
2024-08-21 15:54:00,64.09144,2.1990740000000004,0.7549342300849239,4.484954,2.430554999999999,19.965299999999985,4285.342777783327
2024-08-21 15:57:00,67.1875,2.228009,0.7619071429170224,4.484954000000001,2.4016200000000003,23.14820000000003,4285.392777783327
2024-08-21 16:00:00,63.33912,2.1122690000000004,0.7758680313963255,4.4270830000000005,2.4884249999999994,19.386600000000016,4285.442777783327
2024-08-21 16:03:00,62.55787,2.141204,0.7409295597703589,4.456019,2.4594899999999997,22.280099999999976,4285.492777783327
2024-08-21 16:06:00,60.99537,2.141204,0.7409326186633494,4.311342000000001,2.3148150000000003,19.386600000000016,4285.542777783327
2024-08-21 16:09:00,59.83796,2.1701390000000007,0.7904774913208578,4.282408000000001,2.2858799999999997,19.097200000000015,4285.592777783328
2024-08-21 16:12:00,57.52315,2.141204,0.7409295597703589,4.282408,2.2858789999999996,19.097199999999987,4285.642777783328
2024-08-21 16:15:00,55.58449,2.083334,0.7268454981919882,4.137732,2.1990740000000004,17.361099999999965,4285.692777783328
2024-08-21 16:18:00,54.42708,2.170139,0.7479433612196739,4.166667,2.141204000000001,17.650500000000022,4285.742777783328
2024-08-21 16:21:00,58.68056,2.228009,0.761908703165354,4.166666,2.0833330000000005,18.518500000000017,4285.792777783328
2024-08-21 16:24:00,59.83796,2.1701390000000007,0.7479433612196741,4.137732000000001,2.1122690000000004,18.22919999999999,4285.8427777833285
2024-08-21 16:27:00,57.52315,2.170139,0.8296566619962558,4.224537,2.256944,17.071799999999996,4285.892777783329
2024-08-21 16:30:00,59.14352,2.1990739999999995,0.7549373301439509,4.369212,2.3148150000000003,17.939900000000023,4285.942777783329
2024-08-21 16:33:00,56.7419,2.228009,0.7619071429170224,4.3402780000000005,2.256944,18.22909999999996,4285.992777783329
2024-08-21 16:36:00,56.7419,2.141204,0.6941841283645545,4.166667,2.141204,18.807800000000043,4286.042777783329
2024-08-21 16:39:00,54.05093,2.1990740000000004,0.7075526197405869,4.050924999999999,1.967593,18.80789999999996,4286.092777783329
2024-08-21 16:42:00,56.7419,2.1990740000000004,0.7977487191320688,4.166667,2.141203,17.36110000000002,4286.14277778333
2024-08-21 16:45:00,59.08565,2.256944,0.7688624765016419,4.224537,2.1122690000000004,17.93979999999999,4286.19277778333
2024-08-21 16:48:00,60.24306,2.1990740000000004,0.6535250496926025,4.282408,2.170139,17.650499999999965,4286.24277778333
2024-08-21 16:51:00,59.08565,2.170139,0.9334395783742423,4.021991,2.141204000000001,19.386599999999987,4286.29277778333
2024-08-21 16:54:00,63.33912,2.1990740000000004,0.7549342300849239,4.311343000000001,2.256944,21.12270000000001,4286.34277778333
2024-08-21 16:57:00,61.77662,2.256944,0.8521660352473749,4.224537,2.170139,20.543900000000008,4286.3927777833305
2024-08-21 17:00:00,59.08565,2.141204,0.7409295597703589,4.282408,2.2858789999999996,19.386599999999987,4286.442777783331
2024-08-21 17:03:00,57.11806,2.228009,0.8050004801243554,4.311343,2.256944,18.807799999999986,4286.492777783331
2024-08-21 17:06:00,55.58449,2.1990739999999995,0.7549357801171286,4.224536,2.1701380000000006,17.361099999999965,4286.542777783331
2024-08-21 17:09:00,59.83796,2.2858789999999996,0.7757974356333042,4.050926,1.9097230000000005,19.09729999999996,4286.592777783331
2024-08-21 17:12:00,60.99537,2.3148149999999994,0.8266373442442303,4.398148,2.256945000000001,18.22919999999999,4286.642777783331
2024-08-21 17:15:00,58.68056,2.1990749999999997,0.7549360214377451,4.427084,2.3726850000000006,17.93979999999999,4286.692777783332
2024-08-21 17:18:00,56.36574,2.1990749999999997,0.7549360214377451,4.282407999999999,2.228009,18.518500000000017,4286.742777783332
2024-08-21 17:21:00,54.42708,2.170139,0.7008749283177219,4.050926,1.9965270000000004,17.36110000000002,4286.792777783332
2024-08-21 17:24:00,52.11227,2.1990749999999997,0.6535252671408931,4.050926,1.938656,18.22919999999999,4286.842777783332
2024-08-21 17:27:00,52.11227,2.2280099999999994,0.7619105040614902,3.9351849999999997,1.851852,16.493100000000027,4286.892777783332
2024-08-21 17:30:00,51.70718,2.1990739999999995,0.7549342300849237,3.9641200000000003,1.9097210000000002,17.650400000000047,4286.9427777833325
2024-08-21 17:33:00,54.42708,2.228009,0.761908703165354,3.9641200000000003,1.8807870000000007,17.36110000000002,4286.992777783333
2024-08-21 17:36:00,57.52315,2.0833330000000005,0.628226379774374,4.021990000000001,2.0254629999999993,18.518500000000017,4287.042777783333
2024-08-21 17:39:00,54.42708,2.083334,0.6807428340221066,3.819445,1.851852,17.650400000000047,4287.092777783333
2024-08-21 17:42:00,56.7419,2.228009,0.8446847853689723,3.906250000000001,1.8807870000000007,16.20369999999997,4287.142777783333
2024-08-21 17:45:00,59.46181,2.228009,0.7619102634082585,4.050925,1.967593,16.492999999999995,4287.192777783333
2024-08-21 17:48:00,57.92824,2.170139,0.7479449009804755,4.1377310000000005,2.1122690000000004,17.939900000000023,4287.242777783334
2024-08-21 17:51:00,57.92824,2.1701390000000007,0.7479433612196741,3.993056,1.967593,17.361099999999965,4287.292777783334
2024-08-21 17:54:00,57.52315,2.083334,0.7268454981919882,3.935186,1.9965280000000005,17.650499999999965,4287.342777783334
2024-08-21 17:57:00,57.92824,2.1122690000000004,0.7338985952314796,3.9641199999999994,1.9965269999999995,18.229100000000017,4287.392777783334
2024-08-21 18:00:00,56.7419,2.083334,0.7268470068449904,3.993055,2.054398,17.65039999999999,4287.442777783334
2024-08-21 18:03:00,59.05671,2.0833330000000005,0.7268452540748601,3.877314,1.938657,17.361099999999965,4287.4927777833345
2024-08-21 18:06:00,58.68056,2.0833330000000005,0.7268452540748601,3.9351839999999996,1.9965269999999995,18.22919999999999,4287.542777783335
2024-08-21 18:09:00,55.58449,2.083334,0.7268454981919882,3.935186,1.9965280000000005,17.36099999999999,4287.592777783335
2024-08-21 18:12:00,54.05093,2.1701390000000007,0.7479433612196741,4.02199,1.9965269999999995,18.807799999999986,4287.642777783335
2024-08-21 18:15:00,54.42708,2.1122690000000004,0.7338985952314796,3.90625,1.938657,16.782399999999996,4287.692777783335
2024-08-21 18:18:00,53.64583,2.256945,0.768862716498561,4.108795999999999,1.9965269999999995,16.782399999999996,4287.742777783335
2024-08-21 18:21:00,55.55556,2.3148149999999994,0.734069692370009,4.079861999999999,1.8807870000000007,17.071799999999996,4287.792777783336
2024-08-21 18:24:00,55.61343,2.1701390000000007,0.7479418214535348,3.906250000000001,1.8807859999999996,18.22920000000005,4287.842777783336
2024-08-21 18:27:00,53.67477,2.1990740000000004,0.7549357801171288,3.993055,1.938657,17.650499999999965,4287.892777783336
2024-08-21 18:30:00,52.11227,2.141204,0.7409310892195006,3.993055,1.9965270000000004,16.78249999999997,4287.942777783336
2024-08-21 18:33:00,51.33102,2.228009,0.7142071457060738,3.9351849999999997,1.8229169999999995,16.203700000000026,4287.992777783336
2024-08-21 18:36:00,44.38657,2.170139,0.7479433612196739,4.079861999999999,2.054399,13.020899999999983,4288.0427777833365
2024-08-21 18:39:00,41.66666,2.1990749999999997,0.7549375714649215,4.195602,2.141204,13.599500000000035,4288.092777783337
2024-08-21 18:42:00,44.35764,2.2280099999999994,0.594453345050095,4.050926,1.8807859999999996,14.178200000000004,4288.142777783337
2024-08-21 18:45:00,40.88541,2.170139,0.7479433612196739,3.790509,1.7650460000000008,12.73150000000004,4288.192777783337
2024-08-21 18:48:00,40.88541,2.1990739999999995,0.7075508831857055,3.819444,1.7361110000000002,14.178200000000004,4288.242777783337
2024-08-21 18:51:00,39.72801,2.2280099999999994,0.6598090698546963,3.7615749999999997,1.6203700000000003,13.310200000000009,4288.292777783337
2024-08-21 18:54:00,38.19445,2.170139,0.7479433612196739,3.616898,1.5914350000000006,11.863400000000013,4288.342777783338
2024-08-21 18:57:00,38.19445,2.141204,0.7409295597703589,3.4722230000000005,1.4756939999999998,11.863399999999984,4288.392777783338
2024-08-21 19:00:00,40.88541,2.228009,0.761908703165354,3.5590280000000005,1.4756950000000009,11.863500000000016,4288.442777783338
2024-08-21 19:03:00,39.72801,2.141204,0.7409310892195006,3.6458329999999997,1.649305,11.573999999999984,4288.492777783338
2024-08-21 19:06:00,37.78935,2.170139,0.7008783777835084,3.6458319999999995,1.5914350000000006,12.442100000000039,4288.542777783338
2024-08-21 19:09:00,41.66666,1.649305,0.5772338902536811,2.8067130000000002,1.273149,12.442100000000039,4288.5927777833385
2024-08-21 19:12:00,45.13889,1.649305,0.5772338902536811,2.6909710000000002,1.157407,14.467599999999976,4288.642777783339
2024-08-21 19:15:00,40.1331,1.7361120000000003,0.6404439718780099,2.9513890000000007,1.359954,13.020899999999983,4288.692777783339
2024-08-21 19:18:00,37.78935,1.967593,0.6984172848883456,3.4722229999999996,1.6493049999999991,13.888800000000003,4288.742777783339
2024-08-21 19:21:00,38.19445,2.0254629999999993,0.6154726873826579,3.501156999999999,1.5625000000000009,11.574000000000012,4288.792777783339
2024-08-21 19:24:00,35.87963,2.083334,0.6807428340221066,3.240741,1.273148,11.863399999999956,4288.842777783339
2024-08-21 19:27:00,34.72222,2.170139,0.7479433612196739,3.327546,1.3020830000000005,12.442100000000039,4288.89277778334
2024-08-21 19:30:00,35.87963,2.256945,0.7208459865623295,3.530093,1.3888889999999998,13.020800000000008,4288.94277778334
2024-08-21 19:33:00,33.56482,2.3148149999999994,0.6785680115460865,3.414352,1.186343,13.310099999999977,4288.99277778334
2024-08-21 19:36:00,33.56482,2.1990739999999995,0.7075508831857055,3.2407399999999997,1.157407,10.995399999999961,4289.04277778334
2024-08-21 19:39:00,36.66088,2.2858789999999996,0.8194457470053556,3.3564809999999996,1.2442140000000004,11.284699999999987,4289.09277778334
2024-08-21 19:42:00,34.34607,2.170139,0.7008766530544543,3.385416,1.3310180000000003,10.995300000000043,4289.1427777833405
2024-08-21 19:45:00,32.78357,2.1990749999999997,0.6535272870407979,3.414352,1.3020829999999997,11.574099999999987,4289.192777783341
2024-08-21 19:48:00,33.56482,2.3148149999999994,0.6785680115460901,3.414350999999999,1.1863420000000007,10.706099999999992,4289.242777783341
2024-08-21 19:51:00,32.78357,2.256945,0.7208442265146128,3.298611,1.157406,13.02090000000004,4289.292777783341
2024-08-21 19:54:00,34.31713,2.3726849999999997,0.7964944809780812,3.414351,1.186343,13.02090000000004,4289.342777783341
2024-08-21 19:57:00,32.00232,2.3148149999999994,0.7340714756865854,3.4432859999999996,1.244212,10.995400000000018,4289.392777783341
2024-08-21 20:00:00,30.06366,2.3726850000000006,0.6233435887235633,3.4432859999999996,1.1284719999999995,11.574099999999987,4289.442777783342
2024-08-21 20:06:00,30.46875,2.3148149999999994,0.7340696923700074,2.9803249999999997,0.78125,10.416699999999992,4289.442777783342
2024-08-21 20:09:00,32.40741,2.4016200000000003,0.8480945210177467,3.2696759999999996,1.0416669999999995,11.284699999999987,4289.442777783342
2024-08-21 20:12:00,37.4132,2.343749,0.7406587131414655,3.3564809999999996,1.1284729999999996,12.442200000000014,4289.442777783342
2024-08-21 20:15:00,35.87963,2.228009,0.761908703165354,3.2407399999999997,1.157407,13.310200000000009,4289.442777783342
2024-08-21 20:18:00,32.40741,2.141203,0.6409082641450431,3.211805,1.1574069999999992,10.995300000000043,4289.442777783342
2024-08-21 20:21:00,30.46875,2.170139,0.6472270294780046,3.0671290000000004,0.9837959999999999,9.548599999999965,4289.442777783342
2024-08-21 20:24:00,30.09259,2.170139,0.7008766530544543,2.8935180000000003,0.8391200000000003,11.863400000000013,4289.442777783342
2024-08-21 20:30:00,35.87963,2.256944,0.812234608480398,3.327546,1.2442140000000004,10.70599999999996,4289.442777783342
2024-08-21 20:33:00,36.25579,2.1990740000000004,0.5886374188618837,3.2696749999999994,1.1284719999999995,10.706099999999992,4289.442777783342
2024-08-21 20:36:00,33.15972,2.141204,0.7409310892194992,3.0671290000000004,1.070601,11.574100000000044,4289.442777783342
2024-08-21 20:39:00,32.40741,2.170139,0.7008749283177205,3.1828700000000003,1.1284710000000002,9.837999999999965,4289.442777783342
2024-08-21 20:42:00,30.84491,2.141204,0.6409104740970756,3.0671290000000004,1.0127309999999996,12.152800000000013,4289.442777783342
2024-08-21 20:45:00,30.46875,2.170139,0.8296566619962545,3.0671290000000004,1.0995359999999996,10.127299999999991,4289.442777783342
2024-08-21 20:48:00,32.78357,2.228009,0.6598108870316397,3.298609999999999,1.157407,11.284700000000043,4289.442777783342
2024-08-21 20:51:00,30.46875,2.228009,0.7142071457060738,3.2407399999999997,1.1284719999999995,12.731499999999983,4289.442777783342
2024-08-21 20:54:00,30.46875,2.141204,0.6941824155108782,3.1539349999999997,1.1284709999999993,12.731499999999983,4289.442777783342
2024-08-21 21:09:00,32.40741,2.343749,0.7406569182692949,3.1828699999999994,0.9548609999999993,11.863399999999956,4289.442777783342
2024-08-21 21:12:00,30.84491,2.170139,0.6472250238139631,2.922454,0.8391200000000003,10.127300000000048,4289.442777783342
2024-08-21 21:15:00,30.09259,2.1990740000000004,0.7075508831857056,3.0671290000000004,0.9837959999999999,11.284699999999987,4289.442777783342
2024-08-21 21:18:00,30.46875,2.1990740000000004,0.7075508831857056,3.0671290000000004,0.9837959999999999,9.83789999999999,4289.442777783342
2024-08-21 21:48:00,32.40741,2.3726849999999997,0.7964928703709165,3.240741,1.0127319999999997,11.574099999999987,4289.442777783342
2024-08-21 21:51:00,32.00232,2.170139,0.6472270294780064,3.0671289999999996,0.9837959999999999,12.731499999999983,4289.442777783342
2024-08-21 21:57:00,33.15972,2.2858789999999996,0.6723309795511877,3.096064,0.8969909999999999,11.574099999999987,4289.442777783342
2024-08-21 22:00:00,33.15972,2.256944,0.7208457574318926,3.0671290000000004,0.9259260000000005,12.152800000000013,4289.442777783342
2024-08-21 22:03:00,32.40741,2.1990740000000004,0.7549342300849253,3.1539349999999997,1.0995359999999996,11.863400000000013,4289.442777783342
2024-08-22 07:00:00,46.70139,2.1990749999999997,0.7075493769731956,3.703703999999999,1.6203690000000002,12.442200000000014,4289.442777783342
2024-08-22 07:03:00,48.64005,1.765046,0.6053468335431952,3.530091999999999,1.880788,12.442099999999982,4289.492777783342
2024-08-22 07:06:00,42.82407,1.5914349999999997,0.5630195017794101,3.414352,1.9386569999999992,13.02079999999998,4289.542777783342
2024-08-22 07:09:00,37.81829,1.649305,0.40078493224489325,3.530092,1.9097229999999996,13.599500000000006,4289.592777783342
2024-08-22 07:12:00,33.15972,1.649305,0.11520819612121108,2.9803239999999995,1.3310189999999995,9.548600000000022,4289.642777783342
2024-08-22 07:15:00,32.40741,1.6493059999999993,0.400781941043249,2.4884259999999996,0.868055,11.284700000000015,4289.6927777833425
2024-08-22 07:18:00,30.09259,1.6203709999999996,0.5701413200918192,2.3726849999999997,0.868055,10.706000000000017,4289.742777783343
2024-08-22 07:21:00,31.22107,1.7939809999999996,0.6550867795014981,2.8645829999999997,1.2152780000000005,10.70599999999996,4289.792777783343
2024-08-22 07:24:00,32.78357,1.7071759999999996,0.5913389848486548,2.8935189999999995,1.3020830000000005,11.284699999999987,4289.842777783343
2024-08-22 07:27:00,35.87963,1.8229160000000002,0.43300717853861204,2.835647,1.0416669999999995,12.152699999999982,4289.892777783343
2024-08-22 07:30:00,34.34607,1.7071759999999996,0.11896405309259729,2.517361,0.8101850000000006,13.020899999999983,4289.942777783343
2024-08-22 07:33:00,41.66666,1.1574079999999993,0.5185739238388408,2.141203999999999,1.157406,11.863400000000013,4289.992777783344
2024-08-22 07:36:00,53.26968,1.157407,0.518575727629425,2.343749,1.359954,13.020800000000008,4290.042777783344
2024-08-22 07:39:00,43.22916,1.5046289999999996,0.3734754479652483,3.125,1.649305,12.731400000000036,4290.092777783344
2024-08-22 07:42:00,33.53588,1.7939819999999997,0.655085630395819,3.240742,1.5914349999999997,12.73150000000004,4290.142777783344
2024-08-22 07:45:00,34.72222,1.9097229999999996,0.6399388822329268,3.2696769999999997,1.4756929999999997,11.863400000000013,4290.192777783344
2024-08-22 07:48:00,34.31713,1.9097229999999996,0.6840724197050734,3.0960650000000003,1.3310190000000004,12.442099999999982,4290.2427777833445
2024-08-22 07:51:00,33.56482,1.9386579999999993,0.6912564532483452,3.2118059999999993,1.4178240000000004,11.574099999999987,4290.292777783345
2024-08-22 07:54:00,33.56482,1.8229170000000003,0.6623688538472593,3.0960650000000003,1.4178229999999994,12.152800000000013,4290.342777783345
2024-08-22 07:57:00,39.75695,1.8229160000000002,0.570243583357979,3.096064,1.3599539999999992,13.020899999999983,4290.392777783345
2024-08-22 08:00:00,79.1956,3.7326379999999997,1.3868697967612906,4.658564,1.2442140000000013,19.965300000000013,4290.442777783345
2024-08-22 08:03:00,59.46181,2.719907,0.8777651533517457,4.716435,2.141204,15.625,4290.492777783345
2024-08-22 08:06:00,67.93981,2.459491,0.9427904832891194,4.369213,2.141203000000001,16.782399999999996,4290.542777783346
2024-08-22 08:09:00,78.41435,2.141204,0.9252417777759706,4.7453710000000004,2.8935180000000003,20.25460000000001,4290.592777783346
2024-08-22 08:12:00,73.37963,2.054398,0.7611823651392606,5.237264000000001,3.3564860000000003,22.280099999999976,4290.642777783346
2024-08-22 08:15:00,61.80556,2.1990740000000004,0.7549373301439511,4.832175,2.7777779999999996,19.96520000000001,4290.692777783346
2024-08-22 08:18:00,61.77662,2.2858799999999997,0.7274654823175208,4.600695,2.430555000000001,19.097200000000015,4290.742777783346
2024-08-22 08:21:00,61.77662,2.256944,0.7688609060861616,4.716435000000001,2.604166,20.25460000000001,4290.7927777833465
2024-08-22 08:24:00,64.87269,2.228009,0.7619102634082585,4.629629,2.546297,19.675900000000013,4290.842777783347
2024-08-22 08:27:00,64.87269,2.1122679999999994,0.8506450294973761,4.513888,2.633102,21.701300000000032,4290.892777783347
2024-08-22 08:30:00,62.52894,2.054398,0.7611714080043162,4.513888,2.633102,21.122700000000037,4290.942777783347
2024-08-22 08:33:00,60.99537,2.054399,0.7197699060961547,4.398149,2.4884249999999994,19.965300000000013,4290.992777783347
2024-08-22 08:36:00,64.09144,2.170139,0.7904760845432389,4.398149,2.4016200000000003,18.51849999999999,4291.042777783347
2024-08-22 08:39:00,63.33912,2.083334,0.7268470068449904,4.513889000000001,2.5752320000000006,20.254699999999985,4291.092777783348
2024-08-22 08:42:00,65.24884,2.141203,0.7409308465265381,4.456018,2.4594910000000008,20.83340000000001,4291.142777783348
2024-08-22 08:45:00,65.24884,2.141203,0.7831833367465687,4.340277,2.3726849999999997,18.51849999999999,4291.192777783348
2024-08-22 08:48:00,67.96875,2.1701379999999997,0.8296564015387803,4.369213,2.4016210000000004,21.701400000000007,4291.242777783348
2024-08-22 08:51:00,72.59838,2.054398,0.7611714080043162,4.6296289999999996,2.748843,21.701400000000007,4291.292777783348
2024-08-22 08:54:00,74.53704,2.141203,0.7831847343133747,4.716434,2.748843,21.701400000000007,4291.3427777833485
2024-08-22 08:57:00,76.88079,2.083334,0.7685317864629225,4.6875,2.7777780000000005,22.280100000000004,4291.392777783349
2024-08-22 09:00:00,74.91319,2.1122679999999994,0.947910619691191,5.005787,3.211805000000001,22.280099999999976,4291.442777783349
2024-08-22 09:03:00,77.6331,1.9965270000000004,0.7840214915986923,5.179398000000001,3.385420999999999,26.04159999999999,4291.492777783349
2024-08-22 09:06:00,82.66782,1.851851,0.7792340638894043,4.600695,2.9803250000000006,24.884299999999996,4291.542777783349
2024-08-22 09:09:00,71.81713,1.851852,0.8417305983291067,4.918982000000001,3.3564819999999997,26.04170000000002,4291.592777783349
2024-08-22 09:12:00,62.15278,2.3148150000000003,0.8266344399839268,5.295139,3.1539339999999996,21.411999999999978,4291.64277778335
2024-08-22 09:15:00,62.15278,2.170139,0.7479449009804755,4.890045,2.8645829999999997,21.41210000000001,4291.69277778335
2024-08-22 09:18:00,64.46759,2.1701380000000006,0.8662269044237179,4.8321760000000005,2.8935179999999994,21.12270000000001,4291.74277778335
2024-08-22 09:21:00,66.81134,2.0833330000000005,0.8069439999584261,4.8321760000000005,2.951389,23.4375,4291.79277778335
2024-08-22 09:24:00,67.1875,2.170139,0.790471864186577,4.947917,2.951385000000001,22.569399999999973,4291.84277778335
2024-08-22 09:27:00,65.65394,2.1122690000000004,0.8145383272947234,4.861112,2.951389,22.85880000000003,4291.8927777833505
2024-08-22 09:30:00,67.59259,2.0254629999999993,0.8270870812220462,5.005787,3.2118100000000007,23.7269,4291.942777783351
2024-08-22 09:33:00,65.625,2.228009,0.8446927180670011,5.295138,3.2696810000000003,24.594899999999996,4291.992777783351
2024-08-22 09:36:00,62.52894,2.3148150000000003,0.8266358921161422,5.237269,3.0960649999999994,23.148199999999974,4292.042777783351
2024-08-22 09:39:00,60.21412,2.4016210000000004,0.8892542516609134,5.208334,3.0092550000000005,19.965300000000013,4292.092777783351
2024-08-22 09:42:00,66.40625,2.5173609999999993,0.8764502402481672,5.179398,2.835649000000001,22.85880000000003,4292.142777783351
2024-08-22 09:45:00,66.40625,2.459491,0.9039574311705448,5.35301,3.0960650000000003,23.14820000000003,4292.192777783352
2024-08-22 09:48:00,69.50231,2.430555,0.8966234840867774,5.41088,3.182875,23.72679999999997,4292.242777783352
2024-08-22 09:51:00,64.46759,2.2858790000000004,0.8194370880766939,5.324074,3.2118009999999995,23.7269,4292.292777783352
2024-08-22 09:54:00,62.52894,2.372686,0.8409549183875378,5.237269,3.038190000000001,21.701400000000035,4292.342777783352
2024-08-22 09:57:00,62.15278,2.4016210000000004,0.8892597356925335,5.150464,2.951389,21.70139999999998,4292.392777783352
2024-08-22 10:00:00,64.87269,2.4016210000000004,0.8480932884155414,5.208334,2.9803229999999994,23.1481,4292.4427777833525
2024-08-22 10:03:00,61.77662,2.343751,0.833802185007524,5.237269,3.0671250000000008,22.569500000000005,4292.492777783353
2024-08-22 10:06:00,61.77662,2.34375,0.8744847346149871,5.179398,3.038194999999999,21.41210000000001,4292.542777783353
2024-08-22 10:09:00,63.33912,2.3148149999999994,0.8266300835624992,5.179398,3.038190000000001,21.990700000000004,4292.592777783353
2024-08-22 10:12:00,66.40625,2.4594900000000006,0.9039571778553304,5.1215280000000005,2.864584,21.701300000000003,4292.642777783353
2024-08-22 10:15:00,66.81134,2.3726850000000006,0.8409590814585636,5.179398,2.9803229999999994,22.858799999999974,4292.692777783353
2024-08-22 10:18:00,71.06481,2.4594899999999997,0.8622998119296658,5.295139,3.0092549999999996,24.30559999999997,4292.742777783354
2024-08-22 10:21:00,83.07292,2.6041669999999995,0.8509342789716721,5.87384,3.414353,25.463000000000022,4292.792777783354
2024-08-22 10:24:00,82.66782,2.3726849999999997,0.8818868470622873,5.43981,3.2696750000000003,26.04169999999999,4292.842777783354
2024-08-22 10:27:00,80.35301,2.3148150000000003,0.974041151487942,5.55556,3.530095,27.198999999999984,4292.892777783354
2024-08-22 10:30:00,84.60648,2.2858799999999997,0.8971143819598099,5.64236,3.58796,26.620400000000018,4292.942777783354
2024-08-22 10:33:00,79.16667,2.228009,0.8446900738468929,5.43981,3.414351,26.33099999999999,4292.9927777833545
2024-08-22 10:36:00,72.22222,2.228009,0.8446900738468905,5.468750000000001,3.4432909999999994,27.199099999999987,4293.042777783355
2024-08-22 10:39:00,67.93981,2.1990739999999995,0.8371817933704273,5.295139,3.298611,25.462999999999965,4293.092777783355
2024-08-22 10:42:00,67.1875,2.34375,0.912423657270666,5.41088,3.298610000000001,24.594899999999996,4293.142777783355
2024-08-22 10:45:00,66.40625,2.3148150000000003,0.8670731739217787,5.353008,3.2407450000000004,23.7269,4293.192777783355
2024-08-22 10:48:00,67.96875,2.3726849999999997,0.9200409846838363,5.208334000000001,3.067125,23.1481,4293.242777783355
2024-08-22 10:51:00,66.40625,2.2858799999999997,0.8971269387346436,5.324070000000001,3.26968,24.016200000000026,4293.292777783356
2024-08-22 10:54:00,66.81134,2.34375,0.9124363641185844,5.3530050000000005,3.2407449999999995,24.594899999999996,4293.342777783356
2024-08-22 10:57:00,67.56366,2.3148150000000003,0.8266489611202582,5.324070000000001,3.182875,25.17360000000002,4293.392777783356
2024-08-22 11:00:00,67.1875,2.2858799999999997,0.8194459958799352,5.295138,3.1828700000000003,25.462999999999965,4293.442777783356
2024-08-22 11:03:00,70.65972,2.430555,0.9352283847549548,5.353009999999999,3.1539350000000006,25.75229999999999,4293.492777783356
2024-08-22 11:06:00,74.53704,2.430555,0.8966234840867774,5.8738399999999995,3.645835,27.488499999999988,4293.5427777833565
2024-08-22 11:09:00,72.59838,2.228009,0.9166105970891038,5.613429999999999,3.6458309999999994,27.77769999999998,4293.592777783357
2024-08-22 11:12:00,74.91319,2.3148150000000003,0.8670704804757254,5.43981,3.3275449999999998,25.173699999999968,4293.642777783357
2024-08-22 11:15:00,72.59838,2.2280099999999994,0.9166226100186121,5.381939999999999,3.4143499999999998,26.62039999999999,4293.692777783357
2024-08-22 11:18:00,73.78472,2.3148150000000003,0.9403067204036055,5.613429999999999,3.559024999999999,28.356499999999983,4293.742777783357
2024-08-22 11:21:00,69.18403,2.083334,0.8766316275044803,5.43982,3.6168960000000006,26.331000000000017,4293.792777783357
2024-08-22 11:24:00,64.87269,2.170139,0.8662394249956147,5.2662,3.3275509999999997,23.4375,4293.842777783358
2024-08-22 11:27:00,67.1875,2.2858789999999996,0.8596259279840986,5.1215280000000005,3.038195000000001,24.884299999999968,4293.892777783358
2024-08-22 11:30:00,70.65972,2.314814,0.9047922433996849,5.237264000000001,3.1539399999999995,25.463000000000022,4293.942777783358
2024-08-22 11:33:00,71.06481,2.256945,0.8521716148870614,5.381939999999999,3.3275449999999998,25.752399999999966,4293.992777783358
2024-08-22 11:36:00,69.12616,2.2280099999999994,0.8446903327751244,5.35301,3.3275499999999996,26.04169999999999,4294.042777783358
2024-08-22 11:39:00,73.00347,2.3148149999999994,0.9047798759522819,5.295139999999999,3.211805000000001,25.17349999999999,4294.0927777833585
2024-08-22 11:42:00,70.65972,2.228009,0.9166223358170119,5.4976840000000005,3.530095,24.88420000000002,4294.142777783359
2024-08-22 11:45:00,73.00347,2.2280099999999994,0.9166226100186121,5.52662,3.559030000000001,28.356499999999983,4294.192777783359
2024-08-22 11:48:00,71.06481,2.2280099999999994,0.8446903327751244,5.35301,3.3275499999999996,24.594899999999996,4294.242777783359
2024-08-22 11:51:00,70.65972,2.2280099999999994,0.8446903327751268,5.381939999999999,3.3564800000000004,27.199100000000044,4294.292777783359
2024-08-22 11:54:00,68.75,2.256945,0.852171614887059,5.410880000000001,3.3564849999999993,25.462900000000047,4294.342777783359
2024-08-22 11:57:00,72.59838,2.4016200000000003,0.8892649650226713,5.410880000000001,3.211809999999999,27.199099999999987,4294.39277778336
2024-08-22 12:00:00,73.75579,2.3726849999999997,0.9901135537646154,5.584490000000001,3.501155,26.041600000000017,4294.44277778336
2024-08-22 12:03:00,78.03819,2.4016200000000003,0.8892649650226736,5.8738399999999995,3.6747699999999996,26.620400000000018,4294.49277778336
2024-08-22 12:06:00,76.09954,2.2858799999999997,0.8596315397083842,5.613425,3.5300949999999993,26.04169999999999,4294.54277778336
2024-08-22 12:09:00,72.22222,2.2858799999999997,0.9324432621279037,5.497685,3.472225,26.331000000000017,4294.59277778336
2024-08-22 12:12:00,68.34491,2.228009,0.9166223358170119,5.324070000000001,3.3564810000000005,24.594899999999996,4294.6427777833605
2024-08-22 12:15:00,68.34491,2.2858799999999997,0.8596342168259739,5.295138,3.2118100000000007,26.33099999999996,4294.692777783361
2024-08-22 12:18:00,67.93981,2.2858799999999997,0.9324432621279037,5.324070000000001,3.298610000000001,25.752399999999966,4294.742777783361
2024-08-22 12:21:00,66.40625,2.256945,0.8894392736835083,5.324070000000001,3.298615,23.14820000000003,4294.792777783361
2024-08-22 12:24:00,62.52894,2.1122689999999995,0.7758680313963253,5.121529,3.1828709999999996,24.01619999999997,4294.842777783361
2024-08-22 12:27:00,62.15278,2.256945,0.8521662934297759,5.005788,2.951389,22.85880000000003,4294.892777783361
2024-08-22 12:30:00,60.99537,2.1990739999999995,0.7977515510035945,4.80324,2.7777780000000005,21.412099999999953,4294.942777783362
2024-08-22 12:33:00,38.5706,2.748843,0.884437793289574,5.208334,2.6041670000000003,12.73150000000004,4294.992777783362
2024-08-22 12:36:00,61.37153,1.851851,0.779235201831332,4.890046,3.2696769999999997,22.569500000000005,4295.042777783362
2024-08-22 12:39:00,59.83796,2.1990739999999995,0.7977515510035945,5.0347219999999995,3.0092600000000003,21.701400000000035,4295.092777783362
2024-08-22 12:42:00,61.37153,2.2858799999999997,0.8194459958799352,5.005786,2.8935180000000003,20.25460000000004,4295.142777783362
2024-08-22 12:45:00,59.05671,2.34375,0.833806320723927,4.918982000000001,2.7488420000000007,21.412000000000035,4295.1927777833625
2024-08-22 12:48:00,57.49421,2.3726850000000006,0.7964944809780814,4.832175,2.6041669999999995,19.097199999999987,4295.242777783363
2024-08-22 12:51:00,59.83796,2.4016199999999994,0.8033541095509369,4.890047,2.633102,19.675900000000013,4295.292777783363
2024-08-22 12:54:00,61.37153,2.3726849999999997,0.7964944809780812,4.774305,2.546297,19.96520000000004,4295.342777783363
2024-08-22 12:57:00,59.83796,2.2858799999999997,0.859626185434908,4.80324,2.719906,21.412000000000035,4295.392777783363
2024-08-22 13:00:00,58.68056,2.3148149999999994,0.867065093545016,4.80324,2.6909710000000002,20.83330000000001,4295.442777783363
2024-08-22 13:03:00,58.65162,2.34375,0.8338077817972639,4.774305000000001,2.604166,19.386599999999987,4295.492777783364
2024-08-22 13:06:00,57.52315,2.3148149999999994,0.826635892116142,4.74537,2.604166,19.965299999999957,4295.542777783364
2024-08-22 13:09:00,55.58449,2.3148149999999994,0.7827141446155755,4.716435,2.546296000000001,18.22919999999999,4295.592777783364
2024-08-22 13:12:00,58.70949,2.3726850000000006,0.7964912597581082,4.687500000000001,2.4594899999999997,18.80789999999996,4295.642777783364
2024-08-22 13:15:00,60.99537,2.256945,0.8521662934297759,4.57176,2.517361,21.12270000000001,4295.692777783364
2024-08-22 13:18:00,61.37153,2.3148149999999994,0.8266373442442303,4.687499999999999,2.546297,19.675999999999988,4295.7427777833645
2024-08-22 13:21:00,59.83796,2.256945,0.8122348580448966,4.62963,2.546297,19.675900000000013,4295.792777783365
2024-08-22 13:24:00,58.68056,2.1990749999999997,0.8371820530557234,4.57176,2.5752310000000005,18.22919999999999,4295.842777783365
2024-08-22 13:27:00,57.89931,2.256945,0.768862716498561,4.62963,2.517361,19.386599999999987,4295.892777783365
2024-08-22 13:30:00,57.11806,2.2280099999999994,0.8446850442960638,4.57176,2.546296000000001,17.93979999999999,4295.942777783365
2024-08-22 13:33:00,56.7419,2.256945,0.7688611460827302,4.542825,2.430554999999999,18.807900000000018,4295.992777783365
2024-08-22 13:36:00,56.7419,2.1990739999999995,0.7977501350698327,4.456017999999999,2.430555000000001,18.229100000000017,4296.042777783366
2024-08-22 13:39:00,54.42708,2.1990749999999997,0.7977503860511146,4.513889,2.4884249999999994,17.93979999999999,4296.092777783366
2024-08-22 13:42:00,57.11806,2.1990740000000004,0.7075508831857056,4.369213,2.2858799999999997,18.80789999999996,4296.142777783366
2024-08-22 13:45:00,58.68056,2.256944,0.7688609060861616,4.311343000000001,2.1990740000000004,18.807800000000043,4296.192777783366
2024-08-22 13:48:00,59.43287,2.228009,0.8050019051767511,4.484953,2.430554999999999,17.939800000000048,4296.242777783366
2024-08-22 13:51:00,59.83796,2.2280099999999994,0.7619073835695498,4.542825,2.4594899999999997,19.097199999999987,4296.292777783367
2024-08-22 13:54:00,57.89931,2.34375,0.7896108403543373,4.62963,2.430554999999999,18.518400000000042,4296.342777783367
2024-08-22 13:57:00,59.08565,2.2280099999999994,0.8050021554431488,4.484953999999999,2.430555000000001,19.097199999999987,4296.392777783367
2024-08-22 14:00:00,57.89931,2.256945,0.768862716498561,4.513889,2.4016200000000003,18.229100000000017,4296.442777783367
2024-08-22 14:03:00,60.99537,2.228009,0.761908703165354,4.398148,2.3148150000000003,19.965300000000013,4296.492777783367
2024-08-22 14:06:00,58.68056,2.1990739999999995,0.7549357801171286,4.456017999999999,2.4016200000000003,18.807900000000018,4296.5427777833675
2024-08-22 14:09:00,57.89931,2.3148149999999994,0.7827125540086928,4.542825,2.3726849999999997,18.22919999999999,4296.592777783368
2024-08-22 14:12:00,57.52315,2.1990739999999995,0.7549357801171286,4.398148,2.343750000000001,16.782399999999996,4296.642777783368
2024-08-22 14:15:00,59.05671,2.228009,0.761908703165354,4.3402780000000005,2.256945000000001,16.782399999999996,4296.692777783368
2024-08-22 14:18:00,55.58449,2.170139,0.7904788980945116,4.340277,2.343750000000001,16.492999999999995,4296.742777783368
2024-08-22 14:21:00,56.7419,2.228009,0.7619102634082585,4.369212,2.2858799999999997,17.93979999999999,4296.792777783368
2024-08-22 14:24:00,59.46181,2.256944,0.812234608480398,4.340277,2.256945000000001,18.518500000000017,4296.842777783369
2024-08-22 14:27:00,60.21412,2.1990739999999995,0.8371817933704273,4.398148,2.4016200000000003,19.09729999999996,4296.892777783369
2024-08-22 14:30:00,60.99537,2.228009,0.761908703165354,4.456017999999999,2.3726849999999997,18.807799999999986,4296.942777783369
2024-08-22 14:33:00,60.21412,2.228009,0.8050019051767537,4.398148,2.343750000000001,19.386599999999987,4296.992777783369
2024-08-22 14:36:00,61.77662,2.1122690000000004,0.8145383272947234,4.427084000000001,2.517361,17.361099999999965,4297.042777783369
2024-08-22 14:39:00,64.87269,2.228009,0.8050033302251168,4.600694,2.546297,18.51849999999996,4297.0927777833695
2024-08-22 14:42:00,63.31019,2.1990740000000004,0.7549357801171288,4.571759,2.517361,20.254599999999982,4297.14277778337
2024-08-22 14:45:00,61.77662,2.141204,0.7831835891973392,4.571759000000001,2.604166,19.965300000000013,4297.19277778337
2024-08-22 14:48:00,60.99537,2.170139,0.7479418214535346,4.513889000000001,2.4884250000000003,19.097200000000043,4297.24277778337
2024-08-22 14:51:00,59.83796,2.141204,0.7409295597703589,4.484954,2.4884249999999994,18.807900000000018,4297.29277778337
2024-08-22 14:54:00,58.68056,2.170139,0.79047749132086,4.427083,2.430555000000001,18.80789999999996,4297.34277778337
2024-08-22 14:57:00,58.68056,2.170139,0.7479433612196739,4.369213,2.343750000000001,18.807900000000018,4297.392777783371
2024-08-22 15:00:00,56.33681,2.1990749999999997,0.7549344714051862,4.369214,2.314814,18.518400000000042,4297.442777783371
2024-08-22 15:03:00,54.42708,2.2280099999999994,0.7619073835695498,4.340279,2.256944,17.93979999999999,4297.492777783371
2024-08-22 15:06:00,59.05671,2.4016200000000003,0.8033557300993868,4.5428239999999995,2.2858799999999997,17.071799999999996,4297.542777783371
2024-08-22 15:09:00,59.05671,2.3148150000000003,0.7827141446155756,4.5428239999999995,2.3726849999999997,18.22919999999999,4297.592777783371
2024-08-22 15:12:00,66.40625,2.430555,0.8552085136454535,5.0347219999999995,2.7777769999999995,21.412000000000035,4297.6427777833715
2024-08-22 15:15:00,64.87269,2.141204,0.7409310892195006,4.74537,2.7488420000000007,19.96519999999998,4297.692777783372
2024-08-22 15:18:00,49.76852,1.7361110000000002,0.7138068097852829,4.542824,3.009259,17.07170000000002,4297.742777783372
2024-08-22 15:21:00,50.54977,2.141204,0.7409326186633494,4.600694000000001,2.6041670000000003,16.20369999999997,4297.792777783372
2024-08-22 15:24:00,46.2963,2.0833329999999997,0.6282263797743738,4.369212,2.3726849999999997,15.04630000000003,4297.842777783372
2024-08-22 15:27:00,42.82407,2.141204,0.6409104740970791,4.050924999999999,1.9965270000000004,14.467600000000004,4297.892777783372
2024-08-22 15:30:00,40.88541,2.1990740000000004,0.6535250496926025,3.993055,1.8807859999999996,13.599500000000035,4297.942777783373
2024-08-22 15:33:00,48.23495,2.343749,0.6175870176003548,4.050926,1.765046,14.178299999999979,4297.992777783373
2024-08-22 15:36:00,53.26968,2.2858790000000004,0.775795855098723,4.456019,2.3148149999999994,15.046299999999974,4298.042777783373
2024-08-22 15:39:00,49.39236,2.1122690000000004,0.6874729715684733,4.137732000000001,2.141204,14.178200000000004,4298.092777783373
2024-08-22 15:42:00,51.33102,2.228009,0.9814043283713756,4.456019,2.546297,15.335699999999974,4298.142777783373
