Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-08-22 15:45:00,52.48843,2.170139,0.7008783777835084,4.195601,2.141204000000001,14.467599999999948,4298.1927777833735
2024-08-22 15:48:00,50.92593,2.1990739999999995,0.7075526197405868,4.079859999999999,1.9965280000000005,16.782399999999996,4298.242777783374
2024-08-22 15:51:00,50.17361,2.170139,0.7479418214535346,3.9641200000000003,1.938656,15.625,4298.292777783374
2024-08-22 15:54:00,49.76852,2.141204,0.7409326186633494,4.07986,2.0833329999999997,14.75690000000003,4298.342777783374
2024-08-22 15:57:00,46.67245,2.170139,0.7008749283177219,4.021991,1.9675920000000007,14.467600000000004,4298.392777783374
2024-08-22 16:00:00,46.67245,2.170139,0.7008749283177219,4.021991,1.9675920000000007,13.310200000000009,4298.442777783374
2024-08-22 16:03:00,43.98148,2.141204,0.6409104740970791,3.819444,1.7650460000000008,13.599499999999978,4298.492777783375
2024-08-22 16:06:00,45.13889,2.228009,0.7619071429170224,3.8773150000000003,1.7939809999999996,14.467600000000004,4298.542777783375
2024-08-22 16:09:00,50.95486,2.3726850000000006,0.7472317353641951,4.02199,1.765047,13.310200000000009,4298.592777783375
2024-08-22 16:12:00,49.39236,2.1701390000000007,0.7008749283177191,3.906250000000001,1.851850999999999,15.3356,4298.642777783375
2024-08-22 16:15:00,54.05093,2.256945,1.020259836082906,4.716436,2.8067130000000002,15.625,4298.692777783375
2024-08-22 16:18:00,62.52894,2.141203,0.6941838967494205,4.253472,2.2280100000000003,17.93979999999999,4298.7427777833755
2024-08-22 16:21:00,55.58449,2.0833330000000005,0.7268467627275012,4.108796000000001,2.17014,16.203700000000026,4298.792777783376
2024-08-22 16:24:00,52.48843,2.141203,0.7409323759700295,4.108795,2.1122689999999995,15.9144,4298.842777783376
2024-08-22 16:27:00,49.39236,2.141203,0.7409323759700295,4.166666,2.17014,15.046299999999974,4298.892777783376
2024-08-22 16:30:00,51.70718,2.2858790000000004,0.8596259279840989,4.166667,2.083334,15.335700000000031,4298.942777783376
2024-08-22 16:33:00,54.02199,2.2858789999999996,0.7757974356333042,4.224536,2.0833330000000005,13.310199999999952,4298.992777783376
2024-08-22 16:36:00,50.92593,2.170139,0.7479433612196739,4.2534719999999995,2.228009,15.3356,4299.042777783377
2024-08-22 16:39:00,46.67245,2.1122680000000003,0.7338983518331276,4.195601,2.228009,15.3356,4299.092777783377
2024-08-22 16:42:00,48.61111,2.2569440000000007,0.7208475174713307,4.166666,2.0254640000000004,16.20369999999997,4299.142777783377
2024-08-22 16:45:00,51.70718,2.2858790000000004,0.6723309795511879,4.1377310000000005,1.9386579999999993,13.599499999999978,4299.192777783377
2024-08-22 16:48:00,49.79745,2.170139,0.6472270294780046,4.166666,2.0833329999999997,15.046299999999974,4299.242777783377
2024-08-22 16:51:00,45.13889,2.1990749999999997,0.7075528500915176,4.2534719999999995,2.1701390000000007,15.3356,4299.2927777833775
2024-08-22 16:54:00,45.13889,2.228009,0.761908703165354,4.195602,2.1122690000000004,14.467600000000004,4299.342777783378
2024-08-22 16:57:00,50.54977,2.3726849999999997,0.747229928994791,4.137731,1.8807869999999998,15.625,4299.392777783378
2024-08-22 17:00:00,50.54977,2.256945,0.7688642869089205,4.195602,2.083334,15.046199999999999,4299.442777783378
2024-08-22 17:03:00,51.70718,2.34375,0.9481677346703471,4.687499999999999,2.6041669999999995,15.914300000000026,4299.492777783378
2024-08-22 17:06:00,47.82986,2.170139,0.7008749283177219,4.600695,2.546296000000001,15.335700000000031,4299.542777783378
2024-08-22 17:09:00,43.20023,2.083334,0.6807411451106624,4.369214,2.4016199999999994,14.75690000000003,4299.592777783379
2024-08-22 17:12:00,42.82407,2.256945,0.7208477466021713,4.2534719999999995,2.1122690000000004,14.756999999999948,4299.642777783379
2024-08-22 17:15:00,45.51505,2.3148149999999994,0.734069692370009,4.079861999999999,1.8807870000000007,13.888899999999978,4299.692777783379
2024-08-22 17:18:00,43.22916,2.3726849999999997,0.747229928994791,4.195601,1.938657,13.020899999999983,4299.742777783379
2024-08-22 17:21:00,40.50926,2.256945,0.6002602663166938,3.993055,1.7939810000000005,14.178299999999979,4299.792777783379
2024-08-22 17:24:00,41.26157,2.4016199999999994,0.8033557300993867,4.1666669999999995,1.9097230000000005,13.888899999999978,4299.8427777833795
2024-08-22 17:27:00,38.19445,2.3148149999999994,0.7827141446155755,4.137731,1.9675920000000007,14.178299999999979,4299.89277778338
2024-08-22 17:30:00,36.25579,2.2858799999999997,0.7274654823175176,4.0509260000000005,1.8807859999999996,13.02090000000004,4299.94277778338
2024-08-22 17:33:00,39.72801,2.3726849999999997,0.747229928994791,4.021991,1.765047,13.310299999999984,4299.99277778338
2024-08-22 17:36:00,43.60532,2.4016200000000003,0.803354109550937,4.021991,1.765045999999999,13.888899999999978,4300.04277778338
2024-08-22 17:39:00,40.88541,2.1990749999999997,0.6535252671408931,3.819444999999999,1.7071749999999994,10.995400000000018,4300.09277778338
2024-08-22 17:42:00,38.5706,2.256945,0.8122319898035317,4.021991,1.938656,13.310199999999952,4300.142777783381
2024-08-22 17:45:00,36.63195,2.34375,0.7896124409868982,4.3402769999999995,2.141203,13.310200000000009,4300.192777783381
2024-08-22 17:48:00,40.88541,2.3148149999999994,0.6785680115460901,4.108795999999999,1.8807870000000007,13.020800000000008,4300.242777783381
2024-08-22 17:51:00,37.4132,2.1990749999999997,0.7075511135362285,3.645834,1.5625,11.863400000000013,4300.292777783381
2024-08-22 17:54:00,36.25579,2.2858799999999997,0.8194431095861489,3.819445,1.7071750000000003,12.152799999999957,4300.342777783381
2024-08-22 17:57:00,37.4132,2.256945,0.768862716498561,3.906249999999999,1.7939809999999996,11.574100000000044,4300.3927777833815
2024-08-22 18:00:00,38.5706,2.1990739999999995,0.6535270695920198,3.8773139999999993,1.7650460000000008,12.73150000000004,4300.442777783382
2024-08-22 18:03:00,38.5706,2.2280099999999994,0.7142056271082944,3.7905100000000003,1.6782399999999997,13.020899999999983,4300.492777783382
2024-08-22 18:06:00,38.19445,2.2858789999999996,0.7274687971901792,3.6458319999999995,1.4756950000000009,12.442100000000039,4300.542777783382
2024-08-22 18:09:00,40.1331,2.170139,0.5828025236929102,3.501158,1.3888889999999998,12.152700000000038,4300.592777783382
2024-08-22 18:12:00,43.20023,1.967593,0.6984187513054393,3.3564819999999997,1.5335650000000003,11.574099999999987,4300.642777783382
2024-08-22 18:15:00,46.26736,2.1122680000000003,0.8506450294973763,3.7615740000000004,1.880788,13.888900000000035,4300.692777783383
2024-08-22 18:18:00,43.98148,2.256945,0.768862716498561,4.137732,2.0254630000000002,13.31019999999998,4300.742777783383
2024-08-22 18:21:00,46.67245,1.9097220000000004,0.6840721709668658,3.6747680000000003,1.9097229999999996,13.310299999999984,4300.792777783383
2024-08-22 18:24:00,46.2963,1.7939819999999997,0.6123112363248954,3.530093,1.851852,13.310200000000009,4300.842777783383
2024-08-22 18:27:00,44.35764,1.880788,0.5236418930875659,3.4722230000000005,1.649305,13.310199999999952,4300.892777783383
2024-08-22 18:30:00,40.10416,1.8229169999999995,0.6623688538472592,3.2696769999999997,1.5914349999999997,12.73150000000004,4300.9427777833835
2024-08-22 18:33:00,41.26157,2.0833329999999997,0.7685287744612807,3.530093,1.6203700000000003,13.888899999999978,4300.992777783384
2024-08-22 18:36:00,40.50926,1.9965279999999996,0.7055583366413276,3.5879629999999993,1.7361110000000002,13.59960000000001,4301.042777783384
2024-08-22 18:39:00,40.88541,2.083334,0.7268454981919882,3.90625,1.9675920000000007,12.731400000000008,4301.092777783384
2024-08-22 18:42:00,41.29051,2.1701390000000007,0.6472250238139633,3.8773150000000003,1.7939809999999996,13.888899999999978,4301.142777783384
2024-08-22 18:45:00,38.94676,2.141203,0.6409082641450448,3.732639,1.6782409999999999,12.73150000000004,4301.192777783384
2024-08-22 18:48:00,38.5706,2.2858799999999997,0.7757976749856795,3.9641199999999994,1.8229160000000002,13.888900000000035,4301.242777783385
2024-08-22 18:51:00,41.66666,2.34375,0.7896108403543373,3.993056,1.7939809999999996,12.442099999999982,4301.292777783385
2024-08-22 18:54:00,40.1331,2.170139,0.6472270294780081,3.8773139999999993,1.7939810000000005,12.152800000000013,4301.342777783385
2024-08-22 18:57:00,38.9757,2.141204,0.6941841283645545,3.5879630000000002,1.5625,13.310200000000009,4301.392777783385
2024-08-22 19:00:00,36.63195,2.256945,0.7208459865623295,3.703703999999999,1.5624999999999991,10.127299999999991,4301.442777783385
2024-08-22 19:03:00,36.25579,2.3148150000000003,0.7340696923700092,3.8773149999999994,1.6782399999999997,11.863400000000013,4301.4927777833855
2024-08-22 19:06:00,35.47454,2.3148150000000003,0.7340696923700061,3.9351860000000007,1.7361109999999993,12.442099999999982,4301.542777783386
2024-08-22 19:09:00,32.78357,2.4305559999999993,0.7603256132648336,3.8773139999999993,1.5625000000000009,11.284699999999987,4301.592777783386
2024-08-22 19:12:00,32.37847,2.3726850000000006,0.6233409575117492,3.7615740000000004,1.4467589999999992,12.442100000000039,4301.642777783386
2024-08-22 19:15:00,31.22107,2.34375,0.7406571456468446,3.5879629999999993,1.359953,9.259299999999996,4301.692777783386
2024-08-22 19:18:00,33.56482,2.3726849999999997,0.8409620214005309,3.4432869999999998,1.2442140000000004,12.442200000000014,4301.742777783386
2024-08-22 19:21:00,38.19445,2.4016199999999994,0.8033557300993867,3.906249999999999,1.6493060000000002,12.442099999999982,4301.792777783387
2024-08-22 19:24:00,38.5706,2.4016199999999994,0.7537828955975865,3.906249999999999,1.6203700000000003,13.020800000000008,4301.842777783387
2024-08-22 19:27:00,40.50926,2.4016199999999994,0.8033557300993867,3.7905089999999992,1.5335650000000003,11.284700000000043,4301.892777783387
2024-08-22 19:30:00,51.33102,2.6041670000000003,0.176283308632142,4.600695,1.9965279999999996,13.310200000000009,4301.942777783387
2024-08-22 19:33:00,45.92014,2.228009,0.5944556840330586,3.9641199999999994,1.7939819999999997,14.178200000000004,4301.992777783387
2024-08-22 19:36:00,41.26157,2.228009,0.7142053973736101,3.8483800000000006,1.7361109999999993,13.310200000000009,4302.0427777833875
2024-08-22 19:39:00,37.4132,2.2858799999999997,0.7757976749856795,3.9351849999999997,1.7939810000000005,13.020800000000008,4302.092777783388
2024-08-22 19:42:00,36.25579,2.3148150000000003,0.7340714756865857,3.90625,1.7071759999999996,13.020800000000008,4302.142777783388
2024-08-22 19:45:00,37.78935,2.3148150000000003,0.5216562199956412,3.7326379999999997,1.4467589999999992,13.020800000000008,4302.192777783388
2024-08-22 19:48:00,38.19445,2.1701390000000007,0.700873203573305,3.4722230000000005,1.4178229999999994,12.442099999999982,4302.242777783388
2024-08-22 19:51:00,38.19445,2.1122690000000004,0.7338970761512952,3.414353,1.4467589999999992,13.020799999999952,4302.292777783388
2024-08-22 19:54:00,33.15972,2.170139,0.7904788980945116,3.587962,1.5914350000000006,11.574099999999987,4302.342777783389
2024-08-22 19:57:00,35.47454,2.3148150000000003,0.7340714756865857,3.90625,1.7071759999999996,12.152799999999957,4302.392777783389
2024-08-22 20:00:00,35.50347,2.3148150000000003,0.6118257241656295,3.6747680000000003,1.4178229999999994,11.284699999999987,4302.442777783389
2024-08-22 20:03:00,33.15972,2.228009,0.7142071457060738,3.4432869999999998,1.3310189999999995,12.442199999999957,4302.492777783389
2024-08-22 20:06:00,30.84491,2.256944,0.7688624765016419,3.4722219999999995,1.359954,12.731499999999983,4302.542777783389
2024-08-22 20:09:00,32.78357,2.34375,0.684791779158485,3.5590269999999995,1.3020839999999998,11.284700000000043,4302.5927777833895
2024-08-22 20:12:00,32.78357,2.4016199999999994,0.8033557300993867,3.5879629999999993,1.3310190000000004,12.152799999999957,4302.64277778339
2024-08-22 20:15:00,35.53241,2.3148149999999994,0.6785659353451299,3.616898,1.3888880000000006,11.574099999999987,4302.69277778339
2024-08-22 20:18:00,30.06366,2.170139,0.5828050264100668,3.327545999999999,1.2152779999999996,11.284699999999987,4302.74277778339
2024-08-22 20:24:00,34.72222,2.0833329999999997,0.6807426010949473,3.0960649999999994,1.1284729999999996,12.73150000000004,4302.74277778339
2024-08-22 20:27:00,40.50926,1.9097220000000004,0.6399418762274108,2.951389,1.1574079999999993,13.310099999999977,4302.79277778339
2024-08-22 20:30:00,34.72222,1.938657,0.6467939135369846,3.124999,1.3020829999999997,10.416699999999992,4302.84277778339
2024-08-22 20:33:00,33.15972,2.0833330000000005,0.6807426010949476,3.2407400000000006,1.273148,11.863400000000013,4302.892777783391
2024-08-22 20:36:00,35.87963,2.054398,0.67399312185539,3.1539339999999996,1.2152769999999995,12.152800000000013,4302.942777783391
2024-08-22 20:39:00,35.87963,1.9097229999999996,0.6840709747619746,3.1539349999999997,1.3888880000000006,11.863500000000045,4302.992777783391
2024-08-22 20:42:00,39.72801,2.054398,0.7197726576050975,3.327546,1.4178249999999997,11.574099999999987,4303.042777783391
2024-08-22 20:45:00,34.72222,1.8229169999999995,0.5116134505343304,3.2118059999999993,1.4467600000000003,11.863400000000013,4303.092777783391
2024-08-22 20:48:00,32.37847,1.967593,0.6536248488843355,3.1828700000000003,1.3310180000000003,12.731499999999983,4303.1427777833915
2024-08-22 20:51:00,30.84491,2.0254630000000002,0.667223929131812,3.1539349999999997,1.2442129999999993,11.863400000000013,4303.192777783392
2024-08-22 20:54:00,35.47454,1.9965279999999996,0.6090688199209426,3.1828700000000003,1.273148,10.416600000000017,4303.242777783392
2024-08-22 20:57:00,32.00232,1.938657,0.5962050370073224,3.0960639999999993,1.2442130000000002,11.574000000000012,4303.292777783392
2024-08-22 21:06:00,36.63195,2.2858790000000004,0.6060482246730602,3.5300920000000007,1.3020829999999997,11.284700000000043,4303.292777783392
2024-08-22 21:09:00,34.31713,2.1122690000000004,0.6874729715684733,3.327546000000001,1.3310180000000003,12.152800000000013,4303.292777783392
2024-08-22 21:12:00,31.25,2.141204,0.5769582549431482,3.385416,1.3020830000000005,10.416699999999992,4303.292777783392
2024-08-22 21:15:00,32.00232,2.228009,0.7142053973736131,3.414352,1.3020830000000005,11.574099999999987,4303.292777783392
2024-08-22 21:18:00,32.40741,2.141204,0.6941841283645545,3.4432870000000007,1.4178240000000004,12.731499999999983,4303.292777783392
2024-08-22 21:21:00,33.53588,2.256944,0.5114005465098721,3.4432869999999998,1.2152780000000005,11.574099999999987,4303.292777783392
2024-08-22 21:24:00,30.84491,2.2858790000000004,0.672328917332313,3.385416,1.1863419999999998,11.574099999999987,4303.292777783392
2024-08-22 21:30:00,32.37847,2.314814,0.7827123152901356,3.530093,1.3599539999999992,11.574099999999987,4303.292777783392
2024-08-22 21:33:00,30.46875,2.141204,0.5769582549431482,3.414351,1.3310180000000003,11.863400000000013,4303.292777783392
2024-08-22 23:03:00,32.40741,1.5914349999999997,0.5630195017794113,2.256945,0.78125,11.574099999999987,4303.292777783392
2024-08-22 23:06:00,30.09259,1.5914359999999999,0.3899130576196531,2.256945,0.6944440000000007,10.706099999999964,4303.292777783392
2024-08-22 23:33:00,30.46875,1.8807869999999998,0.6768615814570599,2.6909720000000004,0.9548610000000002,11.574099999999987,4303.292777783392
2024-08-22 23:36:00,33.13079,1.938657,0.5962050370073207,2.719907,0.8680560000000002,10.706000000000017,4303.292777783392
2024-08-22 23:48:00,30.46875,1.9675920000000007,0.6026443407234539,2.8067130000000002,0.9259259999999996,11.284700000000043,4303.292777783392
2024-08-22 23:51:00,30.09259,1.880788,0.523641893087568,2.662038,0.8391200000000003,10.127299999999991,4303.292777783392
2024-08-23 01:57:00,30.46875,1.9386579999999993,0.6912579089560571,2.546296,0.7523150000000003,11.284800000000018,4303.292777783392
2024-08-23 02:30:00,30.09259,1.9386580000000002,0.5356027481617412,2.5752319999999997,0.6944439999999998,10.99539999999999,4303.292777783392
2024-08-23 02:45:00,31.22107,1.9097220000000004,0.5296329740447739,2.5752310000000005,0.7233799999999997,11.284700000000015,4303.292777783392
2024-08-23 02:57:00,30.06366,1.7071760000000005,0.5439474389396083,2.256945,0.6365749999999997,11.574099999999987,4303.292777783392
2024-08-23 03:00:00,31.25,1.5914349999999997,0.5172848809510111,2.170139,0.6655100000000003,10.995400000000018,4303.292777783392
2024-08-23 03:12:00,34.72222,1.6493060000000002,0.4750705426830729,2.372686,0.78125,10.127299999999991,4303.292777783392
2024-08-23 03:27:00,32.40741,1.8229160000000002,0.5702417541240845,2.517361,0.78125,11.284700000000015,4303.292777783392
2024-08-23 03:30:00,30.46875,1.7939820000000006,0.6123112363248956,2.6041670000000003,0.9259259999999996,10.706000000000017,4303.292777783392
2024-08-23 03:42:00,31.65509,1.851852,0.6261719996773583,2.6909720000000004,0.9548610000000002,11.574000000000012,4303.292777783392
2024-08-23 03:54:00,32.00232,1.7361110000000002,0.4934280276943233,2.6620369999999998,0.9837959999999999,10.127399999999994,4303.292777783392
2024-08-23 04:00:00,33.56482,1.7939820000000006,0.4276717248313323,2.5752320000000006,0.8101849999999997,10.99539999999999,4303.292777783392
2024-08-23 04:24:00,30.09259,1.9097220000000004,0.6399418762274108,2.6909720000000004,0.8969909999999999,10.127299999999991,4303.292777783392
2024-08-23 04:30:00,32.78357,1.9097220000000004,0.529630642603067,2.633102,0.78125,10.416699999999992,4303.292777783392
2024-08-23 04:45:00,30.84491,1.851852,0.6261704090724737,2.5173620000000003,0.78125,10.995299999999986,4303.292777783392
2024-08-23 05:03:00,32.40741,1.765047,0.6053439695245076,2.4884269999999997,0.8391199999999994,10.416599999999988,4303.292777783392
2024-08-23 05:30:00,30.46875,1.7361120000000003,0.5505547263723084,2.4884260000000005,0.8391200000000003,9.259299999999996,4303.292777783392
2024-08-23 06:57:00,33.56482,2.228009,0.7142071457060738,2.835648000000001,0.7233800000000006,10.127299999999991,4303.292777783392
2024-08-23 07:00:00,36.63195,2.3726850000000006,1.3659069161137123,3.7615740000000004,2.083334,13.020900000000012,4303.342777783392
2024-08-23 07:03:00,48.64005,2.314814,0.6785677962634009,4.456017999999999,2.2280100000000003,12.731499999999983,4303.392777783392
2024-08-23 07:06:00,46.70139,2.141204,0.7409310892195006,4.166666,2.1701380000000006,11.863400000000013,4303.442777783393
2024-08-23 07:09:00,45.92014,2.083334,0.7685290284370302,4.195603,2.2858790000000004,13.599599999999953,4303.492777783393
2024-08-23 07:12:00,40.50926,1.851851,0.4383182030249472,4.0509260000000005,2.228009,12.152800000000013,4303.542777783393
2024-08-23 07:15:00,36.63195,1.9965279999999996,0.5474967216958591,3.5590279999999996,1.6203699999999994,12.442199999999957,4303.592777783393
2024-08-23 07:18:00,33.53588,1.938657,0.5356048929067361,3.2696759999999996,1.38889,12.73150000000004,4303.642777783393
2024-08-23 07:21:00,31.25,1.967593,0.6984187513054393,3.0960639999999993,1.2731469999999998,12.442200000000014,4303.6927777833935
2024-08-23 07:24:00,33.56482,1.851852,0.6261688184606435,3.1828710000000004,1.446758,11.574099999999987,4303.742777783394
2024-08-23 07:27:00,38.68634,1.851851,0.5767623276790671,2.8645829999999997,1.0995369999999998,12.442099999999982,4303.792777783394
2024-08-23 07:30:00,40.50926,1.6203710000000004,0.6108229986030154,2.546297,1.070600999999999,11.574099999999987,4303.842777783394
2024-08-23 07:33:00,40.88541,1.8229169999999995,0.7014218734442433,3.0092599999999994,1.359953,11.284799999999962,4303.892777783394
2024-08-23 07:36:00,35.87963,2.0254630000000002,0.7537856338177696,3.819445,1.9675919999999998,11.574099999999987,4303.942777783394
2024-08-23 07:39:00,38.5706,2.1701390000000007,0.49594435338865445,3.8483790000000004,1.7071759999999996,12.731499999999983,4303.992777783395
2024-08-23 07:42:00,38.5706,2.170139,0.6472270294780046,3.385416,1.3020829999999997,11.863399999999956,4304.042777783395
2024-08-23 07:45:00,39.72801,2.3148149999999994,0.867065093545016,3.7905100000000003,1.6782410000000008,12.73150000000004,4304.092777783395
2024-08-23 07:48:00,44.35764,2.314814,0.6118255247301292,3.790509,1.5335649999999994,11.863399999999956,4304.142777783395
2024-08-23 07:51:00,44.38657,2.170139,0.7479418214535346,3.616899,1.5914349999999997,12.731499999999983,4304.192777783395
2024-08-23 07:54:00,47.07755,2.0833329999999997,0.7268452540748599,3.8773139999999993,1.938657,12.731499999999983,4304.2427777833955
2024-08-23 07:57:00,40.91435,2.1122680000000003,0.6874710383915581,4.021991,2.0254630000000002,12.731499999999983,4304.292777783396
2024-08-23 08:00:00,41.66666,2.3148150000000003,0.6118257241656295,4.108796,1.851850999999999,13.310200000000009,4304.342777783396
2024-08-23 08:03:00,41.29051,2.256945,0.6002577080627539,3.7615749999999997,1.5624999999999991,13.020800000000008,4304.392777783396
2024-08-23 08:06:00,47.8588,2.0254630000000002,0.667223929131812,3.3854169999999995,1.475694999999999,13.020899999999983,4304.442777783396
2024-08-23 08:09:00,51.70718,1.6203700000000003,0.570142562136946,2.922453,1.4178250000000006,13.020800000000008,4304.492777783396
2024-08-23 08:12:00,59.83796,1.5046290000000004,0.5807314076968239,3.182869,1.8229169999999995,13.31019999999998,4304.542777783397
2024-08-23 08:15:00,65.24884,1.2152779999999996,0.503049186682696,2.922452999999999,1.851851,13.599500000000006,4304.592777783397
2024-08-23 08:18:00,50.54977,1.649305,0.5772338902536811,3.616898,2.083334,14.756900000000002,4304.642777783397
2024-08-23 08:21:00,41.66666,2.0833329999999997,0.7268437454170161,3.8483800000000006,1.9097220000000004,13.310200000000009,4304.692777783397
2024-08-23 08:24:00,45.13889,2.1122690000000004,0.7338985952314796,3.90625,1.938657,12.152799999999985,4304.742777783397
2024-08-23 08:27:00,45.54398,2.054398,0.9885218861281339,3.993055,2.3148150000000003,14.467600000000004,4304.7927777833975
2024-08-23 08:30:00,54.02199,2.0833329999999997,0.4803768440949922,4.108797,2.054399000000001,16.2038,4304.842777783398
2024-08-23 08:33:00,54.02199,2.170139,0.9334395783742403,4.166666,2.2858789999999996,14.467600000000004,4304.892777783398
2024-08-23 08:36:00,66.81134,2.256944,0.7208457574318926,4.311342,2.170139,14.757000000000005,4304.942777783398
2024-08-23 08:39:00,67.59259,1.9386580000000002,0.8670964717286729,4.456018,2.8067130000000002,14.467600000000004,4304.992777783398
2024-08-23 08:42:00,61.77662,1.9675920000000007,0.6984199705816503,4.571759000000001,2.748844,16.782399999999996,4305.042777783398
2024-08-23 08:45:00,49.39236,2.141203,0.7409308465265381,4.513889,2.5173620000000003,15.046199999999999,4305.092777783399
2024-08-23 08:48:00,49.76852,2.256945,0.7688611460827302,4.340279,2.2280089999999992,15.625,4305.142777783399
2024-08-23 08:51:00,53.24074,2.1701380000000006,0.7008746973410325,4.108796,2.054398,15.335700000000031,4305.192777783399
2024-08-23 08:54:00,48.61111,2.0254630000000002,0.7126756606946535,4.108796,2.228009,15.9144,4305.242777783399
2024-08-23 08:57:00,50.92593,2.1990740000000004,0.8371817933704275,4.427083,2.430554999999999,15.046299999999974,4305.292777783399
2024-08-23 09:00:00,50.95486,2.1990740000000004,0.7549373301439511,4.600694000000001,2.546297,14.467500000000001,4305.3427777833995
2024-08-23 09:03:00,50.54977,2.170139,0.7008766530544543,4.456018,2.4016200000000003,15.914299999999997,4305.3927777834
2024-08-23 09:06:00,48.23495,2.1701390000000007,0.7008749283177191,4.282408000000001,2.2280089999999992,13.59960000000001,4305.4427777834
2024-08-23 09:09:00,46.67245,2.1701390000000007,0.7479449009804757,4.311342000000001,2.2858799999999997,12.73139999999998,4305.4927777834
2024-08-23 09:12:00,48.23495,2.0254629999999993,0.712674173044279,4.050927,2.170139,15.914300000000026,4305.5427777834
2024-08-23 09:15:00,56.33681,2.083334,0.7268454981919882,4.108797,2.1701390000000007,17.93979999999999,4305.5927777834
2024-08-23 09:18:00,58.68056,2.025462,0.8921858620836423,4.3402769999999995,2.6041670000000003,15.625,4305.642777783401
2024-08-23 09:21:00,67.96875,2.025462,0.7126679767968279,4.774306,2.8935150000000007,17.36110000000002,4305.692777783401
2024-08-23 09:24:00,66.40625,2.141204,0.7409310892195006,4.890046,2.8935180000000003,17.361199999999997,4305.742777783401
2024-08-23 09:27:00,52.08333,2.141203,0.7409293170777539,4.890046000000001,2.8935180000000003,15.625,4305.792777783401
2024-08-23 09:30:00,47.8588,2.3148149999999994,0.7827125540086928,5.005788,2.835648,15.335699999999974,4305.842777783401
2024-08-23 09:33:00,52.11227,2.459491,0.766848786431299,4.832176,2.4884270000000006,15.625,4305.8927777834015
2024-08-23 09:36:00,50.54977,2.2858799999999997,0.7757960944507493,4.62963,2.4884249999999994,15.625,4305.942777783402
2024-08-23 09:39:00,52.08333,2.4884259999999996,0.7156775937089325,4.716435,2.314814,15.9144,4305.992777783402
2024-08-23 09:42:00,57.52315,2.4594900000000006,0.9793573625700748,4.687500000000001,2.4884259999999996,16.782399999999996,4306.042777783402
2024-08-23 09:45:00,61.37153,2.3726850000000006,1.0539357671295717,5.063657,3.038194999999999,18.22919999999999,4306.092777783402
2024-08-23 09:48:00,60.99537,2.430555,0.7603235583232117,5.179398,2.864584,17.650500000000022,4306.142777783402
2024-08-23 09:51:00,64.87269,2.34375,0.8744833797521393,4.890047,2.748843,17.361099999999965,4306.192777783403
2024-08-23 09:54:00,71.03588,2.4884259999999996,0.823843623376541,5.005786,2.6620369999999998,17.361099999999965,4306.242777783403
2024-08-23 09:57:00,66.81134,2.228009,0.8050004801243554,4.918982000000001,2.8645830000000005,17.071799999999996,4306.292777783403
2024-08-23 10:00:00,56.7419,2.1990740000000004,0.7549357801171288,4.80324,2.748842,16.493100000000027,4306.342777783403
2024-08-23 10:03:00,58.3044,2.4016199999999994,0.7537847134299768,4.74537,2.4594910000000008,17.65039999999999,4306.392777783403
2024-08-23 10:06:00,56.7419,2.3148149999999994,0.8266373442442303,4.774304999999999,2.633102,15.3356,4306.4427777834035
2024-08-23 10:09:00,56.33681,2.3148149999999994,0.7827157352168991,4.80324,2.633102,14.757000000000005,4306.492777783404
2024-08-23 10:12:00,54.80324,2.34375,0.7896124409868982,4.716435,2.517361,17.361099999999965,4306.542777783404
2024-08-23 10:15:00,55.58449,2.2858799999999997,0.7757960944507493,4.8321760000000005,2.6909710000000002,17.07170000000002,4306.592777783404
2024-08-23 10:18:00,55.58449,2.2280099999999994,0.7619089438182335,4.687499999999999,2.604166,16.493000000000052,4306.642777783404
2024-08-23 10:21:00,58.3044,2.228009,0.7619071429170224,4.513889,2.430554999999999,17.650500000000022,4306.692777783404
2024-08-23 10:24:00,54.80324,2.228009,0.8050019051767511,4.629629,2.5752309999999996,17.071799999999996,4306.742777783405
2024-08-23 10:27:00,57.11806,2.4016200000000003,0.7537865312541738,4.745369999999999,2.459492,17.650500000000022,4306.792777783405
2024-08-23 10:30:00,54.02199,2.3148149999999994,0.826635892116142,4.861111,2.719907,17.071799999999996,4306.842777783405
2024-08-23 10:33:00,56.7419,2.34375,0.833806320723927,5.179398,3.009258,17.07170000000002,4306.892777783405
2024-08-23 10:36:00,56.36574,2.34375,0.7896108403543373,4.890046000000001,2.6909710000000002,17.071799999999996,4306.942777783405
2024-08-23 10:39:00,54.80324,2.34375,0.7896108403543373,4.687500000000001,2.4884250000000003,16.203700000000026,4306.9927777834055
2024-08-23 10:42:00,57.11806,2.4016199999999994,0.8033541095509369,4.861111,2.604166,17.071799999999996,4307.042777783406
2024-08-23 10:45:00,54.42708,2.3148149999999994,0.7827157352168991,4.74537,2.5752320000000006,17.071799999999996,4307.092777783406
2024-08-23 10:48:00,52.48843,2.3148149999999994,0.7827141446155755,4.716435,2.546296000000001,16.782399999999996,4307.142777783406
2024-08-23 10:51:00,53.64583,2.3148149999999994,0.7827125540086928,4.62963,2.4594899999999997,15.335699999999974,4307.192777783406
2024-08-23 10:54:00,53.26968,2.34375,0.7896124409868982,4.716435,2.517361,15.9144,4307.242777783406
2024-08-23 10:57:00,56.33681,2.3148150000000003,0.782712554008693,4.629630000000001,2.4594899999999997,16.49309999999997,4307.292777783407
2024-08-23 11:00:00,55.23727,2.2280099999999994,0.7619089438182335,4.62963,2.546296000000001,17.071799999999996,4307.342777783407
2024-08-23 11:03:00,53.64583,2.2858799999999997,0.7757976749856795,4.6875,2.546296000000001,17.361000000000047,4307.392777783407
2024-08-23 11:06:00,51.33102,2.3148149999999994,0.7827125540086928,4.62963,2.4594899999999997,15.046199999999999,4307.442777783407
2024-08-23 11:09:00,54.80324,2.3726849999999997,0.796492870370918,4.5428239999999995,2.3148150000000003,15.046299999999974,4307.492777783407
2024-08-23 11:12:00,52.08333,2.256945,0.8521662934297759,4.57176,2.517361,18.51849999999996,4307.5427777834075
2024-08-23 11:15:00,54.80324,2.3148149999999994,0.7827125540086928,4.542825,2.3726849999999997,15.9144,4307.592777783408
2024-08-23 11:18:00,56.36574,2.2858789999999996,0.7757974356333042,4.456017999999999,2.3148150000000003,15.914299999999969,4307.642777783408
2024-08-23 11:21:00,58.68056,2.2858789999999996,0.8194428607121916,4.513889,2.4016200000000003,16.20369999999997,4307.692777783408
2024-08-23 11:24:00,55.58449,2.141204,0.8584483437229035,4.6296289999999996,2.719906,16.493100000000027,4307.742777783408
2024-08-23 11:27:00,57.52315,2.1990740000000004,0.7549357801171288,4.6296289999999996,2.5752309999999996,17.36099999999999,4307.792777783408
2024-08-23 11:30:00,54.80324,2.141204,0.7409295597703589,4.513889000000001,2.51736,15.914299999999969,4307.842777783409
2024-08-23 11:33:00,54.42708,2.1990740000000004,0.7549342300849239,4.513889000000001,2.4594899999999997,15.335699999999974,4307.892777783409
2024-08-23 11:36:00,57.89931,2.228009,0.7619071429170224,4.513889,2.430554999999999,16.492999999999995,4307.942777783409
2024-08-23 11:39:00,54.80324,2.170139,0.7479418214535346,4.513889,2.4884249999999994,16.782399999999996,4307.992777783409
2024-08-23 11:42:00,54.42708,2.1990739999999995,0.7549357801171286,4.600694,2.546296000000001,16.782399999999996,4308.042777783409
2024-08-23 11:45:00,52.48843,2.170139,0.7479418214535346,4.513889,2.4884249999999994,15.914299999999969,4308.0927777834095
2024-08-23 11:48:00,55.55556,2.2858790000000004,0.8194443038608213,4.456018,2.343749999999999,15.914299999999969,4308.14277778341
2024-08-23 11:51:00,55.58449,2.1990740000000004,0.7977501350698305,4.456018,2.430554999999999,17.071799999999996,4308.19277778341
2024-08-23 11:54:00,55.61343,2.141204,0.7409310892195006,4.456018,2.4594900000000006,17.07170000000002,4308.24277778341
2024-08-23 11:57:00,53.26968,2.1990740000000004,0.7549357801171288,4.571759,2.517361,16.492999999999995,4308.29277778341
2024-08-23 12:00:00,57.52315,2.1701390000000007,0.7479418214535348,4.484954000000001,2.4594899999999997,15.04630000000003,4308.34277778341
2024-08-23 12:03:00,53.64583,2.1990740000000004,0.7549373301439511,4.600694000000001,2.546297,14.178300000000036,4308.392777783411
2024-08-23 12:06:00,55.58449,2.3148149999999994,0.7827141446155755,4.62963,2.4594910000000008,15.3356,4308.442777783411
2024-08-23 12:09:00,52.08333,2.256945,0.7688611460827302,4.600695,2.4884249999999994,15.3356,4308.492777783411
2024-08-23 12:12:00,54.02199,2.3148150000000003,0.782712554008693,4.629630000000001,2.4594899999999997,14.467600000000004,4308.542777783411
2024-08-23 12:15:00,55.58449,2.3726849999999997,0.796491259758108,4.600695,2.3726849999999997,15.3356,4308.592777783411
2024-08-23 12:18:00,56.7419,2.3726849999999997,0.796491259758108,4.629630000000001,2.4016200000000003,15.914299999999969,4308.6427777834115
2024-08-23 12:21:00,55.58449,2.3148149999999994,0.7827157352168991,4.658565,2.4884270000000006,16.782399999999996,4308.692777783412
2024-08-23 12:24:00,57.11806,2.3726849999999997,0.796492870370918,4.745369999999999,2.517361,16.492999999999995,4308.742777783412
2024-08-23 12:27:00,54.02199,2.1990749999999997,0.7977518019851947,4.62963,2.6041670000000003,15.3356,4308.792777783412
2024-08-23 12:30:00,54.02199,2.2280099999999994,0.7619089438182335,4.687499999999999,2.604166,14.467599999999948,4308.842777783412
2024-08-23 12:36:00,56.42361,2.2858799999999997,0.7274654823175176,4.629630000000001,2.4594899999999997,17.36099999999999,4308.842777783412
2024-08-23 12:39:00,57.89931,2.3726849999999997,0.8818813952822216,4.716435,2.546296,14.178200000000004,4308.892777783412
2024-08-23 12:42:00,62.15278,2.3726849999999997,0.747231735364195,4.687499999999999,2.4305570000000003,14.178200000000004,4308.942777783413
2024-08-23 12:45:00,60.61921,2.2280099999999994,0.7619089438182335,4.62963,2.546296000000001,15.914299999999969,4308.992777783413
2024-08-23 12:48:00,54.42708,2.054398,0.7197711594285148,4.456017999999999,2.546296,14.467600000000004,4309.042777783413
2024-08-23 12:51:00,51.30208,2.1122680000000003,0.7338998709077049,4.340277,2.372686,15.625,4309.092777783413
2024-08-23 12:54:00,50.54977,2.256944,0.666076717194077,4.282408,2.1122690000000004,15.3356,4309.142777783413
2024-08-23 12:57:00,53.24074,2.228009,0.7619071429170224,4.311343,2.2280089999999992,15.046299999999974,4309.1927777834135
2024-08-23 13:00:00,51.70718,2.2858789999999996,0.8194443038608211,4.3402780000000005,2.2280100000000003,15.04630000000003,4309.242777783414
2024-08-23 13:03:00,53.64583,2.256945,0.768862716498561,4.513889,2.4016200000000003,14.467600000000004,4309.292777783414
2024-08-23 13:06:00,51.33102,2.170139,0.7904788980945116,4.369212,2.3726850000000006,13.888800000000003,4309.342777783414
2024-08-23 13:18:00,53.64583,2.1990739999999995,0.873984701116026,4.398148,2.430555000000001,15.3356,4309.542777783414
2024-08-23 13:21:00,52.08333,2.1990749999999997,0.7549360214377451,4.484953999999999,2.430555,15.3356,4309.592777783414
2024-08-23 13:27:00,54.42708,2.2280099999999994,0.7142073754411639,4.427084,2.3148150000000003,13.020899999999983,4309.692777783414
2024-08-23 13:30:00,51.70718,2.1990739999999995,0.7549342300849237,4.3402780000000005,2.2858790000000004,14.757000000000005,4309.742777783415
2024-08-23 13:33:00,50.54977,2.2280099999999994,0.7619073835695498,4.369214,2.2858790000000004,15.04630000000003,4309.792777783415
2024-08-23 13:39:00,50.54977,2.2280099999999994,0.7619105040614902,4.398148,2.3148150000000003,14.757000000000005,4309.892777783415
2024-08-23 13:42:00,53.26968,2.228009,0.7619071429170224,4.3402780000000005,2.256944,15.04630000000003,4309.942777783415
2024-08-23 13:48:00,54.80324,2.228009,0.761908703165354,4.2534719999999995,2.170139,14.178300000000036,4310.042777783416
2024-08-23 13:51:00,53.26968,2.1990740000000004,0.7977487191320688,4.282408,2.256944,13.599599999999953,4310.092777783416
2024-08-23 13:54:00,51.70718,2.1122690000000004,0.7338985952314796,4.3402780000000005,2.3726850000000006,12.152800000000013,4310.142777783416
2024-08-23 14:00:00,51.33102,2.0833330000000005,0.7268437454170164,4.2534730000000005,2.3148149999999994,15.3356,4310.242777783416
2024-08-23 14:03:00,45.92014,2.0254630000000002,0.7126741730442793,4.282408,2.4016199999999994,15.046299999999974,4310.292777783417
2024-08-23 14:09:00,45.92014,2.170139,0.7479418214535346,4.311343000000001,2.2858790000000004,13.310199999999952,4310.392777783417
2024-08-23 14:18:00,47.82986,2.314814,0.7340694644182375,4.050926,1.851852,13.59960000000001,4310.542777783417
2024-08-23 14:24:00,43.57639,2.1990739999999995,0.7549357801171286,4.050926,1.9965280000000005,14.178200000000004,4310.642777783417
2024-08-23 14:27:00,44.35764,2.256944,0.7688624765016419,3.790509,1.6782410000000008,13.599599999999953,4310.692777783417
2024-08-23 14:33:00,45.51505,2.256944,0.7688624765016419,3.8483789999999996,1.7361110000000002,14.467600000000004,4310.7927777834175
2024-08-23 14:36:00,48.23495,2.2858789999999996,0.8596259279840986,3.9641200000000003,1.8807870000000007,14.467600000000004,4310.842777783418
2024-08-23 14:39:00,51.70718,2.256945,0.7208442265146112,4.369214,2.2280089999999992,13.59960000000001,4310.892777783418
2024-08-23 14:45:00,54.42708,2.3726849999999997,0.747231735364195,4.311342,2.054399000000001,15.9144,4310.992777783418
2024-08-23 14:48:00,56.36574,2.4594899999999997,0.7095277838600028,4.427084,2.054399,15.04630000000003,4311.042777783418
2024-08-23 14:54:00,57.89931,2.430555,0.7603217290851875,4.369212999999999,2.054398,15.046299999999974,4311.142777783419
2024-08-23 14:57:00,60.99537,2.2858789999999996,0.6723289173323129,4.311343,2.1122690000000004,14.467600000000004,4311.192777783419
2024-08-23 15:03:00,61.77662,2.1990739999999995,0.7549357801171286,4.2534719999999995,2.1990740000000004,15.9144,4311.292777783419
2024-08-23 15:06:00,56.7419,2.170139,0.7479449009804755,4.166666,2.141204,16.20360000000005,4311.3427777834195
2024-08-23 15:09:00,53.24074,2.170139,0.7008749283177219,4.021991,1.9675920000000007,16.492999999999995,4311.39277778342
2024-08-23 15:12:00,49.76852,2.170139,0.7479433612196739,3.993055,1.9675920000000007,15.625,4311.44277778342
2024-08-23 15:15:00,52.48843,2.141204,0.6941824155108768,3.906250000000001,1.8807859999999996,15.3356,4311.49277778342
2024-08-23 15:24:00,53.26968,2.1122690000000004,0.7338985952314796,3.9641199999999994,1.9965269999999995,17.071799999999996,4311.64277778342
2024-08-23 15:30:00,56.7419,2.141203,0.6409102555066774,4.021990000000001,1.967593,15.3356,4311.74277778342
2024-08-23 15:33:00,53.26968,2.170139,0.7479433612196739,3.935186,1.9097230000000005,15.04630000000003,4311.79277778342
2024-08-23 15:39:00,54.42708,2.170139,0.7008749283177219,3.935186,1.8807870000000007,13.888800000000003,4311.892777783421
2024-08-23 15:42:00,55.55556,2.083334,0.7685290284370302,3.819445,1.9097210000000002,13.888899999999978,4311.942777783421
2024-08-23 15:45:00,48.23495,2.0833330000000005,0.6807442899984918,4.02199,2.054399,14.467600000000004,4311.992777783421
2024-08-23 15:51:00,51.33102,2.228009,0.7142088940307257,4.02199,1.9097230000000005,13.310200000000009,4312.092777783421
2024-08-23 15:54:00,46.2963,2.170139,0.7008783777835084,4.224536,2.1701390000000007,15.335699999999974,4312.1427777834215
2024-08-23 16:00:00,44.35764,2.054398,0.7197711594285148,4.050924999999999,2.141203,13.599599999999953,4312.242777783422
2024-08-23 16:03:00,48.23495,2.228009,0.7142053973736101,3.906250000000001,1.7939809999999996,12.442100000000039,4312.292777783422
2024-08-23 16:09:00,48.23495,2.170139,0.7479433612196739,3.8483789999999996,1.8229160000000002,14.178200000000004,4312.392777783422
2024-08-23 16:12:00,45.51505,2.1990740000000004,0.7075508831857056,3.877314,1.7939809999999996,13.599499999999978,4312.442777783423
2024-08-23 16:15:00,40.88541,2.1990739999999995,0.7075508831857055,3.9351849999999997,1.851852,13.020899999999983,4312.492777783423
2024-08-23 16:21:00,40.50926,2.1990739999999995,0.6535270695920198,3.8773139999999993,1.7650460000000008,13.020800000000008,4312.592777783423
2024-08-23 16:24:00,43.20023,2.314814,0.7340712477344137,3.819444,1.6203709999999996,12.442100000000039,4312.642777783423
2024-08-23 16:27:00,41.66666,2.2280099999999994,0.7142056271082974,3.819444999999999,1.7071750000000003,13.888800000000003,4312.6927777834235
2024-08-23 16:30:00,45.51505,2.3726849999999997,0.8409620214005309,4.108796,1.9097230000000005,12.731400000000008,4312.742777783424
2024-08-23 16:36:00,45.92014,2.2280099999999994,0.6598090698546963,4.050926,1.9097210000000002,15.046299999999974,4312.842777783424
2024-08-23 16:39:00,40.10416,2.256945,0.7208459865623295,3.9351849999999997,1.7939809999999996,12.152800000000013,4312.892777783424
2024-08-23 16:45:00,39.72801,2.170139,0.7008766530544543,3.819444,1.765046,13.020899999999983,4312.992777783425
2024-08-23 16:48:00,37.78935,2.170139,0.5828025236929102,3.7615740000000004,1.649305,12.442100000000039,4313.042777783425
2024-08-23 16:51:00,38.5706,2.3148150000000003,0.7340714756865857,3.7615739999999995,1.5624999999999991,12.731499999999983,4313.092777783425
2024-08-23 17:24:00,33.53588,2.4305559999999993,0.8101999147804675,3.993056,1.7071750000000003,11.574099999999987,4313.642777783425
2024-08-23 17:30:00,36.25579,2.4016199999999994,0.6971886255547718,3.993054999999999,1.6782410000000008,11.863400000000013,4313.7427777834255
2024-08-23 17:33:00,35.87963,2.3148150000000003,0.6785700877341897,3.7326379999999997,1.5046299999999997,10.995399999999961,4313.792777783426
2024-08-23 17:45:00,37.78935,2.1990740000000004,0.7075508831857056,3.5879630000000002,1.5046299999999997,12.442099999999982,4313.9927777834255
2024-08-23 17:48:00,35.87963,2.170139,0.7008732035733048,3.501158,1.446758,13.888800000000003,4314.042777783426
2024-08-23 17:51:00,34.31713,2.1990749999999997,0.7075493769731956,3.5011579999999993,1.4178230000000003,11.863400000000013,4314.092777783426
2024-08-23 17:54:00,32.37847,2.1990749999999997,0.7075511135362285,3.414352,1.3310180000000003,13.310200000000009,4314.142777783426
2024-08-23 17:57:00,34.31713,2.1701390000000007,0.700873203573305,3.4722230000000005,1.4178229999999994,10.995299999999986,4314.192777783426
2024-08-23 18:03:00,36.25579,2.1990740000000004,0.7075491466230805,3.4432869999999998,1.359953,12.152800000000013,4314.292777783427
2024-08-23 18:06:00,30.46875,2.1701390000000007,0.7479433612196741,3.385416,1.359953,11.574099999999987,4314.342777783427
2024-08-23 18:21:00,32.40741,2.372686,0.7472301558080433,3.414352,1.157407,11.284699999999987,4314.592777783427
2024-08-23 18:24:00,30.06366,2.2858790000000004,0.7274670254899026,3.385416,1.2152779999999996,10.70599999999996,4314.642777783427
2024-08-23 18:27:00,32.37847,2.430555,0.8102029393662779,3.5300920000000007,1.2442140000000004,12.152700000000038,4314.692777783427
2024-08-23 18:30:00,33.53588,2.34375,0.7406589405194121,3.616898,1.3888889999999998,11.284699999999987,4314.742777783427
2024-08-23 18:33:00,34.31713,2.3148149999999994,0.7340679090454241,3.5590289999999998,1.359953,12.731400000000008,4314.7927777834275
2024-08-23 18:36:00,37.78935,1.9097220000000004,0.6840707260241401,3.038194,1.273148,12.442200000000014,4314.842777783428
2024-08-23 18:39:00,38.94676,2.0254629999999993,0.6154726873826544,3.125,1.186343,12.442099999999982,4314.892777783428
2024-08-23 18:42:00,35.87963,2.0254630000000002,0.5534218497762724,3.1539339999999996,1.1863419999999998,11.574000000000012,4314.942777783428
2024-08-23 18:45:00,32.37847,2.0833330000000005,0.7268437454170177,3.125,1.1863419999999998,10.995400000000018,4314.992777783428
2024-08-23 18:48:00,33.53588,2.1122690000000004,0.7338985952314796,3.240741,1.273148,13.020899999999983,4315.042777783428
2024-08-23 18:51:00,35.87963,2.054398,0.67399312185539,3.2407400000000006,1.3020830000000005,11.574099999999987,4315.092777783429
2024-08-23 18:54:00,33.15972,2.0254629999999993,0.7126771483399161,3.211805,1.3310190000000004,12.731499999999983,4315.142777783429
2024-08-23 18:57:00,37.4132,2.141203,0.6941821838961575,3.2986109999999993,1.273148,11.863400000000013,4315.192777783429
2024-08-23 19:00:00,37.0081,2.141204,0.6409124654469863,3.385416,1.3310190000000004,11.863400000000013,4315.242777783429
2024-08-23 19:03:00,35.47454,2.170139,0.7008749283177219,3.4432869999999998,1.3888880000000006,11.574100000000044,4315.292777783429
2024-08-23 19:06:00,33.15972,2.170139,0.7479433612196739,3.327546,1.3020830000000005,10.995300000000043,4315.3427777834295
2024-08-23 19:09:00,33.15972,2.256945,0.7688611460827302,3.530093,1.4178229999999994,10.995400000000018,4315.39277778343
2024-08-23 19:12:00,32.00232,2.3148149999999994,0.734069692370009,3.5879629999999993,1.3888880000000006,11.863399999999956,4315.44277778343
2024-08-23 19:15:00,32.00232,2.3726850000000006,0.7472299289947912,3.5300920000000007,1.273148,11.574099999999987,4315.49277778343
2024-08-23 19:18:00,33.15972,2.34375,0.7406589405194121,3.4722219999999995,1.2442129999999993,13.020899999999983,4315.54277778343
2024-08-23 19:27:00,30.84491,2.4016199999999994,0.8033557300993851,3.327546,1.070602,11.574000000000012,4315.54277778343
2024-08-23 19:30:00,32.00232,2.430555,0.8966179680587533,3.5300920000000007,1.3020830000000005,12.152799999999957,4315.54277778343
2024-08-23 19:33:00,32.78357,2.3148150000000003,0.6785700877341897,3.530092,1.3020839999999998,11.284699999999987,4315.54277778343
2024-08-23 19:36:00,33.53588,2.256945,0.7208459865623295,3.3564809999999996,1.2152769999999995,10.127400000000023,4315.54277778343
2024-08-23 19:39:00,31.22107,2.1990739999999995,0.6535250496926006,3.211805,1.0995359999999996,11.574099999999987,4315.54277778343
2024-08-23 19:45:00,30.84491,2.1990740000000004,0.5886348975518665,3.125,0.9837959999999999,10.99539999999999,4315.54277778343
2024-08-23 19:54:00,30.06366,2.256945,0.7208442265146128,3.2118059999999993,1.070600999999999,10.416600000000017,4315.54277778343
2024-08-23 19:57:00,32.37847,1.9965270000000004,0.6604327501610067,2.8645829999999997,0.983795999999999,11.863400000000013,4315.59277778343
2024-08-23 20:00:00,34.31713,1.8229170000000003,0.5702419798352804,2.748843,1.0127309999999996,10.127299999999991,4315.642777783431
2024-08-23 20:03:00,31.25,1.9097229999999996,0.5897429420611094,2.8935189999999995,1.070601,11.574000000000012,4315.692777783431
2024-08-23 20:06:00,30.46875,2.0254630000000002,0.6154707539212491,2.951389,1.0127309999999996,11.863499999999988,4315.742777783431
2024-08-23 20:09:00,31.22107,1.9097229999999996,0.6399421134090985,2.7777779999999996,0.9837959999999999,10.995300000000043,4315.792777783431
2024-08-23 20:12:00,33.53588,2.0833329999999997,0.7268467627275009,3.124999,1.186343,10.416699999999992,4315.842777783431
2024-08-23 20:15:00,32.40741,2.141204,0.6941841283645545,3.298611,1.273148,11.863400000000013,4315.8927777834315
2024-08-23 20:18:00,32.00232,2.2280099999999994,0.5944558848722933,3.327545999999999,1.157407,11.284700000000043,4315.942777783432
2024-08-23 20:21:00,30.84491,2.170139,0.6472270294780081,3.2696749999999994,1.1863420000000007,12.152800000000013,4315.992777783432
2024-08-23 20:24:00,30.84491,2.1701390000000007,0.7008766530544546,3.1828700000000003,1.1284719999999995,10.995299999999986,4316.042777783432
2024-08-23 20:27:00,30.84491,2.228009,0.7142071457060738,3.2407399999999997,1.1284719999999995,12.152800000000013,4316.092777783432
2024-08-23 21:00:00,30.09259,2.256944,0.666076717194077,3.125,0.9548610000000002,11.284699999999987,4316.092777783432
2024-08-23 22:06:00,32.78357,2.0254630000000002,0.7126756606946522,2.8067130000000002,0.9259259999999996,12.442099999999982,4316.092777783432
2024-08-23 22:12:00,33.15972,2.1122679999999994,0.6345768822447538,3.124998999999999,1.0995370000000007,11.574100000000016,4316.092777783432
2024-08-23 22:18:00,30.46875,2.0254630000000002,0.6154726873826547,2.8935180000000003,0.9548609999999993,11.574099999999987,4316.092777783432
2024-08-23 22:27:00,32.00232,1.9965279999999996,0.7055568595787621,2.9803239999999995,1.1284710000000002,11.284799999999962,4316.092777783432
2024-08-23 22:51:00,32.00232,1.5046290000000004,0.5414897389869316,2.1990740000000004,0.8101859999999999,10.995299999999986,4316.092777783432
2024-08-23 22:54:00,35.87963,1.4178240000000004,0.5578170357954142,2.170139,0.8969909999999999,11.574099999999987,4316.092777783432
2024-08-23 22:57:00,34.72222,1.359954,0.504988686987829,2.2569440000000007,1.0127310000000005,12.442100000000039,4316.092777783432
2024-08-23 23:00:00,33.15972,1.4467600000000003,0.5269861837725777,2.3726850000000006,1.0416660000000002,11.863400000000013,4316.092777783432
2024-08-23 23:03:00,31.22107,1.5914349999999997,0.5172848809510111,2.5173609999999993,1.0127319999999997,11.284699999999987,4316.092777783432
2024-08-23 23:09:00,30.46875,1.8807869999999998,0.5832626569290786,2.835648,1.0416660000000002,12.152799999999957,4316.092777783432
2024-08-23 23:15:00,32.78357,1.8229170000000003,0.6192516460835181,2.8067130000000002,1.0995359999999996,11.284699999999987,4316.092777783432
2024-08-23 23:18:00,30.84491,1.7361119999999994,0.6404425928687395,2.7777779999999996,1.1863420000000007,11.284699999999987,4316.142777783432
2024-08-23 23:21:00,30.84491,1.7071759999999996,0.5913405117084869,2.835647,1.244212,9.259299999999996,4316.192777783433
2024-08-23 23:24:00,34.31713,1.7361110000000002,0.5505527151073176,2.748842,1.0995359999999996,12.731499999999983,4316.242777783433
2024-08-23 23:27:00,30.84491,1.765047,0.6053455221138069,2.6620370000000007,1.0127310000000005,11.863499999999988,4316.292777783433
2024-08-23 23:30:00,33.15972,1.8807870000000007,0.6330680581183631,2.7488420000000007,0.9837959999999999,11.863399999999956,4316.342777783433
