Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-08-23 23:33:00,30.06366,1.851852,0.6696282687705833,2.7488420000000007,1.0416660000000002,11.284800000000018,4316.392777783433
2024-08-23 23:36:00,32.78357,1.8807870000000007,0.5832645163442615,2.9513879999999997,1.157407,11.284700000000015,4316.4427777834335
2024-08-23 23:39:00,33.53588,1.8807870000000007,0.6768615814570601,2.8645830000000005,1.1284719999999995,10.705999999999989,4316.492777783434
2024-08-23 23:42:00,30.46875,1.8807869999999998,0.6768615814570599,2.8935180000000003,1.157407,10.99539999999999,4316.542777783434
2024-08-23 23:45:00,30.06366,1.9097220000000004,0.589742718450329,2.8935180000000003,1.070600999999999,10.70599999999996,4316.592777783434
2024-08-23 23:48:00,30.06366,1.8807869999999998,0.6330680581183629,2.7777770000000004,1.0127310000000005,10.995400000000018,4316.642777783434
2024-08-23 23:54:00,30.06366,1.9097220000000004,0.6399402606432952,2.8935180000000003,1.0995359999999996,10.995400000000018,4316.642777783434
2024-08-23 23:57:00,30.84491,1.9386580000000002,0.6467941499736729,2.7777779999999996,0.9548609999999993,10.995300000000015,4316.642777783434
2024-08-24 00:03:00,30.46875,1.9386580000000002,0.6912564532483454,2.7777779999999996,0.9837959999999999,10.416599999999988,4316.642777783434
2024-08-24 00:06:00,31.25,1.9965279999999996,0.7055568595787621,2.8935189999999995,1.0416660000000002,11.574000000000012,4316.642777783434
2024-08-24 00:09:00,31.25,1.9965279999999996,0.6604346376908348,2.951389,1.070602,9.837900000000019,4316.642777783434
2024-08-24 00:12:00,32.00232,1.9675919999999998,0.6026443407234536,2.922453,1.0416660000000002,11.574000000000012,4316.642777783434
2024-08-24 00:15:00,30.09259,1.851852,0.5176353193728941,2.835648,1.0416660000000002,11.574099999999987,4316.642777783434
2024-08-24 00:30:00,30.46875,1.8807870000000007,0.5832626569290789,2.8067130000000002,1.0127309999999996,12.731499999999983,4316.642777783434
2024-08-24 00:48:00,30.84491,2.0254630000000002,0.7916838125702604,2.951389,1.1284719999999995,10.41659999999996,4316.642777783434
2024-08-24 00:51:00,30.46875,1.851852,0.5767625526753193,2.8935180000000003,1.1284709999999993,11.863500000000045,4316.642777783434
2024-08-24 00:57:00,30.06366,1.9675919999999998,0.6026443407234536,2.922453,1.0416660000000002,11.863499999999988,4316.642777783434
2024-08-24 01:18:00,30.46875,2.054398,0.6739914450059528,3.038194,1.0995359999999996,11.863399999999956,4316.642777783434
2024-08-24 02:00:00,30.46875,2.0833329999999997,0.6807409121839205,2.9803239999999995,1.0127309999999996,11.863400000000013,4316.642777783434
2024-08-24 02:03:00,31.25,2.0254630000000002,0.6672222644059572,2.9803239999999995,1.070600999999999,11.574099999999987,4316.642777783434
2024-08-24 02:27:00,33.15972,1.9675920000000007,0.6536229728906306,2.835648,0.983795999999999,12.152799999999985,4316.642777783434
2024-08-24 02:45:00,30.46875,1.938657,0.691254749607595,2.835648,1.0416660000000002,11.574099999999987,4316.642777783434
2024-08-24 02:48:00,33.15972,1.938657,0.6467939135369846,2.8935180000000003,1.070602,9.259200000000021,4316.642777783434
2024-08-24 02:54:00,30.84491,1.8807870000000007,0.6330664549885326,2.835648,1.070600999999999,12.152799999999957,4316.642777783434
2024-08-24 03:09:00,32.00232,1.8807869999999998,0.6768615814570612,2.835648,1.0995370000000007,10.416699999999992,4316.642777783434
2024-08-24 03:12:00,32.78357,1.8807869999999998,0.6330680581183629,2.835648,1.070602,11.574099999999987,4316.642777783434
2024-08-24 03:15:00,33.15972,1.8807869999999998,0.6330664549885324,2.8067130000000002,1.0416660000000002,12.442099999999982,4316.642777783434
2024-08-24 03:18:00,30.09259,1.765047,0.5571394418711497,2.6620369999999998,0.9837959999999999,10.995399999999961,4316.642777783434
2024-08-24 03:24:00,30.46875,1.8807870000000007,0.6768615814570614,2.719907,0.9837959999999999,10.706000000000017,4316.642777783434
2024-08-24 03:27:00,30.46875,1.9097220000000004,0.6840707260241401,2.748842,0.9837959999999999,12.152800000000013,4316.642777783434
2024-08-24 03:30:00,31.25,1.9675919999999998,0.6984185041699452,2.922453,1.0995370000000007,11.284700000000043,4316.642777783434
2024-08-24 03:33:00,34.31713,1.9965270000000004,0.5474989060881654,2.9803229999999994,1.0416669999999995,10.995399999999961,4316.642777783434
2024-08-24 03:36:00,30.84491,1.8807869999999998,0.6330664549885324,2.8935180000000003,1.1284710000000002,12.731499999999983,4316.642777783434
2024-08-24 03:39:00,32.37847,1.9675919999999998,0.6536246131776058,2.922453,1.070602,11.863400000000013,4316.642777783434
2024-08-24 03:42:00,32.40741,1.8807869999999998,0.5832645163442579,2.7777770000000004,0.9837959999999999,11.574000000000012,4316.642777783434
2024-08-24 03:45:00,30.09259,1.8807869999999998,0.6768615814570599,2.7777770000000004,1.0416660000000002,10.12730000000002,4316.642777783434
2024-08-24 03:54:00,32.00232,1.9675920000000007,0.5415577240757495,2.835648,0.9259259999999996,12.152700000000038,4316.642777783434
2024-08-24 04:03:00,30.46875,1.9097220000000004,0.6399418762274108,2.7777770000000004,0.9837959999999999,12.152799999999957,4316.642777783434
2024-08-24 04:06:00,30.84491,1.938657,0.6912562053199071,2.7488420000000007,0.9548610000000002,9.548599999999965,4316.642777783434
2024-08-24 04:09:00,33.56482,1.938657,0.6467922855676619,2.8645830000000005,1.0416660000000002,9.548600000000022,4316.642777783434
2024-08-24 04:12:00,32.00232,1.8807870000000007,0.7165124272789072,2.9513879999999997,1.2442129999999993,10.706000000000017,4316.642777783434
2024-08-24 04:15:00,34.31713,1.851852,0.5767662413978034,3.096064,1.3310190000000004,11.574099999999987,4316.642777783434
2024-08-24 04:18:00,32.40741,1.851852,0.5767643970421266,2.9513879999999997,1.1863420000000007,11.863400000000013,4316.642777783434
2024-08-24 04:36:00,32.00232,1.8807869999999998,0.7165111148269109,2.7777779999999996,1.070602,11.574099999999987,4316.642777783434
2024-08-24 04:39:00,32.00232,1.8229170000000003,0.619253224091151,2.922453,1.2152769999999995,11.863499999999988,4316.642777783434
2024-08-24 04:42:00,33.15972,1.8229170000000003,0.619253224091151,2.922453,1.2152769999999995,11.284700000000043,4316.642777783434
2024-08-24 04:45:00,34.31713,1.8229170000000003,0.5116111779084676,2.7777779999999996,1.0127309999999996,11.574000000000012,4316.642777783434
2024-08-24 04:48:00,31.22107,1.851852,0.6261719996773583,2.719907,0.9837959999999999,11.574099999999987,4316.642777783434
2024-08-24 04:57:00,30.06366,1.8807869999999998,0.6768615814570599,2.7777770000000004,1.0416660000000002,11.574099999999987,4316.642777783434
2024-08-24 05:00:00,30.09259,1.9097220000000004,0.6840692810764875,2.835648,1.070600999999999,12.152800000000013,4316.642777783434
2024-08-24 05:09:00,30.84491,1.8807869999999998,0.5236439977483882,2.7777770000000004,0.9548610000000002,11.574100000000016,4316.642777783434
2024-08-24 05:18:00,32.00232,1.8807870000000007,0.7530897289309652,2.7488420000000007,1.070600999999999,10.706000000000017,4316.642777783434
2024-08-24 05:21:00,33.15972,1.938657,0.731496740771414,3.009259,1.2442140000000004,10.416699999999992,4316.642777783434
2024-08-24 05:24:00,35.47454,1.938657,0.5962050370073191,3.0381940000000007,1.186343,11.863400000000013,4316.642777783434
2024-08-24 05:27:00,32.78357,1.7939819999999997,0.5637004963696493,2.8067130000000002,1.0995359999999996,10.416600000000017,4316.642777783434
2024-08-24 05:30:00,30.84491,1.765047,0.6053455221138069,2.6620369999999998,1.0127309999999996,10.41670000000002,4316.642777783434
2024-08-24 05:36:00,30.46875,1.8807870000000007,0.5832626569290789,2.6620370000000007,0.868055,11.284700000000015,4316.642777783434
2024-08-24 05:42:00,32.40741,1.938657,0.6467922855676619,2.835648,1.0127309999999996,11.28479999999999,4316.642777783434
2024-08-24 05:45:00,31.25,1.851852,0.6261704090724737,2.8645830000000005,1.1284710000000002,11.284700000000015,4316.642777783434
2024-08-24 05:48:00,33.18866,1.7939819999999997,0.6123096709885307,2.8067130000000002,1.1284710000000002,11.863399999999984,4316.642777783434
2024-08-24 05:51:00,31.25,1.7361110000000002,0.5983553048805931,2.604166,0.9837959999999999,10.995299999999986,4316.642777783434
2024-08-24 05:54:00,33.53588,1.475695,0.5342536014592093,2.2858799999999997,0.9259259999999996,11.574099999999987,4316.642777783434
2024-08-24 05:57:00,35.47454,1.5625,0.5958396947317306,2.3148149999999994,0.8969909999999999,11.284700000000015,4316.642777783434
2024-08-24 06:00:00,34.72222,1.5335650000000003,0.5486961643591497,2.3726849999999997,0.9548609999999993,10.995299999999986,4316.642777783434
2024-08-24 06:03:00,34.31713,1.5914359999999999,0.6033460415438476,2.5752319999999997,1.1284710000000002,11.28479999999999,4316.642777783434
2024-08-24 06:06:00,33.96991,1.5914359999999999,0.5172851129983215,2.719906999999999,1.2152770000000004,11.863399999999984,4316.642777783434
2024-08-24 06:21:00,33.18866,1.765046,0.6862267093636254,2.633101999999999,1.0416669999999995,10.127299999999991,4316.642777783434
2024-08-24 06:24:00,34.72222,1.6782409999999999,0.4812120085306175,2.8935179999999994,1.273148,12.731499999999983,4316.692777783434
2024-08-24 06:36:00,33.53588,1.7071759999999996,0.6330799393380385,2.517361,0.9548610000000002,11.863500000000045,4316.892777783434
2024-08-24 06:39:00,34.31713,1.7071759999999996,0.633078571552432,2.6041669999999995,1.0416660000000002,12.152800000000013,4316.942777783434
2024-08-24 06:42:00,35.87963,1.6493059999999993,0.5772326341148075,2.922453999999999,1.3888880000000006,12.442099999999982,4316.992777783435
2024-08-24 06:48:00,38.9757,1.6493060000000002,0.5772341349191318,2.8067130000000002,1.273148,10.995400000000018,4317.092777783435
2024-08-24 06:51:00,39.72801,1.7071759999999996,0.6330799393380396,2.7777779999999996,1.2152780000000005,11.284699999999987,4317.142777783435
2024-08-24 06:54:00,44.35764,1.649305,0.618272698720495,2.9513880000000006,1.4467600000000003,12.731499999999983,4317.192777783435
2024-08-24 07:00:00,41.66666,1.765047,0.5571394418711481,3.1539350000000006,1.4756939999999998,12.152800000000013,4317.292777783436
2024-08-24 07:03:00,37.4132,2.1990740000000004,0.7549357801171288,3.6458329999999997,1.5914349999999997,11.284700000000015,4317.342777783436
2024-08-24 07:09:00,36.63195,2.141204,0.7409295597703589,3.7326390000000007,1.73611,13.020800000000008,4317.442777783436
2024-08-24 07:12:00,38.5706,2.1701390000000007,0.5828025236929104,3.6747690000000004,1.5624999999999991,11.574100000000016,4317.492777783436
2024-08-24 07:15:00,35.47454,2.1990749999999997,0.7075476404024128,3.5590289999999998,1.4756929999999997,11.574100000000016,4317.542777783437
2024-08-24 07:18:00,34.31713,2.228009,0.7142071457060738,3.501157,1.3888889999999998,12.731499999999983,4317.592777783437
2024-08-24 07:24:00,36.63195,2.1990740000000004,0.7549342300849239,3.501158,1.4467589999999992,12.152799999999985,4317.692777783437
2024-08-24 07:27:00,33.53588,1.9965279999999996,0.6090688199209426,3.385416,1.4756939999999998,10.706000000000017,4317.742777783437
2024-08-24 07:33:00,33.15972,1.9386580000000002,0.6467925220039248,3.1828709999999996,1.359953,10.995400000000018,4317.842777783438
2024-08-24 07:36:00,36.25579,1.8807870000000007,0.5832626569290789,3.009259,1.2152769999999995,13.888900000000007,4317.892777783438
2024-08-24 07:39:00,38.9757,1.851852,0.6696296919978013,2.8935180000000003,1.186343,11.574099999999987,4317.942777783438
2024-08-24 07:45:00,39.72801,1.765047,0.6862282460980486,2.9803239999999995,1.3888889999999998,11.863499999999988,4318.042777783438
2024-08-24 07:48:00,38.19445,1.851852,0.5176376117076463,3.1539349999999997,1.359954,10.995399999999961,4318.092777783439
2024-08-24 07:54:00,34.31713,1.967593,0.6536248488843355,3.2696760000000005,1.4178240000000004,11.28479999999999,4318.192777783439
2024-08-24 07:57:00,32.78357,2.170139,0.6472290351297219,3.4432859999999996,1.359954,11.574000000000012,4318.242777783439
2024-08-24 08:00:00,35.47454,2.141203,0.6409102555066774,3.2407400000000006,1.186343,11.574000000000012,4318.292777783439
2024-08-24 08:12:00,40.1331,1.851852,0.6696296919978013,3.29861,1.5914349999999997,13.020900000000012,4318.492777783439
2024-08-24 08:15:00,38.5706,1.967593,0.6026464670799191,3.327546,1.4467589999999992,12.442200000000014,4318.542777783439
2024-08-24 08:18:00,33.56482,1.9097229999999996,0.6399421134090985,3.038194,1.244212,11.574000000000012,4318.5927777834395
2024-08-24 08:24:00,33.15972,1.8807869999999998,0.6768630155735522,3.009258,1.273148,11.863500000000045,4318.69277778344
2024-08-24 08:27:00,35.47454,1.9675919999999998,0.6984199705816501,3.0671290000000004,1.2442140000000004,12.152700000000038,4318.74277778344
2024-08-24 08:30:00,33.56482,1.8807869999999998,0.6768630155735522,3.0671290000000004,1.3310190000000004,12.442199999999957,4318.79277778344
2024-08-24 08:33:00,41.66666,1.5046299999999997,0.541489988551424,2.4884259999999996,1.0995369999999998,11.574099999999987,4318.84277778344
2024-08-24 08:39:00,43.60532,1.649305,0.6182713536161002,2.6620359999999996,1.157407,13.02079999999998,4318.942777783441
2024-08-24 08:42:00,42.82407,1.9675919999999998,0.6026462447983343,3.5590269999999995,1.6782410000000008,11.574000000000012,4318.992777783441
2024-08-24 08:45:00,34.75116,2.0833330000000005,0.6282244172215338,3.4432870000000007,1.4467590000000001,11.863400000000013,4319.042777783441
2024-08-24 08:51:00,33.56482,2.0254630000000002,0.6154746208322757,3.327546,1.38889,12.731499999999983,4319.1427777834415
2024-08-24 08:54:00,40.88541,1.8807869999999998,0.6768630155735522,2.8935180000000003,1.1574080000000002,13.310199999999952,4319.192777783442
2024-08-24 09:00:00,45.16782,1.8807869999999998,0.8795446174827475,3.1539339999999996,1.5914350000000006,11.574000000000012,4319.292777783442
2024-08-24 09:03:00,43.98148,2.228009,0.7142071457060738,4.021991,1.9097229999999996,15.046299999999974,4319.342777783442
2024-08-24 09:09:00,46.2963,2.3148150000000003,0.7340714756865857,3.993055,1.7939809999999996,14.178299999999979,4319.442777783443
2024-08-24 09:12:00,40.50926,2.256945,0.7688611460827302,4.021991,1.9097209999999993,10.416600000000017,4319.492777783443
2024-08-24 09:15:00,42.82407,2.141203,0.7409308465265381,3.6458329999999997,1.6493060000000002,14.757000000000005,4319.542777783443
2024-08-24 09:21:00,40.50926,2.1122690000000004,0.6874712706561643,3.703704000000001,1.7071749999999994,14.467600000000004,4319.642777783443
2024-08-24 09:24:00,47.07755,2.1122679999999994,0.5710917112565852,3.8773149999999994,1.8229160000000002,12.152800000000013,4319.6927777834435
2024-08-24 09:30:00,47.07755,2.083334,0.6807428340221066,3.703704,1.7361110000000002,13.310200000000009,4319.792777783444
2024-08-24 09:33:00,40.88541,1.8807869999999998,0.6768601473356896,3.4432870000000007,1.7071750000000003,10.706000000000017,4319.842777783444
2024-08-24 09:36:00,39.72801,2.34375,0.7896124409868982,3.7615740000000004,1.5625000000000009,12.442199999999957,4319.892777783444
2024-08-24 09:42:00,38.94676,2.3148149999999994,0.7340732589951596,3.7615729999999994,1.5625000000000009,13.020899999999983,4319.992777783445
2024-08-24 09:45:00,38.94676,2.228009,0.8050019051767511,3.7615740000000004,1.7071759999999996,11.284700000000043,4320.042777783445
2024-08-24 09:51:00,39.72801,2.1990739999999995,0.7549373301439509,3.906249,1.851852,13.020800000000008,4320.142777783445
2024-08-24 09:54:00,35.47454,2.2858799999999997,0.6723332575681115,3.5590269999999995,1.359954,11.574100000000044,4320.192777783445
2024-08-24 10:00:00,34.31713,2.3148150000000003,0.7827141446155756,3.587962,1.4178230000000003,11.863399999999984,4320.292777783446
2024-08-24 10:03:00,39.72801,2.430555,0.7033684969830458,3.587962,1.2442140000000004,13.020900000000012,4320.342777783446
2024-08-24 10:06:00,41.66666,2.1990739999999995,0.7549373301439509,3.6458319999999995,1.5914349999999997,11.863400000000013,4320.392777783446
2024-08-24 10:21:00,38.94676,2.2280099999999994,0.6598111039247094,3.616898,1.4756939999999998,13.310200000000009,4320.642777783446
2024-08-24 10:24:00,42.82407,2.1701380000000006,0.6472268114635414,3.4432860000000005,1.3599539999999992,12.152800000000013,4320.692777783446
2024-08-24 10:27:00,40.88541,2.054398,0.67399312185539,3.4722220000000004,1.5335650000000003,13.310100000000034,4320.742777783446
2024-08-24 10:30:00,38.16551,2.2858799999999997,0.7757960944507493,3.616899,1.4756939999999998,12.73150000000004,4320.792777783447
2024-08-24 10:36:00,40.88541,2.1990740000000004,0.7549342300849239,3.501158,1.4467589999999992,12.152700000000038,4320.892777783447
2024-08-24 10:39:00,38.9757,2.256944,0.7208422373293902,3.501158,1.359953,13.020800000000008,4320.942777783447
2024-08-24 10:42:00,47.19329,2.1990740000000004,0.7075491466230805,3.4432869999999998,1.359953,13.020800000000008,4320.992777783447
2024-08-24 10:48:00,51.73611,2.517361,0.8764472124987307,4.282408,1.938657,14.178200000000004,4321.092777783448
2024-08-24 10:51:00,58.65162,2.6620369999999998,0.8643763730149958,4.890046,2.3726850000000006,14.467499999999973,4321.142777783448
2024-08-24 10:57:00,62.15278,2.430555,0.7033642339309072,4.600695,2.256945,14.178200000000004,4321.242777783448
2024-08-24 11:00:00,53.24074,2.170139,0.7479449009804755,4.07986,2.054398,15.914300000000026,4321.292777783448
2024-08-24 11:06:00,52.45949,2.170139,0.7479449009804755,4.166666,2.141204,14.756899999999973,4321.392777783449
2024-08-24 11:09:00,51.30208,2.3148150000000003,0.7827141446155756,4.340278,2.170139,15.625,4321.442777783449
2024-08-24 11:12:00,48.23495,2.256945,0.7688642869089205,4.137731,2.0254629999999993,14.757000000000005,4321.492777783449
2024-08-24 11:18:00,46.67245,2.2280099999999994,0.7142091237662217,4.108795999999999,1.9965280000000005,14.178200000000004,4321.5927777834495
2024-08-24 11:21:00,49.39236,2.1701390000000007,0.7479433612196741,4.02199,1.9965269999999995,14.467600000000004,4321.64277778345
2024-08-24 11:27:00,51.70718,2.1701390000000007,0.7479449009804757,4.108796000000001,2.083334,13.599599999999953,4321.74277778345
2024-08-24 11:30:00,47.82986,2.3148150000000003,0.7340732589951598,4.166665999999999,1.967593,15.625,4321.79277778345
2024-08-24 11:36:00,47.82986,2.3726849999999997,0.796492870370918,4.137732,1.9097230000000005,14.46750000000003,4321.892777783451
2024-08-24 11:39:00,50.54977,2.1990740000000004,0.7549357801171288,4.021991,1.967593,15.625,4321.942777783451
2024-08-24 11:42:00,44.35764,2.1122689999999995,0.7339001143064159,4.195602,2.2280100000000003,13.310099999999977,4321.992777783451
2024-08-24 11:48:00,43.98148,2.170139,0.7479449009804755,4.108795,2.0833329999999997,13.020899999999983,4322.092777783451
2024-08-24 11:51:00,45.13889,2.3148149999999994,0.7827125540086928,3.993056,1.8229160000000002,13.020799999999952,4322.1427777834515
2024-08-24 11:57:00,45.51505,2.3148150000000003,0.7340714756865857,4.021991,1.8229169999999995,14.467600000000004,4322.242777783452
2024-08-24 12:00:00,52.45949,2.748843,0.9323397713238968,4.021991,1.446758,15.04630000000003,4322.292777783452
2024-08-24 12:03:00,77.60417,1.5914349999999997,0.8908076003261687,7.378469999999999,6.221064999999999,37.615699999999975,4322.342777783452
2024-08-24 12:06:00,64.84375,2.170139,0.8296618840188588,5.35301,3.385420999999999,20.25460000000004,4322.392777783452
2024-08-24 12:12:00,64.00463,2.3148150000000003,0.8266489611202582,5.324070000000001,3.182875,19.386499999999955,4322.492777783453
2024-08-24 12:15:00,62.52894,2.3148149999999994,0.9740422894330407,5.208334,3.1828700000000003,19.386500000000012,4322.542777783453
2024-08-24 12:18:00,71.03588,2.2858790000000004,0.8194370880766939,5.150463,3.0381899999999993,19.965299999999957,4322.592777783453
2024-08-24 12:24:00,71.81713,2.1990739999999995,0.7977487191320685,5.0347219999999995,3.009258,21.412000000000035,4322.6927777834535
2024-08-24 12:27:00,69.87847,2.3726849999999997,0.8409590814585634,4.861112,2.6620370000000007,19.96519999999998,4322.742777783454
2024-08-24 12:33:00,57.89931,0.6365740000000004,0.9299765834968681,3.993055,4.658563999999999,19.675900000000013,4322.842777783454
2024-08-24 12:36:00,75.66551,2.170139,0.8662271728909009,5.381944,3.4432849999999995,23.148199999999974,4322.892777783454
2024-08-24 12:42:00,72.19329,2.0833329999999997,0.8428137006779763,5.266203999999999,3.414351000000001,22.280100000000004,4322.992777783455
2024-08-24 12:45:00,65.21991,2.1122689999999995,0.8145383272947232,5.208334,3.298611,21.701400000000035,4323.042777783455
2024-08-24 12:48:00,64.0625,2.2280099999999994,0.8050035804918262,4.9479169999999995,2.8935190000000004,21.990700000000004,4323.092777783455
2024-08-24 12:54:00,64.43866,2.3148149999999994,0.867065093545016,4.861111999999999,2.748843,21.122799999999984,4323.192777783455
2024-08-24 12:57:00,72.56944,2.4594899999999997,0.8622998119296658,5.179398,2.8935139999999997,23.1481,4323.2427777834555
2024-08-24 13:03:00,78.00926,2.4884259999999996,0.8693809164940922,5.063657,2.748838000000001,23.72679999999997,4323.342777783456
2024-08-24 13:06:00,81.48148,2.34375,0.7896124409868982,4.9479169999999995,2.748843,24.01619999999997,4323.392777783456
2024-08-24 13:09:00,69.87847,2.170139,0.9334373688766231,5.642364,3.7615750000000006,26.33099999999996,4323.442777783456
2024-08-24 13:15:00,69.09722,2.170139,0.866227172890903,5.584489,3.645830000000001,25.463000000000022,4323.542777783457
2024-08-24 13:18:00,67.15856,2.3148150000000003,0.8670704804757254,5.43981,3.3275449999999998,26.04169999999999,4323.592777783457
2024-08-24 13:24:00,67.15856,2.2280099999999994,0.8817167128589751,5.295139999999999,3.298610000000001,26.04159999999996,4323.692777783457
2024-08-24 13:27:00,72.56944,2.430555,0.9352283847549524,5.90278,3.7037049999999994,27.777800000000013,4323.742777783457
2024-08-24 13:30:00,81.07639,2.4884259999999996,0.9112832552225473,6.047453999999999,3.761578,28.067099999999982,4323.7927777834575
2024-08-24 13:33:00,83.7963,2.170139,0.9647046856921105,5.787039,3.93518,31.8288,4323.842777783458
2024-08-24 13:36:00,74.5081,2.0254630000000002,1.0068008012077476,5.758099,4.137736,31.5394,4323.892777783458
2024-08-24 13:39:00,72.19329,2.170139,0.9947353901309491,5.815969000000001,3.9930600000000007,29.51389999999998,4323.942777783458
2024-08-24 13:45:00,71.78819,2.170139,0.9947353901309491,5.815969000000001,3.9930600000000007,29.51389999999998,4324.042777783458
2024-08-24 13:48:00,71.03588,2.1701390000000007,0.9334373688766233,5.729164,3.848375,28.06710000000004,4324.092777783459
2024-08-24 13:54:00,69.09722,2.1122680000000003,1.0061473395618818,5.787039,4.050931,28.64580000000001,4324.192777783459
2024-08-24 13:57:00,68.72106,2.141204,0.9861592530216727,5.758099,3.9641149999999996,28.067199999999957,4324.242777783459
2024-08-24 14:03:00,67.53472,2.170139,0.9334373688766231,5.787039,3.906250000000001,28.645899999999983,4324.3427777834595
2024-08-24 14:06:00,70.63079,2.228009,0.949753370937138,5.758104,3.819445000000001,27.777799999999957,4324.39277778346
2024-08-24 14:09:00,69.87847,2.170139,0.9334373688766231,5.671298999999999,3.7905100000000003,30.9606,4324.44277778346
2024-08-24 14:12:00,69.09722,2.170139,0.9647046856921105,5.729169000000001,3.8773100000000005,28.93520000000001,4324.49277778346
2024-08-24 14:18:00,66.37731,2.141204,0.956328921279288,5.758099,3.9351850000000006,25.75229999999999,4324.59277778346
2024-08-24 14:21:00,67.93981,2.3148149999999994,0.9740525308573917,5.93171,3.9062550000000007,27.488400000000013,4324.642777783461
2024-08-24 14:24:00,68.31597,2.3726849999999997,0.9560016632668406,5.758100000000001,3.645835000000001,28.64580000000001,4324.692777783461
2024-08-24 14:30:00,66.40625,2.2858799999999997,0.9324313822960293,5.72917,3.7037000000000004,26.620300000000043,4324.792777783461
2024-08-24 14:33:00,67.1875,2.1990740000000004,0.9416081067963197,5.642359000000001,3.7326349999999993,26.33099999999996,4324.842777783461
2024-08-24 14:36:00,66.78241,2.141204,0.9252406797707058,5.613424000000001,3.76157,27.199099999999987,4324.8927777834615
2024-08-24 14:39:00,69.50231,2.1990740000000004,0.9416081067963217,5.526619,3.6168950000000004,26.62039999999996,4324.942777783462
2024-08-24 14:45:00,68.31597,2.2280099999999994,1.011774108582242,5.78704,3.906250000000001,26.909699999999987,4325.042777783462
2024-08-24 14:48:00,69.09722,2.1990740000000004,0.973063996089478,5.729169000000001,3.848375,28.64590000000004,4325.092777783462
2024-08-24 14:54:00,71.03588,2.1990739999999995,0.9086762479315171,5.787033999999999,3.8483799999999997,27.488400000000013,4325.192777783463
2024-08-24 14:57:00,74.91319,2.314814,0.904779611408468,5.729169000000001,3.645835,29.224500000000006,4325.242777783463
2024-08-24 15:00:00,80.72917,2.3148150000000003,0.974052530857392,6.16319,4.137735,30.38190000000003,4325.292777783463
2024-08-24 15:06:00,78.38542,2.256945,0.9897147366469272,6.0185200000000005,4.079865,30.381999999999977,4325.392777783463
2024-08-24 15:09:00,75.66551,2.3148150000000003,1.0062524346126134,6.04745,4.050924999999999,30.381899999999973,4325.4427777834635
2024-08-24 15:12:00,79.16667,2.1990739999999995,1.003273465236227,5.671293,3.8194490000000005,29.513900000000007,4325.492777783464
2024-08-24 15:15:00,80.32407,1.851852,1.049274548812662,6.134263,4.803241,35.30090000000001,4325.542777783464
2024-08-24 15:21:00,78.38542,1.8807869999999998,1.0114307765855006,5.931718,4.513890999999999,36.16899999999998,4325.642777783464
2024-08-24 15:24:00,70.63079,2.0254630000000002,1.006800801207746,5.931708,4.311344999999999,32.69679999999997,4325.692777783464
2024-08-24 15:30:00,72.9456,2.141203,1.014913795812066,5.989578,4.224535,31.53940000000003,4325.792777783465
2024-08-24 15:33:00,72.97454,1.9965279999999996,0.9977331681372973,5.9027780000000005,4.31134,31.828700000000026,4325.842777783465
2024-08-24 15:39:00,72.56944,2.0254629999999993,1.0068008012077458,5.902773,4.28241,31.82869999999997,4325.942777783465
2024-08-24 15:42:00,74.47917,2.141203,1.0149137958120644,5.960648000000001,4.195605,32.40739999999997,4325.9927777834655
2024-08-24 15:45:00,73.35069,2.083334,0.9973511774193438,5.989584000000001,4.28241,31.53940000000003,4326.042777783466
2024-08-24 15:51:00,72.97454,2.083334,1.0248201281011269,5.960644,4.28241,32.407400000000024,4326.142777783466
2024-08-24 15:54:00,72.56944,2.083334,0.9973511774193454,6.018514,4.31134,31.539299999999997,4326.192777783466
2024-08-24 15:57:00,72.19329,2.054398,0.9885238039095999,5.989578,4.31134,30.960699999999974,4326.242777783466
2024-08-24 16:00:00,71.03588,2.054398,0.9885238039095999,5.787032999999999,4.108795,30.96059999999997,4326.292777783467
2024-08-24 16:06:00,71.03588,2.1122679999999994,1.0061473395618816,5.815973,4.079865000000001,32.98609999999999,4326.392777783467
2024-08-24 16:09:00,69.09722,2.083334,0.9973511774193454,6.018514,4.31134,31.828700000000026,4326.442777783467
2024-08-24 16:15:00,69.09722,2.054398,0.9602879576698082,5.902778,4.1956,31.539300000000026,4326.5427777834675
2024-08-24 16:18:00,71.03588,2.0833330000000005,0.9394729538951544,5.902778,4.137735,30.38190000000003,4326.592777783468
2024-08-24 16:21:00,85.3588,2.3148150000000003,1.0371462184235627,6.452544,4.484948999999999,32.98609999999999,4326.642777783468
2024-08-24 16:27:00,85.3588,2.170139,0.9947252143069074,6.250004000000001,4.427085000000001,34.432800000000015,4326.742777783468
2024-08-24 16:30:00,77.60417,1.967593,1.0146297879309396,6.018514,4.484951,33.564899999999966,4326.792777783468
2024-08-24 16:36:00,75.66551,1.9675919999999998,0.9886409169664248,5.931713,4.369211,33.85409999999999,4326.892777783469
2024-08-24 16:39:00,71.03588,1.967593,0.9618527509656394,5.844907999999999,4.253475,32.407399999999996,4326.942777783469
2024-08-24 16:45:00,71.03588,1.967593,0.9886412317732478,5.9027780000000005,4.340275,31.82869999999997,4327.042777783469
2024-08-24 16:48:00,69.87847,2.0254629999999993,0.9796655202716987,5.931713,4.28241,30.671299999999974,4327.0927777834695
2024-08-24 16:51:00,66.40625,2.1122690000000004,0.9479150918599258,5.873844000000001,4.079865,28.356400000000008,4327.14277778347
2024-08-24 16:57:00,65.625,2.083334,0.9087674588444085,5.815974000000001,4.02199,26.331000000000017,4327.24277778347
2024-08-24 17:00:00,68.31597,2.1122679999999994,0.9170172616594393,5.584493,3.7615749999999997,27.488400000000013,4327.29277778347
2024-08-24 17:03:00,66.78241,2.054398,0.9004896038364771,5.439812999999999,3.674765,27.77769999999998,4327.34277778347
2024-08-24 17:06:00,61.74769,2.0254630000000002,0.8604700042293294,5.468748000000001,3.7037050000000002,21.122599999999977,4327.392777783471
2024-08-24 17:12:00,59.05671,1.938657,0.8670930319869207,5.410877999999999,3.761571,21.70139999999998,4327.492777783471
2024-08-24 17:15:00,55.58449,2.054399,0.7611702931060322,4.976853,3.0960649999999994,19.386500000000012,4327.542777783471
2024-08-24 17:21:00,54.39815,2.141204,0.7831835891973392,5.0347230000000005,3.0671299999999997,17.93979999999999,4327.6427777834715
2024-08-24 17:24:00,55.58449,2.170139,0.7904788980945116,4.890046,2.8935190000000004,18.229100000000017,4327.692777783472
2024-08-24 17:27:00,54.39815,2.170139,0.7479449009804755,4.9189810000000005,2.8935190000000004,17.93979999999999,4327.742777783472
2024-08-24 17:42:00,53.64583,2.256944,0.812234608480398,4.86111,2.7777780000000005,17.93979999999999,4327.992777783472
2024-08-24 17:45:00,45.92014,2.170139,0.7479418214535346,4.774306,2.748842,17.071799999999996,4328.042777783472
2024-08-24 17:51:00,46.2963,2.2858799999999997,0.7757960944507493,4.8321760000000005,2.6909710000000002,15.625,4328.142777783472
2024-08-24 17:54:00,44.35764,2.2858799999999997,0.7274690257268166,4.745369999999999,2.5752320000000006,14.75690000000003,4328.192777783473
2024-08-24 17:57:00,46.67245,2.3148150000000003,0.6785680115460904,4.5428239999999995,2.3148150000000003,15.625,4328.242777783473
2024-08-24 18:00:00,50.54977,2.2858789999999996,0.7274652537816845,4.542824,2.3726849999999997,15.625,4328.292777783473
2024-08-24 18:12:00,43.57639,2.141204,0.7409310892195006,4.398148,2.4016200000000003,15.9144,4328.492777783473
2024-08-24 18:15:00,50.54977,2.2569440000000007,0.7208457574318928,4.3402780000000005,2.1990749999999997,15.046299999999974,4328.542777783473
2024-08-24 18:18:00,51.70718,2.141203,0.7409293170777539,4.195602000000001,2.1990740000000004,15.046299999999974,4328.592777783473
2024-08-24 18:27:00,47.04861,2.228009,0.7619071429170224,4.456019,2.3726849999999997,15.625,4328.742777783473
2024-08-24 18:33:00,49.76852,2.1122690000000004,0.6874729715684733,4.253472,2.256944,14.467600000000004,4328.842777783473
2024-08-24 18:36:00,46.2963,2.141204,0.7409295597703589,4.311343000000001,2.314814,15.04630000000003,4328.892777783473
2024-08-24 18:39:00,47.07755,2.2858789999999996,0.7757958550987227,4.3402780000000005,2.1990740000000004,14.46769999999998,4328.9427777834735
2024-08-24 18:42:00,46.67245,2.228009,0.8050019051767511,4.484953,2.430554999999999,14.467600000000004,4328.992777783474
2024-08-24 18:45:00,46.67245,2.1990749999999997,0.7549360214377451,4.513889,2.4594900000000006,15.9144,4329.042777783474
2024-08-24 18:48:00,45.51505,2.1990739999999995,0.7075508831857055,4.484953,2.4016200000000003,14.467499999999973,4329.092777783474
2024-08-24 18:51:00,43.20023,2.170139,0.7479433612196739,4.398148,2.3726850000000006,14.467600000000004,4329.142777783474
2024-08-24 18:54:00,46.2963,2.2858790000000004,0.7274652537816878,4.195602,2.0254630000000002,15.335699999999974,4329.192777783474
2024-08-24 18:57:00,45.13889,2.141204,0.6941824155108797,3.993056,1.9675920000000007,14.178200000000004,4329.242777783475
2024-08-24 19:00:00,45.13889,2.170139,0.7904788980945116,4.1377310000000005,2.141204000000001,15.046299999999974,4329.292777783475
2024-08-24 19:03:00,46.2963,2.170139,0.7904788980945116,4.253472,2.256945000000001,15.3356,4329.342777783475
2024-08-24 19:06:00,46.67245,2.1122690000000004,0.6874712706561673,4.398149,2.4016200000000003,14.467600000000004,4329.392777783475
2024-08-24 19:09:00,47.07755,2.141203,0.7409323759700295,4.2245360000000005,2.2280100000000003,14.467600000000004,4329.442777783475
2024-08-24 19:12:00,51.33102,2.170139,0.7008749283177188,4.224538000000001,2.170139,15.9144,4329.4927777834755
2024-08-24 19:15:00,49.39236,2.083334,0.7268454981919882,4.108796,2.1701380000000006,15.046299999999974,4329.542777783476
2024-08-24 19:18:00,43.98148,1.9965270000000004,0.7055580902828984,4.07986,2.228009,15.9144,4329.592777783476
2024-08-24 19:21:00,43.20023,2.1122690000000004,0.7338970761512952,4.195603,2.2280089999999992,15.04630000000003,4329.642777783476
2024-08-24 19:24:00,43.57639,2.1122690000000004,0.6345751244293396,4.195603,2.170139,14.178200000000004,4329.692777783476
2024-08-24 19:27:00,43.60532,2.0833330000000005,0.7268452540748601,4.07986,2.141203,14.467600000000004,4329.742777783476
2024-08-24 19:30:00,44.35764,2.1701390000000007,0.7479449009804757,4.050925,2.0254629999999993,14.467600000000004,4329.792777783477
2024-08-24 19:33:00,42.82407,2.0254630000000002,0.7126771483399162,4.021990000000001,2.141204,13.310099999999977,4329.842777783477
2024-08-24 19:36:00,41.66666,2.0254629999999993,0.7126756606946533,3.8773149999999994,1.9965280000000005,14.75690000000003,4329.892777783477
2024-08-24 19:39:00,40.50926,2.0254630000000002,0.6672222644059588,3.8483799999999997,1.938657,13.310200000000009,4329.942777783477
2024-08-24 19:42:00,43.98148,2.1122679999999994,0.7338998709077047,3.9351839999999996,1.967593,13.310199999999952,4329.992777783477
2024-08-24 19:45:00,45.92014,1.9965279999999996,0.6604346376908348,3.906249,2.025462,13.888899999999978,4330.0427777834775
2024-08-24 19:48:00,44.35764,1.9965279999999996,0.6090669011149434,3.819444,1.9097210000000002,15.335699999999974,4330.092777783478
2024-08-24 19:51:00,37.78935,1.9965270000000004,0.7463816612110623,3.9351839999999996,2.1122689999999995,13.310200000000009,4330.142777783478
2024-08-24 19:54:00,36.63195,2.054399,0.7197699060961547,4.195603,2.2858789999999996,13.59960000000001,4330.192777783478
2024-08-24 19:57:00,40.50926,2.141203,0.6941856095950705,4.07986,2.054399000000001,13.310100000000034,4330.242777783478
2024-08-24 20:00:00,40.10416,2.1122690000000004,0.63457710142169,4.0509260000000005,2.0254629999999993,14.467600000000004,4330.292777783478
2024-08-24 20:03:00,38.94676,2.0254629999999993,0.6672255938503169,3.906248999999999,1.9965280000000005,13.020800000000008,4330.342777783479
2024-08-24 20:06:00,37.78935,1.9386579999999993,0.6467941499736727,3.5590279999999996,1.7361110000000002,13.88900000000001,4330.392777783479
2024-08-24 20:09:00,36.63195,2.0254630000000002,0.7126771483399162,3.703703,1.8229169999999995,12.73150000000004,4330.442777783479
2024-08-24 20:12:00,39.72801,2.170139,0.7479433612196739,3.90625,1.8807870000000007,13.310100000000034,4330.492777783479
2024-08-24 20:15:00,40.10416,2.141204,0.5769582549431482,3.8483790000000004,1.7650460000000008,13.310199999999952,4330.542777783479
2024-08-24 20:18:00,30.84491,1.9675920000000007,0.5415577240757473,3.5300920000000007,1.6203699999999994,12.731499999999983,4330.5927777834795
2024-08-24 23:00:00,30.84491,1.6203710000000004,0.5701413200918194,2.3148150000000003,0.8101849999999997,10.706000000000017,4330.5927777834795
2024-08-25 05:18:00,30.84491,1.6493059999999993,0.4750705426830708,2.459491,0.868055,9.837900000000019,4330.5927777834795
2024-08-25 07:15:00,32.40741,1.7939809999999996,0.7296073909879058,2.546296,0.9548610000000002,10.99539999999999,4330.5927777834795
2024-08-25 07:18:00,38.5706,1.851851,0.5176351114865179,3.096064,1.3020829999999997,10.99539999999999,4330.64277778348
2024-08-25 07:21:00,38.9757,1.7071759999999996,0.5439492067526716,2.9513879999999997,1.3310190000000004,10.99539999999999,4330.69277778348
2024-08-25 07:24:00,37.4132,1.7361110000000002,0.5505562817217947,2.9513879999999997,1.3020839999999998,10.127299999999991,4330.74277778348
2024-08-25 07:27:00,37.4132,1.7071759999999996,0.6330813071190526,2.8935180000000003,1.3310190000000004,8.680499999999995,4330.79277778348
2024-08-25 07:30:00,36.63195,1.6782409999999999,0.6256899166806249,2.8935179999999994,1.359953,10.70610000000002,4330.84277778348
2024-08-25 07:33:00,37.4132,1.6782409999999999,0.6256899166806249,2.922453999999999,1.3888889999999998,11.28479999999999,4330.892777783481
2024-08-25 07:36:00,37.4132,1.6782409999999999,0.625691273160903,2.835648,1.3020839999999998,12.152799999999985,4330.942777783481
2024-08-25 07:39:00,36.66088,1.6493059999999993,0.6182716104910105,2.8067129999999993,1.3020830000000005,11.863499999999988,4330.992777783481
2024-08-25 07:42:00,35.87963,1.6493059999999993,0.5772341349191317,2.8067129999999993,1.273148,12.731499999999983,4331.042777783481
2024-08-25 07:45:00,34.72222,1.6203709999999996,0.5701413200918192,2.7777779999999996,1.273148,10.706000000000017,4331.092777783481
2024-08-25 07:48:00,35.47454,1.5914350000000006,0.5630209761840774,2.7488420000000007,1.273148,10.995300000000043,4331.1427777834815
2024-08-25 07:51:00,35.87963,1.7071759999999996,0.5439492067526716,2.8645829999999997,1.2442140000000004,11.284699999999987,4331.192777783482
2024-08-25 07:54:00,35.47454,1.765047,0.6053455221138069,2.922454,1.273148,12.442099999999982,4331.242777783482
2024-08-25 07:57:00,33.56482,1.7939819999999997,0.6123112363248954,2.951389,1.273148,10.127299999999991,4331.292777783482
2024-08-25 08:00:00,32.78357,1.851852,0.6696296919978013,2.9803230000000003,1.273148,13.888899999999978,4331.342777783482
2024-08-25 08:03:00,32.37847,1.8229170000000003,0.6623716783988971,2.922453,1.2442129999999993,11.863399999999984,4331.392777783482
2024-08-25 08:06:00,34.31713,1.765047,0.6053455221138069,2.8645829999999997,1.2152769999999995,11.284700000000015,4331.442777783483
2024-08-25 08:09:00,35.87963,1.7361109999999993,0.5983553048805929,2.835648,1.2152780000000005,11.573999999999984,4331.492777783483
2024-08-25 08:12:00,37.4132,1.6782409999999999,0.5843003226695892,2.835648,1.273148,11.284700000000015,4331.542777783483
2024-08-25 08:15:00,38.19445,1.5335649999999994,0.5486961643591495,2.5752309999999996,1.157407,12.731499999999983,4331.592777783483
2024-08-25 08:18:00,40.88541,1.3020829999999997,0.5267602833551981,2.3148139999999993,1.157407,12.731499999999983,4331.642777783483
2024-08-25 08:21:00,45.92014,1.1284720000000004,0.47893863908489426,2.0833329999999997,1.0995369999999998,12.152800000000013,4331.6927777834835
2024-08-25 08:24:00,38.94676,1.2442130000000002,0.5109952977336337,2.4594899999999997,1.359953,10.416699999999992,4331.742777783484
2024-08-25 08:27:00,35.87963,1.5046290000000004,0.5807301206639512,2.719907,1.359954,12.731499999999983,4331.792777783484
2024-08-25 08:30:00,33.56482,1.7071759999999996,0.5913405117084869,2.8645829999999997,1.273148,10.416600000000017,4331.842777783484
2024-08-25 08:33:00,32.37847,1.6782409999999999,0.5843003226695892,2.835647,1.2731469999999998,10.41659999999996,4331.892777783484
2024-08-25 08:36:00,30.46875,1.6493059999999993,0.5772341349191317,2.7777769999999995,1.244212,10.706000000000017,4331.942777783484
2024-08-25 08:39:00,32.78357,1.7361110000000002,0.49343024054180684,2.835647,1.157407,11.574099999999987,4331.992777783485
2024-08-25 08:42:00,34.31713,1.7361110000000002,0.5983537651164558,2.719907,1.0995359999999996,11.284699999999987,4332.042777783485
2024-08-25 08:45:00,36.25579,1.765046,0.6862267093636242,2.951389,1.3599539999999992,10.995399999999961,4332.092777783485
2024-08-25 08:48:00,41.29051,1.6203709999999996,0.6818305082037448,3.0671299999999997,1.649305,11.863400000000013,4332.142777783485
2024-08-25 08:51:00,52.48843,0.9837959999999999,0.40562139304807726,2.3148149999999994,1.4467590000000001,13.020800000000008,4332.192777783485
2024-08-25 08:54:00,49.79745,1.070602,0.46262212875772896,2.6041670000000003,1.6782410000000008,14.46750000000003,4332.2427777834855
2024-08-25 08:57:00,37.4132,1.5335649999999994,0.5486961643591495,3.038195,1.6203710000000004,12.73150000000004,4332.292777783486
2024-08-25 09:00:00,30.84491,1.8807869999999998,0.5832663757482034,3.1828699999999994,1.38889,11.863400000000013,4332.342777783486
2024-08-25 09:03:00,31.22107,2.256944,0.666076717194077,3.327546,1.157407,12.152800000000013,4332.392777783486
2024-08-25 09:09:00,30.06366,2.314814,0.8670648368130967,3.5879630000000002,1.475695,11.863499999999988,4332.392777783486
2024-08-25 09:12:00,35.47454,2.228009,0.506262221689627,3.4722220000000004,1.273149,10.706000000000017,4332.442777783486
2024-08-25 09:15:00,32.37847,2.083334,0.6282246369954693,3.125,1.1284710000000002,11.284799999999962,4332.492777783486
2024-08-25 09:18:00,32.37847,2.1122690000000004,0.7338985952314796,3.1828699999999994,1.2152769999999995,11.574099999999987,4332.542777783487
2024-08-25 09:21:00,34.31713,2.054398,0.7197711594285148,3.327546,1.4178240000000004,11.863399999999956,4332.592777783487
2024-08-25 09:24:00,40.10416,2.2858789999999996,0.8971166280340882,3.4722209999999993,1.4178239999999995,11.863400000000013,4332.642777783487
2024-08-25 09:27:00,44.35764,2.1990730000000003,0.653526852143219,3.7326379999999997,1.6203710000000004,12.442200000000014,4332.692777783487
2024-08-25 09:30:00,43.98148,2.228009,0.8446847853689723,3.7615740000000004,1.7361110000000002,12.152799999999957,4332.742777783487
2024-08-25 09:33:00,54.80324,2.459491,0.9039574311705448,4.7453710000000004,2.4884260000000005,13.020800000000008,4332.7927777834875
2024-08-25 09:36:00,57.11806,2.1122680000000003,0.6874727393034503,4.456018,2.459491,13.310200000000009,4332.842777783488
2024-08-25 09:39:00,48.23495,2.0254630000000002,0.667223929131812,4.166667,2.256945,13.310199999999952,4332.892777783488
2024-08-25 09:42:00,45.13889,2.1122690000000004,0.775866643079191,4.2534730000000005,2.314814,13.310200000000009,4332.942777783488
2024-08-25 09:45:00,46.67245,2.1701390000000007,0.7008749283177221,4.195602,2.141203,13.310199999999952,4332.992777783488
2024-08-25 09:48:00,49.76852,2.1122690000000004,0.6874746724732321,3.9641199999999994,1.967593,13.888900000000035,4333.042777783488
2024-08-25 09:51:00,48.23495,2.054398,0.7197711594285148,3.906248999999999,1.9965269999999995,12.152700000000038,4333.092777783489
2024-08-25 09:54:00,53.64583,2.054398,0.6218564778059078,3.7615739999999995,1.7939809999999996,12.731499999999983,4333.142777783489
2024-08-25 09:57:00,54.80324,1.851852,0.811273094220291,3.616897999999999,2.0254640000000004,14.756999999999948,4333.192777783489
2024-08-25 10:00:00,71.03588,1.851852,0.6261719996773583,4.2534730000000005,2.5173620000000003,17.65039999999999,4333.242777783489
2024-08-25 10:03:00,62.5,1.6782400000000006,0.6978828958888251,4.0509260000000005,2.5752319999999997,17.361099999999965,4333.292777783489
2024-08-25 10:06:00,53.64583,2.0254630000000002,0.7126771483399162,4.311342000000001,2.430556,15.046299999999974,4333.3427777834895
2024-08-25 10:09:00,49.76852,2.054398,0.7197711594285148,4.369213,2.4594910000000008,13.888899999999978,4333.39277778349
2024-08-25 10:12:00,41.26157,2.1122680000000003,0.7338983518331276,4.456018,2.4884260000000005,14.467600000000004,4333.44277778349
2024-08-25 10:15:00,44.35764,2.1990740000000004,0.5886348975518643,4.311343000000001,2.170139,14.756899999999973,4333.49277778349
2024-08-25 10:18:00,40.10416,2.141204,0.6409104740970791,4.050924999999999,1.9965270000000004,12.731400000000008,4333.54277778349
2024-08-25 10:21:00,40.88541,2.170139,0.7008749283177219,3.935186,1.8807870000000007,13.020800000000008,4333.59277778349
2024-08-25 10:24:00,43.20023,2.0833330000000005,0.6807409121839222,3.90625,1.938657,13.310099999999977,4333.642777783491
2024-08-25 10:27:00,43.98148,2.0833329999999997,0.7268437454170161,3.732639,1.7939809999999996,13.599500000000035,4333.692777783491
2024-08-25 10:30:00,41.26157,1.9965279999999996,0.6090669011149434,3.616898,1.7071750000000003,13.310299999999984,4333.742777783491
2024-08-25 10:33:00,43.20023,2.0254629999999993,0.6154746208322754,3.4722209999999993,1.5335650000000003,14.178200000000004,4333.792777783491
2024-08-25 10:36:00,39.72801,2.1701390000000007,0.9007022560256336,3.732639,1.8229169999999995,12.731499999999983,4333.842777783491
2024-08-25 10:39:00,43.60532,2.256945,0.7208477466021713,4.108795999999999,1.967593,13.020800000000008,4333.8927777834915
2024-08-25 10:42:00,43.20023,2.3148149999999994,0.7827141446155755,4.1666669999999995,1.9965280000000005,14.178200000000004,4333.942777783492
2024-08-25 10:45:00,46.67245,2.3726849999999997,0.796492870370918,4.108796,1.8807870000000007,13.599499999999978,4333.992777783492
2024-08-25 10:48:00,47.07755,2.3148150000000003,0.7340696923700061,4.0509260000000005,1.851850999999999,14.178200000000004,4334.042777783492
2024-08-25 10:51:00,46.70139,2.054398,0.6218584258490911,4.427083,2.4594910000000008,14.467499999999973,4334.092777783492
2024-08-25 10:54:00,41.26157,1.9386580000000002,0.6467941499736729,4.079862,2.256945,12.152800000000013,4334.142777783492
2024-08-25 10:57:00,38.16551,2.054399,0.7197714042782575,3.9641199999999994,2.054397,13.310199999999952,4334.192777783493
2024-08-25 11:00:00,38.5706,2.170139,0.6472250238139631,3.90625,1.8229160000000002,12.152799999999957,4334.242777783493
2024-08-25 11:03:00,37.78935,2.3148149999999994,0.7827125540086928,3.8773150000000003,1.7071750000000003,13.020800000000008,4334.292777783493
2024-08-25 11:06:00,37.4132,2.256945,0.7208442265146143,3.8773149999999994,1.73611,13.310100000000034,4334.342777783493
2024-08-25 11:09:00,36.25579,2.1990739999999995,0.7549342300849237,3.7615740000000004,1.7071750000000003,11.574099999999987,4334.392777783493
2024-08-25 11:12:00,38.19445,2.2858789999999996,0.6723309795511914,3.6747679999999994,1.4756950000000009,14.178299999999979,4334.4427777834935
2024-08-25 11:15:00,36.25579,2.1990740000000004,0.7075474100527055,3.501158,1.4178229999999994,12.731499999999983,4334.492777783494
2024-08-25 11:18:00,38.5706,2.228009,0.761908703165354,3.616898,1.5335650000000003,11.863500000000045,4334.542777783494
2024-08-25 11:21:00,36.25579,2.170139,0.6472270294780046,3.5590270000000004,1.4756939999999998,11.863400000000013,4334.592777783494
2024-08-25 11:24:00,33.15972,2.1990739999999995,0.7549357801171286,3.616898,1.5625000000000009,12.442200000000014,4334.642777783494
2024-08-25 11:27:00,32.00232,2.228009,0.7142071457060738,3.616898,1.5046299999999997,11.863400000000013,4334.692777783494
2024-08-25 11:30:00,35.8507,2.1122690000000004,0.6874729715684733,3.3854170000000003,1.3888889999999998,13.020899999999983,4334.742777783495
2024-08-25 11:33:00,38.16551,2.141203,0.7409323759700295,3.4432860000000005,1.4467600000000003,11.863400000000013,4334.792777783495
2024-08-25 11:36:00,40.50926,2.0833330000000005,0.6807442899984918,3.501156,1.5335650000000003,12.442100000000039,4334.842777783495
2024-08-25 11:39:00,37.78935,2.1122690000000004,0.6874746724732321,3.530092,1.5335650000000003,13.020899999999983,4334.892777783495
2024-08-25 11:42:00,37.78935,2.141204,0.7409326186633494,3.587962,1.5914349999999997,11.863400000000013,4334.942777783495
2024-08-25 11:45:00,38.5706,2.1122690000000004,0.687469569736308,3.414353,1.4178229999999994,12.152700000000038,4334.9927777834955
2024-08-25 11:48:00,38.16551,2.1990740000000004,0.7549373301439511,3.5590270000000004,1.5046299999999997,10.995399999999961,4335.042777783496
2024-08-25 11:51:00,40.50926,2.256945,0.768862716498561,3.645834,1.5335650000000003,13.599500000000035,4335.092777783496
2024-08-25 11:54:00,42.82407,2.2858789999999996,0.7274670254899024,3.6747679999999994,1.5046299999999997,12.73150000000004,4335.142777783496
2024-08-25 11:57:00,39.72801,2.141204,0.6409084827349476,3.703704,1.649305,13.020800000000008,4335.192777783496
2024-08-25 12:00:00,37.78935,2.170139,0.7479433612196739,3.5879630000000002,1.5625000000000009,12.731499999999983,4335.242777783496
2024-08-25 12:03:00,36.63195,2.141204,0.7409310892195006,3.414352,1.4178240000000004,13.020800000000008,4335.292777783497
2024-08-25 12:06:00,35.8507,2.170139,0.7479433612196739,3.4432869999999998,1.4178240000000004,13.310200000000009,4335.342777783497
2024-08-25 12:09:00,36.63195,2.1990740000000004,0.7549373301439511,3.5590270000000004,1.5046299999999997,13.020899999999983,4335.392777783497
