Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-08-25 12:12:00,37.4132,2.2858789999999996,0.6723289173323129,3.530093,1.3310190000000004,11.863399999999956,4335.442777783497
2024-08-25 12:15:00,38.16551,2.256944,0.7688609060861616,3.501158,1.3888889999999998,12.152800000000013,4335.492777783497
2024-08-25 12:18:00,35.8507,2.2858789999999996,0.7274670254899024,3.6747679999999994,1.5046299999999997,13.310200000000009,4335.5427777834975
2024-08-25 12:21:00,36.66088,2.141204,0.6941824155108768,3.7326390000000007,1.7071749999999994,14.757000000000005,4335.592777783498
2024-08-25 12:24:00,37.4132,2.1701390000000007,0.7479433612196741,3.616898,1.5914349999999997,11.863499999999988,4335.642777783498
2024-08-25 12:27:00,38.94676,2.141203,0.7409308465265381,3.530092,1.5335650000000003,12.731599999999958,4335.692777783498
2024-08-25 12:30:00,41.26157,2.1701380000000006,0.6472248057999931,3.5879630000000002,1.5046299999999997,12.442200000000014,4335.742777783498
2024-08-25 12:36:00,40.10416,1.967593,0.6536232085969369,3.5879629999999993,1.73611,12.731400000000008,4335.742777783498
2024-08-25 12:39:00,40.10416,2.0833330000000005,0.6807409121839222,3.6458329999999997,1.6782399999999997,13.310200000000009,4335.792777783498
2024-08-25 12:42:00,40.10416,2.256944,0.8122331743620596,3.7326390000000007,1.6493060000000002,13.59960000000001,4335.842777783499
2024-08-25 12:45:00,40.50926,2.1990739999999995,0.7549342300849237,3.9351849999999997,1.8807859999999996,12.152800000000013,4335.892777783499
2024-08-25 12:48:00,38.94676,2.256945,0.768862716498561,4.166665999999999,2.054397,12.442200000000014,4335.942777783499
2024-08-25 12:51:00,41.26157,2.314814,0.7340694644182343,3.9641200000000003,1.765045999999999,12.152800000000013,4335.992777783499
2024-08-25 12:54:00,39.72801,2.228009,0.7142071457060738,3.819444,1.7071759999999996,13.02090000000004,4336.042777783499
2024-08-25 12:57:00,43.57639,2.2858790000000004,0.7757974356333044,3.790509,1.6493060000000002,13.888900000000035,4336.0927777834995
2024-08-25 13:00:00,41.66666,2.141204,0.6941841283645545,3.90625,1.8807869999999998,13.02090000000004,4336.1427777835
2024-08-25 13:03:00,40.48032,2.1990740000000004,0.7549357801171288,4.021991,1.967593,11.863399999999956,4336.1927777835
2024-08-25 13:06:00,40.50926,2.141204,0.5769557709017531,3.993055,1.9097209999999993,13.020899999999983,4336.2427777835
2024-08-25 13:09:00,43.57639,2.2569440000000007,0.6002600659531362,3.819444,1.6203709999999996,13.020800000000008,4336.2927777835
2024-08-25 13:12:00,40.88541,2.054399,0.7197714042782575,3.6747689999999995,1.765046,12.442100000000039,4336.3427777835
2024-08-25 13:15:00,43.57639,2.1122690000000004,0.7338970761512952,3.819445,1.851850999999999,14.178200000000004,4336.392777783501
2024-08-25 13:18:00,43.57639,2.228009,0.7142053973736101,3.906250000000001,1.7939809999999996,12.731499999999983,4336.442777783501
2024-08-25 13:21:00,41.26157,2.054398,0.6739914450059542,3.6458329999999997,1.7071750000000003,13.020799999999952,4336.492777783501
2024-08-25 13:24:00,38.94676,2.0254630000000002,0.667225593850317,3.501156,1.5914350000000006,13.310200000000009,4336.542777783501
2024-08-25 13:27:00,41.26157,2.054398,0.7197726576050975,3.414351,1.5046299999999997,13.020800000000008,4336.592777783501
2024-08-25 13:30:00,38.94676,2.054398,0.67399312185539,3.4722220000000004,1.5335650000000003,12.442099999999982,4336.6427777835015
2024-08-25 13:33:00,38.5706,2.141203,0.6941821838961575,3.6458329999999997,1.6203700000000003,11.863500000000045,4336.692777783502
2024-08-25 13:36:00,38.94676,2.054398,0.5593263945957594,3.5590279999999996,1.5624999999999991,13.888899999999978,4336.742777783502
2024-08-25 13:39:00,39.72801,2.0254629999999993,0.6672205996727508,3.3564819999999997,1.446758,13.020800000000008,4336.792777783502
2024-08-25 13:42:00,38.5706,2.0254629999999993,0.6672205996727508,3.3564819999999997,1.446758,11.574099999999987,4336.842777783502
2024-08-25 13:45:00,40.88541,2.054398,0.6739947986974109,3.4722209999999993,1.5335650000000003,12.73150000000004,4336.892777783502
2024-08-25 13:48:00,42.82407,2.1122679999999994,0.7338968327533022,3.5590279999999996,1.5914349999999997,12.152800000000013,4336.942777783503
2024-08-25 13:51:00,37.4132,2.0254630000000002,0.6154707539212491,3.5879630000000002,1.649305,13.310199999999952,4336.992777783503
2024-08-25 13:54:00,36.63195,2.0833329999999997,0.6807442899984916,3.4432859999999996,1.4756950000000009,11.863400000000013,4337.042777783503
2024-08-25 13:57:00,40.48032,2.141203,0.6941804710352754,3.3854170000000003,1.359953,13.020800000000008,4337.092777783503
2024-08-25 14:00:00,40.88541,2.054398,0.7197696612467748,3.327546,1.4178229999999994,12.442100000000039,4337.142777783503
2024-08-25 14:03:00,38.5706,1.9965279999999996,0.7055568595787608,3.5590279999999996,1.7071749999999994,12.731400000000008,4337.1927777835035
2024-08-25 14:06:00,38.16551,2.054398,0.6739914450059542,3.616897999999999,1.6782399999999997,13.020800000000008,4337.242777783504
2024-08-25 14:15:00,38.5706,2.0833330000000005,0.7268437454170164,3.3854170000000003,1.4467589999999992,12.73150000000004,4337.392777783503
2024-08-25 14:21:00,39.72801,2.0833330000000005,0.6807426010949476,3.530092,1.5624999999999991,12.442099999999982,4337.492777783504
2024-08-25 14:30:00,40.85648,2.141203,0.6941838967494205,3.4722220000000004,1.4467600000000003,13.020800000000008,4337.642777783503
2024-08-25 14:33:00,37.78935,1.9965279999999996,0.6604313326056229,3.327547,1.446758,13.020800000000008,4337.6927777835035
2024-08-25 14:36:00,40.50926,2.141203,0.6941838967494205,3.530092,1.5046299999999997,11.863499999999988,4337.742777783504
2024-08-25 14:42:00,39.72801,2.1122690000000004,0.6874729715684733,3.5590279999999996,1.5624999999999991,12.731499999999983,4337.842777783504
2024-08-25 14:45:00,42.82407,2.141203,0.5769555685852361,3.4722220000000004,1.3888889999999998,11.863400000000013,4337.892777783504
2024-08-25 14:51:00,40.50926,2.141204,0.6941807026495859,3.4722230000000005,1.446758,12.442200000000014,4337.992777783505
2024-08-25 14:54:00,38.5706,2.1122690000000004,0.7338985952314796,3.501158,1.5335650000000003,13.020899999999983,4338.042777783505
2024-08-25 14:57:00,40.50926,2.0833330000000005,0.6807426010949476,3.530092,1.5624999999999991,13.888900000000035,4338.092777783505
2024-08-25 15:00:00,40.50926,2.054398,0.67399312185539,3.4722220000000004,1.5335650000000003,13.310199999999952,4338.142777783505
2024-08-25 15:06:00,38.94676,2.054399,0.6739933554573435,3.501158,1.5625,12.442199999999957,4338.2427777835055
2024-08-25 15:09:00,37.78935,2.083334,0.6807428340221066,3.501158,1.5335650000000003,12.442100000000039,4338.292777783506
2024-08-25 15:12:00,41.66666,2.1990740000000004,0.7075491466230805,3.4432869999999998,1.359953,11.574099999999987,4338.342777783506
2024-08-25 15:18:00,43.57639,2.228009,1.0117748445181092,3.4722230000000005,1.5914349999999997,12.152799999999957,4338.442777783506
2024-08-25 15:21:00,54.77431,2.0254630000000002,0.667223929131812,3.819445,1.9097229999999996,12.731499999999983,4338.492777783506
2024-08-25 15:27:00,45.51505,1.8807869999999998,0.6330664549885311,3.8483800000000006,2.0833329999999997,13.310200000000009,4338.592777783507
2024-08-25 15:30:00,41.26157,2.054398,0.6739914450059513,3.9351850000000006,1.9965269999999995,13.020899999999983,4338.642777783507
2024-08-25 15:33:00,45.13889,2.0833330000000005,0.7268452540748601,3.7326379999999997,1.7939809999999996,13.599499999999978,4338.692777783507
2024-08-25 15:39:00,43.20023,2.1122690000000004,0.7339001143064161,3.790509,1.8229169999999995,13.020899999999983,4338.7927777835075
2024-08-25 15:42:00,41.66666,2.1122690000000004,0.7338970761512952,3.819445,1.851850999999999,11.574099999999987,4338.842777783508
2024-08-25 15:45:00,41.26157,2.141204,0.6941824155108768,3.9351850000000006,1.9097209999999993,11.574099999999987,4338.892777783508
2024-08-25 15:48:00,39.72801,2.170139,0.7008766530544543,3.877314,1.8229160000000002,12.152799999999957,4338.942777783508
2024-08-25 15:51:00,38.94676,2.0833330000000005,0.6807409121839222,3.6458329999999997,1.6782399999999997,11.863500000000045,4338.992777783508
2024-08-25 15:54:00,42.82407,2.054398,0.6739914450059542,3.616897999999999,1.6782399999999997,13.020899999999983,4339.042777783508
2024-08-25 15:57:00,40.88541,2.1122690000000004,0.7338985952314796,3.6747689999999995,1.7071759999999996,13.02090000000004,4339.092777783509
2024-08-25 16:00:00,43.20023,2.256944,0.7208439973845783,3.9351850000000006,1.7939809999999996,12.731400000000008,4339.142777783509
2024-08-25 16:03:00,43.20023,2.1990739999999995,0.7075508831857055,3.906249,1.8229160000000002,12.442099999999982,4339.192777783509
2024-08-25 16:06:00,40.10416,2.1990749999999997,0.7075511135362285,3.8483799999999997,1.765046,12.73150000000004,4339.242777783509
2024-08-25 16:09:00,39.72801,2.1990740000000004,0.7075508831857056,3.790509,1.7071759999999996,14.75690000000003,4339.292777783509
2024-08-25 16:12:00,41.66666,2.256944,0.7208457574318926,3.790509,1.6493060000000002,12.731499999999983,4339.3427777835095
2024-08-25 16:15:00,41.66666,2.228009,0.7142071457060738,3.819444,1.7071759999999996,12.152700000000038,4339.39277778351
2024-08-25 16:18:00,38.94676,2.170139,0.7008766530544543,3.877314,1.8229160000000002,11.863400000000013,4339.44277778351
2024-08-25 16:21:00,38.94676,2.228009,0.7619102634082585,3.906249,1.8229169999999995,12.152800000000013,4339.49277778351
2024-08-25 16:24:00,41.66666,2.1990739999999995,0.7075491466230772,3.7615740000000004,1.6782399999999997,12.442099999999982,4339.54277778351
2024-08-25 16:27:00,38.16551,2.141204,0.7409295597703589,3.703704,1.7071749999999994,13.888900000000035,4339.59277778351
2024-08-25 16:30:00,41.66666,2.2569440000000007,0.7208439973845815,3.732639,1.5914349999999997,12.442199999999957,4339.642777783511
2024-08-25 16:33:00,40.50926,2.170139,0.7479418214535346,3.7326390000000007,1.7071750000000003,13.310099999999977,4339.692777783511
2024-08-25 16:36:00,34.69329,2.1122680000000003,0.7338983518331276,3.790509,1.8229170000000003,12.442200000000014,4339.742777783511
2024-08-25 16:39:00,34.69329,2.170139,0.6472270294780081,3.8483789999999996,1.7650460000000008,13.020800000000008,4339.792777783511
2024-08-25 16:42:00,33.53588,2.170139,0.7008749283177188,3.7615740000000004,1.7071749999999994,13.310100000000034,4339.842777783511
2024-08-25 16:45:00,33.15972,2.1990739999999995,0.588634897551864,3.732639,1.5914349999999997,12.152800000000013,4339.8927777835115
2024-08-25 16:48:00,31.22107,2.2858799999999997,0.7274690257268166,3.7326379999999997,1.5625000000000009,11.574099999999987,4339.942777783512
2024-08-25 16:51:00,33.15972,2.314814,0.6118255247301292,3.587962,1.3310179999999994,12.442100000000039,4339.992777783512
2024-08-25 16:54:00,32.00232,2.1122690000000004,0.63457710142169,3.4722220000000004,1.4467589999999992,11.574099999999987,4340.042777783512
2024-08-25 16:57:00,30.84491,2.1701390000000007,0.7008766530544546,3.616898,1.5624999999999991,11.574000000000012,4340.092777783512
2024-08-25 17:00:00,32.78357,2.2280099999999994,0.7142091237662217,3.6747679999999994,1.5625000000000009,12.152800000000013,4340.142777783512
2024-08-25 17:09:00,30.06366,2.3148149999999994,0.7340714756865854,3.530093,1.3310190000000004,12.152800000000013,4340.142777783512
2024-08-25 17:15:00,30.84491,2.1701390000000007,0.7479449009804757,3.5300920000000007,1.5046299999999997,11.574099999999987,4340.142777783512
2024-08-25 17:18:00,32.00232,2.170139,0.7008783777835084,3.530092,1.4756950000000009,10.127300000000048,4340.142777783512
2024-08-25 17:21:00,30.46875,2.141204,0.5769582549431482,3.414352,1.3310190000000004,11.574099999999987,4340.142777783512
2024-08-25 17:51:00,32.37847,2.228009,0.7619102634082585,3.327546000000001,1.2442140000000004,12.152800000000013,4340.142777783512
2024-08-25 17:54:00,33.15972,2.228009,0.7142053973736131,3.4722219999999995,1.359953,10.995400000000018,4340.142777783512
2024-08-25 17:57:00,33.15972,2.1990740000000004,0.7549357801171288,3.414351,1.359953,10.706000000000017,4340.142777783512
2024-08-25 18:00:00,33.15972,2.1122690000000004,0.6345751244293396,3.240741,1.2152769999999995,13.599500000000035,4340.142777783512
2024-08-25 19:12:00,30.06366,2.0833330000000005,0.6807426010949476,3.096064,1.1284719999999995,11.574000000000012,4340.142777783512
2024-08-25 19:15:00,30.46875,2.0254630000000002,0.6672222644059572,3.009259,1.0995359999999996,13.020799999999952,4340.142777783512
2024-08-25 22:57:00,31.22107,1.6203700000000003,0.5701410744949651,2.228009,0.7233799999999997,12.442200000000014,4340.142777783512
2024-08-26 03:45:00,30.06366,1.5914350000000006,0.5630195017794116,2.3148150000000003,0.8391199999999994,11.284799999999962,4340.142777783512
2024-08-26 03:48:00,30.06366,1.765047,0.6053455221138069,2.6041669999999995,0.9548609999999993,10.127299999999991,4340.142777783512
2024-08-26 03:54:00,30.06366,1.765047,0.557137643161483,2.546297,0.868055,11.863400000000013,4340.142777783512
2024-08-26 04:30:00,30.46875,1.938657,0.6467922855676619,2.835648,1.0127309999999996,11.574000000000012,4340.142777783512
2024-08-26 06:54:00,38.19445,1.7939809999999996,0.8809744761277707,2.6620369999999998,1.2152780000000005,11.284800000000018,4340.142777783512
2024-08-26 07:00:00,50.95486,2.228009,0.881718927066191,4.5428239999999995,2.546296999999999,12.442099999999982,4340.242777783513
2024-08-26 07:03:00,55.58449,1.765047,0.6053455221138069,4.340278,2.6909719999999995,13.020899999999983,4340.292777783513
2024-08-26 07:06:00,41.66666,1.6782409999999999,0.625691273160903,3.6747680000000003,2.141204,12.152800000000013,4340.342777783513
2024-08-26 07:12:00,41.66666,1.7071759999999996,0.5913405117084869,3.616897,2.025462,12.152800000000013,4340.4427777835135
2024-08-26 07:15:00,38.16551,1.6782409999999999,0.5843003226695892,3.414351,1.851851,11.573999999999955,4340.492777783514
2024-08-26 07:21:00,37.78935,1.6493059999999993,0.6182716104910105,3.327545999999999,1.8229160000000002,12.442100000000039,4340.592777783514
2024-08-26 07:24:00,41.66666,1.765046,0.6053437283722163,3.1828710000000004,1.5335649999999994,13.020800000000008,4340.642777783514
2024-08-26 07:27:00,44.35764,1.273148,0.518897356115604,2.8935190000000004,1.765046,13.599499999999978,4340.692777783514
2024-08-26 07:33:00,45.92014,1.4178239999999995,0.5578157846396494,3.0960650000000003,1.8229160000000002,12.442099999999982,4340.792777783515
2024-08-26 07:36:00,38.5706,2.228009,0.761908703165354,3.6747679999999994,1.5914349999999997,12.152799999999957,4340.842777783515
2024-08-26 07:42:00,39.72801,2.1990740000000004,0.8371817933704275,3.9351850000000006,1.938657,12.442100000000039,4340.942777783515
2024-08-26 07:45:00,49.76852,2.0833329999999997,0.4803731960153492,4.137732000000001,2.0833330000000005,12.731400000000008,4340.9927777835155
2024-08-26 07:51:00,46.67245,1.9965279999999996,0.6604329851518725,3.8483799999999997,1.9675920000000007,12.731499999999983,4341.092777783516
2024-08-26 07:54:00,45.13889,2.0254630000000002,0.7126741730442793,3.8194440000000007,1.938656,13.888899999999978,4341.142777783516
2024-08-26 07:57:00,46.2963,1.9097220000000004,0.7240172671788625,3.8483790000000004,2.1122690000000004,13.020800000000008,4341.192777783516
2024-08-26 08:03:00,47.8588,1.938657,0.5356025420623853,4.195602,2.3148149999999994,13.02090000000004,4341.292777783517
2024-08-26 08:06:00,50.95486,1.6203700000000003,0.6477276021267773,3.240741,1.7939809999999996,13.888900000000007,4341.342777783517
2024-08-26 08:12:00,65.24884,1.6203700000000003,0.6477300474296284,3.1539350000000006,1.7071770000000006,13.888900000000007,4341.442777783517
2024-08-26 08:15:00,57.11806,1.7939819999999997,0.6550870316541395,4.542825,2.8935190000000004,15.9144,4341.492777783517
2024-08-26 08:21:00,53.64583,1.765047,0.6862282460980486,4.369212999999999,2.7777779999999996,15.9144,4341.592777783518
2024-08-26 08:24:00,52.48843,1.851852,0.6696268455385342,4.195602000000001,2.4884250000000003,15.046299999999974,4341.642777783518
2024-08-26 08:27:00,61.74769,1.7939809999999996,0.8246575416773827,5.295138000000001,3.790507,22.280100000000004,4341.692777783518
2024-08-26 08:33:00,60.21412,1.938657,0.8359926623513173,5.208338,3.5300910000000005,21.12270000000001,4341.792777783518
2024-08-26 08:36:00,58.65162,2.170139,0.8296566619962558,5.237269,3.2696760000000005,19.097199999999987,4341.842777783519
2024-08-26 08:42:00,59.80903,2.34375,0.8744833797521393,5.266204000000001,3.125000000000001,20.254699999999957,4341.942777783519
2024-08-26 08:45:00,57.49421,2.2858799999999997,0.8194445527350895,5.179399,3.0671299999999997,18.807900000000018,4341.992777783519
2024-08-26 08:48:00,62.52894,2.256945,0.8122262532720201,5.208334,3.1249949999999993,20.254599999999982,4342.042777783519
2024-08-26 08:54:00,64.09144,2.2858789999999996,0.8194370880766937,5.179398,3.067125,20.54400000000004,4342.14277778352
2024-08-26 08:57:00,60.21412,2.0833330000000005,0.8428137006779746,4.918982000000001,3.0671289999999996,19.097200000000043,4342.19277778352
2024-08-26 09:03:00,63.28125,2.1990740000000004,0.873978536606737,5.005788000000001,3.0381899999999993,18.80789999999996,4342.29277778352
2024-08-26 09:06:00,66.78241,1.851851,0.8708489651934632,5.3819479999999995,3.848377000000001,23.4375,4342.34277778352
2024-08-26 09:12:00,64.46759,1.9675919999999998,0.9886500316399576,5.613422999999999,4.050931,23.4375,4342.442777783521
2024-08-26 09:15:00,62.52894,1.967593,0.8441765661701685,5.439818,3.732635,23.1481,4342.492777783521
2024-08-26 09:18:00,64.0625,1.938657,0.8670930319869207,5.266208,3.6169010000000004,22.280100000000004,4342.542777783521
2024-08-26 09:24:00,65.21991,2.228009,0.844676852557831,5.468754,3.4432850000000004,23.1481,4342.6427777835215
2024-08-26 09:27:00,60.21412,2.2858790000000004,0.8194370880766939,5.324074,3.2118009999999995,20.83340000000004,4342.692777783522
2024-08-26 09:30:00,59.05671,2.2858799999999997,0.8194431095861489,5.121528,3.009258,20.543900000000008,4342.742777783522
2024-08-26 09:33:00,64.84375,2.459491,0.9427891830019844,5.700235999999999,3.472225000000001,21.990700000000004,4342.792777783522
2024-08-26 09:39:00,67.15856,2.546296,0.9258681190298719,5.729166,3.385419999999999,20.543999999999983,4342.892777783522
2024-08-26 09:42:00,69.87847,2.4884250000000003,0.9871068937745482,5.815970000000001,3.5879650000000005,23.4375,4342.942777783523
2024-08-26 09:48:00,72.22222,2.4594899999999997,0.8623057976982568,5.729164999999999,3.4432849999999995,24.016200000000026,4343.042777783523
2024-08-26 09:51:00,83.42014,2.343749,1.5266578389002678,6.134253999999999,4.716435000000001,25.752399999999966,4343.092777783523
2024-08-26 09:54:00,67.15856,2.0833329999999997,0.9394729538951542,5.787033999999999,4.021991000000001,27.199000000000012,4343.142777783523
2024-08-26 10:03:00,65.21991,2.1990739999999995,0.9086762479315171,5.4976840000000005,3.559030000000001,24.305600000000027,4343.292777783523
2024-08-26 10:12:00,65.21991,2.1990739999999995,0.8371870487049242,5.353003999999999,3.3564800000000004,22.858799999999974,4343.442777783523
2024-08-26 10:18:00,65.24884,2.1122690000000004,0.8145434821744899,5.208334000000001,3.298614999999999,23.4375,4343.542777783523
2024-08-26 10:21:00,65.625,2.1701390000000007,0.829661884018859,5.266204000000001,3.298614999999999,23.7269,4343.592777783523
2024-08-26 10:24:00,65.625,2.2858789999999996,0.8596312822564459,5.353003999999999,3.2696750000000003,24.594899999999996,4343.642777783523
2024-08-26 10:27:00,62.15278,2.2858799999999997,0.8971269387346436,5.324070000000001,3.26968,22.280100000000004,4343.6927777835235
2024-08-26 10:33:00,64.84375,2.4016199999999994,0.9276475564698147,5.729164999999999,3.559025000000001,24.01619999999997,4343.792777783524
2024-08-26 10:36:00,65.625,2.3726850000000006,0.9200460972951209,5.70023,3.559024999999999,24.594899999999996,4343.842777783524
2024-08-26 10:39:00,64.0625,2.3726850000000006,0.9200460972951209,5.555560000000001,3.4143549999999996,21.99079999999998,4343.892777783524
2024-08-26 10:42:00,64.84375,2.430555,0.896623484086775,5.468750000000001,3.2407449999999995,21.41210000000001,4343.942777783524
2024-08-26 10:48:00,64.84375,2.3726850000000006,0.881886847062285,5.468750000000001,3.298614999999999,22.280100000000004,4344.042777783525
2024-08-26 10:51:00,66.78241,2.34375,0.9124236572706638,5.497685,3.385414999999999,23.72679999999997,4344.092777783525
2024-08-26 10:54:00,65.625,2.2858799999999997,0.8971143819598099,5.55556,3.5011599999999996,23.4375,4344.142777783525
2024-08-26 11:00:00,64.84375,2.3148150000000003,0.8670570130524461,5.55556,3.4432850000000004,23.72679999999997,4344.2427777835255
2024-08-26 11:03:00,66.40625,2.2280099999999994,0.9166226100186121,5.381939999999999,3.4143499999999998,23.4375,4344.292777783526
2024-08-26 11:09:00,66.40625,2.228009,0.8817164460036153,5.381944,3.385414999999999,24.30559999999997,4344.392777783526
2024-08-26 11:12:00,64.46759,2.2280099999999994,0.9166108712882535,5.43982,3.472220000000001,23.14820000000003,4344.442777783526
2024-08-26 11:15:00,67.93981,2.256944,0.8521713567035234,5.324069,3.2696750000000003,21.701400000000035,4344.492777783526
2024-08-26 11:21:00,69.50231,2.170139,0.9007057348541269,5.237264,3.3275449999999998,23.7269,4344.592777783527
2024-08-26 11:24:00,67.56366,2.141204,0.8927103404170792,5.324074,3.44329,24.305600000000027,4344.642777783527
2024-08-26 11:30:00,67.56366,2.141204,0.8927103404170792,5.295134,3.4143499999999998,24.884299999999996,4344.742777783527
2024-08-26 11:33:00,68.31597,2.256944,0.9245326308685331,5.3819490000000005,3.385415000000001,23.4375,4344.7927777835275
2024-08-26 11:39:00,69.09722,2.2858789999999996,0.8971141166590553,5.468754,3.4143549999999996,24.305600000000027,4344.892777783528
2024-08-26 11:42:00,69.87847,2.170139,0.9006941386869182,5.671298999999999,3.76157,24.884299999999996,4344.942777783528
2024-08-26 11:45:00,71.81713,2.228009,0.9166105970891038,5.410884,3.4432850000000004,25.463000000000022,4344.992777783528
2024-08-26 11:51:00,71.81713,2.228009,0.9166223358170119,5.4976840000000005,3.530095,24.305499999999995,4345.092777783529
2024-08-26 11:54:00,76.85185,2.314814,0.9740408729451248,5.960649,3.9351850000000006,25.752300000000048,4345.142777783529
2024-08-26 12:00:00,78.79051,2.314814,0.904779611408468,5.902774,3.8194399999999993,26.04170000000005,4345.242777783529
2024-08-26 12:03:00,77.60417,2.0254630000000002,0.951614552651052,5.815969000000001,4.137736,28.067199999999985,4345.292777783529
2024-08-26 12:09:00,74.5081,2.1122680000000003,0.9479148005950905,5.902779000000001,4.108801,30.092599999999976,4345.39277778353
2024-08-26 12:12:00,74.91319,2.1990740000000004,0.9416081067963197,5.815969000000001,3.9062449999999993,27.77769999999998,4345.44277778353
2024-08-26 12:15:00,80.32407,2.2858790000000004,0.9659806265784715,5.873839,3.87732,28.935100000000034,4345.49277778353
2024-08-26 12:18:00,83.7963,2.3148150000000003,1.066903595367816,6.365744,4.427079000000001,29.803300000000007,4345.54277778353
2024-08-26 12:21:00,78.76157,2.0254630000000002,0.9516046829108986,5.902779000000001,4.2245360000000005,30.381899999999973,4345.59277778353
2024-08-26 12:27:00,69.09722,0.4629620000000001,1.204373300566132,3.9351849999999997,5.960652,27.488400000000013,4345.692777783531
2024-08-26 12:30:00,91.86921,2.951389,1.2168615638839766,6.568283999999999,3.9641149999999996,33.85419999999999,4345.742777783531
2024-08-26 12:36:00,60.64815,1.649305,1.0222364137920752,5.8449040000000005,4.774309,22.85880000000003,4345.842777783531
2024-08-26 12:39:00,75.28935,2.0833329999999997,0.9973508728861856,5.960643999999999,4.253471,28.935100000000034,4345.8927777835315
2024-08-26 12:42:00,75.66551,2.2280099999999994,0.9814078278477235,6.076389999999999,4.166670000000001,28.93520000000001,4345.942777783532
2024-08-26 12:45:00,71.00694,2.2280099999999994,0.9166108712882535,5.84491,3.8773100000000005,26.041600000000017,4345.992777783532
2024-08-26 12:48:00,69.47338,2.1990749999999997,0.9416083887359187,5.78704,3.8773149999999994,26.620299999999986,4346.042777783532
2024-08-26 12:51:00,69.47338,2.1990739999999995,0.9416081067963215,5.787033999999999,3.8773100000000005,25.752300000000048,4346.092777783532
2024-08-26 12:54:00,70.63079,2.2280099999999994,0.9166226100186121,5.815969999999999,3.8483799999999997,27.488400000000013,4346.142777783532
2024-08-26 12:57:00,69.84954,2.1990739999999995,0.9416081067963215,5.787033999999999,3.8773100000000005,28.356400000000008,4346.192777783533
2024-08-26 13:00:00,72.56944,2.2280099999999994,0.9497648332375928,5.93171,3.9930600000000007,26.909699999999987,4346.242777783533
2024-08-26 13:03:00,70.65972,2.2280099999999994,0.949753652004432,5.815969999999999,3.8773100000000005,27.488400000000013,4346.292777783533
2024-08-26 13:06:00,71.00694,2.1990740000000004,0.9086645802979554,5.671298999999999,3.7326349999999993,26.909699999999987,4346.342777783533
2024-08-26 13:09:00,69.09722,2.1701390000000007,0.9334373688766213,5.613424000000001,3.7326349999999993,27.199099999999987,4346.392777783533
2024-08-26 13:12:00,69.50231,2.170139,0.9334373688766231,5.671298999999999,3.7905100000000003,28.35650000000001,4346.4427777835335
2024-08-26 13:15:00,71.78819,2.1990740000000004,0.9416081067963217,5.671298999999999,3.7615749999999997,26.041600000000017,4346.492777783534
2024-08-26 13:18:00,69.09722,2.1122690000000004,0.8846895934292656,5.439814,3.5879649999999996,26.620400000000018,4346.542777783534
2024-08-26 13:21:00,66.37731,2.054399,0.9004898903921889,5.2951440000000005,3.5300949999999993,26.041600000000017,4346.592777783534
2024-08-26 13:24:00,69.47338,2.170139,0.9007057348541269,5.266204,3.356485,24.016200000000026,4346.642777783534
2024-08-26 13:27:00,71.81713,2.170139,0.9334373688766231,5.671294,3.7905050000000005,26.90980000000002,4346.692777783534
2024-08-26 13:30:00,69.09722,2.083334,0.9087674588444105,5.410883999999999,3.6169000000000002,26.041699999999963,4346.742777783535
2024-08-26 13:33:00,71.81713,2.054398,0.8685584917145678,5.3819479999999995,3.58796,25.75229999999999,4346.792777783535
2024-08-26 13:36:00,72.19329,2.170139,0.8662271728909009,5.353014,3.4143549999999996,26.331099999999992,4346.842777783535
2024-08-26 13:39:00,69.87847,2.1122690000000004,0.8846895934292656,5.266204,3.4143549999999996,26.33099999999996,4346.892777783535
2024-08-26 13:42:00,67.53472,2.1701390000000007,0.9006941386869185,5.353014000000001,3.4432850000000004,25.463000000000022,4346.942777783535
2024-08-26 13:45:00,69.09722,2.141204,0.9252406797707078,5.410884,3.559030000000001,25.463000000000022,4346.9927777835355
2024-08-26 13:48:00,69.50231,2.1701390000000007,0.9334373688766213,5.439814000000001,3.559024999999999,26.909700000000015,4347.042777783536
2024-08-26 13:51:00,69.87847,2.1122690000000004,0.8506428801403946,5.353014,3.472224999999999,25.462999999999965,4347.092777783536
2024-08-26 13:54:00,69.09722,2.1122690000000004,0.9170175463155524,5.468754,3.645835,25.75229999999999,4347.142777783536
2024-08-26 13:57:00,65.625,2.1122680000000003,0.8846778637011802,5.3819490000000005,3.5300910000000005,25.173500000000047,4347.192777783536
2024-08-26 14:00:00,67.53472,2.1990740000000004,0.8739834682191943,5.295139000000001,3.3275449999999998,25.75229999999999,4347.242777783536
2024-08-26 14:03:00,66.40625,2.1122690000000004,0.8145434821744922,5.237264,3.3275449999999998,24.594899999999996,4347.292777783537
2024-08-26 14:06:00,69.50231,2.0833330000000005,0.8766427284199544,5.121528,3.298614999999999,25.462999999999994,4347.342777783537
2024-08-26 14:12:00,66.78241,2.141203,0.8927100636591274,5.353003999999999,3.4722209999999993,24.884199999999993,4347.442777783537
2024-08-26 14:15:00,65.21991,2.1701390000000007,0.8662271728909009,5.266204000000001,3.3275449999999998,24.59480000000002,4347.492777783537
2024-08-26 14:18:00,69.47338,2.1990740000000004,0.8371870487049221,5.208334000000001,3.211809999999999,26.62039999999999,4347.5427777835375
2024-08-26 14:27:00,72.59838,2.170139,0.9006941386869182,5.410883999999999,3.501155,26.620300000000015,4347.692777783537
2024-08-26 14:30:00,69.09722,2.054399,0.9004898903921907,5.410883999999999,3.645835,26.620400000000018,4347.742777783537
2024-08-26 14:33:00,69.50231,2.054398,0.9004896038364751,5.353008000000001,3.58796,24.30559999999997,4347.7927777835375
2024-08-26 14:39:00,71.03588,2.054398,0.9004896038364771,5.468748,3.7037000000000004,26.62039999999999,4347.892777783538
2024-08-26 14:42:00,69.09722,2.054398,0.8685697981393162,5.353008000000001,3.559030000000001,26.620300000000015,4347.942777783538
2024-08-26 14:45:00,67.56366,2.083334,0.9087674588444105,5.353014,3.559030000000001,25.75230000000002,4347.992777783538
2024-08-26 14:48:00,68.31597,2.1122690000000004,0.8846781413411401,5.2951440000000005,3.4432850000000004,25.462999999999994,4348.042777783538
2024-08-26 14:51:00,64.84375,2.141204,0.8927103404170792,5.324069,3.4432849999999995,24.01619999999997,4348.092777783539
2024-08-26 14:54:00,68.31597,2.1701390000000007,0.9007057348541271,5.208334,3.298614999999999,24.594899999999996,4348.142777783539
2024-08-26 14:57:00,71.81713,2.1122690000000004,0.9170175463155524,5.497684,3.674765,26.331000000000017,4348.192777783539
2024-08-26 15:00:00,67.56366,2.1122690000000004,0.9170175463155524,5.468754,3.645835,24.30559999999997,4348.242777783539
2024-08-26 15:03:00,66.37731,2.1701390000000007,0.9006941386869185,5.468754,3.559024999999999,24.884299999999996,4348.292777783539
2024-08-26 15:06:00,64.84375,2.1701390000000007,0.8662271728909009,5.410884,3.472224999999999,23.4375,4348.3427777835395
2024-08-26 15:09:00,65.625,2.141204,0.8927103404170792,5.208334,3.3275499999999996,24.01619999999997,4348.39277778354
2024-08-26 15:12:00,64.09144,2.141204,0.8221141696886077,5.266204000000001,3.3275499999999996,23.4375,4348.44277778354
2024-08-26 15:15:00,64.46759,2.170139,0.8662394249956147,5.208329000000001,3.26968,24.884299999999968,4348.49277778354
2024-08-26 15:18:00,66.40625,2.1701390000000007,0.9007057348541271,5.179394000000001,3.2696750000000003,23.43750000000003,4348.54277778354
2024-08-26 15:21:00,68.31597,2.228009,0.9166105970891038,5.468754,3.501155,24.884300000000025,4348.59277778354
2024-08-26 15:24:00,69.50231,2.1701390000000007,0.9007057348541271,5.439814000000001,3.530095,24.595,4348.642777783541
2024-08-26 15:27:00,67.15856,2.0833330000000005,0.9087671732477586,5.324078,3.530095,25.752399999999994,4348.692777783541
2024-08-26 15:30:00,66.78241,2.0833330000000005,0.9087671732477567,5.266208000000001,3.472224999999999,24.30559999999997,4348.742777783541
2024-08-26 15:33:00,66.78241,2.0254630000000002,0.8604587712492229,5.266208000000001,3.5011550000000007,26.62039999999999,4348.792777783541
2024-08-26 15:36:00,64.84375,2.083334,0.8766316275044803,5.2951440000000005,3.472220000000001,23.4375,4348.842777783541
2024-08-26 15:39:00,62.52894,2.054399,0.9004898903921889,5.208334000000001,3.4432849999999995,23.1481,4348.8927777835415
2024-08-26 15:42:00,64.84375,2.228009,0.8446900738468905,5.266204000000001,3.2407449999999995,23.4375,4348.942777783542
2024-08-26 15:45:00,64.84375,2.1990740000000004,0.9086762479315174,5.208329000000001,3.2696750000000003,23.1481,4348.992777783542
2024-08-26 15:48:00,65.24884,2.1701390000000007,0.9007057348541271,5.324074,3.4143549999999996,23.4375,4349.042777783542
2024-08-26 15:51:00,65.24884,2.170139,0.8296618840188612,5.324069,3.3564800000000004,23.72679999999997,4349.092777783542
2024-08-26 15:54:00,63.31019,2.1990740000000004,0.9086762479315174,5.324069,3.385414999999999,23.14820000000003,4349.142777783542
2024-08-26 15:57:00,64.84375,2.170139,0.8296618840188612,5.324069,3.3564800000000004,24.305500000000052,4349.192777783543
2024-08-26 16:00:00,64.84375,2.228009,0.8817164460036174,5.208334,3.211805000000001,21.990700000000004,4349.242777783543
2024-08-26 16:03:00,65.21991,2.256944,0.8894390076097598,5.208329000000001,3.182875,24.01610000000005,4349.292777783543
2024-08-26 16:06:00,66.78241,2.1701390000000007,0.9007057348541271,5.295134,3.385414999999999,23.1481,4349.342777783543
2024-08-26 16:09:00,66.78241,2.228009,0.949753370937138,5.555554,3.6168950000000004,23.4375,4349.392777783543
2024-08-26 16:12:00,68.34491,2.1701390000000007,0.8662271728909032,5.555554,3.6168950000000004,24.016200000000026,4349.4427777835435
2024-08-26 16:15:00,65.24884,2.1701390000000007,0.9006941386869185,5.353014000000001,3.4432850000000004,24.305500000000023,4349.492777783544
2024-08-26 16:18:00,68.31597,2.228009,0.8817164460036153,5.353014000000001,3.356485,26.33110000000002,4349.542777783544
2024-08-26 16:21:00,67.59259,2.141204,0.8927103404170792,5.208334,3.3275499999999996,24.884300000000025,4349.592777783544
2024-08-26 16:24:00,64.84375,2.141204,0.9252406797707058,5.295139000000001,3.4432849999999995,23.148100000000028,4349.642777783544
2024-08-26 16:27:00,62.15278,2.170139,0.9007057348541269,5.266204,3.356485,22.569500000000005,4349.692777783544
2024-08-26 16:30:00,59.80903,2.1122680000000003,0.8846893157868023,5.353009,3.5011609999999997,20.543999999999983,4349.742777783545
2024-08-26 16:33:00,59.43287,2.1990740000000004,0.8371870487049244,5.324069,3.3275449999999998,20.54400000000001,4349.792777783545
2024-08-26 16:36:00,60.21412,2.1990740000000004,0.7977430553410169,5.150463,3.1249949999999993,20.83330000000001,4349.842777783545
2024-08-26 16:39:00,60.99537,2.141204,0.8221089811497478,5.1215280000000005,3.1828700000000003,21.12270000000001,4349.892777783545
2024-08-26 16:42:00,59.02778,2.141204,0.7831766013027076,5.1215280000000005,3.15393,21.701400000000035,4349.942777783545
2024-08-26 16:45:00,58.65162,2.054398,0.8685596223660272,4.918982,3.1249949999999993,20.543900000000008,4349.9927777835455
2024-08-26 16:48:00,59.05671,2.0833330000000005,0.7685287744612809,4.890046,2.9803229999999994,20.83330000000001,4350.042777783546
2024-08-26 16:51:00,57.49421,2.170139,0.8662271728909009,4.947917,3.009258,20.25460000000004,4350.092777783546
2024-08-26 16:54:00,61.37153,2.2858790000000004,0.8596205736606805,5.005787,2.9224500000000004,19.965299999999957,4350.142777783546
2024-08-26 16:57:00,57.49421,2.141204,0.783177998889504,5.034722,3.0671250000000008,19.097199999999987,4350.192777783546
2024-08-26 17:00:00,59.83796,2.1701390000000007,0.8662296233317895,4.890046000000001,2.951389,21.12270000000001,4350.242777783546
2024-08-26 17:03:00,56.71296,2.1990740000000004,0.7977487191320688,5.005787,2.9803229999999994,18.80789999999996,4350.292777783547
2024-08-26 17:06:00,56.71296,2.1990749999999997,0.7977518019851947,4.9479169999999995,2.922454,19.097200000000043,4350.342777783547
2024-08-26 17:09:00,54.39815,2.1990740000000004,0.7977515510035947,4.86111,2.835648,17.650500000000022,4350.392777783547
2024-08-26 17:12:00,59.02778,2.170139,0.7904788980945116,4.774305,2.7777780000000005,19.097199999999987,4350.442777783547
2024-08-26 17:15:00,56.33681,2.2858799999999997,0.8194459958799352,4.976851,2.8645830000000005,18.51849999999996,4350.492777783547
2024-08-26 17:18:00,57.49421,2.256945,0.8521662934297759,4.861111999999999,2.8067129999999993,16.782399999999996,4350.5427777835475
2024-08-26 17:21:00,56.7419,2.1990740000000004,0.8739859340103425,4.9189810000000005,2.951389,18.807900000000018,4350.592777783548
2024-08-26 17:24:00,59.43287,2.1990740000000004,0.8371765379860621,5.005787,3.0092550000000005,18.518599999999992,4350.642777783548
2024-08-26 17:27:00,59.80903,2.170139,0.7904774913208575,5.063658,3.0671299999999997,19.386599999999987,4350.692777783548
2024-08-26 17:30:00,57.49421,2.141204,0.8221089811497478,4.947917,3.009259,18.22919999999999,4350.742777783548
2024-08-26 17:33:00,57.11806,2.170139,0.7904788980945116,4.86111,2.8645830000000005,18.51849999999996,4350.792777783548
2024-08-26 17:36:00,54.39815,2.1990739999999995,0.8371817933704273,4.832176,2.835648,17.361099999999965,4350.842777783549
2024-08-26 17:39:00,57.34954,2.256944,0.812234608480398,4.86111,2.7777780000000005,16.782399999999996,4350.892777783549
2024-08-26 17:42:00,56.7419,2.228009,0.8050033302251168,4.890045,2.835648,17.650500000000022,4350.942777783549
2024-08-26 17:45:00,56.33681,2.1990739999999995,0.7977515510035945,4.890045,2.8645830000000005,18.229100000000017,4350.992777783549
2024-08-26 17:48:00,54.80324,2.1701390000000007,0.829656661996256,4.774306,2.8067129999999993,18.518500000000017,4351.042777783549
2024-08-26 17:51:00,54.39815,2.170139,0.8296566619962558,4.803241,2.835648,18.518599999999992,4351.0927777835495
2024-08-26 17:54:00,57.11806,2.1701390000000007,0.7904788980945118,4.74537,2.748843,17.939900000000023,4351.14277778355
2024-08-26 17:57:00,58.65162,2.1990740000000004,0.8371817933704275,4.7453710000000004,2.748843,18.22919999999999,4351.19277778355
2024-08-26 18:00:00,59.05671,2.2858789999999996,0.8194457470053556,4.918981,2.8067140000000004,18.22909999999996,4351.24277778355
2024-08-26 18:03:00,58.68056,2.1990740000000004,0.7977515510035947,4.890046,2.864584,19.675900000000013,4351.29277778355
2024-08-26 18:06:00,57.87037,2.1990739999999995,0.8739859340103423,4.947916,2.9803240000000004,19.097199999999987,4351.34277778355
2024-08-26 18:12:00,60.21412,2.141203,0.8221087199057178,4.6875,2.748843,18.807800000000043,4351.442777783551
2024-08-26 18:18:00,55.58449,2.141204,0.7831849867644642,4.86111,2.8935180000000003,17.071799999999996,4351.542777783551
2024-08-26 18:24:00,54.02199,2.256945,0.768862716498561,4.861111999999999,2.748843,18.518400000000042,4351.6427777835515
2024-08-26 18:27:00,53.6169,2.1701390000000007,0.7904760845432391,4.716436000000001,2.719907,14.756999999999948,4351.692777783552
2024-08-26 18:30:00,55.55556,2.1701390000000007,0.7904760845432391,4.716436000000001,2.719907,16.782399999999996,4351.742777783552
2024-08-26 18:39:00,56.7419,2.141204,0.7831835891973392,4.571759000000001,2.604166,18.229100000000017,4351.8927777835515
2024-08-26 18:45:00,56.33681,2.083334,0.7685290284370302,4.658566,2.7488420000000007,17.93979999999999,4351.992777783552
2024-08-26 18:48:00,52.45949,2.1990740000000004,0.7549342300849239,4.7453710000000004,2.6909719999999995,16.782399999999996,4352.042777783552
2024-08-26 18:51:00,52.45949,2.256944,0.8122331743620596,4.716435000000001,2.633102,16.203700000000026,4352.092777783552
2024-08-26 18:54:00,58.65162,2.170139,0.8296566619962558,4.571759,2.604166,16.4931,4352.142777783552
2024-08-26 18:57:00,58.65162,2.170139,0.7904774913208575,4.600694000000001,2.604166,17.939800000000048,4352.192777783553
2024-08-26 19:00:00,55.55556,2.228009,0.8050033302251168,4.600694,2.546297,16.493000000000052,4352.242777783553
2024-08-26 19:03:00,54.02199,2.1990739999999995,0.7977515510035945,4.600694,2.5752320000000006,16.782399999999996,4352.292777783553
2024-08-26 19:06:00,53.24074,2.2280099999999994,0.8050035804918262,4.687499999999999,2.633102,15.914299999999969,4352.342777783553
2024-08-26 19:09:00,65.21991,1.5335650000000003,0.6242547881054593,3.6747679999999994,2.3148149999999994,19.965300000000013,4352.392777783553
2024-08-26 19:12:00,63.31019,1.475695,0.7281583614159693,4.0509260000000005,2.8645829999999997,19.965300000000013,4352.4427777835535
2024-08-26 19:15:00,61.37153,1.6782409999999999,0.7303191166811605,4.311342,2.8645829999999997,18.807799999999986,4352.492777783554
2024-08-26 19:18:00,57.87037,1.880788,0.7165126870923388,4.369212999999999,2.6620369999999998,18.22919999999999,4352.542777783554
2024-08-26 19:21:00,55.55556,2.0254630000000002,0.7537869940787418,4.484953000000001,2.633101,17.650400000000047,4352.592777783554
2024-08-26 19:24:00,54.02199,2.141204,0.7831835891973392,4.571759000000001,2.604166,17.93979999999999,4352.642777783554
2024-08-26 19:27:00,52.45949,2.2858789999999996,0.8596259279840986,4.687499,2.604166,15.9144,4352.692777783554
2024-08-26 19:30:00,56.71296,2.256944,0.7688609060861616,4.7453710000000004,2.633102,16.49309999999997,4352.742777783555
2024-08-26 19:33:00,54.80324,2.1990739999999995,0.7549373301439509,4.687499,2.633102,16.782399999999996,4352.792777783555
2024-08-26 19:36:00,54.02199,2.170139,0.8296566619962558,4.658564,2.6909710000000002,17.361099999999965,4352.842777783555
2024-08-26 19:39:00,53.64583,2.1990740000000004,0.8371817933704275,4.658564,2.6620359999999996,17.93979999999999,4352.892777783555
2024-08-26 19:42:00,52.08333,2.1990739999999995,0.7549373301439509,4.687499,2.633102,17.650500000000022,4352.942777783555
2024-08-26 19:45:00,52.08333,2.256945,0.7688642869089205,4.716435,2.6041669999999995,17.071799999999996,4352.9927777835555
2024-08-26 19:48:00,52.08333,2.3148150000000003,0.7827157352168993,4.716435000000001,2.546297,17.93979999999999,4353.042777783556
2024-08-26 19:51:00,54.80324,2.256945,0.8122348580448966,4.62963,2.546297,17.36110000000002,4353.092777783556
2024-08-26 19:54:00,52.45949,2.141204,0.7831835891973392,4.600694000000001,2.633101,17.361099999999965,4353.142777783556
2024-08-26 19:57:00,54.02199,2.2280099999999994,0.7619105040614902,4.716435,2.633102,17.36099999999999,4353.192777783556
2024-08-26 20:00:00,54.39815,2.3148149999999994,0.7827125540086928,4.57176,2.4016200000000003,17.071699999999964,4353.242777783556
2024-08-26 20:03:00,54.42708,2.1990739999999995,0.7549342300849237,4.513889,2.4594899999999997,17.36110000000002,4353.292777783557
2024-08-26 20:06:00,54.42708,2.228009,0.8050033302251168,4.600694,2.546297,17.071799999999996,4353.342777783557
2024-08-26 20:09:00,53.24074,2.170139,0.7479449009804755,4.600694000000001,2.5752320000000006,17.36110000000002,4353.392777783557
2024-08-26 20:12:00,55.55556,2.1122690000000004,0.7758694197095617,4.5428239999999995,2.6041669999999995,17.071699999999964,4353.442777783557
2024-08-26 20:15:00,56.7419,2.0833330000000005,0.7268452540748601,4.456018,2.517361,16.493000000000052,4353.492777783557
2024-08-26 20:18:00,56.7419,2.1701390000000007,0.829656661996256,4.484954000000001,2.517361,17.071699999999964,4353.5427777835575
2024-08-26 20:21:00,57.49421,2.1990740000000004,0.7977515510035947,4.484954,2.459492,16.203700000000026,4353.592777783558
2024-08-26 20:24:00,57.11806,2.0833330000000005,0.8069452802230805,4.484953000000001,2.6041669999999995,18.22919999999999,4353.642777783558
2024-08-26 20:27:00,59.05671,2.054398,0.7611714080043162,4.484952999999999,2.6041669999999995,18.51849999999996,4353.692777783558
2024-08-26 20:30:00,57.11806,2.0833330000000005,0.7685315324865284,4.456018,2.546297,17.361199999999997,4353.742777783558
2024-08-26 20:33:00,56.71296,2.1122690000000004,0.8145383272947234,4.427084000000001,2.517361,17.939800000000048,4353.792777783558
2024-08-26 20:36:00,55.55556,2.054398,0.7611686686822338,4.369213,2.4884250000000003,16.492999999999995,4353.842777783559
2024-08-26 20:39:00,57.49421,2.0254630000000002,0.7916838125702604,4.3402780000000005,2.517361,16.49309999999997,4353.892777783559
2024-08-26 20:42:00,57.49421,2.0254630000000002,0.7916838125702604,4.3402780000000005,2.517361,18.518500000000017,4353.942777783559
2024-08-26 20:45:00,59.05671,1.9097220000000004,0.7240146229293335,4.195602,2.4594899999999997,19.675900000000013,4353.992777783559
2024-08-26 20:48:00,57.52315,1.9097229999999996,0.7608615260850841,4.2534730000000005,2.546296000000001,17.071799999999996,4354.042777783559
2024-08-26 20:51:00,57.11806,2.054398,0.7611700383451909,4.456018,2.5752309999999996,17.36110000000002,4354.0927777835595
2024-08-26 20:54:00,55.58449,1.9965279999999996,0.7055568595787608,4.369213,2.51736,17.650499999999965,4354.14277778356
2024-08-26 20:57:00,54.02199,2.054398,0.7993260716736706,4.398148000000001,2.546296000000001,17.361199999999997,4354.19277778356
2024-08-26 21:00:00,53.6169,2.054398,0.7197696612467748,4.369213,2.4594899999999997,16.49309999999997,4354.24277778356
2024-08-26 21:03:00,54.80324,2.1701390000000007,0.7479433612196741,4.4270830000000005,2.4016200000000003,16.782399999999996,4354.29277778356
2024-08-26 21:06:00,54.80324,2.141204,0.7831835891973418,4.398148,2.430555000000001,17.361199999999997,4354.34277778356
2024-08-26 21:09:00,51.70718,2.1990740000000004,0.7977501350698305,4.600694000000001,2.5752309999999996,16.49309999999997,4354.392777783561
2024-08-26 21:12:00,37.78935,1.8807869999999998,0.6330680581183629,4.629629,2.8645830000000005,12.152800000000013,4354.442777783561
2024-08-26 21:15:00,31.22107,2.025462,0.6154705329179563,3.9351849999999997,1.9965279999999996,11.863499999999988,4354.492777783561
2024-08-26 21:27:00,32.00232,2.1701380000000006,0.7008729725970251,3.3854170000000003,1.3310179999999994,12.442199999999957,4354.492777783561
2024-08-26 21:30:00,35.47454,2.170139,0.7479433612196739,3.501158,1.4756950000000009,11.863400000000013,4354.492777783561
2024-08-26 21:33:00,34.31713,2.1701390000000007,0.7008766530544546,3.5590280000000005,1.5046299999999997,12.442100000000039,4354.492777783561
2024-08-26 21:36:00,32.78357,2.141204,0.694185841210616,3.587962,1.5625000000000009,11.574099999999987,4354.492777783561
2024-08-26 21:39:00,31.22107,2.170139,0.7008766530544543,3.4722220000000004,1.4178240000000004,11.284699999999987,4354.492777783561
2024-08-26 22:51:00,32.00232,1.359953,0.5423642849172643,1.9097220000000004,0.694445,12.152700000000038,4354.492777783561
2024-08-26 22:54:00,34.69329,1.3020830000000005,0.5600639679738992,2.0833330000000005,0.9548609999999993,10.416700000000048,4354.492777783561
2024-08-26 22:57:00,32.78357,1.5335649999999994,0.5883010606401256,2.459491,1.070602,9.837999999999965,4354.492777783561
2024-08-26 23:00:00,32.37847,1.6203709999999996,0.5239869292790414,2.4884259999999996,0.9548610000000002,12.152799999999957,4354.492777783561
2024-08-26 23:03:00,30.06366,1.649305,0.5306639730796627,2.3726849999999997,0.8101859999999999,10.127299999999991,4354.492777783561
2024-08-26 23:18:00,32.37847,1.967593,0.6536232085969355,2.922453999999999,1.070600999999999,10.127299999999991,4354.492777783561
2024-08-26 23:21:00,30.06366,1.9386580000000002,0.6912564532483454,2.951389,1.157407,10.127300000000048,4354.492777783561
2024-08-26 23:24:00,32.00232,1.9386580000000002,0.6912564532483454,2.951389,1.157407,10.127299999999991,4354.492777783561
2024-08-26 23:27:00,32.78357,1.9386580000000002,0.6467925220039233,2.8935189999999995,1.070600999999999,10.127299999999991,4354.492777783561
2024-08-26 23:30:00,30.84491,2.0254630000000002,0.7126741730442805,2.9803239999999995,1.0995359999999996,11.284699999999987,4354.492777783561
2024-08-26 23:39:00,30.84491,2.0254629999999993,0.6154726873826563,2.8067129999999993,0.8680560000000002,10.127299999999991,4354.492777783561
2024-08-27 00:09:00,30.06366,1.967593,0.6536232085969355,2.922453999999999,1.070600999999999,9.548699999999997,4354.492777783561
2024-08-27 00:12:00,31.59722,1.967593,0.6536248488843355,2.8067129999999993,0.9548609999999993,9.838000000000022,4354.492777783561
2024-08-27 00:36:00,30.46875,1.8807870000000007,0.5236439977483883,2.7488420000000007,0.9259259999999996,9.548600000000022,4354.492777783561
2024-08-27 00:54:00,31.22107,1.9386580000000002,0.5962033706791015,2.719908,0.868055,11.284699999999987,4354.492777783561
2024-08-27 01:03:00,30.06366,1.9965279999999996,0.6090669011149417,2.922454,1.0127309999999996,10.995300000000043,4354.492777783561
2024-08-27 01:21:00,30.06366,1.967593,0.6536248488843355,2.835648,0.9837959999999999,11.284699999999987,4354.492777783561
2024-08-27 02:36:00,32.37847,1.851852,0.5176353193728941,2.719908,0.9259260000000005,9.548600000000022,4354.492777783561
2024-08-27 03:39:00,32.00232,1.649305,0.5772338902536811,2.4016200000000003,0.8680560000000002,10.416700000000048,4354.492777783561
2024-08-27 03:42:00,30.84491,1.6203710000000004,0.681830508203744,2.4884260000000005,1.070600999999999,10.127200000000016,4354.492777783561
2024-08-27 03:45:00,33.56482,1.6203710000000004,0.6108243322600369,2.6041670000000003,1.1284719999999995,11.284699999999987,4354.492777783561
2024-08-27 03:48:00,32.00232,1.6493060000000002,0.4750705426830729,2.5752319999999997,0.9837959999999999,12.442099999999982,4354.492777783561
2024-08-27 03:51:00,30.46875,1.7361120000000003,0.5505529430591994,2.5173620000000003,0.868055,10.706000000000017,4354.492777783561
2024-08-27 04:33:00,30.46875,2.0833329999999997,0.5652203240154745,3.124999,1.0995370000000007,11.284699999999987,4354.492777783561
