Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-08-27 05:33:00,32.00232,1.9097220000000004,0.6840707260241401,2.835648,1.070602,10.416699999999992,4354.492777783561
2024-08-27 05:36:00,31.22107,1.8807869999999998,0.4436254102571091,2.835648,0.9837959999999999,11.863400000000013,4354.492777783561
2024-08-27 05:39:00,30.06366,1.9097229999999996,0.6399404978245538,2.662038,0.868055,11.284699999999987,4354.492777783561
2024-08-27 06:54:00,34.69329,1.9097229999999996,0.6399421134090985,2.517361,0.7233790000000004,9.837999999999965,4354.492777783561
2024-08-27 06:57:00,59.46181,1.9386580000000002,0.6467925220039248,4.253473,2.430555,14.178200000000004,4354.542777783561
2024-08-27 07:03:00,57.11806,1.7071759999999996,0.4873288442433942,4.0509260000000005,2.4016200000000003,13.599599999999953,4354.6427777835615
2024-08-27 07:06:00,53.24074,1.6203709999999996,0.6477303161720398,3.819444,2.3726850000000006,13.310200000000009,4354.692777783562
2024-08-27 07:09:00,48.61111,1.6782409999999999,0.6632185012252888,4.021991,2.5173609999999993,14.178200000000004,4354.742777783562
2024-08-27 07:12:00,40.10416,1.7361120000000003,0.6404412138548253,3.8773160000000004,2.2858789999999996,11.863400000000013,4354.792777783562
2024-08-27 07:18:00,41.66666,1.7361119999999994,0.5983540071166922,3.7905099999999994,2.1701380000000006,12.152700000000038,4354.892777783562
2024-08-27 07:21:00,40.88541,1.8229169999999995,0.6192516460835165,3.501158,1.7939809999999996,12.731499999999983,4354.942777783563
2024-08-27 07:24:00,65.24884,1.4467590000000001,0.5654891593832311,3.1828700000000003,1.8807870000000007,14.178200000000004,4354.992777783563
2024-08-27 07:30:00,71.03588,0.9259250000000003,0.5690351829574115,3.125000000000001,2.5173609999999993,16.493100000000027,4355.092777783563
2024-08-27 07:33:00,69.50231,0.5787040000000001,0.6071804400176942,3.1539360000000007,3.211806,20.254700000000014,4355.142777783563
2024-08-27 07:36:00,65.24884,0.4050929999999999,0.5844267028832497,2.922453,3.327546,18.22919999999999,4355.1927777835635
2024-08-27 07:39:00,82.63889,0.3761580000000002,0.47018331020972937,2.5173620000000003,2.719908,22.280100000000004,4355.242777783564
2024-08-27 07:45:00,88.45486,0.46296300000000024,0.7578878959012918,2.1990740000000004,2.8935189999999995,31.539300000000026,4355.342777783564
2024-08-27 07:48:00,53.24074,1.0995369999999998,0.6301985139610498,3.819445,3.038195,16.20369999999997,4355.392777783564
2024-08-27 07:54:00,53.24074,1.0995369999999998,0.6068802485728233,3.819445,3.009259,15.9144,4355.492777783565
2024-08-27 07:57:00,57.49421,1.070602,0.6202004275091627,3.7615739999999995,3.0092600000000003,16.49309999999997,4355.542777783565
2024-08-27 08:00:00,61.83449,0.6655099999999994,0.5415489578555913,2.922453999999999,2.6909710000000002,17.939800000000048,4355.592777783565
2024-08-27 08:06:00,71.32523,0.5497680000000003,0.47375492851352385,2.6041670000000003,2.459491,17.93979999999999,4355.692777783565
2024-08-27 08:09:00,59.83796,0.5497680000000003,0.6326090423186832,3.009259,3.1828699999999994,20.543999999999983,4355.7427777835655
2024-08-27 08:15:00,54.02199,0.6655090000000001,0.5902196791835305,3.2407400000000006,3.096064,16.7825,4355.842777783566
2024-08-27 08:18:00,59.43287,1.0127319999999997,0.7212423873230798,3.703704,3.1828699999999994,19.386599999999987,4355.892777783566
2024-08-27 08:24:00,61.37153,1.070602,0.7248231587859727,4.108796,3.5011579999999993,19.097199999999987,4355.992777783566
2024-08-27 08:27:00,77.60417,1.273148,0.7797547739984899,4.890045,4.050929,21.990700000000004,4356.042777783567
2024-08-27 08:30:00,72.19329,0.78125,0.8377899286837432,3.819444,3.9351860000000007,26.620299999999986,4356.092777783567
2024-08-27 08:36:00,57.11806,1.0416670000000003,0.7327272182470029,4.427084,3.8773150000000003,19.386600000000044,4356.192777783567
2024-08-27 08:39:00,58.65162,1.0995369999999998,0.6954682422952274,4.166667,3.4722220000000004,19.097199999999987,4356.242777783567
2024-08-27 08:42:00,61.37153,1.186343,0.659779983524969,4.079862,3.211806,19.965300000000013,4356.2927777835675
2024-08-27 08:45:00,64.0625,1.0995369999999998,0.7159591120356724,4.398149,3.7326390000000007,21.70139999999998,4356.342777783568
2024-08-27 08:51:00,63.31019,1.0127309999999996,0.6830001593126743,4.166667,3.5879640000000004,20.83330000000001,4356.442777783568
2024-08-27 08:54:00,75.28935,1.359953,0.6917990048527403,3.993056,2.922454,23.4375,4356.492777783568
2024-08-27 08:57:00,86.89236,1.2442129999999993,0.8106980049864358,5.642358,4.890045,27.488400000000013,4356.542777783568
2024-08-27 09:00:00,64.84375,1.070601,0.7050581777231621,4.0509260000000005,3.414352000000001,22.569500000000005,4356.592777783569
2024-08-27 09:06:00,66.37731,1.0416659999999993,0.8891585700568807,4.166667,3.8773160000000004,23.148199999999974,4356.692777783569
2024-08-27 09:09:00,75.66551,1.273148,0.779751813254829,4.6875,3.8483799999999997,26.620299999999986,4356.742777783569
2024-08-27 09:15:00,74.88426,1.2442129999999993,0.7902509688524978,4.484953999999999,3.703704,26.04169999999999,4356.8427777835695
2024-08-27 09:18:00,76.0706,1.2152769999999995,0.8766377719507285,4.3402780000000005,3.7326390000000007,27.488400000000013,4356.89277778357
2024-08-27 09:21:00,83.01505,1.3888889999999998,0.8209284113035714,4.976851,4.021991000000001,29.51400000000001,4356.94277778357
2024-08-27 09:27:00,85.32986,1.359954,0.7654838587621347,4.8321760000000005,3.8483800000000006,27.488499999999988,4357.04277778357
2024-08-27 09:30:00,82.63889,1.5335649999999994,0.8938787653566597,5.324075,4.253471,28.067099999999982,4357.09277778357
2024-08-27 09:36:00,86.89236,1.5914349999999997,0.867031937924424,5.179398,3.9930509999999995,28.64580000000001,4357.192777783571
2024-08-27 09:39:00,88.0787,1.3310179999999994,1.0143040702295443,5.729164999999999,5.150467000000001,35.879699999999985,4357.242777783571
2024-08-27 09:45:00,82.63889,1.157407,0.9570406525556057,5.353009999999999,4.976852999999999,36.16899999999998,4357.342777783571
2024-08-27 09:48:00,74.5081,1.1284720000000004,0.9277204890929293,5.150463,4.7743079999999996,36.16899999999998,4357.392777783572
2024-08-27 09:51:00,71.78819,1.2152779999999996,0.9129735478257484,5.063658,4.513892,32.407399999999996,4357.442777783572
2024-08-27 09:54:00,72.56944,1.2152779999999996,0.8766381739612297,4.976852,4.369212,33.85409999999996,4357.492777783572
2024-08-27 10:00:00,73.35069,1.3020839999999998,0.9111802963111154,5.237267999999999,4.542826,33.275499999999965,4357.592777783572
2024-08-27 10:03:00,72.9456,1.3020839999999998,0.8920403583520381,5.092593,4.369216,32.69670000000002,4357.6427777835725
2024-08-27 10:06:00,80.32407,2.343749,0.8744749944833003,5.468754,3.3275450000000006,22.858799999999974,4357.692777783573
2024-08-27 10:21:00,67.53472,2.054398,0.9004896038364771,5.497688,3.732640000000001,24.01619999999997,4357.942777783573
2024-08-27 10:30:00,72.56944,2.0833330000000005,0.9087671732477567,5.526618000000001,3.7326349999999993,24.594899999999996,4358.092777783572
2024-08-27 10:39:00,64.84375,2.170139,0.9006941386869182,5.642364,3.732635,22.280100000000004,4358.242777783572
2024-08-27 10:42:00,62.52894,2.2280099999999994,0.8446903327751244,5.52662,3.5011599999999996,21.70139999999998,4358.292777783572
2024-08-27 10:48:00,64.84375,2.256945,0.8894267924994883,5.41088,3.385414999999999,22.280100000000004,4358.3927777835725
2024-08-27 10:51:00,60.21412,2.256945,0.8894267924994883,5.43982,3.4143549999999996,21.411999999999978,4358.442777783573
2024-08-27 10:57:00,62.52894,2.228009,0.8817164460036153,5.381944,3.385414999999999,21.70139999999998,4358.542777783573
2024-08-27 11:00:00,64.84375,2.34375,0.9124236572706638,5.41088,3.298609999999999,21.12270000000001,4358.592777783573
2024-08-27 11:06:00,65.21991,2.256945,0.8521716148870614,5.381939999999999,3.3275449999999998,22.280100000000004,4358.692777783574
2024-08-27 11:09:00,67.15856,2.3148149999999994,0.9047798759522797,5.43982,3.356485,22.280100000000004,4358.742777783574
2024-08-27 11:12:00,67.56366,2.228009,0.9166223358170119,5.4976840000000005,3.530095,22.858799999999974,4358.792777783574
2024-08-27 11:15:00,66.78241,2.1701390000000007,0.8662271728909009,5.353014000000001,3.4143549999999996,23.148199999999974,4358.842777783574
2024-08-27 11:21:00,69.09722,2.228009,0.844676852557831,5.410884,3.385415000000001,22.8587,4358.9427777835745
2024-08-27 11:24:00,69.09722,2.2569440000000007,0.9245326308685334,5.353014000000001,3.3564800000000004,22.569399999999973,4358.992777783575
2024-08-27 11:27:00,70.65972,2.054399,0.8685700776027122,5.381944000000001,3.5879650000000005,23.7269,4359.042777783575
2024-08-27 11:33:00,68.31597,2.1122690000000004,0.9170175463155505,5.439814000000001,3.6168949999999995,24.884299999999996,4359.142777783575
2024-08-27 11:36:00,71.81713,2.170139,0.866227172890903,5.497684,3.559025000000001,23.7269,4359.192777783575
2024-08-27 11:42:00,69.09722,2.054399,0.8685700776027122,5.381944000000001,3.5879650000000005,23.4375,4359.292777783576
2024-08-27 11:45:00,65.625,2.1990740000000004,0.9086762479315174,5.353009,3.4143549999999996,23.7269,4359.342777783576
2024-08-27 11:48:00,66.78241,2.170139,0.9007057348541269,5.324069,3.4143499999999998,23.1481,4359.392777783576
2024-08-27 11:54:00,66.78241,2.1990740000000004,0.9086645802979554,5.497688999999999,3.559024999999999,21.70139999999998,4359.4927777835765
2024-08-27 11:57:00,69.47338,2.228009,0.8817164460036153,5.324074,3.3275449999999998,23.14820000000003,4359.542777783577
2024-08-27 12:03:00,67.56366,2.170139,0.8662271728909009,5.295139000000001,3.3564800000000004,22.28019999999998,4359.642777783577
2024-08-27 12:06:00,67.56366,2.1990740000000004,0.9416081067963217,5.353009,3.4432850000000004,23.7269,4359.692777783577
2024-08-27 12:09:00,72.56944,2.2858790000000004,0.9324429895545299,5.642359000000001,3.6169000000000002,22.858799999999974,4359.742777783577
2024-08-27 12:12:00,74.91319,2.256944,0.8894265264283607,5.497688999999999,3.472225000000001,25.173599999999965,4359.792777783578
2024-08-27 12:15:00,72.97454,2.1990740000000004,0.9086762479315174,5.353009,3.4143549999999996,24.016200000000026,4359.842777783578
2024-08-27 12:18:00,78.38542,2.3726849999999997,0.9559895743982827,5.526623999999999,3.4143489999999996,23.4375,4359.892777783578
2024-08-27 12:21:00,81.48148,2.228009,0.8817164460036174,5.555554,3.559025000000001,24.594899999999996,4359.942777783578
2024-08-27 12:24:00,78.76157,2.083334,0.8428139716784359,5.497684,3.645830000000001,23.1481,4359.992777783578
2024-08-27 12:27:00,73.35069,1.967593,0.8754864623479007,5.410883999999999,3.732641,23.4375,4360.0427777835785
2024-08-27 12:30:00,71.78819,2.141203,0.8584468569208682,5.324078,3.4143549999999996,24.016200000000026,4360.092777783579
2024-08-27 12:33:00,61.05324,0.8101859999999999,1.0858175785862976,4.658566,5.266208000000001,22.280100000000004,4360.142777783579
2024-08-27 12:36:00,70.65972,1.9097220000000004,0.88820108080004,5.497684,3.9062520000000003,26.331099999999992,4360.192777783579
2024-08-27 12:39:00,70.63079,2.1701390000000007,0.9647152657963171,5.729164,3.8773150000000003,26.331000000000017,4360.242777783579
2024-08-27 12:42:00,66.75347,2.1122680000000003,0.9170172616594396,5.729169000000001,3.9062509999999993,24.305600000000027,4360.292777783579
2024-08-27 12:45:00,67.93981,2.1701390000000007,0.9007057348541271,5.439814000000001,3.530095,24.594899999999996,4360.34277778358
2024-08-27 12:48:00,66.37731,2.170139,0.866227172890903,5.584489,3.645830000000001,25.463000000000022,4360.39277778358
2024-08-27 12:51:00,69.47338,2.1990740000000004,0.9416081067963197,5.555554000000001,3.6458299999999992,25.17360000000002,4360.44277778358
2024-08-27 12:54:00,68.31597,2.0833330000000005,0.9087671732477586,5.497688,3.7037050000000002,24.01610000000005,4360.49277778358
2024-08-27 12:57:00,71.03588,2.083334,0.8766430069640374,5.439814,3.6169000000000002,26.62039999999996,4360.54277778358
2024-08-27 13:00:00,66.78241,2.141204,0.9252406797707078,5.4976840000000005,3.645830000000001,25.75229999999999,4360.5927777835805
2024-08-27 13:03:00,64.84375,2.170139,0.9006941386869182,5.613429,3.7037000000000004,23.7269,4360.642777783581
2024-08-27 13:06:00,65.21991,2.170139,0.9007057348541269,5.468749000000001,3.559030000000001,23.4375,4360.692777783581
2024-08-27 13:09:00,64.0625,2.1122680000000003,0.8506426100004514,5.3819490000000005,3.5011609999999997,24.01610000000005,4360.742777783581
2024-08-27 13:12:00,66.37731,2.1701390000000007,0.8662271728909009,5.410884,3.472224999999999,24.016200000000026,4360.792777783581
2024-08-27 13:15:00,62.52894,2.141204,0.858447126216564,5.2372689999999995,3.3275450000000006,22.56940000000003,4360.842777783581
2024-08-27 13:18:00,65.21991,2.256944,0.9578736236554672,5.468749000000001,3.501155,21.12270000000001,4360.892777783582
2024-08-27 13:21:00,64.0625,2.141204,0.8221141696886101,5.555554,3.6169000000000002,22.85880000000003,4360.942777783582
2024-08-27 13:24:00,62.5,2.1701390000000007,0.829661884018859,5.266204000000001,3.298614999999999,21.70150000000001,4360.992777783582
2024-08-27 13:27:00,64.0625,2.1122690000000004,0.8846895934292656,5.121524000000001,3.2696750000000003,23.7269,4361.042777783582
2024-08-27 13:30:00,62.12384,2.1701390000000007,0.9007057348541271,5.208334,3.298614999999999,22.569499999999948,4361.092777783582
2024-08-27 13:33:00,65.21991,2.1701390000000007,0.9007057348541271,5.295134,3.385414999999999,23.1481,4361.1427777835825
2024-08-27 13:36:00,66.37731,2.228009,0.9166105970891038,5.353014000000001,3.385415000000001,22.280100000000004,4361.192777783583
2024-08-27 13:39:00,65.21991,2.1990740000000004,0.8371870487049244,5.324069,3.3275449999999998,24.30559999999997,4361.242777783583
2024-08-27 13:42:00,65.21991,2.170139,0.9007080540628054,5.179397,3.26968,22.858799999999974,4361.292777783583
2024-08-27 13:45:00,66.37731,2.228009,0.949753370937138,5.381944,3.4432850000000004,23.4375,4361.342777783583
2024-08-27 13:48:00,66.78241,2.141204,0.8584471262165619,5.353014000000001,3.44329,24.595000000000027,4361.392777783583
2024-08-27 13:51:00,69.09722,2.141203,0.892698539340293,5.237273,3.3564800000000004,25.173699999999997,4361.442777783584
2024-08-27 13:54:00,67.93981,2.0833330000000005,0.9087671732477567,5.266208000000001,3.472224999999999,26.04169999999999,4361.492777783584
2024-08-27 13:57:00,66.37731,2.0833330000000005,0.8766313489629141,5.353014000000001,3.5300910000000005,24.016200000000026,4361.542777783584
2024-08-27 14:00:00,65.21991,2.141204,0.8584471262165619,5.266204000000001,3.3564800000000004,22.569399999999973,4361.592777783584
2024-08-27 14:03:00,67.15856,2.1701390000000007,0.8662271728909009,5.353014000000001,3.4143549999999996,24.884199999999964,4361.642777783584
2024-08-27 14:06:00,64.84375,2.083334,0.8766430069640374,5.1504639999999995,3.3275499999999996,23.14820000000003,4361.6927777835845
2024-08-27 14:12:00,61.37153,2.1122680000000003,0.814545797548921,5.179397,3.2696810000000003,22.85880000000003,4361.792777783585
2024-08-27 14:18:00,61.74769,2.1990740000000004,0.9086762479315174,5.2372689999999995,3.298614999999999,19.386599999999987,4361.892777783585
2024-08-27 14:27:00,59.80903,2.228009,0.881717686536171,5.0347230000000005,3.038195000000001,19.675900000000013,4362.042777783585
2024-08-27 14:39:00,65.59606,2.170139,0.9007057348541269,5.468749000000001,3.559030000000001,24.884299999999996,4362.242777783585
2024-08-27 14:45:00,64.84375,2.228009,0.9166105970891038,5.410884,3.4432850000000004,26.90979999999996,4362.342777783585
2024-08-27 14:48:00,64.43866,2.1122690000000004,0.8846895934292656,5.324074,3.472225,25.17360000000002,4362.392777783585
2024-08-27 14:51:00,66.37731,2.1701390000000007,0.8662271728909009,5.324074,3.385414999999999,24.594899999999996,4362.442777783585
2024-08-27 14:54:00,69.12616,2.2858790000000004,0.9324311097250815,5.3819490000000005,3.3564800000000004,26.620400000000018,4362.492777783586
2024-08-27 14:57:00,73.72685,2.1990740000000004,0.9086645802979554,5.584493999999999,3.6458299999999992,29.80329999999998,4362.542777783586
2024-08-27 15:00:00,67.53472,2.054399,0.8349599222020545,5.353014,3.5300949999999993,25.752400000000023,4362.592777783586
2024-08-27 15:03:00,66.37731,2.256944,0.9245444403260565,5.353009,3.356485,26.620400000000018,4362.642777783586
2024-08-27 15:06:00,66.78241,2.256945,0.9245447137062612,5.52662,3.530095,26.62039999999996,4362.692777783586
2024-08-27 15:09:00,70.65972,2.256944,0.9578736236554672,5.468749000000001,3.501155,28.64590000000004,4362.7427777835865
2024-08-27 15:12:00,69.09722,2.170139,0.9006941386869182,5.3819490000000005,3.472220000000001,26.04169999999999,4362.792777783587
2024-08-27 15:15:00,72.19329,2.170139,0.9334373688766231,5.266204,3.385415000000001,27.488399999999956,4362.842777783587
2024-08-27 15:18:00,73.72685,2.2569440000000007,1.0781287701109055,5.873844000000001,4.02199,28.935299999999984,4362.892777783587
2024-08-27 15:21:00,72.19329,2.0254630000000002,0.8921840083167014,5.671294,3.935181,28.067099999999982,4362.942777783587
2024-08-27 15:24:00,73.35069,2.1701390000000007,0.9334373688766233,5.468754,3.5879649999999996,28.64590000000004,4362.992777783587
2024-08-27 15:27:00,78.38542,2.3726850000000006,0.9560016632668408,5.931714,3.8194489999999996,28.64580000000001,4363.042777783588
2024-08-27 15:30:00,81.48148,2.170139,0.9334373688766211,5.642364000000001,3.7615749999999997,27.488400000000013,4363.092777783588
2024-08-27 15:33:00,76.0706,1.967593,0.8754864623479007,5.526624,3.8483810000000007,28.356499999999983,4363.142777783588
2024-08-27 15:36:00,70.60185,1.967593,0.8754864623479007,5.353014,3.6747710000000007,26.620400000000018,4363.192777783588
2024-08-27 16:12:00,69.09722,2.1990740000000004,0.9086762479315174,5.324069,3.385414999999999,26.33099999999996,4363.7927777835885
2024-08-27 16:15:00,64.0625,2.141203,0.9252513760096974,5.237264000000001,3.385420999999999,24.884299999999996,4363.842777783589
2024-08-27 16:18:00,61.74769,2.170139,0.8662283981125927,5.092593,3.1539350000000006,21.41210000000001,4363.892777783589
2024-08-27 16:21:00,61.74769,2.170139,0.8662271728909009,4.947917,3.009258,21.701400000000035,4363.942777783589
2024-08-27 16:24:00,59.02778,2.170139,0.7904788980945116,4.9189810000000005,2.922454000000001,19.386599999999987,4363.992777783589
2024-08-27 16:27:00,60.96644,2.228009,0.881717686536171,4.832176,2.835648,21.701300000000003,4364.042777783589
2024-08-27 16:30:00,62.12384,2.314814,0.8670648368130967,4.976852,2.864584,20.254599999999982,4364.09277778359
2024-08-27 16:33:00,64.84375,2.4016209999999996,0.8033462436030131,5.43982,3.182869,20.25460000000004,4364.14277778359
2024-08-27 16:36:00,57.49421,2.1122689999999995,0.7758666430791907,4.803242,2.8645830000000005,20.254599999999982,4364.19277778359
2024-08-27 16:39:00,58.65162,2.2858789999999996,0.8971153723478595,4.832176,2.7777780000000005,18.229100000000017,4364.24277778359
2024-08-27 16:42:00,62.12384,2.2858789999999996,0.8194428607121916,4.774306,2.6620370000000007,18.807799999999986,4364.29277778359
2024-08-27 16:45:00,60.96644,2.228009,0.8446847853689723,4.774306,2.748843,19.96519999999998,4364.3427777835905
2024-08-27 16:48:00,60.96644,2.1990740000000004,0.7977515510035947,4.86111,2.835648,19.965299999999957,4364.392777783591
2024-08-27 16:51:00,61.74769,2.1990739999999995,0.7977487191320685,4.774306,2.7488420000000007,20.83329999999995,4364.442777783591
2024-08-27 16:54:00,64.43866,2.2858789999999996,0.8194457470053556,4.947916,2.835649000000001,21.12270000000001,4364.492777783591
2024-08-27 16:57:00,64.84375,2.170139,0.7904788980945116,4.774305,2.7777780000000005,20.54400000000004,4364.542777783591
2024-08-27 17:00:00,64.84375,2.1701390000000007,0.829656661996256,4.774306,2.8067129999999993,21.12270000000001,4364.592777783591
2024-08-27 17:03:00,62.52894,2.170139,0.7904760845432389,4.774306,2.7777770000000004,21.701300000000003,4364.642777783592
2024-08-27 17:06:00,61.74769,2.1990749999999997,0.7977518019851947,4.832176,2.8067130000000002,21.12270000000001,4364.692777783592
2024-08-27 17:09:00,56.33681,2.1122689999999995,0.8506452996378566,4.832176,2.951389,20.25460000000004,4364.742777783592
2024-08-27 17:12:00,56.33681,2.1990749999999997,0.7549360214377451,4.687499999999999,2.633101,18.807799999999986,4364.792777783592
2024-08-27 17:15:00,53.6169,2.1701390000000007,0.7479449009804757,4.571759000000001,2.546297,18.807900000000018,4364.842777783592
2024-08-27 17:18:00,57.11806,2.170139,0.7479418214535346,4.513889000000001,2.4884250000000003,17.650400000000047,4364.8927777835925
2024-08-27 17:21:00,54.39815,2.1122690000000004,0.7338985952314796,4.3402780000000005,2.3726850000000006,18.22919999999999,4364.942777783593
2024-08-27 17:24:00,53.24074,2.141204,0.7831835891973418,4.398148,2.430555000000001,18.80789999999996,4364.992777783593
2024-08-27 17:27:00,54.39815,2.054399,0.761168923442751,4.398149,2.51736,16.782399999999996,4365.042777783593
2024-08-27 17:30:00,54.02199,2.1701390000000007,0.7008766530544546,4.4270830000000005,2.3726849999999997,15.9144,4365.092777783593
2024-08-27 17:33:00,51.67824,2.170139,0.7904788980945116,4.340277,2.343750000000001,16.782399999999996,4365.142777783593
2024-08-27 17:36:00,49.76852,2.141204,0.7831821916262824,4.282408,2.314814,16.493100000000027,4365.192777783594
2024-08-27 17:39:00,49.36343,2.141204,0.6941841283645545,4.166667,2.141204,17.071799999999996,4365.242777783594
2024-08-27 17:42:00,48.20602,2.1990749999999997,0.7549360214377451,4.224538,2.1701390000000007,14.756899999999973,4365.292777783594
2024-08-27 17:45:00,49.36343,2.228009,0.7619102634082585,4.108795,2.0254629999999993,14.467600000000004,4365.342777783594
2024-08-27 17:48:00,49.36343,2.228009,0.6598088529621116,3.9641200000000003,1.8229160000000002,16.493000000000052,4365.392777783594
2024-08-27 17:51:00,50.92593,2.141204,0.7409295597703589,3.906250000000001,1.9097210000000002,16.20360000000005,4365.4427777835945
2024-08-27 17:54:00,52.45949,2.170139,0.7479433612196739,4.166667,2.141204000000001,15.9144,4365.492777783595
2024-08-27 17:57:00,46.67245,2.1122690000000004,0.7338985952314796,3.993056,2.0254630000000002,15.04630000000003,4365.542777783595
2024-08-27 18:00:00,48.61111,2.0833330000000005,0.6807409121839222,3.90625,1.938657,15.914299999999969,4365.592777783595
2024-08-27 18:03:00,49.39236,2.054398,0.7197696612467748,3.8194440000000007,1.9097210000000002,16.49309999999997,4365.642777783595
2024-08-27 18:06:00,46.67245,2.1701390000000007,0.7479433612196741,4.02199,1.9965269999999995,15.9144,4365.692777783595
2024-08-27 18:09:00,50.92593,2.054398,0.7197711594285148,3.819443999999999,1.9097219999999995,16.203700000000026,4365.742777783596
2024-08-27 18:12:00,51.70718,2.1122679999999994,0.6874710383915578,3.8773149999999994,1.8807870000000007,15.625,4365.792777783596
2024-08-27 18:21:00,43.20023,2.141203,0.7831847343133747,4.166666,2.1990750000000006,13.020899999999983,4365.942777783595
2024-08-27 18:24:00,45.10995,2.228009,0.6598108870316362,4.166666,2.0254629999999993,13.599500000000035,4365.992777783596
2024-08-27 18:27:00,43.98148,2.1990740000000004,0.6535250496926025,3.993055,1.8807859999999996,13.310200000000009,4366.042777783596
2024-08-27 18:33:00,44.35764,2.0254629999999993,0.7126756606946533,3.6458329999999997,1.7650460000000008,13.599500000000035,4366.142777783596
2024-08-27 18:36:00,40.48032,2.054399,0.6218586462323448,3.7615739999999995,1.7939810000000005,13.888900000000035,4366.192777783596
2024-08-27 18:39:00,39.69907,2.1701390000000007,0.7479433612196741,3.7615740000000004,1.7361110000000002,13.310299999999984,4366.2427777835965
2024-08-27 18:42:00,42.79514,2.228009,0.7619102634082585,3.8483790000000004,1.765047,13.59960000000001,4366.292777783597
2024-08-27 18:45:00,40.85648,2.141204,0.7409310892195006,3.819444,1.8229160000000002,12.73150000000004,4366.342777783597
2024-08-27 18:48:00,37.81829,2.141204,0.7409326186633494,3.877314,1.8807869999999998,12.731499999999983,4366.392777783597
2024-08-27 18:51:00,40.48032,2.2858790000000004,0.775795855098723,3.9351850000000006,1.7939809999999996,14.756999999999977,4366.442777783597
2024-08-27 18:54:00,43.98148,2.2858789999999996,0.8194428607121916,3.9351849999999997,1.8229160000000002,14.178200000000004,4366.492777783597
2024-08-27 18:57:00,45.51505,2.1701390000000007,0.7008749283177191,3.703704000000001,1.6493049999999991,12.731500000000011,4366.542777783598
2024-08-27 19:00:00,43.20023,2.141204,0.7409326186633494,3.587962,1.5914349999999997,11.574099999999987,4366.592777783598
2024-08-27 19:03:00,40.88541,2.1122690000000004,0.8506440898903532,3.8773150000000003,1.9965270000000004,11.863400000000013,4366.642777783598
2024-08-27 19:06:00,42.82407,1.8229170000000003,0.5702419798352804,3.616898,1.8807859999999996,9.837999999999965,4366.692777783598
2024-08-27 19:09:00,51.30208,1.4467590000000001,0.5654891593832311,3.1828700000000003,1.8807870000000007,14.178200000000004,4366.742777783598
2024-08-27 19:12:00,47.82986,1.7071759999999996,0.5913389848486548,3.2986109999999993,1.7071750000000003,14.467600000000004,4366.7927777835985
2024-08-27 19:15:00,45.51505,1.851852,0.6261719996773583,3.298611,1.5625,13.310199999999952,4366.842777783599
2024-08-27 19:18:00,40.16204,1.765046,0.7217221280944601,3.3564809999999996,1.7939809999999996,12.152699999999982,4366.892777783599
2024-08-27 19:21:00,41.26157,1.9097229999999996,0.6399404978245522,3.703704,1.9097209999999993,13.888900000000035,4366.942777783599
2024-08-27 19:24:00,36.25579,2.054399,0.7197714042782575,3.703704,1.7939810000000005,13.599599999999953,4366.992777783599
2024-08-27 19:27:00,36.25579,2.1990739999999995,0.7075526197405868,3.6458319999999995,1.5625000000000009,13.599500000000035,4367.042777783599
2024-08-27 19:30:00,35.47454,2.2280099999999994,0.7619089438182335,3.645834,1.5625000000000009,11.574000000000012,4367.0927777836
2024-08-27 19:33:00,37.78935,2.256944,0.7688640469116509,3.616897,1.5046299999999997,11.863400000000013,4367.1427777836
2024-08-27 19:36:00,38.16551,2.1990739999999995,0.7549357801171286,3.616898,1.5625000000000009,13.020800000000008,4367.1927777836
2024-08-27 19:39:00,34.31713,2.228009,0.8050019051767511,3.8483800000000006,1.7939819999999997,11.863400000000013,4367.2427777836
2024-08-27 19:42:00,34.69329,2.3148149999999994,0.7827125540086928,3.7905100000000003,1.6203700000000003,13.599500000000035,4367.2927777836
2024-08-27 19:45:00,38.16551,2.256944,0.7208457574318926,3.5879630000000002,1.4467600000000003,12.731400000000008,4367.3427777836005
2024-08-27 19:48:00,38.16551,2.228009,0.8050033302251168,3.587962,1.5335650000000003,12.152800000000013,4367.392777783601
2024-08-27 19:51:00,38.5706,2.256945,0.7208424664590194,3.5590289999999998,1.4178229999999994,11.574000000000012,4367.442777783601
2024-08-27 19:54:00,33.53588,2.170139,0.7479433612196739,3.5011579999999993,1.475695,12.442200000000014,4367.492777783601
2024-08-27 19:57:00,31.22107,2.256945,0.768862716498561,3.703704,1.5914350000000006,12.442199999999957,4367.542777783601
2024-08-27 20:00:00,30.06366,2.2858799999999997,0.7757976749856795,3.703704,1.5625000000000009,12.442099999999982,4367.592777783601
2024-08-27 20:03:00,33.18866,2.4016200000000003,0.8033573506421463,3.6747680000000003,1.4178249999999997,10.995400000000018,4367.642777783602
2024-08-27 20:06:00,34.69329,2.256945,0.666081029880159,3.4722219999999995,1.3020839999999998,12.442100000000039,4367.692777783602
2024-08-27 20:09:00,32.78357,2.256945,0.7208459865623295,3.327546,1.1863419999999998,12.152800000000013,4367.742777783602
2024-08-27 20:12:00,30.06366,2.1122690000000004,0.8145383272947234,3.327546,1.4178229999999994,11.284699999999987,4367.792777783602
2024-08-27 20:15:00,35.47454,2.1701390000000007,0.7008766530544546,3.5590280000000005,1.5046299999999997,10.995299999999986,4367.842777783602
2024-08-27 20:18:00,35.47454,2.343749,0.7896106022585052,3.530093,1.3310189999999995,11.284700000000043,4367.8927777836025
2024-08-27 20:21:00,38.16551,2.256944,0.6002575076998319,3.5590270000000004,1.359953,12.442099999999982,4367.942777783603
2024-08-27 20:24:00,36.63195,2.1990739999999995,0.5886374188618835,3.3275449999999998,1.1863420000000007,10.706099999999992,4367.992777783603
2024-08-27 20:27:00,32.37847,1.967593,0.7763243486588671,3.125,1.359953,11.574099999999987,4368.042777783603
2024-08-27 20:30:00,35.8507,2.170139,0.7479449009804755,3.4722220000000004,1.4467600000000003,10.995299999999986,4368.092777783603
2024-08-27 20:33:00,34.69329,2.054398,0.7197726576050975,3.414351,1.5046299999999997,11.863400000000013,4368.142777783603
2024-08-27 20:36:00,38.16551,2.0254630000000002,0.667220599672751,3.327547,1.4178229999999994,13.599499999999978,4368.192777783604
2024-08-27 20:39:00,39.72801,1.967593,0.6536248488843355,3.125,1.273148,11.574100000000044,4368.242777783604
2024-08-27 20:42:00,37.4132,1.880788,0.6330682960606435,3.038194,1.2731469999999998,12.152800000000013,4368.292777783604
2024-08-27 20:45:00,30.84491,1.7939819999999997,0.655085630395819,3.240741,1.5914339999999996,10.995400000000018,4368.342777783604
2024-08-27 22:48:00,30.46875,1.4467590000000001,0.5654891593832299,2.0254630000000002,0.7233799999999997,11.284699999999987,4368.342777783604
2024-08-27 22:51:00,34.69329,1.186343,0.460023950789528,1.9097229999999996,0.8391199999999994,11.574099999999987,4368.342777783604
2024-08-27 22:54:00,35.47454,1.359954,0.542364553221154,2.141204,0.9259259999999996,10.127299999999991,4368.342777783604
2024-08-27 22:57:00,36.25579,1.5046300000000006,0.4440520438690753,2.2858800000000006,0.8391199999999994,11.863400000000013,4368.342777783604
2024-08-27 23:00:00,32.00232,1.5335650000000003,0.5038051533867601,2.256945,0.8101859999999999,11.574099999999987,4368.342777783604
2024-08-27 23:09:00,31.22107,1.9097220000000004,0.684070726024139,2.6909720000000004,0.9259259999999996,11.573999999999955,4368.342777783604
2024-08-27 23:18:00,30.43982,1.851852,0.7452906909531057,2.8067130000000002,1.157407,10.995400000000018,4368.342777783604
2024-08-27 23:21:00,34.31713,1.9097220000000004,0.6840721709668658,2.9513890000000007,1.186344,10.416600000000017,4368.342777783604
2024-08-27 23:24:00,38.5706,1.8229170000000003,0.6192516460835181,2.8067130000000002,1.0995359999999996,11.574099999999987,4368.342777783604
2024-08-27 23:27:00,35.8507,1.8807870000000007,0.6330664549885326,2.835648,1.070600999999999,11.284700000000015,4368.342777783604
2024-08-27 23:30:00,32.03125,1.7361110000000002,0.6404423388925522,2.719907,1.1284720000000004,11.574000000000012,4368.342777783604
2024-08-27 23:36:00,30.43982,1.8229170000000003,0.6623688538472606,2.7777779999999996,1.0995359999999996,9.838000000000022,4368.342777783604
2024-08-27 23:39:00,34.31713,1.938657,0.6912562053199084,2.835648,1.0416670000000003,10.706000000000017,4368.342777783604
2024-08-27 23:42:00,35.8507,1.8807870000000007,0.5236416858091327,2.8067130000000002,0.9837959999999999,10.416600000000017,4368.342777783604
2024-08-27 23:48:00,32.37847,1.938657,0.6912547496075937,2.8067130000000002,1.0127309999999996,10.706099999999964,4368.342777783604
2024-08-27 23:54:00,33.15972,1.8229170000000003,0.6623702661254702,2.8067130000000002,1.1284719999999995,12.152799999999957,4368.342777783604
2024-08-27 23:57:00,31.22107,1.8807869999999998,0.6768615814570599,2.6909720000000004,0.9548610000000002,10.995400000000018,4368.342777783604
2024-08-28 00:18:00,30.46875,1.9965279999999996,0.6604346376908348,2.8067130000000002,0.9259260000000005,11.574099999999987,4368.342777783604
2024-08-28 00:21:00,30.46875,1.967593,0.6536248488843355,2.8067129999999993,0.9548609999999993,11.574099999999987,4368.342777783604
2024-08-28 00:33:00,30.46875,1.9675919999999998,0.6536246131776058,2.748842,0.8969909999999999,11.574000000000012,4368.342777783604
2024-08-28 00:39:00,31.22107,1.938657,0.6467939135369846,2.6909720000000004,0.8680560000000002,10.995300000000043,4368.342777783604
2024-08-28 00:42:00,32.37847,1.938657,0.6912562053199071,2.6909720000000004,0.8969909999999999,11.574099999999987,4368.342777783604
2024-08-28 01:09:00,32.00232,2.1122680000000003,0.6345768822447541,2.9803229999999994,0.9548610000000002,11.284699999999987,4368.342777783604
2024-08-28 01:12:00,32.00232,1.8807869999999998,0.5832626569290786,2.835648,1.0416660000000002,12.731499999999983,4368.342777783604
2024-08-28 01:33:00,31.22107,1.9965279999999996,0.7055568595787608,2.864584,1.0127309999999996,10.127200000000016,4368.342777783604
2024-08-28 01:39:00,33.15972,2.0254630000000002,0.7126756606946522,2.8067130000000002,0.9259259999999996,10.706000000000017,4368.342777783604
2024-08-28 01:54:00,30.84491,2.0254630000000002,0.6672222644059572,2.8935189999999995,0.983795999999999,11.284699999999987,4368.342777783604
2024-08-28 01:57:00,32.00232,1.9965270000000004,0.6604344026995481,2.719907,0.8391209999999996,10.706000000000017,4368.342777783604
2024-08-28 02:54:00,30.06366,1.967593,0.6536248488843355,2.8067129999999993,0.9548609999999993,10.706099999999992,4368.342777783604
2024-08-28 03:21:00,30.06366,1.9097229999999996,0.6399421134090985,2.7777779999999996,0.9837959999999999,10.706099999999992,4368.342777783604
2024-08-28 03:24:00,30.06366,1.9386580000000002,0.5962033706791015,2.719908,0.868055,11.284700000000043,4368.342777783604
2024-08-28 03:27:00,30.06366,1.9386579999999993,0.6912564532483438,2.6620369999999998,0.868055,10.706000000000017,4368.342777783604
2024-08-28 03:39:00,32.00232,1.9097220000000004,0.6399418762274108,2.6620370000000007,0.8680560000000002,10.127299999999991,4368.342777783604
2024-08-28 03:42:00,36.25579,1.5914350000000006,0.46272894622820543,2.2858800000000006,0.7523149999999994,11.284799999999962,4368.342777783604
2024-08-28 03:45:00,34.31713,1.4467600000000003,0.5269861837725777,2.1990740000000004,0.868055,11.284799999999962,4368.342777783604
2024-08-28 03:48:00,30.46875,1.475695,0.5731268035504851,2.34375,1.0127309999999996,9.548599999999965,4368.342777783604
2024-08-28 03:54:00,31.22107,1.765047,0.49950803867825355,2.7199079999999993,1.0127309999999996,10.995400000000018,4368.342777783604
2024-08-28 03:57:00,30.46875,1.8229170000000003,0.619253224091151,2.633102,0.9259259999999996,10.416600000000017,4368.342777783604
2024-08-28 04:00:00,32.37847,1.938657,0.596203147739893,2.6620370000000007,0.8101850000000006,11.574000000000012,4368.342777783604
2024-08-28 04:03:00,30.06366,1.851852,0.6261719996773583,2.604166,0.868055,10.995400000000018,4368.342777783604
2024-08-28 04:12:00,32.00232,1.9965279999999996,0.7055598136988286,3.038194,1.186343,10.127400000000023,4368.342777783604
2024-08-28 04:15:00,34.31713,1.9965279999999996,0.6604346376908348,3.0671299999999997,1.186343,10.995400000000018,4368.342777783604
2024-08-28 04:18:00,34.69329,1.9386580000000002,0.5356027481617412,2.8935189999999995,1.0127309999999996,9.548600000000022,4368.342777783604
2024-08-28 04:21:00,31.22107,1.9097229999999996,0.6840709747619734,2.748843,0.9837959999999999,8.96999999999997,4368.342777783604
2024-08-28 04:33:00,30.84491,1.9965279999999996,0.7055568595787608,2.864584,1.0127309999999996,10.127200000000016,4368.342777783604
2024-08-28 04:36:00,30.46875,1.9097229999999996,0.5897429420611094,2.864584,1.0416660000000002,10.706099999999992,4368.342777783604
2024-08-28 04:42:00,30.46875,1.9386580000000002,0.6912564532483441,2.719908,0.9259259999999996,10.416600000000017,4368.342777783604
2024-08-28 05:03:00,32.78357,2.054398,0.6218584258490877,2.835648,0.8680559999999993,10.995300000000015,4368.342777783604
2024-08-28 05:21:00,30.84491,1.967593,0.6026464670799191,2.835648,0.9548609999999993,11.574100000000044,4368.342777783604
2024-08-28 05:39:00,30.06366,1.9675920000000007,0.6984170377532207,2.8067130000000002,0.983795999999999,10.99539999999999,4368.342777783604
2024-08-28 05:42:00,32.00232,1.8229170000000003,0.5702438090697008,2.6620369999999998,0.9259259999999996,11.284699999999987,4368.342777783604
2024-08-28 05:57:00,30.49768,1.851852,0.6696282687705847,2.633102,0.9259260000000005,13.599500000000006,4368.342777783604
2024-08-28 06:15:00,30.46875,1.6203709999999996,0.6108243322600365,2.430556,0.9548610000000002,10.70610000000002,4368.342777783604
2024-08-28 06:27:00,30.46875,1.765046,0.605345280961075,2.5173609999999993,0.8680559999999993,10.127399999999966,4368.342777783604
2024-08-28 06:39:00,30.06366,1.7071759999999996,0.6330799393380385,2.517361,0.9548610000000002,11.284699999999987,4368.342777783604
2024-08-28 06:42:00,31.22107,1.765047,0.6477766121780973,2.719908,1.0995359999999996,11.863400000000013,4368.342777783604
2024-08-28 06:48:00,30.84491,1.7939820000000006,0.6550856303958191,2.719908,1.070600999999999,10.706000000000017,4368.342777783604
2024-08-28 06:51:00,30.06366,1.7361119999999994,0.6404425928687382,2.633102,1.0416660000000002,10.706000000000017,4368.342777783604
2024-08-28 07:00:00,36.63195,1.9097219999999995,0.6840692810764885,2.633101999999999,0.868055,10.41659999999996,4368.342777783604
2024-08-28 07:03:00,62.15278,1.765046,0.6477777492947743,4.4560189999999995,2.835649,16.49309999999997,4368.392777783604
2024-08-28 07:09:00,61.37153,1.7361110000000002,0.74675232554724,4.369213,2.864584,15.04630000000003,4368.492777783605
2024-08-28 07:12:00,48.20602,1.5046299999999997,0.6493112588865526,3.8483799999999997,2.546296,13.31019999999998,4368.542777783605
2024-08-28 07:18:00,45.13889,1.5046299999999997,0.5807290958342217,3.7905100000000003,2.430555,13.888899999999978,4368.642777783605
2024-08-28 07:21:00,44.35764,1.649305,0.6182713536161002,3.414352,1.9097230000000005,12.731500000000011,4368.692777783605
2024-08-28 07:27:00,46.2963,1.4467600000000003,0.6004696061843853,3.298611,2.0254630000000002,13.599500000000035,4368.792777783606
2024-08-28 07:30:00,45.51505,1.6203710000000004,0.6818305082037449,3.443288,2.0254629999999993,15.046299999999974,4368.842777783606
2024-08-28 07:33:00,42.82407,1.5625010000000001,0.555871697546942,3.3564820000000006,1.9097209999999993,13.020800000000008,4368.892777783606
2024-08-28 07:39:00,45.8912,1.649305,0.6898730838636129,3.327546000000001,1.8807870000000007,14.178299999999979,4368.9927777836065
2024-08-28 07:42:00,66.00116,1.5046299999999997,0.5807303828717554,3.530093,2.1701390000000007,15.9144,4369.042777783607
2024-08-28 07:48:00,61.37153,1.1284729999999996,0.5919899616599071,3.2986120000000003,2.430555,14.178300000000007,4369.142777783607
2024-08-28 07:51:00,54.02199,0.8969909999999999,0.6187958167270698,3.240741,2.748843000000001,16.203699999999998,4369.192777783607
2024-08-28 07:57:00,44.35764,1.3888889999999998,0.6459642218494765,3.616897,2.4594910000000008,14.178200000000004,4369.292777783608
2024-08-28 08:00:00,44.35764,1.7361119999999994,0.7467515036288765,3.7905099999999994,2.2858790000000004,14.178299999999979,4369.342777783608
2024-08-28 08:03:00,57.49421,1.6203700000000003,0.7137484339278339,3.9351849999999997,2.546296,15.914299999999997,4369.392777783608
2024-08-28 08:09:00,56.71296,1.5625,0.6321131153943443,3.9641200000000003,2.5752320000000006,15.9144,4369.492777783608
2024-08-28 08:12:00,47.82986,1.8229169999999995,0.6623702661254713,3.9930559999999993,2.3148150000000003,14.178200000000004,4369.5427777836085
2024-08-28 08:15:00,49.76852,1.8229160000000002,0.6623700148544517,3.7615739999999995,2.083334,14.756899999999973,4369.592777783609
2024-08-28 08:18:00,45.13889,2.0254630000000002,0.7537856338177696,4.166667,2.314814,12.442100000000039,4369.642777783609
2024-08-28 08:24:00,48.23495,2.1701379999999997,0.8296564015387803,4.224537,2.256945,15.046299999999974,4369.742777783609
2024-08-28 08:27:00,52.45949,2.141203,0.6409102555066808,4.2534719999999995,2.1990750000000006,15.046299999999974,4369.792777783609
2024-08-28 08:30:00,51.33102,1.9965279999999996,0.7055583366413276,4.050926,2.1990740000000004,15.335700000000031,4369.84277778361
2024-08-28 08:33:00,54.42708,2.1701379999999997,1.0787076463117125,4.456018,2.719908,15.914300000000026,4369.89277778361
2024-08-28 08:36:00,65.625,2.1990739999999995,0.7977487191320685,4.600695,2.5752310000000005,16.782399999999996,4369.94277778361
2024-08-28 08:39:00,69.87847,2.141203,0.8221100170447414,4.4270830000000005,2.4884269999999997,15.046300000000002,4369.99277778361
2024-08-28 08:45:00,71.81713,2.0833329999999997,0.9689410376094909,5.237268,3.5011550000000007,17.93979999999999,4370.0927777836105
2024-08-28 08:48:00,58.65162,1.7071760000000005,0.7385523280346655,4.340277,2.8645829999999997,16.782399999999996,4370.142777783611
2024-08-28 08:54:00,61.74769,1.765047,0.6477780023488737,4.195601999999999,2.5752309999999996,18.22919999999999,4370.242777783611
2024-08-28 08:57:00,76.04167,2.2858790000000004,1.0583166209141652,5.0347230000000005,3.125005,20.254599999999982,4370.292777783611
2024-08-28 09:03:00,82.63889,2.430555,1.1010353672925774,6.221069,4.166664000000001,24.01610000000005,4370.392777783612
2024-08-28 09:06:00,72.56944,2.170139,0.9334373688766231,5.815974,3.9351850000000006,26.04169999999999,4370.442777783612
2024-08-28 09:09:00,72.9456,2.256944,0.9578736236554694,5.758105,3.7905110000000004,26.041600000000017,4370.492777783612
2024-08-28 09:15:00,67.93981,2.170139,0.9334373688766231,5.642364999999999,3.761576,25.17360000000002,4370.592777783612
2024-08-28 09:18:00,65.21991,2.2280099999999994,0.9166226100186121,5.52662,3.559030000000001,23.7269,4370.6427777836125
2024-08-28 09:24:00,65.21991,2.228009,0.8817164460036153,5.468754,3.472224999999999,22.858799999999974,4370.742777783613
2024-08-28 09:27:00,65.625,2.141204,0.8221141696886077,5.266204000000001,3.3275499999999996,24.01619999999997,4370.792777783613
2024-08-28 09:42:00,78.38542,2.1990739999999995,0.9086645802979552,5.642364,3.7037000000000004,26.90979999999996,4371.042777783613
2024-08-28 09:45:00,74.5081,2.141203,0.986158956491118,5.555554,3.761571,25.463000000000022,4371.092777783613
2024-08-28 09:48:00,69.47338,1.9965270000000004,0.8838495340053482,5.410878,3.7037010000000006,26.04169999999999,4371.142777783613
2024-08-28 09:54:00,69.09722,2.054399,0.9310028346415224,5.497684,3.7615750000000006,26.04169999999999,4371.242777783614
2024-08-28 09:57:00,68.31597,2.1122690000000004,0.9479046395537442,5.700234000000001,3.906245,24.884299999999996,4371.292777783614
2024-08-28 10:00:00,67.96875,2.256944,0.9578736236554694,5.671298999999999,3.7037050000000002,25.75229999999999,4371.342777783614
2024-08-28 10:03:00,67.53472,2.228009,0.9166223358170119,5.555554,3.5879649999999996,24.88420000000002,4371.392777783614
2024-08-28 10:15:00,72.56944,2.2569440000000007,0.9578736236554675,5.787034000000001,3.8194399999999993,24.884299999999996,4371.592777783614
2024-08-28 10:18:00,76.0706,2.0833330000000005,0.9087671732477567,5.787038000000001,3.993054999999999,26.620300000000043,4371.642777783614
2024-08-28 10:21:00,78.00926,2.1122679999999994,0.9170172616594412,5.642363,3.819445000000001,25.173599999999965,4371.6927777836145
2024-08-28 10:30:00,80.32407,1.9965279999999996,0.9977331681372973,5.758103,4.166665,28.067099999999982,4371.842777783614
2024-08-28 10:33:00,75.66551,1.9675919999999998,0.9886500316399576,5.787032999999999,4.224541,28.06710000000004,4371.892777783614
2024-08-28 10:36:00,70.63079,2.0254630000000002,0.951614552651052,5.758098,4.079865,26.041600000000017,4371.9427777836145
2024-08-28 10:42:00,72.56944,2.141203,0.9563286309734182,5.815968,3.993055000000001,26.909699999999987,4372.042777783615
2024-08-28 10:45:00,73.35069,2.0833329999999997,1.0248198178359664,5.873838,4.195605,27.199100000000044,4372.092777783615
2024-08-28 10:48:00,75.66551,0.8969909999999999,1.0216712774152223,5.150468,5.410876999999999,43.98149999999998,4372.142777783615
2024-08-28 10:54:00,78.38542,0.9548609999999993,1.011628279001143,5.2083379999999995,5.324077000000001,45.42830000000001,4372.242777783616
2024-08-28 10:57:00,79.16667,0.9548609999999993,1.052886708920083,5.2083379999999995,5.410877000000001,44.56019999999998,4372.292777783616
2024-08-28 11:00:00,88.45486,1.070602,0.9501687550073011,4.658564999999999,4.427086,46.296299999999974,4372.342777783616
2024-08-28 11:06:00,94.2419,1.186343,0.9863421848961597,4.976848,4.600694999999999,46.875,4372.442777783616
2024-08-28 11:09:00,95.8044,0.9259259999999996,1.10333799542374,5.121528,5.497682,57.87039999999999,4372.4927777836165
2024-08-28 11:15:00,93.86574,0.8969909999999999,1.0869895102020777,4.976848,5.381947,57.29169999999999,4372.592777783617
2024-08-28 11:18:00,91.52199,0.8969909999999999,1.048092111042363,4.918982,5.237266999999999,57.00230000000002,4372.642777783617
2024-08-28 11:21:00,87.64468,0.8969909999999999,1.0741148584103912,4.774306,5.150462,58.44900000000001,4372.692777783617
2024-08-28 11:27:00,86.11111,0.8680560000000002,1.0319500115394853,4.774306,5.121527,61.053300000000036,4372.792777783618
2024-08-28 11:30:00,81.45255,0.9259259999999996,1.0238649904488477,4.832177000000001,5.034727,54.3981,4372.842777783618
2024-08-28 11:36:00,83.42014,0.9548609999999993,1.0116268346053636,4.803241,4.918977,55.2662,4372.942777783618
2024-08-28 11:39:00,78.76157,0.9548609999999993,1.0116292419309292,4.947915999999999,5.063657000000001,49.18979999999999,4372.992777783618
2024-08-28 11:45:00,81.85764,1.0127319999999997,1.0271340604130181,4.947913000000001,4.976851000000001,52.08340000000001,4373.092777783619
2024-08-28 11:48:00,85.3588,0.983797,1.068254705309942,4.803242,4.976856,56.134299999999996,4373.142777783619
2024-08-28 11:51:00,85.73495,1.0127309999999996,1.0695628324283426,5.034718000000001,5.150467000000001,54.10880000000003,4373.192777783619
2024-08-28 11:57:00,85.73495,1.0127309999999996,1.0414014843121187,4.976852,5.034727,54.68749999999997,4373.292777783619
2024-08-28 12:00:00,90.76968,1.070602,1.056070949343554,5.0636529999999995,5.034720999999999,55.2662,4373.34277778362
2024-08-28 12:06:00,96.18056,1.0995369999999998,1.1139418763647653,5.353007000000001,5.381940000000001,57.29160000000002,4373.44277778362
2024-08-28 12:09:00,96.58565,0.9548609999999993,1.0664176719518463,5.063658,5.295137,58.44909999999999,4373.49277778362
2024-08-28 12:24:00,85.70602,0.9837959999999999,1.0265859652417872,4.861111,4.947912,58.15969999999999,4373.74277778362
2024-08-28 12:27:00,83.7963,0.9548610000000002,1.025497287539918,4.832176,4.976846999999999,57.00230000000002,4373.79277778362
2024-08-28 12:30:00,86.11111,2.141203,0.9861690717855405,5.642358000000001,3.8483850000000004,28.93520000000001,4373.8427777836205
2024-08-28 12:36:00,82.60995,0.8680559999999993,1.0189281040403193,4.774305999999999,5.092592,54.10880000000003,4373.942777783621
2024-08-28 12:39:00,81.45255,0.9259259999999996,1.03736894671309,4.947915999999999,5.1794020000000005,52.37270000000001,4373.992777783621
2024-08-28 12:42:00,76.82292,1.0416659999999993,1.0560679400232715,5.092592999999999,5.121527,45.13880000000003,4374.042777783621
2024-08-28 12:48:00,79.91898,1.1284719999999995,1.039251228937734,5.150463,4.976851000000001,48.32179999999997,4374.142777783622
2024-08-28 12:51:00,75.66551,1.0416670000000003,1.0271325744004167,5.092592,5.063656999999999,42.24540000000002,4374.192777783622
2024-08-28 12:57:00,76.79398,1.1574080000000002,0.9897499651049326,5.1504639999999995,4.8321760000000005,42.53470000000004,4374.292777783622
2024-08-28 13:00:00,77.98032,1.1284720000000004,0.9277176139785468,4.890046,4.513885999999999,39.35179999999997,4374.342777783622
2024-08-28 13:06:00,76.0706,1.070602,0.9343554889347497,4.8321760000000005,4.5717620000000005,38.7731,4374.442777783623
2024-08-28 13:09:00,72.9456,1.0995370000000007,0.9313464520912164,4.774306,4.456016999999999,37.32639999999998,4374.492777783623
2024-08-28 13:12:00,77.60417,1.2152780000000005,0.9129747828045396,4.74537,4.195606,37.615700000000004,4374.542777783623
2024-08-28 13:18:00,79.13773,1.2152780000000005,0.9653677793252748,4.890046000000001,4.427085999999999,39.641200000000026,4374.642777783623
2024-08-28 13:21:00,81.48148,1.1574080000000002,0.9897510815026647,5.092592,4.774305999999999,41.087999999999994,4374.692777783624
2024-08-28 13:24:00,81.48148,1.0995369999999998,0.9475081919281113,4.861110999999999,4.571756000000001,40.219899999999996,4374.742777783624
2024-08-28 13:27:00,83.01505,1.157407,0.973496686008576,4.890046,4.542821000000001,41.66670000000005,4374.792777783624
