Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-08-28 13:33:00,85.73495,1.1284719999999995,0.9605544201764572,4.918982,4.600691,42.53469999999999,4374.892777783624
2024-08-28 13:36:00,87.67361,1.2152780000000005,0.982333785002632,5.063658000000001,4.629626,41.66669999999999,4374.9427777836245
2024-08-28 13:42:00,89.61227,1.2442130000000002,0.9777291333794706,5.1215280000000005,4.629631000000001,42.24530000000004,4375.042777783625
2024-08-28 13:45:00,93.08449,1.2442130000000002,1.028404435274688,5.179394000000001,4.774301,43.98149999999998,4375.092777783625
2024-08-28 13:48:00,91.92708,1.157407,1.0216750434010688,5.179397,4.918982000000001,45.717600000000004,4375.142777783625
2024-08-28 13:51:00,83.3912,1.070601,0.9965126758758198,5.0347219999999995,4.8900429999999995,45.428200000000004,4375.192777783625
2024-08-28 13:54:00,79.13773,1.0995369999999998,0.9634720404891689,4.947917,4.687502,43.113399999999956,4375.242777783626
2024-08-28 13:57:00,78.35648,1.1863419999999998,0.9697343766508203,5.063657,4.658562000000001,41.66660000000002,4375.292777783626
2024-08-28 14:00:00,76.82292,1.1863419999999998,0.9863366118018644,5.092593,4.716432,42.53469999999999,4375.342777783626
2024-08-28 14:03:00,75.26042,1.1863419999999998,0.9697337991041881,5.1215280000000005,4.716432,38.773199999999974,4375.392777783626
2024-08-28 14:06:00,77.60417,1.3310189999999995,0.9601260606385807,5.208334,4.542821000000001,39.0625,4375.442777783626
2024-08-28 14:12:00,81.48148,1.273148,1.007259054898119,5.063657,4.571756000000001,44.27079999999998,4375.542777783627
2024-08-28 14:18:00,83.42014,1.1863419999999998,1.0349342286315104,5.295139000000001,5.005787,43.402799999999985,4375.642777783627
2024-08-28 14:21:00,88.83102,1.186343,1.002732864673025,5.1504639999999995,4.803241000000001,42.24539999999999,4375.692777783627
2024-08-28 14:24:00,90.76968,1.1863420000000007,0.9697361092891308,5.179398000000001,4.774306,43.40280000000001,4375.742777783627
2024-08-28 14:33:00,95.8044,1.157407,1.0528894612159903,5.468748,5.266201,49.76849999999999,4375.892777783627
2024-08-28 14:36:00,93.08449,1.0127310000000005,1.0695628324283422,5.208328,5.324076999999999,50.636600000000016,4375.942777783627
2024-08-28 14:45:00,84.54861,1.0416670000000003,1.0844905833079155,5.2951440000000005,5.381947,53.24079999999998,4376.092777783627
2024-08-28 14:51:00,81.07639,1.0995369999999998,1.085005188476308,5.353014,5.324077000000001,50.05790000000002,4376.192777783627
2024-08-28 14:57:00,80.70023,1.157407,1.0985235472881039,5.439814000000001,5.324077000000001,48.032399999999996,4376.292777783628
2024-08-28 15:03:00,79.91898,1.1863419999999998,1.0972488105671139,5.584489,5.410877000000001,46.296299999999974,4376.392777783628
2024-08-28 15:09:00,82.63889,1.157407,1.0834600562237735,5.439814000000001,5.295137,49.76849999999999,4376.492777783628
2024-08-28 15:12:00,79.91898,1.070602,1.041399011459327,5.2951440000000005,5.237272,47.453700000000026,4376.5427777836285
2024-08-28 15:15:00,78.35648,1.157407,1.0834600562237735,5.324074,5.179397,47.1643,4376.592777783629
2024-08-28 15:27:00,84.57755,1.0995369999999998,1.0405970153180848,5.063653,4.947915999999999,48.61100000000002,4376.7927777836285
2024-08-28 15:33:00,86.11111,0.9837959999999999,1.0265903410423816,4.976852,5.063662,49.76850000000002,4376.892777783629
2024-08-28 15:39:00,88.83102,0.9548609999999993,0.9976351652767917,4.918982,5.005787,50.636600000000016,4376.992777783629
2024-08-28 15:45:00,93.08449,1.0127319999999997,1.0271340604130181,4.976848,5.0057860000000005,51.21530000000001,4377.09277778363
2024-08-28 15:51:00,93.46065,1.0127309999999996,1.027134546358044,5.005786,5.034727,51.21520000000001,4377.19277778363
2024-08-28 15:57:00,86.89236,0.9837959999999999,1.068251807190496,4.976852,5.150462,52.9513,4377.29277778363
2024-08-28 16:03:00,75.66551,1.0127309999999996,0.9385346635018597,4.861110999999999,4.716432,39.0625,4377.392777783631
2024-08-28 16:09:00,71.78819,1.070601,0.8520646151792635,4.542823,4.137727,35.87960000000004,4377.492777783631
2024-08-28 16:15:00,71.03588,1.0416659999999993,0.8225629963912663,4.369213,3.9641210000000004,33.27540000000005,4377.592777783631
2024-08-28 16:21:00,63.28125,1.9097229999999996,0.7952966441991264,4.5428239999999995,2.8645829999999997,21.412000000000035,4377.692777783632
2024-08-28 16:27:00,62.12384,1.880788,0.8195452740466448,4.513889,2.8935180000000003,20.83330000000001,4377.792777783632
2024-08-28 16:33:00,67.53472,1.9386580000000002,0.7686085982836343,4.600694,2.864584,21.99079999999998,4377.8927777836325
2024-08-28 16:39:00,62.12384,1.8229160000000002,0.8029666126809554,4.224537000000001,2.6620369999999998,19.965300000000013,4377.992777783633
2024-08-28 16:42:00,64.84375,1.9965279999999996,0.8191753074608654,4.542825,2.7777780000000005,21.701400000000035,4378.042777783633
2024-08-28 16:45:00,64.84375,1.9097220000000004,0.7952963676603688,4.484953,2.8067129999999993,20.83340000000004,4378.092777783633
2024-08-28 16:51:00,62.12384,1.8807869999999998,0.716512427278907,4.3402769999999995,2.633102,21.99079999999998,4378.192777783634
2024-08-28 16:57:00,63.31019,1.9097220000000004,0.7240146229293335,4.195602,2.4594899999999997,20.543900000000008,4378.292777783634
2024-08-28 17:03:00,60.18519,2.0254629999999993,0.8604666343560858,4.6296289999999996,2.8645830000000005,20.254599999999982,4378.392777783634
2024-08-28 17:09:00,58.65162,1.9965279999999996,0.7840167385958797,4.427083,2.633101,19.097199999999987,4378.492777783635
2024-08-28 17:15:00,45.10995,2.0254630000000002,0.7537883543359152,4.484954,2.633103,14.75690000000003,4378.592777783635
2024-08-28 17:21:00,34.31713,2.025462,0.7126754150979587,4.224536,2.34375,13.599599999999953,4378.692777783635
2024-08-28 17:27:00,32.75463,2.3148149999999994,0.8266373442442303,4.282407,2.141204000000001,13.310200000000009,4378.792777783636
2024-08-28 17:33:00,42.82407,2.4016199999999994,0.7537828955975865,4.1666669999999995,1.8807870000000007,12.442099999999982,4378.892777783636
2024-08-28 17:39:00,36.22685,2.3148150000000003,0.8266373442442305,4.02199,1.8807869999999998,11.574099999999987,4378.9927777836365
2024-08-28 17:45:00,38.54166,2.1122690000000004,0.7339001143064161,3.790509,1.8229169999999995,14.178299999999979,4379.092777783637
2024-08-28 17:51:00,40.10416,1.9386580000000002,0.6912564532483454,3.3854169999999995,1.5914349999999997,12.152800000000013,4379.192777783637
2024-08-28 17:57:00,32.75463,2.0833330000000005,0.7268452540748601,3.732639,1.7939819999999997,10.416699999999992,4379.292777783638
2024-08-28 18:09:00,35.8507,2.4594900000000006,0.8170298874029599,4.02199,1.7071759999999996,10.995399999999961,4379.292777783638
2024-08-28 18:15:00,30.84491,2.2858790000000004,0.775795855098723,3.6458330000000005,1.5046289999999996,11.863499999999988,4379.292777783638
2024-08-28 18:21:00,31.22107,1.765046,0.6862279825425494,3.009259,1.4178250000000006,13.310200000000009,4379.292777783638
2024-08-28 18:27:00,40.5382,1.765047,0.5571394418711481,3.125,1.4467589999999992,12.442099999999982,4379.292777783638
2024-08-28 18:33:00,30.43982,2.054399,0.7197729024552032,3.211805,1.3020829999999997,10.995400000000018,4379.292777783638
2024-08-28 18:51:00,31.22107,2.170139,0.7479433612196739,3.414351,1.3888880000000006,11.284699999999987,4379.292777783638
2024-08-28 19:09:00,31.22107,2.1990740000000004,0.6535250496926025,3.3854170000000003,1.273148,12.152800000000013,4379.292777783638
2024-08-28 19:57:00,30.46875,2.0254629999999993,0.7126756606946533,3.2986109999999993,1.4178240000000004,11.574099999999987,4379.292777783638
2024-08-28 20:57:00,30.06366,2.141203,0.7409323759700295,3.182869,1.186343,11.284799999999962,4379.292777783638
2024-08-28 21:15:00,30.46875,2.0833330000000005,0.7268467627275012,3.2407400000000006,1.3020839999999998,10.995399999999961,4379.292777783638
2024-08-28 21:21:00,30.46875,1.9965279999999996,0.7055583366413276,3.0671289999999996,1.2152770000000004,10.995400000000018,4379.292777783638
2024-08-28 21:33:00,30.46875,2.054398,0.67399312185539,3.0671289999999996,1.1284719999999995,12.731499999999983,4379.292777783638
2024-08-29 06:57:00,30.06366,1.9097220000000004,0.6399418762274108,2.4884260000000005,0.694445,10.995400000000018,4379.292777783638
2024-08-29 07:03:00,40.5382,2.054399,0.8685655550557606,3.530093000000001,1.73611,11.863400000000013,4379.392777783638
2024-08-29 07:09:00,48.61111,1.7071759999999996,0.6330813071190526,3.790509,2.2280100000000003,11.863499999999988,4379.492777783638
2024-08-29 07:15:00,41.66666,1.5625,0.5958383842181756,3.3854170000000003,1.9675919999999998,11.863399999999984,4379.592777783639
2024-08-29 07:21:00,35.47454,1.5625,0.5958396947317306,3.2118059999999993,1.7939819999999997,11.284699999999987,4379.692777783639
2024-08-29 07:27:00,40.1331,1.5914359999999999,0.563021222735475,3.240741,1.765046,11.863400000000013,4379.792777783639
2024-08-29 07:33:00,35.87963,1.649305,0.6182700085072064,3.2696760000000005,1.765046,11.574099999999987,4379.89277778364
2024-08-29 07:39:00,35.8507,1.6493060000000002,0.6182702653817225,3.1828710000000004,1.6782399999999997,10.995299999999986,4379.99277778364
2024-08-29 07:45:00,45.13889,1.6782400000000006,0.6256896607949312,3.038194,1.5046299999999997,13.310200000000009,4380.0927777836405
2024-08-29 07:51:00,69.09722,0.6655090000000001,0.41099130161956854,2.3148149999999994,1.8807869999999998,15.335700000000031,4380.192777783641
2024-08-29 07:57:00,46.67245,0.8391200000000003,0.5163551543421762,2.748843,2.1990739999999995,14.75690000000003,4380.292777783641
2024-08-29 08:03:00,43.57639,1.938657,0.7686070938283558,4.282407000000001,2.546297,12.442199999999957,4380.392777783642
2024-08-29 08:09:00,45.92014,1.7939809999999996,0.6938373553762829,4.021991,2.4016200000000003,14.178200000000004,4380.492777783642
2024-08-29 08:15:00,37.78935,1.6203709999999996,0.6477278708684782,3.7615749999999997,2.314814,12.442199999999957,4380.592777783642
2024-08-29 08:21:00,37.81829,2.170139,0.7479433612196739,4.108796,2.0833330000000005,12.442099999999982,4380.692777783643
2024-08-29 08:27:00,46.67245,2.1122679999999994,1.1844706912780356,4.224537,2.6909730000000005,13.310200000000009,4380.792777783643
2024-08-29 08:33:00,45.13889,1.9097220000000004,0.6840692810764875,4.398148000000001,2.633101,11.863399999999956,4380.892777783643
2024-08-29 08:39:00,46.2963,2.1990740000000004,0.6535270695920163,4.0509260000000005,1.9386579999999993,12.152800000000013,4380.992777783644
2024-08-29 08:45:00,41.66666,2.054398,0.67399312185539,4.021991,2.083334,12.152799999999985,4381.092777783644
2024-08-29 08:51:00,41.26157,2.141203,0.7409323759700295,3.964119,1.967593,13.020800000000008,4381.1927777836445
2024-08-29 08:57:00,42.82407,1.938657,0.5962069262632895,3.877314,2.0254640000000004,13.599500000000035,4381.292777783645
2024-08-29 09:03:00,40.48032,1.9965279999999996,0.7840167385958797,3.7326379999999997,1.938656,13.310200000000009,4381.392777783645
2024-08-29 09:06:00,40.10416,2.1990740000000004,0.7549357801171288,4.021991,1.967593,13.888999999999953,4381.442777783645
2024-08-29 09:09:00,37.78935,2.170139,0.9007010964120067,4.369213,2.4594899999999997,13.310199999999952,4381.492777783646
2024-08-29 09:15:00,54.80324,2.5752319999999997,0.8441783261858283,4.427084000000001,1.9965270000000004,15.046299999999974,4381.592777783646
2024-08-29 09:18:00,72.97454,2.748842,1.224004106196592,5.787035,3.443283,15.9144,4381.642777783646
2024-08-29 09:21:00,57.11806,2.256944,0.8894265264283586,5.902776,3.877312,16.203700000000026,4381.692777783646
2024-08-29 09:27:00,54.39815,2.372686,0.8818871023941205,5.526616,3.3564800000000004,15.625,4381.792777783647
2024-08-29 09:33:00,52.83565,2.256945,0.7688642869089205,5.034722,2.922454,15.3356,4381.892777783647
2024-08-29 09:39:00,58.65162,2.430555,0.8552100012968593,4.890046000000001,2.633102,16.782500000000027,4381.992777783647
2024-08-29 09:45:00,57.87037,2.4594900000000006,0.8170364485014451,5.41088,3.09607,17.071799999999996,4382.092777783648
2024-08-29 09:51:00,53.64583,2.256945,0.7208459865623295,5.034722,2.8935180000000003,15.625,4382.192777783648
2024-08-29 09:57:00,51.30208,2.1990740000000004,0.7549357801171288,4.369213,2.3148150000000003,15.04630000000003,4382.2927777836485
2024-08-29 10:03:00,46.67245,2.228009,0.7619071429170224,4.542824,2.4594899999999997,13.888900000000035,4382.392777783649
2024-08-29 10:09:00,45.10995,2.3148150000000003,0.7827141446155756,4.311342,2.141203,14.46769999999998,4382.492777783649
2024-08-29 10:15:00,49.39236,2.228009,0.761908703165354,4.195602,2.1122690000000004,14.46769999999998,4382.59277778365
2024-08-29 10:39:00,52.08333,2.141204,0.8584483437229035,4.600694,2.6909710000000002,16.20369999999997,4382.992777783649
2024-08-29 10:45:00,54.02199,2.228009,0.8446847853689723,4.832176,2.8067129999999993,17.650400000000047,4383.09277778365
2024-08-29 10:51:00,51.30208,2.1701390000000007,0.7904774913208578,4.687500000000001,2.6909719999999995,16.203700000000026,4383.19277778365
2024-08-29 10:57:00,49.36343,2.1122690000000004,0.8145383272947234,4.571759,2.6620359999999996,15.625,4383.29277778365
2024-08-29 11:03:00,52.08333,2.054398,0.7993260716736706,4.513888,2.6620359999999996,15.04630000000003,4383.392777783651
2024-08-29 11:09:00,51.30208,2.1122679999999994,0.7338983518331275,4.658564999999999,2.6909730000000005,16.203700000000026,4383.492777783651
2024-08-29 11:15:00,53.24074,2.054398,0.7197726576050975,4.513888,2.6041669999999995,15.625,4383.592777783651
2024-08-29 11:21:00,54.02199,2.0833329999999997,0.7685287744612807,4.57176,2.6620370000000007,14.467600000000004,4383.692777783652
2024-08-29 11:27:00,50.54977,1.967593,0.7389489453408323,4.57176,2.7777770000000004,16.492999999999995,4383.792777783652
2024-08-29 11:33:00,52.45949,2.1701379999999997,0.8296564015387803,4.369213,2.4016210000000004,15.914300000000026,4383.8927777836525
2024-08-29 11:39:00,50.52083,2.141204,0.85844956122677,4.687500000000001,2.7777780000000005,15.04630000000003,4383.992777783653
2024-08-29 11:45:00,50.92593,2.1990740000000004,0.7549357801171288,4.5428239999999995,2.4884259999999996,15.3356,4384.092777783653
2024-08-29 11:51:00,47.82986,2.054399,0.7993263353686413,4.427084000000001,2.5752310000000005,13.599500000000035,4384.192777783654
2024-08-29 11:57:00,49.36343,2.170139,0.7479449009804755,4.571759,2.546297,16.492999999999995,4384.292777783654
2024-08-29 12:03:00,46.67245,2.1990740000000004,0.7549357801171288,4.6296289999999996,2.5752309999999996,14.178299999999979,4384.392777783654
2024-08-29 12:09:00,47.82986,2.1122690000000004,0.7338985952314796,4.195602,2.228009,14.467600000000004,4384.492777783655
2024-08-29 12:15:00,50.92593,2.256945,0.9578806524573256,5.005788000000001,3.0381990000000005,15.625,4384.592777783655
2024-08-29 12:21:00,49.36343,2.0254630000000002,0.7537869940787418,4.484953000000001,2.633101,15.625,4384.692777783655
2024-08-29 12:27:00,45.51505,2.083334,0.7685304074519091,4.513889000000001,2.604166,14.46750000000003,4384.792777783656
2024-08-29 12:33:00,48.23495,2.170139,2.6442623683227646,1.8807869999999998,2.8935190000000004,15.9144,4384.892777783656
2024-08-29 12:36:00,56.33681,2.141203,0.8221100170447414,4.629629,2.6909729999999996,15.914299999999969,4384.942777783656
2024-08-29 12:39:00,57.49421,2.314814,0.9403183984758535,5.266203999999999,3.211809999999999,15.3356,4384.9927777836565
2024-08-29 12:45:00,52.45949,2.1990739999999995,0.7977487191320685,5.0347219999999995,3.009258,16.492999999999995,4385.092777783657
2024-08-29 12:51:00,52.45949,2.1990740000000004,0.7549357801171288,4.716436,2.662038,16.49309999999997,4385.192777783657
2024-08-29 12:57:00,50.92593,2.141204,0.7831835891973392,4.687500000000001,2.719907,15.04630000000003,4385.292777783658
2024-08-29 13:03:00,53.6169,2.256944,0.8122317402396584,4.7453710000000004,2.6620370000000007,16.20369999999997,4385.392777783658
2024-08-29 13:06:00,54.02199,2.2858789999999996,0.8596259279840986,4.832176,2.748843,15.9144,4385.442777783658
2024-08-29 13:09:00,54.39815,2.228009,0.8050033302251168,4.80324,2.748843,15.914300000000026,4385.492777783658
2024-08-29 13:15:00,55.58449,2.1990740000000004,0.7977515510035947,4.774305,2.748843,16.20369999999997,4385.592777783659
2024-08-29 13:21:00,54.02199,2.1701390000000007,0.7479433612196741,4.600694,2.5752309999999996,15.9144,4385.692777783659
2024-08-29 13:27:00,53.24074,2.1122690000000004,0.7758680313963255,4.629630000000001,2.6909719999999995,15.04630000000003,4385.792777783659
2024-08-29 13:33:00,51.70718,2.1122690000000004,0.8145383272947234,4.484954000000001,2.5752310000000005,14.178200000000004,4385.89277778366
2024-08-29 13:39:00,55.55556,2.083334,0.7685304074519091,4.513889000000001,2.604166,15.3356,4385.99277778366
2024-08-29 13:45:00,51.70718,2.228009,0.7619071429170224,4.774306,2.6909719999999995,15.9144,4386.0927777836605
2024-08-29 13:51:00,46.2963,2.141204,0.7409310892195006,4.542824,2.546296000000001,13.59960000000001,4386.192777783661
2024-08-29 13:57:00,53.6169,2.228009,0.7619102634082585,4.571759,2.4884269999999997,15.9144,4386.292777783661
2024-08-29 14:03:00,60.96644,2.2858790000000004,0.8194443038608213,4.282408000000001,2.17014,16.203700000000026,4386.392777783662
2024-08-29 14:09:00,76.0706,2.1990740000000004,0.8739834682191966,5.1504639999999995,3.1828700000000003,19.09729999999996,4386.492777783662
2024-08-29 14:15:00,78.00926,2.1122690000000004,0.8506428801403967,5.497684,3.6168950000000004,21.122600000000034,4386.592777783662
2024-08-29 14:21:00,73.03241,2.083334,0.9087674588444105,5.526624,3.732640000000001,21.701400000000035,4386.692777783663
2024-08-29 14:27:00,64.0625,1.967593,0.875486462347899,5.381944000000001,3.7037009999999997,21.70139999999998,4386.792777783663
2024-08-29 14:33:00,62.5,2.054398,0.8349596503242583,5.324078,3.5011599999999996,19.097199999999987,4386.892777783663
2024-08-29 14:39:00,59.43287,2.0833330000000005,0.8428257200827397,5.179394000000001,3.3275509999999997,19.965300000000013,4386.992777783664
2024-08-29 14:45:00,59.43287,2.083334,0.7685235123388291,5.063658,3.15393,18.518400000000042,4387.092777783664
2024-08-29 14:51:00,56.33681,2.141204,0.8221102782890616,5.005787000000001,3.0671299999999997,17.939700000000016,4387.1927777836645
2024-08-29 15:09:00,53.6169,2.228009,0.8050033302251168,4.74537,2.6909730000000005,16.782399999999996,4387.492777783665
2024-08-29 15:15:00,57.49421,2.170139,0.8662296233317893,4.716435000000001,2.7777780000000005,17.071799999999996,4387.592777783665
2024-08-29 15:33:00,66.37731,2.1701379999999997,0.9334370860484509,5.237273,3.3564849999999993,20.54400000000004,4387.892777783665
2024-08-29 15:39:00,62.5,1.9965279999999996,0.7463819175885958,4.6296289999999996,2.8067130000000002,18.229100000000017,4387.992777783666
2024-08-29 15:57:00,54.77431,2.1701390000000007,0.7479418214535348,5.005787000000001,2.9803229999999994,17.36110000000002,4388.292777783666
2024-08-29 16:03:00,52.45949,2.1122680000000003,0.8506426100004535,5.2372689999999995,3.3564810000000005,16.203700000000026,4388.392777783666
2024-08-29 16:21:00,45.8912,2.1990749999999997,0.8371820530557234,4.57176,2.5752310000000005,14.467600000000004,4388.692777783666
2024-08-29 16:36:00,52.45949,2.1701390000000007,0.7904788980945118,4.600694,2.6041669999999995,15.914300000000026,4388.942777783666
2024-08-29 16:42:00,51.70718,2.1701390000000007,0.7479433612196741,4.542824,2.517361,16.493100000000027,4389.042777783667
2024-08-29 17:03:00,48.61111,2.228009,0.8446847853689723,4.484953,2.4594899999999997,14.467600000000004,4389.392777783667
2024-08-29 17:12:00,47.04861,2.228009,0.761908703165354,4.571759,2.4884260000000005,15.625,4389.542777783667
2024-08-29 17:21:00,44.35764,2.256945,0.7688642869089205,4.398148,2.2858799999999997,12.731499999999983,4389.692777783666
2024-08-29 17:36:00,43.98148,2.0833330000000005,0.6282244172215338,4.166667,2.170139,14.467600000000004,4389.942777783666
2024-08-29 17:54:00,43.98148,1.851852,0.7089816788997174,3.8194440000000007,2.141204000000001,13.599499999999978,4390.2427777836665
2024-08-29 18:12:00,36.25579,2.1122690000000004,0.8145383272947234,3.819444,1.9097209999999993,12.44210000000001,4390.542777783667
2024-08-29 18:18:00,36.63195,2.083334,0.7268470068449904,4.0509260000000005,2.1122690000000004,11.573999999999984,4390.642777783667
2024-08-29 18:27:00,43.98148,1.5625,0.6656420447023463,3.327546000000001,1.9675920000000007,11.284800000000018,4390.792777783667
2024-08-29 18:33:00,37.78935,1.8229170000000003,0.6623688538472593,3.530093,1.851850999999999,12.15270000000001,4390.892777783667
2024-08-29 18:39:00,37.78935,1.967593,0.6984202177175131,3.6458329999999997,1.8229169999999995,10.127299999999991,4390.992777783667
2024-08-29 18:48:00,33.53588,1.8807869999999998,0.7165111148269098,3.587962,1.8807859999999996,11.574000000000012,4391.142777783667
2024-08-29 18:54:00,32.00232,1.851852,0.6696282687705847,3.5879629999999993,1.8807869999999998,12.442200000000014,4391.242777783667
2024-08-29 19:12:00,30.43982,2.141203,0.6409102555066808,3.7326379999999997,1.6782410000000008,11.574000000000012,4391.542777783668
2024-08-29 19:24:00,34.31713,2.3148149999999994,0.7827141446155755,3.703703999999999,1.5335650000000003,11.574099999999987,4391.542777783668
2024-08-29 19:36:00,32.00232,2.1122679999999994,0.6874693374721121,3.3564819999999997,1.359953,11.863399999999956,4391.542777783668
2024-08-29 19:48:00,33.15972,1.9097229999999996,0.6399388822329268,3.2696769999999997,1.4756929999999997,11.574099999999987,4391.542777783668
2024-08-29 19:54:00,33.15972,2.0254630000000002,0.7126741730442793,3.327547,1.4467589999999992,11.574099999999987,4391.642777783668
2024-08-29 20:00:00,34.69329,2.1122690000000004,0.7338985952314796,3.501158,1.5335650000000003,10.706000000000017,4391.742777783668
2024-08-29 20:06:00,36.19791,2.1701390000000007,0.7479433612196741,3.5590280000000005,1.5335650000000003,9.548599999999965,4391.842777783669
2024-08-29 20:12:00,33.15972,2.1701390000000007,1.0236491510599577,3.906250000000001,2.1122690000000004,11.284700000000043,4391.942777783669
2024-08-29 20:18:00,34.69329,1.9965270000000004,0.7055580902828984,3.4722220000000004,1.6203710000000004,11.284699999999987,4392.042777783669
2024-08-29 20:24:00,30.84491,1.9965279999999996,0.7055568595787608,3.3564819999999997,1.5046289999999996,11.574099999999987,4392.14277778367
2024-08-29 20:30:00,33.53588,2.1990740000000004,0.7075474100527055,3.414353,1.3310179999999994,10.127299999999991,4392.24277778367
2024-08-29 20:36:00,36.63195,2.0833330000000005,0.7268467627275012,3.4432860000000005,1.5046299999999997,11.574099999999987,4392.3427777836705
2024-08-29 20:42:00,34.69329,2.141203,0.6409082641450448,3.5590279999999996,1.5046299999999997,10.995399999999961,4392.442777783671
2024-08-29 20:48:00,32.00232,1.9965279999999996,0.7055598136988286,3.211805,1.359954,12.442100000000039,4392.542777783671
2024-08-29 21:00:00,33.15972,1.8807869999999998,0.6768615814570612,3.0671299999999997,1.3310190000000004,11.574099999999987,4392.542777783671
2024-08-29 21:06:00,32.37847,1.9097220000000004,0.6840707260241401,3.1539349999999997,1.3888889999999998,11.863400000000013,4392.542777783671
2024-08-29 21:12:00,33.56482,2.0254630000000002,0.7916838125702604,3.1828700000000003,1.359953,10.70599999999996,4392.542777783671
2024-08-29 21:18:00,35.47454,2.141203,0.6409082641450448,3.5590279999999996,1.5046299999999997,10.127299999999991,4392.542777783671
2024-08-29 21:24:00,31.22107,1.967593,0.6984187513054393,3.2407399999999997,1.4178230000000003,10.995399999999961,4392.542777783671
2024-08-30 07:00:00,38.9757,1.8229169999999995,0.6623688538472592,2.6041669999999995,0.9259249999999994,10.995400000000018,4392.542777783671
2024-08-30 07:06:00,62.52894,1.765047,0.49951027156340044,4.427084,2.719908,14.467600000000004,4392.642777783672
2024-08-30 07:12:00,44.35764,1.4178240000000004,0.5578170357954142,3.8483799999999997,2.5752319999999997,13.310200000000009,4392.742777783672
2024-08-30 07:18:00,38.94676,1.5625,0.4565258342479005,3.4432869999999998,1.9386569999999992,13.020899999999983,4392.842777783672
2024-08-30 07:24:00,38.94676,1.6782409999999999,0.5842988087956601,3.240740999999999,1.6782399999999997,10.705999999999989,4392.942777783673
2024-08-30 07:30:00,40.50926,1.6782409999999999,0.6978831721479481,3.327545999999999,1.851850999999999,10.995299999999986,4393.042777783673
2024-08-30 07:36:00,38.5706,1.6493059999999993,0.6182716104910105,3.645834,2.141204000000001,12.442200000000014,4393.142777783673
2024-08-30 07:42:00,44.35764,1.6782409999999999,0.7901055364043483,3.501157,2.1122690000000004,11.284699999999987,4393.242777783674
2024-08-30 07:48:00,43.20023,1.5625,0.5958396947317306,3.6458329999999997,2.228009,13.020899999999983,4393.342777783674
2024-08-30 07:54:00,69.87847,0.6076380000000006,0.38976957365940845,1.9097210000000002,1.5335660000000004,15.9144,4393.4427777836745
2024-08-30 08:00:00,44.35764,1.5625,0.6970361287332285,3.7615739999999995,2.430555,13.599499999999978,4393.542777783675
2024-08-30 08:06:00,48.61111,1.7361110000000002,0.7138079846661692,3.993055000000001,2.459491,14.467600000000004,4393.642777783675
2024-08-30 08:12:00,40.88541,2.054398,0.7993260716736706,4.513889000000001,2.6620370000000007,13.020899999999983,4393.742777783676
2024-08-30 08:18:00,37.4132,2.141204,0.6409084827349476,4.2534730000000005,2.1990740000000004,12.152800000000013,4393.842777783676
2024-08-30 08:24:00,40.10416,2.0254630000000002,0.7126756606946535,3.819444,1.938657,11.863500000000016,4393.942777783676
2024-08-30 08:30:00,45.92014,1.9386580000000002,0.6912579089560573,4.079861,2.2858799999999997,13.020800000000037,4394.042777783677
2024-08-30 08:36:00,53.24074,2.0254630000000002,0.667223929131812,4.108797,2.1990749999999997,13.888899999999978,4394.142777783677
2024-08-30 08:42:00,52.08333,2.1122680000000003,0.77586916650303,4.398148,2.459492,14.467600000000004,4394.242777783677
2024-08-30 08:48:00,50.92593,1.967593,0.6984202177175131,4.427083,2.6041669999999995,13.020800000000008,4394.342777783678
2024-08-30 08:54:00,62.52894,1.8807869999999998,0.9348844147297338,4.861110999999999,3.3564860000000003,17.361199999999968,4394.442777783678
2024-08-30 09:00:00,57.49421,2.0833330000000005,0.842817306524943,4.832175,2.9803250000000006,16.492999999999995,4394.5427777836785
2024-08-30 09:06:00,68.34491,2.141203,0.892698539340293,5.439818,3.559025,18.80789999999996,4394.642777783679
2024-08-30 09:12:00,62.12384,2.170139,0.866227172890903,5.381944999999999,3.4432860000000005,18.22919999999999,4394.742777783679
2024-08-30 09:18:00,69.47338,2.546296,0.9653523035538866,5.787035,3.472219,18.80789999999996,4394.84277778368
2024-08-30 09:24:00,67.96875,1.9965270000000004,0.8838495340053482,5.439819,3.7326420000000002,20.543900000000008,4394.94277778368
2024-08-30 09:30:00,68.31597,2.3726849999999997,0.9200460972951207,5.43982,3.298615,20.83330000000001,4395.04277778368
2024-08-30 09:36:00,77.98032,2.3148149999999994,1.0062415409222225,6.22107,4.224535,23.4375,4395.142777783681
2024-08-30 09:42:00,69.47338,2.054398,0.9004896038364771,5.787033999999999,4.021986,24.884299999999996,4395.242777783681
2024-08-30 09:48:00,65.625,2.141204,0.892698816095755,5.3819490000000005,3.5011550000000007,22.858799999999974,4395.342777783681
2024-08-30 09:51:00,66.37731,2.1990739999999995,0.9086645802979552,5.700233999999999,3.76157,24.305500000000052,4395.392777783682
2024-08-30 09:54:00,64.43866,2.2280099999999994,0.949753652004432,5.642359999999999,3.7037000000000004,22.569500000000005,4395.442777783682
2024-08-30 10:00:00,62.52894,2.054399,0.8349599222020565,5.497684,3.6747650000000007,21.70139999999998,4395.542777783682
2024-08-30 10:06:00,61.37153,2.141204,0.8927103404170792,5.468749000000001,3.5879650000000005,21.41210000000001,4395.6427777836825
2024-08-30 10:12:00,66.37731,2.3726849999999997,0.920058878639042,6.134253999999999,3.9930590000000006,21.99079999999998,4395.742777783683
2024-08-30 10:18:00,61.74769,2.34375,0.948171340506549,5.671295,3.5879649999999996,20.83330000000001,4395.842777783683
2024-08-30 10:24:00,60.21412,2.256945,0.8521583111488359,5.55556,3.5011550000000007,19.965300000000013,4395.942777783684
2024-08-30 10:30:00,65.24884,2.34375,0.948171340506549,5.58449,3.5011599999999996,21.412000000000035,4396.042777783684
2024-08-30 10:36:00,64.46759,2.228009,0.8446900738468905,5.4976840000000005,3.472224999999999,20.83330000000001,4396.142777783684
2024-08-30 10:42:00,64.84375,2.2858789999999996,0.8596312822564435,5.324074,3.2407449999999995,20.83329999999995,4396.242777783685
2024-08-30 10:48:00,60.21412,2.170139,0.8662271728909009,5.58449,3.6458309999999994,21.12270000000001,4396.342777783685
2024-08-30 10:54:00,65.625,2.2858789999999996,0.8971141166590553,5.555554,3.501155,21.701300000000003,4396.442777783685
2024-08-30 11:00:00,65.625,2.054399,0.8349599222020545,5.266204,3.4432849999999995,23.726800000000026,4396.542777783686
2024-08-30 11:06:00,65.21991,2.1990740000000004,0.8739834682191943,5.642364000000001,3.6747699999999996,21.70139999999998,4396.642777783686
2024-08-30 11:12:00,68.31597,2.0833330000000005,0.8766313489629141,5.5555579999999996,3.7326349999999993,22.56940000000003,4396.7427777836865
2024-08-30 11:18:00,66.78241,2.141203,0.8927100636591274,5.410878,3.530095,21.990700000000004,4396.842777783687
2024-08-30 11:24:00,64.0625,2.083334,0.9087674588444085,5.381944000000001,3.58796,20.54400000000004,4396.942777783687
2024-08-30 11:30:00,61.74769,2.1122690000000004,0.8846781413411401,5.353014000000001,3.5011550000000007,20.54400000000004,4397.042777783688
2024-08-30 11:36:00,63.31019,2.1122690000000004,0.8506428801403946,5.353014,3.472224999999999,19.675900000000013,4397.142777783688
2024-08-30 11:42:00,65.59606,2.054398,0.8349596503242583,5.526618000000001,3.7037000000000004,21.990700000000004,4397.242777783688
2024-08-30 11:48:00,68.31597,2.054398,0.8349596503242583,5.150463,3.3275449999999998,21.70139999999998,4397.342777783689
2024-08-30 11:54:00,64.0625,2.0833330000000005,0.8766313489629141,5.266208000000001,3.4432850000000004,20.543999999999983,4397.442777783689
2024-08-30 12:00:00,64.84375,2.141203,0.892698539340293,5.3819479999999995,3.501155,21.412099999999953,4397.542777783689
2024-08-30 12:06:00,62.12384,2.0254630000000002,0.8604700042293294,5.353008000000001,3.5879650000000005,19.965300000000013,4397.64277778369
2024-08-30 12:12:00,59.80903,2.083334,0.8766430069640374,5.266204,3.44329,19.097199999999987,4397.74277778369
2024-08-30 12:18:00,69.09722,2.1701390000000007,0.8296618840188612,5.208334,3.2407449999999995,21.990700000000004,4397.8427777836905
2024-08-30 12:24:00,81.48148,2.3148150000000003,0.9403186702565184,5.873844000000001,3.8194490000000005,23.7269,4397.942777783691
2024-08-30 12:30:00,78.76157,2.141204,0.9252406797707078,5.758104,3.906250000000001,22.858799999999974,4398.042777783691
2024-08-30 12:36:00,67.91088,1.6782410000000008,0.9666861155124166,5.700234000000001,4.5138929999999995,28.935100000000006,4398.142777783692
2024-08-30 12:42:00,65.59606,2.141203,0.9252513760096994,5.902774,4.050931,26.041600000000017,4398.242777783692
2024-08-30 12:48:00,62.12384,2.1122680000000003,0.8846893157868023,5.526619,3.674771,22.280100000000004,4398.342777783692
2024-08-30 12:54:00,61.74769,2.141204,0.9252406797707058,5.815969000000001,3.9641149999999996,23.4375,4398.442777783693
2024-08-30 13:00:00,64.84375,2.1122690000000004,0.8846781413411401,5.584493999999999,3.7326349999999993,22.569399999999973,4398.542777783693
2024-08-30 13:06:00,64.0625,2.141204,0.9252406797707078,5.613429,3.7615750000000006,23.14820000000003,4398.642777783693
2024-08-30 13:12:00,64.84375,2.256944,0.9578736236554672,5.642359000000001,3.674765,22.569500000000005,4398.742777783694
2024-08-30 13:18:00,68.31597,2.228009,0.9814075403127052,5.6712940000000005,3.7615749999999997,24.305499999999995,4398.842777783694
2024-08-30 13:21:00,65.625,2.170139,0.9947353901309491,5.8449040000000005,4.021995,23.726800000000026,4398.892777783694
2024-08-30 13:24:00,64.43866,2.141204,0.925251659745515,5.873839,4.021995,24.01619999999997,4398.9427777836945
2024-08-30 13:30:00,64.84375,2.228009,0.9813968337883677,5.815974,3.9062449999999993,23.7269,4399.042777783695
2024-08-30 13:36:00,65.625,2.256944,0.9578736236554694,5.758099,3.7905050000000005,23.4375,4399.142777783695
2024-08-30 13:42:00,65.625,2.170139,0.9647046856921105,5.815974,3.9641149999999996,24.884199999999964,4399.242777783696
2024-08-30 13:48:00,65.21991,2.1701390000000007,0.9334373688766233,5.642364,3.7615749999999997,21.990700000000004,4399.342777783696
2024-08-30 13:54:00,67.93981,2.228009,1.011784110817226,5.787034000000001,3.9062550000000007,23.14820000000003,4399.442777783696
2024-08-30 14:00:00,71.03588,2.170139,0.9334484162949802,5.844904,3.964125,25.173699999999997,4399.542777783697
2024-08-30 14:06:00,67.93981,2.141204,0.9563289212792861,5.873844000000001,4.05093,24.884199999999964,4399.642777783697
2024-08-30 14:12:00,73.75579,2.1990730000000003,0.9730743511309798,5.902778,4.021995,26.620400000000018,4399.742777783697
2024-08-30 14:18:00,69.09722,2.083334,0.939473246137628,5.844904,4.079860000000001,26.331000000000017,4399.842777783698
2024-08-30 14:24:00,67.15856,2.1122690000000004,0.9170284584788043,5.844904,4.0219949999999995,23.4375,4399.942777783698
2024-08-30 14:30:00,67.15856,2.0254630000000002,0.922492736794722,5.700234,3.9930509999999995,22.280100000000004,4400.0427777836985
2024-08-30 14:33:00,63.31019,2.1122690000000004,0.977574865484292,5.787034000000001,4.021995,23.4375,4400.092777783699
2024-08-30 14:36:00,62.52894,2.0833330000000005,0.9087671732477567,5.700234000000001,3.9062509999999993,23.4375,4400.142777783699
2024-08-30 14:42:00,65.19097,1.8807869999999998,0.8795466026933747,5.815974000000001,4.253477,23.1481,4400.242777783699
2024-08-30 14:48:00,71.78819,2.1122680000000003,0.9170172616594396,5.468749000000001,3.6458309999999994,25.173699999999997,4400.3427777837
2024-08-30 14:54:00,69.47338,2.1990740000000004,0.9416081067963217,5.584489,3.674765,24.884299999999996,4400.4427777837
2024-08-30 15:00:00,83.42014,2.141204,1.042703407987548,7.0601840000000005,5.32407,35.590299999999985,4400.5427777837
2024-08-30 15:06:00,73.35069,2.141204,1.0149140982707803,6.2789340000000005,4.513890000000001,30.671299999999974,4400.642777783701
2024-08-30 15:09:00,69.47338,2.0833330000000005,1.0514431548142924,6.221064000000001,4.571761,30.382000000000033,4400.692777783701
2024-08-30 15:12:00,69.47338,2.1701390000000007,1.0516038815386144,6.221064000000001,4.456015,30.67130000000003,4400.742777783701
2024-08-30 15:18:00,74.5081,2.228009,1.0117738149226982,6.4525440000000005,4.5717550000000005,32.407399999999996,4400.842777783701
2024-08-30 15:24:00,69.47338,2.170139,1.0516038815386142,6.365744,4.600695,30.960699999999974,4400.942777783702
2024-08-30 15:30:00,68.31597,2.170139,0.9947353901309491,6.076384,4.253475,29.803200000000004,4401.042777783702
2024-08-30 15:36:00,70.65972,2.228009,1.0410390326871426,6.105324,4.253474999999999,29.513900000000035,4401.1427777837025
2024-08-30 15:42:00,67.15856,2.141204,1.0149140982707803,5.931709,4.166665,28.06710000000004,4401.242777783703
2024-08-30 15:48:00,72.56944,2.256944,1.0202678276948374,5.815969000000001,3.9062550000000007,28.356499999999983,4401.342777783703
2024-08-30 15:54:00,74.91319,2.1990740000000004,1.0604745666308912,6.249999000000001,4.456015,30.09250000000003,4401.442777783704
2024-08-30 16:00:00,72.56944,2.1990740000000004,1.0032632292150503,6.1631990000000005,4.311345,29.513800000000003,4401.542777783704
2024-08-30 16:06:00,72.19329,2.141204,1.0149140982707803,5.902774,4.13773,29.803200000000004,4401.642777783704
2024-08-30 16:12:00,69.47338,2.141204,1.0149140982707803,5.902774,4.13773,29.513900000000035,4401.742777783705
2024-08-30 16:18:00,71.03588,2.141204,0.9563289212792861,5.8449040000000005,4.02199,28.645899999999983,4401.842777783705
2024-08-30 16:24:00,69.47338,2.170139,0.9947353901309491,5.873839,4.05093,29.224499999999978,4401.942777783705
2024-08-30 16:30:00,67.93981,2.1701390000000007,0.9647152657963153,5.8449040000000005,3.993054999999999,27.77770000000004,4402.042777783706
2024-08-30 16:36:00,69.47338,2.1701390000000007,0.9647152657963153,5.8449040000000005,3.993054999999999,28.067199999999957,4402.142777783706
2024-08-30 16:42:00,67.93981,2.141204,1.0149140982707785,5.787034000000001,4.02199,27.488500000000045,4402.2427777837065
2024-08-30 16:48:00,63.28125,2.0833330000000005,0.9087671732477586,5.497688,3.7037050000000002,21.701300000000003,4402.342777783707
2024-08-30 16:51:00,62.52894,2.054399,0.9602882572404551,5.2951440000000005,3.5879650000000005,21.990700000000004,4402.392777783707
2024-08-30 16:54:00,58.65162,2.0254630000000002,0.8604722508015935,5.150462,3.385421,19.386599999999987,4402.442777783707
2024-08-30 17:00:00,57.49421,2.141204,0.8584483437229035,5.063658,3.1539350000000006,19.386599999999987,4402.542777783708
2024-08-30 17:06:00,59.43287,2.256944,0.8521660352473749,4.803241,2.748843,18.807800000000043,4402.642777783708
2024-08-30 17:12:00,59.43287,2.1990740000000004,0.9086715809030544,5.092593000000001,3.1539349999999997,19.675999999999988,4402.742777783708
2024-08-30 17:18:00,56.71296,2.228009,0.8050033302251168,4.890045,2.835648,18.22919999999999,4402.842777783709
2024-08-30 17:24:00,51.30208,2.228009,0.761908703165354,4.890046,2.8067130000000002,14.757000000000005,4402.942777783709
2024-08-30 17:30:00,50.52083,2.256944,0.8521660352473749,4.513889000000001,2.4594910000000008,14.756899999999973,4403.042777783709
2024-08-30 17:36:00,53.24074,2.1701390000000007,0.7904760845432391,4.456019,2.4594899999999997,15.625,4403.14277778371
2024-08-30 17:42:00,52.08333,2.141204,0.7831849867644642,4.542824,2.5752320000000006,15.625,4403.24277778371
2024-08-30 17:48:00,47.82986,2.1122690000000004,0.7758680313963255,4.369213,2.430554999999999,14.75690000000003,4403.3427777837105
2024-08-30 17:54:00,49.76852,2.0833330000000005,0.7685315324865284,4.456018,2.546297,15.046299999999974,4403.442777783711
2024-08-30 18:00:00,47.82986,2.1122690000000004,0.7338985952314796,4.484954,2.517361,13.310200000000009,4403.542777783711
2024-08-30 18:03:00,47.8588,2.141204,0.7831835891973392,4.4270830000000005,2.4594899999999997,14.757000000000005,4403.592777783711
2024-08-30 18:06:00,49.39236,2.0833330000000005,0.8069439999584261,4.398148000000001,2.517361,14.467600000000004,4403.642777783712
2024-08-30 18:12:00,47.04861,1.9386579999999993,0.6912564532483452,4.224537,2.430555000000001,13.310200000000009,4403.742777783712
2024-08-30 18:18:00,47.82986,2.0254630000000002,0.7537856338177696,4.108797,2.256944,13.59960000000001,4403.842777783712
2024-08-30 18:24:00,46.2963,2.1990739999999995,0.8371817933704273,4.398148,2.4016200000000003,13.020800000000008,4403.942777783713
2024-08-30 18:30:00,47.82986,2.1122690000000004,0.7338985952314796,4.340278,2.3726849999999997,13.020800000000008,4404.042777783713
2024-08-30 18:33:00,49.76852,2.2858790000000004,0.7757990161623703,4.340277,2.1990749999999997,14.467600000000004,4404.092777783713
2024-08-30 18:36:00,50.92593,2.1701390000000007,0.6472270294780047,4.108796000000001,2.0254629999999993,14.467600000000004,4404.142777783713
2024-08-30 18:42:00,54.02199,2.1122690000000004,0.8145383272947234,4.571759,2.6620359999999996,15.3356,4404.242777783714
2024-08-30 18:48:00,50.54977,2.170139,0.8296566619962558,4.484953,2.51736,15.046299999999974,4404.342777783714
2024-08-30 18:54:00,48.23495,2.1990740000000004,0.7549357801171288,4.456018,2.4016200000000003,14.467499999999973,4404.4427777837145
2024-08-30 19:00:00,48.23495,2.1990740000000004,0.7977515510035947,4.340277,2.3148150000000003,13.599499999999978,4404.542777783715
2024-08-30 19:06:00,48.23495,2.0254629999999993,0.7537869940787439,4.282406999999999,2.430555000000001,14.467599999999948,4404.642777783715
2024-08-30 19:09:00,56.7419,1.5625,0.6656420447023463,3.6747690000000004,2.3148150000000003,15.335700000000031,4404.692777783715
2024-08-30 19:12:00,54.80324,1.7071759999999996,0.6709173112908741,3.8483800000000006,2.3148150000000003,15.3356,4404.742777783716
2024-08-30 19:18:00,49.36343,1.7361110000000002,0.7138068097852829,3.993056,2.459491,15.335699999999974,4404.842777783716
2024-08-30 19:24:00,46.67245,1.9965279999999996,0.6604346376908348,4.195602,2.3148150000000003,13.888899999999978,4404.942777783716
2024-08-30 19:30:00,43.98148,2.1122690000000004,0.775866643079191,4.195603,2.256944,14.178200000000004,4405.042777783717
2024-08-30 19:36:00,47.82986,2.228009,0.7142071457060738,4.311342000000001,2.1990740000000004,13.310100000000034,4405.142777783717
2024-08-30 19:42:00,45.13889,2.228009,0.761908703165354,4.2534719999999995,2.170139,13.888800000000003,4405.242777783717
2024-08-30 19:48:00,43.98148,2.141204,0.7409295597703589,4.2534730000000005,2.256944,14.178200000000004,4405.342777783718
2024-08-30 19:54:00,43.20023,2.3148150000000003,0.7827157352168993,4.253472,2.083334,13.310199999999952,4405.442777783718
2024-08-30 20:00:00,47.8588,2.1701390000000007,0.7479449009804757,4.108796000000001,2.083334,13.020800000000008,4405.5427777837185
2024-08-30 20:06:00,45.51505,2.1990740000000004,0.7549342300849239,4.311343000000001,2.256944,13.310199999999952,4405.642777783719
2024-08-30 20:12:00,44.35764,2.2858789999999996,0.7757990161623701,4.108795,1.967593,13.888900000000035,4405.742777783719
2024-08-30 20:18:00,45.51505,2.2280099999999994,0.8446876885418794,4.137731,2.1122690000000004,14.467600000000004,4405.84277778372
2024-08-30 20:24:00,46.2963,2.228009,0.7142053973736131,4.2534719999999995,2.141203,13.310200000000009,4405.94277778372
2024-08-30 20:30:00,45.92014,2.141204,0.7409326186633494,4.050925,2.054398,14.46769999999998,4406.04277778372
2024-08-30 20:36:00,44.35764,2.141203,0.7409308465265381,4.108796,2.1122690000000004,13.888900000000035,4406.142777783721
2024-08-30 20:42:00,46.67245,2.141203,0.6941838967494205,3.964119,1.938657,13.599499999999978,4406.242777783721
2024-08-30 20:48:00,44.35764,2.141204,0.8221089811497478,4.195602,2.256944,13.310200000000009,4406.342777783721
2024-08-30 20:54:00,41.66666,2.256945,0.768862716498561,4.282408,2.1701390000000007,12.442199999999957,4406.442777783722
2024-08-30 21:00:00,43.57639,2.4016199999999994,0.803357350642146,4.224536,1.967593,13.020899999999983,4406.542777783722
2024-08-30 21:06:00,45.92014,2.170139,0.7479449009804755,4.0509260000000005,2.0254640000000004,13.888900000000035,4406.6427777837225
2024-08-30 21:12:00,48.23495,2.141203,0.6941838967494205,4.0509260000000005,2.0254640000000004,13.888900000000035,4406.742777783723
2024-08-30 21:18:00,48.23495,2.0833330000000005,0.7268467627275012,3.964119,2.0254629999999993,13.020800000000008,4406.842777783723
2024-08-30 21:24:00,49.76852,2.1122690000000004,0.7338985952314796,4.108796,2.141203,13.59960000000001,4406.942777783724
2024-08-30 21:30:00,48.61111,2.0254630000000002,0.7126756606946535,4.02199,2.141203,13.020899999999983,4407.042777783724
2024-08-30 21:36:00,51.70718,2.0254630000000002,0.7126756606946535,4.050926,2.170139,14.467600000000004,4407.142777783724
2024-08-30 21:42:00,49.39236,1.9965270000000004,0.7055595673400324,4.050925,2.1990749999999997,13.020800000000008,4407.242777783725
2024-08-30 21:48:00,50.54977,1.8229170000000003,0.6623716783988971,3.703703,2.0254629999999993,14.467600000000004,4407.342777783725
2024-08-30 21:54:00,51.33102,1.9386579999999993,0.7686061237630891,3.9930559999999993,2.256944,15.335699999999974,4407.442777783725
2024-08-30 22:00:00,48.61111,2.0833330000000005,0.7268467627275012,4.2245360000000005,2.2858799999999997,14.46769999999998,4407.542777783726
2024-08-30 22:12:00,40.88541,2.170139,0.7479433612196739,4.2534719999999995,2.228009,12.44210000000001,4407.742777783726
2024-08-30 22:18:00,37.78935,2.141204,0.694185841210616,4.050924999999999,2.0254630000000002,12.152700000000038,4407.842777783726
2024-08-31 07:15:00,32.00232,1.7361110000000002,0.6404409598790246,2.5752319999999997,0.983795999999999,10.416699999999992,4407.842777783726
2024-08-31 07:21:00,32.78357,1.6493060000000002,0.8613408816093513,2.633102,1.359953,10.416699999999992,4407.942777783726
2024-08-31 07:27:00,37.78935,1.6493059999999993,0.5772326341148075,3.240740999999999,1.7071750000000003,10.706000000000017,4408.042777783727
2024-08-31 07:33:00,33.15972,1.649305,0.5772338902536811,2.8935180000000003,1.359954,11.574099999999987,4408.142777783727
2024-08-31 07:39:00,34.72222,1.7939809999999996,0.6550867795014981,2.8645829999999997,1.2152780000000005,11.284700000000015,4408.242777783727
2024-08-31 07:45:00,33.56482,1.649305,0.6182713536161002,2.9803240000000004,1.4756950000000009,9.548600000000022,4408.342777783728
2024-08-31 07:51:00,34.72222,1.475695,0.49022121493189214,2.719907,1.3310190000000004,10.70599999999996,4408.442777783728
2024-08-31 07:54:00,32.00232,1.5335649999999994,0.5883010606401268,2.6041669999999995,1.2152780000000005,10.127299999999991,4408.492777783728
2024-08-31 07:57:00,35.87963,1.5625,0.5958410052409338,2.633102,1.2152789999999998,10.127300000000048,4408.5427777837285
2024-08-31 08:00:00,34.31713,1.4178249999999997,0.5578173015572955,2.7199079999999993,1.4467590000000001,10.995400000000018,4408.592777783729
2024-08-31 08:03:00,33.53588,1.4467590000000001,0.6328298350657363,2.748843,1.5046299999999997,11.284699999999987,4408.642777783729
2024-08-31 08:06:00,38.19445,1.3310180000000003,0.4975851579851742,2.546297,1.3310179999999994,13.020800000000008,4408.692777783729
2024-08-31 08:09:00,50.54977,0.43402799999999964,0.2408076682785805,1.2442130000000002,0.9259260000000005,11.863400000000013,4408.742777783729
2024-08-31 08:15:00,35.8507,0.7233790000000004,0.5124982061468445,2.4016200000000003,2.0254630000000002,11.863400000000013,4408.84277778373
2024-08-31 08:33:00,32.37847,1.8229169999999995,0.6623688538472592,3.2696769999999997,1.5914349999999997,11.284699999999987,4408.84277778373
2024-08-31 08:39:00,30.84491,1.967593,0.6026464670799191,3.327546,1.4467589999999992,10.416600000000017,4408.84277778373
2024-08-31 08:54:00,30.84491,1.9675919999999998,0.6536229728906319,3.1539349999999997,1.3020830000000005,12.442200000000014,4408.84277778373
2024-08-31 09:03:00,38.5706,2.054398,0.7197711594285148,3.2696749999999994,1.359953,10.416699999999992,4408.992777783729
2024-08-31 09:39:00,38.94676,2.3726849999999997,0.796492870370918,4.137732,1.9097230000000005,13.310200000000009,4409.59277778373
2024-08-31 09:45:00,40.10416,2.4016199999999994,0.7537865312541735,4.195600999999999,1.9097230000000005,10.706000000000017,4409.69277778373
2024-08-31 09:48:00,37.78935,2.34375,0.7896124409868982,4.166666,1.9675920000000007,10.995300000000043,4409.74277778373
2024-08-31 09:51:00,36.25579,2.34375,0.7896108403543373,4.079861,1.8807859999999996,10.127299999999991,4409.79277778373
2024-08-31 09:54:00,51.30208,2.8067130000000002,0.8439865907148968,3.993055,1.3020829999999997,11.284699999999987,4409.8427777837305
2024-08-31 09:57:00,57.08912,1.5914349999999997,0.6737602761932859,5.295138,3.9062550000000007,19.386599999999987,4409.892777783731
2024-08-31 10:03:00,64.46759,2.170139,0.7479449009804755,4.398148,2.372686,16.203700000000026,4409.992777783731
2024-08-31 10:09:00,72.19329,2.1990740000000004,0.7549342300849239,4.716435000000001,2.6620359999999996,17.650500000000022,4410.092777783731
2024-08-31 10:15:00,61.37153,2.141204,0.7831849867644642,4.456018,2.4884260000000005,17.071699999999964,4410.192777783732
2024-08-31 10:21:00,57.49421,2.2858799999999997,0.8194445527350895,4.427084000000001,2.3148150000000003,15.914300000000026,4410.292777783732
2024-08-31 10:24:00,56.71296,2.2858799999999997,0.8194445527350895,4.427084000000001,2.3148150000000003,16.492999999999995,4410.342777783732
2024-08-31 10:27:00,56.33681,2.1990739999999995,0.7549342300849237,4.311343,2.256944,15.914299999999969,4410.3927777837325
2024-08-31 10:33:00,57.89931,2.1701390000000007,0.7479433612196741,4.02199,1.9965269999999995,17.071799999999996,4410.492777783733
2024-08-31 10:39:00,64.0625,2.2858790000000004,0.8596259279840989,4.513889000000001,2.430556,19.097199999999987,4410.592777783733
2024-08-31 10:45:00,64.0625,2.3148150000000003,0.8670650935450164,4.6875,2.5752309999999996,17.939899999999966,4410.692777783734
