Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-08-31 10:51:00,66.78241,2.4594900000000006,0.942791522626026,5.092592000000001,2.864584,17.93979999999999,4410.792777783734
2024-08-31 10:57:00,76.0706,2.0254630000000002,0.7537856338177696,4.108797,2.256944,18.807900000000018,4410.892777783734
2024-08-31 11:03:00,66.78241,1.851852,0.7792354803747685,4.166666,2.546296,18.518599999999992,4410.992777783735
2024-08-31 11:09:00,59.80903,2.054399,0.7197699060961547,4.195603,2.2858789999999996,17.361099999999965,4411.092777783735
2024-08-31 11:15:00,56.33681,2.170139,0.8296566619962558,4.224537,2.256944,16.78230000000002,4411.192777783735
2024-08-31 11:21:00,57.49421,2.1122679999999994,0.8145380652492618,4.079860999999999,2.170139,17.361199999999997,4411.292777783736
2024-08-31 11:33:00,63.31019,2.1701380000000006,0.8296564015387805,4.108796,2.141203999999999,18.22919999999999,4411.492777783736
2024-08-31 11:39:00,61.74769,1.967593,0.6984187513054393,4.369213,2.546296000000001,19.097200000000015,4411.592777783736
2024-08-31 11:45:00,61.74769,2.1990730000000003,0.8371815336851048,4.253472,2.256945,17.361099999999965,4411.692777783736
2024-08-31 11:51:00,75.66551,2.3726849999999997,0.796499312765711,5.295138000000001,3.067133,19.097199999999987,4411.792777783737
2024-08-31 11:57:00,70.63079,1.967593,0.7389489453408323,4.253473,2.4594899999999997,21.12270000000001,4411.892777783737
2024-08-31 12:03:00,78.00926,2.0833329999999997,0.7685315324865283,4.658564999999999,2.748844,21.412000000000035,4411.992777783737
2024-08-31 12:09:00,73.35069,1.851852,0.7792343424325576,4.62963,3.009259,22.280100000000033,4412.092777783738
2024-08-31 12:15:00,59.02778,1.9675919999999998,0.7389513707298518,4.427083,2.633103,20.25460000000004,4412.192777783738
2024-08-31 12:21:00,66.78241,2.0254629999999993,0.7537856338177694,5.2083379999999995,3.356485,22.8587,4412.2927777837385
2024-08-31 12:27:00,61.34259,1.9097229999999996,0.7240162039831097,4.224537,2.4884249999999994,19.386600000000044,4412.392777783739
2024-08-31 12:33:00,52.45949,0.6365740000000004,1.377574400208174,1.9965270000000004,3.906249,17.361099999999965,4412.492777783739
2024-08-31 12:36:00,66.75347,2.054398,0.7197711594285148,4.513888,2.604166,20.254599999999982,4412.542777783739
2024-08-31 12:39:00,61.37153,2.0254630000000002,0.7537869940787418,4.513889000000001,2.6620369999999998,17.939899999999966,4412.59277778374
2024-08-31 12:45:00,63.28125,2.1990740000000004,0.8371817933704275,4.427084000000001,2.430556,18.80789999999999,4412.69277778374
2024-08-31 12:51:00,59.80903,2.170139,0.8296566619962558,4.513889000000001,2.546296000000001,19.96519999999998,4412.79277778374
2024-08-31 12:57:00,55.55556,2.141204,0.7831835891973418,4.398148,2.430555000000001,17.361199999999997,4412.892777783741
2024-08-31 13:03:00,57.89931,2.083334,0.8069442628206938,4.224538000000001,2.343750000000001,16.493000000000023,4412.992777783741
2024-08-31 13:09:00,56.71296,2.141204,0.7831849867644642,4.571759,2.6041670000000003,17.36100000000002,4413.092777783741
2024-08-31 13:15:00,55.58449,2.1122690000000004,0.7338985952314796,4.108796,2.141203,18.518500000000017,4413.192777783742
2024-08-31 13:21:00,57.11806,2.1122680000000003,0.7338968327533024,4.137732000000001,2.170139,16.203699999999998,4413.292777783742
2024-08-31 13:27:00,57.89931,2.0833330000000005,0.7685301534758398,4.311342,2.4016200000000003,17.93979999999999,4413.3927777837425
2024-08-31 13:33:00,53.64583,2.0254630000000002,0.7126741730442793,4.224538000000001,2.34375,16.20369999999997,4413.492777783743
2024-08-31 13:39:00,55.58449,2.1122690000000004,0.775866643079191,4.456019,2.51736,17.650500000000022,4413.592777783743
2024-08-31 13:45:00,49.76852,2.1122690000000004,0.7338985952314796,4.166666,2.1990730000000003,15.04630000000003,4413.692777783744
2024-08-31 13:51:00,53.64583,2.1701390000000007,0.7479449009804757,4.050925,2.0254629999999993,17.071799999999996,4413.792777783744
2024-08-31 13:57:00,55.58449,2.170139,0.7479418214535346,4.195603,2.170139,16.78249999999997,4413.892777783744
2024-08-31 14:03:00,50.92593,2.141204,0.7409310892195006,4.02199,2.025462,15.046299999999974,4413.992777783745
2024-08-31 14:09:00,49.39236,2.256945,0.768862716498561,4.108795999999999,1.9965269999999995,15.04630000000003,4414.092777783745
2024-08-31 14:15:00,49.39236,2.2280099999999994,0.7619089438182335,4.079861999999999,1.9965280000000005,15.046199999999999,4414.192777783745
2024-08-31 14:21:00,52.08333,2.2280099999999994,0.7619089438182335,4.108795999999999,2.025462,15.9144,4414.292777783746
2024-08-31 14:27:00,49.39236,2.1990749999999997,0.7549360214377451,4.079861999999999,2.0254630000000002,14.75690000000003,4414.392777783746
2024-08-31 14:33:00,53.24074,2.141203,0.6941838967494205,4.0509260000000005,2.0254640000000004,16.492999999999995,4414.4927777837465
2024-08-31 14:39:00,51.70718,2.1122690000000004,0.7339001143064161,3.993055,2.0254629999999993,15.914300000000026,4414.592777783747
2024-08-31 14:45:00,50.92593,2.170139,0.7479449009804755,4.108795,2.0833329999999997,15.9144,4414.692777783747
2024-08-31 14:51:00,49.76852,2.141203,0.7409308465265381,4.079859999999999,2.0833329999999997,15.625,4414.792777783748
2024-08-31 14:57:00,49.39236,2.1990740000000004,0.7549357801171288,4.050924999999999,1.9965269999999995,15.625,4414.892777783748
2024-08-31 15:03:00,52.48843,2.256944,0.7688624765016419,4.050924999999999,1.938657,15.9144,4414.992777783748
2024-08-31 15:09:00,52.08333,2.256945,0.7688642869089205,4.195602,2.083334,14.756899999999973,4415.092777783749
2024-08-31 15:15:00,49.76852,2.1990739999999995,0.7549342300849237,3.9641200000000003,1.9097210000000002,15.914299999999969,4415.192777783749
2024-08-31 15:21:00,49.76852,2.2858789999999996,0.7757974356333042,4.079859999999999,1.938657,15.3356,4415.292777783749
2024-08-31 15:27:00,49.76852,2.1122690000000004,0.7758694197095617,3.9641199999999994,2.0254629999999993,15.04630000000003,4415.39277778375
2024-08-31 15:33:00,49.39236,2.054399,0.7197714042782575,3.703704,1.7939810000000005,15.046199999999999,4415.49277778375
2024-08-31 15:39:00,50.92593,2.228009,0.8050033302251168,3.9641200000000003,1.9097230000000005,15.04630000000003,4415.5927777837505
2024-08-31 15:45:00,49.76852,2.170139,0.7479433612196739,4.02199,1.9965270000000004,15.335699999999974,4415.692777783751
2024-08-31 15:51:00,47.07755,2.1990740000000004,0.7549342300849239,3.9351850000000006,1.8807859999999996,14.756899999999973,4415.792777783751
2024-08-31 15:57:00,47.82986,2.256945,0.7688611460827302,3.993056,1.8807859999999996,13.888900000000035,4415.892777783752
2024-08-31 16:03:00,47.82986,2.170139,0.7479418214535346,3.90625,1.8807859999999996,13.310200000000009,4415.992777783752
2024-08-31 16:09:00,47.8588,2.170139,0.7479418214535346,3.9641200000000003,1.938656,13.310200000000009,4416.092777783752
2024-08-31 16:15:00,47.8588,2.1701390000000007,0.7479418214535348,3.906250000000001,1.8807859999999996,15.9144,4416.192777783753
2024-08-31 16:21:00,50.92593,2.141203,0.7409323759700295,3.7326379999999997,1.7361119999999994,14.467600000000004,4416.292777783753
2024-08-31 16:27:00,51.33102,2.054398,0.7611686686822338,3.90625,2.025462,15.04630000000003,4416.392777783753
2024-08-31 16:33:00,49.76852,2.1122690000000004,0.7338985952314796,3.993056,2.0254630000000002,15.046399999999949,4416.492777783754
2024-08-31 16:39:00,40.10416,2.170139,0.7479418214535346,3.9351849999999997,1.9097209999999993,12.442100000000039,4416.592777783754
2024-08-31 16:45:00,45.8912,2.34375,0.8744833797521393,4.7453710000000004,2.6041670000000003,13.310199999999952,4416.6927777837545
2024-08-31 16:51:00,41.26157,2.141204,0.7409295597703589,4.282408,2.2858789999999996,12.731499999999983,4416.792777783755
2024-08-31 16:57:00,40.10416,2.1990739999999995,0.7549373301439509,4.166666,2.1122690000000004,13.020799999999952,4416.892777783755
2024-08-31 17:03:00,39.72801,2.1990740000000004,0.7549342300849239,3.90625,1.851850999999999,13.020800000000008,4416.992777783756
2024-08-31 17:09:00,43.20023,2.1990739999999995,0.8739871669021474,4.079859999999999,2.1122690000000004,13.310100000000034,4417.092777783756
2024-08-31 17:15:00,41.26157,2.1990739999999995,0.6535250496926024,4.311343,2.1990740000000004,12.731499999999983,4417.192777783756
2024-08-31 17:21:00,40.10416,2.170139,0.7479449009804755,4.1377310000000005,2.1122690000000004,13.599599999999953,4417.292777783757
2024-08-31 17:27:00,37.4132,2.170139,0.7008749283177188,3.9351850000000006,1.8807859999999996,13.020899999999983,4417.392777783757
2024-08-31 17:33:00,37.4132,2.170139,0.7479433612196739,3.7615739999999995,1.7361110000000002,10.416600000000017,4417.492777783757
2024-08-31 17:39:00,41.26157,2.054398,0.7197726576050975,3.6458329999999997,1.7361119999999994,12.152799999999957,4417.592777783758
2024-08-31 17:45:00,38.5706,1.9965279999999996,0.7055568595787608,3.7615739999999995,1.9097209999999993,12.731499999999983,4417.692777783758
2024-08-31 17:51:00,40.50926,2.054398,0.7197711594285148,3.6458329999999997,1.7361110000000002,12.152700000000038,4417.7927777837585
2024-08-31 17:57:00,41.26157,2.141203,0.7409293170777539,3.790509,1.7939809999999996,11.574099999999987,4417.892777783759
2024-08-31 18:03:00,41.63773,2.141203,0.783181939175831,3.90625,1.938657,11.863400000000013,4417.992777783759
2024-08-31 18:09:00,41.66666,2.1122690000000004,0.7758694197095617,3.90625,1.967593,11.863400000000013,4418.09277778376
2024-08-31 18:15:00,40.88541,2.1701390000000007,0.7479449009804757,4.050925,2.0254629999999993,11.574000000000012,4418.19277778376
2024-08-31 18:18:00,38.5706,2.1701390000000007,0.7479433612196741,3.993056,1.967593,12.152800000000013,4418.24277778376
2024-08-31 18:21:00,38.94676,2.1990740000000004,0.7549357801171288,3.993055,1.938657,12.442199999999957,4418.29277778376
2024-08-31 18:27:00,38.5706,2.1122680000000003,0.7338968327533024,3.9351850000000006,1.9675919999999998,12.152800000000013,4418.392777783761
2024-08-31 18:33:00,35.47454,2.1990739999999995,0.6535250496926024,4.02199,1.9097210000000002,12.152800000000013,4418.492777783761
2024-08-31 18:39:00,33.15972,2.2280099999999994,0.7619073835695498,3.7615749999999997,1.6782399999999997,12.152800000000013,4418.592777783761
2024-08-31 18:45:00,36.63195,2.170139,0.8296566619962558,3.703704,1.7361110000000002,11.574000000000012,4418.692777783762
2024-08-31 18:51:00,34.31713,2.054398,0.7197726576050975,3.7326379999999997,1.8229169999999995,11.284799999999962,4418.792777783762
2024-08-31 18:57:00,31.22107,1.9965279999999996,0.7055568595787608,3.7615739999999995,1.9097209999999993,11.574099999999987,4418.8927777837625
2024-08-31 19:03:00,32.78357,1.967593,0.6026445630045314,3.5879629999999993,1.7071749999999994,12.442100000000039,4418.992777783763
2024-08-31 19:09:00,30.06366,1.9386580000000002,0.5962071492035241,3.1539349999999997,1.3020839999999998,10.995399999999961,4419.092777783763
2024-08-31 19:15:00,32.00232,2.054398,0.7611700383451934,3.5011579999999993,1.6203710000000004,11.284799999999962,4419.192777783764
2024-08-31 19:21:00,35.47454,2.0833330000000005,0.7268452540748601,3.6747680000000003,1.7361110000000002,10.995399999999961,4419.292777783764
2024-08-31 19:27:00,30.84491,2.256945,0.7208442265146143,3.8773149999999994,1.73611,11.284800000000018,4419.392777783764
2024-08-31 19:39:00,32.00232,2.1122690000000004,0.6345751244293396,3.616899,1.5914349999999997,10.706000000000017,4419.392777783764
2024-08-31 20:15:00,32.37847,2.1122679999999994,0.6874693374721121,3.3564819999999997,1.359953,10.127299999999991,4419.392777783764
2024-08-31 20:21:00,30.84491,1.9097220000000004,0.6399418762274108,3.038194,1.2442129999999993,10.995400000000018,4419.492777783765
2024-08-31 20:27:00,33.15972,2.0254629999999993,0.7126756606946533,3.0960649999999994,1.2152780000000005,9.548600000000022,4419.592777783765
2024-08-31 20:33:00,33.53588,2.0833330000000005,0.6807426010949476,3.3564810000000005,1.3888889999999998,10.127299999999991,4419.692777783765
2024-08-31 20:39:00,37.4132,1.8229170000000003,0.7014244593202478,3.038194,1.3888889999999998,11.574099999999987,4419.792777783766
2024-08-31 20:45:00,37.78935,2.0254630000000002,0.7126741730442793,3.5590280000000005,1.6782399999999997,9.259200000000021,4419.892777783766
2024-08-31 20:51:00,35.87963,2.0254630000000002,0.667223929131812,3.4722219999999995,1.5624999999999991,11.574099999999987,4419.9927777837665
2024-08-31 20:57:00,35.47454,2.054398,0.6218584258490877,3.414351,1.4467589999999992,10.706099999999992,4420.092777783767
2024-08-31 21:03:00,36.25579,2.054398,0.7197711594285148,3.6458329999999997,1.7361110000000002,11.284800000000018,4420.192777783767
2024-08-31 21:09:00,34.31713,2.083334,0.6807428340221066,3.5590279999999996,1.5914349999999997,10.416699999999992,4420.292777783768
2024-08-31 21:15:00,32.78357,2.1122690000000004,0.7339001143064161,3.530092,1.5624999999999991,10.416699999999992,4420.392777783768
2024-08-31 21:21:00,35.47454,2.0254630000000002,0.6154707539212491,3.530093,1.5914349999999997,11.574100000000044,4420.492777783768
2024-08-31 21:27:00,32.00232,1.9386579999999993,0.6467941499736727,3.3564819999999997,1.5335650000000003,11.284699999999987,4420.592777783769
2024-08-31 21:33:00,30.06366,1.9386579999999993,0.6467908940270237,3.2696769999999997,1.446758,11.574099999999987,4420.692777783769
2024-08-31 21:39:00,32.37847,2.1122679999999994,0.6874693374721121,3.3564819999999997,1.359953,10.706000000000017,4420.792777783769
2024-08-31 21:57:00,30.84491,2.054398,0.6739914450059542,3.2986109999999993,1.359953,11.574099999999987,4420.792777783769
2024-08-31 22:51:00,32.37847,1.273148,0.4417467135202797,2.083334,0.8969909999999999,8.68059999999997,4420.792777783769
2024-08-31 22:57:00,30.46875,1.4178239999999995,0.5196866236940691,2.256944,0.9548610000000002,10.995399999999961,4420.792777783769
2024-09-01 01:57:00,31.25,1.9097229999999996,0.5897429420611094,2.951389,1.1284710000000002,11.284699999999987,4420.792777783769
2024-09-01 07:21:00,34.72222,1.765046,1.2639437339748167,3.7615749999999997,2.864584,10.416699999999992,4420.792777783769
2024-09-01 07:27:00,32.78357,1.5625,0.5558729110876703,3.4722220000000004,2.0254630000000002,11.574099999999987,4420.792777783769
2024-09-01 08:51:00,30.46875,1.5625,0.5958396947317294,2.719907,1.3020829999999997,10.127299999999991,4420.792777783769
2024-09-01 10:09:00,32.78357,2.2280099999999994,0.7619089438182335,3.703703999999999,1.6203700000000003,10.706099999999992,4420.792777783769
2024-09-01 12:36:00,33.56482,2.34375,0.6175898296933651,3.703704,1.4178239999999995,12.442100000000039,4420.792777783769
2024-09-01 13:18:00,30.06366,2.170139,0.5828050264100668,3.211805,1.0995370000000007,9.837999999999965,4420.792777783769
2024-09-01 13:21:00,30.46875,2.0833330000000005,0.806946560484722,3.182869,1.3020839999999998,10.995399999999961,4420.84277778377
2024-09-01 13:24:00,32.37847,2.141203,0.6941804710352754,3.3854170000000003,1.359953,10.995299999999986,4420.89277778377
2024-09-01 13:27:00,32.8125,2.0833330000000005,0.6807392232654095,3.3854170000000003,1.4178229999999994,8.969899999999996,4420.94277778377
2024-09-01 13:33:00,32.37847,2.0833330000000005,0.6807426010949476,3.3564810000000005,1.3888889999999998,10.70599999999996,4421.04277778377
2024-09-01 13:36:00,32.00232,2.0254630000000002,0.6154746208322757,3.2407399999999997,1.3020839999999998,10.127200000000016,4421.0927777837705
2024-09-01 13:39:00,30.84491,2.0254629999999993,0.7126756606946533,3.2696749999999994,1.3888880000000006,11.284699999999987,4421.142777783771
2024-09-01 13:48:00,32.37847,1.9965279999999996,0.6604346376908348,3.298611,1.4178240000000004,10.995299999999986,4421.29277778377
2024-09-01 13:51:00,31.22107,1.9965279999999996,0.6604346376908348,3.1828700000000003,1.3020830000000005,11.284700000000043,4421.3427777837705
2024-09-01 13:54:00,30.46875,1.967593,0.6984187513054393,3.0960649999999994,1.273148,10.416600000000017,4421.392777783771
2024-09-01 13:57:00,32.78357,1.967593,0.7389516279400565,3.1828699999999994,1.3888889999999998,10.416699999999992,4421.442777783771
2024-09-01 14:06:00,30.84491,2.083334,0.7268470068449904,3.2696760000000005,1.3310190000000004,10.995300000000043,4421.5927777837705
2024-09-01 14:12:00,32.37847,2.1701390000000007,0.7479433612196741,3.414352,1.3888889999999998,11.574099999999987,4421.692777783771
2024-09-01 14:18:00,32.00232,2.083334,0.6282285620901484,3.327546,1.3310190000000004,11.284700000000043,4421.792777783771
2024-09-01 14:27:00,31.22107,2.170139,0.7479433612196739,3.3564819999999997,1.3310190000000004,11.284700000000043,4421.792777783771
2024-09-01 14:30:00,30.06366,2.141204,0.6941824155108797,3.414352,1.3888880000000006,10.995399999999961,4421.792777783771
2024-09-01 14:33:00,30.06366,2.228009,0.7142053973736131,3.4722219999999995,1.359953,11.863400000000013,4421.792777783771
2024-09-01 14:48:00,30.84491,2.170139,0.6472290351297219,3.414351,1.3310190000000004,11.284699999999987,4421.792777783771
2024-09-01 14:54:00,34.31713,2.170139,0.7008766530544543,3.2696760000000005,1.2152780000000005,10.995400000000018,4421.892777783772
2024-09-01 15:00:00,34.31713,2.0833330000000005,0.7268467627275012,3.2407400000000006,1.3020839999999998,8.680600000000027,4421.992777783772
2024-09-01 15:03:00,36.25579,2.1990740000000004,0.9086715809030544,3.414353,1.475694999999999,10.995399999999961,4422.042777783772
2024-09-01 15:06:00,42.82407,2.2858790000000004,0.8194457470053558,3.9351839999999996,1.8229169999999995,11.284699999999987,4422.092777783772
2024-09-01 15:09:00,41.66666,2.054398,0.6739914450059513,3.790509,1.851850999999999,10.995399999999961,4422.1427777837725
2024-09-01 15:18:00,39.72801,2.054398,0.67399312185539,3.6747680000000003,1.7361110000000002,10.416699999999992,4422.292777783772
2024-09-01 15:24:00,36.63195,2.083334,0.6282246369954693,3.616899,1.6203700000000003,11.863400000000013,4422.3927777837725
2024-09-01 15:30:00,38.5706,2.054398,0.67399312185539,3.501156999999999,1.5624999999999991,10.41659999999996,4422.492777783773
2024-09-01 15:36:00,34.31713,2.0254630000000002,0.7126741730442793,3.5590280000000005,1.6782399999999997,10.995399999999961,4422.592777783773
2024-09-01 15:42:00,36.63195,2.054398,0.6218564778059078,3.5590279999999996,1.5914349999999997,10.706000000000017,4422.692777783774
2024-09-01 15:48:00,34.69329,2.054398,0.7197726576050975,3.4722209999999993,1.5624999999999991,11.574100000000044,4422.792777783774
2024-09-01 15:54:00,34.31713,2.1122679999999994,0.7338983518331275,3.6458329999999997,1.6782410000000008,14.178299999999979,4422.892777783774
2024-09-01 16:00:00,36.63195,2.1122679999999994,0.687474440207795,3.4722209999999993,1.4756950000000009,11.284699999999987,4422.992777783775
2024-09-01 16:06:00,35.47454,2.054398,0.7197696612467748,3.5879630000000002,1.6782399999999997,11.863400000000013,4423.092777783775
2024-09-01 16:12:00,33.53588,2.0833330000000005,0.7268437454170164,3.5879630000000002,1.6493049999999991,10.416699999999992,4423.192777783775
2024-09-01 16:15:00,35.47454,2.0833330000000005,0.7268467627275012,3.501156,1.5624999999999991,11.574099999999987,4423.242777783776
2024-09-01 16:18:00,35.47454,2.0833330000000005,0.6807426010949476,3.530092,1.5624999999999991,11.284699999999987,4423.292777783776
2024-09-01 16:21:00,35.8507,2.0254630000000002,0.7126756606946535,3.530092,1.649305,11.574099999999987,4423.342777783776
2024-09-01 16:24:00,35.8507,2.141203,0.7831833367465687,3.616898000000001,1.6493060000000002,10.706000000000017,4423.392777783776
2024-09-01 16:30:00,61.37153,2.4016199999999994,1.2305092546632137,4.774305,2.893523,12.731499999999983,4423.492777783777
2024-09-01 16:36:00,54.39815,1.7361109999999993,0.6404437179014355,4.716434,3.125,14.467600000000004,4423.592777783777
2024-09-01 16:42:00,41.66666,1.9965279999999996,0.6604346376908348,4.311342,2.430555,13.020800000000008,4423.692777783777
2024-09-01 16:48:00,41.26157,2.0254630000000002,0.6154707539212491,4.108797,2.170139,12.73150000000004,4423.792777783778
2024-09-01 16:51:00,38.94676,2.054398,0.5593263945957594,4.021990000000001,2.025462,12.152799999999957,4423.842777783778
2024-09-01 16:54:00,37.4132,1.9965279999999996,0.6090669011149434,3.8483789999999996,1.938656,11.574099999999987,4423.892777783778
2024-09-01 17:00:00,42.82407,2.054398,0.7197711594285148,3.703702999999999,1.7939809999999996,12.442100000000039,4423.992777783778
2024-09-01 17:09:00,41.26157,2.0254630000000002,0.7126771483399162,3.9641200000000003,2.083334,11.284700000000043,4424.142777783778
2024-09-01 17:18:00,38.16551,1.9675919999999998,0.7389513707298518,3.993055,2.1990750000000006,10.995399999999961,4424.292777783778
2024-09-01 17:24:00,37.4132,1.9965279999999996,0.5474967216958591,3.9641200000000003,2.025462,11.284700000000043,4424.392777783778
2024-09-01 17:30:00,40.88541,2.1122679999999994,0.7338998709077047,3.7326379999999997,1.765047,11.863400000000013,4424.492777783778
2024-09-01 17:36:00,41.66666,1.967593,0.7389502866423101,4.137732000000001,2.34375,12.731499999999983,4424.592777783779
2024-09-01 17:42:00,40.48032,2.0254629999999993,0.6154726873826544,3.993055,2.054398,12.152799999999957,4424.692777783779
2024-09-01 17:48:00,43.20023,2.170139,0.7479433612196739,3.9641199999999994,1.938657,12.442100000000039,4424.7927777837795
2024-09-01 17:54:00,43.57639,2.1122690000000004,0.7758694197095617,4.108796,2.170139,11.863400000000013,4424.89277778378
2024-09-01 18:00:00,37.78935,2.141204,0.6941824155108797,4.021991,1.9965270000000004,15.04630000000003,4424.99277778378
2024-09-01 18:03:00,35.50347,2.141204,0.6941841283645545,3.877314,1.851851,11.574099999999987,4425.04277778378
2024-09-01 18:06:00,37.4132,2.1990740000000004,0.7075508831857056,3.877314,1.7939809999999996,11.574000000000012,4425.092777783781
2024-09-01 18:12:00,40.10416,2.256944,0.7208457574318926,3.877314,1.7361110000000002,12.442099999999982,4425.192777783781
2024-09-01 18:18:00,34.31713,2.141203,0.7409293170777539,3.9641200000000003,1.9675919999999998,12.152700000000038,4425.292777783781
2024-09-01 18:24:00,33.18866,2.228009,0.761908703165354,3.8773139999999993,1.7939809999999996,10.995400000000018,4425.392777783782
2024-09-01 18:30:00,36.25579,2.141204,0.7409295597703589,3.6747690000000004,1.6782399999999997,12.152799999999957,4425.492777783782
2024-09-01 18:36:00,34.69329,2.141203,0.6941821838961544,3.9641200000000003,1.9386569999999992,11.574099999999987,4425.592777783782
2024-09-01 18:42:00,36.25579,2.228009,0.5944531442114986,3.6747690000000004,1.5046299999999997,12.152699999999982,4425.692777783783
2024-09-01 18:48:00,33.56482,2.1701390000000007,0.7479433612196741,3.5590280000000005,1.5335650000000003,10.706000000000017,4425.792777783783
2024-09-01 18:54:00,33.53588,2.141204,0.7409326186633494,3.5590270000000004,1.5625,11.284699999999987,4425.8927777837835
2024-09-01 19:00:00,33.15972,2.1990740000000004,0.7549342300849239,3.703704,1.6493049999999991,11.284700000000043,4425.992777783784
2024-09-01 19:06:00,33.53588,2.1990740000000004,0.5886348975518643,3.5879630000000002,1.4467589999999992,11.574099999999987,4426.092777783784
2024-09-01 19:12:00,33.53588,2.1990740000000004,0.7549342300849239,3.3854170000000003,1.3310179999999994,11.574099999999987,4426.092777783784
2024-09-01 19:18:00,36.63195,2.228009,0.8050033302251168,3.819444,1.765047,11.574099999999987,4426.192777783785
2024-09-01 19:24:00,34.31713,2.170139,0.7008766530544543,3.6458329999999997,1.5914349999999997,10.995399999999961,4426.292777783785
2024-09-01 19:30:00,32.00232,2.256945,0.7208442265146143,3.5590279999999996,1.4178230000000003,11.284700000000043,4426.392777783785
2024-09-01 19:36:00,32.37847,2.3726849999999997,0.796492870370918,3.8773149999999994,1.6493060000000002,12.152800000000013,4426.492777783786
2024-09-01 19:42:00,34.69329,2.2858789999999996,0.7274670254899024,3.501157,1.3310190000000004,10.995299999999986,4426.592777783786
2024-09-01 19:45:00,33.15972,2.1990740000000004,0.7977487191320688,3.4432869999999998,1.4178229999999994,11.574099999999987,4426.642777783786
2024-09-01 19:48:00,32.78357,2.141204,0.7409326186633494,3.616897,1.6203699999999994,11.574000000000012,4426.692777783786
2024-09-01 19:51:00,33.18866,2.170139,0.7008749283177188,3.7326390000000007,1.6782399999999997,11.574000000000012,4426.742777783787
2024-09-01 19:54:00,35.8507,2.1701390000000007,0.6472250238139633,3.6747690000000004,1.5914349999999997,10.995399999999961,4426.792777783787
2024-09-01 20:03:00,32.78357,2.1990740000000004,0.7075474100527055,3.501158,1.4178229999999994,10.127300000000048,4426.942777783786
2024-09-01 20:12:00,36.63195,2.0833329999999997,0.6807392232654093,3.327547,1.359953,11.574000000000012,4427.092777783786
2024-09-01 20:18:00,38.80209,1.7361109999999993,0.640442338892552,3.0671299999999997,1.4756950000000009,11.574000000000012,4427.192777783786
2024-09-01 20:24:00,42.82407,1.765047,0.6477766121780973,3.2986120000000003,1.6782399999999997,10.416600000000017,4427.292777783787
2024-09-01 20:30:00,37.4132,1.8229170000000003,0.6623716783988971,3.29861,1.6203699999999994,11.574099999999987,4427.392777783787
2024-09-01 20:36:00,36.25579,1.8807870000000007,0.6768615814570614,3.2696760000000005,1.5335650000000003,10.706000000000017,4427.4927777837875
2024-09-01 20:39:00,39.72801,1.9965279999999996,0.7055568595787608,3.530093,1.6782399999999997,11.284699999999987,4427.542777783788
2024-09-01 20:42:00,35.47454,2.0254630000000002,0.8270811501294952,3.5879629999999993,1.7939809999999996,10.995299999999986,4427.592777783788
2024-09-01 20:48:00,36.63195,2.0254630000000002,0.667223929131812,3.414352,1.5046299999999997,10.706000000000017,4427.692777783788
2024-09-01 20:54:00,33.15972,2.0254629999999993,0.712674173044279,3.5590279999999996,1.6782399999999997,10.706000000000017,4427.792777783789
2024-09-01 21:00:00,38.5706,2.054398,0.6739914450059513,3.616898000000001,1.6782399999999997,11.284699999999987,4427.892777783789
2024-09-01 21:06:00,35.87963,2.054399,0.6739916786074897,3.6747689999999995,1.73611,10.995400000000018,4427.992777783789
2024-09-01 21:12:00,32.37847,2.0833330000000005,0.565217877581524,3.5879630000000002,1.5624999999999991,10.995399999999961,4428.09277778379
2024-09-01 21:18:00,35.87963,2.141203,0.8221087199057178,3.3854170000000003,1.4467600000000003,10.127299999999991,4428.19277778379
2024-09-01 21:24:00,35.47454,2.0833330000000005,0.7268437454170164,3.616898000000001,1.6782399999999997,12.152700000000038,4428.29277778379
2024-09-01 21:30:00,33.15972,2.0254629999999993,0.712674173044279,3.240741,1.359953,11.574099999999987,4428.392777783791
2024-09-01 21:36:00,35.47454,1.9386580000000002,0.6912564532483454,3.1828709999999996,1.3888889999999998,12.152799999999957,4428.492777783791
2024-09-01 21:42:00,34.69329,1.967593,0.6984202177175131,3.6458329999999997,1.8229169999999995,11.574099999999987,4428.5927777837915
2024-09-01 21:45:00,32.37847,1.9386579999999993,0.5962052599470437,3.414351999999999,1.5625000000000009,10.127399999999966,4428.642777783792
2024-09-01 21:48:00,30.84491,1.9386579999999993,0.5962052599470403,3.327546,1.4756939999999998,9.838000000000022,4428.692777783792
2024-09-01 21:54:00,31.22107,1.967593,0.6984202177175131,3.327546,1.5046299999999997,10.995299999999986,4428.792777783792
2024-09-01 22:00:00,32.00232,1.938657,0.6912576610272494,3.501156,1.7071759999999996,11.284799999999962,4428.892777783793
2024-09-01 22:12:00,32.00232,2.1122679999999994,0.6345788592244932,3.2696749999999994,1.2442140000000004,10.706000000000017,4428.892777783793
2024-09-01 22:15:00,32.00232,2.0254630000000002,0.7126741730442793,3.298611,1.4178229999999994,11.574100000000044,4428.892777783793
2024-09-01 22:18:00,35.47454,1.967593,0.7763243486588671,3.2696769999999997,1.5046299999999997,10.127299999999991,4428.892777783793
2024-09-01 22:21:00,30.46875,1.8229169999999995,0.6623716783988969,3.327546,1.6493060000000002,10.127299999999991,4428.892777783793
2024-09-01 22:36:00,30.84491,1.9386579999999993,0.6912549975356596,3.240741,1.446758,11.284700000000043,4428.892777783793
2024-09-01 22:42:00,32.00232,2.0254629999999993,0.7126756606946533,3.2696749999999994,1.3888880000000006,10.706000000000017,4428.992777783793
2024-09-01 22:48:00,30.06366,1.967593,0.6984172848883456,3.240741,1.4178229999999994,9.837999999999965,4429.092777783793
2024-09-01 22:54:00,41.26157,1.4178230000000003,0.47652195957326066,2.6620360000000005,1.3310189999999995,12.152699999999982,4429.192777783794
2024-09-01 23:00:00,39.72801,1.359953,0.5763476413107441,2.806712,1.6203710000000004,12.152799999999957,4429.292777783794
2024-09-01 23:06:00,34.31713,1.7071769999999997,0.5913407545767173,3.153936,1.5625,9.837900000000047,4429.392777783794
2024-09-01 23:12:00,30.84491,1.938657,0.6912547496075937,3.298611,1.5046289999999996,11.284699999999987,4429.492777783795
2024-09-01 23:18:00,34.69329,2.0254629999999993,0.6672239291318118,3.4432869999999998,1.5335650000000003,12.152799999999957,4429.592777783795
2024-09-01 23:24:00,32.78357,2.0254630000000002,0.667223929131812,3.4722219999999995,1.5624999999999991,11.284699999999987,4429.6927777837955
2024-09-01 23:27:00,32.00232,1.967593,0.6984172848883456,3.501158,1.6782399999999997,10.127200000000016,4429.742777783796
2024-09-01 23:30:00,32.00232,1.9965279999999996,0.5474967216958591,3.414352,1.4756939999999998,11.574099999999987,4429.792777783796
2024-09-01 23:36:00,33.53588,1.9675920000000007,0.6984185041699454,3.096064,1.273148,10.706000000000017,4429.892777783796
2024-09-01 23:42:00,33.15972,1.765047,0.7549190516237537,3.240741,1.7071750000000003,11.863400000000013,4429.992777783797
2024-09-01 23:48:00,36.25579,1.765047,0.605347074696369,3.1828699999999994,1.5335650000000003,12.152800000000013,4430.092777783797
2024-09-01 23:54:00,32.78357,1.765047,0.6053439695245091,3.0671299999999997,1.4178230000000003,12.442200000000014,4430.192777783797
2024-09-01 23:57:00,31.22107,1.8229170000000003,0.6623688538472593,3.1828710000000004,1.5046289999999996,11.574000000000012,4430.2427777837975
2024-09-02 06:42:00,37.4132,1.8807869999999998,0.6768601473356907,2.633101999999999,0.8969899999999997,10.706000000000017,4430.2427777837975
2024-09-02 06:48:00,52.89352,2.054398,0.7993260716736706,4.398149,2.546297,12.152699999999982,4430.342777783798
2024-09-02 06:54:00,54.02199,1.475695,0.5731280787149535,3.790509,2.459491,13.020800000000008,4430.442777783798
2024-09-02 07:00:00,49.39236,1.6493060000000002,0.6182729555958,3.530092,2.0254629999999993,11.284699999999987,4430.542777783799
2024-09-02 07:06:00,58.65162,1.9097229999999996,0.9165599578350129,3.90625,2.34375,13.310200000000009,4430.642777783799
2024-09-02 07:12:00,67.15856,1.6203709999999996,0.5701398324429984,5.237271,3.732640000000001,18.807800000000015,4430.742777783799
2024-09-02 07:18:00,49.39236,1.5914359999999999,0.639936977256353,4.0509260000000005,2.633101,15.625,4430.8427777838
2024-09-02 07:24:00,54.80324,1.765046,0.8445880326911084,4.195602,2.748843,17.071799999999996,4430.9427777838
2024-09-02 07:30:00,72.97454,1.5914349999999997,1.0011231680545225,4.803235999999999,3.7905110000000004,21.990700000000004,4431.0427777838
2024-09-02 07:36:00,80.72917,1.6203710000000004,0.8519695235620085,5.208336,3.964125,22.56940000000003,4431.142777783801
2024-09-02 07:42:00,98.52431,0.6655090000000001,0.8395939127352555,3.009258,3.385421,57.002399999999966,4431.242777783801
2024-09-02 07:48:00,86.89236,0.8391199999999994,0.9232116749981916,4.398142999999999,4.571763000000001,40.50929999999997,4431.3427777838015
2024-09-02 07:54:00,73.35069,1.5914350000000006,1.0620392833525836,6.047457,5.121532,38.77310000000003,4431.442777783802
2024-09-02 08:00:00,80.32407,1.8229170000000003,1.0843796573291145,6.221062000000001,4.976855,37.615800000000036,4431.542777783802
2024-09-02 08:06:00,98.49537,2.228009,1.5603920342450526,8.651618,7.465279,54.6876,4431.642777783803
2024-09-02 08:12:00,98.52431,2.1122689999999995,1.6050372405910915,8.651620000000001,7.725691,56.712999999999965,4431.742777783803
2024-09-02 08:18:00,93.86574,1.967593,1.6451171736218946,8.680554,8.072921000000001,61.05329999999998,4431.842777783803
2024-09-02 08:24:00,98.52431,1.967593,1.6120059852711839,8.420138,7.754625,59.31710000000001,4431.942777783804
2024-09-02 08:30:00,98.52431,1.8807869999999998,1.5238913696175467,8.101852000000001,7.436345,59.317199999999985,4432.042777783804
2024-09-02 08:36:00,94.64699,2.054398,1.5632477221608678,8.217593999999998,7.320606,57.29170000000002,4432.142777783804
2024-09-02 08:39:00,82.63889,2.0254630000000002,1.5511660666645561,8.217589,7.3495360000000005,57.87039999999999,4432.192777783805
2024-09-02 08:42:00,79.16667,2.141204,1.5259805593075149,8.246529,7.146995,52.37270000000001,4432.242777783805
2024-09-02 08:48:00,82.26273,1.9386579999999993,1.4619276064708167,7.841438,6.97338,56.42359999999999,4432.342777783805
2024-09-02 08:54:00,78.38542,2.256945,1.5136966582315667,8.15972,6.857634999999999,50.925899999999984,4432.4427777838055
2024-09-02 09:00:00,77.60417,2.4305559999999993,1.4749295323986633,8.304396,6.684030000000001,48.900499999999965,4432.542777783806
2024-09-02 09:06:00,98.52431,1.851851,1.4775321398358714,7.667820000000001,6.9733789999999996,57.870300000000015,4432.642777783806
2024-09-02 09:12:00,98.52431,1.7939810000000005,1.4692794192406387,7.638890000000001,7.031249,58.738399999999984,4432.742777783807
2024-09-02 09:18:00,98.52431,1.5046299999999997,1.475506864369951,7.089119999999999,7.031250000000001,61.632000000000005,4432.842777783807
2024-09-02 09:24:00,98.52431,1.5046299999999997,1.3703044959853798,6.741894,6.481484000000001,63.65749999999997,4432.942777783807
2024-09-02 09:30:00,98.52431,1.6493060000000002,1.4372567600453248,7.175926,6.77083,59.027799999999985,4433.042777783808
2024-09-02 09:36:00,98.52431,1.5624989999999999,1.349840022737951,6.741898,6.336809000000001,57.29169999999999,4433.142777783808
2024-09-02 09:42:00,98.55324,1.4467590000000001,1.3581066098344108,6.655088,6.481478999999999,60.47459999999998,4433.242777783808
2024-09-02 09:48:00,98.55324,1.4756939999999998,1.3257648046750716,6.770828,6.481484000000001,59.027799999999985,4433.342777783809
2024-09-02 09:54:00,98.55324,1.5046299999999997,1.4009216435089917,6.77083,6.56829,60.76389999999998,4433.442777783809
2024-09-02 10:00:00,98.55324,1.5335650000000003,1.414668378485917,7.031254000000001,6.799769,62.210699999999974,4433.5427777838095
2024-09-02 10:06:00,98.55324,1.7361110000000002,1.4765304349395478,7.638890000000001,7.146989,60.18519999999998,4433.64277778381
2024-09-02 10:12:00,98.52431,1.6203699999999994,1.4554353970550005,7.291664,6.973384,58.15979999999996,4433.74277778381
2024-09-02 10:18:00,98.55324,1.6493060000000002,1.4051353818383119,7.146994,6.684028,59.89580000000001,4433.842777783811
2024-09-02 10:24:00,98.55324,1.6203710000000004,1.4081284729371002,7.262734,6.8576429999999995,57.58109999999999,4433.942777783811
2024-09-02 10:30:00,98.55324,1.4756939999999998,1.3566631352107816,6.886573,6.655088999999999,59.31710000000001,4434.042777783811
2024-09-02 10:36:00,98.55324,1.359953,1.3886865611609989,6.684028,6.741895,62.5,4434.142777783812
2024-09-02 10:42:00,98.55324,1.359953,1.345435651116432,6.568288,6.5393550000000005,63.07869999999997,4434.242777783812
2024-09-02 10:48:00,98.55324,1.4467590000000001,1.3880863975411424,6.886574,6.770835000000001,63.65739999999997,4434.342777783812
2024-09-02 10:54:00,98.55324,1.4467599999999994,1.4322422700051733,7.031249999999999,7.0023100000000005,64.52549999999997,4434.442777783813
2024-09-02 10:57:00,98.55324,1.4178240000000004,1.4322442835432583,7.00231,7.031246,61.921299999999974,4434.492777783813
2024-09-02 11:00:00,98.55324,1.5046299999999997,1.431077463297538,7.00231,6.857640000000001,61.92120000000003,4434.542777783813
2024-09-02 11:06:00,98.55324,1.5046299999999997,1.4459890763819403,7.089119999999999,6.97338,62.7894,4434.6427777838135
2024-09-02 11:12:00,98.55324,1.5046299999999997,1.4459890763819403,7.00231,6.88657,62.7894,4434.742777783814
2024-09-02 11:18:00,98.55324,1.5046299999999997,1.431072290459286,7.031249999999999,6.886570000000001,61.9213,4434.842777783814
2024-09-02 11:24:00,98.55324,1.5914349999999997,1.441922933196844,7.146994,6.857639000000001,61.9213,4434.942777783815
2024-09-02 11:30:00,98.55324,1.5914349999999997,1.4726677969133064,7.320599,7.089124000000001,62.789300000000026,4435.042777783815
2024-09-02 11:36:00,98.55324,1.5335640000000001,1.4749361707088966,7.233798999999999,7.118055,65.68279999999999,4435.142777783815
2024-09-02 11:42:00,98.55324,1.4467590000000001,,7.031249000000001,7.03125,65.97219999999999,4435.242777783816
2024-09-02 11:48:00,98.55324,1.5335650000000003,1.4299034339044276,7.146990000000001,6.944444999999999,63.0787,4435.342777783816
2024-09-02 11:54:00,98.55324,1.4467590000000001,1.4322468071963594,6.857634,6.828705,61.05330000000001,4435.442777783816
2024-09-02 12:00:00,98.55324,1.3310180000000003,1.331019999965794,6.452547,6.452549,60.7638,4435.542777783817
2024-09-02 12:06:00,98.55324,1.475695,1.371932513654369,6.684024000000001,6.481479,61.632000000000005,4435.642777783817
2024-09-02 12:12:00,98.55324,1.475695,1.3412777512119134,6.799764,6.539349,59.89590000000001,4435.7427777838175
2024-09-02 12:18:00,98.55324,1.4467590000000001,1.3581066098344108,6.597224000000001,6.423615,59.027799999999985,4435.842777783818
2024-09-02 12:24:00,98.55324,1.4178230000000003,1.3441901738255708,6.539348,6.394674999999999,59.89580000000004,4435.942777783818
2024-09-02 12:30:00,98.55324,1.3888889999999998,1.3301814022791763,6.452544,6.336805000000001,55.2662,4436.042777783819
2024-09-02 12:36:00,98.55324,1.5914350000000006,1.394915852274202,6.886574,6.510419,59.60650000000004,4436.142777783819
2024-09-02 12:42:00,98.55324,1.2442130000000002,1.3152265424827425,6.307869,6.452546,59.31709999999998,4436.242777783819
2024-09-02 12:48:00,95.83333,1.157407,1.2002864231765318,5.642359000000001,5.729162,59.027799999999985,4436.34277778382
2024-09-02 12:54:00,98.52431,1.1574080000000002,1.157409999992544,5.555554000000001,5.555555999999999,59.60650000000001,4436.44277778382
2024-09-02 13:00:00,98.52431,1.0416659999999993,1.126244622726015,5.324073,5.497687000000001,62.2106,4436.54277778382
2024-09-02 13:06:00,98.52431,1.0127309999999996,1.09724838873396,5.208333,5.381942,60.18520000000001,4436.642777783821
2024-09-02 13:12:00,89.20718,0.9548610000000002,1.0664186033593797,4.918982,5.150462999999999,61.053199999999975,4436.742777783821
2024-09-02 13:18:00,83.01505,1.070601,1.056070453878358,5.092588000000001,5.063657000000001,56.71289999999999,4436.8427777838215
2024-09-02 13:24:00,82.60995,1.0127309999999996,1.0555421140001198,4.918982,5.0057920000000005,56.42359999999999,4436.942777783822
2024-09-02 13:30:00,81.10532,1.0416659999999993,1.027132079062568,4.861110999999999,4.832177,54.97690000000003,4437.042777783822
2024-09-02 13:36:00,81.10532,1.0995369999999998,1.0405923437342504,4.976853,4.8611070000000005,52.662000000000006,4437.142777783823
2024-09-02 13:42:00,82.66782,1.070601,1.011628760466109,4.947917,4.832177,51.215299999999985,4437.242777783823
2024-09-02 13:48:00,78.76157,1.0995370000000007,1.0255001983746792,4.976852,4.832177,50.63659999999999,4437.342777783823
2024-09-02 13:54:00,80.70023,1.1284720000000004,1.008307888798218,4.947917,4.716436,50.63650000000001,4437.442777783824
2024-09-02 14:00:00,83.42014,1.157407,1.0216750434010688,4.976852,4.716437000000001,52.95139999999998,4437.542777783824
2024-09-02 14:06:00,79.94792,1.070602,1.011629241930928,4.976853,4.861111999999999,50.63650000000001,4437.642777783824
2024-09-02 14:12:00,82.26273,1.1574080000000002,1.021675503493997,5.092592,4.8321760000000005,52.662000000000006,4437.742777783825
2024-09-02 14:18:00,85.3588,1.0995369999999998,1.0555427376804154,5.005787,4.918986,54.97689999999997,4437.842777783825
2024-09-02 14:24:00,82.63889,1.070601,1.0414015769419926,5.034722,4.976857000000001,54.108799999999974,4437.9427777838255
2024-09-02 14:30:00,85.3588,1.0995369999999998,1.0405923437342504,4.918982,4.803236,56.42369999999997,4438.042777783826
2024-09-02 14:36:00,82.63889,1.0416670000000003,1.041665499997003,4.918982,4.918977,54.97679999999997,4438.142777783826
2024-09-02 14:42:00,78.00926,1.0995370000000007,1.0555375977513335,5.063658000000001,4.976846999999999,50.926000000000016,4438.242777783827
2024-09-02 14:48:00,79.94792,1.157407,1.0528894612159903,5.208334,5.005787,50.925899999999984,4438.342777783827
2024-09-02 14:54:00,83.42014,1.2442130000000002,1.0611569423823206,5.324069,4.976856,52.08329999999998,4438.442777783827
2024-09-02 15:00:00,77.98032,1.0995369999999998,1.0102453494258583,5.005787,4.832172,49.18979999999999,4438.542777783828
2024-09-02 15:06:00,75.69444,1.1863419999999998,0.9529139252098664,4.947916,4.513891999999999,44.27090000000001,4438.642777783828
2024-09-02 15:12:00,78.00926,1.157407,0.9403640090522976,4.774305,4.369212,45.42829999999998,4438.742777783828
2024-09-02 15:18:00,81.48148,1.2731480000000008,0.9900014911245286,5.150462,4.629625999999999,46.87500000000003,4438.842777783829
2024-09-02 15:24:00,89.6412,1.2442130000000002,0.9948408064565325,5.063658,4.600690999999999,46.5856,4438.942777783829
2024-09-02 15:30:00,91.55093,1.1284720000000004,1.0238636507288519,5.005787000000001,4.803242,50.34719999999999,4439.0427777838295
2024-09-02 15:36:00,80.32407,1.0416660000000002,1.0271325837906864,4.890046,4.8611130000000005,47.742999999999995,4439.14277778383
2024-09-02 15:42:00,85.73495,1.1863419999999998,1.0664180651303554,5.2372689999999995,5.005787,51.215299999999985,4439.24277778383
2024-09-02 15:48:00,79.91898,1.1284720000000004,0.9925789815865461,4.890046000000001,4.629632,47.164300000000026,4439.342777783831
2024-09-02 15:54:00,82.26273,1.157407,1.0058058707199042,5.005787000000001,4.716437000000001,50.05790000000002,4439.442777783831
2024-09-02 16:00:00,78.38542,1.2442130000000002,0.9948413939509552,5.034722,4.571756000000001,44.84949999999998,4439.542777783831
2024-09-02 16:06:00,76.82292,1.2152780000000005,0.9481604850607211,4.861111,4.369216,41.66669999999999,4439.642777783832
2024-09-02 16:12:00,76.0706,1.157407,0.9403669102817394,4.86111,4.456022,41.66659999999999,4439.742777783832
2024-09-02 16:18:00,74.5081,1.2442129999999993,0.8882277993880991,4.658565,4.021987000000001,42.245299999999986,4439.842777783832
2024-09-02 16:24:00,77.60417,1.2442130000000002,0.9248828379399383,4.6296289999999996,4.0509260000000005,41.95610000000002,4439.942777783833
2024-09-02 16:30:00,76.0706,1.1863419999999998,0.9358563644365093,4.80324,4.340281999999999,41.087999999999994,4440.042777783833
2024-09-02 16:36:00,73.35069,1.157407,0.8711976492815322,4.629629,4.108796999999999,39.641200000000026,4440.1427777838335
2024-09-02 16:42:00,72.19329,1.2152779999999996,0.8579903188936615,4.62963,3.993056,35.87960000000001,4440.242777783834
2024-09-02 16:48:00,74.5081,1.3020829999999997,0.8526231114615932,4.369212,3.587962,33.27550000000002,4440.342777783834
2024-09-02 16:54:00,74.91319,1.2442130000000002,0.8502425065410832,4.369213,3.6747680000000003,34.14349999999996,4440.442777783835
2024-09-02 17:06:00,67.56366,1.0995370000000007,0.7554204154873922,3.993056,3.3854170000000003,28.067099999999982,4440.642777783834
2024-09-02 17:12:00,61.74769,1.9675920000000007,0.7389486881312869,4.456019,2.6620369999999998,19.965300000000013,4440.742777783835
2024-09-02 17:18:00,51.67824,2.170139,0.7008766530544543,4.369212,2.314814,17.361099999999965,4440.842777783835
2024-09-02 17:30:00,41.26157,2.1990739999999995,0.7549342300849237,4.3402780000000005,2.2858790000000004,13.310099999999977,4441.042777783835
2024-09-02 17:36:00,38.16551,2.1990739999999995,0.7977515510035945,4.079859999999999,2.054398,14.178300000000036,4441.142777783835
2024-09-02 17:42:00,48.23495,2.34375,0.7896124409868982,4.224537,2.0254630000000002,15.3356,4441.242777783836
2024-09-02 17:48:00,45.51505,2.170139,0.7904774913208575,4.369214,2.372686,14.467499999999973,4441.342777783836
2024-09-02 18:06:00,38.5706,2.141204,0.6941841283645545,4.050925,2.025462,12.152700000000038,4441.642777783836
2024-09-02 18:12:00,32.75463,2.170139,0.7479433612196739,4.050926,2.0254630000000002,12.152800000000013,4441.742777783837
2024-09-02 18:18:00,40.10416,2.3148149999999994,0.6118283190495275,3.9351849999999997,1.6782410000000008,12.152799999999957,4441.842777783837
2024-09-02 18:24:00,34.31713,2.0833329999999997,0.7268452540748599,3.616898,1.6782410000000008,9.259299999999996,4441.942777783837
2024-09-02 20:18:00,32.00232,2.1701390000000007,0.7904774913208578,3.4432870000000007,1.4467589999999992,10.706000000000017,4441.942777783837
2024-09-02 20:24:00,34.31713,2.054399,0.6739933554573435,3.501158,1.5625,11.284700000000043,4442.042777783838
2024-09-02 20:30:00,30.84491,2.141203,0.7409293170777539,3.3564810000000005,1.359953,12.73150000000004,4442.142777783838
2024-09-02 20:39:00,34.31713,1.9097229999999996,0.6399388822329268,3.2696769999999997,1.4756929999999997,11.284699999999987,4442.292777783838
2024-09-02 20:54:00,34.31713,2.228009,0.761908703165354,3.5590280000000005,1.4756950000000009,11.863400000000013,4442.542777783838
2024-09-02 21:00:00,35.47454,2.228009,0.7619071429170224,3.6747690000000004,1.5914349999999997,10.995399999999961,4442.642777783838
2024-09-02 21:06:00,33.15972,2.170139,0.7479418214535346,3.7615740000000004,1.73611,10.416699999999992,4442.742777783838
2024-09-02 21:15:00,34.31713,2.0254630000000002,0.7537869940787418,3.327547,1.475694999999999,11.574000000000012,4442.892777783838
2024-09-02 21:21:00,35.8507,1.9097229999999996,0.6399421134090985,3.3854169999999995,1.5914349999999997,12.731499999999983,4442.992777783838
2024-09-02 21:27:00,36.25579,2.0254629999999993,0.7126756606946533,3.414351999999999,1.5335650000000003,12.442099999999982,4443.092777783839
2024-09-02 21:33:00,34.31713,2.054399,0.6739950322997822,3.530092,1.5914350000000006,12.442099999999982,4443.192777783839
2024-09-02 21:39:00,34.69329,2.1122690000000004,0.7338985952314796,3.5590279999999996,1.5914349999999997,10.995300000000043,4443.2927777838395
2024-09-02 21:45:00,30.06366,2.1122690000000004,0.6345751244293396,3.4722230000000005,1.4467590000000001,10.127300000000048,4443.39277778384
2024-09-02 21:51:00,31.22107,2.170139,0.7479449009804755,3.4722220000000004,1.4467600000000003,12.152800000000013,4443.49277778384
2024-09-02 21:57:00,32.00232,2.083334,0.6282285620901484,3.327546,1.3310190000000004,11.863400000000013,4443.592777783841
2024-09-02 22:03:00,32.00232,2.256944,0.812234608480398,3.616897,1.5335650000000003,12.442099999999982,4443.592777783841
2024-09-02 22:06:00,34.31713,2.314814,0.7340712477344137,3.6458329999999997,1.4467599999999994,10.416700000000048,4443.592777783841
2024-09-02 22:09:00,30.84491,2.1990739999999995,0.5886374188618835,3.4432859999999996,1.3020830000000005,10.127299999999991,4443.592777783841
2024-09-02 22:18:00,34.69329,2.2569440000000007,0.7688624765016421,3.616898,1.5046299999999997,12.152799999999957,4443.592777783841
2024-09-02 22:21:00,30.84491,2.0833330000000005,0.6807392232654095,3.4722230000000005,1.5046289999999996,10.127400000000023,4443.592777783841
2024-09-02 22:42:00,30.84491,2.0833330000000005,0.7268467627275012,3.501156,1.5624999999999991,11.284700000000043,4443.592777783841
2024-09-02 22:45:00,32.37847,1.765046,0.5571392146822314,3.038194,1.3599539999999992,11.284699999999987,4443.592777783841
2024-09-02 22:51:00,40.50926,1.4756940000000007,0.5731265401903094,2.517361,1.186343,10.705999999999989,4443.592777783841
2024-09-02 22:54:00,41.66666,1.4178239999999995,0.5924653309057225,2.6909719999999995,1.446758,12.731500000000011,4443.592777783841
2024-09-02 23:03:00,34.69329,1.6493059999999993,0.6182702653817221,2.951389,1.446758,10.995400000000018,4443.592777783841
2024-09-02 23:09:00,30.06366,1.765047,0.6053455221138069,3.327547,1.6782409999999999,10.127299999999991,4443.592777783841
2024-09-02 23:15:00,30.06366,2.0254630000000002,0.7126756606946535,3.2696759999999996,1.3888889999999998,9.548699999999997,4443.592777783841
2024-09-02 23:39:00,30.84491,2.0254629999999993,0.7126756606946533,3.0960649999999994,1.2152780000000005,10.127299999999991,4443.592777783841
2024-09-03 00:03:00,30.84491,1.938657,0.7686058565669431,2.8935180000000003,1.157407,8.680499999999995,4443.592777783841
