Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-09-03 00:09:00,33.56482,1.8807869999999998,0.6330680581183629,3.009258,1.244212,10.706000000000017,4443.592777783841
2024-09-03 00:15:00,30.84491,1.9097220000000004,0.6840707260241401,3.1539349999999997,1.3888889999999998,11.863400000000013,4443.592777783841
2024-09-03 00:27:00,30.46875,1.8807870000000007,0.7165124272789072,2.922454,1.2152789999999998,9.259200000000021,4443.592777783841
2024-09-03 00:33:00,31.22107,1.851852,0.5767643970421232,2.9513890000000007,1.186343,11.284699999999987,4443.592777783841
2024-09-03 00:36:00,30.06366,1.765047,0.6477780023488724,2.7777780000000005,1.157407,10.127300000000048,4443.592777783841
2024-09-03 00:51:00,31.22107,1.9386580000000002,0.6467941499736729,3.0671299999999997,1.2442129999999993,10.70599999999996,4443.592777783841
2024-09-03 01:39:00,30.46875,2.0254629999999993,0.6154707539212488,3.2696769999999997,1.3310190000000004,12.152799999999957,4443.592777783841
2024-09-03 02:15:00,30.84491,1.967593,0.6984187513054393,3.0960649999999994,1.273148,10.416699999999992,4443.592777783841
2024-09-03 03:03:00,30.84491,1.938657,0.6467939135369846,3.0381940000000007,1.2152780000000005,11.574099999999987,4443.592777783841
2024-09-03 04:21:00,30.46875,2.0254629999999993,0.7126756606946533,3.0960649999999994,1.2152780000000005,11.284699999999987,4443.592777783841
2024-09-03 05:45:00,30.84491,1.9965279999999996,0.6604346376908348,3.1828700000000003,1.3020830000000005,8.1019,4443.592777783841
2024-09-03 06:51:00,33.56482,1.938657,0.6912562053199084,3.096064,1.3020830000000005,10.995399999999961,4443.592777783841
2024-09-03 06:57:00,31.22107,1.8229169999999995,0.7014231663840267,2.7199079999999993,1.070602,11.574099999999987,4443.692777783841
2024-09-03 07:03:00,42.82407,1.938657,0.731494077292407,3.240741,1.4756939999999998,12.442200000000014,4443.792777783841
2024-09-03 07:09:00,47.07755,1.851851,0.6696265951304275,3.819445,2.1122689999999995,11.574099999999987,4443.892777783842
2024-09-03 07:15:00,48.23495,1.7939809999999996,0.6550853782435596,3.414352,1.765046,11.863400000000013,4443.992777783842
2024-09-03 07:21:00,47.07755,1.5335649999999994,0.5883023594541584,3.0960639999999993,1.7071759999999996,12.731500000000011,4444.092777783842
2024-09-03 07:27:00,64.84375,2.0254630000000002,1.0067915723044474,4.774305999999999,3.1539330000000003,13.888999999999953,4444.192777783843
2024-09-03 07:33:00,60.99537,1.4756939999999998,0.5731265401903093,3.8483799999999997,2.5173620000000003,15.335699999999974,4444.292777783843
2024-09-03 07:39:00,74.53704,1.7361109999999993,0.7778672572059245,4.658563999999999,3.182875,17.071699999999964,4444.3927777838435
2024-09-03 07:45:00,64.46759,1.4467600000000003,0.7191383364279976,4.311343,3.1539339999999996,19.386500000000012,4444.492777783844
2024-09-03 07:51:00,75.28935,1.0416660000000002,1.0985180949059228,5.526625,5.642359000000001,41.95599999999996,4444.592777783844
2024-09-03 07:57:00,69.09722,1.851852,0.9772515267137705,5.873842,4.45602,28.067200000000014,4444.692777783845
2024-09-03 08:03:00,98.52431,1.649305,1.1617230233043785,6.163194,5.295139,58.73840000000001,4444.792777783845
2024-09-03 08:09:00,98.52431,1.9965270000000004,1.5390315009162283,8.015048,7.175931,61.342600000000004,4444.892777783845
2024-09-03 08:15:00,98.52431,2.1122679999999994,1.622663615338738,8.506943,7.609955,61.9213,4444.992777783846
2024-09-03 08:21:00,98.52431,2.0254630000000002,1.533491254767848,8.043982,7.146989,60.474500000000006,4445.092777783846
2024-09-03 08:27:00,98.52431,1.851852,1.5279473637848247,7.696761,7.089118999999999,61.9213,4445.192777783846
2024-09-03 08:33:00,98.52431,1.938657,1.5489186435479423,8.015044,7.291667,61.632000000000005,4445.292777783847
2024-09-03 08:39:00,98.52431,1.851852,1.477526685140314,7.6099570000000005,6.915505,59.60650000000004,4445.392777783847
2024-09-03 08:45:00,98.52431,1.938657,1.4972067037165904,7.667828,6.857641,59.89580000000001,4445.4927777838475
2024-09-03 08:51:00,98.55324,2.054398,1.598295578102347,8.391200000000001,7.552082,59.89580000000004,4445.592777783848
2024-09-03 08:57:00,98.55324,1.7650449999999998,1.537839103987318,7.667824,7.233798999999999,64.52539999999999,4445.692777783848
2024-09-03 09:03:00,98.55324,1.7361119999999994,1.4926853560009592,7.40741,6.9444479999999995,62.7894,4445.792777783849
2024-09-03 09:09:00,98.55324,1.8229169999999995,1.4819116893771294,7.494215,6.857638,60.76380000000003,4445.892777783849
2024-09-03 09:15:00,98.55324,1.765046,1.4565840567215744,7.349535,6.770829,60.76390000000001,4445.992777783849
2024-09-03 09:21:00,98.55324,1.7071750000000003,1.4145324263629466,6.973378,6.4236130000000005,61.92119999999997,4446.09277778385
2024-09-03 09:27:00,98.55324,1.7361109999999993,1.3766497986186852,7.0312529999999995,6.365742000000001,62.2107,4446.19277778385
2024-09-03 09:33:00,98.55324,1.649305,1.3888652848753666,6.973383999999999,6.481479,61.053199999999975,4446.29277778385
2024-09-03 09:39:00,98.55324,1.649305,1.3888709313626941,6.915508000000001,6.423613,61.632000000000005,4446.392777783851
2024-09-03 09:45:00,98.55324,1.6782409999999999,1.4017367693413183,7.089119,6.568288000000001,61.92130000000003,4446.492777783851
2024-09-03 09:51:00,98.55324,1.5046299999999997,1.3703044959853798,6.741894,6.481484000000001,63.07879999999997,4446.5927777838515
2024-09-03 09:57:00,98.55324,1.649305,1.3888709313626955,7.002314,6.510419000000001,62.210699999999974,4446.692777783852
2024-09-03 10:03:00,98.55324,1.7939810000000005,1.4692794192406387,7.436344000000001,6.828703,62.5,4446.792777783852
2024-09-03 10:09:00,98.55324,1.8229160000000002,1.4819170538248132,7.609949,6.973382999999999,61.05320000000003,4446.892777783853
2024-09-03 10:15:00,98.55324,1.8229160000000002,1.448046596961688,7.349539,6.655093,57.29170000000002,4446.992777783853
2024-09-03 10:21:00,98.55324,1.5625,1.3816269181774845,6.799768,6.452548,60.763799999999975,4447.092777783853
2024-09-03 10:27:00,98.55324,1.4467590000000001,1.3276589816683646,6.481478000000001,6.249999000000001,61.34269999999998,4447.192777783854
2024-09-03 10:33:00,98.55324,1.3888889999999998,1.3301814022791763,6.423614000000001,6.307875,60.76390000000001,4447.292777783854
2024-09-03 10:39:00,98.55324,1.3310189999999995,1.3018660726509623,6.2789399999999995,6.221061,62.49999999999997,4447.392777783854
2024-09-03 10:45:00,98.55324,1.4467599999999994,1.296704563163642,6.39468,6.10532,62.500099999999975,4447.492777783855
2024-09-03 10:51:00,98.55324,1.4467590000000001,1.3276536779546546,6.423614,6.192125,60.76389999999998,4447.592777783855
2024-09-03 10:57:00,98.55324,1.5335640000000001,1.3525328300271846,6.6261589999999995,6.278935000000001,61.921299999999974,4447.6927777838555
2024-09-03 11:03:00,98.55324,1.7071760000000005,1.4145271514872717,7.175929,6.626153,62.49999999999997,4447.792777783856
2024-09-03 11:09:00,98.55324,1.73611,1.4765355908716749,7.378469000000001,6.886578999999999,61.921299999999974,4447.892777783856
2024-09-03 11:15:00,98.55324,1.8229160000000002,1.498623894642959,7.552079000000001,6.944443000000001,61.921299999999974,4447.992777783857
2024-09-03 11:21:00,98.55324,1.7939809999999996,1.5023743781854881,7.638884,7.089123000000001,63.36809999999997,4448.092777783857
2024-09-03 11:27:00,98.55324,1.7361110000000002,1.5087110124917404,7.581014000000001,7.146993,62.7893,4448.192777783857
2024-09-03 11:33:00,98.55324,1.9097219999999995,1.5194405907046726,7.783563999999999,7.060182000000001,62.21059999999997,4448.292777783858
2024-09-03 11:39:00,98.55324,1.6782409999999999,1.4979303319727186,7.58102,7.233799,63.946800000000025,4448.392777783858
2024-09-03 11:45:00,98.55324,1.5914339999999996,1.4263793830938851,7.089122999999999,6.7708390000000005,61.63199999999998,4448.492777783858
2024-09-03 11:51:00,98.55324,1.475695,1.3870832968615603,6.8287,6.655095,64.81479999999999,4448.592777783859
2024-09-03 11:57:00,98.55324,1.5046299999999997,1.4310722904592865,6.7997700000000005,6.65509,64.2361,4448.692777783859
2024-09-03 12:03:00,98.55324,1.4467590000000001,1.3731504193588513,6.741899999999999,6.597220999999999,65.10419999999999,4448.7927777838595
2024-09-03 12:09:00,98.55324,1.4467590000000001,1.3880863975411415,6.655095,6.539355999999999,65.97220000000002,4448.89277778386
2024-09-03 12:15:00,98.55324,1.5335649999999994,1.4146736627306797,6.9155050000000005,6.684030000000001,65.10410000000002,4448.99277778386
2024-09-03 12:21:00,98.55324,1.4178240000000004,1.3739660240461886,6.6261600000000005,6.539355999999999,66.26160000000002,4449.092777783861
2024-09-03 12:27:00,98.55324,1.5335649999999994,1.3525332898511513,6.684029999999999,6.336805000000001,64.23619999999997,4449.192777783861
2024-09-03 12:33:00,98.55324,1.6782409999999999,4.043618258103988,0.2025459999999999,6.510419000000001,63.07869999999997,4449.292777783861
2024-09-03 12:39:00,98.52431,1.3020830000000005,1.4283380514742814,6.7997689999999995,7.060185999999999,63.65749999999997,4449.392777783862
2024-09-03 12:45:00,98.52431,1.157407,1.2967083386986462,6.307872999999999,6.597226,64.23609999999996,4449.492777783862
2024-09-03 12:51:00,97.33796,1.0127310000000005,1.3052515368152349,6.018514000000001,6.655093,63.946800000000025,4449.592777783862
2024-09-03 12:57:00,82.63889,1.070602,1.2492576367937454,5.787034000000001,6.1631920000000004,59.317200000000014,4449.692777783863
2024-09-03 13:03:00,82.26273,1.2442130000000002,1.2150478000177418,5.902779000000001,5.844906,54.9768,4449.792777783863
2024-09-03 13:09:00,81.10532,1.1863419999999998,1.2150522611706187,5.8449040000000005,5.902781999999999,55.5556,4449.8927777838635
2024-09-03 13:15:00,79.16667,1.2152769999999995,1.1564444141548127,5.902774,5.787037,52.08340000000001,4449.992777783864
2024-09-03 13:21:00,86.89236,1.186343,1.1863424999891288,5.700234,5.700231,51.79399999999998,4450.092777783864
2024-09-03 13:27:00,82.26273,1.157407,1.2002864231765322,5.787039,5.873842000000001,55.555499999999995,4450.192777783865
2024-09-03 13:33:00,83.7963,1.0416659999999993,1.1399415874460783,5.381943,5.584487000000001,53.53010000000003,4450.292777783865
2024-09-03 13:39:00,81.10532,1.070602,1.1274821149176488,5.526624,5.642361999999999,53.53010000000003,4450.392777783865
2024-09-03 13:45:00,82.26273,1.0995369999999998,1.1282222097668606,5.4687529999999995,5.526616000000001,55.55559999999997,4450.492777783866
2024-09-03 13:51:00,84.57755,1.070601,1.1134425553881666,5.468748,5.555557,54.39810000000003,4450.592777783866
2024-09-03 13:57:00,82.26273,1.1574080000000002,1.157409999992544,5.555554000000001,5.555555999999999,52.95139999999998,4450.692777783866
2024-09-03 14:03:00,78.76157,1.0995370000000007,1.1564394767326411,5.584494,5.700227,51.79400000000001,4450.792777783867
2024-09-03 14:09:00,81.10532,1.1863419999999998,1.1274820464459048,5.526619,5.410877000000001,51.215299999999985,4450.892777783867
2024-09-03 14:12:00,81.48148,1.2442130000000002,1.1399398165494086,5.613429,5.410876,51.215299999999985,4450.942777783867
2024-09-03 14:15:00,84.57755,1.2442130000000002,1.1854060504501864,5.787034000000001,5.671301000000001,54.108799999999974,4450.9927777838675
2024-09-03 14:21:00,93.11343,1.2442130000000002,1.1854008836727608,5.758104,5.642361,52.95139999999998,4451.092777783868
2024-09-03 14:27:00,91.55093,1.157407,1.2283248538808873,5.902779000000001,6.047452000000001,53.53010000000003,4451.192777783868
2024-09-03 14:33:00,86.11111,1.070602,1.141409412799592,5.526624,5.671292,54.68750000000003,4451.292777783869
2024-09-03 14:39:00,77.98032,1.0995369999999998,1.1282222097668606,5.584493999999999,5.6423570000000005,47.16439999999997,4451.392777783869
2024-09-03 14:45:00,78.38542,1.1574080000000002,1.0373638513622268,5.353014,5.121525999999999,45.71760000000003,4451.492777783869
2024-09-03 14:48:00,78.00926,1.157407,1.0834600562237735,5.324074,5.179397,47.1644,4451.5427777838695
2024-09-03 14:51:00,80.70023,1.0995369999999998,1.0850051884763094,5.381944000000001,5.353007,49.47920000000002,4451.59277778387
2024-09-03 14:57:00,79.16667,1.157407,1.1134405803706986,5.555554,5.4687470000000005,47.4537,4451.69277778387
2024-09-03 15:00:00,77.98032,1.0995370000000007,1.0703387115331608,5.410884,5.353007,46.875,4451.74277778387
2024-09-03 15:03:00,79.16667,1.2442130000000002,1.0772417006902122,5.439819,5.121525999999999,46.5856,4451.79277778387
2024-09-03 15:09:00,76.0706,1.1863419999999998,1.0664180651303554,5.381944,5.150462,46.29620000000003,4451.892777783871
2024-09-03 15:12:00,79.91898,1.157407,1.0216739527349787,5.179394000000001,4.918977,46.875,4451.942777783871
2024-09-03 15:15:00,77.60417,1.0995369999999998,0.9948314036574786,5.092592,4.890047000000001,44.84960000000001,4451.992777783871
2024-09-03 15:21:00,80.70023,1.1574080000000002,1.0985188498525293,5.526624,5.410876,47.164300000000026,4452.0927777838715
2024-09-03 15:27:00,76.82292,1.157407,1.052894797859723,5.237264000000001,5.034727,43.98150000000001,4452.192777783872
2024-09-03 15:33:00,77.60417,1.186343,0.9863364837498844,5.208334000000001,4.832171,41.37740000000002,4452.292777783872
2024-09-03 15:39:00,76.82292,1.1863419999999998,1.018930329621651,5.353009,5.034727,41.66670000000002,4452.392777783873
2024-09-03 15:45:00,78.00926,1.157407,0.9897506310535654,5.150462,4.832177,41.95600000000002,4452.492777783873
2024-09-03 15:51:00,75.66551,1.0127310000000005,0.9981920809364001,4.947917,4.918977,40.79859999999999,4452.592777783873
2024-09-03 15:57:00,77.60417,1.070602,0.9965152529385672,5.063658,4.918982000000001,42.53479999999999,4452.692777783874
2024-09-03 16:03:00,75.28935,1.1284720000000004,1.0238652547319644,5.208334,5.0057920000000005,42.24540000000002,4452.792777783874
2024-09-03 16:09:00,79.94792,1.2152780000000005,1.0319527044036618,5.266204000000001,4.918986,44.56019999999998,4452.892777783874
2024-09-03 16:15:00,77.98032,1.2152779999999996,1.064056218117253,5.410880000000001,5.121532,44.27090000000001,4452.992777783875
2024-09-03 16:21:00,72.56944,1.2442129999999993,0.977725560053189,5.35301,4.8611070000000005,35.30090000000001,4453.092777783875
2024-09-03 16:27:00,72.59838,1.2442129999999993,0.942761549732256,5.121529,4.571757,34.72219999999999,4453.1927777838755
2024-09-03 16:33:00,72.56944,1.273148,0.9367080088457477,5.1215280000000005,4.513885999999999,35.87969999999996,4453.292777783876
2024-09-03 16:39:00,74.91319,1.157407,0.9234561105636019,4.890046000000001,4.456017000000001,36.45839999999998,4453.392777783876
2024-09-03 16:45:00,72.56944,1.2152769999999995,0.9307009316414964,4.947916,4.427087,35.30090000000001,4453.492777783877
2024-09-03 16:51:00,72.56944,1.2152769999999995,0.8766416039873033,4.80324,4.195607000000001,35.01159999999999,4453.592777783877
2024-09-03 16:57:00,69.87847,1.1863419999999998,0.9185489434777597,4.947916,4.456022,32.40749999999997,4453.692777783877
2024-09-03 17:03:00,72.56944,1.157407,0.834896584307155,4.774306,4.195607000000001,30.960699999999974,4453.792777783878
2024-09-03 17:09:00,70.63079,2.256944,0.8521660352473749,5.150463,3.0960650000000003,21.990700000000004,4453.892777783878
2024-09-03 17:15:00,67.93981,2.1122680000000003,0.8846893157868023,5.324069,3.4722209999999993,23.7269,4453.992777783878
2024-09-03 17:21:00,59.80903,2.1122680000000003,0.8846858801824348,5.150463,3.2986120000000003,20.543999999999983,4454.092777783879
2024-09-03 17:27:00,60.96644,2.228009,0.949753370937138,5.324074,3.385415000000001,19.675899999999956,4454.192777783879
2024-09-03 17:33:00,59.43287,2.170139,0.9007057348541269,5.381944,3.472225,19.675899999999956,4454.2927777838795
2024-09-03 17:39:00,38.16551,2.1122680000000003,0.7338998709077049,4.9189810000000005,2.95139,15.046299999999974,4454.39277778388
2024-09-03 17:45:00,35.8507,2.170139,0.7479433612196739,4.079859999999999,2.054397,13.020800000000008,4454.49277778388
2024-09-03 17:51:00,38.94676,2.228009,0.7619102634082585,4.108795,2.0254629999999993,13.888899999999978,4454.592777783881
2024-09-03 17:57:00,34.72222,2.256945,0.8122319898035317,4.079861999999999,1.9965269999999995,13.020800000000008,4454.692777783881
2024-09-03 18:03:00,37.78935,2.1990739999999995,0.7075508831857055,3.819444,1.7361110000000002,12.731499999999983,4454.792777783881
2024-09-03 18:09:00,38.94676,2.1701390000000007,0.6472250238139633,3.9641200000000003,1.8807859999999996,13.020800000000008,4454.892777783882
2024-09-03 18:15:00,45.13889,2.228009,0.7142071457060738,3.993055,1.8807869999999998,13.020800000000008,4454.992777783882
2024-09-03 18:21:00,37.78935,1.9965270000000004,0.7055580902828984,4.021991,2.17014,13.020899999999983,4455.092777783882
2024-09-03 18:24:00,33.53588,2.0254630000000002,0.7126771483399162,3.790509,1.9097229999999996,11.574100000000044,4455.142777783883
2024-09-03 18:27:00,32.75463,2.054398,0.6218564778059078,3.5590279999999996,1.5914349999999997,12.73150000000004,4455.192777783883
2024-09-03 18:39:00,30.06366,2.1122690000000004,0.6874712706561673,3.732639,1.73611,12.731499999999983,4455.392777783883
2024-09-03 18:45:00,35.8507,2.1990740000000004,0.5886348975518643,3.501158,1.3599539999999992,11.574000000000012,4455.492777783883
2024-09-03 18:57:00,34.69329,2.1990740000000004,0.7549342300849239,3.703704,1.6493049999999991,10.995400000000018,4455.492777783883
2024-09-03 19:09:00,35.47454,1.6782409999999999,0.625691273160903,2.835648,1.3020839999999998,12.442099999999982,4455.492777783883
2024-09-03 19:15:00,34.69329,1.7361119999999994,0.7778612639716368,3.067131,1.5914349999999997,11.284800000000018,4455.492777783883
2024-09-03 19:21:00,30.84491,1.9965279999999996,0.6604346376908348,3.6458329999999997,1.765046,11.574000000000012,4455.492777783883
2024-09-03 19:57:00,32.00232,2.34375,0.684791779158485,3.5590269999999995,1.3020839999999998,13.310099999999977,4455.492777783883
2024-09-04 06:48:00,31.25,1.8229160000000002,0.5116086967546201,2.256945,0.49189799999999995,10.706000000000017,4455.492777783883
2024-09-04 06:54:00,49.79745,1.9675919999999998,0.6984185041699452,3.9641199999999994,2.141204,12.442200000000014,4455.592777783883
2024-09-04 07:00:00,41.29051,1.5335649999999994,0.5486947167161804,3.414352,1.9965269999999995,13.020800000000008,4455.692777783884
2024-09-04 07:06:00,45.13889,1.851851,0.6696280183621006,3.125,1.4178250000000006,13.020899999999983,4455.792777783884
2024-09-04 07:12:00,50.54977,1.649305,0.6182713536161002,2.8645829999999997,1.359954,12.44210000000001,4455.892777783884
2024-09-04 07:15:00,43.98148,1.6493059999999993,0.9566635755848021,2.9803249999999997,1.8229160000000002,10.706099999999992,4455.942777783885
2024-09-04 07:18:00,60.67708,2.0833329999999997,0.680740912183922,4.282407999999999,2.3148150000000003,14.467500000000001,4455.992777783885
2024-09-04 07:21:00,51.70718,1.5335640000000001,0.6574946624534594,4.253472,2.922454,13.31019999999998,4456.042777783885
2024-09-04 07:24:00,57.11806,2.0254639999999995,0.7916840771143779,4.224537,2.401619,15.046299999999974,4456.092777783885
2024-09-04 07:30:00,72.59838,1.967593,0.6026350424540425,5.005792,3.124999,16.782399999999996,4456.1927777838855
2024-09-04 07:36:00,54.02199,1.5914349999999997,0.6737535049681301,4.195602,2.8067130000000002,15.625,4456.292777783886
2024-09-04 07:42:00,74.91319,1.967593,0.7763243486588671,4.224538,2.459491,18.51849999999999,4456.392777783886
2024-09-04 07:48:00,57.49421,1.273149,0.6640045759271441,4.166667,3.1828649999999996,18.22919999999999,4456.492777783887
2024-09-04 07:54:00,93.11343,0.3761580000000002,0.7356976452904672,1.9386580000000002,2.835647,47.45369999999997,4456.592777783887
2024-09-04 08:00:00,69.84954,2.0254630000000002,0.8270870812220464,4.774306,2.9803290000000002,23.148199999999974,4456.692777783887
2024-09-04 08:06:00,90.76968,1.851852,1.2984266912761706,7.146987000000001,6.163195000000001,50.34719999999999,4456.792777783888
2024-09-04 08:12:00,89.20718,1.8807869999999998,1.4553775117754792,7.696762,6.915505,52.08339999999998,4456.892777783888
2024-09-04 08:18:00,86.11111,1.6782409999999999,1.3517410684288036,7.060181999999999,6.452551,53.240700000000004,4456.992777783888
2024-09-04 08:24:00,88.83102,1.8229169999999995,1.2869875568398632,6.973375999999999,6.0185189999999995,50.05789999999999,4457.092777783889
2024-09-04 08:27:00,79.13773,2.025462,1.3462820892951668,7.4074040000000005,6.221062,46.00699999999998,4457.142777783889
2024-09-04 08:30:00,74.88426,2.2858790000000004,1.335780911886197,7.66782,6.076390999999999,40.7987,4457.192777783889
2024-09-04 08:33:00,75.66551,2.34375,1.3097777649825093,7.52315,5.815970000000001,40.509299999999996,4457.242777783889
2024-09-04 08:36:00,78.00926,2.256945,1.233121682609797,7.378469999999999,5.700235,41.66669999999999,4457.2927777838895
2024-09-04 08:42:00,86.5162,2.228009,1.2234603297381041,7.118054000000001,5.468755,41.95599999999999,4457.39277778389
2024-09-04 08:48:00,83.01505,2.228009,1.2234520651500413,7.0601840000000005,5.410875,40.79859999999999,4457.49277778389
2024-09-04 08:54:00,87.67361,2.1122679999999994,1.2076308161949472,6.741892999999999,5.237265,41.087999999999994,4457.592777783891
2024-09-04 08:57:00,79.16667,1.9675919999999998,1.20117037845298,6.684023,5.381940999999999,41.66670000000002,4457.642777783891
2024-09-04 09:00:00,78.38542,1.9386579999999993,1.1907519991363036,6.597218,5.32407,41.087999999999965,4457.692777783891
2024-09-04 09:03:00,75.66551,1.9097229999999996,1.1802898682689362,6.568287999999999,5.324075000000001,40.50920000000002,4457.742777783891
2024-09-04 09:06:00,74.5081,1.967593,1.1574240384007808,6.568288,5.208335,39.06250000000003,4457.792777783891
2024-09-04 09:09:00,76.85185,2.054398,1.1413943240805753,6.539353,5.034724999999999,42.24530000000004,4457.8427777838915
2024-09-04 09:12:00,74.5081,2.054398,1.1876639152854407,6.539348,5.09259,41.08790000000005,4457.892777783892
2024-09-04 09:18:00,89.20718,2.170139,1.2040374748509102,7.089118,5.497688999999999,44.560100000000034,4457.992777783892
2024-09-04 09:24:00,83.42014,2.459491,1.2746611038782354,7.320605999999999,5.410875,39.93050000000002,4458.092777783892
2024-09-04 09:30:00,88.0787,2.517361,1.2132452021175837,7.581016000000001,5.526624999999999,39.641099999999994,4458.192777783893
2024-09-04 09:33:00,85.3588,2.34375,1.211990371744373,7.0023100000000005,5.1794,40.50919999999999,4458.242777783893
2024-09-04 09:36:00,85.3588,2.3148149999999994,1.227785941564893,6.973375,5.208330000000001,40.219899999999996,4458.292777783893
2024-09-04 09:42:00,87.67361,2.2858789999999996,1.1677810720503992,6.770834,4.976855,40.219899999999996,4458.3927777838935
2024-09-04 09:48:00,90.39352,2.3148150000000003,1.176979324829205,6.886570000000001,5.063655,40.798599999999965,4458.492777783894
2024-09-04 09:54:00,85.3588,2.256945,1.2088197068405326,6.7997700000000005,5.092594999999999,39.35179999999997,4458.592777783894
2024-09-04 10:00:00,82.26273,2.2858789999999996,1.1933506187529481,6.684024,4.918985,40.509299999999996,4458.692777783895
2024-09-04 10:06:00,86.89236,2.2858790000000004,1.2183182394309242,6.9733789999999996,5.23727,39.93049999999997,4458.792777783895
2024-09-04 10:12:00,87.67361,2.141204,1.2175589975859693,6.7997689999999995,5.266204999999999,41.66669999999999,4458.892777783895
2024-09-04 12:00:00,77.6331,2.2858799999999997,1.1677813904487837,7.146990000000001,5.35301,41.66659999999999,4460.6927777838955
2024-09-04 12:06:00,75.28935,2.256945,1.208811218538485,7.00232,5.295134999999999,41.08800000000002,4460.792777783896
2024-09-04 12:12:00,78.00926,2.228009,1.1492945756827289,6.770834,5.034724999999999,41.37730000000002,4460.892777783896
2024-09-04 12:15:00,79.94792,2.2858789999999996,1.2183097057640715,7.089123999999999,5.3530050000000005,43.11340000000001,4460.942777783896
2024-09-04 12:18:00,81.48148,2.256944,1.2569159925385769,7.175929,5.526625,44.84960000000001,4460.992777783897
2024-09-04 12:24:00,77.60417,2.1701390000000007,1.227450720581848,7.002314000000001,5.439815,44.849500000000035,4461.092777783897
2024-09-04 12:30:00,77.98032,2.141203,1.2175586551057895,6.799768,5.266205,44.56020000000001,4461.192777783897
2024-09-04 12:36:00,74.88426,1.7361110000000002,1.2707069995390243,6.7129639999999995,5.873843,45.42830000000001,4461.292777783898
2024-09-04 12:42:00,88.42593,2.2858790000000004,1.1677810720503994,7.002314000000001,5.208335,38.4838,4461.392777783898
2024-09-04 12:45:00,86.5162,2.1122690000000004,1.1366751908062607,6.6261540000000005,5.034725,37.61579999999998,4461.442777783898
2024-09-04 12:48:00,80.29514,1.9965280000000005,1.049294731232455,6.336804,4.803236,38.48380000000003,4461.492777783898
2024-09-04 12:51:00,72.97454,2.0254630000000002,1.0330951743248842,6.134264000000001,4.542821000000001,35.30090000000001,4461.542777783899
2024-09-04 12:54:00,71.78819,2.170139,1.0236511154353674,6.134253999999999,4.340275,33.27539999999999,4461.592777783899
2024-09-04 13:00:00,69.09722,2.3148150000000003,1.0371462184235627,6.07639,4.108795,30.9606,4461.692777783899
2024-09-04 13:06:00,68.31597,2.3148150000000003,1.0062524346126134,5.98958,3.993054999999999,30.38190000000003,4461.7927777838995
2024-09-04 13:12:00,70.65972,2.2858799999999997,0.9659695922906568,5.90278,3.906250000000001,30.381899999999973,4461.8927777839
2024-09-04 13:18:00,67.15856,2.3148150000000003,0.9740411514879399,5.758100000000001,3.7326349999999993,28.067099999999982,4461.9927777839
2024-09-04 13:21:00,66.37731,2.3148150000000003,0.9403186702565184,5.758100000000001,3.7037050000000002,26.331000000000017,4462.0427777839
2024-09-04 13:24:00,69.47338,2.3726849999999997,0.9200460972951229,5.7002299999999995,3.559025000000001,28.067099999999982,4462.092777783901
2024-09-04 13:30:00,68.31597,2.170139,0.9334373688766231,5.584489,3.7037000000000004,29.513900000000035,4462.192777783901
2024-09-04 13:36:00,68.31597,2.170139,0.9334373688766231,5.497688999999999,3.6169000000000002,27.77770000000004,4462.292777783901
2024-09-04 13:42:00,68.31597,2.1990740000000004,0.9416081067963217,5.439819,3.530095,28.64580000000001,4462.392777783902
2024-09-04 13:48:00,71.81713,2.228009,0.9166105970891038,5.526623999999999,3.559024999999999,29.803200000000004,4462.492777783902
2024-09-04 13:54:00,73.35069,2.1990740000000004,0.9416081067963217,5.671298999999999,3.7615749999999997,30.092499999999973,4462.592777783902
2024-09-04 14:00:00,68.31597,2.170139,0.9334373688766231,5.642364,3.7615750000000006,27.777800000000013,4462.692777783903
2024-09-04 14:06:00,71.81713,2.256945,0.9245447137062612,5.52662,3.530095,28.356499999999983,4462.792777783903
2024-09-04 14:12:00,72.97454,2.2858789999999996,0.965969312921276,5.758104,3.7615749999999997,29.224500000000035,4462.8927777839035
2024-09-04 14:18:00,79.54282,2.4016209999999996,1.0308755509980079,5.989579999999999,3.9062490000000007,29.224499999999978,4462.992777783904
2024-09-04 14:24:00,75.66551,1.9965279999999996,0.9139635331014828,5.613428,3.93518,30.3819,4463.092777783904
2024-09-04 14:30:00,86.5162,0.9259260000000005,0.9545716180005519,4.369213,4.427087,57.87040000000002,4463.192777783905
2024-09-04 14:33:00,73.32176,1.851852,1.0018786848244958,5.6712929999999995,4.282411,36.16900000000001,4463.242777783905
2024-09-04 14:36:00,73.72685,1.9965279999999996,0.9707753881081932,5.844907999999999,4.22454,32.696799999999996,4463.292777783905
2024-09-04 14:42:00,69.84954,2.1990749999999997,1.0323595487231096,5.989579999999999,4.166665,33.275499999999965,4463.392777783905
2024-09-04 14:45:00,70.57292,2.3726849999999997,1.0226915888435513,5.98958,3.9351849999999997,30.67130000000003,4463.4427777839055
2024-09-04 14:54:00,88.04977,1.0995360000000005,0.9634704861219238,4.629628,4.369211999999999,50.347200000000015,4463.592777783905
2024-09-04 15:00:00,72.9456,1.9965279999999996,1.0238842242679504,5.9317079999999995,4.36921,34.43289999999999,4463.6927777839055
2024-09-04 15:06:00,70.65972,2.083334,0.9973511774193454,5.700234,3.9930600000000007,32.117999999999995,4463.792777783906
2024-09-04 15:09:00,69.09722,2.054398,1.0158171231287756,5.787038000000001,4.13773,30.671299999999974,4463.842777783906
2024-09-04 15:12:00,72.97454,2.141203,0.9861690717855405,5.700228000000001,3.9062550000000007,30.382000000000005,4463.892777783906
2024-09-04 15:18:00,81.48148,2.1990730000000003,1.0323589477989181,5.671298,3.8483850000000004,34.14349999999999,4463.992777783907
2024-09-04 15:24:00,82.98611,2.0254630000000002,1.0331041345096867,5.960648000000001,4.3692150000000005,35.879700000000014,4464.092777783907
2024-09-04 15:30:00,73.72685,1.9097219999999995,0.9960140833607903,5.787032999999999,4.311341,35.01159999999999,4464.192777783907
2024-09-04 15:36:00,76.82292,1.8807869999999998,0.9611567458209429,5.497687,4.02199,35.300899999999984,4464.292777783908
2024-09-04 15:39:00,73.72685,1.9965279999999996,0.9428906018210453,5.584493,3.9351850000000006,33.85409999999999,4464.342777783908
2024-09-04 15:42:00,71.03588,1.967593,0.93414508113091,5.555558,3.9351850000000006,33.564899999999994,4464.392777783908
2024-09-04 15:45:00,69.47338,2.054399,0.9885241095108407,5.729164000000001,4.050924999999999,31.25000000000003,4464.442777783908
2024-09-04 15:48:00,71.03588,2.083334,0.9689413361469241,5.584493999999999,3.8483799999999997,30.092600000000004,4464.492777783908
2024-09-04 15:54:00,67.91088,2.3148150000000003,0.9403067204036055,5.613429999999999,3.559024999999999,26.909700000000043,4464.592777783909
2024-09-04 16:00:00,70.65972,2.3726850000000006,0.9560016632668408,5.642360000000001,3.530095,28.35650000000001,4464.692777783909
2024-09-04 16:06:00,67.15856,2.3148150000000003,0.9403067204036055,5.78704,3.732635,26.331000000000017,4464.7927777839095
2024-09-04 16:12:00,64.84375,2.343751,0.9124366279210384,5.410876000000001,3.298615,26.04170000000002,4464.89277778391
2024-09-04 16:15:00,64.46759,2.3726850000000006,0.8818868470622875,5.41088,3.2407449999999995,23.72690000000003,4464.94277778391
2024-09-04 16:18:00,64.0625,2.34375,0.8744833797521393,5.237269,3.0960650000000003,23.726899999999972,4464.99277778391
2024-09-04 16:21:00,65.21991,2.2858799999999997,0.8194431095861489,5.121528,3.009258,23.1481,4465.04277778391
2024-09-04 16:24:00,66.37731,2.314814,0.9047745585393694,5.1215280000000005,3.0381899999999993,25.46289999999999,4465.092777783911
2024-09-04 16:30:00,58.65162,2.141204,0.85844956122677,4.9189810000000005,3.009259,20.543999999999983,4465.192777783911
2024-09-04 16:36:00,62.52894,2.1990740000000004,0.7977487191320688,5.005787,2.9803229999999994,22.56940000000003,4465.292777783911
2024-09-04 16:42:00,60.18519,2.1122689999999995,0.7758680313963253,4.774306,2.835648,21.990700000000004,4465.392777783912
2024-09-04 16:48:00,56.71296,2.256945,0.8122334239262454,4.716435000000001,2.633101,18.807800000000043,4465.492777783912
2024-09-04 16:54:00,56.33681,2.34375,0.7896124409868982,4.600694,2.4016200000000003,18.518500000000017,4465.592777783912
2024-09-04 17:00:00,59.05671,2.3148150000000003,0.8266373442442305,4.6875,2.546297,18.22919999999999,4465.692777783913
2024-09-04 17:06:00,62.52894,2.430555,0.8101996784914614,4.861111,2.5752309999999996,19.386600000000016,4465.792777783913
2024-09-04 17:12:00,60.21412,2.256945,0.8521662934297759,4.57176,2.517361,18.807800000000043,4465.8927777839135
2024-09-04 17:18:00,60.21412,2.054398,0.7611714080043162,4.427083,2.546297,19.96520000000004,4465.992777783914
2024-09-04 17:21:00,62.12384,2.0254630000000002,0.7126756606946535,4.398148,2.517361,19.386599999999987,4466.042777783914
2024-09-04 17:24:00,60.21412,2.054398,0.7611686686822338,4.369213,2.4884250000000003,18.518500000000017,4466.092777783914
2024-09-04 17:27:00,54.80324,1.9965270000000004,0.746380310407638,4.427083,2.6041670000000003,19.965299999999957,4466.142777783914
2024-09-04 17:30:00,56.33681,2.2280099999999994,0.8446850442960638,4.57176,2.546296000000001,17.939800000000048,4466.192777783915
2024-09-04 17:36:00,52.45949,2.2858799999999997,0.7757976749856795,4.571759,2.430555000000001,17.65039999999999,4466.292777783915
2024-09-04 17:42:00,52.45949,2.2858799999999997,0.7757976749856795,4.311342,2.1701380000000006,16.203700000000026,4466.392777783915
2024-09-04 17:48:00,40.10416,2.2858799999999997,0.6723311953615043,4.195600999999999,1.9965270000000004,12.442100000000039,4466.492777783916
2024-09-04 17:54:00,34.69329,2.3148150000000003,0.782712554008693,4.0509260000000005,1.8807859999999996,13.888900000000035,4466.592777783916
2024-09-04 18:00:00,36.63195,2.228009,0.7142053973736131,3.935186,1.8229170000000003,13.020800000000008,4466.692777783916
2024-09-04 18:06:00,30.09259,1.967593,0.6536232085969369,3.3564819999999997,1.5046290000000004,12.442099999999982,4466.792777783917
2024-09-04 18:12:00,35.47454,2.430555,0.8102029393662779,3.7615729999999994,1.475694999999999,11.863499999999988,4466.892777783917
2024-09-04 18:18:00,34.31713,2.3148149999999994,0.6785659353451299,3.8483799999999997,1.6203700000000003,12.152799999999957,4466.9927777839175
2024-09-04 18:30:00,32.00232,2.4016200000000003,0.6290793177685674,3.6747680000000003,1.3310179999999994,12.152700000000038,4466.9927777839175
2024-09-04 18:36:00,30.43982,2.228009,0.7619071429170224,3.5879630000000002,1.5046289999999996,13.888899999999978,4467.092777783918
2024-09-04 18:39:00,30.43982,2.4594899999999997,0.8170298874029596,3.906249999999999,1.5914359999999999,12.152799999999957,4467.142777783918
2024-09-04 18:42:00,35.8507,2.4884259999999996,0.7156797525656842,3.7905089999999992,1.3888890000000007,11.284799999999962,4467.192777783918
2024-09-04 18:48:00,32.00232,2.228009,0.761908703165354,3.5590279999999996,1.475695,11.574099999999987,4467.292777783919
2024-09-04 18:54:00,33.53588,2.3726849999999997,0.747229928994791,3.8483799999999997,1.5914359999999999,11.574099999999987,4467.392777783919
2024-09-04 19:00:00,32.37847,2.170139,0.6472270294780081,3.327545999999999,1.2442130000000002,11.574099999999987,4467.492777783919
2024-09-04 19:06:00,32.37847,2.3148149999999994,0.826635892116142,3.645834,1.5046299999999997,12.152700000000038,4467.59277778392
2024-09-04 19:09:00,34.34607,1.765047,0.6477780023488737,3.0671299999999997,1.4467590000000001,11.574100000000044,4467.64277778392
2024-09-04 19:12:00,40.88541,1.5914349999999997,0.46272894622820526,2.806712,1.2731469999999998,12.731400000000008,4467.69277778392
2024-09-04 19:18:00,34.69329,1.765047,0.7549190516237537,2.8935189999999995,1.359953,11.284700000000043,4467.79277778392
2024-09-04 19:21:00,38.19445,1.7939819999999997,0.6550884329077208,3.2407399999999997,1.5914349999999997,11.574000000000012,4467.842777783921
2024-09-04 19:24:00,30.84491,1.967593,0.6536232085969369,3.6747689999999995,1.8229160000000002,11.863400000000013,4467.892777783921
2024-09-04 19:36:00,35.8507,2.1990740000000004,0.6535250496926025,3.616899,1.5046299999999997,11.574100000000044,4467.892777783921
2024-09-04 19:39:00,33.15972,2.0254630000000002,0.6154707539212491,3.5879630000000002,1.649305,11.284700000000043,4467.892777783921
2024-09-04 19:42:00,30.43982,2.054398,0.67399312185539,3.6458329999999997,1.7071759999999996,12.152800000000013,4467.892777783921
2024-09-04 19:48:00,36.25579,2.1122679999999994,0.6874727393034501,3.501156999999999,1.5046299999999997,10.995299999999986,4467.892777783921
2024-09-04 19:54:00,32.78357,2.1990740000000004,0.7977515510035947,3.616897,1.5914349999999997,11.863400000000013,4467.892777783921
2024-09-04 20:00:00,30.46875,2.1990739999999995,0.7549357801171286,4.050926,1.9965280000000005,12.152799999999957,4467.892777783921
2024-09-04 20:06:00,30.46875,2.141204,0.14689042517787923,3.5590270000000004,1.4178230000000003,11.863400000000013,4467.892777783921
2024-09-04 20:18:00,34.69329,2.141204,0.6409084827349476,3.7615740000000004,1.7071750000000003,11.574000000000012,4467.892777783921
2024-09-04 20:30:00,32.37847,2.083334,0.7268439895337833,3.616899,1.6782399999999997,10.706000000000017,4467.892777783921
2024-09-04 20:36:00,30.46875,2.054398,0.6218564778059078,3.3854170000000003,1.4178240000000004,10.995399999999961,4467.892777783921
2024-09-04 20:42:00,32.75463,2.1122680000000003,0.814538065249262,3.1828700000000003,1.273148,10.127300000000048,4467.892777783921
2024-09-04 20:54:00,33.15972,1.9675919999999998,0.5415553539037851,3.211806,1.3020830000000005,11.863400000000013,4467.892777783921
2024-09-04 21:00:00,33.56482,1.9386579999999993,0.6467941499736727,3.240741,1.4178240000000004,12.442199999999957,4467.892777783921
2024-09-05 01:42:00,67.93981,-0.20254700000000092,,-0.7233800000000006,-0.3761569999999992,14.467600000000004,4467.892777783921
2024-09-05 01:48:00,98.52431,0.2893509999999999,0.4845190365638739,0.2893509999999999,0.7523150000000003,57.002399999999994,4467.892777783921
2024-09-05 01:54:00,82.26273,0.3761579999999993,0.632029504734752,0.4050929999999999,1.0127310000000005,57.58110000000002,4467.892777783921
2024-09-05 02:18:00,34.31713,1.7361109999999993,0.5983568446380629,3.0960639999999993,1.4756950000000009,11.284700000000043,4467.892777783921
2024-09-05 06:24:00,30.84491,2.0254630000000002,0.6154726873826564,2.517361,0.5787040000000001,10.995399999999961,4467.892777783921
2024-09-05 06:30:00,51.33102,2.2280100000000003,0.7142073754411641,4.658565,2.546296,12.152800000000013,4467.992777783921
2024-09-05 06:36:00,41.26157,1.851852,0.6261704090724723,4.021991000000001,2.2858789999999996,12.152799999999957,4468.0927777839215
2024-09-05 06:42:00,32.78357,1.765047,0.6053455221138069,3.211806,1.5625,11.863399999999956,4468.192777783922
2024-09-05 06:48:00,33.94097,1.851852,0.6696296919978013,3.1539350000000006,1.4467600000000003,11.863499999999988,4468.292777783922
2024-09-05 06:54:00,30.84491,1.6203709999999996,0.5701398324429984,3.0092599999999994,1.5046290000000004,10.416600000000017,4468.392777783923
2024-09-05 07:00:00,36.63195,1.8807869999999998,0.5236439977483902,3.0092599999999994,1.186344,11.284699999999987,4468.492777783923
2024-09-05 07:06:00,41.66666,1.851852,0.7792343424325576,3.501158,1.8807870000000007,13.020799999999952,4468.592777783923
2024-09-05 07:12:00,40.50926,1.7361120000000003,0.5983540071166896,3.530093000000001,1.9097209999999993,12.152800000000013,4468.692777783924
2024-09-05 07:18:00,40.50926,1.7939820000000006,0.6550856303958191,3.327547000000001,1.6782399999999997,12.152799999999957,4468.792777783924
2024-09-05 07:24:00,46.32523,1.9965279999999996,0.7055583366413276,3.125,1.2731480000000008,12.731400000000008,4468.892777783924
2024-09-05 07:30:00,67.15856,2.34375,0.7406607353839134,4.195601999999999,1.967594,15.9144,4468.992777783925
2024-09-05 07:36:00,73.35069,1.8229160000000002,0.7374584647180117,4.5428239999999995,2.9224500000000004,18.22920000000005,4469.092777783925
2024-09-05 07:42:00,76.85185,1.8807869999999998,0.7872781319152099,4.976855999999999,3.3275490000000003,19.386500000000012,4469.1927777839255
2024-09-05 07:48:00,62.12384,1.6203710000000004,0.7137476508109901,4.716436000000001,3.3275449999999998,19.097199999999987,4469.292777783926
2024-09-05 07:54:00,65.625,1.6493060000000002,0.7220518850536363,4.658565,3.240741,20.254599999999982,4469.392777783926
2024-09-05 08:00:00,59.46181,1.9097220000000004,0.7952894422573413,4.803241000000001,3.1249949999999993,19.386500000000012,4469.492777783927
2024-09-05 08:03:00,87.64468,2.34375,0.982089002500877,5.787037000000001,3.7326369999999995,30.9606,4469.542777783927
2024-09-05 08:06:00,90.76968,1.9675919999999998,1.6451110529784023,8.130787000000002,7.523145,52.08330000000001,4469.592777783927
2024-09-05 08:12:00,95.02315,1.7939809999999996,1.435614513154942,7.696756,7.031255,54.97689999999997,4469.692777783927
2024-09-05 08:18:00,89.98843,1.5335650000000003,1.4146736627306806,7.118052,6.886576999999999,56.712999999999994,4469.792777783928
2024-09-05 08:24:00,76.82292,2.1990749999999997,1.3487929043588966,7.812499999999999,6.365745,44.56020000000001,4469.892777783928
2024-09-05 08:30:00,78.38542,2.2858789999999996,1.3131548657969692,7.552084,5.931715,43.113399999999984,4469.992777783928
2024-09-05 08:36:00,78.38542,2.1701390000000007,1.2729606141860508,7.349534000000001,5.844905,40.79860000000002,4470.092777783929
2024-09-05 08:42:00,81.07639,2.170139,1.338335664671287,7.436344,6.018515,46.58560000000003,4470.192777783929
2024-09-05 08:48:00,88.0787,2.1990739999999995,1.2603927311384577,7.320603,5.758099,44.56020000000001,4470.2927777839295
2024-09-05 08:54:00,78.00926,1.8807869999999998,1.2112975522365272,6.799768,5.642360999999999,44.84959999999995,4470.39277778393
2024-09-05 09:00:00,78.00926,2.0254629999999993,1.1776233510886238,6.684028,5.266205,39.35189999999997,4470.49277778393
2024-09-05 09:06:00,78.00926,1.9097229999999996,1.13706153173443,6.365742999999999,5.06366,40.79869999999997,4470.592777783931
2024-09-05 09:12:00,72.59838,2.4884259999999996,1.176434543549286,7.060186,5.00579,33.56479999999999,4470.692777783931
2024-09-05 09:15:00,78.38542,2.314814,1.1506184954454322,6.770834,4.91898,34.72219999999999,4470.742777783931
2024-09-05 09:18:00,83.42014,2.256945,1.1057003665371483,6.597224000000001,4.774309000000001,35.011499999999984,4470.792777783931
2024-09-05 09:24:00,87.67361,2.141204,1.170497211098412,6.6261589999999995,5.034725,37.32639999999998,4470.892777783932
2024-09-05 09:30:00,75.66551,2.4305559999999993,1.158911437927884,6.799765999999999,4.80324,34.722200000000015,4470.992777783932
2024-09-05 09:36:00,76.0706,2.3148150000000003,1.1506188079343256,6.85764,5.005785,34.72219999999999,4471.092777783932
2024-09-05 09:42:00,77.60417,2.083334,1.0773261029194883,6.510414000000001,4.89005,34.722200000000015,4471.192777783933
2024-09-05 09:54:00,77.60417,2.141204,1.0958306129071846,6.365739,4.687495,35.59020000000001,4471.392777783933
2024-09-05 10:00:00,76.0706,2.1990739999999995,1.114215449878968,6.655093999999999,4.91898,37.037000000000006,4471.492777783933
2024-09-05 10:06:00,78.00926,2.1990739999999995,1.1651506885782514,6.770834,5.09259,37.03709999999998,4471.592777783933
2024-09-05 10:18:00,76.85185,2.4016199999999994,1.1776172985229576,6.886575,4.947915000000001,36.45830000000004,4471.792777783933
2024-09-05 10:21:00,78.79051,2.3148150000000003,1.176979324829205,6.94444,5.121524999999999,37.037000000000006,4471.842777783933
2024-09-05 10:24:00,78.79051,2.34375,1.211990371744373,6.973375,5.150465,36.74759999999998,4471.8927777839335
2024-09-05 10:36:00,78.79051,2.34375,1.1324295000969684,6.799765,4.890045,34.72229999999999,4472.092777783933
2024-09-05 10:54:00,72.97454,2.3148150000000003,1.095670546759073,6.59722,4.687494999999999,34.722200000000015,4472.3927777839335
2024-09-05 11:12:00,72.59838,2.3148149999999994,1.037156692060274,6.249994999999999,4.28241,30.381999999999977,4472.692777783934
2024-09-05 11:30:00,73.35069,2.3148150000000003,1.0371462184235627,6.27894,4.311345,32.407399999999996,4472.992777783934
2024-09-05 11:39:00,88.85995,2.459491,1.1390668522770087,6.77083,4.716438999999999,34.14349999999999,4473.1427777839335
2024-09-05 11:54:00,75.28935,2.170139,1.0787005756314423,6.39468,4.658561000000001,36.45839999999998,4473.3927777839335
2024-09-05 12:18:00,73.75579,2.2858789999999996,1.114638083737251,6.510414,4.658565,33.27550000000002,4473.792777783933
2024-09-05 12:33:00,72.9456,0.3761580000000002,1.176436983152061,4.108796,6.4236059999999995,33.27540000000002,4474.042777783933
2024-09-05 12:54:00,67.93981,2.170139,0.964715265796315,5.642359000000001,3.7905100000000003,26.909699999999987,4474.3927777839335
2024-09-05 13:03:00,67.93981,2.314814,0.8670702237426797,5.353003999999999,3.2407399999999997,26.04159999999996,4474.542777783933
2024-09-05 13:09:00,69.47338,2.170139,0.9006941386869182,5.2951440000000005,3.385415000000001,25.17360000000002,4474.6427777839335
2024-09-05 13:24:00,72.56944,2.170139,0.8296488288695998,5.353014,3.385415000000001,26.33110000000002,4474.8927777839335
2024-09-05 13:33:00,66.40625,2.1122690000000004,0.8846895934292656,5.295134,3.4432849999999995,25.173599999999993,4475.042777783933
2024-09-05 13:39:00,65.24884,2.1701390000000007,0.8662283981125931,5.0347230000000005,3.0960650000000003,23.7269,4475.1427777839335
2024-09-05 13:45:00,68.31597,2.1990740000000004,0.8371817933704275,5.150463,3.1539349999999997,23.4375,4475.242777783934
2024-09-05 13:51:00,68.31597,2.1990740000000004,0.873995797074399,5.208329000000001,3.2407449999999995,23.148200000000003,4475.342777783934
2024-09-05 13:57:00,88.45486,1.186343,0.6829577381673541,3.732639,2.893523,32.696799999999996,4475.442777783935
2024-09-05 14:03:00,73.69792,1.1284719999999995,0.8232207046722675,4.050926,3.5011620000000008,33.85420000000002,4475.542777783935
2024-09-05 14:09:00,65.21991,2.0254629999999993,0.8604700042293291,5.208333,3.44329,25.46289999999999,4475.642777783935
2024-09-05 14:15:00,64.43866,2.3148150000000003,0.974041151487942,5.613429999999999,3.5879649999999996,24.594899999999996,4475.742777783936
2024-09-05 14:21:00,64.84375,2.459491,0.9793625485255968,5.410876000000001,3.211805000000001,24.01619999999997,4475.842777783936
2024-09-05 14:27:00,62.12384,2.3148149999999994,0.8670704804757229,5.613425,3.5011599999999996,22.56940000000003,4475.942777783936
2024-09-05 14:33:00,64.0625,2.256944,0.9245338118237938,5.208334,3.2118009999999995,21.99079999999998,4476.042777783937
2024-09-05 14:39:00,69.47338,2.34375,0.948171340506549,5.2662,3.1828700000000003,25.462999999999994,4476.142777783937
2024-09-05 14:45:00,81.48148,2.2569440000000007,0.9245444403260568,5.439814000000001,3.44329,26.909700000000015,4476.2427777839375
2024-09-05 14:51:00,71.78819,1.765046,0.8719964852880498,5.179392999999999,3.761576999999999,27.199099999999987,4476.342777783938
2024-09-05 14:57:00,64.0625,1.8807869999999998,0.7872850085552026,4.918982,3.2696810000000003,25.75229999999999,4476.442777783938
2024-09-05 15:03:00,60.96644,2.0254630000000002,0.7916787597105002,4.890046,3.0671250000000008,23.7269,4476.542777783939
2024-09-05 15:09:00,60.56134,2.141204,0.7831835891973392,5.0347230000000005,3.0671299999999997,20.543999999999983,4476.642777783939
2024-09-05 15:15:00,56.71296,2.4305559999999993,0.8552117345408806,5.1215269999999995,2.8645830000000005,19.097199999999987,4476.742777783939
2024-09-05 15:21:00,59.05671,2.3148149999999994,0.7827157352168991,4.74537,2.5752320000000006,20.25460000000004,4476.84277778394
2024-09-05 15:27:00,51.70718,2.170139,0.7479433612196739,4.745369999999999,2.719907,14.178200000000004,4476.94277778394
2024-09-05 15:33:00,53.24074,2.141203,0.6941838967494205,4.108795,2.0833329999999997,16.203799999999973,4477.04277778394
2024-09-05 15:39:00,51.30208,2.1701390000000007,0.7479433612196741,4.398148,2.3726849999999997,15.914300000000026,4477.142777783941
2024-09-05 15:45:00,45.51505,2.054399,0.7197699060961547,4.224538000000001,2.314814,15.335699999999974,4477.242777783941
2024-09-05 15:48:00,44.35764,2.054399,0.7197714042782575,4.079862,2.1701390000000007,14.178299999999979,4477.292777783941
2024-09-05 15:51:00,48.84259,2.1990740000000004,0.7549373301439511,4.0509260000000005,1.9965289999999998,16.20369999999997,4477.3427777839415
2024-09-05 15:57:00,49.76852,2.0833330000000005,0.7268452540748601,4.311342,2.3726849999999997,13.888899999999978,4477.442777783942
2024-09-05 16:03:00,50.54977,1.7071759999999996,0.6330799393380396,3.7326379999999997,2.1701380000000006,15.04630000000003,4477.542777783942
2024-09-05 16:51:00,38.16551,2.256945,0.666081029880159,3.6747679999999994,1.5046299999999997,10.706000000000017,4478.342777783942
2024-09-05 16:57:00,33.15972,2.2280099999999994,0.8050007303904363,3.9641209999999996,1.9097210000000002,14.467600000000004,4478.442777783943
2024-09-05 17:03:00,30.06366,2.1990739999999995,0.6535290894789991,3.6458319999999995,1.5335650000000003,11.574100000000044,4478.542777783943
2024-09-05 17:09:00,32.37847,2.170139,0.7904788980945116,3.4722220000000004,1.4756950000000009,13.020800000000008,4478.6427777839435
2024-09-05 17:15:00,33.15972,2.2858799999999997,0.7757976749856795,3.7615739999999995,1.6203700000000003,12.73150000000004,4478.742777783944
2024-09-05 17:21:00,32.78357,2.343749,0.7896106022585052,3.7615740000000004,1.5625,11.863400000000013,4478.742777783944
2024-09-05 17:27:00,33.53588,2.1990739999999995,0.7549357801171286,3.4722219999999995,1.4178240000000004,11.574099999999987,4478.742777783944
2024-09-05 17:33:00,30.84491,2.256945,0.6660769335406052,3.819445,1.649305,9.83789999999999,4478.742777783944
