Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-09-05 17:39:00,30.84491,2.170139,0.6472250238139631,3.4722220000000004,1.3888880000000006,10.995299999999986,4478.742777783944
2024-09-05 18:09:00,32.78357,2.4016210000000004,0.7537849396878288,3.5590280000000005,1.273148,11.574100000000044,4478.742777783944
2024-09-05 18:15:00,32.37847,2.4016199999999994,0.6971907433284494,3.7615729999999994,1.4467600000000003,12.731499999999983,4478.742777783944
2024-09-05 18:30:00,30.06366,2.2569440000000007,0.7208457574318928,3.2696750000000003,1.1284719999999995,12.442099999999982,4478.742777783944
2024-09-05 18:33:00,31.22107,2.228009,0.761908703165354,3.298611,1.2152780000000005,11.284699999999987,4478.742777783944
2024-09-05 19:03:00,34.69329,1.8229160000000002,0.5702417541240845,3.038194,1.3020829999999997,12.731499999999983,4478.742777783944
2024-09-09 08:00:00,83.44907,1.2152770000000004,0.8579925244951747,4.6875,4.050931,32.11800000000005,4478.742777783944
2024-09-09 08:06:00,98.55324,1.7939820000000006,1.6141525216565806,8.246527,7.899304999999999,57.00230000000002,4478.842777783944
2024-09-09 08:27:00,98.55324,1.3020830000000005,1.2581834893749149,6.018514000000001,5.931711,59.89580000000001,4479.192777783945
2024-09-09 08:45:00,82.66782,0.8680560000000002,1.2406811658574648,5.324074,6.1631979999999995,65.10410000000002,4479.492777783945
2024-09-09 09:00:00,83.04398,1.3020839999999998,1.151354424255095,5.729169999999999,5.439816,53.81940000000003,4479.742777783945
2024-09-09 09:27:00,79.94792,1.3888889999999998,1.1081511532528123,5.613425,5.092596,48.032399999999996,4480.192777783945
2024-09-09 09:45:00,95.83333,1.1284720000000004,1.213207454494561,5.642364,5.8159719999999995,58.44909999999999,4480.492777783945
2024-09-09 09:57:00,83.82523,1.2152780000000005,1.095468059978752,5.150462,4.918986,53.81940000000003,4480.692777783945
2024-09-09 10:00:00,88.0787,1.359953,1.0786614130006877,5.642364,5.121530999999999,48.900499999999994,4480.742777783945
2024-09-09 10:03:00,91.57986,1.4178239999999995,1.1205556811158581,5.613423999999999,5.06366,49.76859999999999,4480.792777783945
2024-09-09 10:27:00,90.42245,1.157407,1.157404499996499,5.410884,5.410877000000001,55.555499999999995,4481.192777783945
2024-09-09 10:45:00,90.42245,1.157407,1.0834600562237735,5.237273,5.0925959999999995,54.10880000000003,4481.492777783945
2024-09-09 11:27:00,98.55324,0.9837959999999999,1.122263850127175,4.9479169999999995,5.237271000000001,63.657399999999996,4482.192777783945
2024-09-09 11:39:00,98.55324,1.2152770000000004,1.2007513876468598,5.526618000000001,5.497681,65.68289999999999,4482.392777783944
2024-09-09 11:45:00,98.55324,1.3310180000000003,1.2572981495806268,5.815968,5.6713000000000005,63.07869999999997,4482.492777783945
2024-09-09 12:00:00,98.55324,1.186343,1.1274825297668478,5.353014,5.237271000000001,61.053199999999975,4482.742777783945
2024-09-09 12:06:00,98.55324,1.2152770000000004,1.1414117258722343,5.353012,5.208335,60.474500000000006,4482.842777783945
2024-09-09 12:21:00,98.55324,1.1863419999999998,1.2150473396178678,5.497688999999999,5.555557,62.7894,4483.092777783945
2024-09-09 12:27:00,93.51852,1.0416660000000002,1.1535414902845262,5.2083319999999995,5.439817999999999,63.07879999999997,4483.1927777839455
2024-09-09 12:45:00,76.85185,1.186343,1.0664185308337761,5.4976899999999995,5.266207,48.61110000000002,4483.492777783946
2024-09-09 12:54:00,74.91319,1.186343,0.9529143572106641,4.976852,4.542826999999999,38.7732,4483.642777783945
2024-09-09 13:27:00,74.53704,1.2152779999999996,0.894958382628106,4.57176,3.993056,36.74770000000001,4484.1927777839455
2024-09-09 13:45:00,74.53704,1.157407,0.8711976492815334,4.484953,3.9641210000000004,36.16900000000004,4484.492777783946
2024-09-09 14:00:00,83.44907,1.3020830000000005,0.8526231114615935,4.513889000000001,3.732639,35.011600000000016,4484.742777783946
2024-09-09 14:15:00,98.55324,0.5208330000000005,0.7629895111492462,2.633102,3.1828710000000004,61.053200000000004,4484.992777783946
2024-09-09 14:30:00,76.85185,0.8680559999999993,0.8824444484241555,4.050927,4.07986,43.981599999999986,4485.242777783946
2024-09-09 14:45:00,72.59838,1.273148,0.8997431917670097,4.745369999999999,4.079861999999999,37.037000000000006,4485.492777783946
2024-09-09 14:54:00,71.81713,1.3020829999999997,0.892037966983971,4.629630000000001,3.906251000000001,31.24999999999997,4485.642777783945
2024-09-09 15:27:00,79.16667,1.3310180000000003,0.8219822410961856,4.600694,3.732639,33.85419999999999,4486.1927777839455
2024-09-09 15:33:00,75.31829,1.3020829999999997,0.911177936081887,4.600695,3.906251000000001,33.27539999999999,4486.292777783946
2024-09-09 15:39:00,69.50231,1.273148,0.8416883913542164,4.74537,3.993056000000001,30.9606,4486.392777783946
2024-09-09 15:54:00,66.78241,1.2442130000000002,0.7902502537691204,4.282408,3.501156999999999,27.777799999999957,4486.642777783946
2024-09-09 16:15:00,66.40625,1.2442129999999993,0.7028101392595283,3.906249999999999,3.009259,26.04169999999999,4486.992777783947
2024-09-09 16:30:00,69.53125,1.3310179999999994,0.755613627624735,4.282407,3.327547000000001,27.777799999999957,4487.242777783947
2024-09-09 16:45:00,73.00347,1.359954,0.7172778901075253,3.993055,2.9513879999999997,28.067099999999982,4487.492777783947
2024-09-09 16:54:00,72.59838,1.2152779999999996,0.7795366847003201,4.311342,3.5590270000000004,28.356499999999983,4487.642777783946
2024-09-09 17:27:00,54.42708,1.273148,0.6381576180098876,3.6458319999999995,2.633101,17.650499999999965,4488.192777783946
2024-09-09 17:39:00,50.54977,1.2442129999999993,0.6290362328204857,3.8483799999999997,2.8645829999999997,17.650499999999965,4488.392777783946
2024-09-09 17:45:00,57.89931,1.070602,0.5971361269858202,3.4432859999999996,2.6620369999999998,17.650499999999965,4488.492777783947
2024-09-09 17:51:00,55.58449,1.1284720000000004,0.640127227603709,3.616897,2.8067130000000002,18.51849999999996,4488.592777783947
2024-09-09 17:54:00,50.92593,1.1284720000000004,0.640127227603709,3.819444,3.0092600000000003,16.203700000000026,4488.642777783947
2024-09-09 17:57:00,49.39236,1.0995370000000007,0.6301993044518432,3.819444,3.038195,16.782399999999996,4488.692777783947
2024-09-09 18:00:00,38.19445,2.054398,0.7197711594285148,3.7615739999999995,1.851852,12.442200000000014,4488.7427777839475
2024-09-09 18:03:00,37.4132,2.170139,0.7008766530544543,3.501157,1.4467590000000001,13.599500000000035,4488.792777783948
2024-09-09 18:12:00,36.25579,2.3148149999999994,0.867065093545016,3.906249999999999,1.7939809999999996,12.731499999999983,4488.942777783947
2024-09-09 18:30:00,37.78935,2.141204,0.7831849867644642,3.5300920000000007,1.5625000000000009,12.731499999999983,4489.2427777839475
2024-09-09 18:45:00,35.87963,2.2280099999999994,0.8050021554431488,3.819444999999999,1.7650460000000008,13.020800000000008,4489.4927777839475
2024-09-09 18:51:00,40.88541,2.228009,0.7619102634082585,3.5300920000000007,1.4467600000000003,13.020799999999952,4489.592777783948
2024-09-09 18:57:00,43.20023,2.1990740000000004,0.7549357801171288,3.7615739999999995,1.7071759999999996,13.310200000000009,4489.692777783948
2024-09-09 19:00:00,36.63195,2.141204,0.7831821916262824,4.021991,2.054397,13.020800000000008,4489.742777783948
2024-09-09 19:27:00,38.19445,2.083334,0.6807445229260665,3.530092,1.5625000000000009,12.442199999999957,4490.192777783948
2024-09-09 19:45:00,33.53588,2.170139,0.7904760845432389,3.7615749999999997,1.765046,13.020799999999952,4490.492777783948
2024-09-09 19:51:00,32.78357,2.256944,0.666076717194077,3.645834,1.475695,12.442099999999982,4490.592777783949
2024-09-09 20:09:00,35.47454,2.083334,0.7268439895337833,3.3854170000000003,1.446758,13.020899999999983,4490.892777783949
2024-09-09 20:27:00,35.87963,2.228009,0.8446847853689723,3.530093,1.5046299999999997,13.310200000000009,4491.192777783949
2024-09-09 20:45:00,33.15972,2.141204,0.6941841283645545,3.327546000000001,1.3020830000000005,12.73150000000004,4491.492777783949
2024-09-09 20:57:00,34.31713,2.141204,0.6941824155108797,3.4432869999999998,1.4178230000000003,13.310200000000009,4491.692777783949
2024-09-09 21:00:00,30.84491,2.141204,0.7409310892195006,3.414351,1.4178230000000003,12.442100000000039,4491.742777783949
2024-09-09 21:27:00,33.56482,2.34375,0.8338092428664415,3.703703,1.5335650000000003,11.574099999999987,4492.192777783949
2024-09-09 21:45:00,37.81829,2.228009,0.7142071457060738,3.501157,1.3888889999999998,11.574099999999987,4492.492777783949
2024-09-09 22:09:00,36.25579,1.8229169999999995,0.6623702661254713,2.8935189999999995,1.2152780000000005,13.020899999999983,4492.892777783949
2024-09-09 22:24:00,34.72222,1.9097229999999996,0.7240175261063758,3.1828699999999994,1.4467590000000001,11.863499999999988,4493.142777783949
2024-09-09 22:45:00,33.56482,2.314814,0.7827139058966711,3.7615739999999995,1.5914359999999999,12.731499999999983,4493.492777783949
2024-09-09 23:27:00,31.25,2.054399,0.7197729024552032,3.211805,1.3020829999999997,11.574000000000012,4493.492777783949
2024-09-09 23:39:00,33.53588,2.4016200000000003,0.7537828955975867,3.5590279999999996,1.273148,12.442100000000039,4493.492777783949
2024-09-10 06:45:00,40.88541,2.170139,1.1050405820859903,3.7905100000000003,2.0833329999999997,13.310199999999952,4493.492777783949
2024-09-10 06:51:00,40.88541,1.5914349999999997,0.5630209761840772,3.645834,2.17014,13.310200000000009,4493.59277778395
2024-09-10 07:00:00,59.46181,1.2731469999999998,0.3931641623933623,2.806711999999999,1.5914359999999999,15.04630000000003,4493.742777783949
2024-09-10 07:27:00,74.53704,0.7233799999999997,0.600218880239619,3.327545999999999,3.096064,19.386600000000044,4494.192777783949
2024-09-10 07:39:00,98.55324,0.31828699999999976,0.5794360880468934,1.3310179999999994,1.967593,61.05329999999998,4494.392777783949
2024-09-10 07:45:00,97.80093,0.4050929999999999,0.8766376775210976,2.864584,4.0798570000000005,65.68290000000002,4494.492777783949
2024-09-10 07:51:00,93.89468,0.4340280000000005,0.929654872758756,2.719907,3.9930559999999993,63.6575,4494.59277778395
2024-09-10 08:15:00,98.55324,1.3888889999999998,1.3152245037755053,6.655092000000001,6.510413,60.76390000000001,4494.992777783949
2024-09-10 08:21:00,98.55324,1.4178240000000004,1.3139522056070014,6.568284000000001,6.365740000000001,61.63190000000003,4495.09277778395
2024-09-10 08:45:00,98.55324,1.3310180000000003,1.2421937149906974,5.960648000000001,5.787039999999999,62.7894,4495.492777783949
2024-09-10 08:51:00,98.55324,1.0127319999999997,1.267812424511185,5.555553000000001,6.105321000000001,73.49539999999999,4495.59277778395
2024-09-10 09:27:00,98.55324,1.0995369999999998,1.184219452888723,5.3819479999999995,5.5555509999999995,60.185100000000006,4496.19277778395
2024-09-10 09:45:00,82.26273,1.2442129999999993,1.215047800017741,5.873845,5.815972,56.13419999999999,4496.49277778395
2024-09-10 10:09:00,95.83333,1.3020830000000005,1.182568922121658,5.729169000000001,5.497685999999999,59.60650000000001,4496.89277778395
2024-09-10 10:15:00,98.55324,1.1863419999999998,1.2292361812558574,5.787039,5.873847,62.5,4496.99277778395
2024-09-10 10:21:00,90.42245,1.070601,1.182568049671001,5.555554,5.787033,63.657400000000024,4497.092777783951
2024-09-10 10:30:00,79.16667,1.359953,1.1290731851830362,5.70023,5.266207,51.504699999999985,4497.24277778395
2024-09-10 10:45:00,88.0787,1.4756940000000007,1.1624331621117618,5.815970000000001,5.237265999999999,53.530099999999976,4497.49277778395
2024-09-10 10:51:00,90.39352,1.273148,1.1689517843367125,5.72917,5.526622000000001,54.976800000000026,4497.592777783951
2024-09-10 11:00:00,97.39583,1.186343,1.0972492852072142,5.2951440000000005,5.121531,58.15969999999999,4497.74277778395
2024-09-10 11:27:00,80.32407,1.1863419999999998,1.0972540850365358,5.353003999999999,5.1794020000000005,56.42359999999999,4498.19277778395
2024-09-10 11:39:00,83.04398,1.2442129999999993,1.170382400072147,5.729169999999999,5.584487000000001,55.844900000000024,4498.39277778395
2024-09-10 11:45:00,86.14005,1.3310189999999995,1.1960892431220826,5.729169999999999,5.468751,57.002399999999994,4498.49277778395
2024-09-10 12:09:00,95.05208,1.1284720000000004,1.1571658529302264,5.3819479999999995,5.439816,61.3425,4498.89277778395
2024-09-10 12:15:00,98.55324,1.157407,1.1428784450218061,5.353008000000001,5.324071000000001,60.185100000000034,4498.99277778395
2024-09-10 12:45:00,75.69444,1.1863419999999998,1.018930329621651,5.353003999999999,5.0347219999999995,45.42829999999998,4499.49277778395
2024-09-10 12:51:00,74.53704,1.2152779999999996,0.9481604850607208,4.9479169999999995,4.456022,40.21980000000002,4499.592777783951
2024-09-10 13:27:00,76.0706,1.2152769999999995,0.8196001728710524,4.456017999999999,3.7615750000000006,37.615700000000004,4500.192777783951
2024-09-10 13:33:00,73.37963,1.2152779999999996,0.8195998801258974,4.427084,3.732639,36.16900000000004,4500.292777783951
2024-09-10 13:39:00,73.75579,1.1863419999999998,0.8084420645297609,4.311343,3.645834,35.59029999999996,4500.392777783952
2024-09-10 13:45:00,75.28935,1.1863419999999998,0.8464835903838999,4.427083,3.819445,36.74759999999998,4500.492777783952
2024-09-10 14:15:00,79.94792,1.0127310000000005,0.7930156987782799,4.0509260000000005,3.6458329999999997,37.905100000000004,4500.992777783952
2024-09-10 14:21:00,85.3588,1.2152770000000004,0.7997956998269965,4.311342,3.5879630000000002,37.037000000000006,4501.092777783952
2024-09-10 14:45:00,78.79051,0.8680560000000002,0.979240408633832,4.456019,4.6874970000000005,49.76860000000002,4501.492777783952
2024-09-10 14:51:00,76.0706,1.1863419999999998,0.9697349541971876,4.832176,4.4270819999999995,43.40280000000001,4501.592777783952
2024-09-10 15:27:00,83.42014,1.0995369999999998,0.8294204096312456,4.282407,3.7905100000000003,41.37730000000002,4502.192777783953
2024-09-10 15:39:00,75.28935,1.273148,0.8614232580138581,4.542824,3.819445,35.011600000000044,4502.392777783953
2024-09-10 15:45:00,72.59838,1.2442129999999993,0.850242506541083,4.542825,3.8483800000000006,34.72219999999999,4502.492777783953
2024-09-10 15:51:00,69.09722,1.273148,0.821525785080527,4.571759,3.7905100000000003,30.960699999999974,4502.592777783953
2024-09-10 16:03:00,73.35069,1.273148,0.7580401425337228,4.0509260000000005,3.1828700000000003,31.25,4502.792777783953
2024-09-10 16:15:00,79.94792,1.070601,0.8173847723995228,4.311343,3.8483799999999997,34.43290000000002,4502.992777783953
2024-09-10 16:21:00,72.59838,1.1863419999999998,0.7481851956647545,4.079859999999999,3.327547,32.98610000000002,4503.092777783953
2024-09-10 16:45:00,66.78241,1.273148,0.688788625166724,3.8773139999999993,2.922454,25.462999999999965,4503.492777783953
2024-09-10 16:51:00,73.75579,1.2731480000000008,0.6640077487051941,3.7615740000000004,2.7777769999999995,27.488399999999956,4503.592777783953
2024-09-10 16:57:00,64.46759,1.070602,0.6847806637931445,3.6747679999999994,3.0092599999999994,24.305499999999995,4503.692777783954
2024-09-10 17:27:00,67.93981,1.273148,0.664008622628353,3.7615740000000004,2.7777779999999996,24.594899999999996,4504.192777783954
2024-09-10 17:39:00,45.51505,1.1284719999999995,0.591990505757301,3.501157,2.633102000000001,17.071799999999996,4504.3927777839535
2024-09-10 17:45:00,50.54977,1.157407,0.5753117112001911,3.385416,2.459491,16.20369999999997,4504.492777783954
2024-09-10 17:51:00,54.02199,1.2152769999999995,0.5652169712289576,3.4722219999999995,2.459491,18.22919999999999,4504.592777783954
2024-09-10 18:09:00,46.67245,1.3310189999999995,0.6285962240964539,3.414352,2.3148150000000003,15.046299999999974,4504.892777783954
2024-09-10 18:15:00,46.67245,1.0416660000000002,0.4844720177945237,3.038194,2.170139,15.914300000000026,4504.992777783955
2024-09-10 18:21:00,43.60532,1.0127309999999996,0.5293363124330435,2.8935179999999994,2.1122679999999994,15.046199999999999,4505.092777783955
2024-09-10 19:27:00,37.4132,1.6493060000000002,0.6182716104910106,2.922454,1.4178240000000004,12.442099999999982,4505.092777783955
2024-09-10 19:39:00,37.4132,2.0254629999999993,0.7126771483399161,3.327546,1.4467600000000003,13.020899999999983,4505.092777783955
2024-09-10 19:45:00,35.87963,2.0254630000000002,0.7916838125702604,3.4722219999999995,1.6493049999999991,12.442100000000039,4505.092777783955
2024-09-10 19:51:00,33.15972,2.054399,0.6739933554573435,3.5590279999999996,1.6203699999999994,13.020800000000008,4505.092777783955
2024-09-10 20:21:00,30.06366,2.170139,0.7479449009804755,3.3564810000000005,1.3310190000000004,12.442099999999982,4505.092777783955
2024-09-10 20:45:00,32.37847,2.141203,0.6941804710352754,3.3854170000000003,1.359953,13.310200000000009,4505.092777783955
2024-09-10 20:51:00,33.56482,2.054398,0.7611700383451909,3.3564810000000005,1.4756939999999998,13.310200000000009,4505.092777783955
2024-09-11 06:15:00,30.46875,1.6203709999999996,0.6108243322600365,2.517361,1.0416660000000002,12.442200000000014,4505.092777783955
2024-09-11 06:21:00,31.25,1.7071759999999996,0.5913389848486534,2.633102,1.0416660000000002,11.574000000000012,4505.092777783955
2024-09-11 06:45:00,31.25,1.4178239999999995,0.5196866236940691,2.4594899999999997,1.157407,11.284799999999962,4505.092777783955
2024-09-11 07:27:00,69.12616,0.8391209999999996,0.7798205015193382,4.079862,3.9641209999999996,19.386500000000012,4505.092777783955
2024-09-11 07:39:00,67.96875,0.7233799999999997,0.600218880239619,3.4722229999999996,3.2407410000000008,21.701300000000003,4505.292777783955
2024-09-11 07:45:00,78.79051,0.5787040000000001,0.7262591544234093,3.732640000000001,4.050922000000001,26.620400000000018,4505.392777783955
2024-09-11 08:09:00,98.52431,1.765046,1.4731000599113373,7.494217,6.944441,60.474500000000006,4505.792777783955
2024-09-11 08:15:00,98.52431,1.649305,1.4688597945522492,7.2916680000000005,6.944443000000001,64.2361,4505.892777783955
2024-09-11 08:21:00,98.55324,1.3020839999999998,1.400918493549872,6.684024000000001,6.88657,66.55100000000002,4505.992777783956
2024-09-11 08:45:00,98.55324,1.1574079999999993,1.283218755780226,5.931711999999999,6.192134,67.99760000000003,4506.392777783955
2024-09-11 08:51:00,98.55324,1.2442130000000002,1.3702960655641214,6.27894,6.539346999999999,66.84029999999998,4506.492777783956
2024-09-11 09:00:00,94.67593,1.0995369999999998,1.265218541871379,5.642358000000001,5.989581,69.44449999999998,4506.642777783955
2024-09-11 09:27:00,98.55324,0.9837959999999999,1.148675660356151,5.121525999999999,5.46875,66.55089999999998,4507.092777783955
2024-09-11 09:39:00,98.55324,1.0416659999999993,1.2461111722646045,5.497683,5.931717000000001,69.44439999999997,4507.292777783955
2024-09-11 09:45:00,91.57986,1.0127310000000005,1.25518853312766,5.468754,5.9895830000000005,69.7338,4507.392777783955
2024-09-11 10:03:00,94.64699,1.070602,1.141409412799592,5.353014,5.497682,61.92120000000003,4507.6927777839555
2024-09-11 10:09:00,98.55324,1.2152780000000005,1.200751883654364,5.700234,5.671295999999999,60.76390000000001,4507.792777783956
2024-09-11 10:15:00,98.55324,1.273148,1.2439906826273968,5.873842999999999,5.815974999999999,62.210699999999974,4507.892777783956
2024-09-11 10:21:00,98.55324,1.1863419999999998,1.2150473396178678,5.815973,5.8738410000000005,62.7893,4507.992777783957
2024-09-11 10:45:00,98.55324,1.1863420000000007,1.1718124319592869,5.5555579999999996,5.526616,62.78929999999997,4508.392777783956
2024-09-11 10:51:00,98.55324,1.157407,1.2143554871126039,5.613429,5.729162,65.39350000000002,4508.492777783957
2024-09-11 11:00:00,94.27083,1.1284720000000004,1.15716585293023,5.410884,5.468751999999999,63.94679999999997,4508.642777783956
2024-09-11 11:27:00,89.6412,1.0995369999999998,1.1423899185369466,5.353014,5.439817,62.49999999999997,4509.092777783956
2024-09-11 11:39:00,85.3588,1.1863419999999998,1.2150473396178678,5.671298999999999,5.729167,62.7894,4509.292777783956
2024-09-11 11:45:00,87.67361,1.2442130000000002,1.2150528803485998,5.729164,5.671301000000001,60.47449999999998,4509.392777783956
2024-09-11 11:51:00,92.33218,1.2152780000000005,1.2439906516109474,5.729164,5.7870360000000005,65.68279999999999,4509.492777783957
2024-09-11 11:57:00,98.55324,1.157407,1.1718149691294042,5.584493,5.613426,62.21060000000003,4509.592777783957
2024-09-11 12:15:00,98.55324,1.3020830000000005,1.1979601419353372,5.758098,5.555554999999999,59.60650000000001,4509.892777783957
2024-09-11 12:21:00,98.55324,1.157407,1.1861091962540984,5.729163,5.787036,59.31709999999998,4509.9927777839575
2024-09-11 12:45:00,98.55324,1.070602,1.113443068639442,5.1215280000000005,5.208335999999999,60.47459999999998,4510.392777783957
2024-09-11 12:51:00,98.55324,0.9837959999999999,1.0405925292257228,4.774306,4.890042,61.342600000000004,4510.4927777839575
2024-09-11 13:00:00,86.9213,0.9548610000000002,0.9976371085085597,4.456017999999999,4.542826999999999,59.31709999999998,4510.642777783957
2024-09-11 13:27:00,83.04398,0.9837959999999999,0.9545691475536527,4.484953,4.4270819999999995,54.68750000000003,4511.092777783957
2024-09-11 13:39:00,82.26273,1.0995369999999998,0.9475126321871381,4.484952999999999,4.195606,52.08330000000001,4511.292777783957
2024-09-11 13:45:00,83.42014,1.1284720000000004,0.9605566606655268,4.542823,4.2245360000000005,51.79399999999998,4511.392777783957
2024-09-11 14:03:00,78.38542,1.0416660000000002,0.952225210666482,4.484953000000001,4.311342000000001,50.63659999999999,4511.692777783957
2024-09-11 14:09:00,80.32407,1.0416659999999993,0.8891563342434932,4.311342,4.021987000000001,51.215299999999985,4511.792777783958
2024-09-11 14:15:00,81.10532,1.0995369999999998,0.9149726902931465,4.456018,4.108796,52.08340000000001,4511.892777783958
2024-09-11 14:21:00,82.26273,1.070601,0.9183405366035677,4.629630000000001,4.340277,51.79400000000001,4511.992777783958
2024-09-11 14:45:00,86.9213,1.0995369999999998,0.963473685280913,4.484953,4.224540999999999,53.530099999999976,4512.392777783958
2024-09-11 14:51:00,80.90278,1.0127310000000005,0.9686808441987581,4.484953000000001,4.398147,52.9513,4512.492777783958
2024-09-11 15:27:00,80.72917,1.070601,0.8348699723690758,4.340277,3.906251000000001,43.98149999999998,4513.092777783959
2024-09-11 15:39:00,78.38542,1.157407,0.8162355926320808,4.195602000000001,3.587962,39.641200000000026,4513.292777783959
2024-09-11 15:45:00,78.38542,0.9548610000000002,0.7337741033056703,3.877314,3.4722230000000005,39.641200000000026,4513.392777783959
2024-09-11 16:03:00,71.03588,1.0995370000000007,0.8294204096312461,4.4270830000000005,3.935186,33.27550000000002,4513.692777783959
2024-09-11 16:15:00,85.73495,0.8101849999999997,0.6548907434644631,3.1828709999999996,2.8935189999999995,37.90500000000003,4513.892777783959
2024-09-11 16:21:00,83.42014,1.0127319999999997,0.7578272132237246,3.7905099999999994,3.327546,36.74759999999998,4513.992777783959
2024-09-11 16:27:00,86.16898,0.8969909999999999,0.7262613259611506,3.703703,3.385416,37.037000000000035,4514.09277778396
2024-09-11 16:45:00,71.81713,1.0995369999999998,0.7159591120356724,3.819445,3.1539350000000006,29.513800000000003,4514.39277778396
2024-09-11 16:51:00,67.53472,1.157407,0.6951069193732028,3.7615740000000004,2.9803250000000006,29.224599999999953,4514.49277778396
2024-09-11 16:57:00,66.78241,1.0995369999999998,0.6743953434420661,3.7615739999999995,3.038195,28.645899999999983,4514.592777783961
2024-09-11 17:27:00,65.21991,1.0995369999999998,0.6743938651228283,3.501158,2.7777770000000004,26.33099999999996,4515.092777783961
2024-09-11 17:39:00,53.24074,1.3020839999999998,0.5909121756660239,3.616898,2.5173609999999993,18.22919999999999,4515.29277778396
2024-09-11 17:45:00,45.8912,1.0995369999999998,0.6526670109838539,3.645834,2.8935190000000004,17.361199999999997,4515.392777783961
2024-09-11 17:51:00,45.8912,1.1574080000000002,0.5753111007976245,3.414353,2.4884260000000005,17.650499999999965,4515.492777783961
2024-09-11 18:15:00,50.92593,1.1284720000000004,0.5390659880088593,3.125,2.1990740000000004,15.914299999999969,4515.892777783961
2024-09-11 18:21:00,45.51505,1.157407,0.5185746802643993,3.1828699999999994,2.1990739999999995,16.203700000000026,4515.992777783961
2024-09-11 18:45:00,43.98148,1.3020829999999997,0.590912912580691,3.3275449999999998,2.2280100000000003,16.20369999999997,4516.392777783961
2024-09-11 18:51:00,40.88541,1.0127310000000005,0.4758038219230454,3.009259,2.170139,15.914300000000026,4516.492777783961
2024-09-11 19:39:00,35.47454,1.9675919999999998,0.6536246131776058,3.009258,1.157407,12.152799999999957,4516.492777783961
2024-09-11 19:45:00,32.00232,2.1122680000000003,0.6874710383915564,3.1539349999999997,1.1574069999999992,11.863399999999956,4516.492777783961
2024-09-11 20:15:00,32.37847,2.1990739999999995,0.7075508831857055,3.3275449999999998,1.244212,14.178200000000004,4516.492777783961
2024-09-11 20:21:00,30.84491,2.228009,0.7619071429170238,3.1828699999999994,1.0995359999999996,13.020800000000008,4516.492777783961
2024-09-12 06:45:00,30.84491,1.9097229999999996,0.6840709747619734,2.430556,0.6655090000000001,10.995400000000018,4516.492777783961
2024-09-12 07:00:00,59.43287,0.7523150000000003,0.5239247879111988,3.211806,2.8067130000000002,19.675900000000013,4516.742777783961
2024-09-12 07:27:00,78.03819,0.49189800000000083,0.5062286853678508,2.546296000000001,2.5752309999999996,21.70139999999998,4517.192777783961
2024-09-12 07:45:00,78.79051,1.2152779999999996,0.5932834627118746,3.819444,2.835648,23.1481,4517.492777783961
2024-09-12 08:00:00,69.87847,1.0995369999999998,0.7359270402089589,4.137732,3.501158,28.93520000000001,4517.742777783961
2024-09-12 08:09:00,98.52431,1.6782409999999999,1.4343249332257384,7.320605999999999,6.857634999999999,59.317200000000014,4517.892777783961
2024-09-12 08:27:00,98.52431,1.5335650000000003,1.3682536802305079,6.741902,6.423607,66.26149999999998,4518.192777783961
2024-09-12 08:42:00,98.55324,1.6782409999999999,1.2827352659298772,6.510422,5.787041,59.89590000000001,4518.442777783961
2024-09-12 09:00:00,98.55324,1.2442130000000002,1.2296857314633245,5.9606520000000005,5.931709000000001,66.55090000000001,4518.742777783961
2024-09-12 09:27:00,98.55324,1.1284719999999995,1.2132074544945592,5.526622999999999,5.700231,66.84030000000001,4519.192777783961
2024-09-12 09:39:00,98.55324,1.3310180000000003,1.2421937149906983,5.931709,5.758101,65.10409999999999,4519.392777783961
2024-09-12 09:45:00,98.55324,1.273148,1.2586295943813155,5.98958,5.9606520000000005,65.68289999999999,4519.492777783961
2024-09-12 10:00:00,86.14005,1.1284720000000004,1.1854004646794534,5.324074,5.439812000000001,65.97219999999999,4519.742777783961
2024-09-12 10:06:00,82.66782,1.2442129999999993,1.200284301735087,5.729169999999999,5.6423570000000005,62.7894,4519.8427777839615
2024-09-12 10:27:00,89.23611,1.186343,1.2150478476509003,5.78704,5.844906999999999,66.84030000000001,4520.192777783962
2024-09-12 10:45:00,88.4838,1.273148,1.2292341804245337,5.787039,5.700231,65.10410000000002,4520.492777783962
2024-09-12 11:00:00,98.55324,1.2152780000000005,1.186109737016619,5.439814000000001,5.381945999999999,66.84029999999998,4520.742777783962
2024-09-12 11:27:00,98.55324,1.2442130000000002,1.2002843017350875,5.613429,5.526616000000001,66.84029999999998,4521.192777783962
2024-09-12 11:45:00,98.55324,1.3020830000000005,1.1979601419353372,5.700228000000001,5.497685,64.52540000000002,4521.492777783962
2024-09-12 12:09:00,98.55324,1.1284720000000004,1.213207454494561,5.5555579999999996,5.729165999999999,69.44449999999998,4521.892777783962
2024-09-12 12:21:00,98.55324,1.1863420000000007,0.9863417428308525,4.7164340000000005,4.340282,62.789300000000026,4522.0927777839615
2024-09-12 12:24:00,98.55324,1.3599539999999992,1.209514947116628,5.729166,5.439812,63.36809999999997,4522.142777783962
2024-09-12 12:27:00,98.55324,1.4178230000000003,1.2360951669096785,5.989582,5.642359000000001,62.2106,4522.192777783962
2024-09-12 12:42:00,90.39352,0.9259260000000005,1.2287887669969542,5.642364000000001,6.307867999999999,65.68280000000001,4522.442777783962
2024-09-12 13:00:00,86.14005,1.070602,0.9657933010856261,4.803241,4.600696,50.63659999999999,4522.742777783962
2024-09-12 13:27:00,75.69444,1.2152769999999995,0.9481594624300298,4.976852,4.484957,43.692199999999985,4523.192777783962
2024-09-12 13:39:00,77.6331,1.3020839999999998,0.9484578852420599,4.918981,4.282406,43.40280000000001,4523.392777783962
2024-09-12 13:45:00,76.0706,1.3020829999999997,0.9111812132741144,4.80324,4.108801000000001,40.219899999999996,4523.492777783962
2024-09-12 14:00:00,82.26273,1.2152769999999995,0.9481594624300298,4.976852,4.484957,45.428200000000004,4523.742777783962
2024-09-12 14:06:00,86.9213,1.3310180000000003,0.9414927683074895,5.0347219999999995,4.340276,43.113399999999956,4523.842777783962
2024-09-12 14:27:00,98.55324,0.8391200000000003,1.0284048756112563,4.456018,4.861111999999999,62.7894,4524.192777783963
2024-09-12 14:36:00,83.04398,0.868055,1.0577032683366205,4.600694,5.005783,61.6319,4524.342777783962
2024-09-12 14:51:00,82.26273,1.0995369999999998,1.0555396537250243,5.208334000000001,5.121527,52.08339999999998,4524.592777783962
2024-09-12 15:00:00,82.66782,1.273148,1.0741147409585243,5.381944,5.0057860000000005,49.768400000000014,4524.742777783962
2024-09-12 15:27:00,78.38542,1.0995370000000007,1.0703438028791088,5.295134,5.237266999999999,52.08329999999998,4525.192777783962
2024-09-12 15:45:00,82.26273,1.1863419999999998,1.018930329621651,5.208329000000001,4.890047000000001,48.032399999999996,4525.492777783962
2024-09-12 16:09:00,82.26273,1.0995369999999998,1.0850082153221632,5.150463,5.121532,56.42359999999999,4525.892777783962
2024-09-12 16:24:00,75.28935,1.157407,0.9734961208594751,5.092593,4.745367,43.69209999999998,4526.142777783962
2024-09-12 16:42:00,76.85185,1.2442129999999993,0.8882303766803588,4.918981,4.282407000000001,41.37729999999999,4526.442777783962
2024-09-12 17:00:00,74.91319,1.1284720000000004,0.8939678666902925,4.629629,4.195602,39.64129999999997,4526.742777783962
2024-09-12 17:27:00,73.75579,1.1574080000000002,0.7777693308579295,4.369213,3.703704,35.011600000000044,4527.192777783962
2024-09-12 17:39:00,70.63079,1.2442130000000002,0.8306807701323488,4.340277,3.616897,33.85410000000002,4527.392777783962
2024-09-12 17:45:00,69.87847,1.1863419999999998,0.8276518731739306,4.369213,3.7326390000000007,33.27539999999999,4527.492777783962
2024-09-12 18:00:00,78.00926,1.0416670000000003,0.8395917477572107,4.282408,3.90625,35.879700000000014,4527.742777783962
2024-09-12 18:06:00,69.87847,1.186343,0.7888209798748844,4.484953999999999,3.790509,33.27540000000005,4527.842777783962
2024-09-12 18:21:00,62.15278,1.2442130000000002,0.7477846306176034,4.484954,3.6458329999999997,25.75229999999999,4528.092777783962
2024-09-12 18:27:00,64.84375,1.273148,0.7126438800429625,4.311343,3.3854159999999993,22.28000000000003,4528.192777783963
2024-09-12 18:45:00,78.41435,0.9259259999999996,0.7040644431470989,3.819443999999999,3.414352,27.199000000000012,4528.492777783963
2024-09-12 18:54:00,64.0625,1.1284720000000004,0.7267788882092644,4.108796000000001,3.414352,24.595000000000027,4528.642777783963
2024-09-12 19:00:00,64.09144,1.0995369999999998,0.6954696780288461,3.993055,3.2986120000000003,24.884299999999996,4528.742777783963
2024-09-12 19:27:00,49.76852,2.4016199999999994,0.8033557300993867,4.195600999999999,1.938657,16.7825,4529.192777783963
2024-09-12 19:45:00,54.80324,1.7939810000000005,0.6938373553762831,3.9641210000000004,2.34375,16.492999999999995,4529.492777783963
2024-09-12 19:54:00,37.4132,1.8807869999999998,0.6768601473356896,4.050927,2.3148149999999994,14.467600000000004,4529.642777783963
2024-09-12 20:09:00,31.22107,2.1990740000000004,0.7549357801171288,3.8483789999999996,1.7939809999999996,13.310199999999952,4529.892777783963
2024-09-12 20:18:00,32.00232,2.1990739999999995,0.7075508831857055,3.9351849999999997,1.851852,13.599500000000035,4530.042777783962
2024-09-12 20:45:00,33.56482,2.1701380000000006,0.7008764220773552,3.530092,1.475694999999999,13.020800000000008,4530.492777783962
2024-09-12 20:51:00,37.78935,2.170139,0.8296566619962558,3.703704,1.7361110000000002,13.020800000000008,4530.592777783962
2024-09-13 02:09:00,48.20602,0.28935200000000005,0.6452079267587376,1.157407,2.0833329999999997,15.625,4530.592777783962
2024-09-13 07:27:00,74.53704,0.8101850000000006,0.6378613250025482,3.0960650000000003,2.7777769999999995,18.229100000000017,4530.592777783962
2024-09-13 07:45:00,80.72917,0.9548609999999993,0.6605731006677336,3.7905099999999994,3.2696760000000005,24.594899999999996,4530.892777783963
2024-09-13 07:51:00,88.45486,0.3761570000000001,0.8613408816093513,2.4884259999999996,3.7615749999999997,46.87499999999997,4530.992777783963
2024-09-13 08:09:00,98.52431,1.4178249999999997,1.3591321863391503,6.597222,6.481477000000001,58.159700000000015,4531.292777783963
2024-09-13 08:15:00,98.52431,1.3888889999999998,1.3888905000379281,6.799766000000001,6.799767000000001,61.6319,4531.3927777839635
2024-09-13 08:21:00,94.27083,1.2442129999999993,1.3012247640359158,6.39468,6.510417,59.027799999999985,4531.492777783964
2024-09-13 08:45:00,94.67593,1.0127310000000005,1.3052472594802702,5.642364,6.278932999999999,69.44449999999998,4531.8927777839635
2024-09-13 08:51:00,81.10532,1.0995369999999998,1.2385865052118692,5.671298999999999,5.960652,61.921299999999974,4531.992777783964
2024-09-13 09:00:00,90.79861,1.070602,1.196090785430545,5.43981,5.700228,70.02310000000003,4532.1427777839635
2024-09-13 09:27:00,86.5162,1.0995369999999998,1.1282222097668606,5.353014,5.410877000000001,61.92139999999998,4532.592777783963
2024-09-13 09:33:00,82.63889,1.157407,1.1574095000027214,5.353003999999999,5.353007,60.474500000000006,4532.692777783964
2024-09-13 09:39:00,85.3588,1.273148,1.1379780989880823,5.468754,5.208335999999999,56.42360000000002,4532.792777783964
2024-09-13 09:45:00,81.10532,1.273148,1.1689517843367125,5.64236,5.439812000000001,58.159700000000015,4532.892777783964
2024-09-13 11:27:00,91.95602,1.1574080000000002,1.0985240301814843,5.266204,5.150466,57.87039999999999,4534.592777783964
2024-09-13 11:51:00,98.52431,1.273148,1.2439906826273968,5.844908,5.78704,62.78939999999997,4534.992777783964
2024-09-13 11:57:00,98.52431,1.3020839999999998,1.2283283382850805,5.96065,5.815975999999999,61.9213,4535.092777783964
2024-09-13 12:06:00,98.52431,1.273148,1.2143609118193446,5.787033999999999,5.671296,63.657399999999996,4535.242777783964
2024-09-13 12:15:00,98.55324,1.2442130000000002,1.1854060504501864,5.642358000000001,5.526625,60.76390000000001,4535.3927777839635
2024-09-13 12:21:00,98.52431,1.2152780000000005,1.1861097370166194,5.700234,5.642366,60.47449999999998,4535.492777783964
2024-09-13 12:30:00,89.23611,1.0416660000000002,1.1804392764135219,5.324069,5.613423,66.26149999999998,4535.6427777839635
2024-09-13 12:45:00,86.14005,0.78125,1.1037128122679654,4.861112,5.584493999999999,59.89580000000004,4535.8927777839635
2024-09-13 12:51:00,75.28935,1.070602,0.9657943748158959,4.832175,4.629632000000001,44.27080000000001,4535.992777783964
2024-09-13 13:00:00,78.38542,1.0995369999999998,0.8470725436020836,4.484954,4.021987000000001,41.66669999999999,4536.1427777839635
2024-09-13 13:27:00,75.69444,1.2442130000000002,0.8106959098185289,4.2534730000000005,3.501157,38.48380000000003,4536.592777783963
2024-09-13 13:39:00,72.19329,1.157407,0.8162362437114982,4.166667,3.5590280000000005,37.32639999999998,4536.792777783963
2024-09-13 13:45:00,75.69444,1.2152780000000005,0.7795366847003206,4.108796000000001,3.3564810000000005,38.19440000000003,4536.8927777839635
2024-09-13 13:51:00,72.97454,1.157407,0.8162375458689934,4.195601,3.5879640000000004,37.037000000000035,4536.992777783964
2024-09-13 15:27:00,84.57755,1.070601,0.9965153013832313,4.9189810000000005,4.774307,55.555499999999995,4538.592777783964
2024-09-13 15:33:00,79.91898,1.070602,0.9657943748158959,4.774305,4.5717620000000005,51.215299999999985,4538.692777783965
2024-09-13 15:39:00,79.91898,1.0127309999999996,0.9385378237811075,4.57176,4.427087,50.636600000000044,4538.792777783965
2024-09-13 15:45:00,86.14005,0.8969909999999999,0.9397259095294299,4.224537,4.3113410000000005,54.398199999999974,4538.892777783965
2024-09-13 15:51:00,77.98032,1.157407,0.9570423700088284,4.861111,4.484957,44.84959999999995,4538.992777783966
2024-09-13 16:00:00,89.23611,1.070601,0.9657906868179548,4.774305,4.571757,47.1643,4539.142777783965
2024-09-13 16:15:00,79.16667,1.070601,0.9501655772431908,4.6875,4.456017000000001,47.74309999999997,4539.392777783965
2024-09-13 16:21:00,75.66551,1.0416670000000003,0.9367466437477642,4.716436,4.513887,46.00689999999997,4539.492777783966
2024-09-13 16:30:00,80.70023,1.1574080000000002,0.9734971315062076,4.918982,4.571756000000001,46.2963,4539.642777783965
2024-09-13 16:45:00,74.5081,1.1284720000000004,0.8767126035132118,4.456019,3.993056,37.90500000000003,4539.892777783965
2024-09-13 16:51:00,74.5081,1.1863419999999998,0.8464835903838999,4.513889,3.906251,37.905100000000004,4539.992777783966
2024-09-13 16:57:00,69.87847,1.273148,0.8416877021326986,4.484954,3.732639,32.98610000000002,4540.092777783966
2024-09-13 17:27:00,67.93981,1.1863419999999998,0.7270743194407296,4.07986,3.2986120000000003,27.488400000000013,4540.592777783966
2024-09-13 17:39:00,64.46759,1.2152769999999995,0.715534579430109,3.9351849999999997,3.0960660000000004,25.463000000000022,4540.792777783966
2024-09-13 17:45:00,62.15278,1.3020829999999997,0.7224195418361258,4.137732,3.1828710000000004,23.14820000000003,4540.892777783966
2024-09-13 17:51:00,59.80903,1.3020829999999997,0.6733261574055643,4.108796,3.0960660000000004,22.85880000000003,4540.992777783967
2024-09-13 17:57:00,61.74769,1.3310180000000003,0.6825875953465698,4.079861,3.038194,22.85880000000003,4541.092777783967
2024-09-13 18:03:00,57.49421,1.359953,0.637301308317519,3.9351849999999997,2.8067130000000002,20.543900000000008,4541.192777783967
2024-09-13 18:15:00,61.74769,1.157407,0.626170882885567,3.616898,2.748843000000001,22.569399999999973,4541.392777783967
2024-09-13 18:21:00,60.21412,1.2442130000000002,0.6546359215299348,3.819445,2.8645829999999997,21.411999999999978,4541.4927777839675
2024-09-13 18:30:00,57.11806,1.3020829999999997,0.6198414118750029,3.819445,2.748843000000001,19.386599999999987,4541.642777783967
2024-09-13 18:45:00,59.05671,1.4467600000000003,0.6631528127963796,3.6747690000000004,2.459491,20.543999999999983,4541.892777783967
2024-09-13 18:51:00,58.65162,1.4467589999999992,0.6631525172401014,3.732639,2.5173620000000003,19.965300000000013,4541.9927777839675
2024-09-13 18:57:00,54.86111,1.359954,0.6078094579862974,3.501157,2.343751,20.25460000000004,4542.092777783968
2024-09-13 19:27:00,37.78935,2.3148150000000003,0.782712554008693,3.6458330000000005,1.4756929999999997,13.88900000000001,4542.592777783968
2024-09-13 19:39:00,40.88541,1.880788,0.6768603968996084,3.443288,1.7071749999999994,15.625,4542.792777783968
2024-09-13 19:45:00,37.4132,2.1122690000000004,0.6874729715684733,3.616898,1.6203699999999994,15.3356,4542.892777783968
2024-09-13 19:51:00,33.15972,1.8807869999999998,0.6768615814570612,3.2696759999999996,1.5335650000000003,13.59960000000001,4542.992777783968
2024-09-13 20:00:00,53.24074,0.9837959999999999,0.49432198309301595,2.3726849999999997,1.5914349999999997,15.625,4543.142777783968
2024-09-13 20:15:00,31.22107,2.170139,0.7904788980945116,4.02199,2.0254630000000002,13.888900000000035,4543.392777783968
2024-09-14 08:24:00,87.09491,3.038194,0.8943557418718919,5.815973,2.8935190000000004,26.90979999999996,4543.392777783968
2024-09-14 08:30:00,80.72917,2.256944,0.9578848712693855,5.960642999999999,3.9930589999999997,26.04170000000005,4543.492777783968
2024-09-14 08:36:00,82.29167,2.1122690000000004,0.9170175463155505,5.729164000000001,3.9062449999999993,28.06710000000004,4543.592777783969
2024-09-14 08:42:00,81.48148,2.1701380000000006,0.9947350945732738,5.931708,4.1088,28.935100000000006,4543.692777783969
2024-09-14 08:48:00,68.34491,2.141204,0.9252406797707078,5.526619,3.6747650000000007,28.64580000000001,4543.7927777839695
2024-09-14 08:54:00,69.87847,2.141203,0.8927100636591274,5.353008000000001,3.472225000000001,27.199099999999987,4543.89277778397
2024-09-14 09:00:00,68.34491,2.054398,0.9004896038364771,5.468748,3.7037000000000004,28.06710000000001,4543.99277778397
2024-09-14 09:06:00,69.12616,2.1122690000000004,0.9479150918599258,5.613424000000001,3.819445,26.90980000000002,4544.092777783971
2024-09-14 09:12:00,78.38542,2.3726850000000006,1.0226915888435515,5.873844000000001,3.8194489999999996,28.06710000000001,4544.192777783971
2024-09-14 09:18:00,81.48148,2.228009,0.9814075403127052,5.931714,4.0219949999999995,29.51389999999998,4544.292777783971
2024-09-14 09:24:00,82.26273,2.1990749999999997,1.0323595487231096,5.989579999999999,4.166665,33.85410000000002,4544.392777783972
2024-09-14 09:30:00,73.75579,1.9097229999999996,0.9960056670339559,5.931718,4.456015000000001,36.16890000000001,4544.492777783972
2024-09-14 09:36:00,75.69444,1.9097220000000004,1.0452553545046646,5.815967,4.398145,35.30090000000001,4544.592777783972
2024-09-14 09:42:00,79.94792,1.7939809999999996,0.9826295164342046,5.555555999999999,4.224535,37.90519999999998,4544.692777783973
2024-09-14 09:48:00,71.03588,2.4884260000000005,1.0219867914853242,6.452551000000001,4.253474999999999,31.25,4544.792777783973
2024-09-14 09:54:00,73.75579,2.3148150000000003,1.1235479354506626,6.42361,4.542825,29.803200000000004,4544.8927777839735
2024-09-14 10:00:00,72.19329,2.256945,1.0496912862095167,6.192130000000001,4.311344999999999,33.27550000000002,4544.992777783974
2024-09-14 10:06:00,73.75579,2.3148150000000003,1.0669137013877588,6.192130000000001,4.253474999999999,32.98599999999999,4545.092777783974
2024-09-14 10:12:00,75.28935,2.256944,0.9897144500020129,6.076389000000001,4.137735,33.56479999999999,4545.192777783975
2024-09-14 10:18:00,83.42014,2.2858790000000004,1.0287146863566443,6.134264000000001,4.1956050000000005,32.40730000000002,4545.292777783975
2024-09-14 10:24:00,86.9213,2.1990739999999995,1.0323493689077408,6.192134,4.36921,33.85410000000002,4545.392777783975
2024-09-14 10:30:00,81.48148,2.083334,1.0248201281011269,5.960644,4.28241,32.40730000000002,4545.492777783976
2024-09-14 10:36:00,81.48148,2.141204,0.9861592530216727,6.134264000000001,4.340280000000001,34.72220000000004,4545.592777783976
2024-09-14 10:42:00,72.59838,2.170139,1.0236412935123878,6.22107,4.427080999999999,32.40750000000003,4545.692777783976
2024-09-14 10:48:00,71.06481,2.3726849999999997,1.0226915888435513,6.192130000000001,4.137735,30.092600000000004,4545.792777783977
2024-09-14 10:54:00,73.75579,2.4884260000000005,1.0872239380457807,6.307866,4.166669999999999,31.5394,4545.892777783977
2024-09-14 11:00:00,73.75579,2.3726850000000006,1.0226915888435533,6.36574,4.311345,32.407399999999996,4545.9927777839775
2024-09-14 11:06:00,73.75579,2.2858799999999997,0.9979961213715781,6.192130000000001,4.22454,30.9606,4546.092777783978
2024-09-14 11:12:00,74.53704,2.3148150000000003,1.0062524346126134,6.16319,4.166664999999999,31.82869999999997,4546.192777783978
2024-09-14 11:18:00,76.85185,2.141204,1.042712861308263,6.076384,4.340280000000001,32.98610000000002,4546.292777783979
2024-09-14 11:24:00,72.97454,2.2280099999999994,1.0117844044788336,6.163189999999999,4.28241,31.53929999999997,4546.392777783979
2024-09-14 11:30:00,72.97454,2.1990749999999997,1.0032635238138066,6.249999999999999,4.3981449999999995,30.381899999999973,4546.492777783979
2024-09-14 11:36:00,71.03588,2.228009,1.0117738149226982,6.192134,4.311345,30.38190000000003,4546.59277778398
2024-09-14 11:42:00,70.65972,2.1990740000000004,1.0032734652362272,6.105319,4.253474999999999,30.092600000000004,4546.69277778398
2024-09-14 11:48:00,72.97454,2.170139,0.9947353901309491,6.047449,4.22454,30.9606,4546.7927777839805
2024-09-14 11:54:00,69.09722,2.1990740000000004,0.9730746395725227,6.076389000000001,4.195605,29.513900000000035,4546.892777783981
2024-09-14 12:00:00,69.50231,2.228009,0.9814075403127052,6.076384,4.166664999999999,29.803200000000004,4546.992777783981
2024-09-14 12:06:00,69.50231,2.170139,0.9947252143069074,6.0185189999999995,4.1956,30.092600000000004,4547.092777783982
2024-09-14 12:12:00,71.03588,2.256944,0.9897144500020129,6.076389000000001,4.137735,30.382000000000005,4547.192777783982
2024-09-14 12:18:00,67.93981,2.083334,0.968951329369682,5.729164000000001,3.9930600000000007,28.356499999999983,4547.292777783982
2024-09-14 12:24:00,68.34491,2.228009,0.949753370937138,5.815974,3.8773150000000003,29.513900000000035,4547.392777783983
2024-09-14 12:30:00,68.34491,2.1990739999999995,0.9730746395725244,5.787033999999999,3.906250000000001,28.067099999999982,4547.492777783983
2024-09-14 12:36:00,78.32755,3.732639,1.5329853454595483,6.076384,2.777775,22.56940000000003,4547.592777783983
2024-09-14 12:42:00,69.84954,2.054398,1.0158264086300333,5.815969000000001,4.166671,30.671299999999974,4547.692777783984
2024-09-14 12:48:00,64.84375,1.9675919999999998,0.8754861727972568,5.642359000000001,3.964117,28.067099999999982,4547.792777783984
2024-09-14 12:54:00,62.12384,2.0254630000000002,0.7537801927358636,5.034722,3.1828649999999996,23.148199999999974,4547.8927777839845
2024-09-14 13:00:00,55.55556,2.1122680000000003,0.7338968327533024,4.716435000000001,2.748842,18.807800000000043,4547.992777783985
2024-09-14 13:06:00,54.39815,2.2858789999999996,0.8194443038608211,4.484953,2.3726849999999997,17.361199999999997,4548.092777783985
2024-09-14 13:12:00,47.82986,2.141203,0.986160979560351,4.832176,3.038195,16.20369999999997,4548.192777783986
2024-09-14 13:18:00,46.26736,2.141203,0.7409293170777539,4.513889,2.5173609999999993,17.071799999999996,4548.292777783986
2024-09-14 13:24:00,43.95255,2.1990739999999995,0.6535250496926024,4.02199,1.9097210000000002,15.9144,4548.392777783986
2024-09-14 13:30:00,45.51505,2.228009,0.9497556071974772,4.166666,2.2280089999999992,13.888899999999978,4548.492777783987
2024-09-14 13:36:00,50.92593,2.2858789999999996,0.7274670254899024,3.9351849999999997,1.765047,14.757000000000005,4548.592777783987
2024-09-14 13:42:00,45.51505,2.1990749999999997,0.7075511135362285,3.9641209999999996,1.8807869999999998,14.467499999999973,4548.692777783987
2024-09-14 13:48:00,41.26157,2.1990739999999995,0.7549342300849237,3.9351849999999997,1.8807859999999996,14.178299999999979,4548.792777783988
2024-09-14 13:54:00,45.51505,2.1990740000000004,0.7075508831857056,3.790509,1.7071759999999996,15.04630000000003,4548.892777783988
2024-09-14 14:00:00,36.63195,2.170139,0.7479418214535346,3.530093,1.5046289999999996,13.310100000000034,4548.9927777839885
2024-09-14 14:06:00,35.47454,2.2280099999999994,0.7142073754411639,3.703703999999999,1.5914349999999997,13.888900000000035,4549.092777783989
2024-09-14 14:12:00,43.20023,2.3726849999999997,0.7964944809780812,3.587962,1.359954,13.888900000000035,4549.192777783989
2024-09-14 14:18:00,40.10416,2.256945,0.989711505891957,3.9641209999999996,2.0254629999999993,13.888899999999978,4549.29277778399
2024-09-14 14:24:00,41.26157,2.141203,0.6941821838961544,3.9641200000000003,1.9386569999999992,13.599599999999953,4549.39277778399
2024-09-14 14:30:00,43.20023,2.2858789999999996,0.7757974356333042,3.6747679999999994,1.5335650000000003,13.599500000000035,4549.49277778399
2024-09-14 14:36:00,46.2963,2.2858789999999996,0.8194443038608211,3.7615740000000004,1.6493060000000002,14.467499999999973,4549.592777783991
2024-09-14 14:42:00,50.54977,2.0833330000000005,0.6807409121839222,4.195602,2.228009,15.9144,4549.692777783991
2024-09-14 14:48:00,48.23495,2.1990740000000004,0.6535250496926025,3.993055,1.8807859999999996,15.046299999999974,4549.792777783991
2024-09-14 14:54:00,49.39236,2.228009,0.7619071429170224,3.9351849999999997,1.851850999999999,15.625,4549.892777783992
2024-09-14 15:00:00,46.2963,2.170139,0.7479433612196739,4.195602,2.1701390000000007,15.046299999999974,4549.992777783992
2024-09-14 15:06:00,43.98148,2.141204,0.6941824155108797,3.732639,1.7071750000000003,14.467600000000004,4550.0927777839925
2024-09-14 15:12:00,48.61111,2.2569440000000007,0.8122346084803982,3.819444,1.7361119999999994,15.914299999999969,4550.192777783993
2024-09-14 15:18:00,54.80324,2.343749,0.7406569182692933,4.3402780000000005,2.1122689999999995,16.782400000000052,4550.292777783993
