Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-09-14 15:24:00,56.71296,2.228009,0.8050033302251168,4.108796000000001,2.054399000000001,16.20369999999997,4550.392777783994
2024-09-14 15:30:00,62.52894,1.7071750000000003,0.6330810521988858,3.8483790000000004,2.285881,19.097199999999987,4550.492777783994
2024-09-14 15:36:00,58.68056,1.967593,0.7389502866423101,4.4270830000000005,2.633101,17.93979999999999,4550.592777783994
2024-09-14 15:42:00,60.21412,2.1701390000000007,0.7479418214535348,4.456019,2.430554999999999,17.650400000000047,4550.692777783995
2024-09-14 15:48:00,57.89931,2.228009,0.8446847853689723,4.542824,2.517361,18.22920000000005,4550.792777783995
2024-09-14 15:54:00,53.24074,2.170139,0.8296566619962558,4.542824,2.5752310000000005,17.361099999999965,4550.892777783995
2024-09-14 16:00:00,55.55556,2.2280099999999994,0.6598111039247131,4.484953999999999,2.343750000000001,17.071799999999996,4550.992777783996
2024-09-14 16:06:00,52.08333,2.2280099999999994,0.8050021554431488,4.484953999999999,2.430555000000001,16.782399999999996,4551.092777783996
2024-09-14 16:12:00,54.02199,2.228009,0.7619102634082585,4.629629,2.546297,17.36110000000002,4551.1927777839965
2024-09-14 16:18:00,50.54977,2.141204,0.7831821916262824,4.166667,2.1990730000000003,17.361199999999997,4551.292777783997
2024-09-14 16:24:00,53.26968,2.228009,0.761908703165354,4.3402780000000005,2.256945000000001,17.650500000000022,4551.392777783997
2024-09-14 16:30:00,52.48843,2.170139,0.8296566619962558,4.224537,2.256944,16.203700000000026,4551.492777783998
2024-09-14 16:36:00,52.48843,2.141204,0.7409310892195006,4.195602,2.1990740000000004,17.939900000000023,4551.592777783998
2024-09-14 16:42:00,50.54977,2.054398,0.7993260716736706,4.253472,2.4016200000000003,15.9144,4551.692777783998
2024-09-14 16:48:00,51.33102,2.083334,0.7268470068449904,4.253472,2.3148150000000003,15.914299999999969,4551.792777783999
2024-09-14 16:54:00,52.08333,2.228009,0.761908703165354,4.398148,2.3148150000000003,15.625,4551.892777783999
2024-09-14 17:00:00,46.2963,2.054398,0.7611714080043162,4.340277,2.4594910000000008,14.75690000000003,4551.992777783999
2024-09-14 17:06:00,37.78935,2.256945,0.7688611460827302,4.427084000000001,2.314814,13.310200000000009,4552.092777784
2024-09-14 17:12:00,38.94676,2.0833330000000005,0.6807426010949476,4.050925,2.0833329999999997,15.625,4552.192777784
2024-09-14 17:18:00,33.56482,2.1122680000000003,0.687471038391555,3.7326390000000007,1.7361109999999993,15.335700000000031,4552.2927777840005
2024-09-14 17:24:00,30.84491,2.2858789999999996,0.7757990161623701,3.6458319999999995,1.5046299999999997,11.574000000000012,4552.392777784001
2024-09-14 17:30:00,35.8507,2.1990740000000004,0.7075474100527055,3.501158,1.4178229999999994,12.152799999999957,4552.492777784001
2024-09-14 17:36:00,38.19445,2.228009,0.8446847853689723,3.4722230000000005,1.4467600000000003,13.599500000000035,4552.592777784002
2024-09-14 17:42:00,40.10416,2.1990740000000004,0.7075508831857056,3.6458329999999997,1.5624999999999991,13.310099999999977,4552.692777784002
2024-09-14 17:48:00,34.69329,2.141204,0.7409295597703589,3.4722230000000005,1.4756939999999998,14.467600000000004,4552.792777784002
2024-09-14 17:54:00,37.78935,2.256944,0.7688609060861616,3.703704,1.5914349999999997,13.888800000000003,4552.892777784003
2024-09-14 18:00:00,33.15972,1.9965270000000004,0.7055580902828984,3.1539339999999996,1.3020829999999997,12.152800000000013,4552.992777784003
2024-09-14 18:18:00,30.06366,2.170139,0.5828050264100668,3.2696749999999994,1.157407,12.152800000000013,4552.992777784003
2024-09-14 18:30:00,30.06366,2.2858790000000004,0.7274652537816878,3.414352,1.2442130000000002,12.731499999999983,4552.992777784003
2024-09-14 18:54:00,31.22107,2.170139,0.5828050264100668,3.29861,1.1863420000000007,12.152799999999957,4552.992777784003
2024-09-15 09:09:00,34.72222,1.5046299999999997,0.5807290958342229,2.083334,0.7233790000000004,12.731499999999983,4552.992777784003
2024-09-15 09:15:00,30.46875,2.170139,0.7008766530544543,2.8645830000000005,0.8101850000000006,12.442099999999982,4552.992777784003
2024-09-15 09:27:00,38.19445,2.4884259999999996,0.8238419732864779,3.616898,1.2731480000000008,12.73150000000004,4552.992777784003
2024-09-15 09:33:00,37.78935,2.083334,0.8069455430856414,3.4722220000000004,1.5914349999999997,13.020800000000008,4553.092777784003
2024-09-15 09:39:00,38.5706,2.228009,0.5944556840330586,3.5590279999999996,1.38889,14.46769999999998,4553.192777784004
2024-09-15 09:45:00,43.98148,2.604166,1.1201276531190891,4.890046000000001,2.633103,14.178200000000004,4553.292777784004
2024-09-15 09:51:00,43.60532,2.1122689999999995,0.4855804238811644,4.050926,1.967593,13.020800000000008,4553.3927777840045
2024-09-15 09:57:00,43.60532,2.141203,0.6941856095950705,3.501156,1.4756950000000009,14.467600000000004,4553.492777784005
2024-09-15 10:00:00,47.82986,2.0833329999999997,0.6282263797743738,3.327546,1.3310189999999995,15.3356,4553.542777784005
2024-09-15 10:03:00,45.51505,2.054398,0.7197711594285148,4.07986,2.1701380000000006,14.46750000000003,4553.592777784005
2024-09-15 10:09:00,44.35764,2.256944,0.666076717194077,4.050926,1.8807869999999998,15.3356,4553.692777784006
2024-09-15 10:12:00,45.16782,2.459491,0.5470992399937029,3.9351860000000007,1.5046299999999997,13.310200000000009,4553.742777784006
2024-09-15 10:15:00,41.66666,2.34375,0.7406553507662045,3.6747690000000004,1.446758,13.599500000000035,4553.792777784006
2024-09-15 10:21:00,41.66666,2.4016200000000003,0.8892594810448166,3.90625,1.7071759999999996,13.599599999999953,4553.892777784006
2024-09-15 10:27:00,41.26157,2.170139,0.7008766530544543,3.4722220000000004,1.4178240000000004,15.335700000000031,4553.992777784007
2024-09-15 10:33:00,40.10416,2.3148149999999994,0.734069692370009,3.5879629999999993,1.3888880000000006,14.75690000000003,4554.092777784007
2024-09-15 10:39:00,36.63195,2.34375,0.684787598927412,3.4722219999999995,1.2152769999999995,14.467600000000004,4554.192777784007
2024-09-15 10:42:00,42.82407,2.4016200000000003,0.8033573506421463,3.6747680000000003,1.4178249999999997,13.599500000000035,4554.242777784008
2024-09-15 10:45:00,43.98148,2.34375,0.7896124409868982,3.732639,1.5335650000000003,14.467600000000004,4554.292777784008
2024-09-15 10:51:00,37.78935,2.1701390000000007,0.6472270294780047,3.5300920000000007,1.4467589999999992,13.888800000000003,4554.392777784008
2024-09-15 10:57:00,38.19445,2.1990739999999995,0.6535290894789991,3.4432859999999996,1.3310190000000004,13.888900000000035,4554.4927777840085
2024-09-15 11:00:00,36.63195,2.170139,0.7479433612196739,3.4722219999999995,1.4467590000000001,13.310200000000009,4554.542777784009
2024-09-15 11:09:00,32.37847,2.256945,0.7688627164985595,3.240741,1.1284719999999995,12.731400000000008,4554.692777784008
2024-09-15 11:12:00,35.47454,2.256944,0.812234608480398,3.29861,1.2152780000000005,10.706000000000017,4554.7427777840085
2024-09-15 11:18:00,37.78935,2.228009,0.7142053973736131,3.4722219999999995,1.359953,14.467600000000004,4554.842777784009
2024-09-15 11:21:00,35.87963,2.228009,0.6598129210886237,3.4432859999999996,1.3020839999999998,13.020800000000008,4554.892777784009
2024-09-15 11:24:00,34.69329,2.1990740000000004,0.7075508831857056,3.29861,1.2152769999999995,13.020800000000008,4554.942777784009
2024-09-15 11:27:00,38.19445,2.256944,0.7688640469116509,3.29861,1.186343,15.04630000000003,4554.992777784009
2024-09-15 11:33:00,37.4132,2.1990739999999995,0.6535270695920162,3.587962,1.4756939999999998,14.178200000000004,4555.09277778401
2024-09-15 11:39:00,39.72801,2.170139,0.6472290351297219,3.414351,1.3310190000000004,13.310200000000009,4555.19277778401
2024-09-15 11:45:00,41.66666,2.256944,0.7688640469116509,3.5590270000000004,1.4467600000000003,14.467600000000004,4555.2927777840105
2024-09-15 11:51:00,40.1331,2.1990740000000004,0.7075474100527055,3.501158,1.4178229999999994,13.59960000000001,4555.392777784011
2024-09-15 11:54:00,41.26157,2.228009,0.7619071429170224,3.4722230000000005,1.3888889999999998,15.335699999999974,4555.442777784011
2024-09-15 11:57:00,41.66666,2.1122690000000004,0.7338985952314796,3.501158,1.5335650000000003,13.310099999999977,4555.492777784011
2024-09-15 12:00:00,40.88541,2.1122690000000004,0.6874712706561673,3.414352,1.4178230000000003,13.310299999999984,4555.542777784011
2024-09-15 12:03:00,35.87963,2.0833329999999997,0.6807426010949473,3.385416,1.4178240000000004,13.020799999999952,4555.592777784012
2024-09-15 13:03:00,32.37847,2.170139,0.7479433612196739,3.125,1.0995370000000007,10.995400000000018,4555.592777784012
2024-09-15 13:09:00,36.63195,2.1990740000000004,0.6535270695920163,3.0671290000000004,0.9548609999999993,12.731400000000008,4555.692777784012
2024-09-15 13:12:00,37.4132,2.2569440000000007,0.8521660352473753,3.327546000000001,1.273148,13.599499999999978,4555.742777784012
2024-09-15 13:15:00,40.50926,2.2569440000000007,0.7208439973845815,3.414352,1.273148,13.310100000000034,4555.792777784012
2024-09-15 13:21:00,43.20023,2.1990740000000004,0.7075508831857056,3.5879630000000002,1.5046299999999997,12.731499999999983,4555.892777784013
2024-09-15 13:24:00,40.91435,2.1701390000000007,0.7008766530544546,3.5590280000000005,1.5046299999999997,14.178299999999979,4555.942777784013
2024-09-15 13:27:00,41.29051,2.141204,0.6941841283645545,3.5590280000000005,1.5335650000000003,12.152700000000038,4555.992777784013
2024-09-15 13:33:00,40.88541,2.170139,0.6472270294780046,3.5590270000000004,1.4756939999999998,13.888899999999978,4556.092777784013
2024-09-15 13:39:00,43.60532,2.1701390000000007,0.7479449009804757,3.587962,1.5624999999999991,13.310200000000009,4556.192777784014
2024-09-15 13:45:00,41.29051,2.141204,0.7409310892195006,3.5590280000000005,1.5625000000000009,15.335700000000031,4556.292777784014
2024-09-15 13:51:00,40.50926,2.170139,0.7008766530544543,3.501158,1.4467600000000003,13.310200000000009,4556.3927777840145
2024-09-15 13:57:00,38.94676,2.1701390000000007,0.7479433612196741,3.5590280000000005,1.5335650000000003,13.888899999999978,4556.492777784015
2024-09-15 14:03:00,42.82407,2.1701390000000007,0.7008783777835086,3.587962,1.5335650000000003,14.178299999999979,4556.592777784015
2024-09-15 14:09:00,40.50926,2.1990740000000004,0.7549357801171288,3.5879630000000002,1.5335650000000003,13.310299999999984,4556.692777784016
2024-09-15 14:15:00,44.35764,2.0833330000000005,0.6807426010949476,3.530092,1.5624999999999991,13.888900000000035,4556.792777784016
2024-09-15 14:21:00,44.35764,2.228009,0.7142053973736131,3.732639,1.6203700000000003,13.59960000000001,4556.892777784016
2024-09-15 14:27:00,42.82407,2.083334,0.7685304074519091,3.790509,1.8807859999999996,14.467600000000004,4556.992777784017
2024-09-15 14:33:00,34.31713,2.1122690000000004,0.7338970761512952,3.8773150000000003,1.9097209999999993,12.731400000000008,4557.092777784017
2024-09-15 14:39:00,30.46875,2.141204,0.6409104740970756,3.5300920000000007,1.4756939999999998,13.310100000000034,4557.192777784017
2024-09-16 06:45:00,45.13889,1.9965279999999996,0.5474967216958591,3.906251,1.967593,13.310100000000034,4557.192777784017
2024-09-16 06:51:00,37.4132,1.851852,0.517635319372892,3.327547,1.5335649999999994,13.020800000000008,4557.292777784018
2024-09-16 06:57:00,33.15972,1.9386579999999993,0.5962071492035239,3.1828699999999994,1.3310190000000004,12.731499999999983,4557.392777784018
2024-09-16 07:03:00,37.4132,2.0254629999999993,0.6154726873826579,3.038193999999999,1.0995370000000007,13.020800000000008,4557.4927777840185
2024-09-16 07:09:00,38.5706,2.0833329999999997,0.9087693420561007,3.6747679999999994,1.8807870000000007,13.599500000000035,4557.592777784019
2024-09-16 07:15:00,41.29051,2.0254630000000002,0.5534194413010043,3.5590280000000005,1.5914349999999997,13.310200000000009,4557.692777784019
2024-09-16 07:21:00,38.94676,1.967593,0.6536264891645197,3.3854159999999993,1.5335650000000003,12.731499999999983,4557.79277778402
2024-09-16 07:24:00,38.5706,1.880788,0.6330666929303801,3.4722230000000005,1.7071749999999994,13.020899999999983,4557.84277778402
2024-09-16 07:27:00,41.66666,2.0833329999999997,0.7268437454170161,3.4722229999999996,1.5335649999999994,13.310099999999977,4557.89277778402
2024-09-16 07:33:00,57.11806,2.1990749999999997,1.0032665946345791,3.8773150000000003,2.0254630000000002,12.731400000000008,4557.99277778402
2024-09-16 07:39:00,67.56366,1.851851,0.8112749643806099,4.774305999999999,3.1828749999999992,17.071799999999996,4558.092777784021
2024-09-16 07:45:00,70.65972,1.3310190000000004,0.6286001470711726,4.3402780000000005,3.2407450000000004,19.965300000000013,4558.192777784021
2024-09-16 07:51:00,58.68056,2.0254630000000002,0.7916913917709932,5.063656,3.2407450000000004,18.22919999999999,4558.292777784021
2024-09-16 07:57:00,73.37963,1.5046300000000006,0.6801743571828792,3.9641200000000003,2.6909719999999995,20.83330000000001,4558.392777784022
2024-09-16 08:03:00,88.0787,1.7361119999999994,0.9865877781328317,6.539351999999999,5.295140000000001,52.662000000000006,4558.492777784022
2024-09-16 08:09:00,85.73495,1.9965279999999996,1.5737170841706598,8.3044,7.523152,57.002399999999994,4558.5927777840225
2024-09-16 08:15:00,83.42014,2.141203,1.5072076993905035,8.217593999999998,7.0891210000000004,54.9769,4558.692777784023
2024-09-16 08:21:00,98.52431,1.5335650000000003,1.4450206402298134,7.2916680000000005,7.118053,63.367999999999995,4558.792777784023
2024-09-16 08:27:00,98.52431,1.3310189999999995,1.3880863697378218,6.741897999999999,6.857639000000001,65.97220000000004,4558.892777784024
2024-09-16 08:33:00,98.55324,1.4756939999999998,1.446570121159662,6.973375,6.915511,63.36800000000002,4558.992777784024
2024-09-16 08:39:00,98.55324,1.5046300000000006,1.4009163935743738,7.0023159999999995,6.799765999999999,61.92130000000003,4559.092777784024
2024-09-16 08:42:00,98.55324,1.5335649999999994,1.3838503002777607,6.770836,6.481481,59.317199999999985,4559.1427777840245
2024-09-16 08:45:00,98.55324,1.4467589999999992,1.342940677281573,6.6550959999999995,6.452547000000001,60.18519999999998,4559.192777784025
2024-09-16 08:51:00,98.55324,1.3310189999999995,1.3018660726509623,6.2789399999999995,6.221061,59.60649999999998,4559.292777784025
2024-09-16 08:57:00,98.55324,1.1284720000000004,1.2676479934552636,5.758104,6.047452000000001,63.36810000000003,4559.392777784025
2024-09-16 09:00:00,98.55324,1.1863419999999998,1.243319157011474,5.758099,5.873847,63.07869999999997,4559.442777784026
2024-09-16 09:03:00,93.89468,1.157407,1.228329663220229,5.6712940000000005,5.815977,61.92130000000003,4559.492777784026
2024-09-16 09:09:00,86.14005,1.157407,1.2002864231765322,5.729164999999999,5.815968,60.76390000000001,4559.592777784026
2024-09-16 09:15:00,79.94792,1.4467589999999992,1.1838266501880235,5.989586,5.497687000000001,54.68750000000003,4559.6927777840265
2024-09-16 09:21:00,84.60648,1.273148,1.1535417583846872,5.642359000000001,5.410881000000001,54.1088,4559.792777784027
2024-09-16 09:27:00,92.33218,1.1284720000000004,1.142880940935264,5.295138000000001,5.324075999999999,60.76389999999998,4559.892777784027
2024-09-16 09:33:00,85.76389,1.157407,1.2002864231765322,5.613429999999999,5.700233,59.60649999999998,4559.992777784028
2024-09-16 09:39:00,78.38542,1.3888889999999998,1.1250752329800453,5.815976,5.324077000000001,51.79400000000001,4560.092777784028
2024-09-16 09:51:00,86.14005,1.273148,1.1379780989880823,5.555554,5.295135999999999,52.08330000000004,4560.292777784028
2024-09-16 09:57:00,85.38773,1.1574080000000002,1.0834605346918549,5.353014,5.208335999999999,53.81939999999997,4560.392777784028
2024-09-16 10:03:00,94.67593,1.157407,1.0834600562237735,5.324078,5.1794009999999995,55.266200000000026,4560.4927777840285
2024-09-16 10:09:00,96.99074,1.273148,1.184219586882555,5.700233999999999,5.526616000000001,58.449100000000016,4560.592777784029
2024-09-16 10:15:00,95.83333,1.1863419999999998,1.2007489236699807,5.671298999999999,5.700227,60.18520000000004,4560.692777784029
2024-09-16 10:21:00,90.82755,1.0995370000000007,1.1842242172525226,5.439814000000001,5.613427,60.76380000000003,4560.79277778403
2024-09-16 10:27:00,83.04398,1.2442130000000002,1.1399451263234677,5.46875,5.266207,57.87040000000002,4560.89277778403
2024-09-16 10:33:00,81.10532,1.3310180000000003,1.1804405272893843,5.93171,5.642361999999999,55.26619999999997,4560.99277778403
2024-09-16 10:39:00,79.94792,1.3310179999999994,1.1325478432517921,5.642364999999999,5.266207,53.240699999999975,4561.092777784031
2024-09-16 10:51:00,87.70255,1.273148,1.1222651143651925,5.468749000000001,5.1794009999999995,58.159700000000015,4561.2927777840305
2024-09-16 11:03:00,98.55324,1.1863419999999998,1.1571658195859809,5.526619,5.4687470000000005,57.58100000000002,4561.49277778403
2024-09-16 11:18:00,85.3588,1.157407,1.1574095000027214,5.353009,5.3530120000000005,61.342600000000004,4561.74277778403
2024-09-16 11:33:00,83.82523,1.3020839999999998,1.1513544242550944,5.58449,5.295135999999999,57.00230000000002,4561.99277778403
2024-09-16 11:48:00,85.76389,1.2152769999999995,1.1564392430884962,5.526623999999999,5.410877000000001,59.60649999999998,4562.24277778403
2024-09-16 12:03:00,80.32407,1.273148,1.1535364064558973,5.613429999999999,5.381942,54.9769,4562.49277778403
2024-09-16 12:15:00,81.48148,1.3020829999999997,1.1670337424690171,5.642364999999999,5.381942,55.844899999999996,4562.69277778403
2024-09-16 12:18:00,80.32407,1.2442129999999993,1.1089105745449968,5.43982,5.179397,53.53010000000003,4562.74277778403
2024-09-16 12:21:00,82.66782,1.3020839999999998,1.11951287910435,5.43982,5.092596,55.844900000000024,4562.7927777840305
2024-09-16 12:30:00,86.14005,1.273148,1.1379780989880823,5.468754,5.208335999999999,57.29159999999999,4562.94277778403
2024-09-16 12:33:00,83.82523,1.1863419999999998,3.0739877173021806,0.11574099999999987,5.266207,57.29170000000002,4562.99277778403
2024-09-16 12:42:00,94.67593,1.2442130000000002,1.1703876126261017,5.613424000000001,5.468751,59.60650000000001,4563.14277778403
2024-09-16 12:48:00,94.27083,1.1863419999999998,1.215047339617863,5.729169000000001,5.787037,60.76390000000001,4563.24277778403
2024-09-16 13:00:00,93.48958,1.2152779999999996,1.2152799999922121,5.8449100000000005,5.844912000000001,61.05329999999998,4563.44277778403
2024-09-16 13:15:00,92.33218,1.1863419999999998,1.2292361812558572,5.787033999999999,5.873842000000001,61.342600000000004,4563.69277778403
2024-09-16 13:24:00,89.61227,1.157407,1.1861042765855576,5.642364,5.700227,58.44909999999999,4563.84277778403
2024-09-16 13:30:00,86.9213,1.157407,1.1861042765855576,5.613429,5.671292,60.18519999999998,4563.94277778403
2024-09-16 13:36:00,88.45486,1.1863419999999998,1.1718174733715832,5.584489,5.555557,62.2107,4564.0427777840305
2024-09-16 13:42:00,87.70255,1.2152769999999995,1.2152745000083307,5.700233999999999,5.700227,60.76390000000001,4564.142777784031
2024-09-16 13:48:00,91.57986,1.157407,1.1861091962540984,5.700234000000001,5.758107000000001,62.78940000000003,4564.242777784031
2024-09-16 14:00:00,82.26273,1.2152779999999996,1.1564448978838595,5.642359999999999,5.526622000000001,58.449100000000016,4564.442777784031
2024-09-16 14:06:00,80.32407,1.2152779999999996,1.1109292730775682,5.41088,5.2083319999999995,58.15979999999996,4564.542777784031
2024-09-16 14:12:00,80.72917,1.3020829999999997,1.1033359664660594,5.49769,5.121527,54.3981,4564.642777784032
2024-09-16 14:18:00,81.10532,1.2442129999999993,1.0772472317666184,5.35301,5.034727,51.21530000000001,4564.742777784032
2024-09-16 14:24:00,80.35301,1.2152769999999995,1.079846428596748,5.237264000000001,4.976857000000001,54.6875,4564.8427777840325
2024-09-16 14:30:00,85.38773,1.2442130000000002,1.0611524679494957,5.179397,4.8321760000000005,55.844900000000024,4564.942777784033
2024-09-16 14:36:00,81.48148,1.2152779999999996,1.095466985660239,5.381939999999999,5.150462,55.2662,4565.042777784033
2024-09-16 14:42:00,87.70255,1.3020830000000005,1.1033415866068141,5.2372689999999995,4.861116,55.844899999999996,4565.142777784034
2024-09-16 14:48:00,94.67593,1.3310189999999995,1.1162460369705727,5.6713,5.266201,56.42360000000002,4565.242777784034
2024-09-16 14:54:00,93.48958,1.1863419999999998,1.1124395672736738,5.353003999999999,5.2083319999999995,57.29159999999999,4565.342777784034
2024-09-16 15:00:00,92.33218,1.1863419999999998,1.0972488105671139,5.2372689999999995,5.063657000000001,58.15980000000002,4565.442777784035
2024-09-16 15:12:00,83.82523,1.1863419999999998,1.0349342286315104,5.208329000000001,4.918977,54.687599999999975,4565.6427777840345
2024-09-16 15:18:00,83.82523,1.2152769999999995,1.0640557605179275,5.324074,5.034727,53.81939999999997,4565.742777784035
2024-09-16 15:24:00,84.46181,1.2152780000000005,1.0640562181172535,5.266204000000001,4.976856,54.1088,4565.842777784035
2024-09-16 15:30:00,86.14005,1.0995370000000007,1.0703392206684947,5.0347230000000005,4.976846999999999,55.266099999999994,4565.942777784036
2024-09-16 15:36:00,80.72917,1.0995370000000007,1.0555406817108406,5.150462,5.063656999999999,52.08330000000004,4566.042777784036
2024-09-16 15:48:00,78.79051,1.1863419999999998,0.9863371819171963,5.005787,4.629627000000001,47.1643,4566.242777784036
2024-09-16 15:54:00,75.66551,1.157407,0.9735006420453695,4.890045,4.542826999999999,46.87499999999997,4566.342777784036
2024-09-16 16:00:00,75.28935,1.273148,0.9900008905809251,5.179399,4.658562000000001,45.138799999999975,4566.4427777840365
2024-09-16 16:06:00,76.85185,1.359954,0.971724964159476,5.063658,4.369216,41.37729999999999,4566.542777784037
2024-09-16 16:12:00,76.0706,1.359954,0.9529410612462302,4.861112,4.137736,40.7987,4566.642777784037
2024-09-16 16:18:00,72.59838,1.2152779999999996,0.9129710778640695,4.861111999999999,4.311342000000001,37.32639999999998,4566.742777784038
2024-09-16 16:24:00,74.53704,1.3310179999999994,0.8634900006148607,4.861111,4.050927,35.59019999999998,4566.842777784038
2024-09-16 16:30:00,78.41435,1.359954,0.8742895226687663,4.6875,3.8483800000000006,36.16900000000004,4566.942777784038
2024-09-16 16:36:00,72.97454,1.2152779999999996,0.8579903188936615,4.513889,3.8773150000000003,34.43290000000002,4567.042777784039
2024-09-16 16:42:00,72.59838,1.2152769999999995,0.7997956998269962,4.456017999999999,3.7326390000000007,36.16899999999998,4567.142777784039
2024-09-16 16:48:00,73.00347,1.1863419999999998,0.8464835903838999,4.398148,3.7905100000000003,34.432799999999986,4567.242777784039
2024-09-16 16:54:00,69.87847,1.0995369999999998,0.7554204154873907,4.1377310000000005,3.530092,32.98610000000002,4567.34277778404
2024-09-16 17:00:00,67.93981,1.2442129999999993,0.7692983818496304,4.2534719999999995,3.4432869999999998,30.38190000000003,4567.44277778404
2024-09-16 17:06:00,72.59838,1.1284720000000004,0.7666365502004556,4.050925,3.414352,32.696799999999996,4567.5427777840405
2024-09-16 17:12:00,67.56366,1.1284720000000004,0.7267788882092644,3.9641200000000003,3.2696759999999996,30.381899999999973,4567.642777784041
2024-09-16 17:18:00,69.87847,1.2442130000000002,0.7477861383708463,3.877314,3.038195,30.382000000000005,4567.742777784041
2024-09-16 17:24:00,68.34491,1.157407,0.6951069193732028,3.993055,3.211806,29.51389999999998,4567.842777784042
2024-09-16 17:30:00,64.84375,1.1863419999999998,0.7053542146215271,3.7905089999999992,2.9803240000000004,27.488400000000013,4567.942777784042
2024-09-16 17:36:00,64.09144,1.157407,0.6261708828855655,3.5590270000000004,2.6909719999999995,24.88420000000002,4568.042777784042
2024-09-16 17:42:00,64.09144,1.070602,0.6424276327765224,3.5590280000000005,2.835648000000001,24.595000000000027,4568.142777784043
2024-09-16 17:48:00,64.09144,1.2152779999999996,0.6452070697826116,3.5590289999999998,2.633102,22.569500000000005,4568.242777784043
2024-09-16 17:54:00,46.2963,0.8969909999999999,0.6377466617918907,3.414352,2.951389,18.22919999999999,4568.342777784043
2024-09-16 18:00:00,41.66666,1.186343,0.5843245695830921,3.3854169999999995,2.430555,15.625,4568.442777784044
2024-09-16 18:12:00,51.70718,1.186343,0.5565534130353808,3.125,2.141203,18.22919999999999,4568.642777784044
2024-09-16 18:15:00,53.24074,1.1574080000000002,0.5478380207184932,3.1828699999999994,2.228009,16.782399999999996,4568.692777784044
2024-09-16 18:18:00,54.42708,1.1284720000000004,0.5662398170355512,3.0671290000000004,2.1701379999999997,17.650499999999965,4568.742777784044
2024-09-16 18:24:00,41.26157,1.2152779999999996,0.5652172697669026,3.125,2.1122679999999994,15.335699999999974,4568.842777784044
2024-09-16 18:30:00,46.67245,1.359953,0.5423642849172654,3.0671289999999996,1.851852,16.20369999999997,4568.942777784045
2024-09-16 18:36:00,48.61111,1.1863419999999998,0.4950585033641401,3.038194,1.9965279999999996,16.203700000000026,4569.042777784045
2024-09-16 18:42:00,45.13889,1.1863419999999998,0.5269678835647862,3.0671289999999996,2.054398,16.49309999999997,4569.142777784045
2024-09-16 18:48:00,40.50926,1.1863419999999998,0.5269678835647862,3.038194,2.0254630000000002,15.3356,4569.242777784046
2024-09-16 18:54:00,47.07755,1.359954,0.542363326463227,2.9803249999999997,1.765046,17.361000000000047,4569.342777784046
2024-09-16 19:00:00,45.51505,1.3020829999999997,0.5600639679738989,3.009259,1.8807869999999998,15.625,4569.4427777840465
2024-09-16 19:06:00,42.82407,1.2152779999999996,0.5030503505849415,2.8935180000000003,1.8229170000000003,14.756899999999973,4569.542777784047
2024-09-16 19:12:00,66.78241,0.868055,0.48161384541244195,2.430555,1.7939819999999997,18.22909999999996,4569.642777784047
2024-09-16 19:24:00,48.23495,1.273148,0.6110392289795247,3.1828700000000003,2.141203,14.75690000000003,4569.842777784047
2024-09-16 19:30:00,45.8912,1.4178240000000004,0.5924653309057226,3.298611,2.054397,14.75690000000003,4569.942777784047
2024-09-16 19:36:00,41.26157,1.3310179999999994,0.5682262129535866,3.2986109999999993,2.141204,15.04630000000003,4570.042777784048
2024-09-16 19:42:00,38.5706,1.3020829999999997,0.5267590814058565,3.2696759999999996,2.1122679999999994,15.046299999999974,4570.142777784048
2024-09-16 19:48:00,44.35764,1.3020829999999997,0.5267614853006461,2.806712,1.6493060000000002,14.467599999999948,4570.2427777840485
2024-09-16 19:54:00,47.07755,1.273148,0.5518584669870829,3.009259,1.9097220000000004,14.467600000000004,4570.342777784049
2024-09-16 20:00:00,38.94676,1.3020829999999997,0.59091085169388,3.0960650000000003,1.9965280000000005,15.625,4570.442777784049
2024-09-16 20:06:00,45.51505,1.3020839999999998,0.5267605543562299,2.951389,1.7939809999999996,15.625,4570.54277778405
2024-09-16 20:12:00,45.54398,1.2152769999999995,0.535311788886793,3.009259,1.967593,15.625,4570.64277778405
2024-09-16 20:18:00,42.82407,1.157407,0.5185746802643993,2.8935180000000003,1.9097220000000004,14.467600000000004,4570.74277778405
2024-09-16 20:24:00,40.50926,1.2152779999999996,0.5353131470686104,2.8067129999999993,1.765047,15.046199999999999,4570.842777784051
2024-09-16 20:30:00,43.98148,1.3020829999999997,0.526760283355197,2.9803240000000004,1.8229170000000003,15.9144,4570.942777784051
2024-09-16 20:36:00,43.60532,1.1863419999999998,0.4950585033641401,2.8645830000000005,1.8229170000000003,15.335699999999974,4571.042777784051
2024-09-16 20:42:00,35.47454,0.9837960000000008,0.4943228945615327,2.7488420000000007,1.967593,15.914300000000026,4571.142777784052
2024-09-16 20:48:00,32.78357,1.1863419999999998,0.4600249658629699,2.604166,1.5335650000000003,12.442100000000039,4571.242777784052
2024-09-16 20:54:00,30.06366,1.3020839999999998,0.49015042649940854,2.5173619999999994,1.3310180000000003,13.599500000000035,4571.3427777840525
2024-09-16 21:12:00,36.63195,1.0995369999999998,0.4369937172784097,2.1990739999999995,1.2152779999999996,13.020899999999983,4571.3427777840525
2024-09-16 22:00:00,30.46875,1.0995369999999998,0.4369924843850844,2.054399,1.070602,13.020899999999983,4571.3427777840525
2024-09-16 22:57:00,30.09259,1.157407,0.4523905695816664,2.141204,1.0995370000000007,12.152800000000013,4571.3427777840525
2024-09-16 23:06:00,30.84491,1.1574080000000002,0.4870225612023558,2.1122690000000004,1.0995369999999998,12.731499999999983,4571.3427777840525
2024-09-16 23:30:00,41.29051,0.78125,0.3485182094007217,1.5625,0.8969900000000006,12.731499999999983,4571.3427777840525
2024-09-16 23:36:00,37.4132,0.7523150000000003,0.3685660564548022,1.7361120000000003,1.1284720000000004,12.442199999999957,4571.442777784053
2024-09-16 23:42:00,33.15972,0.8680560000000002,0.4037273628980455,1.9965279999999996,1.273148,12.442100000000039,4571.542777784053
2024-09-16 23:48:00,31.22107,0.9548609999999993,0.39764889921258345,2.054398,1.2152780000000005,13.310200000000009,4571.642777784054
2024-09-16 23:54:00,30.84491,0.9259259999999996,0.4208659602864622,1.9386580000000002,1.1574080000000002,12.731499999999983,4571.742777784054
2024-09-17 00:00:00,32.40741,1.0127319999999997,0.47580510952399835,2.0833329999999997,1.2442130000000002,14.178299999999979,4571.842777784054
2024-09-17 00:03:00,34.72222,1.0127319999999997,0.4135420340601821,2.1122689999999995,1.2152779999999996,13.020800000000008,4571.8927777840545
2024-09-17 00:06:00,35.47454,0.9548609999999993,0.39764889921258345,2.054398,1.2152780000000005,13.888800000000003,4571.942777784055
2024-09-17 00:09:00,33.18866,0.9548609999999993,0.39764889921258345,2.054398,1.2152780000000005,11.574099999999987,4571.992777784055
2024-09-17 00:12:00,32.78357,0.9548609999999993,0.4293364519557626,2.0254629999999993,1.2152780000000005,13.888900000000035,4572.042777784055
2024-09-17 00:18:00,34.72222,0.9548609999999993,0.42933749460686205,2.0833329999999997,1.273149,12.442099999999982,4572.142777784055
2024-09-17 00:24:00,32.78357,0.9548609999999993,0.4293364519557617,2.054398,1.2442130000000002,12.731499999999983,4572.242777784056
2024-09-17 00:30:00,32.00232,0.9548609999999993,0.39764889921258345,2.054398,1.2152780000000005,12.731499999999983,4572.342777784056
2024-09-17 00:33:00,31.22107,1.0127309999999996,0.4758048088983117,2.1122680000000003,1.273149,13.310100000000034,4572.392777784056
2024-09-17 00:36:00,31.22107,1.070602,0.46262212875772896,2.170139,1.2442130000000002,13.888900000000035,4572.4427777840565
2024-09-17 00:39:00,35.47454,1.070602,0.462623226757172,2.141203,1.2152779999999996,12.442099999999982,4572.492777784057
2024-09-17 00:42:00,35.47454,1.0127309999999996,0.41354176128684367,2.1122680000000003,1.2152780000000005,13.599500000000035,4572.542777784057
2024-09-17 00:48:00,32.78357,0.9548609999999993,0.4293364519557626,2.0254629999999993,1.2152780000000005,13.888899999999978,4572.642777784057
2024-09-17 00:54:00,32.00232,0.9548609999999993,0.4582809407494267,2.0833329999999997,1.3020840000000007,12.442099999999982,4572.742777784058
2024-09-17 01:00:00,35.87963,0.9548609999999993,0.4293364519557617,2.054398,1.2442130000000002,11.863499999999988,4572.842777784058
2024-09-17 01:06:00,32.78357,0.9548609999999993,0.4293364519557626,2.0254629999999993,1.2152780000000005,12.442099999999982,4572.942777784058
2024-09-17 01:12:00,32.00232,0.9548609999999993,0.4293364519557626,2.0254629999999993,1.2152780000000005,11.863400000000013,4573.042777784059
2024-09-17 01:15:00,31.25,0.9548609999999993,0.4582809407494258,2.054398,1.273149,12.442199999999957,4573.092777784059
2024-09-17 01:18:00,33.56482,1.0127319999999997,0.4460938976677769,2.1122689999999995,1.2442130000000002,13.020899999999983,4573.142777784059
2024-09-17 01:24:00,33.18866,1.0127309999999996,0.41354176128684367,2.1122680000000003,1.2152780000000005,11.863400000000013,4573.242777784059
2024-09-17 01:30:00,32.00232,1.0127309999999996,0.44609361013313886,2.0833329999999997,1.2152780000000005,11.574000000000012,4573.34277778406
2024-09-17 01:36:00,31.22107,1.0127309999999996,0.41354176128684367,2.170139,1.273149,13.310200000000009,4573.44277778406
2024-09-17 01:42:00,30.84491,1.0127309999999996,0.41354176128684367,2.1122680000000003,1.2152780000000005,11.863500000000045,4573.5427777840605
2024-09-17 01:48:00,33.53588,0.8969909999999999,0.41233058791559335,1.8807869999999998,1.1284720000000004,13.020800000000008,4573.642777784061
2024-09-17 01:54:00,37.4132,0.868055,0.4037280636819929,1.9965270000000004,1.273149,11.863400000000013,4573.742777784061
2024-09-17 02:00:00,35.50347,0.8969899999999997,0.41233029177648356,1.9965270000000004,1.2442130000000002,13.310100000000034,4573.842777784062
2024-09-17 02:06:00,35.87963,0.983797,0.40562283798347415,2.0254630000000002,1.157407,11.863400000000013,4573.942777784062
2024-09-17 02:12:00,35.87963,0.9259259999999996,0.4208669886813793,2.054398,1.273149,11.574099999999987,4574.042777784062
2024-09-17 02:18:00,34.72222,0.9259259999999996,0.44941992805132974,2.0254630000000002,1.273149,13.020799999999952,4574.142777784063
2024-09-17 02:24:00,34.31713,0.9259259999999996,0.4494199280513306,2.054398,1.3020840000000007,11.574099999999987,4574.242777784063
2024-09-17 02:27:00,33.56482,1.0127319999999997,0.44609389766777596,2.170139,1.3020829999999997,13.310200000000009,4574.292777784063
2024-09-17 02:30:00,36.25579,0.9548609999999993,0.39764889921258345,2.1122689999999995,1.273149,12.152799999999957,4574.342777784063
2024-09-17 02:36:00,34.31713,0.9259259999999996,0.38961844842919935,2.054398,1.2442130000000002,13.020799999999952,4574.442777784064
2024-09-17 02:39:00,33.56482,0.9259259999999996,0.4208659602864622,2.0254630000000002,1.2442130000000002,12.152800000000013,4574.492777784064
2024-09-17 02:42:00,35.87963,0.9548610000000002,0.4582809407494261,1.9965270000000004,1.2152779999999996,13.888800000000003,4574.542777784064
2024-09-17 02:48:00,37.81829,0.9548610000000002,0.3620094241129874,2.1122680000000003,1.2442130000000002,13.020800000000008,4574.6427777840645
2024-09-17 02:54:00,35.87963,0.8969899999999997,0.41233029177648356,1.9965270000000004,1.2442130000000002,12.731499999999983,4574.742777784065
2024-09-17 03:00:00,35.47454,0.8969899999999997,0.41233029177648356,1.9965270000000004,1.2442130000000002,12.152700000000038,4574.842777784065
2024-09-17 03:06:00,36.25579,0.9548610000000002,0.429336451955762,2.1122680000000003,1.3020829999999997,11.284699999999987,4574.942777784066
2024-09-17 03:12:00,37.81829,0.868055,0.4037270643598442,1.9675920000000007,1.2442130000000002,13.020800000000008,4575.042777784066
2024-09-17 03:18:00,35.47454,0.868055,0.37337671514595444,1.9965270000000004,1.2442130000000002,13.020800000000008,4575.142777784066
2024-09-17 03:24:00,34.72222,0.9259259999999996,0.4494189790285111,2.141204,1.3888890000000007,12.152800000000013,4575.242777784067
2024-09-17 03:30:00,34.31713,0.9548609999999993,0.42933749460686205,2.0833329999999997,1.273149,12.152800000000013,4575.342777784067
2024-09-17 03:36:00,33.56482,0.8969899999999997,0.4123313057311188,2.025462,1.273149,11.863400000000013,4575.442777784067
2024-09-17 03:42:00,37.4132,0.8969899999999997,0.44048770608718185,2.1122680000000003,1.3888890000000007,13.59960000000001,4575.542777784068
2024-09-17 03:48:00,35.87963,0.8969899999999997,0.41233029177648445,2.054398,1.3020840000000007,12.152800000000013,4575.642777784068
2024-09-17 03:54:00,35.47454,0.8969899999999997,0.4123313057311188,2.025462,1.273149,12.152799999999957,4575.7427777840685
2024-09-17 04:00:00,34.31713,0.9548610000000002,0.429336451955762,2.1122680000000003,1.3020829999999997,11.863400000000013,4575.842777784069
2024-09-17 04:06:00,38.19445,0.8969899999999997,0.4123313057311188,2.025462,1.273149,12.152800000000013,4575.942777784069
2024-09-17 04:12:00,35.47454,0.8969899999999997,0.4123313057311188,2.025462,1.273149,12.442100000000039,4576.04277778407
2024-09-17 04:18:00,34.72222,0.9259259999999996,0.4208659602864631,2.170139,1.3888890000000007,12.152800000000013,4576.14277778407
2024-09-17 04:21:00,37.78935,0.9548610000000002,0.3620094241129874,2.1122680000000003,1.2442130000000002,13.888800000000003,4576.19277778407
2024-09-17 04:24:00,37.78935,0.8969899999999997,0.4123313057311188,2.025462,1.273149,13.599500000000035,4576.24277778407
2024-09-17 04:30:00,35.47454,0.8969899999999997,0.4123313057311188,2.025462,1.273149,11.574099999999987,4576.342777784071
2024-09-17 04:36:00,37.4132,0.8969899999999997,0.34692060232055577,2.1122680000000003,1.3020840000000007,13.310200000000009,4576.442777784071
2024-09-17 04:42:00,35.87963,0.868055,0.4037280636819929,1.9965270000000004,1.273149,13.020899999999983,4576.542777784071
2024-09-17 04:48:00,38.19445,0.868055,0.37337671514595444,1.9965270000000004,1.2442130000000002,13.020899999999983,4576.642777784072
2024-09-17 04:54:00,35.87963,0.868055,0.4314835526773057,2.0833330000000005,1.3888890000000007,13.020799999999952,4576.742777784072
2024-09-17 05:00:00,39.72801,0.8101849999999997,0.3863048833124512,1.938657,1.273149,14.467600000000004,4576.8427777840725
2024-09-17 05:06:00,35.87963,0.7523150000000003,0.3685679337647835,1.938657,1.3310189999999995,12.442199999999957,4576.942777784073
2024-09-17 05:12:00,33.18866,0.868055,0.4037270643598442,2.0833330000000005,1.359954,12.152799999999985,4577.042777784073
2024-09-17 05:18:00,32.78357,0.8969899999999997,0.41233029177648445,1.9675919999999998,1.2152780000000005,10.705999999999989,4577.142777784074
2024-09-17 05:24:00,30.84491,0.8969899999999997,0.4123292778187348,1.8807869999999998,1.1284720000000004,12.731400000000008,4577.242777784074
2024-09-17 05:30:00,30.06366,0.8969899999999997,0.4123292778187348,1.8807869999999998,1.1284720000000004,11.863399999999984,4577.342777784074
2024-09-17 05:36:00,34.31713,0.9259260000000005,0.3896184484291996,1.9965270000000004,1.1863419999999998,12.152799999999985,4577.442777784075
2024-09-17 05:42:00,35.87963,0.868055,0.4037270643598442,1.8807870000000007,1.1574080000000002,12.15270000000001,4577.542777784075
2024-09-17 05:48:00,33.15972,0.868055,0.4037270643598442,1.8807870000000007,1.1574080000000002,12.731499999999983,4577.642777784075
2024-09-17 05:54:00,35.47454,0.8680560000000002,0.40372836222070235,1.938657,1.2152779999999996,12.731400000000008,4577.742777784076
2024-09-17 06:00:00,34.72222,0.8101849999999997,0.386303913873802,1.8807869999999998,1.2152780000000005,11.863499999999988,4577.842777784076
2024-09-17 06:06:00,33.56482,0.868055,0.4037270643598442,1.8807870000000007,1.1574080000000002,14.178199999999975,4577.9427777840765
2024-09-17 06:09:00,32.40741,0.8969899999999997,0.41233029177648356,1.9097220000000004,1.1574080000000002,13.599500000000006,4577.992777784077
2024-09-17 06:12:00,32.00232,0.8969899999999997,0.44048770608718185,1.9675919999999998,1.2442130000000002,12.442099999999982,4578.042777784077
2024-09-17 06:30:00,32.00232,0.9259260000000005,0.44941992805133085,1.9965270000000004,1.2442130000000002,11.574099999999987,4578.042777784077
2024-09-17 06:36:00,34.72222,0.868055,0.40372706435984507,2.0254630000000002,1.3020840000000007,11.284800000000018,4578.142777784077
2024-09-17 06:42:00,31.25,0.8969899999999997,0.41233029177648356,1.9965270000000004,1.2442130000000002,13.02090000000004,4578.242777784078
2024-09-17 06:45:00,31.25,0.8969899999999997,0.4404886421320244,1.9965270000000004,1.273149,13.310100000000034,4578.292777784078
2024-09-17 06:48:00,40.50926,1.1863419999999998,0.4950585033641401,1.9965270000000004,0.9548610000000002,12.152800000000013,4578.342777784078
2024-09-17 06:54:00,59.83796,1.3020829999999997,0.6472244061235567,4.021991000000001,2.9803240000000004,15.335700000000031,4578.442777784078
2024-09-17 07:00:00,54.80324,0.7233799999999997,0.5124992518530305,3.038194,2.6620369999999998,15.9144,4578.542777784079
2024-09-17 07:06:00,52.08333,0.7233799999999997,0.5124986033344638,2.835647999999999,2.4594899999999997,16.49309999999997,4578.642777784079
2024-09-17 07:12:00,60.99537,0.8680560000000002,0.45730548096634444,3.0092599999999994,2.343749999999999,16.20369999999997,4578.742777784079
2024-09-17 07:18:00,67.1875,0.868055,0.5479599538493953,3.4432869999999998,2.8935189999999995,16.492999999999995,4578.84277778408
2024-09-17 07:24:00,68.34491,0.7233789999999996,0.49342611001027603,2.9803239999999995,2.5752319999999997,17.65039999999999,4578.94277778408
2024-09-17 07:30:00,67.96875,0.5787040000000001,0.5029028390684284,2.430556,2.2858790000000004,20.25460000000004,4579.0427777840805
2024-09-17 07:36:00,76.0706,1.3888890000000007,0.7752958914050349,5.1215280000000005,4.108795,19.675900000000013,4579.142777784081
2024-09-17 07:42:00,80.49769,1.157407,0.7166122110073371,4.600694,3.8483789999999996,25.752299999999963,4579.242777784081
2024-09-17 07:48:00,69.87847,1.0127319999999997,0.7930185123806122,4.745371,4.340281,26.04169999999999,4579.342777784082
2024-09-17 07:54:00,69.87847,0.5787040000000001,0.7262608916539026,3.443288,3.7615740000000004,31.25,4579.442777784082
2024-09-17 08:00:00,64.09144,1.0416660000000002,0.8225618098548235,4.8321760000000005,4.4270819999999995,24.305500000000052,4579.542777784082
2024-09-17 08:06:00,75.28935,1.1284720000000004,0.7060782583357537,4.079862,3.3564819999999997,26.04169999999999,4579.642777784083
2024-09-17 08:12:00,86.14005,0.6365739999999995,0.9414952574066077,3.9351849999999997,4.629632,57.29159999999999,4579.742777784083
2024-09-17 08:18:00,72.56944,1.2442130000000002,0.9248840836825571,5.063658,4.484957,35.87969999999996,4579.842777784083
2024-09-17 08:24:00,79.16667,1.0995369999999998,0.8815330441213054,4.6875,4.282407000000001,40.219900000000024,4579.942777784084
2024-09-17 08:30:00,71.03588,1.0995370000000007,0.8470749637309838,4.484954000000001,4.021991,34.14360000000002,4580.042777784084
2024-09-17 08:33:00,73.75579,1.2152769999999995,0.8389868905870703,4.542824,3.8773160000000004,34.722200000000015,4580.092777784084
2024-09-17 09:27:00,89.61227,1.1284720000000004,1.2541791309458115,5.815969000000001,6.076387,65.10419999999999,4580.992777784084
2024-09-17 09:33:00,83.42014,1.186343,1.2292366932364596,5.87384,5.960647,63.078700000000026,4581.092777784084
2024-09-17 09:39:00,81.48148,1.1863419999999998,1.1863470000117597,5.758099,5.758107000000001,61.63189999999997,4581.192777784085
2024-09-17 09:45:00,80.32407,1.3310180000000003,1.2421937149906983,6.04745,5.873842000000001,58.15979999999999,4581.292777784085
2024-09-17 09:51:00,81.48148,1.4467589999999992,1.2004385904894967,6.192125999999999,5.729167,56.134300000000025,4581.392777784085
2024-09-17 10:00:00,98.52431,1.3020830000000005,1.2132078359758889,5.844908,5.671295,62.7894,4581.542777784085
2024-09-17 10:15:00,98.52431,1.3310180000000003,1.331019999965794,6.452548999999999,6.452551,62.78929999999997,4581.792777784085
2024-09-17 10:21:00,98.52431,1.3020830000000005,1.2581834893749149,6.2789340000000005,6.192131,60.18530000000001,4581.892777784085
2024-09-17 10:30:00,98.55324,1.1863419999999998,1.2292361812558574,5.8449040000000005,5.931712,62.2106,4582.042777784085
2024-09-17 11:27:00,94.64699,1.3310189999999995,1.1960892431220826,6.076389999999999,5.815971,55.55560000000003,4582.992777784085
2024-09-17 11:45:00,98.52431,1.2442130000000002,1.2296907709164848,5.902779000000001,5.873846,63.078700000000026,4583.292777784085
2024-09-17 11:51:00,96.20949,1.157407,1.2002864231765318,5.758104,5.844906999999999,62.210699999999974,4583.392777784085
2024-09-17 11:57:00,91.55093,1.157407,1.2002864231765322,5.700233999999999,5.787037,61.053199999999975,4583.492777784086
2024-09-17 12:15:00,86.5162,1.2152769999999995,1.2152795000539953,5.8449040000000005,5.844907000000001,62.2106,4583.792777784086
2024-09-17 12:21:00,84.57755,1.2152769999999995,1.2007513876468627,5.758104,5.729167,59.31710000000001,4583.892777784086
2024-09-17 12:27:00,85.73495,1.273148,1.184219586882555,5.700233999999999,5.526616000000001,59.317199999999985,4583.992777784087
2024-09-17 12:36:00,98.52431,1.9097220000000004,1.2013389253033087,6.1921289999999996,4.976846999999999,56.71290000000002,4584.142777784086
2024-09-17 12:42:00,98.52431,1.3888889999999998,1.206967999233316,5.9317139999999995,5.5844949999999995,61.342600000000004,4584.242777784087
2024-09-17 12:48:00,98.52431,1.4467590000000001,1.2652197318105742,6.076384,5.729165000000001,61.63189999999997,4584.342777784087
2024-09-17 12:51:00,98.52431,1.475695,1.2784085568818229,6.278934,5.902779000000001,62.210699999999974,4584.392777784087
2024-09-17 12:54:00,98.52431,1.5625,1.3010901742401555,6.4525440000000005,5.960644000000001,61.9213,4584.442777784087
2024-09-17 13:27:00,98.52431,1.5335650000000003,1.3366734645828158,6.8576440000000005,6.481478999999999,65.10409999999999,4584.992777784088
2024-09-17 13:39:00,98.52431,1.5914359999999999,1.378986362382766,6.8576440000000005,6.452548,64.23610000000002,4585.192777784087
2024-09-17 13:45:00,98.52431,1.5914359999999999,1.4107091188053598,6.8576440000000005,6.510418,64.81480000000002,4585.292777784088
2024-09-17 13:54:00,98.52431,1.5625,1.3816269181774845,6.915509,6.568289,63.657400000000024,4585.442777784087
2024-09-17 14:09:00,98.52431,1.359953,1.2862617712216786,6.134253999999999,5.989580999999999,64.81480000000002,4585.692777784087
2024-09-17 14:15:00,98.52431,1.3020830000000005,1.1825742649673958,5.8449040000000005,5.613431,62.21059999999997,4585.792777784088
2024-09-17 14:21:00,98.52431,1.3020830000000005,1.1670337424690176,5.729169000000001,5.468746,62.21059999999997,4585.892777784088
2024-09-17 15:27:00,98.52431,1.2442130000000002,1.2002894244842515,5.758099,5.671296,63.65739999999997,4586.9927777840885
2024-09-17 15:33:00,98.52431,1.0416670000000003,1.1804398198989383,5.526624,5.815977,61.63189999999997,4587.092777784089
2024-09-17 15:39:00,97.3669,1.1284720000000004,1.1284720000003732,5.353008000000001,5.353006000000001,62.2106,4587.192777784089
2024-09-17 15:45:00,98.52431,1.0127309999999996,1.0834620146466298,5.063653,5.2083319999999995,62.49999999999997,4587.29277778409
2024-09-17 15:51:00,80.70023,0.8969900000000006,1.0741138481484536,4.976852000000001,5.353007999999999,55.5556,4587.39277778409
2024-09-17 17:27:00,41.66666,1.2442130000000002,0.6021868195768731,3.6458329999999997,2.633101,16.493000000000052,4588.99277778409
2024-09-17 17:45:00,47.07755,1.1863419999999998,0.584325191820646,3.616897,2.6620369999999998,15.9144,4589.2927777840905
2024-09-17 17:51:00,48.26389,1.157407,0.5478367404832751,3.29861,2.343749,17.65039999999999,4589.392777784091
2024-09-17 18:00:00,43.57639,1.157407,0.6261708828855655,3.501157,2.633101999999999,15.914299999999969,4589.5427777840905
2024-09-17 18:15:00,40.10416,1.1863419999999998,0.5269678835647862,3.1828700000000003,2.1701390000000007,15.625,4589.7927777840905
2024-09-17 18:21:00,37.4132,1.0416670000000003,0.42140892426372595,2.922454,1.9965279999999996,15.335700000000031,4589.892777784091
2024-09-17 18:30:00,43.20023,1.273148,0.5518584669870829,2.8645829999999997,1.765046,14.46750000000003,4590.0427777840905
2024-09-17 18:45:00,36.25579,1.1863419999999998,0.49505850336414114,2.748842,1.7071760000000005,14.178200000000004,4590.2927777840905
2024-09-17 18:51:00,37.78935,1.2442130000000002,0.5109952977336337,2.748842,1.649305,15.04630000000003,4590.392777784091
2024-09-17 18:57:00,43.20023,1.2442130000000002,0.5109952977336337,2.8067130000000002,1.7071760000000005,14.757000000000005,4590.492777784091
2024-09-17 19:00:00,40.10416,1.157407,0.5185746802643983,2.8935180000000003,1.9097219999999995,14.756899999999973,4590.542777784091
2024-09-17 19:27:00,51.70718,0.6944439999999998,0.4425122010934368,2.141203,1.7071760000000005,16.782399999999996,4590.992777784091
2024-09-17 20:15:00,37.78935,1.2442129999999993,0.5738303711861138,2.6909729999999996,1.6493060000000002,13.310100000000034,4591.792777784091
2024-09-17 20:21:00,38.19445,1.1863419999999998,0.4950585033641401,2.604166,1.5625,13.888800000000003,4591.892777784092
2024-09-17 20:30:00,38.5706,1.157407,0.518575727629425,2.7777769999999995,1.7939819999999997,14.178200000000004,4592.042777784091
2024-09-17 20:45:00,35.47454,1.2152769999999995,0.503048911306371,2.633101,1.5625,12.731499999999983,4592.292777784091
2024-09-17 20:51:00,38.94676,1.273148,0.4417467135202797,2.719907,1.5335640000000001,14.467600000000004,4592.392777784092
2024-09-17 21:00:00,38.5706,1.2442130000000002,0.5109952977336326,2.604166,1.5046289999999996,14.467600000000004,4592.542777784091
2024-09-17 22:15:00,36.25579,0.9548610000000002,0.429336451955762,1.7939810000000005,0.9837959999999999,12.152800000000013,4592.542777784091
