Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-09-17 22:21:00,32.78357,1.0416670000000003,0.45438549882620444,1.967593,1.070602,13.020800000000008,4592.542777784091
2024-09-18 07:51:00,37.0081,1.4467590000000001,1.531923852267005,2.459491,2.6330969999999994,12.442100000000039,4592.542777784091
2024-09-18 08:00:00,98.55324,1.070602,2.0815596901147195,0.14467599999999958,2.6620369999999998,60.185100000000034,4592.542777784091
2024-09-18 10:15:00,40.88541,1.9675920000000007,0.6984199705816503,3.0381940000000007,1.2152789999999998,12.731499999999983,4592.542777784091
2024-09-18 10:21:00,45.13889,2.054398,0.67399312185539,3.1539339999999996,1.2152769999999995,11.574099999999987,4592.642777784092
2024-09-18 11:27:00,37.78935,2.2858799999999997,0.7274672540261377,3.414351,1.244212,13.310200000000009,4593.742777784092
2024-09-18 12:15:00,35.87963,2.0254629999999993,0.712675660694652,3.038194,1.157407,13.310199999999952,4594.542777784092
2024-09-18 12:21:00,37.4132,2.0833330000000005,0.7268452540748601,3.211805,1.273148,13.310200000000009,4594.642777784093
2024-09-18 12:30:00,41.29051,2.1701390000000007,0.7008766530544546,3.298611,1.2442129999999993,13.310200000000009,4594.792777784092
2024-09-18 12:45:00,40.10416,2.3148149999999994,0.7340679090454241,3.5590289999999998,1.359953,14.467600000000004,4595.042777784092
2024-09-18 12:51:00,35.47454,2.170139,0.7008766530544543,3.385416,1.3310180000000003,13.310099999999977,4595.142777784093
2024-09-18 13:27:00,42.82407,2.0254629999999993,0.6672239291318118,3.125,1.2152780000000005,14.75690000000003,4595.742777784093
2024-09-18 13:39:00,49.76852,2.1122690000000004,0.775868031396328,3.6747689999999995,1.7361110000000002,16.782399999999996,4595.942777784093
2024-09-18 13:45:00,50.54977,2.141204,0.7409326186633494,3.8483790000000004,1.851852,14.757000000000005,4596.042777784093
2024-09-18 13:51:00,46.67245,2.141204,0.7409295597703589,3.9351850000000006,1.938656,14.75690000000003,4596.142777784094
2024-09-18 14:00:00,45.13889,2.1990739999999995,0.7549357801171286,3.8773139999999993,1.8229160000000002,13.599499999999978,4596.292777784093
2024-09-18 14:15:00,45.92014,2.1122690000000004,0.6874729715684733,3.703704,1.7071759999999996,14.467600000000004,4596.542777784093
2024-09-18 14:21:00,50.92593,2.054398,0.67399312185539,3.7326379999999997,1.7939809999999996,13.888800000000003,4596.642777784094
2024-09-18 14:27:00,48.61111,2.0254629999999993,0.7126756606946533,3.616897999999999,1.7361110000000002,14.467600000000004,4596.742777784094
2024-09-18 15:27:00,37.4132,2.228009,0.7142053973736131,3.732639,1.6203700000000003,13.310200000000009,4597.742777784094
2024-09-18 15:45:00,31.22107,2.083334,0.7685304074519091,3.3854170000000003,1.4756939999999998,13.020800000000008,4598.042777784094
2024-09-18 15:51:00,32.00232,2.141204,0.6409104740970756,3.5300920000000007,1.4756939999999998,13.020799999999952,4598.1427777840945
2024-09-18 17:57:00,30.84491,1.273148,0.5188997348773987,2.0833330000000005,0.9548620000000003,11.863400000000013,4598.1427777840945
2024-09-19 07:27:00,46.32523,2.0254629999999993,0.9796636143079632,3.703704,2.054399000000001,13.310200000000009,4598.1427777840945
2024-09-19 07:33:00,61.77662,1.8807869999999998,0.9611594280208464,3.819443999999999,2.34375,16.2038,4598.242777784095
2024-09-19 07:39:00,60.99537,1.6782409999999999,0.7609560424232851,4.021991,2.6041670000000003,17.361199999999997,4598.342777784095
2024-09-19 07:45:00,70.65972,1.5046300000000006,0.7637373419259019,4.369214,3.182875,18.518599999999992,4598.442777784096
2024-09-19 07:51:00,74.91319,1.5335650000000003,0.7460617248035764,4.687500000000001,3.4432849999999995,23.4375,4598.542777784096
2024-09-19 07:57:00,65.21991,1.851852,0.8708591245154537,5.034720999999999,3.5011590000000004,21.99079999999998,4598.642777784096
2024-09-19 08:15:00,85.3588,2.2858790000000004,0.8596312822564438,5.931712000000001,3.848382999999999,29.22460000000001,4598.9427777840965
2024-09-19 08:21:00,83.42014,1.5046299999999997,1.2589904989976386,7.29167,6.8287,44.84960000000001,4599.042777784097
2024-09-19 08:30:00,98.52431,0.983797,0.9397243006451607,4.456019,4.369208,60.474500000000006,4599.1927777840965
2024-09-19 08:45:00,98.52431,1.5335650000000003,1.414668378485917,7.0601840000000005,6.828699,63.946799999999996,4599.4427777840965
2024-09-19 08:51:00,98.52431,1.273148,1.3581060451845253,6.3368079999999996,6.510420000000001,67.99769999999998,4599.542777784097
2024-09-19 08:57:00,98.52431,1.157407,1.3629255227133064,6.221062999999999,6.6550959999999995,68.28699999999998,4599.642777784097
2024-09-19 09:27:00,90.79861,1.070601,1.2228504755322958,5.5555579999999996,5.873847,67.70840000000001,4600.142777784097
2024-09-19 10:15:00,98.55324,1.2442130000000002,1.244212500027973,5.873844,5.8738410000000005,61.9213,4600.942777784097
2024-09-19 10:21:00,98.55324,1.157407,1.2283248538808873,5.671298999999999,5.8159719999999995,65.39350000000002,4601.042777784098
2024-09-19 10:30:00,84.57755,1.157407,1.2143554871126045,5.613429999999999,5.729163000000001,63.0787,4601.192777784097
2024-09-19 10:45:00,89.6412,1.273148,1.1535364064558973,5.613429,5.381941,57.870300000000015,4601.442777784097
2024-09-19 10:51:00,98.55324,1.157407,1.0834600562237735,5.324076,5.179398999999999,61.342599999999976,4601.542777784098
2024-09-19 11:00:00,98.55324,1.1574080000000002,1.0985240301814843,5.324073,5.208335,63.078700000000026,4601.692777784097
2024-09-19 11:27:00,98.55324,1.2152780000000005,1.243990651610949,5.989584000000001,6.0474559999999995,64.2362,4602.142777784097
2024-09-19 12:15:00,96.20949,1.0127309999999996,1.2424953285535019,5.381943,5.873842000000001,74.07409999999999,4602.942777784097
2024-09-19 12:39:00,98.52431,1.2152779999999996,1.2581858868507803,5.8449029999999995,5.931715,65.10420000000002,4603.342777784097
2024-09-19 12:45:00,98.52431,1.157407,1.214360331979795,5.642357,5.758100000000001,65.39359999999999,4603.442777784097
2024-09-19 12:51:00,98.52431,1.186343,1.243319672895345,5.815968,5.931715,67.12959999999998,4603.542777784098
2024-09-19 13:27:00,98.52431,1.3020829999999997,1.3591312993199152,6.365743,6.4814799999999995,69.44449999999998,4604.142777784098
2024-09-19 14:15:00,98.55324,1.157407,1.2421930975947748,5.613422999999999,5.787036,67.41899999999998,4604.942777784098
2024-09-19 14:39:00,85.3588,1.0995369999999998,1.1979571347820661,5.671298,5.8738410000000005,65.68279999999999,4605.342777784098
2024-09-19 14:45:00,96.20949,1.1284729999999996,1.199358503293071,5.497682999999999,5.642360000000001,63.946799999999996,4605.442777784098
2024-09-19 14:51:00,98.52431,1.070602,1.236099461565386,5.468748000000001,5.815975999999999,68.57640000000004,4605.542777784099
2024-09-19 15:00:00,98.52431,1.0416659999999993,1.1804346610911716,5.2951429999999995,5.584487000000001,68.86579999999998,4605.692777784098
2024-09-19 15:27:00,98.52431,1.0127319999999997,1.1778244546108112,5.237268,5.584486,72.91670000000002,4606.142777784098
2024-09-19 15:33:00,92.33218,0.9259259999999996,1.2165826868348617,5.295138000000001,5.931712000000001,73.49540000000002,4606.2427777840985
2024-09-19 15:39:00,82.60995,0.9259259999999996,1.1290704606164277,5.005786,5.439812,65.39340000000001,4606.342777784099
2024-09-19 15:45:00,81.48148,0.9548609999999993,1.0528914031483267,4.976848,5.179397,56.423599999999965,4606.442777784099
2024-09-19 15:51:00,89.61227,0.8101849999999997,0.9210846536096091,4.166666,4.398149,58.15969999999999,4606.5427777841
2024-09-19 17:27:00,54.39815,1.9097229999999996,0.7952966441991264,4.658565,2.9803240000000004,19.097200000000043,4608.1427777841
2024-09-19 17:39:00,54.02199,1.7071750000000003,0.6709170457344015,4.108796000000001,2.5752319999999997,17.361199999999997,4608.3427777841
2024-09-19 17:45:00,41.26157,1.6782409999999999,0.663218501225291,3.9930559999999993,2.4884260000000005,14.75690000000003,4608.4427777841
2024-09-19 17:51:00,40.88541,1.6782409999999999,0.6632185012252888,3.9351860000000007,2.430556,16.203700000000026,4608.5427777841005
2024-09-19 18:09:00,33.53588,2.256945,0.6002577080627539,4.253472,2.054397,13.310099999999977,4608.842777784101
2024-09-19 18:15:00,33.53588,2.2858789999999996,0.7757974356333042,3.819444,1.6782410000000008,13.599500000000035,4608.942777784101
2024-09-19 18:21:00,34.69329,2.256945,0.7208442265146143,3.8773149999999994,1.73611,16.782399999999996,4609.042777784101
2024-09-20 07:51:00,98.55324,0.5497669999999992,0.8614226781057606,3.0381909999999994,3.7615740000000013,59.89589999999998,4609.042777784101
2024-09-20 08:09:00,94.64699,1.851852,1.5608690480839869,8.043977000000002,7.4942150000000005,58.738500000000016,4609.342777784102
2024-09-20 08:15:00,98.52431,1.8807869999999998,1.4727425874122748,7.609952000000001,6.857635000000001,59.02770000000004,4609.442777784102
2024-09-20 08:21:00,81.07639,2.054398,1.4351043695936825,7.841438,6.7419,52.08330000000001,4609.542777784102
2024-09-20 08:30:00,80.32407,1.7939820000000006,1.3124522207275866,7.002317,6.1342550000000005,51.21530000000001,4609.692777784102
2024-09-20 08:45:00,80.32407,2.256945,1.391021609072165,7.75463,6.278935,47.164300000000026,4609.942777784102
2024-09-20 08:51:00,96.55671,1.9675920000000007,1.4007349179416269,7.349534000000001,6.3368020000000005,55.55550000000002,4610.042777784102
2024-09-20 09:00:00,98.52431,1.359954,1.3160759259443644,6.365742999999999,6.278939,63.65739999999997,4610.192777784102
2024-09-20 09:27:00,98.55324,1.157407,1.2967083386986462,6.0185189999999995,6.307872000000001,64.52540000000002,4610.642777784102
2024-09-20 09:39:00,80.70023,1.4178239999999995,1.251947109455159,6.2210659999999995,5.902781999999999,57.002399999999966,4610.842777784102
2024-09-20 09:45:00,82.63889,1.4467600000000003,1.2492565283907668,6.2210659999999995,5.844906,57.29159999999999,4610.942777784102
2024-09-20 10:09:00,98.52431,1.2731480000000008,1.3018656985283121,6.307874000000001,6.365735999999999,62.5,4611.342777784102
2024-09-20 10:15:00,98.52431,1.2442130000000002,1.3012296190274826,6.105319,6.221066,63.65730000000002,4611.442777784102
2024-09-20 10:21:00,95.83333,1.2442130000000002,1.301224764035917,6.134259999999999,6.2499970000000005,63.6575,4611.542777784102
2024-09-20 11:30:00,92.33218,1.4756940000000007,1.2943299444360457,6.423610000000001,6.076386,57.29169999999999,4612.692777784102
2024-09-20 11:36:00,96.58565,1.3888889999999998,1.2849559329530416,6.336804999999999,6.134256000000001,59.89590000000001,4612.792777784102
2024-09-20 11:42:00,98.52431,1.273148,1.2292341804245335,6.0185189999999995,5.931711000000001,59.02780000000001,4612.892777784103
2024-09-20 11:48:00,98.52431,1.273148,1.2439906826273968,5.931714,5.873846,62.21060000000003,4612.992777784103
2024-09-20 11:54:00,89.61227,1.186343,1.2150478476509003,5.78704,5.844906999999999,58.159700000000015,4613.092777784103
2024-09-20 12:00:00,88.45486,1.2152769999999995,1.200756428048035,5.902774,5.873847,59.31710000000001,4613.192777784104
2024-09-20 12:06:00,83.7963,1.2442130000000002,1.2586270597893252,5.90278,5.931716999999999,59.89580000000001,4613.292777784104
2024-09-20 12:12:00,81.48148,1.3020839999999998,1.167039600881018,5.815969999999999,5.555555999999999,56.71300000000002,4613.3927777841045
2024-09-20 12:18:00,81.48148,1.359953,1.2251328557265728,5.96065,5.700227,52.95140000000001,4613.492777784105
2024-09-20 12:24:00,86.14005,1.2152769999999995,1.156439243088494,5.758104,5.6423570000000005,59.02780000000001,4613.592777784105
2024-09-20 12:30:00,84.57755,1.2442129999999993,1.1703876126261017,5.58449,5.439817,58.15969999999999,4613.692777784106
2024-09-20 12:36:00,98.52431,2.314814,1.1235476280211891,6.481479,4.600695,57.29169999999999,4613.792777784106
2024-09-20 12:42:00,98.52431,1.5914349999999997,1.3303666556668883,6.568283999999999,6.076389000000001,59.89589999999998,4613.892777784106
2024-09-20 12:48:00,98.52431,1.5914350000000006,1.3138577595644458,6.568284000000001,6.047448999999999,59.606400000000036,4613.992777784107
2024-09-20 12:54:00,98.52431,1.4756939999999998,1.3101101479053638,6.452548999999999,6.1342550000000005,62.2107,4614.092777784107
2024-09-20 13:00:00,98.52431,1.4467590000000001,1.312246584432166,6.510414,6.249994999999999,62.789300000000026,4614.192777784107
2024-09-20 13:06:00,98.52431,1.5335650000000003,1.3045421927820495,6.42361,5.989584999999999,62.7893,4614.292777784108
2024-09-20 13:12:00,98.52431,1.5625,1.3498404762590992,6.6550899999999995,6.25,61.34260000000003,4614.392777784108
2024-09-20 13:18:00,98.52431,1.5625,1.3658040774513214,6.77083,6.394679999999999,62.49999999999997,4614.4927777841085
2024-09-20 13:24:00,98.52431,1.5624989999999999,1.349840022737951,6.684024,6.278935000000001,63.07869999999997,4614.592777784109
2024-09-20 13:30:00,98.52431,1.649305,1.3223011866391636,6.828703999999999,6.221068999999999,59.31709999999998,4614.692777784109
2024-09-20 13:36:00,98.55324,1.7071759999999996,1.364225056101958,6.944444,6.307868000000001,61.34260000000003,4614.79277778411
2024-09-20 13:42:00,98.52431,1.5625,1.3498404762590983,6.655094000000001,6.250004,61.63199999999998,4614.89277778411
2024-09-20 13:48:00,98.55324,1.5046290000000004,1.307545022755093,6.510414,6.134255,61.9213,4614.99277778411
2024-09-20 13:54:00,98.55324,1.4178240000000004,1.3139469384711098,6.452548999999999,6.249994999999999,65.97220000000002,4615.092777784111
2024-09-20 14:00:00,98.55324,1.4178239999999995,1.3139469384711082,6.365744,6.163190000000001,65.10419999999999,4615.192777784111
2024-09-20 14:06:00,98.55324,1.3310180000000003,1.3018706548994736,6.27893,6.221062000000001,66.55089999999998,4615.292777784111
2024-09-20 14:12:00,96.20949,1.273148,1.2731499999373628,5.989584,5.989585999999999,67.99769999999998,4615.392777784112
2024-09-20 14:18:00,95.05208,1.3020829999999997,1.2433147313726518,6.047455,5.931712,63.657399999999996,4615.492777784112
2024-09-20 14:24:00,98.52431,1.4467600000000003,1.2492565283907668,6.163196,5.7870360000000005,61.342600000000004,4615.5927777841125
2024-09-20 14:30:00,98.52431,1.3310180000000003,1.2421937149906983,6.047453999999999,5.8738459999999995,61.9213,4615.692777784113
2024-09-20 14:36:00,98.52431,1.2442130000000002,1.1245043388681224,5.266208000000001,5.034725,60.76389999999998,4615.792777784113
2024-09-20 14:42:00,98.52431,1.1284729999999996,1.1854009813571627,5.526623,5.642360000000001,65.10419999999999,4615.892777784114
2024-09-20 14:48:00,98.55324,1.1284720000000004,1.1854004646794534,5.468748,5.584486,63.657399999999996,4615.992777784114
2024-09-20 14:54:00,80.32407,1.273148,1.168951784336712,5.902780000000001,5.700232,52.662000000000006,4616.092777784114
2024-09-20 15:00:00,79.94792,1.359954,1.1290679195133255,5.815976,5.381942,52.08340000000001,4616.192777784115
2024-09-20 15:06:00,78.00926,1.5625,1.1454579628340145,5.989585999999999,5.237266,46.29630000000003,4616.292777784115
2024-09-20 15:12:00,82.60995,1.5046290000000004,1.06674632376028,5.6713,4.890051,47.74310000000003,4616.392777784115
2024-09-20 15:18:00,93.86574,1.3888889999999998,1.0382780303320494,5.353009,4.71643,51.21530000000001,4616.492777784116
2024-09-20 15:24:00,91.55093,0.9259250000000003,1.0772458287960827,4.976852000000001,5.295143,58.449100000000016,4616.592777784116
2024-09-20 15:30:00,76.0706,1.1574079999999993,1.0373670875347958,5.150464,4.918982,46.2963,4616.6927777841165
2024-09-20 15:36:00,74.91319,1.2442129999999993,0.9603743651171787,5.121529,4.600697,42.53469999999999,4616.792777784117
2024-09-20 15:42:00,72.56944,1.4467590000000001,0.9473573132772499,5.35301,4.484952000000001,36.747600000000034,4616.892777784117
2024-09-20 15:48:00,78.38542,1.5914350000000006,0.936477861899328,5.324074,4.224536,36.16890000000001,4616.992777784118
2024-09-20 15:54:00,81.48148,1.3888889999999998,0.9643098754953754,5.381944,4.629627000000001,37.90500000000003,4617.092777784118
2024-09-20 16:00:00,73.35069,1.3310180000000003,0.9225377203975543,5.2083330000000005,4.484952000000001,35.30090000000001,4617.192777784118
2024-09-20 16:06:00,76.85185,1.3310179999999994,0.9414927683074881,5.092593,4.398147,36.16899999999998,4617.292777784119
2024-09-20 16:09:00,77.6331,1.3310179999999994,0.9032379583863419,5.0347219999999995,4.282407000000001,38.48380000000003,4617.342777784119
2024-09-20 16:12:00,75.28935,1.3310180000000003,0.9032386316822557,4.947916,4.195602,36.45839999999998,4617.392777784119
2024-09-20 16:18:00,75.28935,1.3310179999999994,0.9225416858689539,5.0347219999999995,4.311347,37.03709999999995,4617.492777784119
2024-09-20 16:24:00,69.09722,1.359954,0.9143727306898193,5.063657,4.282412,31.25,4617.59277778412
2024-09-20 16:30:00,72.97454,1.5046299999999997,0.9273515385320482,5.179398,4.195606,30.381899999999973,4617.69277778412
2024-09-20 16:36:00,67.15856,1.359954,0.8742852802180203,5.005788,4.166662,30.382000000000005,4617.7927777841205
2024-09-20 16:42:00,78.00926,1.1284729999999996,0.7858868527752334,4.224538,3.616898,32.98609999999999,4617.892777784121
2024-09-20 16:48:00,76.0706,1.070602,0.8173857994206564,4.398149,3.9351860000000007,32.4075,4617.992777784121
2024-09-20 16:51:00,75.28935,1.1284720000000004,0.8047363498834936,4.484954,3.90625,33.85419999999999,4618.042777784121
2024-09-20 16:54:00,72.97454,1.1284720000000004,0.8232181739764131,4.484954,3.935186,32.40749999999997,4618.092777784122
2024-09-20 17:12:00,60.99537,1.1863419999999998,0.584325191820646,2.922453,1.967593,22.280100000000004,4618.392777784122
2024-09-20 17:18:00,57.87037,1.273148,0.5823943761229061,2.719907,1.649305,21.412000000000035,4618.492777784122
2024-09-20 17:27:00,64.09144,1.2442129999999993,0.6021877718188241,2.951389,1.9386580000000002,22.569500000000005,4618.642777784122
2024-09-20 17:42:00,54.80324,1.1863419999999998,0.4950573523771725,2.6620369999999998,1.6203700000000003,20.543999999999983,4618.892777784122
2024-09-20 17:48:00,53.24074,1.2152779999999996,0.503048022776717,2.5173619999999994,1.4467590000000001,20.254599999999982,4618.992777784122
2024-09-20 18:03:00,37.0081,1.3020830000000005,0.5909108516938801,3.385416,2.2858789999999996,14.756999999999948,4619.242777784122
2024-09-20 23:45:00,45.51505,1.273149,1.7543401894398751,0.11574100000000076,1.1863420000000007,14.467600000000004,4619.242777784122
2024-09-21 08:45:00,45.54398,2.256944,0.1542732492581816,1.938657,-0.31828699999999976,12.731499999999983,4619.242777784122
2024-09-21 08:51:00,81.48148,0.28935200000000005,0.6546367870217681,0.9548619999999994,1.9097229999999996,37.32639999999998,4619.3427777841225
2024-09-21 08:57:00,49.39236,0.4050919999999998,0.536834858929822,1.9097220000000004,2.1990740000000004,16.78230000000002,4619.442777784123
2024-09-21 09:03:00,56.7419,1.1574080000000002,0.7375198688305605,3.3564809999999996,2.633100999999999,15.625,4619.542777784123
2024-09-21 09:09:00,52.08333,1.070602,0.5971361269858202,3.6747679999999994,2.8935189999999995,16.492999999999995,4619.642777784124
2024-09-21 09:15:00,50.92593,1.1284720000000004,0.5390659880088584,3.385416,2.4594899999999997,15.625,4619.742777784124
2024-09-21 09:21:00,49.39236,1.2442130000000002,0.6021877718188243,3.211805,2.1990739999999995,15.625,4619.842777784124
2024-09-21 09:27:00,45.51505,1.273148,0.5823943761229052,3.211805,2.141202999999999,15.3356,4619.942777784125
2024-09-21 09:33:00,47.82986,1.3020829999999997,0.560065072718932,3.3854159999999993,2.256945,14.46769999999998,4620.042777784125
2024-09-21 09:39:00,52.48843,1.157407,0.5753107883082669,3.0381940000000007,2.1122680000000003,15.04630000000003,4620.142777784125
2024-09-21 09:45:00,49.76852,1.157407,0.5478377185497846,3.298609999999999,2.34375,13.599499999999978,4620.242777784126
2024-09-21 09:51:00,46.67245,1.2152780000000005,0.5030491866826953,3.0381940000000007,1.9675919999999998,14.75690000000003,4620.342777784126
2024-09-21 09:57:00,50.54977,1.1863419999999998,0.5269668244983757,3.125,2.1122680000000003,16.782399999999996,4620.4427777841265
2024-09-21 10:03:00,49.76852,1.186343,0.5269692318381677,3.1828699999999994,2.170139,15.9144,4620.542777784127
2024-09-21 10:09:00,41.66666,1.3888889999999998,0.5844263954315421,3.2986109999999993,2.0833329999999997,13.020800000000008,4620.642777784127
2024-09-21 10:15:00,46.2963,1.3888889999999998,0.5844252574881033,3.2696759999999996,2.054397,16.203700000000026,4620.742777784128
2024-09-21 10:21:00,46.2963,1.359953,0.5763465143408864,3.327546,2.141204,15.625,4620.842777784128
2024-09-21 10:27:00,43.20023,1.3020829999999997,0.526760283355197,3.211805,2.054398,13.888899999999978,4620.942777784128
2024-09-21 10:33:00,41.66666,1.359954,0.607807356547184,3.038195,1.8807869999999998,15.04630000000003,4621.042777784129
2024-09-21 10:39:00,47.8588,1.2442129999999993,0.5109941210306032,2.9803249999999997,1.8807870000000007,14.756899999999973,4621.142777784129
2024-09-21 10:45:00,44.01041,1.3020839999999998,0.5600642508025713,3.0960649999999994,1.9675919999999998,14.467600000000004,4621.242777784129
2024-09-21 10:51:00,48.61111,1.359954,0.5763467942700091,2.9803240000000004,1.7939809999999996,15.335700000000031,4621.34277778413
2024-09-21 10:57:00,45.51505,1.3310179999999994,0.5682262129535866,2.9803239999999995,1.8229170000000003,14.178200000000004,4621.44277778413
2024-09-21 11:03:00,50.95486,1.4178239999999995,0.5924676285482953,3.414350999999999,2.170139,14.178200000000004,4621.5427777841305
2024-09-21 11:09:00,49.39236,1.1284720000000004,0.539066955281585,3.2407399999999997,2.3148150000000003,14.467600000000004,4621.642777784131
2024-09-21 11:15:00,45.51505,1.157407,0.5185746802643993,3.0671289999999996,2.0833329999999997,14.178300000000036,4621.742777784131
2024-09-21 11:21:00,53.64583,1.359953,0.6078070661060836,3.096064,1.9386569999999992,16.49309999999997,4621.842777784132
2024-09-21 11:27:00,49.76852,1.2152769999999995,0.5652169712289576,2.748843,1.7361120000000003,15.3356,4621.942777784132
2024-09-21 11:33:00,57.89931,1.3020829999999997,0.6472253290159584,3.501157,2.4594910000000008,16.203700000000026,4622.042777784132
2024-09-21 11:39:00,54.80324,1.2152769999999995,0.6198609198601344,3.530093,2.5752319999999997,17.07170000000002,4622.142777784133
2024-09-21 11:45:00,49.39236,1.1863419999999998,0.5565541014624872,3.298609999999999,2.3148150000000003,15.3356,4622.242777784133
2024-09-21 11:51:00,50.54977,1.2442130000000002,0.6021877718188243,3.3564810000000005,2.34375,14.46750000000003,4622.342777784133
2024-09-21 11:57:00,57.11806,1.359954,0.6373025984905414,3.414352,2.2858799999999997,17.939800000000048,4622.442777784134
2024-09-21 12:03:00,59.46181,1.0995369999999998,0.5825776546902512,3.6747679999999994,2.835648,17.650499999999965,4622.542777784134
2024-09-21 12:09:00,52.48843,1.1284720000000004,0.5662416428431561,3.2696749999999994,2.372686,16.78249999999997,4622.6427777841345
2024-09-21 12:15:00,50.95486,1.1863419999999998,0.5843242590460197,3.3564809999999996,2.4016200000000003,15.9144,4622.742777784135
2024-09-21 12:21:00,60.21412,1.3020830000000005,0.7224203593580599,3.414351,2.459490999999999,17.361000000000047,4622.842777784135
2024-09-21 12:27:00,61.77662,1.1284720000000004,0.5390659880088584,3.414351,2.4884249999999994,17.071799999999996,4622.942777784136
2024-09-21 12:33:00,53.26968,1.0995369999999998,0.5302398272595892,3.2696749999999994,2.3726850000000006,16.78249999999997,4623.042777784136
2024-09-21 12:39:00,57.49421,1.3310189999999995,0.65624224107353,3.530093,2.4594910000000008,15.3356,4623.142777784136
2024-09-21 12:45:00,56.33681,1.3888889999999998,0.5844275333719607,3.4432869999999998,2.2280100000000003,15.3356,4623.242777784137
2024-09-21 12:51:00,54.42708,1.3020839999999998,0.5909121756660257,3.327545999999999,2.228009,15.9144,4623.342777784137
2024-09-21 12:57:00,55.58449,1.2152779999999996,0.46761639342791966,3.125,2.0254630000000002,15.625,4623.442777784137
2024-09-21 13:03:00,53.26968,1.3888889999999998,0.5501091802000877,3.703703999999999,2.459491,14.75690000000003,4623.542777784138
2024-09-21 13:09:00,48.23495,1.186343,0.6106307482272066,3.2696759999999996,2.34375,13.599599999999953,4623.642777784138
2024-09-21 13:15:00,55.58449,1.3020830000000005,0.6198414118750023,3.038194,1.967591999999999,16.492999999999995,4623.7427777841385
2024-09-21 13:21:00,57.52315,1.1863419999999998,0.5269668244983757,3.1539349999999997,2.141203,15.625,4623.842777784139
2024-09-21 13:27:00,48.61111,1.070601,0.4930809955465135,3.0671289999999996,2.170139,15.625,4623.942777784139
2024-09-21 13:33:00,48.61111,1.157407,0.5478367404832751,2.9513890000000007,1.9965280000000005,15.04630000000003,4624.04277778414
2024-09-21 13:39:00,45.92014,1.186343,0.526968172774104,2.951389,1.938657,14.178200000000004,4624.14277778414
2024-09-21 13:45:00,48.61111,1.1863419999999998,0.5565531127135318,2.951389,1.967593,15.3356,4624.24277778414
2024-09-21 13:51:00,48.61111,1.2152769999999995,0.503048911306371,2.922453,1.851852,14.178200000000004,4624.342777784141
2024-09-21 13:57:00,45.54398,1.2152769999999995,0.503048911306371,3.009259,1.9386580000000002,14.467600000000004,4624.442777784141
2024-09-21 14:03:00,45.54398,1.273148,0.5823943761229061,2.951389,1.8807869999999998,13.020800000000008,4624.542777784141
2024-09-21 14:09:00,45.54398,1.2152769999999995,0.503048911306371,2.8935180000000003,1.8229170000000003,14.467600000000004,4624.642777784142
2024-09-21 14:15:00,46.70139,1.1863419999999998,0.5269678835647862,2.835648,1.8229170000000003,15.625,4624.742777784142
2024-09-21 14:21:00,41.66666,1.2442129999999993,0.5109952977336324,2.951389,1.851852,14.467600000000004,4624.8427777841425
2024-09-21 14:27:00,45.92014,1.273148,0.5188997348773987,2.7777770000000004,1.6493060000000002,14.178299999999979,4624.942777784143
2024-09-21 14:33:00,48.23495,1.2442130000000002,0.5109952977336326,3.009259,1.9097219999999995,15.046299999999974,4625.042777784143
2024-09-21 14:39:00,43.98148,1.157407,0.48702228265890174,2.8645830000000005,1.851852,13.310200000000009,4625.142777784144
2024-09-21 14:45:00,46.2963,1.2442130000000002,0.5109952977336326,2.8645830000000005,1.765046,13.310299999999984,4625.242777784144
2024-09-21 14:51:00,48.23495,1.1863419999999998,0.5269678835647852,2.8645830000000005,1.851852,15.046299999999974,4625.342777784144
2024-09-21 14:57:00,42.82407,1.1863419999999998,0.5269678835647852,2.8645830000000005,1.851852,13.310100000000034,4625.442777784145
2024-09-21 15:03:00,45.54398,1.1863419999999998,0.4950585033641401,2.8935180000000003,1.851852,13.599500000000035,4625.542777784145
2024-09-21 15:27:00,46.2963,1.2152769999999995,0.5652179705531428,2.806712,1.7939820000000006,14.46750000000003,4625.942777784145
2024-09-21 15:45:00,63.31019,1.1863419999999998,0.635719762782002,3.2696749999999994,2.3726850000000006,16.492999999999995,4626.242777784145
2024-09-22 08:15:00,71.41204,0.2025459999999999,0.729607390987906,1.4467590000000001,3.038194,32.98610000000002,4626.242777784145
2024-09-22 08:21:00,98.55324,0.28935200000000005,1.0140536558544233,1.1284720000000004,3.29861,59.31710000000001,4626.342777784145
2024-09-22 09:27:00,41.29051,1.0995369999999998,0.4708058615527299,2.256944,1.3020829999999997,11.863400000000013,4627.442777784146
2024-09-22 09:39:00,50.95486,0.6076389999999998,0.42899568280803646,1.6782409999999999,1.359954,13.599599999999953,4627.642777784145
2024-09-22 09:45:00,34.72222,1.0127310000000005,0.4758038219230454,2.314814,1.4756939999999998,11.574000000000012,4627.742777784146
2024-09-22 10:09:00,40.50926,1.157407,0.487021144716521,3.038195,2.0254630000000002,13.020800000000008,4628.142777784145
2024-09-22 10:15:00,32.78357,1.4467590000000001,0.5654878961745142,3.0092600000000003,1.7071760000000005,13.020800000000008,4628.242777784146
2024-09-22 10:21:00,36.63195,1.3888889999999998,0.5501091802000866,2.8067130000000002,1.5625,12.73150000000004,4628.342777784146
2024-09-22 11:27:00,34.31713,1.1284719999999995,0.478938639084893,2.314814,1.3310180000000003,13.020800000000008,4629.4427777841465
2024-09-22 12:15:00,35.47454,1.2442130000000002,0.5436083245757348,2.5752310000000005,1.5046289999999996,12.152700000000038,4630.242777784147
2024-09-22 12:21:00,38.9757,1.3020829999999997,0.448765708778932,2.719907,1.5046290000000004,13.020800000000008,4630.342777784147
2024-09-22 13:27:00,39.72801,1.2152780000000005,0.4676151004906388,2.1122690000000004,1.0127309999999996,12.731400000000008,4631.442777784147
2024-09-22 13:45:00,37.4132,1.3020829999999997,0.49015150539242774,2.314814,1.1284720000000004,12.731499999999983,4631.742777784148
2024-09-22 14:09:00,54.80324,1.4467590000000001,0.5654878961745142,2.719908,1.4178240000000004,14.178299999999979,4632.142777784147
2024-09-22 14:15:00,44.35764,1.157407,0.7777689475201116,3.2696749999999994,2.6041669999999995,12.731499999999983,4632.242777784148
2024-09-22 14:21:00,53.64583,1.0995369999999998,0.5016343209209292,3.1828699999999994,2.256945,15.046299999999974,4632.342777784148
2024-09-22 14:30:00,49.39236,1.157407,0.5185746802643993,2.8067130000000002,1.8229170000000003,14.756899999999973,4632.492777784148
2024-09-22 14:45:00,43.98148,1.1863419999999998,0.4950585033641401,2.8935180000000003,1.851852,14.178300000000036,4632.742777784148
2024-09-22 14:51:00,47.07755,1.273148,0.5188997348773987,2.7777770000000004,1.6493060000000002,13.888900000000035,4632.842777784148
2024-09-22 15:00:00,41.66666,1.0995370000000007,0.5302388708963764,2.4594910000000008,1.5625,14.467600000000004,4632.992777784148
2024-09-22 15:27:00,42.82407,1.157407,0.5753117112001919,2.719907,1.7939820000000006,12.442099999999982,4633.442777784147
2024-09-22 15:39:00,45.54398,1.157407,0.4523930959908004,2.5752310000000005,1.5335660000000004,14.178200000000004,4633.642777784147
2024-09-22 15:45:00,44.38657,1.0127319999999997,0.5033974829823179,2.4016210000000004,1.5914350000000006,13.599500000000035,4633.742777784148
2024-09-22 16:09:00,44.38657,1.0416670000000003,0.45438549882620344,2.4016210000000004,1.5046299999999997,14.178200000000004,4634.142777784147
2024-09-22 16:15:00,43.60532,1.2152780000000005,0.5353110057712034,2.6909730000000005,1.649305,14.178299999999979,4634.242777784148
2024-09-22 16:21:00,41.66666,1.0995369999999998,0.5302398272595884,2.6909720000000004,1.7939820000000006,13.310099999999977,4634.342777784148
2024-09-22 16:30:00,40.50926,1.157407,0.5478367404832751,2.5752310000000005,1.6203700000000003,13.888800000000003,4634.492777784148
2024-09-22 16:45:00,40.1331,1.1284720000000004,0.4789386390848932,2.5752310000000005,1.5914349999999997,13.020799999999952,4634.742777784148
2024-09-22 16:51:00,43.60532,1.157407,0.4523905695816652,2.4594910000000008,1.4178240000000004,14.178200000000004,4634.842777784148
2024-09-22 17:27:00,40.91435,1.1863419999999998,0.4950585033641401,2.4884260000000005,1.4467600000000003,13.599499999999978,4635.442777784148
2024-09-22 18:15:00,36.66088,1.1863419999999998,0.4950585033641401,2.4016200000000003,1.359954,13.020800000000008,4636.2427777841485
2024-09-22 19:27:00,37.4132,1.1863419999999998,0.49505850336414114,2.256944,1.2152780000000005,13.888900000000035,4637.442777784148
2024-09-23 08:15:00,98.58218,1.3020829999999997,1.2729282438107654,6.221068,6.163195000000001,59.31709999999998,4637.442777784148
2024-09-23 08:21:00,83.07292,1.157407,1.2143554871126039,5.78704,5.902773,58.449100000000016,4637.542777784149
2024-09-23 08:30:00,85.38773,1.157407,1.0985235472881039,5.324074,5.208337,57.87039999999996,4637.692777784148
2024-09-23 08:45:00,81.13426,1.273148,1.041100446211738,5.092593,4.658566,49.47919999999999,4637.942777784148
2024-09-23 08:51:00,81.13426,1.1574079999999993,1.1134420941282916,5.237267999999999,5.150462000000001,53.24070000000003,4638.042777784149
2024-09-23 09:27:00,81.16319,1.359953,0.8742891505822401,4.74537,3.9062509999999993,41.08789999999999,4638.642777784149
2024-09-23 09:51:00,80.7581,1.273148,0.9183838323168604,4.687499,4.0509260000000005,40.509199999999964,4639.042777784149
2024-09-23 09:57:00,87.73148,1.4756940000000007,0.9582289810073674,4.947916,4.050926,40.79860000000002,4639.142777784149
2024-09-23 10:06:00,85.04051,1.186343,0.9185469545807262,4.6875,4.195601000000001,41.95600000000002,4639.292777784149
2024-09-23 10:12:00,92.36111,1.273148,0.9547433455931109,4.80324,4.2245360000000005,42.824100000000044,4639.392777784149
2024-09-23 10:18:00,86.54514,1.3310179999999994,1.0142991873381804,5.324072999999999,4.745367,44.56019999999995,4639.492777784149
2024-09-23 10:24:00,82.66782,1.2442130000000002,0.9948419814451065,4.918982,4.456016999999999,47.74309999999997,4639.59277778415
2024-09-23 10:30:00,73.78472,1.2442129999999993,0.9427640024846576,4.80324,4.253472,39.0625,4639.69277778415
2024-09-23 10:36:00,81.13426,1.4178240000000004,0.8956948312924884,4.8321760000000005,3.935185999999999,41.66659999999996,4639.7927777841505
2024-09-23 10:42:00,88.4838,1.3888889999999998,1.0202096889741747,5.237269,4.571756000000001,42.53470000000004,4639.892777784151
2024-09-23 10:48:00,83.44907,1.3020829999999997,0.9484606478995355,4.861111,4.2245420000000005,42.53469999999999,4639.992777784151
2024-09-23 10:51:00,83.44907,1.4178240000000004,0.9561992166735432,5.092592000000001,4.282406,42.53470000000004,4640.042777784151
2024-09-23 10:54:00,87.73148,1.4467590000000001,0.9672875021493652,5.208334,4.369215999999999,43.98149999999998,4640.092777784152
2024-09-23 11:00:00,93.92361,1.4178240000000004,1.031947808985803,5.266204000000001,4.571756000000001,46.5856,4640.192777784152
2024-09-23 11:27:00,89.6412,1.3310180000000003,0.9965121030741224,4.947916,4.340276,46.29630000000003,4640.642777784152
2024-09-23 11:57:00,80.72917,1.2442129999999993,0.9603725528128003,4.861111999999999,4.340277,47.74310000000003,4641.142777784152
2024-09-23 12:15:00,86.54514,1.273148,0.9725045027567462,4.918981,4.369216,46.875,4641.442777784152
2024-09-23 12:21:00,81.51042,1.157407,0.9897483982578432,4.803241,4.484952000000001,48.900499999999994,4641.542777784152
2024-09-23 13:27:00,88.85995,1.2442130000000002,1.0611491121156609,5.150463,4.803236,54.97689999999997,4642.642777784153
2024-09-23 14:03:00,80.72917,1.186343,0.9863416147826567,4.918981,4.542826999999999,53.240700000000004,4643.242777784153
2024-09-23 14:09:00,79.1956,1.186343,1.0189296685938425,4.976852,4.658567,52.08339999999998,4643.342777784153
2024-09-23 14:15:00,78.79051,1.3020829999999997,1.002195014831049,5.034722,4.484957,50.05789999999999,4643.442777784154
2024-09-23 14:21:00,83.07292,1.359954,1.0786600677444187,5.150463,4.629626,53.81949999999998,4643.542777784154
2024-09-23 15:27:00,81.13426,1.359954,1.0083995268661468,5.034722,4.3981460000000006,49.18980000000002,4644.6427777841545
2024-09-23 15:39:00,73.37963,1.2152779999999996,0.8579896684278051,4.658565,4.02199,38.7731,4644.842777784154
2024-09-23 15:45:00,74.94213,1.3020829999999997,0.790138622108786,4.2534719999999995,3.385416,38.7731,4644.942777784155
2024-09-23 15:51:00,78.81944,1.3020829999999997,0.892037966983971,4.600694,3.8773150000000003,39.3519,4645.042777784155
2024-09-23 17:27:00,72.59838,1.2152769999999995,0.7587757541368069,3.9351849999999997,3.1539350000000006,31.25,4646.642777784155
2024-09-23 17:57:00,57.14699,1.5046299999999997,0.5807316699050366,3.414352,2.054399,19.097200000000043,4647.142777784155
2024-09-23 18:15:00,78.41435,0.6076390000000007,0.4995419286413075,2.3726850000000006,2.170139,22.280100000000004,4647.442777784156
2024-09-23 19:27:00,37.81829,1.0995369999999998,0.4369937172784097,2.34375,1.359954,13.310200000000009,4648.642777784155
2024-09-23 19:45:00,40.91435,1.2152779999999996,0.5030491866826949,2.517361,1.4467590000000001,13.020899999999983,4648.942777784156
2024-09-23 19:51:00,40.1331,1.359954,0.542363326463227,2.835649,1.6203700000000003,13.888899999999978,4649.042777784156
2024-09-23 21:27:00,37.81829,1.3020829999999997,0.44876724853973504,2.5752309999999996,1.359954,13.020799999999952,4650.642777784156
2024-09-23 21:39:00,37.81829,1.1574079999999993,0.5478370426516124,2.256945,1.3020830000000005,13.599499999999978,4650.842777784156
2024-09-23 21:45:00,37.4132,0.8969909999999999,0.4123305879155925,2.054398,1.3020829999999997,14.178299999999979,4650.9427777841565
2024-09-23 21:57:00,37.4132,1.186343,0.4600252289323318,2.1990740000000004,1.1284720000000004,13.59960000000001,4651.142777784156
2024-09-23 22:15:00,38.19445,1.0416670000000003,0.3842653307139777,2.256945,1.3020829999999997,13.020899999999983,4651.4427777841565
2024-09-23 22:45:00,32.78357,1.157407,0.5753117112001911,2.4884260000000005,1.5625010000000001,14.46750000000003,4651.4427777841565
2024-09-23 22:51:00,38.19445,1.2442130000000002,0.38667930166973824,2.4016200000000003,1.2152780000000005,13.020800000000008,4651.542777784157
2024-09-23 22:57:00,34.72222,0.8391200000000003,0.33161049367572765,1.8229160000000002,1.070602,13.020899999999983,4651.642777784157
2024-09-23 23:27:00,32.78357,1.0416659999999993,0.5124066393054174,2.34375,1.5046300000000006,12.442200000000014,4652.142777784157
2024-09-24 00:15:00,37.81829,1.0995369999999998,0.4369924843850855,2.2858799999999997,1.3020830000000005,13.888899999999978,4652.942777784157
2024-09-24 00:21:00,40.91435,1.0995369999999998,0.5016332973172899,2.170139,1.2442130000000002,13.599500000000035,4653.042777784158
2024-09-24 01:27:00,38.9757,1.0127309999999996,0.41354176128684367,2.256944,1.359954,13.020800000000008,4654.142777784158
2024-09-24 01:39:00,41.6088,1.1284720000000004,0.3604247533170675,2.256944,1.186343,13.310200000000009,4654.342777784158
2024-09-24 01:45:00,37.06597,0.9548610000000002,0.42933645195576287,2.170139,1.359954,13.888800000000003,4654.442777784158
2024-09-24 01:54:00,37.81829,1.070602,0.46262212875772796,2.3148150000000003,1.3888889999999998,13.888899999999978,4654.592777784158
2024-09-24 02:09:00,41.29051,1.157407,0.45239183278882605,2.4016200000000003,1.359954,14.46769999999998,4654.842777784158
2024-09-24 02:15:00,36.25579,0.9259259999999996,0.38961731048783704,2.0254630000000002,1.2152770000000004,13.888899999999978,4654.942777784158
2024-09-24 03:27:00,37.81829,1.0416669999999995,0.4543854988262032,2.459491,1.5625,13.599499999999978,4656.142777784158
2024-09-24 03:39:00,36.25579,0.9259259999999996,0.38961844842919935,2.054398,1.2442130000000002,13.310100000000034,4656.342777784158
2024-09-24 03:45:00,40.50926,1.070602,0.39159331838951794,2.141204,1.1574080000000002,14.178299999999979,4656.442777784158
2024-09-24 03:51:00,45.16782,1.0127319999999997,0.5033974829823179,2.3148150000000003,1.5046290000000004,15.9144,4656.542777784159
2024-09-24 04:09:00,36.66088,0.9259259999999996,0.4208659602864631,2.1122689999999995,1.3310190000000004,13.888899999999978,4656.842777784159
2024-09-24 04:15:00,35.87963,0.9259259999999996,0.4208669886813793,2.054398,1.273149,12.731499999999983,4656.942777784159
2024-09-24 04:21:00,43.98148,1.0127319999999997,0.4460938976677769,1.9965279999999996,1.1284720000000004,15.335699999999974,4657.04277778416
2024-09-24 04:30:00,40.88541,0.983797,0.4377461625621477,2.517361,1.6782409999999999,13.59960000000001,4657.192777784159
2024-09-24 04:45:00,35.87963,0.983797,0.40562283798347415,2.054398,1.1863419999999998,13.888899999999978,4657.442777784159
2024-09-24 04:51:00,40.50926,0.9259259999999996,0.38961844842919935,2.054398,1.2442130000000002,14.467600000000004,4657.54277778416
2024-09-24 04:57:00,37.81829,1.0127319999999997,0.47580412254830073,2.34375,1.5046289999999996,14.178299999999979,4657.64277778416
2024-09-24 05:27:00,39.75695,0.9548609999999993,0.4293364519557617,2.256945,1.4467600000000003,12.152700000000038,4658.14277778416
2024-09-24 05:33:00,36.66088,0.9259259999999996,0.500937408769787,2.0833329999999997,1.3888889999999998,14.178299999999979,4658.24277778416
2024-09-24 05:39:00,40.50926,0.9548609999999993,0.4293364519557617,2.170139,1.359954,13.59960000000001,4658.342777784161
2024-09-24 05:45:00,41.29051,0.8969909999999999,0.34692086490957624,1.9965279999999996,1.186343,13.310200000000009,4658.442777784161
2024-09-24 05:51:00,38.19445,0.9837959999999999,0.4056225633659781,2.256944,1.3888889999999998,14.178299999999979,4658.542777784161
2024-09-24 07:27:00,47.8588,0.8101849999999997,0.5058514726720867,2.459491,1.9386580000000002,16.203700000000026,4660.142777784162
2024-09-24 07:39:00,69.50231,0.7233799999999997,0.5835194432690725,3.0960650000000003,2.835648000000001,26.04169999999999,4660.342777784162
2024-09-24 07:45:00,81.16319,0.7233800000000006,0.5489439710396931,2.6620370000000007,2.343749999999999,27.77770000000004,4660.442777784162
2024-09-24 08:09:00,98.55324,1.5335649999999994,1.2882483936100537,6.307867999999999,5.844903,59.60650000000004,4660.842777784162
2024-09-24 08:15:00,98.55324,1.359954,1.225138696032219,5.787034000000001,5.52662,59.89589999999998,4660.942777784162
2024-09-24 08:21:00,86.9213,1.1863419999999998,1.142392432407497,5.381944999999999,5.295143,61.6319,4661.042777784162
2024-09-24 09:27:00,89.26505,1.3888889999999998,1.0018749123631483,5.063657,4.369216,47.74300000000002,4662.142777784163
2024-09-24 09:39:00,84.60648,1.0995370000000007,0.9792407134255431,4.687500000000001,4.456016999999999,54.9768,4662.3427777841625
2024-09-24 09:45:00,82.29167,1.1863419999999998,0.9697389970143672,4.658564,4.253477,52.66199999999998,4662.442777784163
2024-09-24 10:09:00,92.36111,1.359954,1.0263310114556454,5.150463,4.542826,50.63659999999999,4662.8427777841625
2024-09-24 10:15:00,86.71875,1.2152780000000005,1.0319482153480926,5.208334,4.861108,50.925899999999984,4662.942777784163
2024-09-24 10:21:00,78.41435,1.3310180000000003,0.9784633120574588,4.976852,4.340281999999999,48.032399999999996,4663.042777784163
2024-09-24 10:30:00,79.1956,1.273148,0.9725051119498744,4.890046,4.340281999999999,47.1644,4663.192777784163
2024-09-24 10:45:00,80.35301,1.359953,0.9902034578832049,4.947916,4.282407000000001,46.5856,4663.442777784163
2024-09-24 10:51:00,79.97685,1.3020829999999997,0.9845501415840937,5.005787,4.427087,48.321799999999996,4663.542777784163
2024-09-24 11:00:00,80.7581,1.3888889999999998,0.9832486255259871,4.890046,4.166671,48.61110000000002,4663.692777784163
2024-09-24 11:27:00,92.36111,1.3310180000000003,0.9601294906710885,5.0347219999999995,4.369215999999999,47.1644,4664.142777784163
2024-09-24 11:39:00,81.51042,1.2152779999999996,1.0319515821411358,5.034722,4.687502,52.08330000000001,4664.3427777841625
2024-09-24 11:45:00,78.41435,1.3020839999999998,0.9484610525459684,4.832176,4.195606,47.45369999999997,4664.442777784163
2024-09-24 11:51:00,82.29167,1.1863419999999998,0.9529115835800145,4.716435000000001,4.282407000000001,50.34719999999999,4664.542777784163
2024-09-24 13:27:00,90.82755,1.1284720000000004,0.9442451745543671,4.832175,4.484952000000001,48.611200000000025,4666.142777784164
2024-09-24 13:33:00,91.95602,1.3020829999999997,1.0021913819634227,5.0347219999999995,4.484951,47.16429999999997,4666.242777784164
2024-09-24 13:39:00,91.98495,1.0995370000000007,1.0102453494258588,4.918982000000001,4.745367,48.32169999999999,4666.342777784164
2024-09-24 13:45:00,82.66782,1.1284719999999995,0.9925762478227387,4.918981,4.658562,48.90040000000002,4666.442777784165
2024-09-24 14:09:00,82.26273,1.0995369999999998,0.9948319393902083,4.890046,4.687502,48.61109999999999,4666.842777784164
2024-09-24 14:15:00,82.29167,1.273148,0.9900044938381957,5.063657,4.542826,48.900499999999994,4666.942777784165
2024-09-24 14:21:00,80.7581,1.2152769999999995,0.9823368464654805,5.0347219999999995,4.600697,46.5856,4667.042777784165
2024-09-24 15:27:00,80.35301,1.1284720000000004,0.9766625648171477,4.7453710000000004,4.456016999999999,48.321799999999996,4668.142777784165
2024-09-24 15:39:00,72.22222,1.1284719999999995,0.8591828252314978,4.398148,3.90625,36.45840000000001,4668.342777784165
2024-09-24 15:45:00,74.94213,1.2442129999999993,0.8694163049124111,4.57176,3.906251000000001,36.45840000000001,4668.442777784166
2024-09-24 16:15:00,68.34491,1.2152779999999996,0.7795366847003201,4.311342,3.5590270000000004,28.64580000000001,4668.942777784166
2024-09-24 16:30:00,65.65394,1.273148,0.688788625166724,4.108796,3.1539360000000007,27.488400000000013,4669.192777784166
2024-09-24 16:45:00,54.05093,2.1990739999999995,0.7075491466230803,4.2534719999999995,2.1701380000000006,19.965300000000013,4669.442777784166
2024-09-24 17:00:00,70.68866,2.256944,0.8122317402396584,4.484954,2.4016200000000003,22.56940000000003,4669.692777784166
2024-09-24 17:27:00,55.58449,2.141204,0.7409295597703589,4.513889000000001,2.51736,20.254599999999982,4670.142777784165
2024-09-24 17:45:00,43.20023,1.9965280000000005,0.78401673859588,4.398148,2.6041659999999993,16.49309999999997,4670.442777784166
2024-09-24 17:51:00,40.50926,2.170139,0.7479418214535346,4.3402780000000005,2.314814,16.20369999999997,4670.542777784166
2024-09-24 17:54:00,50.95486,2.3726849999999997,0.7964944809780812,4.369212,2.141204,16.782399999999996,4670.592777784166
2024-09-24 17:57:00,48.64005,2.1990740000000004,0.7977501350698329,4.427083,2.4016200000000003,17.361199999999997,4670.642777784166
2024-09-24 18:06:00,37.4132,2.170139,0.7479418214535346,3.7615740000000004,1.73611,16.782399999999996,4670.792777784166
2024-09-24 18:09:00,48.61111,2.430556,0.8966182220347427,4.3402780000000005,2.1122680000000003,16.493100000000027,4670.842777784166
2024-09-24 18:21:00,39.72801,2.141204,0.6409084827349476,3.9641200000000003,1.9097210000000002,15.046199999999999,4671.042777784166
2024-09-24 18:27:00,48.23495,2.314814,0.7827123152901356,4.282408,2.1122689999999995,16.2038,4671.142777784166
2024-09-24 18:36:00,38.19445,2.054398,0.7197696612467748,4.542825,2.633101999999999,15.335699999999974,4671.292777784166
2024-09-24 18:51:00,38.5706,2.0254630000000002,0.667223929131812,4.079862,2.17014,15.3356,4671.542777784166
2024-09-24 19:00:00,37.4132,2.256944,0.812234608480398,4.1377310000000005,2.054399000000001,15.04630000000003,4671.692777784166
2024-09-24 19:27:00,34.31713,2.430555,0.7033642339309072,4.021991,1.6782409999999999,13.599499999999978,4672.142777784165
2024-09-24 19:45:00,31.25,2.1990740000000004,0.7075526197405869,3.616897,1.5335650000000003,13.888899999999978,4672.442777784166
2024-09-24 19:57:00,33.56482,2.2858799999999997,0.7274690257268166,3.7326379999999997,1.5625000000000009,13.888899999999978,4672.642777784165
2024-09-24 20:00:00,32.78357,2.141203,0.6409082641450448,3.732639,1.6782409999999999,14.178200000000004,4672.692777784166
2024-09-24 20:03:00,30.46875,2.141203,0.6941838967494205,3.6747679999999994,1.6493059999999993,12.442099999999982,4672.742777784166
2024-09-24 20:18:00,30.09259,2.0254630000000002,0.7126756606946535,3.616898,1.7361110000000002,12.731499999999983,4672.992777784166
2024-09-24 20:39:00,33.15972,2.170139,0.6472290351297219,3.4432859999999996,1.359954,14.467600000000004,4673.342777784166
2024-09-24 20:42:00,32.40741,2.141204,0.7831849867644642,3.587962,1.6203700000000003,13.888899999999978,4673.392777784166
2024-09-24 20:45:00,34.72222,2.1122690000000004,0.6874712706561643,3.6458340000000007,1.6493049999999991,13.310200000000009,4673.4427777841665
2024-09-24 20:54:00,35.47454,2.1122679999999994,0.7338998709077047,3.1539339999999996,1.186343,14.178200000000004,4673.592777784166
2024-09-24 21:00:00,36.25579,2.0833330000000005,0.7268437454170164,3.3564810000000005,1.4178229999999994,13.020800000000008,4673.6927777841665
2024-09-25 00:36:00,51.35995,-0.3182859999999996,,-0.8391190000000002,-0.3761580000000002,15.04630000000003,4673.6927777841665
2024-09-25 00:57:00,51.35995,0.5208329999999997,0.393820468283292,1.9675919999999998,1.7361120000000003,14.467600000000004,4673.6927777841665
2024-09-25 06:45:00,44.38657,2.0833329999999997,0.5652178775815238,3.703704,1.6782409999999999,11.284699999999987,4673.6927777841665
2024-09-25 07:00:00,32.40741,1.6203709999999996,0.523986929279043,2.748841999999999,1.2152770000000004,11.573999999999955,4673.9427777841665
2024-09-25 07:27:00,65.65394,1.0127309999999996,0.7023483504530267,3.3854159999999993,2.835649000000001,16.49309999999997,4674.392777784166
2024-09-25 07:36:00,83.85417,0.694445,0.6034836275237018,3.153936,2.9803239999999995,29.803200000000004,4674.542777784166
2024-09-25 07:45:00,98.55324,0.4340270000000004,0.8310705528154738,2.3726849999999997,3.3564809999999996,60.18530000000001,4674.692777784166
2024-09-25 08:00:00,71.81713,0.78125,0.8238910120006491,3.9351860000000007,4.02199,36.45840000000001,4674.942777784166
