Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-09-25 08:15:00,98.55324,1.1284720000000004,1.1854004646794534,5.642364,5.758102,62.2106,4675.192777784166
2024-09-25 08:30:00,83.04398,0.9259259999999996,1.03736894671309,4.745371,4.976857000000001,63.3681,4675.442777784166
2024-09-25 08:42:00,89.6412,1.1863419999999998,1.2292361812558574,5.8449040000000005,5.931712,61.05329999999998,4675.642777784165
2024-09-25 09:00:00,80.35301,1.070602,1.1134381960781543,5.2951440000000005,5.381942,54.976800000000026,4675.942777784166
2024-09-25 09:27:00,75.69444,1.9386580000000002,0.9528969286443448,5.700234,4.137736,34.43280000000004,4676.392777784165
2024-09-25 09:45:00,85.38773,2.0833329999999997,0.9087671732477582,5.439818,3.645835000000001,32.986099999999965,4676.692777784166
2024-09-25 10:00:00,89.6412,2.1990740000000004,1.032359248261029,5.989584000000001,4.166669999999999,36.74770000000001,4676.942777784166
2024-09-25 10:06:00,89.23611,2.141203,1.0427030998639069,5.960648000000001,4.224535,36.16890000000001,4677.042777784166
2024-09-25 10:21:00,72.22222,2.228009,0.9497645521679986,5.902774,3.964125,31.82869999999997,4677.292777784166
2024-09-25 10:27:00,69.90741,2.256944,0.9897036807672913,5.613429,3.674765,31.25,4677.392777784166
2024-09-25 10:45:00,69.12616,2.170139,0.9334373688766231,5.729169999999999,3.848381,28.93520000000001,4677.6927777841665
2024-09-25 11:03:00,68.34491,2.2858799999999997,0.9324313822960293,5.613429999999999,3.58796,29.803200000000004,4677.992777784167
2024-09-25 11:27:00,78.03819,2.2858790000000004,0.9979850039802597,5.758104,3.7905049999999996,34.14349999999996,4678.392777784166
2024-09-25 11:33:00,88.10764,2.2569440000000007,0.9897144500020132,5.8449040000000005,3.906249999999999,35.01150000000001,4678.492777784167
2024-09-25 11:45:00,78.03819,2.083334,0.9973511774193454,5.989579999999999,4.282406,35.01150000000001,4678.6927777841665
2024-09-25 11:51:00,71.06481,2.228009,0.949753370937136,5.8449040000000005,3.9062449999999993,32.69670000000002,4678.792777784167
2024-09-25 12:06:00,74.56597,2.3148150000000003,1.0062524346126154,6.134259999999999,4.137735,33.27550000000002,4679.042777784167
2024-09-25 12:27:00,73.37963,2.256945,0.9897147366469272,5.93171,3.993054999999999,33.27550000000002,4679.392777784167
2024-09-25 12:36:00,54.80324,2.6620370000000007,1.0691599407982828,5.873844000000001,3.501156999999999,19.09729999999996,4679.542777784167
2024-09-25 13:00:00,88.0787,2.1701390000000007,1.0516038815386162,6.336804,4.5717550000000005,37.61579999999998,4679.9427777841665
2024-09-25 13:27:00,87.70255,2.083334,1.1271040932585228,6.307874,4.74537,38.773199999999974,4680.392777784166
2024-09-25 13:45:00,83.07292,2.314814,1.2026766671776634,6.712964,4.91898,37.326400000000035,4680.6927777841665
2024-09-25 13:54:00,83.82523,2.1990749999999997,1.1651596037462626,6.71296,5.034725,42.24539999999996,4680.842777784166
2024-09-25 14:06:00,74.53704,2.3148150000000003,1.0669137013877605,6.22106,4.282405,33.56479999999999,4681.042777784166
2024-09-25 14:27:00,74.94213,2.256944,0.9897144500020149,6.0185189999999995,4.079865000000001,37.615700000000004,4681.392777784166
2024-09-25 14:30:00,78.03819,2.170139,1.0516038815386142,6.134264,4.369215,36.16890000000001,4681.4427777841665
2024-09-25 14:33:00,80.35301,2.141203,1.0696521702270247,6.249998,4.542825,37.90519999999998,4681.492777784167
2024-09-25 14:42:00,74.91319,2.141204,1.0427128613082615,6.047449,4.311344999999999,35.87960000000004,4681.642777784166
2024-09-25 14:48:00,72.97454,2.170139,1.0516038815386142,6.076389000000001,4.31134,35.30090000000001,4681.742777784167
2024-09-25 14:54:00,74.94213,2.083334,0.9689413361469241,5.815974000000001,4.079860000000001,35.30099999999999,4681.842777784167
2024-09-25 15:00:00,73.37963,2.141204,1.042712861308263,5.931709,4.1956050000000005,34.72230000000002,4681.942777784167
2024-09-25 15:27:00,74.53704,1.5914349999999997,1.001115952459705,5.439816,4.427081,41.95599999999999,4682.392777784167
2024-09-25 15:36:00,72.59838,1.967593,0.9618527509656394,5.700227999999999,4.108795,33.85419999999999,4682.542777784167
2024-09-25 15:45:00,69.12616,2.1122690000000004,0.9170175463155524,5.729164,3.906245,30.381899999999973,4682.6927777841665
2024-09-25 16:00:00,67.96875,2.3148149999999994,0.9740411514879418,5.758105,3.732640000000001,30.381899999999973,4682.9427777841665
2024-09-25 16:09:00,64.46759,2.141204,0.8927103404170792,5.208334,3.3275499999999996,28.067199999999957,4683.092777784166
2024-09-25 16:27:00,64.87269,2.459491,0.9039629791048351,5.613421,3.3564800000000004,26.62039999999996,4683.392777784166
2024-09-25 16:42:00,66.78241,2.256945,0.9245399899476332,5.208334000000001,3.211805,27.199099999999987,4683.642777784166
2024-09-25 17:03:00,63.31019,2.256945,0.8521662934297759,5.063658,3.009259,24.016200000000026,4683.992777784167
2024-09-25 17:27:00,67.56366,2.228009,0.8446861074931644,5.063657,3.038194999999999,24.594899999999996,4684.392777784166
2024-09-25 17:45:00,61.37153,2.3148149999999994,0.7827141446155755,4.600694,2.430555000000001,21.412099999999953,4684.6927777841665
2024-09-25 17:54:00,64.49653,2.2858799999999997,0.8194431095861489,4.861112,2.7488420000000007,22.569500000000005,4684.842777784166
2024-09-25 17:57:00,57.52315,2.2858790000000004,0.8194443038608213,4.774305000000001,2.6620369999999998,21.12270000000001,4684.892777784166
2024-09-25 18:00:00,57.11806,2.3148149999999994,0.7827141446155755,4.513889,2.343750000000001,21.12270000000001,4684.9427777841665
2024-09-25 18:06:00,57.52315,2.170139,0.7479433612196739,4.456018,2.430555000000001,20.833399999999983,4685.042777784167
2024-09-25 18:09:00,57.52315,2.1701390000000007,0.7904774913208578,4.4270830000000005,2.430554999999999,21.701300000000003,4685.092777784167
2024-09-25 18:12:00,57.11806,2.1122690000000004,0.7339001143064161,4.311342000000001,2.34375,21.12270000000001,4685.142777784167
2024-09-25 18:27:00,43.20023,2.1990739999999995,0.7977501350698303,4.74537,2.719907,14.757000000000005,4685.392777784167
2024-09-25 18:30:00,49.39236,2.4016209999999996,0.697188839306419,4.398148,2.0833329999999997,17.07170000000002,4685.442777784167
2024-09-25 18:33:00,49.39236,2.3726849999999997,0.7964944809780812,4.253472,2.0254640000000004,16.493100000000027,4685.492777784168
2024-09-25 18:42:00,41.29051,2.228009,0.7142053973736131,4.340278,2.228009,14.756999999999948,4685.642777784167
2024-09-25 18:48:00,35.87963,2.2858790000000004,0.6060508012797899,4.02199,1.7939819999999997,16.20369999999997,4685.742777784168
2024-09-25 18:54:00,32.78357,2.3148149999999994,0.867065093545016,3.703703999999999,1.5914349999999997,15.04630000000003,4685.842777784168
2024-09-25 19:27:00,32.78357,1.8229160000000002,0.6192529845785191,2.604166,0.8969909999999999,13.310200000000009,4686.392777784168
2024-09-26 06:21:00,38.9757,1.851852,0.5767643970421232,3.0671290000000004,1.3020829999999997,13.310100000000034,4686.392777784168
2024-09-26 06:24:00,32.78357,1.8229160000000002,0.6623700148544517,2.9803229999999994,1.3020829999999997,12.731499999999983,4686.392777784168
2024-09-26 06:27:00,32.40741,1.851852,0.6261719996773583,3.009258,1.2731469999999998,11.574099999999987,4686.392777784168
2024-09-26 06:42:00,51.73611,1.446758,0.5654888948388396,2.8935180000000003,1.5914359999999999,13.888899999999978,4686.392777784168
2024-09-26 06:48:00,51.33102,0.868055,0.4816130278907508,2.835648,2.1990740000000004,14.756899999999973,4686.4927777841685
2024-09-26 07:27:00,58.68056,0.7233789999999996,0.4317051173560308,2.2858789999999996,1.7939820000000006,15.9144,4687.142777784168
2024-09-26 07:39:00,88.10764,0.5497690000000004,0.6326095913765061,2.6620370000000007,2.835647,34.72219999999999,4687.342777784168
2024-09-26 07:45:00,89.26505,0.4340280000000005,0.7481844758259771,2.5752319999999997,3.327546,47.453700000000026,4687.442777784168
2024-09-26 08:00:00,67.1875,1.0416660000000002,0.7136296282423202,4.0509260000000005,3.4722219999999995,28.06710000000004,4687.692777784168
2024-09-26 08:06:00,84.63542,1.3310189999999995,0.6825879145806352,3.935186,2.8935180000000003,29.22460000000001,4687.792777784169
2024-09-26 08:27:00,69.87847,1.2152780000000005,0.7155349300838467,3.8483800000000006,3.0092600000000003,29.513800000000003,4688.142777784169
2024-09-26 08:45:00,88.4838,1.0127319999999997,1.2297218999769584,5.6713,6.134258,66.55090000000001,4688.442777784169
2024-09-26 08:54:00,81.10532,1.1284720000000004,1.1571658529302264,5.555554,5.613422000000001,61.05329999999998,4688.592777784169
2024-09-26 08:57:00,81.51042,1.2152780000000005,1.141412205399531,5.584494,5.439816,57.58099999999996,4688.642777784169
2024-09-26 09:00:00,83.82523,1.0995369999999998,1.1139418763647653,5.353012999999999,5.381945999999999,59.60649999999998,4688.692777784169
2024-09-26 09:27:00,88.85995,1.1863419999999998,1.0349320284480654,5.179398,4.890042,49.76850000000002,4689.142777784169
2024-09-26 09:45:00,77.6331,1.2442130000000002,0.9948413939509552,5.237269,4.774303000000001,49.47919999999999,4689.442777784169
2024-09-26 10:00:00,89.26505,1.4178239999999995,1.050160953394563,5.353003999999999,4.687500000000001,47.74310000000003,4689.692777784169
2024-09-26 10:15:00,86.54514,1.186343,1.0819145392076763,5.2662,5.063656999999999,54.3982,4689.942777784169
2024-09-26 10:30:00,81.13426,1.1863419999999998,0.9697372643800174,5.005787,4.600697,51.79400000000001,4690.192777784169
2024-09-26 10:42:00,76.85185,1.2442130000000002,1.011728730099056,5.179399,4.745367,47.4537,4690.392777784169
2024-09-26 10:57:00,88.4838,1.1863419999999998,1.0027329807922354,5.063658,4.716437000000001,49.47919999999999,4690.642777784169
2024-09-26 11:27:00,96.99074,1.2152769999999995,1.0954665190932518,5.381944,5.150467000000001,57.002399999999966,4691.142777784169
2024-09-26 11:39:00,89.6412,1.186343,1.142387790890935,5.555559999999999,5.4687470000000005,57.870299999999986,4691.342777784169
2024-09-26 11:45:00,83.04398,1.157407,1.0985235472881039,5.353009,5.237272,58.738399999999984,4691.442777784169
2024-09-26 12:00:00,82.66782,1.3020829999999997,1.036755908294002,5.410880000000001,4.918977,56.42369999999997,4691.692777784169
2024-09-26 12:15:00,83.82523,1.273148,1.0577021834760596,5.266203999999999,4.8611059999999995,52.08330000000001,4691.942777784169
2024-09-26 12:27:00,85.38773,1.1863419999999998,1.0819140690016678,5.353003999999999,5.150462,55.844899999999996,4692.142777784169
2024-09-26 12:30:00,86.14005,1.2442130000000002,1.0611491121156609,5.150463,4.803236,55.55559999999997,4692.192777784169
2024-09-26 12:33:00,86.16898,1.2152769999999995,1.0640513718880222,5.2083319999999995,4.918977,54.108799999999974,4692.242777784169
2024-09-26 12:42:00,98.55324,1.3310180000000003,1.1646351529406351,5.642359000000001,5.324071,60.18520000000001,4692.392777784169
2024-09-26 12:45:00,98.55324,1.2731480000000008,1.1379780989880832,5.468754,5.208336,61.05329999999998,4692.442777784169
2024-09-26 13:27:00,98.55324,1.4756939999999998,1.24611074615677,6.221063999999999,5.787039999999999,63.07869999999997,4693.142777784169
2024-09-26 13:39:00,98.55324,1.5335640000000001,1.2718032768248178,6.365739,5.873844999999999,61.921299999999974,4693.342777784169
2024-09-26 13:45:00,98.55324,1.4756939999999998,1.2943299444360454,6.336809000000001,5.989585000000001,60.76390000000001,4693.442777784169
2024-09-26 13:51:00,98.55324,1.4756939999999998,1.3101101479053638,6.394679,6.076385000000001,63.657399999999996,4693.54277778417
2024-09-26 15:27:00,98.55324,1.0995369999999998,1.1842242172525237,5.324069,5.497682000000001,69.7338,4695.14277778417
2024-09-26 15:39:00,78.38542,1.3310180000000003,1.0662261018697454,5.237269,4.745372000000001,50.925899999999984,4695.34277778417
2024-09-26 15:45:00,78.79051,1.359953,0.9717245647006493,5.179398,4.484957,49.47910000000002,4695.44277778417
2024-09-26 15:51:00,80.35301,1.3020829999999997,0.966641596937202,4.890046,4.282407000000001,46.0069,4695.5427777841705
2024-09-26 16:00:00,73.75579,1.1863419999999998,0.8464835903838999,4.600694,3.993056,41.95609999999999,4695.69277778417
2024-09-26 16:15:00,78.79051,1.2442129999999993,0.8694163049124111,4.62963,3.9641210000000004,42.24539999999999,4695.94277778417
2024-09-26 16:21:00,74.91319,1.273148,0.8807646659273647,4.62963,3.935186,41.37729999999999,4696.0427777841705
2024-09-26 16:30:00,81.51042,1.3310189999999995,0.8835662312412528,4.57176,3.7905100000000003,46.2963,4696.19277778417
2024-09-26 16:45:00,84.60648,1.3020830000000005,0.8920339609151471,4.7453710000000004,4.021985999999999,43.113399999999984,4696.44277778417
2024-09-26 16:51:00,79.16667,1.0127310000000005,0.8270080189548573,4.2534730000000005,3.906251,42.245300000000015,4696.5427777841705
2024-09-26 16:57:00,77.6331,1.0995369999999998,0.8114521326783242,4.166667,3.6458329999999997,40.79859999999999,4696.642777784171
2024-09-26 17:27:00,67.56366,1.070602,0.7050599391595197,3.9641199999999994,3.327547,27.777800000000013,4697.142777784171
2024-09-26 17:33:00,65.24884,1.0995369999999998,0.6526670109838539,3.935186,3.1828710000000004,24.594899999999996,4697.242777784171
2024-09-26 17:39:00,70.65972,1.2442130000000002,0.6791786103886454,4.108796000000001,3.1828700000000003,27.488500000000045,4697.342777784172
2024-09-26 17:45:00,77.6331,1.2731480000000008,0.7797510730672226,4.456019,3.616898,27.777800000000013,4697.442777784172
2024-09-26 17:51:00,64.46759,0.8969900000000006,0.6919560814884739,3.877314,3.501158,26.620400000000018,4697.542777784172
2024-09-26 19:27:00,46.2963,1.3020829999999997,0.560065072718932,3.414351,2.2858800000000006,15.9144,4699.142777784173
2024-09-26 19:33:00,61.37153,0.6944439999999998,0.4425114881846866,2.170139,1.7361110000000002,18.807900000000018,4699.242777784173
2024-09-26 19:39:00,54.42708,0.78125,0.4740835373609623,2.6041670000000003,2.0833330000000005,18.518500000000017,4699.342777784173
2024-09-26 19:45:00,47.82986,0.9837959999999999,0.49432198309301517,2.922453,2.141202999999999,16.782399999999996,4699.442777784174
2024-09-26 19:51:00,49.39236,1.1284720000000004,0.5390659880088584,2.8645830000000005,1.938657,15.914300000000026,4699.542777784174
2024-09-26 20:00:00,40.10416,1.359954,0.542363326463227,3.3564819999999997,2.141203,17.071799999999996,4699.692777784174
2024-09-26 20:15:00,49.79745,1.1284720000000004,0.5390659880088575,3.0381940000000007,2.1122679999999994,17.650499999999965,4699.942777784174
2024-09-26 20:21:00,47.07755,1.3020839999999998,0.5600642508025713,3.2118059999999993,2.0833329999999997,15.914299999999969,4700.042777784174
2024-09-26 20:30:00,47.8588,1.0995369999999998,0.4708058615527299,2.9803240000000004,2.0254630000000002,16.782399999999996,4700.192777784174
2024-09-26 20:45:00,48.64005,1.070601,0.521352967935091,2.9513880000000006,2.0833329999999997,13.888800000000003,4700.442777784174
2024-09-26 20:51:00,49.39236,1.0416660000000002,0.4844720177945237,2.922453,2.054398,15.914299999999969,4700.542777784174
2024-09-26 20:57:00,48.20602,0.9548610000000002,0.5104777463858956,2.8935180000000003,2.1701379999999997,15.625,4700.6427777841745
2024-09-26 21:27:00,34.31713,1.1284719999999995,0.47893976384829845,2.806712,1.8229170000000003,14.467600000000004,4701.1427777841745
2024-09-26 21:33:00,38.5706,1.157407,0.48702228265890174,2.6620370000000007,1.6493060000000002,14.178200000000004,4701.242777784175
2024-09-26 21:39:00,32.40741,1.1284720000000004,0.4447140203146916,2.430556,1.4178240000000004,15.04630000000003,4701.342777784175
2024-09-26 21:45:00,35.61921,1.0416659999999993,0.4214086532624706,2.1701379999999997,1.2442130000000002,14.75690000000003,4701.442777784176
2024-09-26 22:21:00,43.22916,0.46296300000000024,0.25046845009129415,1.0416670000000003,0.6944439999999998,13.310200000000009,4701.442777784176
2024-09-27 04:21:00,37.78935,0.4050919999999998,0.23097129493828636,0.49189799999999995,0.2025459999999999,12.442099999999982,4701.442777784176
2024-09-27 04:30:00,33.3044,1.0127309999999996,0.41354294750415876,1.649305,0.7523160000000004,14.178200000000004,4701.442777784176
2024-09-27 07:27:00,69.50231,1.186343,0.5565534130353816,2.922453999999999,1.938657,17.071699999999964,4701.442777784176
2024-09-27 07:39:00,70.65972,0.7233800000000006,0.6002188802396196,3.038195,2.8067130000000002,32.696799999999996,4701.642777784175
2024-09-27 07:45:00,89.23611,0.8391209999999996,0.6842800689483914,3.211806,2.922454,35.59020000000004,4701.742777784176
2024-09-27 07:51:00,91.95602,0.5787039999999992,0.9143693364003666,3.2696759999999996,4.0509260000000005,56.71300000000002,4701.842777784176
2024-09-27 09:27:00,98.55324,1.070601,1.0850051973662915,5.034722,5.063657000000001,64.81479999999999,4703.4427777841765
2024-09-27 09:45:00,79.16667,1.359953,1.0614494060671273,5.381940000000001,4.832177,51.21530000000001,4703.742777784177
2024-09-27 09:51:00,81.51042,1.3888889999999998,1.0736667010093388,5.584496000000001,5.005787,53.24079999999998,4703.842777784177
2024-09-27 09:57:00,85.38773,1.4756940000000007,1.0919139187898004,5.7581,5.063655999999999,56.13429999999997,4703.942777784177
2024-09-27 10:03:00,98.55324,1.3310180000000003,1.1960887775173927,5.902779000000001,5.642360999999999,60.18519999999998,4704.042777784178
2024-09-27 11:27:00,98.55324,1.3020829999999997,1.1979601419353365,5.6712940000000005,5.468751,62.2106,4705.442777784177
2024-09-27 11:51:00,83.42014,1.2442130000000002,1.0448755965320629,5.005787000000001,4.629631000000001,54.97690000000003,4705.842777784177
2024-09-27 11:57:00,82.26273,1.157407,1.0216744980681292,5.0347230000000005,4.774307,55.26619999999997,4705.942777784177
2024-09-27 12:03:00,83.42014,1.0995370000000007,1.0254981009085318,4.890046000000001,4.745367,57.58099999999999,4706.042777784178
2024-09-27 12:09:00,78.79051,1.1863419999999998,1.0027335438676495,4.947917,4.600697,51.21520000000001,4706.142777784178
2024-09-27 12:12:00,78.79051,1.157407,0.9735006420453695,4.86111,4.513891999999999,52.37269999999998,4706.192777784178
2024-09-27 12:15:00,82.66782,1.157407,0.9735000768979963,4.774306,4.427087,52.37259999999998,4706.2427777841785
2024-09-27 12:18:00,82.66782,1.2152769999999995,0.999083554798981,4.947916,4.542827000000001,52.662000000000035,4706.292777784179
2024-09-27 12:24:00,80.72917,1.2152769999999995,0.999083554798981,4.832176,4.427087,53.81939999999997,4706.392777784179
2024-09-27 12:30:00,82.66782,1.2442130000000002,0.9948419814451065,4.774306,4.311341,53.24079999999998,4706.492777784179
2024-09-27 12:36:00,75.28935,1.5335640000000001,1.0001705373446563,5.324069,4.3981449999999995,34.72219999999999,4706.59277778418
2024-09-27 12:42:00,88.0787,1.273148,1.1993559801405573,5.642364,5.497686,59.60649999999998,4706.69277778418
2024-09-27 12:48:00,93.11343,1.3020839999999998,1.243320375038651,5.989579999999999,5.873846,60.76390000000001,4706.7927777841805
2024-09-27 12:54:00,94.27083,1.3020829999999997,1.2283278573505592,6.047453999999999,5.902781,61.05330000000001,4706.892777784181
2024-09-27 13:00:00,98.52431,1.273148,1.214360911819343,5.931714,5.815975999999999,62.2107,4706.992777784181
2024-09-27 13:09:00,98.55324,1.3310180000000003,1.2421937149906974,6.105324,5.931715999999999,59.31710000000001,4707.142777784181
2024-09-27 13:12:00,98.55324,1.273148,1.2292341804245335,6.0185189999999995,5.931711000000001,61.053199999999975,4707.192777784181
2024-09-27 13:18:00,98.55324,1.2731480000000008,1.2731499999628837,6.076384,6.076386,63.65739999999997,4707.292777784181
2024-09-27 13:24:00,98.55324,1.3020829999999997,1.2581834893749149,6.047453999999999,5.9606509999999995,61.34260000000003,4707.392777784182
2024-09-27 13:30:00,98.55324,1.3310180000000003,1.257292952156336,6.076389000000001,5.931711,63.65739999999997,4707.492777784182
2024-09-27 13:36:00,98.55324,1.3310180000000003,1.3018655799790206,6.336809000000001,6.278931,61.92119999999997,4707.5927777841825
2024-09-27 13:42:00,98.55324,1.3020830000000005,1.2729282438107654,6.076389000000001,6.018515999999999,64.23609999999996,4707.692777784183
2024-09-27 13:48:00,98.55324,1.273148,1.214360911819343,5.902779000000001,5.787040999999999,61.342599999999976,4707.792777784183
2024-09-27 13:54:00,98.55324,1.2442130000000002,1.2150528803485985,5.873839,5.815975999999999,63.07869999999997,4707.892777784184
2024-09-27 14:00:00,98.55324,1.1863419999999998,1.1571658195859809,5.671298999999999,5.613427,60.76390000000001,4707.992777784184
2024-09-27 14:12:00,95.05208,1.0995369999999998,1.1564394767326407,5.526624,5.6423570000000005,62.50000000000003,4708.192777784184
2024-09-27 14:15:00,93.89468,1.1284720000000004,1.1993579825669856,5.439814000000001,5.584492,64.81479999999999,4708.242777784184
2024-09-27 14:21:00,86.14005,1.0995369999999998,1.1423899185369466,5.295139000000001,5.3819420000000004,63.3681,4708.342777784184
2024-09-27 14:42:00,79.16667,1.2442130000000002,1.0772472317666197,5.324069,5.0057860000000005,47.742999999999995,4708.692777784185
2024-09-27 14:45:00,75.69444,1.1284720000000004,1.02386311606075,5.150463,4.947917,46.585699999999974,4708.742777784185
2024-09-27 14:51:00,76.04167,1.0416670000000003,0.9052244343696977,4.774305,4.513887,44.849500000000006,4708.842777784185
2024-09-27 14:57:00,79.94792,1.3020830000000005,0.9666434675572458,5.034722,4.427086,43.69210000000001,4708.942777784186
2024-09-27 15:03:00,79.16667,1.157407,0.9570400800706769,4.832175,4.456017000000001,43.40280000000001,4709.042777784186
2024-09-27 15:27:00,78.00926,1.1863419999999998,0.8831210105928533,4.513889000000001,3.9641210000000004,40.50919999999999,4709.442777784186
2024-09-27 15:30:00,74.5081,1.157407,0.8532057684180394,4.427083,3.8773150000000003,39.0625,4709.492777784186
2024-09-27 15:48:00,74.53704,1.2442130000000002,0.7902509688524981,4.282408,3.501158,35.01159999999999,4709.792777784186
2024-09-27 15:51:00,69.87847,1.1284720000000004,0.8232169086260457,4.282408,3.7326379999999997,33.27540000000005,4709.842777784186
2024-09-27 15:54:00,69.87847,1.1863419999999998,0.7888199135970886,4.369213,3.6747680000000003,33.56480000000005,4709.892777784186
2024-09-27 15:57:00,69.09722,1.157407,0.7375187860463946,4.137732000000001,3.414352000000001,31.25,4709.942777784187
2024-09-27 16:00:00,72.59838,1.1863419999999998,0.7481844758259761,4.1377310000000005,3.3854170000000003,33.85409999999996,4709.992777784187
2024-09-27 16:06:00,72.97454,1.186343,0.7481855629730799,3.993055,3.2407410000000008,33.85419999999999,4710.092777784187
2024-09-27 16:09:00,73.37963,1.157407,0.8162362437114982,4.137732000000001,3.530093000000001,34.14349999999996,4710.142777784187
2024-09-27 16:12:00,73.37963,1.1863419999999998,0.7888199135970886,4.282408,3.5879630000000002,33.56479999999999,4710.1927777841875
2024-09-27 16:18:00,70.63079,1.3020839999999998,0.7901397268225663,4.195602,3.327546,32.407399999999996,4710.292777784188
2024-09-27 16:21:00,72.59838,1.3020839999999998,0.7901389799910082,4.224538,3.3564810000000005,33.56479999999999,4710.342777784188
2024-09-27 16:30:00,72.19329,1.273148,0.779751813254829,4.224536,3.3854159999999993,32.696799999999996,4710.492777784188
2024-09-27 16:36:00,71.03588,1.273148,0.7356964236310339,4.311343,3.414351,30.671299999999974,4710.592777784188
2024-09-27 16:39:00,72.22222,1.1863419999999998,0.7481851956647545,4.108795,3.3564820000000006,31.828700000000026,4710.642777784188
2024-09-27 16:45:00,71.81713,1.3310189999999995,0.7783634508240005,4.137731,3.211806,31.25,4710.742777784189
2024-09-27 16:54:00,72.22222,1.157407,0.7578875191801105,4.1377310000000005,3.4432870000000007,31.828700000000026,4710.892777784188
2024-09-27 16:57:00,73.37963,1.2152780000000005,0.7587768456612163,4.108796000000001,3.327546,32.407399999999996,4710.942777784188
2024-09-27 17:27:00,83.7963,1.1284719999999995,0.7469476798871245,3.7905089999999992,3.125,35.87959999999998,4711.442777784188
2024-09-27 17:30:00,86.5162,1.3020829999999997,0.929977227563541,4.687499,4.021991000000001,37.905100000000004,4711.492777784189
2024-09-27 17:33:00,89.61227,1.157407,0.853205141232654,4.542824,3.993055,38.194500000000005,4711.542777784189
2024-09-27 17:39:00,69.47338,0.9837959999999999,0.8143125074176023,4.311343,3.993056,31.828700000000026,4711.642777784189
2024-09-27 17:51:00,62.15278,1.3020839999999998,0.7224190611244952,4.340279,3.3854159999999993,23.4375,4711.842777784189
2024-09-27 19:27:00,39.72801,1.2152779999999996,0.5030491866826949,3.298611,2.228009,16.203700000000026,4713.442777784189
2024-09-27 19:30:00,37.78935,1.2442129999999993,0.5436083245757355,3.0671299999999997,1.9965280000000005,15.625,4713.4927777841895
2024-09-27 19:45:00,44.35764,0.8101849999999997,0.5264849129116592,3.124998999999999,2.633102,16.2038,4713.7427777841895
2024-09-27 19:54:00,37.4132,1.273148,0.5188973561156051,3.038195,1.9097220000000004,15.04630000000003,4713.892777784189
2024-09-27 19:57:00,38.5706,1.3888889999999998,0.5844263954315412,3.0960650000000003,1.8807869999999998,14.756899999999973,4713.942777784189
2024-09-27 20:06:00,36.25579,1.359954,0.5423645532211551,3.240741,2.0254630000000002,14.75690000000003,4714.092777784189
2024-09-27 20:09:00,38.94676,1.4178240000000004,0.5196866236940694,3.0671290000000004,1.765046,15.046399999999949,4714.142777784189
2024-09-27 20:18:00,37.78935,1.3888889999999998,0.41881707884909447,2.951389,1.6203700000000003,14.467600000000004,4714.292777784189
2024-09-27 20:24:00,41.66666,1.3020829999999997,0.5267590814058576,2.6620369999999998,1.5046290000000004,14.467600000000004,4714.392777784189
2024-09-27 20:27:00,43.60532,1.2442130000000002,0.5109952977336326,2.6909720000000004,1.5914349999999997,14.178299999999979,4714.442777784189
2024-09-27 20:36:00,44.35764,1.2152780000000005,0.42760673389061504,2.8067130000000002,1.6782409999999999,13.888900000000035,4714.592777784189
2024-09-27 20:39:00,43.20023,1.157407,0.5185736328966645,2.719908,1.7361110000000002,14.467600000000004,4714.642777784189
2024-09-27 20:48:00,44.35764,1.2152780000000005,0.5353120764213013,2.6620370000000007,1.6203700000000003,15.3356,4714.792777784189
2024-09-27 20:51:00,40.88541,1.0416670000000003,0.5124078837471017,2.6909720000000004,1.851852,14.46769999999998,4714.842777784189
2024-09-27 21:00:00,43.20023,1.0416660000000002,0.4543852132288599,2.430555,1.5335650000000003,13.888900000000035,4714.992777784189
2024-09-27 21:27:00,40.88541,1.273148,0.5823953962915259,2.806712,1.7361110000000002,14.467600000000004,4715.442777784188
2024-09-27 21:33:00,38.19445,1.1863419999999998,0.4600236877206798,2.748843,1.6782409999999999,13.888999999999953,4715.542777784189
2024-09-27 21:36:00,37.4132,1.157407,0.41331939818409374,2.5752310000000005,1.5046300000000006,14.178300000000036,4715.592777784189
2024-09-27 21:45:00,44.35764,1.2442130000000002,0.5109952977336326,2.8935180000000003,1.7939809999999996,14.467600000000004,4715.742777784189
2024-09-27 21:51:00,38.19445,1.186343,0.495058780297031,2.8935189999999995,1.851852,13.888900000000035,4715.842777784189
2024-09-27 21:54:00,35.87963,1.1863419999999998,0.4950585033641401,2.604166,1.5625,13.310199999999952,4715.892777784189
2024-09-27 21:57:00,40.1331,1.2442130000000002,0.4751682785617654,2.5752310000000005,1.4467600000000003,14.467600000000004,4715.942777784189
2024-09-27 22:03:00,43.98148,1.186343,0.4950576293096138,2.633103,1.5914350000000006,14.467599999999948,4716.04277778419
2024-09-27 22:09:00,38.19445,1.1284719999999995,0.47893976384829845,2.604166,1.6203710000000004,14.756899999999973,4716.14277778419
2024-09-27 22:15:00,45.13889,1.1863419999999998,0.49505965434743004,2.5752310000000005,1.5335660000000004,15.04630000000003,4716.24277778419
2024-09-27 22:21:00,36.63195,1.0995369999999998,0.4708058615527299,2.8645830000000005,1.9097220000000004,13.599599999999953,4716.342777784191
2024-09-27 22:27:00,32.00232,1.0995370000000007,0.4369949501667084,2.5752310000000005,1.5914359999999999,13.310200000000009,4716.442777784191
2024-09-27 22:45:00,30.06366,1.070602,0.39159331838951794,2.0833329999999997,1.0995369999999998,13.020800000000008,4716.442777784191
2024-09-27 22:54:00,34.31713,1.0127309999999996,0.41354176128684367,1.9097219999999995,1.0127319999999997,12.731499999999983,4716.442777784191
2024-09-27 22:57:00,33.15972,1.0416659999999993,0.4543852132288586,1.9675919999999998,1.070602,12.731499999999983,4716.442777784191
2024-09-30 07:27:00,65.65394,1.0127319999999997,0.5999777462758528,3.501158,2.8067130000000002,17.650400000000047,4716.442777784191
2024-09-30 07:39:00,78.79051,0.8969909999999999,0.6187958167270698,3.3854169999999995,2.8935190000000004,22.858799999999974,4716.642777784191
2024-09-30 07:45:00,60.99537,1.2442130000000002,0.573830371186114,3.906251,2.864584,21.12270000000001,4716.742777784191
2024-09-30 07:51:00,86.54514,0.9259250000000003,0.721577870705477,4.166666,3.7905049999999996,30.671300000000002,4716.842777784192
2024-09-30 07:57:00,86.14005,0.8101849999999997,1.0736697178596446,4.716434,5.295138000000001,56.13420000000002,4716.942777784192
2024-09-30 08:00:00,80.72917,0.9259260000000005,1.0373647635590293,4.803241,5.034718,55.844899999999996,4716.992777784192
2024-09-30 08:03:00,87.67361,1.359954,0.971724964159476,4.861112,4.16667,54.39810000000003,4717.042777784192
2024-09-30 08:09:00,98.52431,1.7939819999999997,1.4858973940508535,7.6678239999999995,7.089122,60.76390000000001,4717.142777784193
2024-09-30 08:15:00,98.52431,1.7071759999999996,1.3642250561019573,7.060183,6.423607,62.5,4717.242777784193
2024-09-30 08:21:00,98.55324,1.5335650000000003,1.429903433904428,6.857634,6.655089,67.12970000000001,4717.3427777841935
2024-09-30 08:27:00,98.55324,1.3020829999999997,1.3731524563498978,6.423614,6.568290999999999,70.6018,4717.442777784194
2024-09-30 08:33:00,98.55324,1.3020839999999998,1.2875587792986678,6.018522,5.989578,68.57639999999998,4717.542777784194
2024-09-30 08:42:00,98.55324,1.4467590000000001,1.4176286496612187,6.7997700000000005,6.741901,67.70840000000001,4717.692777784194
2024-09-30 08:45:00,98.55324,1.5335649999999994,1.445025846630615,6.9155050000000005,6.7419,68.57640000000004,4717.742777784194
2024-09-30 08:54:00,98.55324,1.4178240000000004,1.3739660240461913,6.6261589999999995,6.539355,69.44440000000003,4717.892777784194
2024-09-30 08:57:00,98.55324,1.3888890000000007,1.3301762540456061,6.365744,6.249994999999999,67.41890000000004,4717.942777784194
2024-09-30 09:27:00,98.55324,1.3310190000000004,1.2421889511765087,6.076391999999999,5.902773,68.28699999999998,4718.442777784194
2024-09-30 09:33:00,98.55324,1.186343,1.2007543877920557,5.671298,5.700235,67.70829999999998,4718.542777784194
2024-09-30 09:36:00,98.55324,1.3310180000000003,1.2269598592621442,5.700233000000001,5.497685000000001,66.84029999999998,4718.592777784194
2024-09-30 09:39:00,98.55324,1.2442130000000002,1.1399398165494086,5.526622,5.324069,65.10409999999999,4718.642777784195
2024-09-30 09:45:00,98.55324,1.475695,1.325759885702413,6.510418,6.221062999999999,66.55090000000001,4718.742777784195
2024-09-30 09:51:00,98.55324,1.2442129999999993,1.3566628333489277,6.39468,6.626157000000001,72.33789999999999,4718.842777784195
2024-09-30 09:54:00,96.23843,1.157407,1.323436608104077,6.047453999999999,6.394677,72.91669999999999,4718.8927777841955
2024-09-30 09:57:00,95.05208,1.157407,1.2967083386986455,5.902779000000001,6.192132,71.75920000000002,4718.942777784196
2024-09-30 10:03:00,98.55324,1.1863419999999998,1.271171763901674,5.873842999999999,6.047451000000001,67.99769999999998,4719.042777784196
2024-09-30 10:09:00,98.55324,1.3888880000000006,1.2069620278821835,5.84491,5.497681999999999,64.2361,4719.142777784196
2024-09-30 10:12:00,98.55324,1.5625,1.2845302336064273,6.3368079999999996,5.815968,62.5,4719.192777784197
2024-09-30 10:15:00,98.55324,1.5046290000000004,1.307545022755093,6.365744,5.989585,63.36800000000002,4719.242777784197
2024-09-30 10:21:00,98.55324,1.3888889999999998,1.2228494698738588,6.076388,5.7580990000000005,63.657399999999996,4719.342777784197
2024-09-30 10:24:00,98.55324,1.3020830000000005,1.2729282438107654,5.960648000000001,5.902774999999999,67.99769999999998,4719.392777784197
2024-09-30 10:27:00,98.55324,1.1284720000000004,1.3206834365573994,5.787034000000001,6.192132,72.91669999999999,4719.4427777841975
2024-09-30 10:36:00,82.63889,1.273148,1.2731499999373628,5.96065,5.960652,66.26149999999998,4719.592777784197
2024-09-30 10:39:00,85.3588,1.4467590000000001,1.2652197318105742,6.10532,5.758101000000001,63.657399999999996,4719.642777784197
2024-09-30 10:45:00,94.27083,1.5046290000000004,1.307545022755093,6.36574,5.989580999999999,63.3681,4719.742777784198
2024-09-30 10:51:00,98.55324,1.4178240000000004,1.2832170200528532,6.13426,5.873846,65.68279999999999,4719.842777784198
2024-09-30 11:00:00,98.55324,1.3310180000000003,1.2722727354336099,5.989584,5.8738459999999995,65.10410000000002,4719.992777784198
2024-09-30 11:27:00,90.79861,1.3888889999999998,1.2849559329530416,6.163194999999999,5.9606460000000006,66.55100000000002,4720.4427777841975
2024-09-30 11:33:00,98.55324,1.5335649999999994,1.3206800631192468,6.481485,6.076390000000001,65.10420000000002,4720.542777784198
2024-09-30 11:39:00,98.55324,1.4467590000000001,1.3122465844321667,6.481483999999999,6.221065,67.12970000000001,4720.642777784198
2024-09-30 11:42:00,98.55324,1.3888889999999998,1.3152245037755053,6.249999000000001,6.10532,66.26160000000002,4720.692777784198
2024-09-30 11:45:00,98.55324,1.4467590000000001,1.2967094919874587,6.2789340000000005,5.989584999999999,63.94669999999999,4720.742777784199
2024-09-30 11:51:00,98.55324,1.359954,1.2862622529911723,6.249999999999999,6.105325999999999,66.55089999999998,4720.842777784199
2024-09-30 11:57:00,98.55324,1.3310189999999995,1.2722732206105982,6.10532,5.989581,68.287,4720.942777784199
2024-09-30 12:03:00,98.55324,1.3888889999999998,1.3152245037755053,6.192130000000001,6.047451,67.70839999999998,4721.0427777842
2024-09-30 12:15:00,98.55324,1.3020830000000005,1.243319890198278,6.047449,5.931715999999999,65.10410000000002,4721.2427777841995
2024-09-30 12:45:00,97.3669,1.2442130000000002,1.3291331549228438,6.047449,6.221066,66.26150000000001,4721.7427777841995
2024-09-30 12:54:00,98.55324,1.4467590000000001,1.4029078986500942,6.712964,6.626155,66.26160000000002,4721.892777784199
2024-09-30 12:57:00,98.55324,1.4178239999999995,1.3886920827932396,6.799764000000001,6.7419,66.84020000000004,4721.942777784199
2024-09-30 13:06:00,98.55324,1.359954,1.4029104303921636,6.6261540000000005,6.71296,65.97219999999999,4722.092777784199
2024-09-30 13:09:00,98.55324,1.3888889999999998,1.4033107619349465,6.655089,6.684030000000001,62.2107,4722.142777784199
2024-09-30 13:15:00,98.55324,1.3310189999999995,1.3597502569463056,6.597219999999999,6.655091,64.2362,4722.2427777841995
2024-09-30 13:24:00,98.55324,1.3310189999999995,1.3739684511529855,6.53935,6.626161000000001,66.26160000000002,4722.392777784199
2024-09-30 13:30:00,98.55324,1.3888889999999998,1.4033107619349465,6.626155,6.655096,67.70830000000001,4722.4927777841995
2024-09-30 13:36:00,98.55324,1.359954,1.3599580000224425,6.65509,6.6550959999999995,62.4999,4722.5927777842
2024-09-30 13:42:00,98.55324,1.3020829999999997,1.3591312993199165,6.423614,6.539351000000001,67.70830000000001,4722.6927777842
2024-09-30 13:45:00,98.55324,1.3020830000000005,1.330807822582323,6.452548999999999,6.510416,65.39349999999996,4722.7427777842
2024-09-30 13:48:00,98.55324,1.3020830000000005,1.3591312993199158,6.365744,6.4814810000000005,66.55089999999998,4722.792777784201
2024-09-30 13:54:00,98.55324,1.3310189999999995,1.3597502569463056,6.36574,6.423611,66.26159999999999,4722.892777784201
2024-09-30 14:00:00,91.55093,1.157407,1.3101121020182989,6.163194999999999,6.481477999999999,65.97220000000002,4722.992777784201
2024-09-30 14:06:00,85.73495,1.1863419999999998,1.2433143086203273,5.815974,5.931712,65.68289999999999,4723.092777784202
2024-09-30 14:12:00,80.32407,1.2442130000000002,1.2150478000177418,5.8449100000000005,5.787037,61.053200000000004,4723.192777784202
2024-09-30 14:15:00,82.66782,1.2442129999999993,1.1703876126261017,5.70023,5.555557,59.60649999999998,4723.242777784202
2024-09-30 14:18:00,83.82523,1.2442130000000002,1.1703876126261017,5.642359000000001,5.497686,62.5,4723.292777784202
2024-09-30 14:24:00,79.91898,1.3310190000000004,1.2115920142903986,5.931716000000001,5.700227,57.87039999999999,4723.392777784203
2024-09-30 14:30:00,85.38773,1.4178240000000004,1.1876242862148407,5.93171,5.497686,57.29170000000002,4723.492777784203
2024-09-30 14:36:00,88.0787,1.3888889999999998,1.2385876659361519,5.931710000000001,5.642361,59.317199999999985,4723.5927777842035
2024-09-30 14:42:00,85.73495,1.2442129999999993,1.2002894244842508,5.815969999999999,5.729167,59.027799999999985,4723.692777784204
2024-09-30 14:48:00,85.73495,1.2442129999999993,1.139945126323467,5.70023,5.497687000000001,60.474500000000006,4723.792777784204
2024-09-30 14:54:00,90.39352,1.3020839999999998,1.1825693910332853,5.78704,5.555555999999999,57.87039999999999,4723.892777784205
2024-09-30 15:00:00,93.11343,1.2442130000000002,1.1854008836727608,5.613429,5.497686,61.342600000000004,4723.992777784205
2024-09-30 15:06:00,96.58565,1.2152769999999995,1.1861041627287252,5.700233999999999,5.6423570000000005,61.92139999999998,4724.092777784205
2024-09-30 15:12:00,92.33218,1.186343,1.2007494277094901,5.729169999999999,5.758096999999999,62.49999999999997,4724.192777784206
2024-09-30 15:18:00,86.14005,1.157407,1.2002864231765322,5.555554,5.6423570000000005,62.5,4724.292777784206
2024-09-30 15:24:00,83.04398,1.2442129999999993,1.1552340490860327,5.6713,5.497687000000001,62.21059999999997,4724.392777784206
2024-09-30 15:30:00,85.73495,1.3020839999999998,1.197955320784814,5.78704,5.584486,61.053200000000004,4724.492777784207
2024-09-30 15:36:00,85.73495,1.273148,1.1842195868825545,5.758104,5.584486,59.317200000000014,4724.592777784207
2024-09-30 15:42:00,81.48148,1.1863419999999998,1.1274820464459048,5.584489,5.4687470000000005,57.00240000000002,4724.6927777842075
2024-09-30 15:48:00,84.98264,1.2442130000000002,1.1703876126261017,5.613424000000001,5.468751,59.317200000000014,4724.792777784208
2024-09-30 15:51:00,86.5162,1.157407,1.1428784450218061,5.468754,5.439817,59.02780000000001,4724.842777784208
2024-09-30 15:54:00,83.7963,1.157407,1.1574095000027214,5.555554,5.555557,59.02770000000001,4724.892777784208
2024-09-30 16:00:00,79.16667,1.1284720000000004,1.0844930979870975,5.324069,5.237266999999999,54.9768,4724.992777784209
2024-09-30 16:06:00,81.48148,1.1863419999999998,1.0027329807922354,5.063658,4.716437000000001,48.032399999999996,4725.092777784209
2024-09-30 16:12:00,73.35069,1.157407,0.9403622683113199,5.092593,4.6874970000000005,41.087999999999994,4725.192777784209
2024-09-30 16:18:00,77.6331,1.2442130000000002,0.906714522662524,4.86111,4.253475999999999,42.53469999999999,4725.29277778421
2024-09-30 16:21:00,78.03819,1.1863419999999998,0.9358528019730821,4.774306,4.311342000000001,43.40279999999996,4725.34277778421
2024-09-30 16:24:00,72.97454,1.0416660000000002,0.9367461779185919,4.803241,4.600693000000001,39.351800000000026,4725.39277778421
2024-09-30 16:30:00,73.72685,1.3020839999999998,0.8920376876457341,4.658565,3.9351839999999996,38.7731,4725.49277778421
2024-09-30 16:36:00,74.53704,1.186343,0.8649618997144735,4.774306,4.195596999999999,37.615800000000036,4725.592777784211
2024-09-30 16:42:00,76.85185,1.2442129999999993,0.9067113565507415,4.774306,4.166667,38.19439999999997,4725.692777784211
2024-09-30 16:48:00,71.81713,1.186343,0.8649650645306316,4.542825,3.9641210000000004,37.03710000000001,4725.7927777842115
2024-09-30 16:51:00,72.56944,1.359954,0.9143666209607133,4.745369999999999,3.9641160000000006,35.30090000000001,4725.842777784212
2024-09-30 16:54:00,76.0706,1.4178240000000004,0.8746654647953175,4.861112,3.935185999999999,37.32639999999998,4725.892777784212
2024-09-30 17:00:00,74.91319,1.2442129999999993,0.8502431757022728,4.658565,3.9641210000000004,36.16899999999998,4725.992777784212
2024-09-30 17:06:00,70.63079,1.3310179999999994,0.821982241096185,4.571758999999999,3.703704,34.14349999999996,4726.092777784213
2024-09-30 17:12:00,72.97454,1.4178240000000004,0.8531410071571945,4.658565,3.703704,34.43290000000002,4726.192777784213
2024-09-30 17:18:00,74.53704,1.1284720000000004,0.8047369947967568,4.2245360000000005,3.6458329999999997,34.72230000000002,4726.292777784213
2024-09-30 17:24:00,78.79051,0.9548609999999993,0.7849927688818751,3.9930559999999993,3.6747680000000003,37.905100000000004,4726.392777784214
2024-09-30 17:30:00,66.78241,1.1574079999999993,0.7777693308579291,4.137731,3.4722220000000004,28.935100000000034,4726.492777784214
2024-09-30 17:36:00,64.46759,1.3310179999999994,0.8004631557296786,4.456019,3.5590290000000007,26.620400000000018,4726.592777784214
2024-09-30 17:42:00,62.52894,1.3310180000000003,0.707836346773982,4.166666,3.1539360000000007,25.46289999999999,4726.692777784215
2024-09-30 17:48:00,57.49421,1.3888889999999998,0.70096140685781,4.050926,2.9513890000000007,22.85880000000003,4726.792777784215
2024-10-01 08:24:00,43.60532,2.3726849999999997,,1.5335650000000003,-1.1284719999999995,14.178200000000004,4726.792777784215
2024-10-01 08:30:00,33.56482,0.4340269999999995,0.38901268578792353,2.1122679999999994,2.0254630000000002,14.757000000000005,4726.8927777842155
2024-10-01 08:36:00,37.4132,1.0127309999999996,0.41354176128684367,2.170139,1.273149,13.599499999999978,4726.992777784216
2024-10-01 08:42:00,37.4132,0.9259259999999996,0.35449162116921895,2.141204,1.3020840000000007,12.152800000000013,4727.092777784216
2024-10-01 08:45:00,37.4132,0.9259259999999996,0.4208669886813793,2.054398,1.273149,14.178200000000004,4727.142777784216
2024-10-01 08:48:00,34.69329,0.9259259999999996,0.4494199280513306,2.054398,1.3020840000000007,12.152800000000013,4727.192777784217
2024-10-01 08:54:00,34.31713,1.0995369999999998,0.5016332973172899,2.256944,1.3310180000000003,13.310200000000009,4727.292777784217
2024-10-01 08:57:00,38.5706,0.9259260000000005,0.31308770979310435,2.054398,1.186343,13.599500000000035,4727.342777784217
2024-10-01 09:06:00,32.37847,1.0416670000000003,0.45438549882620344,2.1122690000000004,1.2152779999999996,13.310200000000009,4727.492777784217
2024-10-01 09:12:00,33.15972,1.1574080000000002,0.4870225612023569,2.170139,1.157407,13.020800000000008,4727.592777784217
2024-10-01 09:18:00,36.63195,1.070601,0.4626218450235642,2.1701380000000006,1.2442130000000002,13.888899999999978,4727.6927777842175
2024-10-01 09:24:00,33.18866,1.0995369999999998,0.47080475009709577,2.0254629999999993,1.070601,12.731499999999983,4727.792777784218
2024-10-01 09:27:00,35.47454,1.070601,0.4626218450235642,2.0833330000000005,1.1574080000000002,14.756900000000002,4727.842777784218
2024-10-01 09:30:00,35.87963,0.9548610000000002,0.429336451955762,1.9097220000000004,1.0995369999999998,13.310200000000009,4727.892777784218
2024-10-01 09:33:00,38.94676,0.8680560000000002,0.4037273628980455,1.851852,1.1284720000000004,13.888800000000003,4727.942777784218
2024-10-01 09:36:00,40.50926,0.868055,0.4037270643598442,1.8807870000000007,1.1574080000000002,13.020899999999983,4727.992777784219
2024-10-01 09:42:00,38.19445,0.8969909999999999,0.41232957395734143,1.7939819999999997,1.0416660000000002,13.888899999999978,4728.092777784219
2024-10-01 09:45:00,36.25579,0.9259259999999996,0.38961731048783704,1.9097229999999996,1.0995369999999998,13.599500000000035,4728.142777784219
2024-10-01 09:48:00,34.31713,0.8969909999999999,0.4123305879155925,1.851852,1.0995369999999998,13.599500000000035,4728.192777784219
2024-10-01 09:51:00,32.78357,1.070602,0.46262212875772896,2.170139,1.2442130000000002,13.020899999999983,4728.2427777842195
2024-10-01 10:06:00,32.37847,1.359954,0.4627072210562305,2.3726849999999997,1.0995369999999998,12.152800000000013,4728.2427777842195
2024-10-01 10:12:00,34.31713,1.2152769999999995,0.46761483884786603,2.228009,1.1284720000000004,13.888899999999978,4728.34277778422
2024-10-01 10:15:00,34.31713,1.2152769999999995,0.46761483884786603,2.228009,1.1284720000000004,13.020800000000008,4728.39277778422
2024-10-01 10:18:00,32.40741,1.2152769999999995,0.4676148388478672,2.1990739999999995,1.0995370000000007,14.75690000000003,4728.44277778422
2024-10-01 10:24:00,31.22107,1.1863419999999998,0.4204817456826118,2.1122680000000003,1.0127320000000006,14.178200000000004,4728.542777784221
2024-10-01 10:27:00,33.56482,1.0995369999999998,0.47080475009709577,1.9965279999999996,1.0416660000000002,13.888900000000035,4728.592777784221
2024-10-01 10:30:00,36.63195,1.070602,0.4626210307548258,1.9965279999999996,1.070601,14.178200000000004,4728.642777784221
2024-10-01 10:36:00,40.50926,1.359954,0.542364553221154,2.0833330000000005,0.868055,14.756999999999948,4728.742777784221
2024-10-01 10:39:00,42.82407,1.273148,0.5518595604710819,2.025462,0.9259259999999996,14.178299999999979,4728.7927777842215
2024-10-01 10:42:00,50.52083,1.5914349999999997,0.7054106093026007,3.703703999999999,2.34375,15.625,4728.842777784222
2024-10-01 10:48:00,49.76852,1.0995369999999998,0.4708058615527299,2.8935180000000003,1.938657,15.335700000000031,4728.942777784222
2024-10-01 10:51:00,47.07755,1.1284719999999995,0.4789386390848939,2.8645829999999997,1.8807870000000007,15.335700000000031,4728.992777784222
2024-10-01 10:54:00,44.35764,1.157407,0.518575727629425,2.7777769999999995,1.7939819999999997,14.467600000000004,4729.042777784222
2024-10-01 11:00:00,40.88541,1.157407,0.48702228265890174,2.6909720000000004,1.6782409999999999,14.178200000000004,4729.142777784223
2024-10-01 11:03:00,40.88541,1.1863419999999998,0.42048027571582197,2.6909720000000004,1.5914350000000006,15.625,4729.192777784223
2024-10-01 11:06:00,38.94676,1.2442130000000002,0.5109941210306034,2.748843,1.649305,15.046299999999974,4729.242777784223
2024-10-01 11:12:00,39.72801,1.4178240000000004,0.4251632780579666,2.719907,1.359953,14.467600000000004,4729.3427777842235
2024-10-01 11:18:00,40.88541,1.4178240000000004,0.5578182869470782,2.7488420000000007,1.475695,13.020799999999952,4729.442777784224
2024-10-01 11:24:00,44.35764,1.359954,0.542364553221154,2.8067130000000002,1.5914349999999997,15.04630000000003,4729.542777784224
2024-10-01 11:27:00,45.51505,1.2442129999999993,0.5109941210306032,2.6909729999999996,1.5914350000000006,14.467600000000004,4729.592777784224
2024-10-01 11:30:00,39.72801,1.1574079999999993,0.518574971206981,2.633102,1.649305,13.599500000000035,4729.642777784225
2024-10-01 11:36:00,35.47454,1.3310190000000004,0.5345820616422337,2.6909730000000005,1.5046299999999997,13.599499999999978,4729.742777784225
2024-10-01 11:42:00,39.72801,1.359954,0.542363326463227,2.5752319999999997,1.359953,14.467600000000004,4729.842777784225
2024-10-01 11:48:00,36.25579,1.3020829999999997,0.49015016886700524,2.6041670000000003,1.4178240000000004,13.310199999999952,4729.942777784226
2024-10-01 11:54:00,36.25579,1.359953,0.5763465143408864,2.604166,1.4178240000000004,13.599599999999953,4730.042777784226
2024-10-01 11:57:00,38.19445,1.4178240000000004,0.5578170357954131,2.7777770000000004,1.5046289999999996,14.178299999999979,4730.092777784226
2024-10-01 12:00:00,41.26157,1.4467590000000001,0.5654904225877975,2.7488420000000007,1.4467600000000003,15.046299999999974,4730.142777784226
2024-10-01 12:06:00,37.4132,1.3020830000000005,0.5267602833551984,2.719907,1.5625,13.888999999999953,4730.242777784227
2024-10-01 12:12:00,38.16551,1.359954,0.57634679427001,2.546296,1.359953,14.467600000000004,4730.342777784227
2024-10-01 12:15:00,38.94676,1.3020829999999997,0.49015016886700524,2.6041670000000003,1.4178240000000004,14.178200000000004,4730.392777784227
2024-10-01 12:18:00,40.50926,1.3310179999999994,0.45575316953269146,2.6909719999999995,1.4467600000000003,14.178200000000004,4730.4427777842275
2024-10-01 12:24:00,42.82407,1.3310189999999995,0.5345820616422334,2.546297,1.359954,15.914299999999969,4730.542777784228
2024-10-01 12:27:00,43.60532,1.273148,0.5188985454984207,2.6041670000000003,1.475695,14.178200000000004,4730.592777784228
2024-10-01 12:30:00,40.10416,1.273148,0.5188973561156051,2.748843,1.6203700000000003,15.625,4730.642777784228
2024-10-01 12:39:00,42.82407,1.5335649999999994,0.5486961643591495,2.719907,1.3020830000000005,13.020800000000008,4730.642777784228
