Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-10-01 12:42:00,42.82407,1.3888889999999998,0.5501091802000866,2.633102,1.3888889999999998,13.020800000000008,4730.692777784228
2024-10-01 12:57:00,43.57639,1.1574079999999993,0.48702256120235565,2.6620369999999998,1.649305,15.3356,4730.942777784228
2024-10-01 13:00:00,41.26157,1.2152779999999996,0.4676176863598571,2.6620369999999998,1.5625010000000001,14.467600000000004,4730.992777784229
2024-10-01 13:06:00,40.88541,1.1863419999999998,0.5269678835647862,2.4594899999999997,1.4467590000000001,13.599599999999953,4731.092777784229
2024-10-01 13:09:00,43.57639,1.2442130000000002,0.5109952977336326,2.4594910000000008,1.359954,15.335699999999974,4731.142777784229
2024-10-01 13:12:00,45.92014,1.2152780000000005,0.5030491866826963,2.517361,1.4467590000000001,14.178200000000004,4731.192777784229
2024-10-01 13:18:00,38.94676,0.9837960000000008,0.4670740022905896,2.430556,1.6203709999999996,15.04630000000003,4731.29277778423
2024-10-01 13:21:00,37.78935,1.070602,0.46262212875772796,2.4594910000000008,1.5335650000000003,14.178299999999979,4731.34277778423
2024-10-01 13:24:00,35.8507,1.157407,0.367037521147862,2.4016200000000003,1.3020839999999998,13.888800000000003,4731.39277778423
2024-10-01 13:30:00,32.37847,1.070602,0.46262212875772796,2.0254630000000002,1.0995369999999998,15.046299999999974,4731.49277778423
2024-10-01 13:33:00,31.22107,1.1863419999999998,0.4950573523771725,2.170139,1.1284720000000004,13.599499999999978,4731.542777784231
2024-10-01 13:36:00,33.53588,1.2152780000000005,0.4676151004906388,2.1701390000000007,1.070601,14.46769999999998,4731.592777784231
2024-10-01 13:42:00,34.31713,1.0995369999999998,0.4369924843850844,2.054399,1.070602,15.625,4731.692777784231
2024-10-01 13:48:00,32.00232,1.0995369999999998,0.39887660895763677,2.0254630000000002,1.0127320000000006,13.020899999999983,4731.7927777842315
2024-10-01 13:54:00,34.31713,1.2152780000000005,0.5030491866826953,2.1701390000000007,1.0995369999999998,14.178200000000004,4731.892777784232
2024-10-01 14:00:00,32.37847,1.157407,0.4523905695816652,2.1122690000000004,1.070602,13.888899999999978,4731.992777784232
2024-10-01 14:03:00,31.22107,1.1863419999999998,0.4600236877206798,2.141204,1.070602,14.178200000000004,4732.042777784232
2024-10-01 14:06:00,31.22107,1.157407,0.487021144716521,2.1122690000000004,1.0995370000000007,13.888999999999953,4732.092777784233
2024-10-01 14:12:00,34.31713,1.1863419999999998,0.4204817456826118,2.256944,1.1574080000000002,15.335699999999974,4732.192777784233
2024-10-01 14:18:00,32.37847,1.157407,0.4523905695816664,2.141204,1.0995370000000007,13.310299999999984,4732.292777784233
2024-10-01 14:24:00,34.31713,1.2152780000000005,0.4676151004906399,2.141204,1.0416660000000002,13.599599999999953,4732.392777784234
2024-10-01 14:30:00,34.31713,1.2152780000000005,0.42760673389061504,2.228009,1.0995369999999998,14.467600000000004,4732.492777784234
2024-10-01 14:33:00,35.47454,1.157407,0.487021144716521,2.141204,1.1284720000000004,13.888900000000035,4732.542777784234
2024-10-01 14:36:00,32.00232,1.1863419999999998,0.4950573523771725,2.141204,1.0995370000000007,14.757000000000005,4732.592777784234
2024-10-01 14:42:00,32.00232,1.0995369999999998,0.47080475009709577,2.083334,1.1284720000000004,13.599500000000035,4732.692777784235
2024-10-01 14:45:00,33.56482,1.1863419999999998,0.4204817456826118,2.256944,1.1574080000000002,13.888899999999978,4732.742777784235
2024-10-01 14:48:00,34.69329,1.1574080000000002,0.4523908341256976,2.1122690000000004,1.070601,13.599499999999978,4732.792777784235
2024-10-01 14:54:00,34.2882,1.2152780000000005,0.4676151004906388,2.1122690000000004,1.0127309999999996,14.178299999999979,4732.8927777842355
2024-10-01 15:00:00,32.00232,1.1863419999999998,0.4950573523771725,2.141204,1.0995370000000007,13.310200000000009,4732.992777784236
2024-10-01 15:03:00,32.00232,1.1863419999999998,0.4950585033641401,2.1990740000000004,1.1574080000000002,13.888900000000035,4733.042777784236
2024-10-01 15:06:00,33.56482,1.2442130000000002,0.43469509595335337,2.256944,1.0995369999999998,13.020800000000008,4733.092777784236
2024-10-01 15:12:00,31.22107,1.3020829999999997,0.5267590814058576,2.2858799999999997,1.1284720000000004,12.152799999999957,4733.192777784237
2024-10-01 15:33:00,30.46875,1.2442129999999993,0.47516566337495736,2.1990749999999997,1.070602,12.442199999999957,4733.192777784237
2024-10-01 15:36:00,30.06366,1.2442129999999993,0.47516566337495736,2.1990749999999997,1.070602,14.178200000000004,4733.242777784237
2024-10-01 15:39:00,32.00232,1.2152769999999995,0.5353107182370943,2.170139,1.1284720000000004,14.178200000000004,4733.292777784237
2024-10-01 15:42:00,33.15972,1.273148,0.4826769423044001,2.228009,1.070601,13.310199999999952,4733.342777784237
2024-10-01 15:48:00,30.84491,1.2442129999999993,0.4346950959533532,2.170139,1.0127320000000006,14.178200000000004,4733.4427777842375
2024-10-01 15:54:00,30.06366,1.2442129999999993,0.4346950959533532,2.170139,1.0127320000000006,13.599500000000035,4733.542777784238
2024-10-01 16:00:00,32.78357,1.2152769999999995,0.5030477474008375,2.1990739999999995,1.1284720000000004,14.178299999999979,4733.642777784238
2024-10-01 16:06:00,34.31713,1.3020839999999998,0.44876749054070636,2.170139,0.9548610000000002,13.310200000000009,4733.742777784239
2024-10-01 16:09:00,38.5706,1.3020829999999997,0.5600639679739,2.141203,1.0127310000000005,13.310299999999984,4733.792777784239
2024-10-01 16:12:00,49.39236,1.6203699999999994,0.610825408023786,4.282407,2.8067140000000004,14.75690000000003,4733.842777784239
2024-10-01 16:18:00,43.20023,1.2442130000000002,0.47516566337495764,3.2696759999999996,2.141202999999999,15.04630000000003,4733.942777784239
2024-10-01 16:24:00,38.94676,1.273148,0.5518584669870829,2.748842,1.649305,14.467600000000004,4734.04277778424
2024-10-01 16:27:00,37.78935,1.3310180000000003,0.5345817920101887,2.7777770000000004,1.5914349999999997,14.178200000000004,4734.09277778424
2024-10-01 16:30:00,37.4132,1.3020829999999997,0.44876724853973504,2.6620369999999998,1.4467600000000003,15.335700000000031,4734.14277778424
2024-10-01 16:33:00,37.4132,1.3310179999999994,0.4975865087953566,2.633102,1.4178240000000004,13.888899999999978,4734.19277778424
2024-10-01 16:36:00,36.25579,1.3310179999999994,0.45575316953269146,2.6909719999999995,1.4467600000000003,14.757000000000005,4734.24277778424
2024-10-01 16:39:00,38.19445,1.3020839999999998,0.49015176302532537,2.633102,1.4467590000000001,14.467600000000004,4734.292777784241
2024-10-01 16:42:00,40.48032,1.3020839999999998,0.44876749054070636,2.6041669999999995,1.3888889999999998,15.335700000000031,4734.342777784241
2024-10-01 16:45:00,38.19445,1.273148,0.5188985454984218,2.546296,1.4178240000000004,15.335699999999974,4734.392777784241
2024-10-01 16:48:00,36.63195,1.2442129999999993,0.5109952977336335,2.4884259999999996,1.3888890000000007,15.046299999999974,4734.442777784241
2024-10-01 16:54:00,36.63195,1.186343,0.495058780297031,2.4884259999999996,1.4467590000000001,15.625,4734.5427777842415
2024-10-01 16:57:00,32.00232,1.1284720000000004,0.4447140203146916,2.5752319999999997,1.5625,13.310199999999952,4734.592777784242
2024-10-01 17:00:00,30.84491,1.3020829999999997,0.526760283355197,2.6041670000000003,1.4467600000000003,13.599599999999953,4734.642777784242
2024-10-01 17:06:00,31.22107,1.2152779999999996,0.46761639342791966,2.054398,0.9548610000000002,13.020899999999983,4734.742777784242
2024-10-01 17:09:00,33.53588,0.8680560000000002,0.40372736289804456,1.6782409999999999,0.9548609999999993,13.599599999999953,4734.792777784242
2024-10-01 17:12:00,44.35764,0.7523150000000003,0.3685669951111974,1.5335650000000003,0.9259259999999996,15.3356,4734.842777784243
2024-10-01 17:18:00,48.23495,0.8391210000000004,0.3950530692551547,1.9386580000000002,1.2442130000000002,15.046299999999974,4734.942777784243
2024-10-01 17:24:00,43.98148,0.8680560000000002,0.40372836222070235,2.054398,1.3310189999999995,14.467600000000004,4735.042777784243
2024-10-01 17:30:00,38.5706,1.0416670000000003,0.45438549882620444,2.170139,1.273148,13.599599999999953,4735.142777784244
2024-10-01 17:36:00,35.47454,1.157407,0.48702228265890174,2.3726850000000006,1.359954,14.178200000000004,4735.242777784244
2024-10-01 17:42:00,41.26157,1.070601,0.39159306593812243,2.141203,1.1574080000000002,13.310099999999977,4735.342777784244
2024-10-01 17:48:00,36.63195,1.157407,0.48702228265890274,2.256944,1.2442130000000002,15.04630000000003,4735.442777784245
2024-10-01 17:54:00,37.78935,1.2442130000000002,0.5436094066950543,2.2858790000000004,1.2152779999999996,13.020899999999983,4735.542777784245
2024-10-01 18:00:00,36.63195,1.1863419999999998,0.4950585033641401,2.1990740000000004,1.1574080000000002,13.59960000000001,4735.6427777842455
2024-10-01 18:06:00,32.78357,1.1284720000000004,0.4789386390848932,2.1990740000000004,1.2152779999999996,14.75690000000003,4735.742777784246
2024-10-01 18:12:00,36.25579,1.3020829999999997,0.526760283355197,2.228009,1.070602,13.310100000000034,4735.842777784246
2024-10-01 18:18:00,35.87963,1.157407,0.5185746802643993,2.0833330000000005,1.0995370000000007,14.756899999999973,4735.942777784247
2024-10-01 18:24:00,38.19445,1.1863419999999998,0.4950573523771725,2.170139,1.1284720000000004,15.3356,4736.042777784247
2024-10-01 18:30:00,35.47454,1.0127310000000005,0.5033971704928681,2.0833330000000005,1.273148,14.467600000000004,4736.142777784247
2024-10-01 18:36:00,37.78935,0.983797,0.3268126601488605,1.880788,0.9548610000000002,14.178200000000004,4736.242777784248
2024-10-01 18:42:00,49.79745,0.7233789999999996,0.40915024019394897,1.5914349999999997,1.070602,15.914300000000026,4736.342777784248
2024-10-01 18:48:00,41.66666,0.8680560000000002,0.3392947707379273,1.9965279999999996,1.2152779999999996,13.599499999999978,4736.442777784248
2024-10-01 18:54:00,38.16551,1.0416660000000002,0.4543852132288589,2.0833330000000005,1.186343,13.020899999999983,4736.542777784249
2024-10-01 19:00:00,34.31713,1.157407,0.48702228265890174,2.1701390000000007,1.1574080000000002,12.73150000000004,4736.642777784249
2024-10-01 19:06:00,34.69329,1.2442130000000002,0.5436083245757358,2.256944,1.1863419999999998,12.731499999999983,4736.7427777842495
2024-10-01 19:12:00,35.87963,1.2152769999999995,0.503048911306371,2.228009,1.1574080000000002,14.46769999999998,4736.84277778425
2024-10-01 19:18:00,33.15972,1.2152779999999996,0.5030491866826949,2.256945,1.186343,14.178299999999979,4736.94277778425
2024-10-01 19:24:00,32.37847,1.2442129999999993,0.4346950959533532,2.3148149999999994,1.1574080000000002,13.888900000000035,4737.042777784251
2024-10-01 19:30:00,35.8507,1.2442129999999993,0.5109941210306032,2.1990749999999997,1.0995370000000007,13.310099999999977,4737.142777784251
2024-10-01 19:36:00,37.4132,1.1284720000000004,0.47893751431791903,2.0254630000000002,1.0416660000000002,13.310200000000009,4737.242777784251
2024-10-01 19:39:00,38.19445,1.1574080000000002,0.4870214232595221,2.054399,1.0416660000000002,13.599500000000035,4737.2927777842515
2024-10-01 19:42:00,35.87963,1.070602,0.4626210307548258,2.083334,1.157407,15.625,4737.342777784252
2024-10-01 19:45:00,35.47454,1.0995369999999998,0.4708058615527299,2.1122690000000004,1.1574080000000002,13.888899999999978,4737.392777784252
2024-10-01 19:48:00,38.5706,1.1284720000000004,0.4447140203146905,2.0254630000000002,1.0127309999999996,13.020800000000008,4737.442777784252
2024-10-01 19:54:00,33.15972,1.0995370000000007,0.47080586155273013,2.0833330000000005,1.1284719999999995,14.467600000000004,4737.542777784252
2024-10-01 20:00:00,35.50347,1.1574080000000002,0.4870225612023558,2.0254630000000002,1.0127309999999996,13.310199999999952,4737.642777784253
2024-10-01 20:06:00,35.47454,1.070601,0.4626207470211295,2.054398,1.1284720000000004,14.467499999999973,4737.742777784253
2024-10-01 20:12:00,35.47454,1.1284720000000004,0.47893863908489426,2.0254630000000002,1.0416670000000003,13.310299999999984,4737.8427777842535
2024-10-01 20:15:00,33.15972,1.157407,0.5185746802643993,2.054398,1.070602,14.178200000000004,4737.892777784254
2024-10-01 20:18:00,30.84491,1.273148,0.5188985454984207,2.3148150000000003,1.186343,13.020799999999952,4737.942777784254
2024-10-01 20:24:00,34.31713,1.3310179999999994,0.4975865087953566,2.2858799999999997,1.070602,13.020800000000008,4738.042777784254
2024-10-01 20:30:00,35.47454,1.2442130000000002,0.5109941210306034,2.141204,1.0416660000000002,14.757000000000005,4738.142777784255
2024-10-01 20:36:00,33.15972,1.2442129999999993,0.5109941210306032,2.2280099999999994,1.1284720000000004,13.020800000000008,4738.242777784255
2024-10-01 20:42:00,35.87963,1.2442129999999993,0.475166970971072,2.1122689999999995,0.983797,13.888899999999978,4738.342777784255
2024-10-01 20:45:00,32.78357,1.273148,0.5188985454984218,2.170139,1.0416670000000003,13.310099999999977,4738.3927777842555
2024-10-01 20:48:00,32.37847,1.3020829999999997,0.5267602833551981,2.170139,1.0127320000000006,13.310200000000009,4738.442777784256
2024-10-01 20:54:00,31.22107,1.1863419999999998,0.5269678835647862,2.141203,1.1284720000000004,13.888999999999953,4738.542777784256
2024-10-01 21:00:00,34.31713,1.2442130000000002,0.43469509595335337,2.1122680000000003,0.9548610000000002,13.310200000000009,4738.642777784256
2024-10-01 21:06:00,31.25,1.1863419999999998,0.4950585033641401,1.9097220000000004,0.8680560000000002,13.599499999999978,4738.742777784257
2024-10-01 21:12:00,33.15972,1.273148,0.5188985454984207,2.141203,1.0127309999999996,12.73150000000004,4738.842777784257
2024-10-01 21:15:00,35.47454,1.273148,0.5188973561156051,2.170139,1.0416660000000002,14.75690000000003,4738.892777784257
2024-10-01 21:18:00,36.25579,1.2442129999999993,0.47516566337495736,2.1990749999999997,1.070602,12.442100000000039,4738.9427777842575
2024-10-01 21:24:00,31.62616,1.186343,0.495058780297031,2.1122689999999995,1.070602,14.178299999999979,4739.042777784258
2024-10-01 21:30:00,31.22107,1.3020839999999998,0.49015176302532537,2.083334,0.8969909999999999,11.284799999999962,4739.042777784258
2024-10-01 21:36:00,33.15972,1.359954,0.542364553221154,2.141204,0.9259259999999996,11.863500000000045,4739.042777784258
2024-10-01 21:42:00,35.47454,1.3020829999999997,0.526760283355197,2.228009,1.070602,13.310200000000009,4739.042777784258
2024-10-01 21:48:00,35.87963,1.273148,0.5188985454984207,2.141203,1.0127309999999996,12.442200000000014,4739.042777784258
2024-10-01 21:54:00,32.78357,1.2152779999999996,0.46761639342791966,2.1122689999999995,1.0127319999999997,12.442100000000039,4739.042777784258
2024-10-02 07:30:00,59.46181,0.5208339999999998,0.4605425571141578,2.517361,2.401619,21.701400000000035,4739.042777784258
2024-10-02 07:36:00,68.34491,0.8969910000000008,0.4666733914558769,2.719908,2.0254629999999993,21.990700000000004,4739.142777784258
2024-10-02 07:42:00,75.69444,0.8969909999999999,0.579265354894065,3.124999999999999,2.5752309999999996,23.148199999999974,4739.242777784259
2024-10-02 07:48:00,84.60648,0.6365740000000004,0.6650914153442674,3.3854159999999993,3.443288,28.935199999999952,4739.342777784259
2024-10-02 07:54:00,89.6412,0.31828700000000065,0.5479599538493959,2.228009,2.7777769999999995,37.3263,4739.442777784259
2024-10-02 08:00:00,98.55324,0.34722200000000036,0.6424276327765224,1.3020830000000005,2.0254630000000002,59.89580000000001,4739.54277778426
2024-10-02 08:06:00,98.55324,1.3310180000000003,1.3739630441114368,6.626157,6.712959000000001,60.47459999999998,4739.64277778426
2024-10-02 08:12:00,98.55324,1.3020829999999997,1.3164994968637367,6.278938,6.307874999999999,62.2107,4739.74277778426
2024-10-02 08:18:00,93.89468,0.8391200000000003,1.2337465957422653,5.1504579999999995,6.047457999999999,72.33799999999997,4739.842777784261
2024-10-02 08:24:00,83.04398,0.8391200000000003,1.1154920028275084,4.716435000000001,5.324072,67.70840000000001,4739.942777784261
2024-10-02 08:30:00,89.26505,0.7523149999999994,1.061964140844965,4.282408,4.976857000000001,71.46990000000002,4740.0427777842615
2024-10-02 08:36:00,78.41435,1.1863419999999998,1.0819119381286497,5.1215280000000005,4.918982000000001,50.63650000000001,4740.142777784262
2024-10-02 08:42:00,83.07292,1.186343,1.0027339908244253,4.861112,4.513891,50.92590000000001,4740.242777784262
2024-10-02 08:48:00,82.66782,1.1284720000000004,1.0083084293612234,4.976852,4.745372000000001,51.21519999999998,4740.342777784263
2024-10-02 08:54:00,81.51042,1.070602,0.981240672080697,4.600694,4.427085999999999,52.37269999999998,4740.442777784263
2024-10-02 09:00:00,80.72917,1.0416669999999995,0.9675283944249753,4.774305999999999,4.629631000000001,46.58560000000003,4740.542777784263
2024-10-02 09:06:00,79.1956,1.0995370000000007,0.9634709439602015,4.600694,4.340277,48.032399999999996,4740.642777784264
2024-10-02 09:12:00,98.55324,0.7523149999999994,0.9149740172652696,3.6747690000000004,4.021994,61.34260000000003,4740.742777784264
2024-10-02 09:18:00,98.55324,0.7233789999999996,0.9725012305360221,3.90625,4.456017000000001,62.2107,4740.842777784264
2024-10-02 09:24:00,81.51042,0.7233790000000004,1.0084005605192594,4.311342000000001,4.947918,61.053200000000004,4740.942777784265
2024-10-02 09:30:00,79.1956,1.0127309999999996,0.9981941004042119,4.456018,4.4270819999999995,52.95139999999998,4741.042777784265
2024-10-02 09:36:00,73.37963,1.359954,0.9338305970581188,5.208334,4.456022,35.87959999999998,4741.1427777842655
2024-10-02 09:42:00,78.03819,1.4178239999999995,0.8746661998564628,4.74537,3.819445000000001,39.0625,4741.242777784266
2024-10-02 09:48:00,76.85185,1.4467600000000003,1.0060843571785683,4.976852,4.195606,40.219899999999996,4741.342777784266
2024-10-02 09:54:00,81.51042,1.5046300000000006,0.9484082955149471,5.005788,4.050926,38.19450000000003,4741.442777784267
2024-10-02 10:00:00,88.85995,1.5046299999999997,0.9892662570288874,4.976852,4.0798559999999995,41.66669999999999,4741.542777784267
2024-10-02 10:06:00,85.76389,0.9259250000000003,,4.542823,4.542822999999999,46.875,4741.642777784267
2024-10-02 10:12:00,89.6412,1.1284720000000004,0.9766625648171485,4.62963,4.340276,48.611099999999965,4741.742777784268
2024-10-02 10:18:00,91.57986,1.157407,0.9897517474500237,4.80324,4.484957,50.05780000000004,4741.842777784268
2024-10-02 10:24:00,75.31829,1.2442130000000002,0.9427658420455569,4.9479180000000005,4.398153,41.08790000000002,4741.942777784268
2024-10-02 10:30:00,79.57176,1.4467599999999994,0.8634098294707663,4.687499999999999,3.703704000000001,39.35189999999997,4742.042777784269
2024-10-02 10:36:00,98.55324,0.7523150000000003,0.8760827482858591,3.5879640000000004,3.8483800000000006,63.07869999999997,4742.142777784269
2024-10-02 10:42:00,77.6331,0.8969909999999999,0.925627966201247,4.340278,4.398153000000001,47.45369999999997,4742.2427777842695
2024-10-02 10:48:00,79.1956,1.2152780000000005,0.9306995263103042,4.513889000000001,3.993056,43.692199999999985,4742.34277778427
2024-10-02 10:54:00,80.72917,1.1863419999999998,0.9358569581793755,4.687499,4.2245420000000005,44.27079999999998,4742.44277778427
2024-10-02 11:00:00,72.97454,1.2442129999999993,0.8882310210024291,4.687499999999999,4.050927,38.48389999999998,4742.542777784271
2024-10-02 11:06:00,80.72917,1.3310179999999994,0.9032379583863407,4.74537,3.993055,41.66659999999999,4742.642777784271
2024-10-02 11:12:00,74.91319,1.2152779999999996,0.8766388126351705,4.600695,3.993056000000001,40.21999999999997,4742.742777784271
2024-10-02 11:18:00,77.6331,1.273148,0.8997418919467579,4.571759,3.906249,41.37729999999999,4742.842777784272
2024-10-02 11:24:00,81.13426,1.273148,0.8997399422133621,4.629629,3.9641160000000006,40.79860000000002,4742.942777784272
2024-10-02 11:30:00,86.9213,1.2442129999999993,0.9248815921959338,4.57176,3.993055,43.981400000000036,4743.042777784272
2024-10-02 11:36:00,90.79861,1.157407,0.9234596414164856,4.687500000000001,4.253477,46.58560000000003,4743.142777784273
2024-10-02 11:42:00,85.76389,1.0416670000000003,0.9367504102541601,4.513889000000001,4.311347,46.875,4743.242777784273
2024-10-02 11:48:00,76.85185,1.2152770000000004,0.8949554641527622,4.74537,4.166663000000001,43.11340000000001,4743.3427777842735
2024-10-02 11:54:00,76.0706,1.4178240000000004,0.9162669632459934,4.832175,3.9641160000000006,40.50920000000002,4743.442777784274
2024-10-02 12:00:00,74.53704,1.3888889999999998,0.9054338512110921,4.803241000000001,3.9641210000000004,40.79860000000002,4743.542777784274
2024-10-02 12:06:00,75.69444,1.3888889999999998,0.8641649516990318,4.803241000000001,3.906251000000001,39.930499999999995,4743.642777784275
2024-10-02 12:12:00,78.79051,1.4178239999999995,0.9364275194573324,4.918981,4.079861,41.66669999999999,4743.742777784275
2024-10-02 12:18:00,76.0706,1.2442129999999993,0.8882277993880991,4.658565,4.021987000000001,41.66660000000002,4743.842777784275
2024-10-02 12:24:00,78.79051,1.157407,0.8888904798526823,4.542824,4.050927,43.11349999999999,4743.942777784276
2024-10-02 12:30:00,87.70255,1.186343,0.9009748071993235,4.427084000000001,3.906249,42.82400000000001,4744.042777784276
2024-10-02 12:36:00,74.47917,0.3761580000000002,0.9167267196803175,3.530092,4.976856,39.64119999999997,4744.142777784276
2024-10-02 12:42:00,94.67593,1.2152780000000005,0.9306964866756013,4.600694,4.0798559999999995,48.61109999999999,4744.242777784277
2024-10-02 12:48:00,89.6412,1.157407,0.9403645892987378,4.629629,4.224537,49.47919999999999,4744.342777784277
2024-10-02 12:54:00,81.48148,1.157407,1.005804215909102,4.8321760000000005,4.542822999999999,50.05789999999999,4744.4427777842775
2024-10-02 13:00:00,78.00926,1.3020829999999997,0.9484581140578423,4.774304999999999,4.137732000000001,44.849500000000006,4744.542777784278
2024-10-02 13:06:00,75.69444,1.2152779999999996,0.8949590103412608,4.658565,4.079861999999999,43.692199999999985,4744.642777784278
2024-10-02 13:12:00,77.6331,1.3888889999999998,0.9254307994193905,4.74537,3.9351839999999996,43.40280000000001,4744.742777784279
2024-10-02 13:18:00,91.95602,1.2152779999999996,1.0954621512176002,5.179399,4.9479120000000005,59.60649999999998,4744.842777784279
2024-10-02 13:24:00,83.42014,1.2152779999999996,1.0954648370209508,5.150464,4.918982000000001,57.29169999999999,4744.942777784279
2024-10-02 13:30:00,83.42014,1.2152769999999995,0.9990801046624626,5.0347219999999995,4.629627000000001,55.845,4745.04277778428
2024-10-02 13:36:00,90.76968,1.359954,1.112469294042668,5.295134,4.83218,57.87039999999999,4745.14277778428
2024-10-02 13:42:00,98.55324,1.2442130000000002,1.1399451263234677,5.266204000000001,5.063661000000001,59.60650000000001,4745.24277778428
2024-10-02 13:48:00,98.55324,1.2152780000000005,1.110934591311798,5.179394000000001,4.976856,62.5,4745.342777784281
2024-10-02 13:54:00,98.55324,1.1863419999999998,1.0972540850365344,5.237264000000001,5.063662,60.47459999999998,4745.442777784281
2024-10-02 14:00:00,91.95602,1.1574079999999993,1.0985198859196696,5.063657999999999,4.9479120000000005,63.078700000000026,4745.5427777842815
2024-10-02 14:06:00,83.42014,1.157407,1.0528905285462755,5.0347219999999995,4.832177,61.342600000000004,4745.642777784282
2024-10-02 14:12:00,83.44907,1.1863419999999998,1.0507626843305171,5.034722,4.774307,60.18520000000001,4745.742777784282
2024-10-02 14:18:00,82.66782,1.2152769999999995,1.0480925640494188,5.092593,4.774307,58.15969999999999,4745.842777784283
2024-10-02 14:24:00,82.66782,1.273148,1.0577027539207318,5.092593,4.687495999999999,59.89580000000001,4745.942777784283
2024-10-02 14:30:00,81.51042,1.273148,1.0577027539207318,5.092593,4.687495999999999,52.08339999999998,4746.042777784283
2024-10-02 14:36:00,83.82523,1.1863419999999998,0.9863411727175191,4.890045,4.513891999999999,54.6875,4746.142777784284
2024-10-02 14:42:00,77.6331,1.2442130000000002,0.9948419814451065,4.861112,4.398147,49.76849999999999,4746.242777784284
2024-10-02 14:48:00,98.55324,0.78125,0.8098438625225234,3.5590270000000004,3.6169019999999996,61.63190000000003,4746.342777784284
2024-10-02 14:54:00,98.55324,0.9548609999999993,0.9692565285084073,4.2534719999999995,4.282405,61.342599999999976,4746.442777784285
2024-10-02 15:00:00,85.76389,0.8969909999999999,0.9675269165775435,4.398149,4.542823,61.632000000000005,4746.542777784285
2024-10-02 15:06:00,83.42014,0.9259259999999996,0.9686808740812727,4.369212999999999,4.456017000000001,59.60650000000001,4746.6427777842855
2024-10-02 15:12:00,77.60417,1.273148,0.9725014567864796,4.861112,4.311342000000001,50.057800000000015,4746.742777784286
2024-10-02 15:18:00,76.85185,1.359953,0.9338275427979686,4.918982000000001,4.166667,47.164300000000026,4746.842777784286
2024-10-02 15:24:00,80.35301,1.3020839999999998,0.9484585187035507,4.687499999999999,4.0509260000000005,47.742999999999995,4746.942777784287
2024-10-02 15:30:00,88.4838,1.3310180000000003,0.9784626834227398,5.063657,4.427086,48.90039999999999,4747.042777784287
2024-10-02 15:36:00,90.39352,1.2152779999999996,0.9990816934614072,4.832176,4.4270819999999995,56.42360000000002,4747.142777784287
2024-10-02 15:42:00,80.32407,1.0995369999999998,0.994832475122732,4.716435000000001,4.513892,56.13419999999999,4747.242777784288
2024-10-02 15:48:00,98.52431,0.694445,0.7780276955493046,3.0960650000000003,3.26968,69.15509999999998,4747.342777784288
2024-10-02 15:54:00,98.52431,0.6655090000000001,0.9484586945328364,3.501158,4.137734999999999,74.65279999999998,4747.442777784288
2024-10-02 16:00:00,81.85764,0.7233799999999997,1.0084015941723012,4.137732000000001,4.7743079999999996,67.99760000000003,4747.542777784289
2024-10-02 16:06:00,83.44907,0.8391200000000003,0.9634732331495961,4.021990000000001,4.282412,60.18519999999998,4747.642777784289
2024-10-02 16:12:00,74.53704,1.3020829999999997,0.9111772806422186,4.716435,4.02199,43.40279999999996,4747.7427777842895
2024-10-02 16:18:00,78.00926,1.3888889999999998,0.9054338512110921,4.629630000000001,3.7905100000000003,40.79860000000002,4747.84277778429
2024-10-02 16:24:00,79.16667,1.3020839999999998,0.8725304113681175,4.57176,3.819445,43.11340000000001,4747.94277778429
2024-10-02 16:30:00,91.57986,1.1284719999999995,0.8413592162727564,4.195601,3.6747690000000004,43.40280000000001,4748.042777784291
2024-10-02 16:36:00,93.51852,1.2152780000000005,0.857990318893662,4.195602,3.5590279999999996,47.1644,4748.142777784291
2024-10-02 16:42:00,89.61227,0.9837959999999999,0.8143125074176023,4.108797,3.7905100000000003,48.321799999999996,4748.242777784291
2024-10-02 16:48:00,80.72917,0.8101849999999997,0.8245688884073343,3.703704,3.732639,53.530099999999976,4748.342777784292
2024-10-02 16:54:00,78.79051,1.0127309999999996,0.8101512387879827,3.993056,3.616899,43.69209999999998,4748.442777784292
2024-10-02 17:00:00,76.85185,1.186343,0.8084431222922803,3.993055,3.327546000000001,41.08789999999999,4748.542777784292
2024-10-02 17:06:00,71.03588,1.3020829999999997,0.7901393689401156,4.253472,3.3854170000000003,35.01150000000001,4748.642777784293
2024-10-02 17:12:00,73.75579,1.3310179999999994,0.7783615526042174,4.079861,3.1539350000000006,35.01159999999999,4748.742777784293
2024-10-02 17:18:00,72.97454,1.2442129999999993,0.7692983818496304,3.993056,3.1828710000000004,33.56480000000005,4748.8427777842935
2024-10-02 17:24:00,73.00347,1.2152769999999995,0.715534579430109,3.8773139999999993,3.038195,35.30090000000001,4748.942777784294
2024-10-02 17:30:00,69.87847,1.157407,0.6951069193732028,3.8483789999999996,3.0671299999999997,32.407399999999996,4749.042777784294
2024-10-02 17:36:00,71.03588,1.157407,0.7375187860463946,3.90625,3.1828700000000003,33.27539999999999,4749.142777784295
2024-10-02 17:42:00,61.77662,0.8391200000000003,0.6673753163337061,3.5590270000000004,3.2407399999999997,24.88420000000002,4749.242777784295
2024-10-02 17:48:00,57.11806,1.1863419999999998,0.584325191820646,3.4432859999999996,2.4884259999999996,21.412099999999953,4749.342777784295
2024-10-02 17:54:00,56.7419,1.1863419999999998,0.5843242590460197,3.1539349999999997,2.1990740000000004,20.833399999999983,4749.442777784296
2024-10-02 18:00:00,53.26968,1.1284719999999995,0.5919896374461822,3.1828699999999994,2.314814,19.386499999999955,4749.542777784296
2024-10-07 12:36:00,98.55324,4.050927,5.2703703717973545,1.8807869999999998,4.542821,60.76380000000003,4749.542777784296
2024-10-07 12:39:00,83.82523,1.6203699999999994,1.4397897838799814,7.4074040000000005,7.0601840000000005,55.84489999999997,4749.592777784296
2024-10-07 12:42:00,91.57986,1.5914350000000006,1.4263798478890541,7.14699,6.828705,57.581099999999964,4749.642777784296
2024-10-07 12:45:00,98.55324,1.5625,1.3816269181774845,6.7997700000000005,6.4525500000000005,59.317200000000014,4749.692777784297
2024-10-07 12:48:00,98.55324,1.4467590000000001,1.3429406772815722,6.539354,6.336804999999999,59.31709999999998,4749.742777784297
2024-10-07 13:00:00,98.55324,1.2152780000000005,1.2007569240569251,5.787034,5.758105999999999,61.05320000000003,4749.942777784297
2024-10-07 13:03:00,98.55324,1.2152780000000005,1.200751883654364,5.700234,5.671295999999999,61.05320000000003,4749.992777784297
2024-10-07 13:06:00,98.55324,1.273148,1.1993611873946888,5.700228000000001,5.555560000000001,59.89580000000004,4750.042777784297
2024-10-07 13:12:00,98.55324,1.186343,1.1863424999891288,5.642364000000001,5.642361,61.63190000000003,4750.142777784297
2024-10-07 13:18:00,98.55324,1.2442130000000002,1.2002894244842515,5.700234,5.613431,60.47449999999998,4750.242777784298
2024-10-07 13:24:00,98.55324,1.2152780000000005,1.2439906516109474,5.729164,5.7870360000000005,63.07880000000003,4750.342777784298
2024-10-07 13:30:00,98.55324,1.2442130000000002,1.2150528803485998,5.729164,5.671301000000001,60.76389999999998,4750.442777784298
2024-10-07 13:36:00,98.55324,1.2152769999999995,1.2152745000083307,5.700233999999999,5.700227,61.63190000000003,4750.542777784299
2024-10-07 13:42:00,98.55324,1.2442129999999993,1.200284301735086,5.78704,5.700227,60.76389999999998,4750.642777784299
2024-10-07 13:48:00,98.55324,1.2442130000000002,1.2150478000177418,5.729169000000001,5.671296,61.05330000000001,4750.7427777842995
2024-10-07 13:54:00,98.55324,1.2152780000000005,1.200751883654364,5.555554,5.526616000000001,63.94669999999999,4750.8427777843
2024-10-07 14:00:00,98.55324,1.070602,1.141409412799592,5.353014,5.497682,63.657400000000024,4750.9427777843
2024-10-07 14:06:00,91.95602,1.0127310000000005,1.0972488633744748,5.0347230000000005,5.2083330000000005,64.2362,4751.042777784301
2024-10-07 14:12:00,82.66782,1.157407,1.128227176666148,5.2372689999999995,5.1794020000000005,59.60650000000001,4751.142777784301
2024-10-07 14:18:00,81.48148,1.2442129999999993,1.0772472317666195,5.381939999999999,5.063657000000001,53.530099999999976,4751.242777784301
2024-10-07 14:24:00,79.94792,1.3020829999999997,1.0869858389652514,5.324070000000001,4.918977,53.530100000000004,4751.342777784302
2024-10-07 14:30:00,82.29167,1.3020829999999997,1.1033415866068128,5.410880000000001,5.034727,53.24070000000003,4751.442777784302
2024-10-07 14:36:00,82.29167,1.3888889999999998,1.1081511532528123,5.468744999999999,4.947915999999999,53.530100000000004,4751.542777784302
2024-10-07 14:42:00,83.04398,1.3020839999999998,1.05370635570598,5.295139999999999,4.8321760000000005,53.240700000000004,4751.642777784303
2024-10-07 14:48:00,87.70255,1.157407,1.052889994881229,5.0347230000000005,4.832177,54.687599999999975,4751.742777784303
2024-10-07 17:18:00,67.56366,2.0833330000000005,0.8428161045783851,4.803240000000001,2.951389,26.04169999999999,4754.242777784303
2024-10-07 17:24:00,65.24884,2.3148150000000003,0.9403079153985519,5.179399,3.1249949999999993,25.463000000000022,4754.3427777843035
2024-10-07 17:30:00,62.52894,2.34375,0.8744847346149895,5.063657,2.922454000000001,24.30559999999997,4754.442777784304
2024-10-07 17:36:00,60.21412,2.256945,0.8122348580448966,4.6875,2.6041670000000003,23.4375,4754.542777784304
2024-10-07 17:42:00,62.52894,2.256944,0.812234608480398,4.571759,2.4884270000000006,21.701400000000007,4754.642777784305
2024-10-07 17:48:00,62.52894,1.967593,0.7763243486588671,4.2534719999999995,2.4884249999999994,23.148200000000003,4754.742777784305
2024-10-07 17:51:00,59.83796,2.0254630000000002,0.7916838125702604,4.166667,2.34375,23.1481,4754.792777784305
2024-10-07 17:54:00,59.43287,2.1122690000000004,0.775866643079191,4.137732000000001,2.1990730000000003,21.412000000000006,4754.842777784305
2024-10-07 18:00:00,59.05671,2.228009,0.8050033302251168,4.311342000000001,2.256945000000001,20.543999999999983,4754.942777784306
2024-10-07 18:06:00,55.58449,2.0254630000000002,0.7537856338177696,4.195603,2.34375,19.965300000000013,4755.042777784306
2024-10-07 18:12:00,56.7419,2.3148149999999994,0.7827141446155755,4.311343,2.141204000000001,19.675900000000013,4755.142777784306
2024-10-08 07:54:00,33.56482,2.604166,,3.125000000000001,0.14467600000000047,11.863499999999988,4755.142777784306
2024-10-08 08:00:00,66.43519,1.0127319999999997,0.5999777462758528,4.253473,3.5590279999999996,23.1481,4755.242777784307
2024-10-08 08:06:00,90.79861,0.78125,0.721834642441521,2.8935180000000003,2.7777770000000004,39.3519,4755.342777784307
2024-10-08 08:12:00,72.22222,1.0127310000000005,0.7930156987782799,4.021991,3.616897999999999,34.14350000000002,4755.4427777843075
2024-10-08 08:18:00,69.12616,1.157407,0.7972060205568734,3.9641200000000003,3.327547000000001,30.960700000000003,4755.542777784308
2024-10-08 08:24:00,76.09954,1.2442130000000002,0.7692983818496307,3.819444,3.0092589999999992,32.98610000000002,4755.642777784308
2024-10-08 08:30:00,98.55324,1.0995369999999998,1.1139428677625638,5.005786,5.034721,61.053200000000004,4755.742777784309
2024-10-08 08:36:00,98.55324,1.0995369999999998,1.1842242172525224,5.381944000000001,5.555557,63.94679999999997,4755.842777784309
2024-10-08 08:42:00,98.55324,0.9548609999999993,1.0798410818400717,4.861112,5.121527,61.632000000000005,4755.942777784309
2024-10-08 08:48:00,98.55324,1.0127319999999997,1.0555401951397936,4.832177000000001,4.918981,60.76390000000001,4756.04277778431
2024-10-08 08:54:00,98.55324,1.0127319999999997,1.0695599738736412,4.803241,4.918982,61.053200000000004,4756.14277778431
2024-10-08 09:00:00,79.97685,1.0995369999999998,0.994832475122732,4.716435000000001,4.513892,52.662000000000006,4756.24277778431
2024-10-08 09:06:00,80.72917,1.1284720000000004,0.9442485787277023,4.571759000000001,4.2245420000000005,51.21530000000001,4756.342777784311
2024-10-08 09:12:00,96.61458,1.0416669999999995,0.889161814721908,4.108795999999999,3.8194490000000005,53.8194,4756.442777784311
2024-10-08 09:18:00,79.94792,1.1284720000000004,0.9925800750905343,4.629630000000001,4.369218,53.530100000000004,4756.5427777843115
2024-10-08 09:24:00,81.13426,1.157407,0.9234543451332026,4.571759000000001,4.137727,51.215299999999985,4756.642777784312
2024-10-08 09:30:00,77.6331,1.070602,0.9183448864508595,4.513889000000001,4.2245420000000005,47.7431,4756.742777784312
2024-10-08 09:36:00,83.44907,1.2152780000000005,0.894959010341262,4.369213,3.7905100000000003,49.47910000000002,4756.842777784313
2024-10-08 09:42:00,88.4838,1.2442130000000002,1.04487333327608,4.890046,4.513885999999999,50.057799999999986,4756.942777784313
2024-10-08 09:48:00,83.04398,1.0995369999999998,0.9634709439602003,4.513889000000001,4.253472,51.50459999999998,4757.042777784313
2024-10-08 09:54:00,82.66782,1.2152780000000005,0.9306964866756013,4.484954000000001,3.9641160000000006,50.63650000000001,4757.142777784314
2024-10-08 10:00:00,81.10532,1.273148,1.0411010235837295,5.063658,4.629632,49.47919999999999,4757.242777784314
2024-10-08 10:06:00,76.85185,1.1863419999999998,0.935851020737361,4.513889,4.050922000000001,46.29620000000003,4757.342777784314
2024-10-08 10:12:00,81.51042,1.3020829999999997,0.892037966983971,4.542824,3.819445000000001,46.2963,4757.442777784315
2024-10-08 10:18:00,90.42245,1.3020830000000005,1.0367594448250677,5.092593000000001,4.600696,49.18969999999999,4757.542777784315
2024-10-08 10:24:00,88.0787,1.3020829999999997,0.984547070420957,4.861112,4.282407000000001,49.47919999999999,4757.6427777843155
2024-10-08 10:30:00,81.51042,1.2152779999999996,0.965363055246072,4.6875,4.224532,47.742999999999995,4757.742777784316
2024-10-08 10:36:00,79.16667,1.2152769999999995,0.9306960682312749,4.658563999999999,4.137727,47.7431,4757.842777784316
2024-10-08 10:42:00,80.72917,1.273148,0.9367073806496379,4.687499,4.0798559999999995,47.7431,4757.942777784317
2024-10-08 10:48:00,78.41435,1.3310179999999994,0.9225397031351089,4.774304999999999,4.050927,46.00690000000003,4758.042777784317
2024-10-08 10:54:00,81.13426,1.3888889999999998,0.9643138350223744,4.890047,4.137736,48.6112,4758.142777784317
2024-10-08 10:57:00,82.26273,1.359954,1.008403271791783,4.890046,4.253475999999999,50.63659999999999,4758.1927777843175
2024-10-08 11:00:00,79.1956,1.3020829999999997,0.9666422204775481,4.80324,4.195602,46.5857,4758.242777784318
2024-10-08 11:06:00,76.0706,1.273148,0.9547439639847269,4.716435000000001,4.137732000000001,46.00690000000003,4758.342777784318
2024-10-08 11:09:00,78.58796,1.359954,0.9143686575411272,4.716435000000001,3.9351839999999996,45.428200000000004,4758.392777784318
2024-10-08 11:12:00,80.35301,1.3020829999999997,0.9111772806422186,4.6875,3.993055,46.00690000000003,4758.442777784318
2024-10-08 11:18:00,83.07292,1.273148,0.9183838323168592,4.629629,3.9930559999999993,49.18980000000005,4758.542777784319
2024-10-08 11:24:00,88.85995,1.273148,0.9725020659811489,4.890045,4.340275999999999,49.47910000000002,4758.642777784319
2024-10-08 11:30:00,93.89468,1.1863419999999998,0.9697389970143672,4.658564,4.253477,48.90040000000002,4758.7427777843195
2024-10-08 11:36:00,89.26505,1.1284720000000004,0.9442457419172324,4.571759,4.224537,49.47919999999999,4758.84277778432
2024-10-08 11:42:00,93.51852,1.273148,1.0072596472832345,4.803241,4.311341,49.18979999999999,4758.94277778432
2024-10-08 11:48:00,90.79861,0.9548610000000002,1.0116306863245037,4.571759,4.687503,59.60650000000001,4759.042777784321
2024-10-08 11:54:00,78.41435,1.157407,0.9570406525556057,4.513889000000001,4.137732000000001,50.347200000000015,4759.142777784321
2024-10-08 12:00:00,81.51042,1.2442130000000002,0.9603761774188179,4.687500000000001,4.166671,49.47910000000002,4759.242777784321
2024-10-08 12:06:00,79.16667,1.2152769999999995,0.948160660332021,4.74537,4.253477,48.32169999999999,4759.342777784322
2024-10-08 12:12:00,82.66782,1.1284720000000004,0.9277193390479935,4.571759000000001,4.195602,48.900499999999994,4759.442777784322
2024-10-08 12:15:00,81.51042,1.1284720000000004,0.9442485787277023,4.571759000000001,4.2245420000000005,49.76849999999999,4759.492777784322
2024-10-08 12:18:00,83.82523,1.2152769999999995,0.9823385941060999,4.687499,4.253477,50.926000000000016,4759.542777784322
2024-10-08 12:24:00,83.44907,1.3020839999999998,0.9845505564763649,4.9479169999999995,4.369216,51.215299999999985,4759.642777784323
2024-10-08 12:27:00,81.10532,1.0995369999999998,0.9475098570270477,4.571759,4.282407000000001,50.636600000000016,4759.692777784323
2024-10-08 12:30:00,79.16667,1.157407,0.9234543451332026,4.600694000000001,4.166662,48.90050000000002,4759.742777784323
2024-10-08 12:36:00,80.35301,1.2442129999999993,2.8252656363344375,0.14467599999999958,4.282407000000001,47.7431,4759.8427777843235
2024-10-08 12:39:00,83.04398,1.1863419999999998,1.0027352330924715,4.687499,4.340281999999999,53.819500000000005,4759.892777784324
2024-10-08 12:42:00,82.26273,1.1863419999999998,0.9863417428308524,4.658563999999999,4.282412,54.3981,4759.942777784324
2024-10-08 12:48:00,87.70255,1.2442130000000002,1.0117327892281904,4.803241,4.369216,58.448999999999984,4760.042777784324
2024-10-08 12:54:00,91.95602,1.157407,1.0216734074016176,4.832175,4.571757,57.87040000000002,4760.142777784325
2024-10-08 12:57:00,89.6412,1.1863419999999998,1.0027312915645699,4.7453710000000004,4.398147,57.29160000000002,4760.192777784325
2024-10-08 13:00:00,88.45486,1.157407,1.005804215909102,4.716435000000001,4.4270819999999995,59.31710000000001,4760.242777784325
2024-10-08 13:06:00,90.79861,1.2442130000000002,1.0117333691027564,4.86111,4.427085999999999,58.73849999999999,4760.342777784325
2024-10-08 13:12:00,88.85995,1.1284720000000004,1.023864720064459,4.86111,4.658567,57.29169999999999,4760.442777784326
2024-10-08 13:18:00,84.57755,1.157407,0.9897483982578421,4.716436000000001,4.398147,58.15969999999999,4760.542777784326
2024-10-08 13:24:00,88.4838,1.2442130000000002,1.0931629993958698,5.0347230000000005,4.745371,60.185100000000034,4760.642777784326
2024-10-08 13:27:00,90.79861,1.273148,1.0741153048155274,5.092593,4.716436,57.870299999999986,4760.692777784327
2024-10-08 13:30:00,88.4838,1.1863419999999998,1.034933128540217,4.947916,4.658562000000001,59.60650000000001,4760.742777784327
2024-10-08 13:36:00,88.4838,1.2442130000000002,1.0117333691027564,4.86111,4.427085999999999,57.58110000000002,4760.842777784327
2024-10-08 13:42:00,90.42245,1.1574080000000002,0.989748848706264,4.716436,4.3981460000000006,58.449100000000016,4760.9427777843275
2024-10-08 13:48:00,98.55324,1.2731480000000008,1.057706176583866,5.005787000000001,4.600696,61.6319,4761.042777784328
2024-10-08 13:54:00,98.55324,1.186343,1.0664163779151044,5.005788000000001,4.774301,61.921299999999974,4761.142777784328
2024-10-08 14:00:00,95.83333,1.0416660000000002,1.012455860799298,4.542823,4.484952000000001,63.07860000000002,4761.242777784329
2024-10-08 14:06:00,90.79861,1.1284720000000004,0.9925800750905343,4.6296289999999996,4.369216999999999,62.78939999999997,4761.342777784329
2024-10-08 14:12:00,84.60648,1.1284720000000004,1.0238620467239494,4.716435000000001,4.513887,59.606400000000036,4761.442777784329
2024-10-08 14:18:00,79.16667,1.157407,0.9897523056479016,4.658564,4.340281999999999,54.108799999999974,4761.54277778433
2024-10-08 14:24:00,83.44907,1.3020839999999998,0.9845517849397836,4.716435,4.137736,53.530100000000004,4761.64277778433
2024-10-08 14:30:00,87.70255,1.3020839999999998,1.019591952109534,4.918981,4.3981460000000006,57.29160000000002,4761.74277778433
2024-10-08 14:33:00,83.44907,1.2442130000000002,1.028406725914712,4.890046,4.484957,57.58099999999999,4761.792777784331
2024-10-08 14:36:00,83.04398,1.1863419999999998,0.9697349541971876,4.7453710000000004,4.340277,53.530100000000004,4761.842777784331
2024-10-08 14:42:00,89.6412,1.157407,0.9234602298909415,4.542823,4.108801000000001,52.95139999999998,4761.942777784331
2024-10-08 14:45:00,91.57986,1.186343,0.9697394340961482,4.513889000000001,4.108801000000001,55.55559999999997,4761.992777784331
2024-10-08 14:48:00,94.67593,1.1284720000000004,0.9442480113661225,4.600694000000001,4.253475999999999,56.134300000000025,4762.0427777843315
2024-10-08 14:54:00,98.55324,1.157407,0.9734978163060352,4.6296289999999996,4.282405999999999,59.02780000000001,4762.142777784332
2024-10-08 15:00:00,96.23843,1.0127310000000005,0.9835127501282085,4.456018,4.398147,63.07869999999997,4762.242777784332
2024-10-08 15:06:00,81.10532,1.0416660000000002,0.9826633341813266,4.513889000000001,4.398153,58.738399999999984,4762.342777784333
2024-10-08 15:12:00,80.32407,1.157407,0.9403645892987378,4.571759000000001,4.166667,54.398199999999974,4762.442777784333
2024-10-08 15:18:00,81.48148,1.2152780000000005,0.9306995263103042,4.571759000000001,4.0509260000000005,52.372600000000034,4762.542777784333
2024-10-08 15:24:00,81.51042,1.1863419999999998,0.9358510207373597,4.600694000000001,4.137727,54.1088,4762.642777784334
2024-10-08 15:30:00,82.66782,1.1863419999999998,0.9529121689878965,4.600694000000001,4.166667,52.37269999999998,4762.742777784334
2024-10-08 15:33:00,83.44907,1.273148,0.9900026922108663,4.74537,4.2245360000000005,53.530100000000004,4762.792777784334
2024-10-08 15:36:00,80.72917,1.1863419999999998,0.9863388922616909,4.687499,4.311342000000001,52.662000000000035,4762.842777784334
2024-10-08 15:42:00,79.16667,1.2442130000000002,0.924882837939937,4.571759,3.9930559999999993,50.347200000000015,4762.942777784335
2024-10-08 15:48:00,79.97685,1.0995369999999998,0.8470755687623425,4.340278,3.8773160000000004,48.032399999999996,4763.042777784335
2024-10-08 15:54:00,80.35301,1.070601,0.8856767324029806,4.253472,3.906251000000001,50.63659999999999,4763.1427777843355
2024-10-08 16:00:00,81.51042,1.070601,0.8689975483907196,4.2245360000000005,3.8483800000000006,50.63659999999999,4763.242777784336
2024-10-08 16:03:00,82.29167,1.1284720000000004,0.8939678666902925,4.253472,3.819445,51.50460000000004,4763.292777784336
2024-10-08 16:06:00,80.35301,1.0995369999999998,0.8983720769856902,4.369213,3.993055,49.47919999999999,4763.342777784336
2024-10-08 16:12:00,78.79051,1.157407,0.8888898733087857,4.3402780000000005,3.8483800000000006,47.4537,4763.442777784337
2024-10-08 16:15:00,76.85185,1.157407,0.8532063956030411,4.311342000000001,3.7615750000000006,47.453700000000026,4763.492777784337
2024-10-08 16:18:00,79.94792,1.0995369999999998,0.8644396916809557,4.195603,3.7615750000000006,47.45369999999997,4763.542777784337
2024-10-08 16:21:00,79.94792,1.0995369999999998,0.8815336303835472,4.282408,3.8773160000000004,48.61109999999999,4763.592777784337
2024-10-08 16:24:00,79.97685,1.157407,0.8888904798526835,4.398148,3.906251000000001,46.5856,4763.642777784337
2024-10-08 16:30:00,77.6331,1.2442130000000002,0.8502425065410832,4.224537,3.530092,45.1388,4763.742777784338
2024-10-08 16:36:00,74.91319,1.1284720000000004,0.8591828252314982,4.311343000000001,3.819445,44.84960000000001,4763.842777784338
2024-10-08 16:42:00,72.22222,1.1284720000000004,0.7858871183192047,4.050925,3.4432870000000007,36.16909999999996,4763.942777784338
2024-10-08 16:48:00,78.79051,1.3310180000000003,0.8004639091385777,4.108795,3.211806,37.615700000000004,4764.042777784339
2024-10-08 16:54:00,78.00926,1.157407,0.8162362437114982,4.195602,3.5879630000000002,38.483799999999974,4764.142777784339
2024-10-08 17:00:00,72.22222,1.157407,0.7375187860463946,3.9351849999999997,3.211805,35.59030000000001,4764.2427777843395
2024-10-08 17:06:00,75.31829,1.186343,0.7481848431340634,3.90625,3.1539349999999997,34.72219999999999,4764.34277778434
2024-10-08 17:12:00,75.31829,1.1863419999999998,0.7687494813298508,4.02199,3.298611,36.45829999999998,4764.44277778434
2024-10-08 17:18:00,72.59838,1.1863419999999998,0.7687494813298508,3.877314,3.1539350000000006,36.16899999999998,4764.542777784341
2024-10-08 17:24:00,76.09954,1.1574080000000002,0.7777686516733872,3.8483800000000006,3.1828699999999994,37.03709999999995,4764.642777784341
2024-10-08 17:30:00,73.00347,1.1284720000000004,0.7666365502004556,3.790509,3.153936,35.59019999999998,4764.742777784341
2024-10-08 17:36:00,67.1875,1.1863419999999998,0.7053549765380038,3.6458319999999995,2.835648,30.092600000000004,4764.842777784342
2024-10-08 17:42:00,65.24884,1.2152769999999995,0.6452067429118461,3.530093,2.6041670000000003,26.909699999999987,4764.942777784342
2024-10-08 17:48:00,69.50231,1.1284720000000004,0.6165595949735212,3.29861,2.459491,28.067200000000014,4765.042777784342
2024-10-08 17:54:00,72.22222,1.1574080000000002,0.6261712139766678,3.3564819999999997,2.4884260000000005,29.224499999999978,4765.142777784343
2024-10-08 18:00:00,67.1875,1.2152769999999995,0.6452075998876772,3.298609999999999,2.3726850000000006,27.488499999999988,4765.242777784343
2024-10-08 18:06:00,50.54977,2.170139,0.7904774913208575,3.501157,1.5046289999999996,19.097200000000043,4765.3427777843435
2024-10-08 18:12:00,48.61111,2.170139,0.7479418214535346,3.501158,1.4756939999999998,17.650499999999965,4765.442777784344
2024-10-08 18:15:00,48.61111,2.228009,0.8050019051767511,3.501157,1.4467589999999992,18.229100000000017,4765.492777784344
2024-10-08 18:18:00,51.33102,2.1990740000000004,0.7549373301439511,3.5590270000000004,1.5046299999999997,19.386600000000044,4765.542777784344
2024-10-08 18:24:00,48.23495,2.256945,0.7688611460827302,3.5590289999999998,1.4467589999999992,17.36110000000002,4765.642777784345
2024-10-08 18:30:00,45.51505,2.1990739999999995,0.7977501350698303,3.501157,1.4756939999999998,17.939899999999966,4765.742777784345
2024-10-08 18:36:00,47.07755,2.141204,0.7409295597703589,3.4432870000000007,1.446758,17.36110000000002,4765.842777784345
2024-10-08 18:39:00,45.92014,2.1701390000000007,0.7904760845432391,3.414352,1.4178229999999994,17.361199999999997,4765.8927777843455
