Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-10-08 18:42:00,45.54398,2.141204,0.7409295597703589,3.4432870000000007,1.446758,17.361099999999965,4765.942777784346
2024-10-08 18:48:00,43.98148,2.1990739999999995,0.7549342300849237,3.530093,1.4756939999999998,17.36110000000002,4766.042777784346
2024-10-08 18:54:00,50.54977,2.2858790000000004,0.8194457470053558,3.5590270000000004,1.4467600000000003,17.36110000000002,4766.142777784346
2024-10-09 07:48:00,83.07292,0.31828700000000065,0.6101266967085884,2.170139,2.8935179999999994,37.905100000000004,4766.142777784346
2024-10-09 07:54:00,57.89931,1.0127310000000005,0.6217155530868361,3.4432869999999998,2.7777779999999996,20.83330000000001,4766.242777784347
2024-10-09 08:00:00,71.06481,0.78125,0.721834642441521,3.645834,3.530093,34.14349999999996,4766.342777784347
2024-10-09 08:06:00,98.55324,1.0995369999999998,1.0102479990059,4.513889,4.340279,59.89580000000004,4766.4427777843475
2024-10-09 08:12:00,98.55324,1.3888890000000007,1.174722087916529,5.758104,5.3530050000000005,60.76390000000001,4766.542777784348
2024-10-09 08:18:00,88.0787,0.9548610000000002,1.066419534766409,4.687500000000001,4.918983000000001,65.10420000000002,4766.642777784348
2024-10-09 08:24:00,82.66782,0.983797,0.9837995000202825,4.369212999999999,4.369216,59.60640000000001,4766.742777784349
2024-10-09 08:30:00,83.07292,1.1863420000000007,0.952913925209867,4.629630000000001,4.195605999999999,52.95140000000001,4766.842777784349
2024-10-09 08:36:00,81.88657,0.9548610000000002,0.9403223242329591,4.224537000000001,4.195606,57.87039999999996,4766.942777784349
2024-10-09 08:42:00,94.67593,1.186343,0.9358532287891212,4.484955,4.021990000000001,54.39809999999997,4767.04277778435
2024-10-09 08:48:00,79.1956,1.1284719999999995,1.0544808529171668,4.861111,4.716434,54.1088,4767.14277778435
2024-10-09 08:54:00,78.00926,1.157407,0.9234543451332026,4.600694000000001,4.166662,49.76849999999999,4767.24277778435
2024-10-09 09:00:00,91.55093,1.0416669999999995,0.889156225191777,4.050926,3.7615689999999997,54.6875,4767.342777784351
2024-10-09 09:06:00,75.31829,1.3888889999999998,0.9832486255259871,5.063658,4.340283,42.82409999999999,4767.442777784351
2024-10-09 09:12:00,80.72917,1.5335649999999994,0.9590040304631208,4.745371,3.7615740000000004,42.824100000000044,4767.5427777843515
2024-10-09 09:18:00,81.13426,1.475695,0.9377550622500205,4.832176,3.906249,44.84949999999998,4767.642777784352
2024-10-09 09:24:00,82.29167,1.2442129999999993,0.8694163049124111,4.398148,3.7326390000000007,46.5856,4767.742777784352
2024-10-09 09:30:00,81.13426,1.157407,0.9063039116993055,4.311343000000001,3.8483799999999997,47.453700000000026,4767.842777784353
2024-10-09 09:36:00,78.79051,1.1863419999999998,0.8649640266673192,4.282408,3.703704,45.1388,4767.942777784353
2024-10-09 09:42:00,74.53704,1.3020829999999997,0.8920372993069308,4.456019,3.732639,40.50920000000002,4768.042777784353
2024-10-09 09:48:00,76.09954,1.359954,0.8107255210726824,4.311342,3.3854159999999993,40.509299999999996,4768.142777784354
2024-10-09 09:54:00,78.41435,1.359953,0.832429392366371,4.311342000000001,3.414352000000001,39.641200000000026,4768.242777784354
2024-10-09 10:00:00,72.62731,1.273148,0.8614225829552479,4.311343,3.5879630000000002,37.615700000000004,4768.342777784354
2024-10-09 10:06:00,76.88079,1.4467599999999994,0.818300020330421,4.224538,3.1828700000000003,35.87960000000004,4768.442777784355
2024-10-09 10:12:00,93.92361,0.983797,0.846927141264115,3.7615749999999997,3.501158,54.398199999999974,4768.542777784355
2024-10-09 10:18:00,76.85185,1.8229170000000003,0.916725144732012,4.629629,3.1828700000000003,33.56479999999999,4768.6427777843555
2024-10-09 10:24:00,67.1875,2.054399,0.8685666856954946,4.6875,2.8935180000000003,30.382000000000005,4768.742777784356
2024-10-09 10:30:00,72.22222,2.1122690000000004,0.8846861578241471,4.716436,2.864584,28.935100000000034,4768.842777784356
2024-10-09 10:36:00,73.37963,2.0254630000000002,0.8921850789682326,4.716435,2.9803229999999994,32.98610000000002,4768.942777784357
2024-10-09 10:42:00,69.53125,1.9675919999999998,0.8441840432299077,4.890046,3.1828710000000004,31.53929999999997,4769.042777784357
2024-10-09 10:48:00,76.88079,2.054398,0.9885199683422196,4.832177000000001,3.1539350000000006,33.27550000000002,4769.142777784357
2024-10-09 10:54:00,80.35301,2.170139,0.9334439973485575,5.266204,3.385421,33.85419999999999,4769.242777784358
2024-10-09 11:00:00,66.81134,2.3148150000000003,0.9403079153985519,5.266205,3.2118009999999995,29.51389999999998,4769.342777784358
2024-10-09 11:06:00,71.84606,2.4594899999999997,0.903958564843636,5.179398,2.9224549999999994,28.93520000000001,4769.442777784358
2024-10-09 11:12:00,73.37963,2.2858799999999997,0.8596208311103581,5.121528,3.038190000000001,32.40730000000002,4769.542777784359
2024-10-09 11:18:00,72.62731,2.1990739999999995,0.8739859340103423,5.0347219999999995,3.0671299999999997,29.80329999999998,4769.642777784359
2024-10-09 11:24:00,73.00347,2.1122690000000004,0.8846850126183787,4.8321760000000005,2.9803229999999994,30.092600000000004,4769.7427777843595
2024-10-09 11:30:00,74.53704,2.2280099999999994,0.881716712858973,5.005788,3.009258,29.803200000000004,4769.84277778436
2024-10-09 11:36:00,81.13426,2.34375,0.948171340506549,5.295139999999999,3.211809999999999,30.9606,4769.94277778436
2024-10-09 11:42:00,81.13426,2.170139,0.9007010964120067,5.1215280000000005,3.211805,29.51389999999998,4770.042777784361
2024-10-09 11:48:00,78.03819,2.170139,0.8662222719792045,5.092593000000001,3.15393,31.25,4770.142777784361
2024-10-09 11:54:00,98.55324,0.6655100000000003,0.6057983437514891,2.6620369999999998,2.5462949999999998,59.31710000000004,4770.242777784361
2024-10-09 12:00:00,98.55324,0.6655100000000003,0.7623063586631111,2.8935189999999995,3.096068999999999,65.39350000000002,4770.342777784362
2024-10-09 12:06:00,74.94213,1.3310190000000004,0.9032376709586135,4.427084,3.6747669999999992,43.40279999999996,4770.442777784362
2024-10-09 12:12:00,71.84606,1.880788,0.9077131984937631,5.0347230000000005,3.5011550000000007,35.011600000000044,4770.542777784362
2024-10-09 12:18:00,67.59259,2.3726849999999997,0.9560016632668406,5.613426,3.5011609999999997,31.53929999999997,4770.642777784363
2024-10-09 12:24:00,69.12616,2.3148149999999994,0.9403079153985516,5.121529,3.067125,28.35650000000004,4770.742777784363
2024-10-09 12:30:00,67.96875,2.170139,0.8296592730137415,4.918981,2.95139,27.199099999999987,4770.8427777843635
2024-10-09 12:36:00,66.43519,2.3148150000000003,3.431957484941244,0.4050920000000007,2.9513890000000007,27.488400000000013,4770.942777784364
2024-10-09 12:42:00,83.82523,1.7071759999999996,0.8269007513517962,4.340279,2.9513940000000005,32.11809999999997,4771.042777784364
2024-10-09 12:48:00,78.00926,1.157407,0.9234561105636019,4.311342000000001,3.877313000000001,45.717600000000004,4771.142777784365
2024-10-09 12:54:00,73.37963,2.0833330000000005,0.9087780172214106,5.208328,3.4143549999999996,34.14359999999999,4771.242777784365
2024-10-09 13:00:00,98.55324,0.5787040000000001,0.7387644854727621,2.835649,3.182867,62.5001,4771.342777784365
2024-10-09 13:06:00,98.55324,0.46296300000000024,0.7469461620378247,2.8067130000000002,3.472218,71.4699,4771.442777784366
2024-10-09 13:12:00,98.55324,0.6076379999999997,0.8294187645505496,2.9513890000000007,3.4432869999999998,77.5463,4771.542777784366
2024-10-09 13:18:00,77.6331,1.0416670000000003,0.9976351362618887,4.803243999999999,4.716436999999999,50.63650000000001,4771.642777784366
2024-10-09 13:24:00,93.51852,1.0127309999999996,0.8919911320815445,4.195605,3.964124,49.47919999999999,4771.742777784367
2024-10-09 13:30:00,91.95602,1.0416660000000002,1.0844905566189442,4.947917,5.0347219999999995,56.71300000000002,4771.842777784367
2024-10-09 13:36:00,78.26968,1.8807870000000007,0.9611567458209449,5.468754,3.9930570000000003,35.301000000000016,4771.9427777843675
2024-10-09 13:42:00,67.56366,2.141203,0.9563286309734182,5.353003999999999,3.5300910000000005,30.38190000000003,4772.042777784368
2024-10-09 13:48:00,78.41435,2.3148150000000003,0.8670704804757231,5.266204000000001,3.1539389999999994,32.407399999999996,4772.142777784368
2024-10-09 13:54:00,83.82523,2.3148149999999994,0.9740411514879418,5.729164999999999,3.7037000000000004,33.56480000000002,4772.242777784369
2024-10-09 14:00:00,72.97454,2.0833330000000005,0.9087671732477567,5.266208000000001,3.472224999999999,32.407399999999996,4772.342777784369
2024-10-09 14:06:00,73.75579,1.9386579999999993,0.8671038196911118,5.092587999999999,3.44329,31.25,4772.442777784369
2024-10-09 14:12:00,70.65972,2.0833330000000005,0.9087736796523663,5.034722,3.2407449999999995,30.671300000000002,4772.54277778437
2024-10-09 14:18:00,69.12616,2.054398,0.9309922183319177,5.3819479999999995,3.645830000000001,32.696699999999964,4772.64277778437
2024-10-09 14:24:00,69.12616,2.1122690000000004,0.8506428801403946,5.208334000000001,3.3275449999999998,32.98610000000002,4772.74277778437
2024-10-09 14:30:00,70.65972,2.256945,0.9245447137062612,5.295139999999999,3.298614999999999,28.645899999999983,4772.842777784371
2024-10-09 14:36:00,71.06481,2.4884260000000005,0.9871071610729026,5.758101000000001,3.530095,29.803200000000004,4772.942777784371
2024-10-09 14:42:00,67.1875,2.5752319999999997,1.0102192115362993,5.729162,3.4143499999999998,27.777800000000013,4773.0427777843715
2024-10-09 14:48:00,66.81134,2.3726850000000006,0.9200537661330654,5.324074,3.182875,27.77770000000004,4773.142777784372
2024-10-09 14:54:00,67.1875,2.256945,0.9245399899476332,5.150464,3.1539349999999997,29.803200000000004,4773.242777784372
2024-10-09 15:00:00,70.68866,2.1990740000000004,0.8371831072087282,4.890046,2.8935190000000004,29.51389999999998,4773.342777784373
2024-10-09 15:06:00,70.68866,2.1701390000000007,0.9334373688766213,5.266204000000001,3.385414999999999,30.092600000000004,4773.442777784373
2024-10-09 15:12:00,69.12616,2.1122690000000004,0.8846792865590885,4.976853,3.1249949999999993,29.224500000000035,4773.542777784373
2024-10-09 15:18:00,71.06481,2.1122679999999994,0.9170183528832504,4.918982,3.0960650000000003,30.96070000000003,4773.642777784374
2024-10-09 15:24:00,69.90741,2.0254630000000002,0.860465511061044,4.976852000000001,3.211805,29.224500000000035,4773.742777784374
2024-10-09 15:30:00,71.06481,2.256945,0.9578851514823881,5.2662,3.298614999999999,30.38190000000003,4773.842777784374
2024-10-09 15:36:00,66.81134,2.228009,0.8817164460036153,5.410880000000001,3.414351,29.51389999999998,4773.942777784375
2024-10-09 15:42:00,64.87269,2.2858799999999997,0.8596275240080669,5.0347219999999995,2.9513890000000007,26.909699999999987,4774.042777784375
2024-10-09 15:48:00,66.40625,2.430555,0.8966207260793961,5.034721,2.8067140000000004,26.62039999999996,4774.1427777843755
2024-10-09 15:54:00,67.1875,2.34375,0.9124249279672156,5.237269,3.125000000000001,25.752399999999966,4774.242777784376
2024-10-09 16:00:00,67.59259,2.2280099999999994,0.881716712858973,5.005788,3.009258,28.067200000000014,4774.342777784376
2024-10-09 16:06:00,67.1875,2.1122690000000004,0.8506452996378568,4.6875,2.8067129999999993,26.620400000000018,4774.442777784377
2024-10-09 16:12:00,65.27778,2.1122690000000004,0.8506452996378568,4.74537,2.8645829999999997,26.04169999999999,4774.542777784377
2024-10-09 16:18:00,64.87269,2.228009,0.8446874296142167,4.832175,2.8067140000000004,26.04169999999999,4774.642777784377
2024-10-09 16:24:00,67.96875,2.256944,0.8521660352473749,4.803241,2.748843,26.331099999999992,4774.742777784378
2024-10-09 16:30:00,71.06481,2.256944,0.8894265264283586,4.947917,2.922453,26.331000000000017,4774.842777784378
2024-10-09 16:36:00,62.15278,2.0833330000000005,0.7685301534758375,4.571759000000001,2.6620369999999998,24.88420000000002,4774.942777784378
2024-10-09 16:42:00,64.87269,2.1122690000000004,0.7758694197095617,4.484954,2.546297,24.305499999999995,4775.042777784379
2024-10-09 16:48:00,67.59259,1.8229160000000002,0.8029666126809554,4.282408,2.7199079999999993,24.884299999999996,4775.142777784379
2024-10-09 16:54:00,67.1875,1.8807869999999998,0.7530909486424394,4.369213,2.6909729999999996,25.463000000000022,4775.2427777843795
2024-10-09 17:00:00,59.46181,2.1122690000000004,0.7758680313963255,4.571759000000001,2.633101,21.990700000000004,4775.34277778438
2024-10-09 17:06:00,59.83796,2.4016199999999994,0.8033541095509369,4.62963,2.3726849999999997,21.701400000000035,4775.44277778438
2024-10-09 17:12:00,59.83796,2.3148150000000003,0.8266344399839268,4.600695,2.4594899999999997,21.412000000000035,4775.542777784381
2024-10-09 17:18:00,60.99537,2.34375,0.833806320723927,4.658565,2.4884250000000003,21.990700000000004,4775.642777784381
2024-10-09 17:24:00,54.80324,2.141204,0.8221089811497478,4.340278,2.4016199999999994,20.83330000000001,4775.742777784381
2024-10-09 17:30:00,52.11227,2.228009,0.7619071429170224,4.398149,2.3148149999999994,19.097199999999987,4775.842777784382
2024-10-09 17:36:00,49.79745,2.3148149999999994,0.7827141446155755,4.137731,1.9675920000000007,17.65039999999999,4775.942777784382
2024-10-09 17:42:00,54.05093,2.256944,0.7688609060861616,3.90625,1.7939809999999996,18.80789999999996,4776.042777784382
2024-10-09 17:48:00,42.82407,2.1990749999999997,0.7549344714051862,3.9641209999999996,1.9097209999999993,15.04630000000003,4776.142777784383
2024-10-10 07:42:00,63.31019,0.4050929999999999,0.6300329953299549,2.34375,2.864584,26.04169999999999,4776.142777784383
2024-10-10 07:48:00,56.77083,0.8101859999999999,0.546401207030213,2.8645829999999997,2.4016199999999994,20.254700000000014,4776.242777784383
2024-10-10 07:54:00,85.3588,0.0289350000000006,0.1701868441155377,1.5335640000000001,2.0254630000000002,28.356499999999983,4776.3427777843835
2024-10-10 07:57:00,98.58218,0.4050919999999998,0.8183000203304214,1.1284719999999995,2.17014,63.65739999999997,4776.392777784384
2024-10-10 08:00:00,98.58218,0.2025459999999999,0.6656417637579296,0.9548620000000003,2.3148149999999994,62.5,4776.442777784384
2024-10-10 08:03:00,98.58218,0.34722200000000036,0.8172574395227985,1.359954,2.6041670000000003,62.2107,4776.492777784384
2024-10-10 08:06:00,78.03819,0.34722200000000036,0.9516069574940055,1.6782400000000006,3.3564819999999997,53.530100000000004,4776.542777784384
2024-10-10 08:12:00,66.43519,1.070602,0.6847799533787705,3.645834,2.9803250000000006,22.85880000000003,4776.642777784385
2024-10-10 08:18:00,67.59259,0.6655090000000001,0.7755015472321231,3.616898,3.8483799999999997,24.594899999999996,4776.742777784385
2024-10-10 08:24:00,83.07292,0.6655090000000001,0.7218346424415213,3.038195,3.153936,41.37729999999999,4776.842777784385
2024-10-10 08:30:00,69.50231,0.868055,0.7136304144682901,3.414352,3.125001,32.407399999999996,4776.942777784386
2024-10-10 08:36:00,93.86574,1.5625,1.0509698465651136,5.46875,4.571759999999999,47.74310000000003,4777.042777784386
2024-10-10 08:42:00,88.83102,1.0995369999999998,1.055541195703491,4.9479169999999995,4.8611130000000005,57.58100000000002,4777.142777784386
2024-10-10 08:48:00,78.41435,1.1284720000000004,0.9442480113661225,4.687500000000001,4.340281999999999,50.636600000000016,4777.242777784387
2024-10-10 08:54:00,82.29167,1.157407,0.9403616880637743,4.456018,4.050921,50.63659999999999,4777.342777784387
2024-10-10 09:00:00,88.85995,1.157407,0.9234602298909415,4.513888,4.079866,50.636600000000016,4777.4427777843875
2024-10-10 09:06:00,80.35301,0.868055,0.9107691588907109,4.108796,4.195601,54.1088,4777.542777784388
2024-10-10 09:12:00,78.03819,1.0416660000000002,0.8891563342434937,4.340277,4.050922000000001,50.63650000000001,4777.642777784388
2024-10-10 09:18:00,77.6331,1.070601,0.8856761601219354,4.340277,3.993055,47.45369999999997,4777.742777784389
2024-10-10 09:24:00,82.66782,1.0127310000000005,0.9385367703555227,4.224537,4.079862,54.108799999999974,4777.842777784389
2024-10-10 09:27:00,75.69444,1.2152770000000004,0.9129718997505684,4.600694,4.050927000000001,43.40280000000001,4777.892777784389
2024-10-10 09:30:00,76.85185,1.4467589999999992,0.9063040820218115,4.774306,3.8483800000000006,40.219899999999996,4777.942777784389
2024-10-10 09:36:00,76.47569,1.3888889999999998,0.9054331531531107,4.600695,3.7615740000000004,38.48380000000003,4778.04277778439
2024-10-10 09:42:00,75.69444,1.3020830000000005,0.8725293478600114,4.398148,3.6458329999999997,39.93059999999997,4778.14277778439
2024-10-10 09:51:00,76.88079,1.359953,0.8324301329705549,4.513888000000001,3.616899,39.64119999999997,4778.29277778439
2024-10-10 09:54:00,74.94213,1.2442129999999993,0.8502431757022728,4.398148,3.703704,37.90509999999995,4778.34277778439
2024-10-10 10:03:00,84.60648,1.2442130000000002,0.8502418373794286,4.311343000000001,3.616897,41.95600000000002,4778.49277778439
2024-10-10 10:06:00,86.54514,1.2152780000000005,0.857990318893662,4.3402780000000005,3.703704,43.11340000000001,4778.54277778439
2024-10-10 10:21:00,78.79051,0.9548610000000002,0.9256260280838302,4.340277,4.282407999999999,47.453700000000026,4778.79277778439
2024-10-10 10:24:00,75.31829,1.1284720000000004,0.8413592162727568,4.311342000000001,3.7905100000000003,41.95599999999996,4778.84277778439
2024-10-10 10:27:00,78.38542,1.1284720000000004,0.8232181739764131,4.166666,3.616898,43.98149999999998,4778.89277778439
2024-10-10 10:30:00,75.31829,1.157407,0.8711964162700977,4.224537,3.703703,41.37730000000005,4778.94277778439
2024-10-10 10:33:00,77.66204,1.1863419999999998,0.8464829457808213,4.311343000000001,3.703704,44.84959999999995,4778.9927777843905
2024-10-10 10:36:00,77.6331,1.1863419999999998,0.8649640266673192,4.282408,3.703704,45.428200000000004,4779.042777784391
2024-10-10 10:39:00,81.16319,1.3020830000000005,0.8322845736094434,4.4270830000000005,3.616899,41.66660000000002,4779.092777784391
2024-10-10 10:42:00,80.35301,1.1284720000000004,0.8413579735920673,4.2534730000000005,3.732639,43.69219999999996,4779.142777784391
2024-10-10 10:45:00,83.44907,1.273148,0.8807646659273647,4.398148,3.703704,45.428300000000036,4779.192777784391
2024-10-10 10:48:00,80.72917,1.2152779999999996,0.8766388126351705,4.542825,3.9351860000000007,46.007000000000005,4779.242777784391
2024-10-10 10:51:00,84.60648,1.3020830000000005,0.929976583496868,4.513889000000001,3.8483799999999997,45.717600000000004,4779.292777784392
2024-10-10 10:54:00,98.55324,0.9548610000000002,0.7511512496787726,3.7615740000000004,3.3854170000000003,54.9769,4779.342777784392
2024-10-10 10:57:00,98.55324,0.6365739999999995,0.7331910971922423,2.922454,3.125,59.89590000000001,4779.392777784392
2024-10-10 11:00:00,98.55324,0.7233790000000004,0.859956679770869,3.587962,3.8773110000000006,61.9213,4779.442777784392
2024-10-10 11:03:00,89.26505,0.8101849999999997,0.9475098570270473,3.9351839999999996,4.224536,62.78929999999997,4779.492777784392
2024-10-10 11:06:00,76.85185,1.0416660000000002,0.9052223242452921,4.427083,4.166663000000001,46.58560000000003,4779.5427777843925
2024-10-10 11:09:00,82.66782,1.2442130000000002,0.906711356550742,4.484954000000001,3.8773150000000003,45.717599999999976,4779.592777784393
2024-10-10 11:12:00,79.1956,1.070602,0.9183421018291569,4.3402780000000005,4.0509260000000005,48.321799999999996,4779.642777784393
2024-10-10 11:15:00,81.13426,1.0995369999999998,0.8470755687623425,4.369213,3.906251000000001,48.321799999999996,4779.692777784393
2024-10-10 11:18:00,83.04398,1.2442130000000002,0.8882303766803591,4.398148,3.7615740000000004,48.32169999999999,4779.742777784393
2024-10-10 11:21:00,83.82523,1.1284720000000004,0.8591828252314982,4.195602000000001,3.703704,48.90050000000002,4779.792777784393
2024-10-10 11:24:00,96.23843,1.1284729999999996,0.841359005936928,4.050927,3.530093000000001,51.215299999999985,4779.842777784394
2024-10-10 11:27:00,98.55324,0.6944439999999998,0.9547433455931108,3.7326379999999997,4.311342000000001,67.99770000000001,4779.892777784394
2024-10-10 11:30:00,89.23611,0.6365739999999995,0.8831234740334899,3.6747679999999994,4.2245420000000005,63.3681,4779.942777784394
2024-10-10 11:33:00,98.55324,0.6076389999999998,0.7429464268820873,3.038195000000001,3.327542000000001,64.52540000000002,4779.992777784394
2024-10-10 11:36:00,98.55324,0.6365739999999995,0.7849933439048503,3.153936,3.4722229999999996,66.26159999999999,4780.042777784394
2024-10-10 11:39:00,98.55324,0.8101850000000006,0.9343552091371912,3.993055000000001,4.253474999999999,64.2361,4780.0927777843945
2024-10-10 11:42:00,98.55324,0.868055,0.9792426437388831,4.282407,4.513891999999999,63.657400000000024,4780.142777784395
2024-10-10 11:45:00,85.76389,0.868055,1.005804312200772,4.369213,4.658564,62.21059999999997,4780.192777784395
2024-10-10 11:48:00,81.51042,0.8969909999999999,0.9256230687925686,4.137732,4.195596999999999,58.449100000000016,4780.242777784395
2024-10-10 11:51:00,80.72917,0.9837959999999999,0.939726394483132,4.282407,4.195602,54.6875,4780.292777784395
2024-10-10 11:54:00,78.00926,1.157407,0.9234572875157347,4.513889000000001,4.079861999999999,50.05789999999996,4780.342777784395
2024-10-10 11:57:00,78.79051,1.273148,0.8997399422133621,4.629629,3.9641160000000006,46.00699999999998,4780.392777784396
2024-10-10 12:00:00,80.35301,1.0995369999999998,0.8815336303835472,4.282408,3.8773160000000004,48.90040000000002,4780.442777784396
2024-10-10 12:03:00,80.35301,1.1574080000000002,0.8711974464113259,4.282408,3.7615739999999995,48.32179999999997,4780.492777784396
2024-10-10 12:06:00,83.04398,1.1284719999999995,0.910964727222714,4.224537,3.819445000000001,51.79390000000001,4780.542777784396
2024-10-10 12:09:00,84.60648,1.0127309999999996,0.9076962668384878,4.166666,3.9641210000000004,52.66199999999998,4780.592777784396
2024-10-10 12:12:00,82.66782,1.0127309999999996,0.8919911320815445,4.137732000000001,3.906251000000001,53.81940000000003,4780.6427777843965
2024-10-10 12:15:00,79.1956,1.070602,0.9021206667631451,4.282408000000001,3.9641210000000004,50.63659999999999,4780.692777784397
2024-10-10 12:18:00,76.0706,1.186343,0.8831207990246952,4.340279,3.790509,45.42829999999998,4780.742777784397
2024-10-10 12:21:00,75.72338,1.3020829999999997,0.8725300287549371,4.484953,3.732639,43.113399999999956,4780.792777784397
2024-10-10 12:24:00,76.0706,1.359953,0.8742884435086419,4.542824,3.703704,42.53469999999999,4780.842777784397
2024-10-10 12:27:00,78.03819,1.4178240000000004,0.8746647297335818,4.542824,3.616897,42.24539999999999,4780.892777784397
2024-10-10 12:30:00,79.1956,1.3020829999999997,0.811471510610639,4.398149,3.5590290000000007,40.50919999999999,4780.942777784398
2024-10-10 12:33:00,80.72917,1.273148,0.8416883913542164,4.195601,3.4432870000000007,40.50919999999999,4780.992777784398
2024-10-10 12:36:00,85.76389,1.2731480000000008,2.540681625571349,0.2314810000000005,3.414352,41.95599999999996,4781.042777784398
2024-10-10 12:39:00,91.95602,1.3310180000000003,0.8004631557296789,4.340277,3.4432869999999998,41.08789999999999,4781.092777784398
2024-10-10 12:42:00,93.51852,1.1284719999999995,0.8232181739764128,4.079860999999999,3.530093,46.5856,4781.142777784398
2024-10-10 12:45:00,94.29977,1.070602,0.86899798342408,4.02199,3.6458329999999997,50.636600000000044,4781.1927777843985
2024-10-10 12:48:00,93.51852,0.9548609999999993,0.8177553679901237,3.819443999999999,3.5590290000000007,52.662000000000035,4781.242777784399
2024-10-10 12:51:00,91.95602,1.0127309999999996,0.9076957274772454,4.079860999999999,3.8773150000000003,53.819500000000005,4781.292777784399
2024-10-10 12:54:00,89.6412,1.0416670000000003,0.9210847376460757,4.340278,4.108796999999999,53.53019999999998,4781.342777784399
2024-10-10 12:57:00,82.66782,1.0416660000000002,0.9052245306613723,4.282408,4.021992,52.37270000000001,4781.392777784399
2024-10-10 13:00:00,80.32407,1.157407,0.8888904798526835,4.456017999999999,3.9641210000000004,49.76850000000002,4781.442777784399
2024-10-10 13:03:00,78.41435,1.2152779999999996,0.8766394513087176,4.513889,3.906251,48.90039999999999,4781.4927777844
2024-10-10 13:06:00,79.94792,1.3020829999999997,0.9111785915211468,4.571759,3.8773160000000004,48.90039999999999,4781.5427777844
2024-10-10 13:09:00,78.00926,1.3020839999999998,0.9111789854334366,4.513889,3.819445,46.00699999999995,4781.5927777844
2024-10-10 13:12:00,80.35301,1.2152769999999995,0.912970664769418,4.542824,3.993055,47.742999999999995,4781.6427777844
2024-10-10 13:15:00,80.35301,1.2152769999999995,0.9129718997505668,4.600694,4.050927,48.321799999999996,4781.6927777844
2024-10-10 13:18:00,76.85185,1.1863419999999998,0.8831210105928533,4.398148,3.8483799999999997,46.29630000000003,4781.7427777844005
2024-10-10 13:21:00,78.00926,1.273148,0.8416877021326986,4.311343,3.5590279999999996,44.84949999999998,4781.792777784401
2024-10-10 13:24:00,80.35301,1.2152780000000005,0.857990318893662,4.195602,3.5590279999999996,45.42829999999998,4781.842777784401
2024-10-10 13:27:00,80.72917,1.157407,0.8532063956030411,4.166666,3.616899,46.007000000000005,4781.892777784401
2024-10-10 13:30:00,83.82523,1.2731480000000008,0.8807646659273649,4.398148,3.703703999999999,48.03249999999997,4781.942777784401
2024-10-10 13:33:00,88.10764,1.2731480000000008,0.9183838323168596,4.571759000000001,3.935185999999999,49.47919999999999,4781.992777784401
2024-10-10 13:36:00,89.26505,1.2442130000000002,0.924881592195934,4.513889000000001,3.9351839999999996,48.61110000000002,4782.042777784402
2024-10-10 13:39:00,88.4838,1.2152769999999995,0.8949586027212353,4.484953,3.906251000000001,49.47919999999999,4782.092777784402
2024-10-10 13:42:00,90.79861,1.273148,0.8997425418570856,4.484954,3.819445000000001,47.453700000000026,4782.142777784402
2024-10-10 13:45:00,94.29977,1.273148,0.9183838323168592,4.600694000000001,3.9641209999999996,49.18979999999999,4782.192777784402
2024-10-10 13:48:00,94.29977,1.1284720000000004,0.9605594612713851,4.542824,4.2245420000000005,54.10880000000003,4782.242777784402
2024-10-10 13:51:00,91.95602,1.1284720000000004,0.9605594612713851,4.571759,4.253477,56.42350000000005,4782.2927777844025
2024-10-10 13:54:00,88.4838,1.0995369999999998,0.979243964469441,4.6296289999999996,4.398152,56.42359999999999,4782.342777784403
2024-10-10 13:57:00,81.51042,1.0416660000000002,0.9367477921364129,4.456018,4.2534730000000005,52.95149999999995,4782.392777784403
2024-10-10 14:00:00,81.10532,1.1284720000000004,0.8939666831381341,4.456019,4.02199,54.108799999999974,4782.442777784403
2024-10-10 14:03:00,79.94792,1.1284720000000004,0.9109641440783721,4.4270830000000005,4.02199,54.108799999999974,4782.492777784403
2024-10-10 14:06:00,81.10532,1.1863419999999998,0.9009756151860645,4.571759,4.050927,52.37270000000001,4782.542777784403
2024-10-10 14:09:00,81.13426,1.157407,0.9063015228052085,4.484954000000001,4.021987000000001,52.95139999999998,4782.592777784404
2024-10-10 14:12:00,82.66782,1.2152780000000005,0.9481556934417041,4.571759000000001,4.0798559999999995,54.6875,4782.642777784404
2024-10-10 14:15:00,80.35301,1.0995369999999998,0.9149726902931465,4.398149,4.050927,51.504700000000014,4782.692777784404
2024-10-10 14:18:00,79.1956,1.2152780000000005,0.9306964866756013,4.484954000000001,3.9641160000000006,52.372799999999984,4782.742777784404
2024-10-10 14:21:00,81.13426,1.1863419999999998,0.9185441226339093,4.513889000000001,4.021987000000001,49.47909999999999,4782.792777784404
2024-10-10 14:24:00,79.1956,1.157407,0.9234572875157355,4.542824,4.108797000000001,51.215299999999985,4782.8427777844045
2024-10-10 14:27:00,78.41435,1.157407,0.9063033144762493,4.484954,4.02199,47.74300000000002,4782.892777784405
2024-10-10 14:30:00,78.41435,1.2152780000000005,0.876638812635171,4.398148,3.790509,45.717599999999976,4782.942777784405
2024-10-10 14:33:00,91.95602,0.8680559999999993,0.7623045246315836,3.703703999999999,3.501158000000001,53.240700000000004,4782.992777784405
2024-10-10 14:36:00,98.55324,0.7233799999999997,0.7659643721102628,3.2407399999999997,3.327546,61.053199999999975,4783.042777784405
2024-10-10 14:39:00,98.55324,0.78125,0.8786364809164884,3.5590280000000005,3.7615740000000004,62.2106,4783.092777784405
2024-10-10 14:42:00,94.29977,0.7523140000000001,0.8891584610069663,3.703703,3.993056,62.21070000000003,4783.142777784406
2024-10-10 14:45:00,86.54514,0.7233790000000004,0.8856770413070241,3.703703,4.050927,62.21070000000003,4783.192777784406
2024-10-10 14:48:00,78.41435,0.8391199999999994,0.8818120129407964,4.021991,4.108797000000001,53.24080000000001,4783.242777784406
2024-10-10 14:51:00,78.79051,1.070601,0.8689975483907196,4.2245360000000005,3.8483800000000006,47.164300000000026,4783.292777784406
2024-10-10 14:54:00,81.51042,1.0995369999999998,0.8470749637309833,4.137732000000001,3.6747690000000004,51.215299999999985,4783.342777784406
2024-10-10 14:57:00,83.44907,1.0416659999999993,0.8728731072411521,4.166667,3.8483800000000006,51.79400000000001,4783.3927777844065
2024-10-10 15:00:00,83.44907,1.0416659999999993,0.872874240728475,4.195601,3.8773160000000004,50.92590000000001,4783.442777784407
2024-10-10 15:03:00,80.35301,1.0127309999999996,0.8599580247856848,4.137732000000001,3.8483800000000006,49.47909999999999,4783.492777784407
2024-10-10 15:06:00,81.10532,1.070602,0.8689974027451871,4.137732000000001,3.7615739999999995,50.63659999999999,4783.542777784407
2024-10-10 15:09:00,79.1956,1.0127309999999996,0.859958585917625,4.079860999999999,3.7905100000000003,48.61110000000002,4783.592777784407
2024-10-10 15:12:00,81.51042,1.0995369999999998,0.8815330441213042,4.166667,3.7615739999999995,50.05790000000002,4783.642777784407
2024-10-10 15:15:00,83.44907,1.0995369999999998,0.8644402870165628,4.2534719999999995,3.819445000000001,49.76850000000002,4783.692777784408
2024-10-10 15:18:00,85.76389,1.070602,0.8856777452767322,4.166666,3.819445,49.76859999999999,4783.742777784408
2024-10-10 15:21:00,83.44907,0.9548609999999993,0.8651552316478495,3.9930559999999993,3.819445,50.925899999999984,4783.792777784408
2024-10-10 15:24:00,80.72917,0.8680560000000002,0.8387887993471637,4.021992,3.9641210000000004,50.05790000000002,4783.842777784408
2024-10-10 15:27:00,79.94792,0.9259259999999996,0.8515416268021465,3.9641209999999996,3.819445,48.90039999999999,4783.892777784408
2024-10-10 15:30:00,80.35301,0.8969909999999999,0.7914038659372414,3.819444,3.616898,48.61110000000002,4783.9427777844085
2024-10-10 15:33:00,82.66782,0.9837959999999999,0.8143130794593871,3.7615729999999994,3.4432870000000007,47.74300000000002,4783.992777784409
2024-10-10 15:36:00,86.16898,0.9548610000000002,0.8337728466049501,3.90625,3.6747690000000004,46.296400000000006,4784.042777784409
2024-10-10 15:39:00,88.4838,0.9259260000000005,0.8361190860978616,3.9641210000000004,3.790509,49.76850000000002,4784.092777784409
2024-10-10 15:42:00,89.6412,0.9548610000000002,0.8651552316478498,4.021991000000001,3.8483800000000006,51.21530000000001,4784.142777784409
2024-10-10 15:45:00,90.82755,0.78125,0.7666930078562327,3.6458329999999997,3.616899,51.215299999999985,4784.192777784409
2024-10-10 15:48:00,90.79861,0.8101849999999997,0.7808936497591428,3.501157,3.4432869999999998,52.08340000000001,4784.24277778441
2024-10-10 15:51:00,88.10764,0.78125,0.8238914948937336,3.616898,3.703703,52.95139999999998,4784.29277778441
2024-10-10 15:54:00,80.35301,0.6365740000000004,0.7976296243453245,3.3564820000000006,3.703704,51.50459999999998,4784.34277778441
2024-10-10 15:57:00,75.31829,0.8391200000000003,0.7798200253646536,3.732639,3.616899,45.138799999999975,4784.39277778441
2024-10-10 16:00:00,76.09954,0.8969909999999999,0.822535028838955,3.732639,3.5879640000000004,43.98140000000001,4784.44277778441
2024-10-10 16:03:00,75.31829,0.9837959999999999,0.7976290431557916,3.8483799999999997,3.501157,42.824100000000044,4784.4927777844105
2024-10-10 16:06:00,76.09954,1.0127309999999996,0.8270080189548569,4.050926,3.703704,44.27079999999998,4784.542777784411
2024-10-10 16:09:00,79.97685,1.0995369999999998,0.8470743586992787,4.050926,3.587962,46.0069,4784.592777784411
2024-10-10 16:12:00,80.72917,1.0127309999999996,0.8760833017392412,4.166666,3.906251000000001,43.402799999999985,4784.642777784411
2024-10-10 16:15:00,78.03819,0.9837959999999999,0.8469266888023911,4.079860999999999,3.819445,44.56019999999998,4784.692777784411
2024-10-10 16:18:00,73.75579,0.9548609999999993,0.8177553679901237,3.906248999999999,3.6458340000000007,40.7987,4784.742777784411
2024-10-10 16:21:00,76.09954,1.0995369999999998,0.7744822792977201,3.993055,3.414351,39.93059999999997,4784.792777784412
2024-10-10 16:24:00,75.69444,1.0127309999999996,0.7755821214430878,3.8483799999999997,3.414352000000001,39.0625,4784.842777784412
2024-10-10 16:27:00,75.69444,1.0995369999999998,0.8114527592823221,3.906248999999999,3.3854159999999993,39.3518,4784.892777784412
2024-10-10 16:30:00,73.78472,0.9837959999999999,0.7458539381579485,3.7615740000000004,3.327547,38.773199999999974,4784.942777784412
2024-10-10 16:33:00,77.6331,1.0416659999999993,0.7696977829447346,3.8773149999999994,3.3854170000000003,39.64129999999997,4784.992777784412
2024-10-10 16:36:00,73.75579,0.9259259999999996,0.7040644431470989,3.616897999999999,3.211806,39.3519,4785.0427777844125
2024-10-10 16:39:00,76.09954,0.983797,0.7458537408733978,3.530093,3.096064,37.61579999999998,4785.092777784413
2024-10-10 16:42:00,75.72338,0.8969909999999999,0.7755015472321233,3.6747690000000004,3.4432870000000007,40.219899999999996,4785.142777784413
2024-10-10 16:45:00,76.09954,0.983797,0.7634222022413103,3.6747690000000004,3.2696760000000005,38.7731,4785.192777784413
2024-10-10 16:48:00,75.34722,0.9259259999999996,0.7387662057490298,3.703704,3.3564820000000006,39.351800000000026,4785.242777784413
2024-10-10 16:51:00,73.37963,0.9548609999999993,0.7337728908010827,3.6747689999999995,3.2696760000000005,39.930499999999995,4785.292777784413
2024-10-10 16:54:00,73.37963,0.9548609999999993,0.6979761723009837,3.616897999999999,3.1539350000000006,39.641200000000026,4785.342777784414
2024-10-10 16:57:00,74.53704,1.070602,0.7814714638682198,3.7615740000000004,3.240741,37.905100000000004,4785.392777784414
2024-10-10 17:00:00,72.62731,0.9548609999999993,0.7160583853348743,3.7615739999999995,3.327547000000001,37.90499999999997,4785.442777784414
2024-10-10 17:03:00,74.94213,0.9259259999999996,0.7387662057490298,3.6747690000000004,3.327547000000001,37.037000000000035,4785.492777784414
2024-10-10 17:06:00,69.90741,0.9259259999999996,0.6861870478947435,3.5590279999999996,3.125001,33.56479999999999,4785.542777784414
2024-10-10 17:09:00,71.84606,1.0127319999999997,0.6631529988513206,3.3854159999999993,2.7777779999999996,34.72220000000004,4785.5927777844145
2024-10-10 17:12:00,73.37963,1.0127309999999996,0.7023476898814865,3.530093,2.9803250000000006,35.30099999999999,4785.642777784415
2024-10-10 17:15:00,69.90741,0.9837959999999999,0.7096604845810844,3.616898,3.125001,31.82869999999997,4785.692777784415
2024-10-10 17:18:00,72.59838,0.9548610000000002,0.6605731006677339,3.3564809999999996,2.835647,34.14350000000002,4785.742777784415
2024-10-10 17:21:00,72.62731,0.983797,0.6320298766487956,3.298611,2.6909720000000004,33.27539999999999,4785.792777784415
2024-10-10 17:24:00,73.78472,1.070602,0.7050592475267893,3.4432859999999996,2.806711999999999,34.14349999999996,4785.842777784415
2024-10-10 17:27:00,70.68866,0.9837959999999999,0.6320295047347526,3.385416,2.7777780000000005,33.56479999999999,4785.892777784416
2024-10-10 17:30:00,67.96875,0.9837959999999999,0.6718348718419928,3.385416,2.835648,30.9606,4785.942777784416
2024-10-10 17:33:00,69.50231,1.070602,0.6847806637931445,3.4432859999999996,2.7777779999999996,30.671299999999974,4785.992777784416
2024-10-10 17:36:00,67.56366,0.8969909999999999,0.6187951530987367,3.2696769999999997,2.7777779999999996,29.803200000000004,4786.042777784416
2024-10-10 17:39:00,65.24884,0.9548609999999993,0.6006721714539612,3.1828699999999994,2.5752319999999997,28.067099999999982,4786.092777784416
2024-10-10 17:42:00,67.96875,0.983797,0.6320298766487956,3.0960650000000003,2.4884260000000005,29.224499999999978,4786.1427777844165
2024-10-10 17:45:00,68.75,0.9548609999999993,0.6212226454192981,3.0960649999999994,2.5173620000000003,28.93520000000001,4786.192777784417
2024-10-10 17:48:00,64.49653,0.9548609999999993,0.6411679772260475,3.1828699999999994,2.633102000000001,27.199000000000012,4786.242777784417
2024-10-10 17:51:00,62.55787,0.9837959999999999,0.6112367982307416,3.2696759999999996,2.633102,25.75229999999999,4786.292777784417
2024-10-10 17:54:00,64.87269,0.9259259999999996,0.5900163914163502,3.0960650000000003,2.5173620000000003,26.041600000000017,4786.342777784417
2024-10-10 17:57:00,55.58449,0.8969909999999999,0.6187951530987367,3.240742,2.748843,19.96520000000004,4786.392777784417
2024-10-10 18:00:00,55.58449,0.9259259999999996,0.5472854692677422,3.298611,2.6620369999999998,18.807900000000018,4786.442777784418
2024-10-10 18:03:00,47.07755,0.78125,0.5727307598169156,3.211806,2.835648,18.229100000000017,4786.492777784418
2024-10-10 18:06:00,45.13889,0.8969909999999999,0.5370684489074176,3.240741,2.633101999999999,17.650400000000047,4786.542777784418
2024-10-10 18:09:00,35.47454,1.9097219999999995,0.6399418762274106,3.1828699999999994,1.3888889999999998,15.9144,4786.592777784418
2024-10-10 18:12:00,30.84491,1.938657,0.6467922855676619,3.009259,1.1863419999999998,14.467600000000004,4786.642777784418
2024-10-10 18:45:00,32.00232,2.054398,0.7611700383451923,2.922453999999999,1.0416669999999995,14.178200000000004,4786.642777784418
2024-10-10 18:48:00,36.66088,2.0254630000000002,0.7126756606946535,3.0092589999999992,1.1284719999999995,14.178200000000004,4786.6927777844185
2024-10-10 18:51:00,35.87963,1.9097229999999996,0.7608615260850841,2.951389,1.244212,15.9144,4786.742777784419
2024-10-10 18:54:00,33.56482,1.8807869999999998,0.6330680581183629,3.125,1.359954,14.467600000000004,4786.792777784419
2024-10-10 18:57:00,32.00232,1.967593,0.7389489453408323,3.2118059999999993,1.4178229999999994,13.310200000000009,4786.842777784419
2024-10-10 19:00:00,36.66088,2.0254630000000002,0.6154726873826547,3.1828700000000003,1.2442129999999993,14.75690000000003,4786.892777784419
2024-10-10 19:03:00,33.56482,1.8807869999999998,0.6768615814570599,2.951389,1.2152779999999996,14.756899999999973,4786.942777784419
2024-10-10 19:06:00,34.31713,2.0254629999999993,0.7537883543359151,3.0960649999999994,1.2442140000000004,15.04630000000003,4786.99277778442
2024-10-10 19:09:00,37.78935,2.141203,0.6409122468560926,3.2696749999999994,1.2152789999999998,13.888900000000035,4787.04277778442
2024-10-10 19:12:00,34.72222,1.9386580000000002,0.6912579089560573,3.038194,1.2442129999999993,14.467600000000004,4787.09277778442
2024-10-10 19:15:00,36.66088,1.9097229999999996,0.6399421134090985,3.038194,1.244212,14.756999999999948,4787.14277778442
2024-10-10 19:18:00,32.00232,1.7939819999999997,0.6550870316541384,2.922454,1.273148,15.04630000000003,4787.19277778442
2024-10-10 19:33:00,30.84491,2.1122680000000003,0.7338983518331262,3.009259,1.0416669999999995,13.888800000000003,4787.19277778442
2024-10-10 19:36:00,31.25,1.9386579999999993,0.6467925220039231,2.951389,1.1284710000000002,13.310200000000009,4787.19277778442
2024-10-10 19:45:00,31.25,1.7939820000000006,0.612309670988531,2.5173620000000003,0.8391199999999994,13.310199999999952,4787.19277778442
2024-10-10 19:48:00,30.09259,1.7939819999999997,0.6550870316541384,2.6041670000000003,0.9548610000000002,13.599599999999953,4787.19277778442
2024-10-10 20:03:00,32.00232,2.025462,0.7126754150979587,3.038194,1.1574080000000002,15.04630000000003,4787.19277778442
2024-10-10 20:06:00,35.50347,1.938657,0.6467939135369846,3.009259,1.186343,14.467600000000004,4787.2427777844205
2024-10-10 20:09:00,35.87963,1.765047,0.6053439695245076,2.7199079999999993,1.070600999999999,14.467600000000004,4787.292777784421
2024-10-10 20:12:00,34.34607,1.5914359999999999,0.56301974833035,2.372686,0.8969899999999997,14.756899999999973,4787.342777784421
2024-10-10 20:15:00,32.40741,1.7361120000000003,0.6404425928687384,2.6041670000000003,1.0127309999999996,13.88900000000001,4787.392777784421
2024-10-10 20:18:00,32.00232,1.8807869999999998,0.6768615814570612,2.748842,1.0127310000000005,15.3356,4787.442777784421
2024-10-10 20:21:00,30.84491,1.9097229999999996,0.724016203983111,2.922454,1.1863420000000007,13.888800000000003,4787.492777784421
2024-10-10 20:24:00,31.25,1.9386580000000002,0.6912564532483454,3.0092589999999992,1.2152769999999995,13.599500000000035,4787.542777784422
2024-10-10 20:27:00,35.87963,1.9965279999999996,0.5474967216958612,2.8935189999999995,0.9548610000000002,13.888899999999978,4787.592777784422
2024-10-10 20:30:00,30.84491,1.880788,0.6768618310213553,2.7777779999999996,1.0416660000000002,14.178299999999979,4787.642777784422
2024-10-10 20:33:00,30.46875,1.8807869999999998,0.6768615814570599,2.8935180000000003,1.157407,13.599500000000035,4787.692777784422
2024-10-10 20:36:00,34.31713,1.9675919999999998,0.6536246131776058,2.922453,1.070602,13.888800000000003,4787.742777784422
2024-10-10 20:39:00,36.66088,1.9097220000000004,0.6399418762274108,2.7777770000000004,0.9837959999999999,14.178200000000004,4787.7927777844225
2024-10-10 20:42:00,33.15972,1.9097229999999996,0.724016203983111,2.922453999999999,1.1863419999999998,14.757000000000005,4787.842777784423
2024-10-10 20:45:00,31.25,1.9097229999999996,0.7608615260850841,3.0960650000000003,1.3888880000000006,13.020800000000008,4787.892777784423
2024-10-10 20:48:00,33.56482,2.0254629999999993,0.46994073877606934,3.0960649999999994,1.0995370000000007,13.020800000000008,4787.942777784423
2024-10-10 20:51:00,31.25,1.9097229999999996,0.5296308492859827,2.7777779999999996,0.9259250000000003,13.59960000000001,4787.992777784423
2024-10-10 21:00:00,30.84491,1.938657,0.6467939135369846,2.6909720000000004,0.8680560000000002,14.467499999999973,4787.992777784423
2024-10-10 21:09:00,30.09259,1.9675919999999998,0.5415577240757493,2.835648,0.9259260000000005,14.178200000000004,4787.992777784423
2024-10-10 21:12:00,30.09259,1.9097229999999996,0.5897429420611094,2.719908,0.8969900000000006,14.467600000000004,4787.992777784423
2024-10-10 21:18:00,30.09259,1.9386580000000002,0.6912564532483441,2.719908,0.9259259999999996,13.599500000000035,4787.992777784423
2024-10-10 21:24:00,33.15972,1.9965279999999996,0.6090669011149434,2.864584,0.9548610000000002,14.757000000000005,4787.992777784423
2024-10-10 21:27:00,32.03125,1.9386580000000002,0.6912549975356598,2.864584,1.070600999999999,14.178299999999979,4787.992777784423
2024-10-10 21:30:00,31.25,1.851852,0.6696282687705847,2.922453,1.2152770000000004,14.467600000000004,4787.992777784423
2024-10-10 21:33:00,30.09259,1.851852,0.6261719996773583,2.8935180000000003,1.157407,13.310200000000009,4787.992777784423
2024-10-10 21:36:00,32.78357,1.8807869999999998,0.5236416858091325,2.748843,0.9259260000000005,12.731599999999958,4787.992777784423
2024-10-10 21:39:00,31.25,1.765047,0.6053455221138069,2.4594910000000008,0.8101850000000006,14.178300000000036,4787.992777784423
2024-10-10 21:45:00,30.46875,1.8807869999999998,0.5832626569290786,2.748843,0.9548610000000002,13.888800000000003,4787.992777784423
2024-10-10 22:00:00,32.78357,1.9965270000000004,0.7055580902828984,3.009259,1.1574080000000002,13.020899999999983,4787.992777784423
2024-10-11 03:09:00,68.72106,1.6203709999999996,1.7335369624277315,1.3310189999999995,1.5624989999999999,16.493100000000027,4787.992777784423
2024-10-11 03:12:00,98.58218,1.2152780000000005,1.856384678990761,0.05787000000000031,1.5335649999999994,63.0787,4787.992777784423
2024-10-11 03:15:00,98.58218,1.5914359999999999,2.2491727935817254,0.11574099999999987,1.5914349999999997,64.2361,4787.992777784423
2024-10-11 03:18:00,98.58218,2.170139,2.844473420403232,0.05786999999999942,1.5335649999999994,66.84030000000001,4787.992777784423
2024-10-11 03:21:00,30.06366,2.343751,3.034141561887536,0.05787000000000031,1.5625,12.731400000000008,4787.992777784423
2024-10-11 08:51:00,51.35995,2.054398,2.539728705947388,0.8969909999999999,1.9386580000000002,15.9144,4787.992777784423
2024-10-11 23:21:00,86.14005,2.256945,3.1976405384787903,0.78125,2.8935150000000007,30.9606,4787.992777784423
2024-10-11 23:24:00,98.58218,2.256945,3.495778160788701,0.02893499999999971,2.8935150000000007,63.657399999999996,4787.992777784423
2024-10-11 23:48:00,78.81944,1.7071760000000005,3.024505651988555,-0.43402799999999964,2.748845,21.990800000000036,4787.992777784423
2024-10-11 23:51:00,98.58218,1.070602,2.190779978105006,-0.02893599999999985,2.8067150000000005,62.789300000000026,4787.992777784423
2024-10-11 23:54:00,98.58218,0.9259260000000005,1.9749148412340576,0.0,2.690974999999999,61.9213,4787.992777784423
2024-10-11 23:57:00,98.58218,1.2442140000000004,2.296031452900179,0.08680600000000016,2.6620350000000004,63.657399999999996,4787.992777784423
2024-10-12 00:00:00,98.58218,1.7939820000000006,2.882055479254535,0.08680600000000016,2.6331049999999996,63.367999999999995,4787.992777784423
2024-10-12 00:03:00,98.58218,2.2858800000000006,3.4016571156925206,0.05787100000000045,2.604164999999999,63.657400000000024,4787.992777784423
2024-10-12 00:06:00,98.58218,2.546297,3.6618878795216507,0.02893599999999985,2.5462949999999998,66.55090000000001,4787.992777784423
2024-10-14 07:42:00,60.21412,3.125,0.20896098021927845,4.166665999999999,1.0416659999999993,17.07170000000002,4787.992777784423
2024-10-14 07:45:00,59.46181,1.5335650000000003,0.4503024591727845,3.819444,2.34375,21.122699999999952,4788.042777784423
2024-10-14 07:48:00,59.05671,1.0416660000000002,0.4543852132288599,2.6041659999999993,1.7071759999999996,20.25460000000004,4788.092777784424
2024-10-14 07:51:00,57.14699,1.359954,0.607807356547184,3.616899,2.459491,21.41210000000001,4788.142777784424
2024-10-14 07:54:00,46.2963,1.9097220000000004,0.7952952134323009,4.398149,2.719908,16.493100000000027,4788.192777784424
2024-10-14 07:57:00,51.33102,2.0833329999999997,0.7685315324865283,4.166666,2.256945000000001,17.650400000000047,4788.242777784424
2024-10-14 08:00:00,66.84028,2.34375,0.7896140416138558,4.224537,2.0254639999999995,19.386599999999987,4788.292777784424
2024-10-14 08:03:00,85.76389,2.1990749999999997,1.0032706890438805,4.600695,2.7488470000000005,29.803200000000004,4788.3427777844245
2024-10-14 08:06:00,88.88889,2.141204,1.6347717906909123,8.940969,8.015045,54.1088,4788.392777784425
2024-10-14 08:09:00,78.79051,2.170139,1.3168984503461094,7.667820000000001,6.221061,48.32169999999999,4788.442777784425
2024-10-14 08:12:00,81.51042,2.170139,1.2729606141860506,7.378474000000001,5.873845,44.849500000000006,4788.492777784425
2024-10-14 08:15:00,78.79051,2.054398,1.1876639152854407,6.915508000000001,5.468750000000001,46.875,4788.542777784425
2024-10-14 08:18:00,75.69444,1.9386579999999993,1.1249014603774403,6.539348,5.1794,40.79859999999999,4788.592777784425
2024-10-14 08:21:00,72.22222,1.851852,1.0945667550656595,6.278937999999999,5.0057860000000005,37.03710000000001,4788.642777784426
2024-10-14 08:24:00,72.62731,2.141204,1.0958306129071829,6.336809000000001,4.658564999999999,37.905100000000004,4788.692777784426
2024-10-14 08:27:00,77.6331,2.0833329999999997,1.0773169591525098,6.394677999999999,4.774305,39.0625,4788.742777784426
2024-10-14 08:30:00,87.73148,1.8807869999999998,1.035579686521394,5.960646,4.571758999999999,41.66669999999999,4788.792777784426
2024-10-14 08:33:00,93.51852,1.359953,1.1778247115075808,5.844907999999999,5.497685000000001,58.44900000000001,4788.842777784426
2024-10-14 08:36:00,87.70255,1.157407,1.214360331979795,5.642364,5.758107000000001,61.05329999999998,4788.8927777844265
2024-10-14 08:39:00,82.29167,1.157407,1.214360331979795,5.787039999999999,5.902783,57.29169999999996,4788.942777784427
2024-10-14 08:42:00,79.1956,1.3020830000000005,1.2581834893749149,6.27893,6.192126999999999,51.215299999999985,4788.992777784427
2024-10-14 08:45:00,80.72917,1.359953,1.1778247115075797,6.13426,5.787037,51.79400000000004,4789.042777784427
2024-10-14 08:48:00,80.35301,1.4178240000000004,1.1544593271686125,5.902780000000001,5.410876,50.63650000000001,4789.092777784427
2024-10-14 08:51:00,77.6331,1.273148,1.1379780989880823,5.72917,5.468751999999999,49.47919999999999,4789.142777784427
2024-10-14 08:54:00,78.79051,1.2152779999999996,1.0954669856602381,5.70023,5.468751999999999,49.76860000000002,4789.192777784428
