Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-10-14 08:57:00,77.6331,1.2152769999999995,1.0640557605179284,5.353003999999999,5.063657000000001,49.47919999999996,4789.242777784428
2024-10-14 09:00:00,81.51042,1.2731480000000008,0.9900038932960435,5.1215280000000005,4.600696,48.6112,4789.292777784428
2024-10-14 09:03:00,80.72917,1.157407,1.037364465292972,4.947917,4.716432,48.6112,4789.342777784428
2024-10-14 09:06:00,78.41435,1.1284719999999995,1.039256519380699,5.237264000000001,5.063662000000001,47.7431,4789.392777784428
2024-10-14 09:09:00,76.09954,1.273148,1.0410998688394997,5.46875,5.0347219999999995,43.69210000000004,4789.4427777844285
2024-10-14 09:12:00,76.99653,1.3020829999999997,1.0195897357268822,5.208334000000001,4.6874970000000005,43.98149999999998,4789.492777784429
2024-10-14 09:15:00,75.31829,1.359953,0.9529367388518227,5.179398,4.456017000000001,43.402799999999985,4789.542777784429
2024-10-14 09:18:00,74.53704,1.2152769999999995,0.9306978920125077,4.918981,4.398147,41.66669999999999,4789.592777784429
2024-10-14 09:21:00,78.41435,1.2152780000000005,0.9129716953550017,4.832175,4.282406,41.66659999999999,4789.642777784429
2024-10-14 09:24:00,84.60648,1.359954,1.0084020234845137,4.861112,4.224539999999999,44.84960000000001,4789.692777784429
2024-10-14 09:27:00,86.57407,0.9548610000000002,0.9976366227008481,4.774305,4.8611130000000005,59.31709999999998,4789.74277778443
2024-10-14 09:30:00,82.29167,1.0127319999999997,1.0127340000085518,4.6875,4.687502,57.58099999999999,4789.79277778443
2024-10-14 09:33:00,78.79051,1.0416670000000003,1.012457880399639,4.8321760000000005,4.774307,51.79400000000001,4789.84277778443
2024-10-14 09:36:00,78.79051,1.0995369999999998,0.9792423389484657,4.947917,4.716437000000001,51.79400000000001,4789.89277778443
2024-10-14 09:39:00,76.85185,1.1863419999999998,1.0027335438676495,4.947917,4.600697,47.16440000000003,4789.94277778443
2024-10-14 09:42:00,81.13426,1.3020829999999997,1.0195933190653266,4.976852,4.456021000000001,49.47919999999999,4789.9927777844305
2024-10-14 09:45:00,82.66782,1.3020829999999997,1.002194409353846,5.150463,4.600697,50.05789999999996,4790.042777784431
2024-10-14 09:48:00,83.44907,1.3020829999999997,1.0704424590747408,5.179399,4.745367,51.79390000000001,4790.092777784431
2024-10-14 09:51:00,78.79051,1.2442130000000002,1.0448755965320629,5.150463,4.774307,51.79399999999998,4790.142777784431
2024-10-14 09:54:00,78.00926,1.3020829999999997,1.053705921548441,5.324070000000001,4.8611070000000005,49.76849999999999,4790.192777784431
2024-10-14 09:57:00,78.03819,1.273148,1.0072620168209598,5.121528,4.629632,48.900499999999994,4790.242777784431
2024-10-14 10:00:00,77.66204,1.2152779999999996,0.9823343675515488,5.092593,4.658562000000001,48.611099999999965,4790.292777784432
2024-10-14 10:03:00,79.97685,1.2152779999999996,0.9990805434145513,5.005788,4.600692,50.92590000000001,4790.342777784432
2024-10-14 10:06:00,82.29167,1.359954,1.0263310114556454,5.092593,4.4849559999999995,51.21530000000001,4790.392777784432
2024-10-14 10:09:00,86.54514,1.2152780000000005,1.0156142556336516,5.005788000000001,4.629625999999999,51.79400000000004,4790.442777784432
2024-10-14 10:12:00,90.42245,1.3020830000000005,1.0367594448250677,5.150463,4.6585659999999995,52.08340000000001,4790.492777784432
2024-10-14 10:15:00,91.98495,1.3020839999999998,1.0704480730332495,5.2662,4.8321760000000005,53.240700000000004,4790.5427777844325
2024-10-14 10:18:00,89.6412,1.3020829999999997,1.0704476342799758,5.439815,5.0057920000000005,51.79400000000001,4790.592777784433
2024-10-14 10:21:00,88.4838,1.2152769999999995,1.0319500115394846,5.1215280000000005,4.774307,52.66199999999998,4790.642777784433
2024-10-14 10:24:00,88.10764,1.2152769999999995,1.015614379942496,5.063657,4.6874970000000005,51.504699999999985,4790.692777784433
2024-10-14 10:27:00,89.23611,1.273148,1.0242894837541265,5.150463,4.687501,54.10880000000003,4790.742777784433
2024-10-14 10:30:00,91.57986,1.2442130000000002,1.0117293099754154,5.005787,4.571756000000001,52.66209999999998,4790.792777784433
2024-10-14 10:33:00,93.92361,1.273148,1.0410981367213128,5.063657,4.629626,54.3982,4790.842777784434
2024-10-14 10:36:00,91.98495,1.2442129999999993,1.0772450193385648,5.150464,4.832177,54.6876,4790.892777784434
2024-10-14 10:39:00,88.85995,1.1574079999999993,1.0216749581608937,5.121529,4.861112,51.50460000000001,4790.942777784434
2024-10-14 10:42:00,83.82523,1.0995369999999998,0.9948319393902083,4.9479169999999995,4.745373,51.504699999999985,4790.992777784434
2024-10-14 10:45:00,79.94792,1.2442130000000002,0.9948449189118034,5.005787,4.542826999999999,48.61119999999997,4791.042777784434
2024-10-14 10:48:00,79.94792,1.2442129999999993,1.0117293099754143,5.005788,4.571757,50.636600000000016,4791.0927777844345
2024-10-14 10:51:00,80.35301,1.273148,0.9900008905809251,5.092593,4.571756000000001,51.504699999999985,4791.142777784435
2024-10-14 10:54:00,79.94792,1.157407,1.0058031127007907,4.947917,4.658562000000001,50.636600000000016,4791.192777784435
2024-10-14 10:57:00,78.79051,1.157407,0.9570400800706769,4.86111,4.484952000000001,48.321799999999996,4791.242777784435
2024-10-14 11:00:00,78.41435,1.2152769999999995,0.9653649884843251,4.80324,4.340277,48.321699999999964,4791.292777784435
2024-10-14 11:03:00,78.41435,1.157407,0.9735000768979963,4.803241,4.456022,48.90040000000002,4791.342777784435
2024-10-14 11:06:00,76.09954,1.1863419999999998,0.9529115835800145,4.716435000000001,4.282407000000001,48.0325,4791.392777784436
2024-10-14 11:09:00,79.97685,1.2152780000000005,0.9481610840117451,4.687500000000001,4.195606,49.18979999999999,4791.442777784436
2024-10-14 11:12:00,98.55324,0.7523150000000003,0.7808936497591431,3.5590270000000004,3.6168970000000007,57.580900000000014,4791.492777784436
2024-10-14 11:15:00,98.55324,0.8101850000000006,0.8528513947921627,3.5590290000000007,3.6458320000000004,60.474500000000035,4791.542777784436
2024-10-14 11:18:00,98.55324,0.868055,0.9522261525644732,4.079862,4.253475,61.63189999999997,4791.592777784436
2024-10-14 11:21:00,98.55324,0.8391200000000003,1.0156151964534392,4.369212,4.745367,61.921299999999974,4791.6427777844365
2024-10-14 11:24:00,89.26505,0.8969900000000006,1.0216725724564155,4.658564,4.918977999999999,61.63190000000003,4791.692777784437
2024-10-14 11:27:00,85.38773,1.0127319999999997,1.0555382488541516,4.861112,4.9479120000000005,59.60649999999998,4791.742777784437
2024-10-14 11:30:00,81.10532,1.0416670000000003,1.0844910702305057,4.976853,5.063656999999999,59.02780000000001,4791.792777784437
2024-10-14 11:33:00,78.79051,1.1284720000000004,1.0992831213870267,5.208334,5.150462,52.95139999999998,4791.842777784437
2024-10-14 11:36:00,78.79051,1.1284720000000004,1.02386311606075,5.1215280000000005,4.918982000000001,52.66199999999998,4791.892777784437
2024-10-14 11:39:00,81.51042,1.273148,1.0242865603807392,5.063658,4.600691,51.50460000000004,4791.942777784438
2024-10-14 11:42:00,82.66782,1.157407,1.0058064223230603,4.890046000000001,4.600697,54.9769,4791.992777784438
2024-10-14 11:45:00,83.82523,1.2152780000000005,1.0156142556336516,5.063658000000001,4.687495999999999,54.39820000000003,4792.042777784438
2024-10-14 11:48:00,80.72917,1.1863419999999998,1.0507626843305171,5.063657,4.803242,54.6875,4792.092777784438
2024-10-14 11:51:00,76.0706,1.0995369999999998,0.9792428807890071,4.861111999999999,4.629632999999999,48.03239999999997,4792.142777784438
2024-10-14 11:54:00,76.85185,1.3310180000000003,0.9601269359774794,4.976852,4.311342000000001,46.00690000000003,4792.1927777844385
2024-10-14 11:57:00,78.41435,1.5335649999999994,0.9797914571960837,5.063657999999999,4.108801000000001,46.00689999999997,4792.242777784439
2024-10-14 12:00:00,86.89236,1.273148,0.8997392923014242,4.600694000000001,3.93518,45.717600000000004,4792.292777784439
2024-10-14 12:03:00,92.36111,1.3020830000000005,0.9111772806422189,4.716436000000001,4.021991,46.0069,4792.342777784439
2024-10-14 12:06:00,93.51852,1.157407,0.9897523056479016,4.629629,4.311347,54.1088,4792.392777784439
2024-10-14 12:09:00,90.42245,1.0127319999999997,0.9686813295919385,4.571759,4.484952,57.002399999999966,4792.442777784439
2024-10-14 12:12:00,85.38773,0.9548609999999993,,4.427083,4.427082,57.58100000000002,4792.49277778444
2024-10-14 12:15:00,85.38773,0.9548610000000002,0.9976346794684688,4.4270830000000005,4.513887,59.31709999999998,4792.54277778444
2024-10-14 12:18:00,82.29167,0.9837959999999999,0.9837980000201004,4.600695,4.600697,55.5556,4792.59277778444
2024-10-14 12:21:00,79.94792,1.1284720000000004,1.008309510486606,4.716435000000001,4.484957,56.134300000000025,4792.64277778444
2024-10-14 12:24:00,77.6331,1.273148,1.0072596472832345,4.9479169999999995,4.456016999999999,50.05789999999996,4792.69277778444
2024-10-14 12:27:00,80.72917,1.3888889999999998,1.0382817502256865,5.295139,4.658566,48.61110000000002,4792.7427777844405
2024-10-14 12:30:00,78.41435,1.3020829999999997,1.0021913819634227,5.121528,4.571757,49.47919999999999,4792.792777784441
2024-10-14 12:33:00,77.6331,1.2152779999999996,0.9823355326485804,4.918981,4.484952000000001,49.18979999999999,4792.842777784441
2024-10-14 12:36:00,78.41435,1.3020829999999997,2.7212409037812333,0.6655090000000001,4.282407000000001,44.84949999999998,4792.892777784441
2024-10-14 12:39:00,86.19792,1.3888889999999998,0.9643131751021887,5.092593,4.340280999999999,57.00230000000002,4792.942777784441
2024-10-14 12:42:00,83.82523,1.2152769999999995,1.0156172194207056,4.976852,4.600697,56.134300000000025,4792.992777784441
2024-10-14 12:45:00,81.51042,1.2152779999999996,1.0156153914264658,4.976852,4.600692,53.53010000000003,4793.042777784442
2024-10-14 12:48:00,81.48148,1.3888889999999998,1.001871718996024,5.0347219999999995,4.340275999999999,52.372600000000006,4793.092777784442
2024-10-14 12:51:00,85.38773,1.3888889999999998,1.056093093570238,5.208334000000001,4.600691,54.6875,4793.142777784442
2024-10-14 12:54:00,88.0787,1.3310180000000003,1.0318380452487772,5.063657,4.513886,55.55559999999997,4793.192777784442
2024-10-14 12:57:00,91.95602,1.273148,1.0577056061405932,5.150463,4.745371,57.29169999999999,4793.242777784442
2024-10-14 13:00:00,96.99074,1.2152780000000005,0.9990828435072513,5.063658,4.6585659999999995,57.58099999999999,4793.2927777844425
2024-10-14 13:03:00,98.55324,1.0995369999999998,1.0255001983746792,4.918982,4.774307,60.76380000000003,4793.342777784443
2024-10-14 13:06:00,95.05208,1.1284720000000004,1.0992861747296074,5.063658000000001,5.0057920000000005,62.50000000000003,4793.392777784443
2024-10-14 13:09:00,94.67593,1.070602,1.041399520851261,4.976853,4.918982000000001,64.5255,4793.442777784443
2024-10-14 13:12:00,94.27083,1.1863419999999998,1.0972467007743536,5.092593000000001,4.918977,63.65739999999997,4793.492777784443
2024-10-14 13:15:00,94.27083,1.157407,1.0985235472881039,5.266204000000001,5.150467000000001,63.657400000000024,4793.542777784443
2024-10-14 13:18:00,92.33218,1.1284720000000004,1.0992841391685264,5.179397,5.121527,63.657400000000024,4793.592777784444
2024-10-14 13:21:00,90.79861,1.1284720000000004,1.06955949143163,5.005787,4.890046999999999,64.81490000000002,4793.642777784444
2024-10-14 13:24:00,86.54514,1.0995369999999998,1.0703397298036659,5.005787,4.9479120000000005,65.10419999999999,4793.692777784444
2024-10-14 13:27:00,85.76389,1.1863419999999998,1.0819119381286497,5.092593000000001,4.890047000000001,63.36800000000002,4793.742777784444
2024-10-14 13:30:00,84.60648,1.1863419999999998,1.0972519752509051,5.179398,5.0057920000000005,63.65739999999997,4793.792777784444
2024-10-14 13:33:00,83.82523,1.2152769999999995,1.1109288021286194,5.266203999999999,5.063657000000001,61.921299999999974,4793.8427777844445
2024-10-14 13:36:00,83.42014,1.157407,1.0834579641477948,5.092593000000001,4.947912,63.657399999999996,4793.892777784445
2024-10-14 13:39:00,81.51042,1.2152769999999995,1.064053566204627,5.1215280000000005,4.832177,59.02769999999998,4793.942777784445
2024-10-14 13:42:00,85.76389,1.273148,1.0741153048155274,5.063658,4.687501,60.18520000000001,4793.992777784445
2024-10-14 13:45:00,88.0787,1.2442130000000002,1.0772428069071667,5.179397,4.8611059999999995,62.21060000000003,4794.042777784445
2024-10-14 13:48:00,93.51852,1.3310180000000003,1.1162455923435446,5.439819,5.034720999999999,61.053200000000004,4794.092777784445
2024-10-14 13:51:00,94.67593,1.273148,1.106385004364352,5.324074,5.0057860000000005,63.078599999999994,4794.142777784446
2024-10-14 13:54:00,96.23843,1.2442130000000002,1.0931679241543846,5.208329000000001,4.918986,62.2106,4794.192777784446
2024-10-14 13:57:00,96.61458,1.2442130000000002,1.0772428069071667,5.179397,4.8611059999999995,61.05320000000003,4794.242777784446
2024-10-14 14:00:00,97.39583,1.157407,1.0834584871670532,5.005787000000001,4.8611070000000005,65.39350000000002,4794.292777784446
2024-10-14 14:03:00,97.39583,1.157407,1.0682496400488442,5.0347230000000005,4.8611070000000005,63.367999999999995,4794.342777784446
2024-10-14 14:06:00,94.67593,1.1284720000000004,1.0392506998923936,4.832175,4.658562000000001,64.2361,4794.3927777844465
2024-10-14 14:09:00,90.76968,1.070602,1.041397992674955,4.774306,4.716432000000001,61.92130000000003,4794.442777784447
2024-10-14 14:12:00,88.4838,1.1284720000000004,1.0392501708468629,4.774306,4.600692,62.50000000000003,4794.492777784447
2024-10-14 14:15:00,85.76389,1.0995369999999998,1.055538625738522,4.803241,4.716432000000001,61.9213,4794.542777784447
2024-10-14 14:18:00,86.54514,1.2152780000000005,1.0640518294860892,4.918982000000001,4.629626,61.342599999999976,4794.592777784447
2024-10-14 16:15:00,75.31829,1.1863419999999998,0.8649646596295777,4.427083,3.8483800000000006,44.84960000000001,4796.542777784447
2024-10-14 16:18:00,80.35301,1.2152780000000005,0.8389866177330341,4.195602,3.530092,48.90050000000002,4796.592777784447
2024-10-14 16:21:00,81.51042,1.1863419999999998,0.8464823011773261,4.282408,3.6747680000000003,46.296299999999974,4796.642777784447
2024-10-14 16:24:00,82.69676,1.2442130000000002,0.8694163049124116,4.195601,3.530092,48.90050000000002,4796.692777784448
2024-10-14 16:27:00,80.7581,1.1863419999999998,0.8831216327341573,4.484953,3.9351860000000007,49.76849999999996,4796.742777784448
2024-10-14 16:30:00,78.79051,1.157407,0.871197032775993,4.311343000000001,3.7905100000000003,48.321799999999996,4796.792777784448
2024-10-14 16:33:00,80.72917,1.0995369999999998,0.8294191787817397,4.195603,3.703704,49.18979999999999,4796.842777784448
2024-10-14 16:36:00,78.79051,1.157407,0.8162375458689934,4.166666,3.5590290000000007,47.1644,4796.892777784448
2024-10-14 16:39:00,76.85185,1.1284720000000004,0.8232181739764131,4.137732000000001,3.5879640000000004,46.29630000000003,4796.9427777844485
2024-10-14 16:42:00,81.13426,1.273148,0.8807640039268921,4.311343000000001,3.616898,48.90039999999999,4796.992777784449
2024-10-14 16:45:00,79.97685,1.157407,0.853205141232654,4.282408000000001,3.7326390000000007,47.453700000000026,4797.042777784449
2024-10-14 16:48:00,79.1956,1.1284720000000004,0.859182214428018,4.195602,3.703703,48.6112,4797.092777784449
2024-10-14 16:51:00,76.09954,1.0416670000000003,0.8395929154437471,3.993055,3.616899,46.875,4797.142777784449
2024-10-14 16:54:00,76.85185,1.2442130000000002,0.8306814532808912,4.224537,3.501158,43.40280000000001,4797.192777784449
2024-10-14 16:57:00,79.94792,1.273148,0.8215243757709,4.166667,3.385416,43.40269999999998,4797.24277778445
2024-10-14 17:00:00,81.51042,1.1863419999999998,0.7687494813298508,4.1377310000000005,3.414352000000001,41.087999999999965,4797.29277778445
2024-10-14 17:03:00,75.31829,1.0995369999999998,0.7744822792977201,4.195602,3.616898,41.66670000000005,4797.34277778445
2024-10-14 17:06:00,71.06481,1.1863419999999998,0.7481851956647545,4.079859999999999,3.327547,36.45839999999998,4797.39277778445
2024-10-14 17:09:00,70.65972,1.3020829999999997,0.7682317703765447,4.0509260000000005,3.1539350000000006,34.14350000000002,4797.44277778445
2024-10-14 17:12:00,75.31829,1.3310189999999995,0.7783626762351484,3.9641209999999996,3.038195000000001,37.3263,4797.4927777844505
2024-10-14 17:15:00,73.75579,1.1863419999999998,0.7481844758259761,3.819444,3.0671299999999997,35.59030000000001,4797.542777784451
2024-10-14 17:18:00,71.06481,1.1863419999999998,0.7270728400210097,3.819444,3.038194,35.59030000000001,4797.592777784451
2024-10-14 17:21:00,73.75579,1.273148,0.7356979915260227,3.819444,2.922454,35.879700000000014,4797.642777784451
2024-10-14 17:24:00,70.65972,1.1863419999999998,0.7270728400210097,3.7615740000000004,2.9803240000000004,34.43289999999996,4797.692777784451
2024-10-14 17:27:00,71.84606,1.2152780000000005,0.7374638248951974,3.732639,2.922454,33.85419999999999,4797.742777784451
2024-10-14 17:30:00,66.81134,1.070602,0.7050585558934447,3.732639,3.096064,31.828700000000026,4797.792777784452
2024-10-14 17:33:00,68.34491,1.0995369999999998,0.715960509653718,3.7615739999999995,3.0960660000000004,31.53929999999997,4797.842777784452
2024-10-14 17:36:00,67.1875,1.0416660000000002,0.6533776087872043,3.501156,2.835648,30.67130000000003,4797.892777784452
2024-10-14 17:39:00,65.24884,1.157407,0.6261700432069549,3.4722230000000005,2.6041670000000003,28.93520000000001,4797.942777784452
2024-10-14 17:42:00,64.09144,1.1863419999999998,0.6597796461662173,3.501157,2.633102,27.488400000000013,4797.992777784452
2024-10-14 17:45:00,67.1875,1.2152780000000005,0.6452070697826118,3.501158,2.5752309999999996,27.488499999999988,4798.0427777844525
2024-10-14 17:48:00,55.58449,0.9548610000000002,0.6411672975767413,3.5590279999999996,3.0092589999999992,20.543900000000008,4798.092777784453
2024-10-14 17:51:00,54.80324,1.1284720000000004,0.6165579331941827,3.7615740000000004,2.922453,19.96519999999998,4798.142777784453
2024-10-14 17:54:00,52.11227,1.1863419999999998,0.5565541014624854,3.587962,2.6041669999999995,19.386500000000012,4798.192777784453
2024-10-14 17:57:00,53.26968,1.3020829999999997,0.6472244061235567,3.385416,2.343749,19.386499999999955,4798.242777784453
2024-10-14 18:00:00,53.64583,1.2152769999999995,0.5932822115036488,3.3564809999999996,2.3726850000000006,20.254599999999982,4798.292777784453
2024-10-14 18:03:00,45.54398,1.070602,0.5971353139717016,3.240741,2.459491,18.51849999999996,4798.342777784454
2024-10-14 18:06:00,45.13889,1.3310179999999994,0.5345817920101896,3.414350999999999,2.228009,17.939800000000048,4798.392777784454
2024-10-14 18:09:00,49.39236,1.4467590000000001,0.6328319960392357,3.414351,2.17014,18.807800000000043,4798.442777784454
2024-10-15 07:03:00,62.06597,1.851852,0.6261719996773583,2.4594910000000008,0.7233800000000006,16.782399999999996,4798.442777784454
2024-10-15 07:06:00,32.78357,1.273148,0.5518584669870829,2.517361,1.4178240000000004,15.625,4798.442777784454
2024-10-15 07:21:00,35.47454,1.9965270000000004,0.7055580902828984,2.9513879999999997,1.0995369999999998,13.599599999999953,4798.442777784454
2024-10-15 07:24:00,40.50926,1.967593,0.6984187513054393,2.8935179999999994,1.070601,16.203700000000026,4798.492777784454
2024-10-15 07:27:00,43.22916,1.8807869999999998,0.8795436248753677,2.951389,1.3888889999999998,15.335700000000031,4798.542777784454
2024-10-15 07:30:00,47.8588,1.938657,0.5356025420623853,3.3854170000000003,1.5046299999999997,15.9144,4798.5927777844545
2024-10-15 07:33:00,48.64005,2.025462,0.6154724663788568,3.2696750000000003,1.3310189999999995,15.04630000000003,4798.642777784455
2024-10-15 07:36:00,48.23495,1.9386580000000002,0.6912564532483454,3.327547,1.5335650000000003,15.625,4798.692777784455
2024-10-15 07:39:00,45.54398,1.7939810000000005,0.8533789946979201,3.5879630000000002,2.1122689999999995,15.335700000000031,4798.742777784455
2024-10-15 07:42:00,57.52315,1.851852,0.5767643970421266,3.501156999999999,1.7361110000000002,17.36110000000002,4798.792777784455
2024-10-15 07:45:00,71.06481,1.5625,0.6656420447023463,3.240741,1.8807869999999998,19.386599999999987,4798.842777784455
2024-10-15 07:48:00,54.42708,1.8229170000000003,0.7374635435387926,4.542824,2.922453,19.965300000000013,4798.892777784456
2024-10-15 07:51:00,58.68056,2.0254630000000002,0.7126756606946535,4.311343,2.430556,19.097200000000043,4798.942777784456
2024-10-15 07:54:00,69.12616,1.5335649999999994,0.5882997618217928,3.4722229999999996,2.0833329999999997,20.25460000000004,4798.992777784456
2024-10-15 07:57:00,66.40625,1.5914349999999997,0.6399379197346168,4.108796,2.6909730000000005,22.56940000000003,4799.042777784456
2024-10-15 08:00:00,52.48843,1.7071759999999996,0.7058607346127374,4.137732,2.633102,18.518500000000017,4799.092777784456
2024-10-15 08:03:00,47.82986,2.0254630000000002,0.7916850757777907,4.484953000000001,2.6620369999999998,17.93979999999999,4799.1427777844565
2024-10-15 08:06:00,47.07755,1.9965279999999996,0.7055583366413276,4.282406999999999,2.430555,17.65039999999999,4799.192777784457
2024-10-15 08:09:00,54.42708,1.9965270000000004,0.7055566132206985,4.224537000000001,2.3726849999999997,18.807800000000043,4799.242777784457
2024-10-15 08:12:00,74.91319,2.1990740000000004,0.7075508831857056,4.484954,2.4016209999999996,21.990700000000004,4799.292777784457
2024-10-15 08:15:00,58.68056,1.938657,0.8032839234330785,4.947916,3.240741,20.54400000000001,4799.342777784457
2024-10-15 08:18:00,58.68056,2.256944,0.7208457574318926,5.0347219999999995,2.8935189999999995,19.675899999999984,4799.392777784457
2024-10-15 08:21:00,78.79051,1.5625,1.1271084573989432,5.005787,4.224539999999999,30.092600000000004,4799.442777784458
2024-10-15 08:24:00,81.51042,1.0995369999999998,0.7931490099344847,4.282408,3.7326390000000007,39.0625,4799.492777784458
2024-10-15 08:27:00,93.11343,1.2152770000000004,0.9481582645268375,4.456018,3.9641210000000004,55.55559999999997,4799.542777784458
2024-10-15 08:30:00,98.55324,1.359954,1.2251333221040719,5.584493999999999,5.324070000000001,65.68289999999999,4799.592777784458
2024-10-15 08:33:00,98.55324,1.5046290000000004,1.2753355050435862,6.076384,5.642365,63.657400000000024,4799.642777784458
2024-10-15 08:36:00,98.55324,1.475695,1.2784085568818224,6.163194000000001,5.787039,63.078700000000026,4799.6927777844585
2024-10-15 08:39:00,98.55324,1.3310180000000003,1.1325478432517926,5.758098,5.38194,61.63189999999997,4799.742777784459
2024-10-15 08:42:00,98.55324,1.1284730000000005,1.0544839491788842,4.890046000000001,4.745372999999999,63.07880000000003,4799.792777784459
2024-10-15 08:45:00,98.55324,1.2442130000000002,1.1245043388681235,5.208334,4.976851000000001,62.78939999999997,4799.842777784459
2024-10-15 08:48:00,90.79861,1.157407,1.142881470499603,5.237269,5.2083379999999995,62.50000000000003,4799.892777784459
2024-10-15 08:51:00,89.23611,1.1284720000000004,1.069556898758796,5.005787000000001,4.890042,64.23620000000003,4799.942777784459
2024-10-15 08:54:00,86.14005,0.9548610000000002,1.0255001513017001,4.716436,4.8611130000000005,63.94679999999997,4799.99277778446
2024-10-15 08:57:00,82.66782,1.070602,1.0560674171576039,4.861111,4.832172,61.34269999999998,4800.04277778446
2024-10-15 09:00:00,80.35301,1.157407,1.0216761340663114,4.774305,4.513891999999999,57.00229999999999,4800.09277778446
2024-10-15 09:03:00,79.16667,1.157407,0.9570395075854865,4.716436000000001,4.340277,53.530100000000004,4800.14277778446
2024-10-15 09:06:00,81.51042,1.1284720000000004,0.9605594612713851,4.600694,4.282412,54.97689999999997,4800.19277778446
2024-10-15 09:09:00,79.16667,1.157407,0.9735012071924972,4.6296289999999996,4.282412,52.37269999999998,4800.2427777844605
2024-10-15 09:12:00,78.79051,1.2442129999999993,0.9427640024846576,4.658565,4.108797000000001,52.08340000000001,4800.292777784461
2024-10-15 09:15:00,80.35301,1.3020829999999997,0.9299765834968677,4.8321760000000005,4.166667,50.63659999999999,4800.342777784461
2024-10-15 09:18:00,77.6331,1.3310179999999994,0.9784607975165666,4.918981,4.282407000000001,47.453599999999994,4800.392777784461
2024-10-15 09:21:00,79.94792,1.3888889999999998,0.9643111953392782,4.861111,4.108796,48.32169999999999,4800.442777784461
2024-10-15 09:24:00,82.66782,1.359954,0.9717204573220836,4.774305,4.0798559999999995,48.032400000000024,4800.492777784461
2024-10-15 09:27:00,80.72917,1.2442129999999993,0.9427640024846576,4.716435,4.166667,50.057800000000015,4800.542777784462
2024-10-15 09:30:00,81.13426,1.1863419999999998,0.9358539894620793,4.6296289999999996,4.166667,50.05789999999999,4800.592777784462
2024-10-15 09:33:00,81.13426,1.070602,0.9021206667631451,4.398149,4.079861999999999,49.47920000000002,4800.642777784462
2024-10-15 09:36:00,82.66782,1.0995369999999998,0.8815336303835472,4.253472,3.8483800000000006,52.66209999999998,4800.692777784462
2024-10-15 09:39:00,83.07292,1.2442130000000002,0.924882837939937,4.542824,3.9641209999999996,51.50459999999998,4800.742777784462
2024-10-15 09:42:00,84.60648,1.2442130000000002,0.9948460938965877,4.629629,4.166671,51.50460000000001,4800.7927777844625
2024-10-15 09:45:00,86.54514,1.2152780000000005,0.9823384453864795,4.687500000000001,4.253475999999999,53.240699999999975,4800.842777784463
2024-10-15 09:48:00,84.60648,1.1284720000000004,0.9442457419172324,4.571759,4.224537,53.240699999999975,4800.892777784463
2024-10-15 09:51:00,78.79051,1.0995369999999998,0.9149704113529376,4.513889,4.166663000000001,51.21530000000001,4800.942777784463
2024-10-15 09:54:00,79.94792,1.3020839999999998,0.9111776745541283,4.62963,3.9351839999999996,48.61119999999997,4800.992777784463
2024-10-15 09:57:00,82.29167,1.3020839999999998,0.9666426303030086,4.716435,4.108796,48.03230000000002,4801.042777784463
2024-10-15 10:00:00,81.13426,1.2152779999999996,0.9481610840117447,4.774306,4.282412,49.18979999999999,4801.092777784464
2024-10-15 10:03:00,79.1956,1.2152769999999995,0.948161259282566,4.687499,4.195607000000001,48.61109999999999,4801.142777784464
2024-10-15 10:06:00,79.1956,1.1863419999999998,0.9185471356636854,4.600694000000001,4.108797000000001,50.636600000000016,4801.192777784464
2024-10-15 10:09:00,84.60648,1.1863420000000007,0.8831185220240325,4.456018,3.9062460000000003,54.1088,4801.242777784464
2024-10-15 10:12:00,92.36111,1.3020839999999998,0.9484610525459684,4.629630000000001,3.9930600000000007,54.398199999999974,4801.292777784464
2024-10-15 10:15:00,95.83333,1.2442130000000002,1.0448727674615086,4.976852,4.600691,56.423700000000025,4801.3427777844645
2024-10-15 10:18:00,92.36111,1.157407,1.0528905285462755,4.976852,4.774307,57.29169999999999,4801.392777784465
2024-10-15 10:21:00,82.66782,1.1284719999999995,1.0238620467239492,4.861111,4.658563000000001,55.84499999999997,4801.442777784465
2024-10-15 10:24:00,76.5625,1.1863419999999998,0.9358539894620793,4.774304999999999,4.311343,48.90040000000002,4801.492777784465
2024-10-15 10:27:00,79.1956,1.3020829999999997,0.9484581140578423,4.745369999999999,4.108797000000001,46.29620000000003,4801.542777784465
2024-10-15 10:30:00,80.35301,1.359954,0.9529390971820513,4.716435000000001,3.9930559999999993,48.032400000000024,4801.592777784465
2024-10-15 10:33:00,80.72917,1.359954,0.933825932741256,4.716435000000001,3.9641160000000006,48.032400000000024,4801.642777784466
2024-10-15 10:36:00,83.07292,1.3020839999999998,0.9666426303030086,4.716435,4.108796,49.47910000000002,4801.692777784466
2024-10-15 10:39:00,83.82523,1.2442130000000002,0.9427609365433466,4.6296289999999996,4.0798559999999995,48.611099999999965,4801.742777784466
2024-10-15 10:42:00,82.29167,1.2442129999999993,0.9427640024846576,4.716435,4.166667,50.636499999999984,4801.792777784466
2024-10-15 10:45:00,85.38773,1.359954,0.9717204573220836,4.774305,4.0798559999999995,52.08330000000001,4801.842777784466
2024-10-15 10:48:00,86.16898,1.3888889999999998,1.0202109470583614,4.9479169999999995,4.282406,51.50460000000004,4801.8927777844665
2024-10-15 10:51:00,88.10764,1.359954,1.0084026476383086,5.005787,4.369216,51.504699999999985,4801.942777784467
2024-10-15 10:54:00,90.42245,1.359954,1.0084026476383086,5.005787,4.369216,50.92590000000001,4801.992777784467
2024-10-15 10:57:00,85.38773,1.0995369999999998,0.9475126321871381,4.687499999999999,4.398153,51.79389999999998,4802.042777784467
2024-10-15 11:00:00,79.1956,1.186343,0.9185463519749013,4.542825,4.050924999999999,49.18969999999999,4802.092777784467
2024-10-15 11:03:00,76.85185,1.2442130000000002,0.9067119897738393,4.571759,3.9641210000000004,48.032399999999996,4802.142777784467
2024-10-15 11:06:00,75.69444,1.2442129999999993,0.8694163049124111,4.484953999999999,3.819445,44.27080000000001,4802.192777784468
2024-10-15 11:09:00,80.72917,1.3020829999999997,0.892037966983971,4.484953,3.7615740000000004,46.58560000000003,4802.242777784468
2024-10-15 11:12:00,80.35301,1.157407,0.8888904798526823,4.340277,3.8483799999999997,48.90050000000002,4802.292777784468
2024-10-15 11:15:00,83.07292,1.2152769999999995,0.9129712822601637,4.513889,3.9641210000000004,48.61119999999997,4802.342777784468
2024-10-15 11:18:00,83.82523,1.1863419999999998,0.8831216327341573,4.456018,3.906251000000001,47.1644,4802.392777784468
2024-10-15 11:21:00,83.44907,1.273148,0.9547439639847269,4.398148,3.819445,48.032399999999996,4802.4427777844685
2024-10-15 11:24:00,93.11343,1.4178240000000004,0.9364302787550025,4.803241,3.964125,48.90039999999999,4802.492777784469
2024-10-15 11:27:00,95.08102,1.3020829999999997,0.9666440910965957,4.774306,4.166671,52.37269999999998,4802.542777784469
2024-10-15 11:30:00,93.51852,1.1863419999999998,0.9697349541971876,4.832176,4.4270819999999995,54.1088,4802.592777784469
2024-10-15 11:33:00,90.42245,1.157407,0.9403616880637743,4.571759,4.166662,53.81949999999998,4802.642777784469
2024-10-15 11:36:00,88.4838,1.157407,0.9403616880637743,4.571759,4.166662,53.530100000000004,4802.692777784469
2024-10-15 11:39:00,85.38773,1.0995369999999998,0.979243964469441,4.571759,4.340282,52.95139999999998,4802.74277778447
2024-10-15 11:42:00,82.29167,1.157407,0.9570406525556057,4.600694,4.224537,53.530099999999976,4802.79277778447
2024-10-15 11:45:00,80.70023,1.157407,0.9063015228052085,4.542824,4.0798570000000005,51.21520000000001,4802.84277778447
2024-10-15 11:48:00,83.44907,1.273148,0.9547408720233652,4.6296289999999996,4.050921,51.50460000000001,4802.89277778447
2024-10-15 11:51:00,85.76389,1.273148,0.9725057211426964,4.687499,4.137736,50.636600000000016,4802.94277778447
2024-10-15 11:54:00,82.29167,1.157407,0.9234543451332026,4.629629,4.195596999999999,49.47920000000002,4802.9927777844705
2024-10-15 11:57:00,80.72917,1.1284720000000004,0.9109641440783721,4.4270830000000005,4.02199,51.50460000000001,4803.042777784471
2024-10-15 12:00:00,80.35301,1.157407,0.9234543451332026,4.571759000000001,4.137727,50.05790000000002,4803.092777784471
2024-10-15 12:03:00,82.29167,1.2152780000000005,0.9306995263103042,4.4270830000000005,3.90625,50.63659999999999,4803.142777784471
2024-10-15 12:06:00,85.38773,1.186343,0.935851447552856,4.513889000000001,4.050921,50.92590000000001,4803.192777784471
2024-10-15 12:09:00,91.95602,1.3020830000000005,0.929976583496868,4.687500000000001,4.021991,51.50459999999998,4803.242777784471
2024-10-15 12:12:00,94.29977,1.3310189999999995,0.9784599473812057,5.005788,4.369211000000001,52.662000000000035,4803.292777784472
2024-10-15 12:15:00,91.95602,1.2152769999999995,0.9823345162742436,4.832176,4.398147,52.37270000000001,4803.342777784472
2024-10-15 12:18:00,94.29977,1.2442130000000002,0.9603725528128009,4.7453710000000004,4.2245360000000005,52.37270000000001,4803.392777784472
2024-10-15 12:21:00,96.61458,1.1574080000000002,0.9570439554323256,4.513889000000001,4.137736,56.134300000000025,4803.442777784472
2024-10-15 12:24:00,94.29977,1.0416660000000002,0.9675294960866541,4.484953000000001,4.340281999999999,58.738399999999984,4803.492777784472
2024-10-15 12:27:00,88.0787,0.9259260000000005,,4.340278,4.340278,61.342599999999976,4803.5427777844725
2024-10-15 12:30:00,79.94792,0.9837960000000008,0.924718039586766,4.311342000000001,4.195598,54.68750000000003,4803.592777784473
2024-10-15 12:33:00,80.35301,1.157407,0.8711976492815334,4.4270830000000005,3.906251000000001,50.636499999999984,4803.642777784473
2024-10-15 12:36:00,82.29167,1.2152769999999995,2.4844409560898626,0.7523140000000001,3.9641210000000004,51.215299999999985,4803.692777784473
2024-10-15 12:39:00,86.9213,1.0995369999999998,0.9792412552667334,4.600694000000001,4.369212000000001,60.76390000000001,4803.742777784473
2024-10-15 12:42:00,78.00926,1.1863419999999998,0.9863388922616909,4.687499,4.311342000000001,51.79400000000001,4803.792777784473
2024-10-15 12:45:00,80.72917,1.273148,1.0072626092047055,4.918981,4.427085999999999,52.37270000000001,4803.842777784474
2024-10-15 12:48:00,78.79051,1.2152779999999996,0.9653683698339008,4.918981,4.456022,51.21519999999998,4803.892777784474
2024-10-15 12:51:00,82.29167,1.2442130000000002,0.9948419814451065,4.803241,4.340275999999999,50.92599999999999,4803.942777784474
2024-10-15 12:54:00,85.76389,1.2442130000000002,1.0117327892281904,4.890046000000001,4.456021000000001,53.240699999999975,4803.992777784474
2024-10-15 12:57:00,87.70255,1.273148,1.0410981367213128,5.063657,4.629626,54.39810000000003,4804.042777784474
2024-10-15 13:00:00,89.26505,1.3020839999999998,1.0537075197721775,5.237267999999999,4.774305999999999,55.2662,4804.0927777844745
2024-10-15 13:03:00,93.51852,1.3310189999999995,1.0491412444191375,5.35301,4.832171,55.26619999999997,4804.142777784475
2024-10-15 13:06:00,94.29977,1.2442129999999993,1.0448716358316714,5.295139999999999,4.918977,55.26619999999997,4804.192777784475
2024-10-15 13:09:00,93.14236,1.2152779999999996,1.0798468907154726,5.2662,5.0057920000000005,54.108900000000006,4804.242777784475
2024-10-15 13:12:00,95.83333,1.273148,1.0410975593480916,5.1215280000000005,4.687495999999999,55.55560000000003,4804.292777784475
2024-10-15 13:15:00,96.61458,1.2152769999999995,1.0480903452402586,5.063657,4.745367,58.44909999999999,4804.342777784475
2024-10-15 13:18:00,93.51852,1.1863419999999998,1.0664159122123111,5.1215280000000005,4.890042,57.58100000000002,4804.392777784476
2024-10-15 13:21:00,91.95602,1.157407,1.0682528093934371,5.034722,4.861111999999999,56.42360000000002,4804.442777784476
2024-10-15 13:24:00,94.27083,1.2152780000000005,1.0640540238033247,5.1215280000000005,4.8321760000000005,56.712999999999965,4804.492777784476
2024-10-15 13:27:00,96.99074,1.186343,1.0819145392076763,5.121524000000001,4.918981,59.027799999999985,4804.542777784476
2024-10-15 13:30:00,98.55324,1.0995369999999998,1.0703438028791086,5.121524000000001,5.063657000000001,61.05320000000003,4804.592777784476
2024-10-15 13:33:00,97.3669,1.070602,1.0706004999915408,4.947917,4.947912,63.07880000000003,4804.6427777844765
2024-10-15 13:36:00,90.91435,1.0127310000000005,1.0834629715821584,4.976852,5.121533,65.10419999999996,4804.692777784477
2024-10-15 13:39:00,88.0787,1.070602,1.113444043150037,4.976852,5.063662000000001,65.10420000000002,4804.742777784477
2024-10-15 13:42:00,86.14005,1.0995369999999998,1.0850082153221632,5.005788000000001,4.976857000000001,60.18520000000001,4804.792777784477
2024-10-15 13:45:00,93.11343,1.2152770000000004,1.1109288021286188,5.353008000000001,5.150461,63.657400000000024,4804.842777784477
2024-10-15 13:48:00,94.67593,1.157407,1.157404499996499,5.410884,5.410877000000001,63.0787,4804.892777784477
2024-10-15 13:51:00,89.23611,1.0995369999999998,1.1703894089911187,5.208329000000001,5.353012,61.9213,4804.942777784478
2024-10-15 13:54:00,82.66782,1.0995369999999998,1.1139468333479037,5.2662,5.295143,60.18519999999998,4804.992777784478
2024-10-15 13:57:00,81.51042,1.157407,1.0682522811697983,5.092593000000001,4.918982000000001,59.89580000000001,4805.042777784478
2024-10-15 14:00:00,80.72917,1.157407,1.0216750434010688,4.976852,4.716437000000001,57.29169999999999,4805.092777784478
2024-10-15 14:03:00,80.32407,1.1284720000000004,1.0544798055700162,4.861111,4.716432,57.29170000000002,4805.142777784478
2024-10-15 14:06:00,79.94792,1.157407,1.0058036643050576,4.890046,4.600692,54.68750000000003,4805.1927777844785
2024-10-15 14:09:00,78.79051,1.2152780000000005,0.9990839935520834,4.774306,4.369216,52.08340000000001,4805.242777784479
2024-10-15 14:12:00,82.29167,1.1863419999999998,0.9863383221471083,4.774305,4.398147,53.530099999999976,4805.292777784479
2024-10-15 14:15:00,84.60648,1.2442130000000002,1.0117333691027564,4.832175,4.3981509999999995,54.3981,4805.342777784479
2024-10-15 14:18:00,86.16898,1.2152780000000005,1.0319487764808355,4.861111,4.513885999999999,54.97690000000003,4805.392777784479
2024-10-15 14:21:00,82.66782,1.0995370000000007,0.9948324751227324,4.74537,4.542826999999999,54.39810000000003,4805.442777784479
2024-10-15 14:24:00,83.07292,1.0995369999999998,0.9475093019943087,4.629630000000001,4.340277,55.2662,4805.49277778448
2024-10-15 14:27:00,83.82523,1.1863419999999998,1.0027312915645705,4.803241,4.456017000000001,54.9769,4805.54277778448
2024-10-15 14:30:00,85.38773,1.1863419999999998,1.0189264348519587,4.890046,4.571757,56.134299999999996,4805.59277778448
2024-10-15 14:33:00,85.38773,1.2442130000000002,1.0448761623454816,4.9189810000000005,4.542826,55.55559999999997,4805.64277778448
2024-10-15 14:36:00,81.13426,1.157407,1.0058069739259945,4.86111,4.5717620000000005,54.1088,4805.69277778448
2024-10-15 14:39:00,81.10532,1.157407,0.9897483982578432,4.774306,4.456017000000001,55.84499999999997,4805.7427777844805
2024-10-15 14:42:00,83.07292,1.157407,0.9734978163060352,4.687500000000001,4.340277,54.976800000000026,4805.792777784481
2024-10-15 14:45:00,80.72917,1.157407,0.9897517474500237,4.74537,4.427087,52.66199999999998,4805.842777784481
2024-10-15 14:48:00,79.1956,1.157407,0.9897517474500237,4.74537,4.427087,53.53010000000003,4805.892777784481
2024-10-15 14:51:00,79.1956,1.157407,0.9734983814543962,4.658564,4.311342000000001,51.21520000000001,4805.942777784481
2024-10-15 14:54:00,78.41435,1.157407,0.9734978163060352,4.774305,4.4270819999999995,51.79400000000001,4805.992777784481
2024-10-15 14:57:00,78.03819,1.1863419999999998,0.9358563644365093,4.774305,4.311347,49.76850000000002,4806.042777784482
2024-10-15 15:00:00,80.35301,1.1863419999999998,0.9697389970143672,4.658564,4.253477,51.21530000000001,4806.092777784482
2024-10-15 15:03:00,79.94792,1.1863419999999998,0.9358563644365093,4.716435000000001,4.253477,50.925899999999984,4806.142777784482
2024-10-15 15:06:00,81.51042,1.2152780000000005,0.9481610840117451,4.687500000000001,4.195606,51.504700000000014,4806.192777784482
2024-10-15 15:09:00,79.57176,1.0995370000000007,0.9149726902931471,4.571759000000001,4.224537,50.63659999999999,4806.242777784482
2024-10-15 15:12:00,81.13426,1.157407,0.9234572875157355,4.542824,4.108797000000001,48.90040000000002,4806.2927777844825
2024-10-15 15:15:00,79.1956,1.2152780000000005,0.8949558717718311,4.542824,3.9641160000000006,47.74300000000002,4806.342777784483
2024-10-15 15:18:00,78.00926,1.157407,0.9063015228052085,4.513889000000001,4.050922000000001,47.45369999999997,4806.392777784483
2024-10-15 15:21:00,82.29167,1.2152780000000005,0.9481586882058451,4.600694,4.108796,50.63659999999999,4806.442777784483
2024-10-15 15:24:00,83.82523,1.1284720000000004,0.9605594612713851,4.513888,4.195606,52.08340000000001,4806.492777784483
2024-10-15 15:27:00,86.16898,1.070601,0.9343561320760059,4.513888,4.253477,52.37269999999998,4806.542777784483
2024-10-15 15:30:00,85.76389,1.1284720000000004,0.9605566606655268,4.542823,4.2245360000000005,54.6875,4806.592777784484
2024-10-15 15:33:00,83.07292,1.0416670000000003,0.982661214005417,4.571759,4.456016999999999,55.266200000000026,4806.642777784484
2024-10-15 15:36:00,80.72917,1.0416660000000002,0.9675289702053671,4.600694000000001,4.456022,51.79400000000001,4806.692777784484
2024-10-15 15:39:00,79.1956,1.0416670000000003,0.9826627746724823,4.716436,4.600697,50.63659999999999,4806.742777784484
2024-10-15 15:42:00,77.6331,1.1284720000000004,0.9442480113661225,4.716435000000001,4.369216999999999,50.347200000000015,4806.792777784484
2024-10-15 15:45:00,78.79051,1.3020829999999997,0.9666440910965957,4.832176,4.224540999999999,46.00700000000003,4806.8427777844845
2024-10-15 15:48:00,80.72917,1.1863419999999998,0.9529115835800145,4.774305,4.340277,49.18979999999999,4806.892777784485
2024-10-15 15:51:00,78.79051,1.1863419999999998,0.9529139252098664,4.7453710000000004,4.311347,47.164300000000026,4806.942777784485
2024-10-15 15:54:00,81.13426,1.157407,0.9234572875157355,4.600694,4.166667,48.900499999999994,4806.992777784485
2024-10-15 15:57:00,78.79051,1.157407,0.9234572875157347,4.513889000000001,4.079861999999999,48.900499999999965,4807.042777784485
2024-10-15 16:00:00,77.6331,1.157407,0.9234572875157347,4.513889000000001,4.079861999999999,46.29630000000003,4807.092777784485
2024-10-15 16:03:00,79.94792,1.2442130000000002,0.906708823654654,4.571759,3.9641160000000006,47.74310000000003,4807.142777784486
2024-10-15 16:06:00,82.66782,1.2152780000000005,0.9481586882058451,4.600694,4.108796,48.61109999999999,4807.192777784486
2024-10-15 16:09:00,84.60648,1.2152780000000005,0.9823390279332581,4.629629,4.195606,48.321699999999964,4807.242777784486
2024-10-15 16:12:00,85.38773,1.157407,0.9403640090522976,4.716435000000001,4.311342000000001,49.18979999999996,4807.292777784486
2024-10-15 16:15:00,81.13426,1.157407,0.9234572875157347,4.513889000000001,4.079861999999999,49.76860000000002,4807.342777784486
2024-10-15 16:18:00,79.94792,1.0995370000000007,0.931347576445762,4.542824,4.224537,48.321800000000025,4807.3927777844865
2024-10-15 16:21:00,74.53704,1.0995369999999998,0.9149726902931465,4.484954,4.137732,42.82409999999999,4807.442777784487
2024-10-15 16:24:00,76.85185,1.1863419999999998,0.8831216327341573,4.484953,3.9351860000000007,44.56020000000001,4807.492777784487
2024-10-15 16:27:00,79.1956,1.2442130000000002,0.8694163049124116,4.484954000000001,3.819445000000001,45.717600000000004,4807.542777784487
2024-10-15 16:30:00,76.09954,1.157407,0.853205141232654,4.282408,3.732639,44.27089999999998,4807.592777784487
2024-10-15 16:33:00,75.69444,1.1863419999999998,0.8649646596295777,4.427083,3.8483800000000006,46.00690000000003,4807.642777784487
2024-10-15 16:36:00,73.75579,1.2152769999999995,0.8579899226367882,4.484953,3.8483800000000006,41.95609999999999,4807.692777784488
2024-10-15 16:39:00,76.85185,1.3020839999999998,0.8725297304729907,4.427084,3.6747680000000003,42.82409999999999,4807.742777784488
2024-10-15 16:42:00,78.03819,1.1863419999999998,0.8084420645297609,4.282408,3.616899,42.24530000000004,4807.792777784488
2024-10-15 16:45:00,78.03819,1.1863419999999998,0.8464823011773261,4.282408,3.6747680000000003,43.40270000000004,4807.842777784488
2024-10-15 16:48:00,78.81944,1.1863419999999998,0.8649646596295777,4.484954,3.906251000000001,44.56020000000001,4807.892777784488
2024-10-15 16:51:00,76.09954,1.2152769999999995,0.8579899226367882,4.456017999999999,3.819445,43.98149999999998,4807.9427777844885
2024-10-15 16:54:00,73.75579,1.157407,0.8162375458689934,4.224536,3.616899,40.509299999999996,4807.992777784489
2024-10-15 16:57:00,73.75579,1.1863419999999998,0.8084427353351503,4.224537,3.5590290000000007,37.32639999999998,4808.042777784489
2024-10-15 17:00:00,72.22222,1.3020829999999997,0.8114707826392509,4.3402780000000005,3.501157,36.747600000000034,4808.092777784489
2024-10-15 17:03:00,76.09954,1.1863419999999998,0.7687487794080015,4.166667,3.4432869999999998,37.905100000000004,4808.142777784489
2024-10-15 17:06:00,76.09954,1.1863419999999998,0.7888199135970886,4.282408,3.5879630000000002,39.3519,4808.192777784489
2024-10-15 17:09:00,74.94213,1.070602,0.7814708315109475,4.079862,3.5590280000000005,38.773199999999974,4808.24277778449
2024-10-15 17:12:00,74.53704,1.0995369999999998,0.7931496486082072,3.993055,3.4432869999999998,39.0625,4808.29277778449
2024-10-15 17:15:00,73.75579,1.1863419999999998,0.7687487794080015,4.166667,3.4432869999999998,38.19439999999997,4808.34277778449
2024-10-15 17:18:00,72.22222,1.1863419999999998,0.7687494813298508,4.1377310000000005,3.414352000000001,37.037000000000035,4808.39277778449
2024-10-15 17:21:00,72.59838,1.2152780000000005,0.7587761189668947,3.993056,3.211805,37.90499999999997,4808.44277778449
2024-10-15 17:24:00,71.84606,1.1863419999999998,0.7687494813298508,3.993055,3.2696760000000005,37.03699999999998,4808.4927777844905
2024-10-15 17:27:00,73.00347,1.1863419999999998,0.7888205992542783,4.1377310000000005,3.4432869999999998,37.03699999999998,4808.542777784491
2024-10-15 17:30:00,61.37153,0.9548610000000002,0.8015004262217337,4.311342000000001,4.021991,25.463000000000022,4808.592777784491
2024-10-15 17:33:00,59.43287,1.1284720000000004,0.7267781823091416,4.427083,3.7326379999999997,24.305600000000027,4808.642777784491
2024-10-15 17:36:00,57.52315,1.1284720000000004,0.640127227603709,4.02199,3.211806,22.858799999999974,4808.692777784491
2024-10-15 17:39:00,57.11806,1.1863419999999998,0.635719762782002,3.8483789999999996,2.9513890000000007,21.990800000000036,4808.742777784491
2024-10-15 17:42:00,44.35764,1.157407,0.5753107883082677,3.703704,2.7777780000000005,19.386599999999987,4808.792777784492
2024-10-15 17:45:00,43.60532,2.054398,0.7197711594285148,3.6458329999999997,1.7361110000000002,17.939800000000048,4808.842777784492
2024-10-15 17:48:00,39.72801,2.054398,0.7197696612467748,3.703704,1.7939809999999996,17.650499999999965,4808.892777784492
2024-10-15 17:51:00,38.19445,2.141204,0.6941841283645545,3.6458329999999997,1.6203699999999994,16.492999999999995,4808.942777784492
2024-10-15 17:54:00,35.87963,2.054399,0.7197714042782575,3.501158,1.5914350000000006,16.49309999999997,4808.992777784492
2024-10-15 17:57:00,40.50926,2.170139,0.6472270294780046,3.4722220000000004,1.3888889999999998,16.782399999999996,4809.0427777844925
2024-10-15 18:00:00,34.72222,2.141204,0.8221089811497478,3.501158,1.5625,15.046199999999999,4809.092777784493
2024-10-15 18:03:00,34.72222,2.1990740000000004,0.7549373301439511,3.616897,1.5624999999999991,15.914299999999969,4809.142777784493
2024-10-15 18:06:00,37.78935,2.3148149999999994,0.7827157352168991,3.6747679999999994,1.5046299999999997,15.9144,4809.192777784493
2024-10-15 18:09:00,43.60532,2.343749,0.7896122028907204,3.6747679999999994,1.475695,17.071799999999996,4809.242777784493
2024-10-15 18:12:00,43.60532,2.256944,0.7688609060861616,3.703704,1.5914349999999997,15.9144,4809.292777784493
2024-10-15 18:15:00,34.31713,1.9675920000000007,0.6984185041699454,3.819444,1.9965279999999996,17.361099999999965,4809.342777784494
2024-10-15 18:18:00,36.25579,2.228009,0.6598088529621116,3.7615740000000004,1.6203700000000003,17.071799999999996,4809.392777784494
2024-10-15 18:21:00,34.72222,2.170139,0.6472250238139631,3.703704,1.6203700000000003,16.782399999999996,4809.442777784494
2024-10-15 18:24:00,38.94676,1.6203709999999996,0.610822998603015,2.9803249999999997,1.5046289999999996,16.493100000000027,4809.492777784494
2024-10-15 18:27:00,46.2963,1.5625,0.6321107114968165,2.9803249999999997,1.5914349999999997,16.492999999999995,4809.542777784494
2024-10-15 18:30:00,38.94676,1.8229169999999995,0.6623688538472592,3.4722229999999996,1.7939809999999996,15.046299999999974,4809.5927777844945
2024-10-15 18:33:00,33.56482,2.0833330000000005,0.6807442899984918,3.587962,1.6203710000000004,15.3356,4809.642777784495
2024-10-15 18:36:00,32.78357,2.1122690000000004,0.63457710142169,3.5300920000000007,1.5046289999999996,15.046399999999949,4809.692777784495
2024-10-15 18:39:00,34.72222,2.1122690000000004,0.7339001143064161,3.4722220000000004,1.5046299999999997,15.9144,4809.742777784495
2024-10-15 18:42:00,36.25579,2.2858790000000004,0.7757990161623703,3.616897,1.475694999999999,14.756899999999973,4809.792777784495
2024-10-15 18:45:00,39.72801,2.2858790000000004,0.7757974356333044,3.7615739999999995,1.6203709999999996,15.046299999999974,4809.842777784495
2024-10-15 18:48:00,37.4132,2.170139,0.7479418214535346,3.90625,1.8807859999999996,16.203700000000026,4809.892777784496
2024-10-15 18:51:00,38.22338,2.228009,0.5944556840330586,3.819444,1.6493060000000002,15.3356,4809.942777784496
2024-10-15 18:54:00,36.25579,2.170139,0.7008732035733048,3.5590289999999998,1.5046289999999996,16.49309999999997,4809.992777784496
2024-10-15 18:57:00,33.15972,2.170139,0.7479433612196739,3.6747679999999994,1.649305,15.9144,4810.042777784496
