Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-10-15 19:00:00,32.00232,2.141204,0.7409295597703589,3.7326390000000007,1.73611,15.625,4810.092777784496
2024-10-15 19:03:00,33.18866,2.228009,0.7142071457060738,3.616898,1.5046299999999997,14.757000000000005,4810.1427777844965
2024-10-16 07:15:00,40.1331,2.546296,,2.372686,-0.6076390000000007,15.046299999999974,4810.1427777844965
2024-10-16 07:18:00,58.68056,0.43402799999999964,0.5288533092120142,2.430556,2.633102,22.280100000000004,4810.192777784497
2024-10-16 07:21:00,48.23495,0.7233790000000004,0.5124988546650747,2.8645829999999997,2.4884269999999997,17.36110000000002,4810.242777784497
2024-10-16 07:24:00,51.33102,0.9259260000000005,0.4759631817858311,3.096064,2.3726839999999996,17.650400000000047,4810.292777784497
2024-10-16 07:27:00,54.42708,0.9259260000000005,0.5009365690917046,2.8645830000000005,2.1701379999999997,18.22920000000005,4810.342777784497
2024-10-16 07:30:00,59.46181,0.9837959999999999,0.544248546448869,2.8645829999999997,2.141203,19.386599999999987,4810.392777784497
2024-10-16 07:33:00,61.77662,1.070602,0.5213542213925668,3.0092589999999992,2.141204,20.54400000000001,4810.442777784498
2024-10-16 07:36:00,65.27778,0.9837959999999999,0.6112367982307416,3.5590269999999995,2.922453,20.83330000000001,4810.492777784498
2024-10-16 07:39:00,72.22222,0.983797,0.6320298766487956,4.021991,3.414352,21.41210000000001,4810.542777784498
2024-10-16 07:42:00,74.94213,0.5787040000000001,0.5341268786759772,3.0092600000000003,2.922453999999999,21.701400000000035,4810.592777784498
2024-10-16 07:45:00,63.33912,1.0127319999999997,0.6427455301764655,3.7615749999999997,3.124999,21.701300000000003,4810.642777784498
2024-10-16 07:48:00,64.09144,1.0995369999999998,0.6068810705766473,3.8483800000000006,3.038195,22.85880000000003,4810.6927777844985
2024-10-16 07:51:00,67.96875,1.0995369999999998,0.7159591120356724,3.993056,3.327546000000001,23.7269,4810.742777784499
2024-10-16 07:54:00,80.72917,1.1574080000000002,0.6951072747593657,3.9351849999999997,3.1539349999999997,26.041600000000017,4810.792777784499
2024-10-16 07:57:00,97.42477,0.5497689999999995,0.6715840204800848,2.719906999999999,2.9803230000000003,55.84490000000005,4810.842777784499
2024-10-16 08:00:00,98.55324,0.5787040000000001,0.9143678024953424,3.5879630000000002,4.369209,61.921299999999974,4810.892777784499
2024-10-16 08:03:00,98.55324,0.9837960000000008,1.2509180072594976,5.150462000000001,5.729166,61.632000000000005,4810.942777784499
2024-10-16 08:06:00,98.55324,1.2152779999999996,1.1564397268161,5.410882999999999,5.295135000000001,60.47460000000001,4810.9927777845
2024-10-16 08:09:00,98.55324,1.2152770000000004,1.1564444141548138,5.266202,5.1504650000000005,61.6319,4811.0427777845
2024-10-16 08:12:00,98.55324,1.2442129999999993,1.244217500017178,6.018515999999999,6.018523,61.342600000000004,4811.0927777845
2024-10-16 08:15:00,98.55324,1.157407,1.2696296896419879,5.844912000000001,6.076385000000001,67.41890000000001,4811.1427777845
2024-10-16 08:18:00,98.55324,1.1863419999999998,1.2849574623659663,5.931709,6.134257,63.94670000000002,4811.1927777845
2024-10-16 08:21:00,98.55324,1.070602,1.2492576367937454,5.642358000000001,6.018516,66.26160000000002,4811.2427777845005
2024-10-16 08:24:00,98.55324,0.9548610000000002,1.2089846293216349,5.208332,5.758101000000001,70.0232,4811.292777784501
2024-10-16 08:27:00,98.55324,0.9548610000000002,1.183827664658872,5.179402,5.671301000000001,68.57639999999998,4811.342777784501
2024-10-16 08:30:00,98.55324,0.8101849999999997,1.0736659281716106,4.745373999999999,5.324069,70.3125,4811.392777784501
2024-10-16 08:33:00,98.55324,0.8680560000000002,1.0448736956185651,4.542823,4.918977000000001,68.28699999999998,4811.442777784501
2024-10-16 08:36:00,98.55324,1.070602,1.1825732730731122,5.324071,5.555559,66.26149999999998,4811.492777784501
2024-10-16 08:39:00,98.55324,1.1284720000000004,1.2406196292449738,5.758098,5.989585999999999,65.39349999999999,4811.542777784502
2024-10-16 08:42:00,95.86227,1.1284720000000004,1.2541791309458115,5.671298999999999,5.931716999999999,65.10419999999999,4811.592777784502
2024-10-16 08:45:00,95.83333,1.070602,1.236099461565386,5.468748000000001,5.815975999999999,67.99769999999998,4811.642777784502
2024-10-16 08:48:00,93.51852,0.9837959999999999,1.2509180072594972,5.497683,6.076387,69.1551,4811.692777784502
2024-10-16 08:51:00,90.79861,1.0127309999999996,1.2039395310146004,5.353012999999999,5.758102,69.44449999999998,4811.742777784502
2024-10-16 08:54:00,90.42245,1.0127309999999996,1.2168731397419443,5.439812999999999,5.873842000000001,68.28709999999998,4811.7927777845025
2024-10-16 08:57:00,88.0787,0.9837959999999999,1.174721440234442,5.2951429999999995,5.700227,70.3125,4811.842777784503
2024-10-16 09:00:00,83.44907,0.9837959999999999,1.1617467920217688,5.208328,5.584492000000001,66.26149999999998,4811.892777784503
2024-10-16 09:03:00,82.66782,1.0127309999999996,1.164636616580663,5.295138000000001,5.613427,63.657399999999996,4811.942777784503
2024-10-16 09:06:00,85.76389,1.070602,1.1825685839557527,5.295138000000001,5.526616000000001,66.26159999999999,4811.992777784503
2024-10-16 09:09:00,84.63542,0.9837959999999999,1.174721440234442,5.208338,5.613422000000001,64.81479999999999,4812.042777784503
2024-10-16 09:12:00,85.76389,1.0127309999999996,1.151353126434424,5.208338,5.497687000000001,65.10409999999999,4812.092777784504
2024-10-16 09:15:00,83.07292,1.0127309999999996,1.151353126434424,5.179398,5.4687470000000005,65.68290000000002,4812.142777784504
2024-10-16 09:18:00,82.66782,1.0127309999999996,1.1245034728573897,5.1215280000000005,5.353007,62.5,4812.192777784504
2024-10-16 09:21:00,83.85417,1.0127309999999996,1.09724838873396,5.1215280000000005,5.295137,61.632000000000005,4812.242777784504
2024-10-16 09:24:00,86.54514,1.0416669999999995,1.1124418321651433,5.092587999999999,5.237271000000001,62.5,4812.292777784504
2024-10-16 09:27:00,87.70255,0.9548609999999993,1.1063873772157178,4.947915999999999,5.266207,63.657399999999996,4812.3427777845045
2024-10-16 09:30:00,89.6412,1.0127319999999997,1.124508682871888,4.976848,5.208335999999999,65.68290000000002,4812.392777784505
2024-10-16 09:33:00,92.36111,0.9259259999999996,1.116250769230305,4.918981,5.324077000000001,67.12959999999998,4812.442777784505
2024-10-16 09:36:00,88.10764,0.8101849999999997,1.1218095386669285,4.861111,5.5555520000000005,67.99770000000004,4812.492777784505
2024-10-16 09:39:00,83.82523,0.8101849999999997,1.0978867172001325,4.774306,5.410882000000001,65.68290000000002,4812.542777784505
2024-10-16 09:42:00,81.51042,0.9259259999999996,1.1162485460911664,4.861111,5.266202,63.36810000000003,4812.592777784505
2024-10-16 09:45:00,80.35301,1.0416659999999993,1.0844949389144878,5.063653,5.150467000000001,58.159700000000015,4812.642777784506
2024-10-16 09:48:00,80.35301,1.070601,1.0560714630725687,5.063656,5.034727,58.159700000000015,4812.692777784506
2024-10-16 09:51:00,79.94792,1.157407,1.0834631943324609,5.1215280000000005,4.976857000000001,58.159700000000015,4812.742777784506
2024-10-16 09:54:00,79.1956,1.0995369999999998,1.0555406817108408,5.092592,5.005787,54.10880000000003,4812.792777784506
2024-10-16 09:57:00,85.38773,1.1863420000000007,1.0349342286315109,5.092588000000001,4.803235999999999,54.1088,4812.842777784506
2024-10-16 10:00:00,91.98495,1.2442130000000002,1.0931624521994823,5.266204,4.976851,55.2662,4812.8927777845065
2024-10-16 10:03:00,93.92361,1.1574080000000002,1.1134410676261801,5.2951440000000005,5.208335999999999,55.2662,4812.942777784507
2024-10-16 10:06:00,94.70486,1.157407,1.0985235472881039,5.208328,5.092591,54.9768,4812.992777784507
2024-10-16 10:09:00,98.55324,1.0127319999999997,1.0271320790625713,4.890047,4.918981,61.34269999999998,4813.042777784507
2024-10-16 10:12:00,98.55324,0.983797,1.0544814223669159,4.803242,4.947915999999999,62.21059999999997,4813.092777784507
2024-10-16 10:15:00,98.55324,1.1284720000000004,1.1284720000003732,5.121528,5.121525999999999,62.49999999999997,4813.142777784507
2024-10-16 10:18:00,98.55324,1.1284720000000004,1.1284769999927886,5.208328,5.208335999999999,61.63189999999997,4813.192777784508
2024-10-16 10:21:00,98.55324,1.1284719999999995,1.1284719999940662,5.237273,5.237271000000001,62.50000000000003,4813.242777784508
2024-10-16 10:24:00,98.55324,1.0127309999999996,1.0972531351332488,5.063653,5.237272,61.92120000000003,4813.292777784508
2024-10-16 10:27:00,93.92361,0.8969899999999997,1.1124626472512067,4.803241,5.266203,64.23610000000002,4813.342777784508
2024-10-16 10:30:00,91.95602,0.9837959999999999,1.0954643704545737,4.890046,5.121527,64.52540000000002,4813.392777784508
2024-10-16 10:33:00,87.70255,0.9548609999999993,1.052888117189931,4.745369999999999,4.9479120000000005,64.2361,4813.4427777845085
2024-10-16 10:36:00,98.55324,0.868055,0.9385362436424184,4.195603,4.340279000000001,65.68290000000002,4813.492777784509
2024-10-16 10:39:00,98.55324,0.8969909999999999,1.021674037975238,4.427084000000001,4.687499000000001,65.10410000000002,4813.542777784509
2024-10-16 10:42:00,98.55324,0.9548610000000002,1.0254991967150053,4.398148,4.542823,64.81480000000002,4813.592777784509
2024-10-16 10:45:00,98.55324,0.9837959999999999,1.0405944570937478,4.542824,4.658564000000001,62.7893,4813.642777784509
2024-10-16 10:51:00,94.29977,1.0127309999999996,1.1646352443792085,5.063657,5.381943,63.946799999999996,4813.74277778451
2024-10-16 10:54:00,78.79051,1.1284719999999995,1.1428789577079688,5.35301,5.381944000000001,55.55559999999997,4813.79277778451
2024-10-16 10:57:00,80.35301,1.273148,1.0741147409585232,5.439815,5.063656999999999,53.24080000000001,4813.84277778451
2024-10-16 11:00:00,83.07292,1.3310180000000003,1.031839851281258,5.353003999999999,4.803235999999999,51.215299999999985,4813.89277778451
2024-10-16 11:03:00,86.16898,1.273148,1.0577078879122817,5.237264000000001,4.8321760000000005,52.08330000000001,4813.94277778451
2024-10-16 11:06:00,87.70255,1.2152769999999995,1.0319477670105288,5.2083319999999995,4.8611070000000005,52.08330000000004,4813.9927777845105
2024-10-16 11:09:00,83.44907,1.186343,1.0507604254726526,5.237267999999999,4.976846999999999,52.951400000000035,4814.042777784511
2024-10-16 11:12:00,81.13426,1.273148,1.0410975593480916,5.1215280000000005,4.687495999999999,50.636600000000016,4814.092777784511
2024-10-16 11:15:00,87.70255,1.157407,1.0216744980681292,4.947917,4.687501,56.13419999999999,4814.142777784511
2024-10-16 11:18:00,91.57986,1.157407,1.052887326553111,4.976852000000001,4.774301,54.6874,4814.192777784511
2024-10-16 11:21:00,96.99074,1.157407,1.037364465292972,5.034720999999999,4.803235999999999,56.71290000000002,4814.242777784511
2024-10-16 11:24:00,93.51852,1.0416670000000003,1.0416650000044747,4.976853,4.976846999999999,59.31709999999998,4814.292777784512
2024-10-16 11:27:00,86.54514,1.0127310000000005,1.041398048254027,4.86111,4.918977999999999,58.44909999999999,4814.342777784512
2024-10-16 11:30:00,82.66782,1.070602,1.0265894250352272,4.890046000000001,4.803242000000001,58.15969999999999,4814.392777784512
2024-10-16 11:33:00,86.9213,1.0416669999999995,1.0271325744004187,4.716436,4.687501,63.36800000000002,4814.442777784512
2024-10-16 11:36:00,88.10764,0.9259259999999996,1.0507626014646934,4.62963,4.890047000000001,66.84030000000001,4814.492777784512
2024-10-16 11:39:00,83.82523,0.8680560000000002,1.0577078153395332,4.62963,5.034727,69.1551,4814.5427777845125
2024-10-16 11:42:00,82.66782,0.8969909999999999,1.0611541568881298,4.658565,5.0057920000000005,64.23610000000002,4814.592777784513
2024-10-16 11:45:00,82.63889,1.070602,1.0706004999915408,4.861111,4.8611059999999995,58.73840000000001,4814.642777784513
2024-10-16 11:48:00,80.35301,1.1284720000000004,1.0844884754801667,5.0347230000000005,4.947912,58.15979999999999,4814.692777784513
2024-10-16 11:51:00,78.79051,1.3020829999999997,1.0537065035815047,5.179399,4.716437000000001,52.08330000000001,4814.742777784513
2024-10-16 11:54:00,77.6331,1.4178239999999995,1.03195097838972,5.324075,4.629632,50.057800000000015,4814.792777784513
2024-10-16 11:57:00,76.88079,1.5335649999999994,1.0591765229884897,5.526619999999999,4.6874970000000005,47.74300000000002,4814.842777784514
2024-10-16 12:00:00,75.69444,1.5046299999999997,1.047852474093214,5.5555520000000005,4.745372000000001,46.00690000000003,4814.892777784514
2024-10-16 12:03:00,79.94792,1.5335649999999994,1.0201802119787189,5.41088,4.513891,44.84959999999998,4814.942777784514
2024-10-16 12:06:00,82.66782,1.4467590000000001,1.0249970608120933,5.266204000000001,4.513891,49.18979999999999,4814.992777784514
2024-10-16 12:09:00,86.9213,1.4756940000000007,0.9783107460156996,5.179398,4.3113459999999995,47.45379999999997,4815.042777784514
2024-10-16 12:12:00,93.89468,1.4756939999999998,1.055215379050162,5.381944999999999,4.629631,50.92590000000001,4815.0927777845145
2024-10-16 12:15:00,94.29977,1.4178240000000004,1.0501609533945622,5.381940000000001,4.716436,49.76850000000002,4815.142777784515
2024-10-16 12:18:00,94.67593,1.3020839999999998,1.0537075197721775,5.237267999999999,4.774305999999999,52.37270000000001,4815.192777784515
2024-10-16 12:21:00,91.95602,1.157407,1.0216723167342605,5.063657,4.803236999999999,52.37269999999998,4815.242777784515
2024-10-16 12:24:00,95.08102,1.273148,1.0072620168209598,5.005787,4.513891,53.240699999999975,4815.292777784515
2024-10-16 12:27:00,93.11343,1.157407,1.0528883938849358,4.9189810000000005,4.716432,57.29169999999999,4815.342777784515
2024-10-16 12:30:00,89.6412,1.1284720000000004,1.023864720064459,4.86111,4.658567,57.29169999999999,4815.392777784516
2024-10-16 12:33:00,88.85995,1.157407,1.037364465292972,4.976852,4.745367,57.29169999999999,4815.442777784516
2024-10-16 12:36:00,87.70255,1.070602,2.523725575922318,0.9259260000000005,4.774302,58.15979999999996,4815.492777784516
2024-10-16 12:39:00,90.39352,1.1284720000000004,1.0992841391685264,5.063656,5.0057860000000005,60.474500000000006,4815.542777784516
2024-10-16 12:42:00,88.45486,1.0416659999999993,1.0703412752334267,5.005787,5.063657000000001,63.36810000000003,4815.592777784516
2024-10-16 12:45:00,88.0787,1.0416660000000002,1.1124374776790262,5.063656,5.2083319999999995,63.657399999999996,4815.6427777845165
2024-10-16 12:48:00,86.9213,1.0416660000000002,1.0844929912289993,4.976852000000001,5.063662,63.657399999999996,4815.692777784517
2024-10-16 12:51:00,83.82523,1.0416670000000003,1.0985215102985835,5.005788000000001,5.121527,64.52549999999997,4815.742777784517
2024-10-16 12:54:00,82.66782,1.1284720000000004,1.1139443808342988,5.179394000000001,5.150462,62.78939999999997,4815.792777784517
2024-10-16 12:57:00,80.32407,1.157407,1.0985235472881039,5.324074,5.208337,59.89580000000004,4815.842777784517
2024-10-16 13:00:00,80.32407,1.3020829999999997,1.135512215774083,5.49769,5.179397,58.44909999999999,4815.892777784517
2024-10-16 13:03:00,82.66782,1.3020839999999998,1.11951287910435,5.4976899999999995,5.150466,57.87030000000004,4815.942777784518
2024-10-16 13:06:00,83.82523,1.2442129999999993,1.139945126323467,5.52662,5.324077000000001,59.89589999999998,4815.992777784518
2024-10-16 13:09:00,79.94792,1.2442130000000002,1.1552340490860324,5.49769,5.324076999999999,56.42360000000002,4816.042777784518
2024-10-16 13:12:00,81.51042,1.3020839999999998,1.1033364141747097,5.43982,5.063656,57.00229999999999,4816.092777784518
2024-10-16 13:15:00,82.29167,1.3020829999999997,1.0869858389652514,5.410880000000001,5.005787,55.555499999999995,4816.142777784518
2024-10-16 13:18:00,82.66782,1.359954,1.0956609076387762,5.49769,5.0057860000000005,55.55550000000002,4816.1927777845185
2024-10-16 13:21:00,84.60648,1.359954,1.145494651996472,5.55556,5.150466,56.71300000000002,4816.242777784519
2024-10-16 13:24:00,82.29167,1.3020829999999997,1.1195124270251398,5.5844949999999995,5.237272,54.97690000000003,4816.292777784519
2024-10-16 13:27:00,83.82523,1.359954,1.145494651996472,5.49769,5.092596,57.00229999999999,4816.342777784519
2024-10-16 13:30:00,85.76389,1.3020829999999997,1.1195124270251398,5.410884,5.063661000000001,56.42359999999999,4816.392777784519
2024-10-16 13:33:00,88.4838,1.2442130000000002,1.1245043388681224,5.353009,5.121525999999999,58.44909999999999,4816.442777784519
2024-10-16 13:36:00,88.88889,1.2442130000000002,1.0772472317666186,5.295139000000001,4.976856,57.00230000000002,4816.49277778452
2024-10-16 13:39:00,91.57986,1.186343,1.0972492852072142,5.208334000000001,5.034721,58.738500000000016,4816.54277778452
2024-10-16 13:42:00,96.61458,1.2152770000000004,1.1109288021286188,5.353008000000001,5.150461,58.44909999999999,4816.59277778452
2024-10-16 13:45:00,98.55324,1.157407,1.1428784450218061,5.266208000000001,5.237271000000001,62.2107,4816.64277778452
2024-10-16 13:48:00,98.55324,1.1863419999999998,1.1718124319592833,5.4687529999999995,5.439811000000001,63.3681,4816.69277778452
2024-10-16 13:51:00,98.55324,1.1284720000000004,1.1428809409352658,5.353008,5.381946,63.94679999999997,4816.7427777845205
2024-10-16 13:54:00,98.55324,1.070601,1.1414136862663036,5.353008000000001,5.497687000000001,63.657400000000024,4816.792777784521
2024-10-16 13:57:00,98.55324,1.070602,1.1552336735205384,5.266204,5.439812000000001,65.39349999999999,4816.842777784521
2024-10-16 14:00:00,95.83333,1.070602,1.1274869481266967,5.237264,5.3530120000000005,63.078700000000026,4816.892777784521
2024-10-16 14:03:00,94.27083,1.0416660000000002,1.11243651965621,5.179398000000001,5.324072,62.2106,4816.942777784521
2024-10-16 14:06:00,90.79861,1.0127319999999997,1.0972493908218888,4.976853,5.150462000000001,67.12960000000004,4816.992777784521
2024-10-16 14:09:00,83.44907,1.0416660000000002,1.0844910435412403,4.947917,5.0347230000000005,63.367999999999995,4817.042777784522
2024-10-16 14:12:00,81.51042,1.1284720000000004,1.0844910435412376,5.1215280000000005,5.0347219999999995,57.58109999999999,4817.092777784522
2024-10-16 14:15:00,81.51042,1.157407,1.068254394063251,5.179394000000001,5.005787,59.02770000000001,4817.142777784522
2024-10-16 14:18:00,80.35301,1.0995370000000007,1.0703417663427015,5.1215280000000005,5.063656999999999,56.71300000000002,4817.192777784522
2024-10-16 14:21:00,81.51042,1.2442130000000002,1.0284021446307794,5.092593000000001,4.687495999999999,54.9768,4817.242777784522
2024-10-16 14:24:00,82.29167,1.2442130000000002,1.044872201646705,5.063658,4.687495999999999,53.819500000000005,4817.2927777845225
2024-10-16 14:27:00,85.38773,1.186343,0.9863376239811393,4.918982,4.542821000000001,55.266200000000026,4817.342777784523
2024-10-16 14:30:00,98.55324,0.8969900000000006,0.8969920000021625,4.07986,4.079862,61.63199999999998,4817.392777784523
2024-10-16 14:33:00,98.55324,0.868055,0.8966822337414794,3.93518,3.993055000000001,62.21060000000003,4817.442777784523
2024-10-16 14:36:00,98.55324,0.78125,0.9052263519091786,4.079860000000001,4.340280000000001,61.05329999999998,4817.492777784523
2024-10-16 14:39:00,98.55324,0.8391200000000003,0.9367444590838335,4.166671,4.369211,65.10409999999999,4817.542777784523
2024-10-16 14:42:00,98.55324,1.0127319999999997,1.0695585265471845,4.774306,4.8900440000000005,65.10420000000002,4817.592777784524
2024-10-16 14:45:00,98.55324,1.070601,1.1689532591711327,5.208328,5.410877000000001,63.657399999999996,4817.642777784524
2024-10-16 14:48:00,93.89468,1.070602,1.1960907854305438,5.439814000000001,5.700232,67.41909999999999,4817.692777784524
2024-10-16 14:51:00,93.11343,1.0416660000000002,1.180434661091172,5.3819479999999995,5.671292,66.84029999999998,4817.742777784524
2024-10-16 14:54:00,91.95602,1.0416659999999993,1.1804346610911716,5.353012999999999,5.6423570000000005,67.70839999999998,4817.792777784524
2024-10-16 14:57:00,88.85995,0.9548609999999993,1.1711300610984208,5.208333,5.671292000000001,67.12970000000001,4817.8427777845245
2024-10-16 15:00:00,82.66782,0.9837959999999999,1.1876246842143723,5.208328,5.642362,62.210699999999974,4817.892777784525
2024-10-16 15:03:00,81.10532,1.0127309999999996,1.0972531351332488,5.063653,5.237272,62.21060000000003,4817.942777784525
2024-10-16 15:06:00,79.16667,1.157407,1.0985235472881039,5.266204000000001,5.150467000000001,54.68749999999997,4817.992777784525
2024-10-16 15:09:00,79.94792,1.2442130000000002,1.0772472317666197,5.2372689999999995,4.918986,53.819500000000005,4818.042777784525
2024-10-16 15:12:00,87.70255,1.0416670000000003,1.027131564943359,4.947917,4.9189799999999995,56.42360000000002,4818.092777784525
2024-10-16 15:15:00,98.55324,0.8969909999999999,0.9397283342963273,4.224537,4.311346,63.65729999999999,4818.142777784526
2024-10-16 15:18:00,98.55324,0.9548609999999993,0.9835127697449744,4.369218,4.427087,63.0787,4818.192777784526
2024-10-16 15:21:00,98.55324,1.099538,1.085005684060729,4.861116,4.832178000000001,65.68290000000002,4818.242777784526
2024-10-16 15:24:00,98.55324,1.0416660000000002,1.153535872271146,5.0925970000000005,5.324071,65.97220000000002,4818.292777784526
2024-10-16 15:27:00,98.55324,0.8391200000000003,1.115493263854364,4.8611059999999995,5.468746,69.7339,4818.342777784526
2024-10-16 15:30:00,98.55324,0.8391209999999996,1.1872089006966227,4.890047,5.671292000000001,71.1805,4818.3927777845265
2024-10-16 15:33:00,80.35301,0.8101859999999999,1.1336705915498033,5.005788000000001,5.729168,58.738500000000016,4818.442777784527
2024-10-16 15:36:00,79.54282,1.2152779999999996,1.1109292730775682,5.52662,5.324072,50.347200000000015,4818.492777784527
2024-10-16 15:39:00,78.00926,1.3020829999999997,1.1033359664660594,5.526625,5.150462,49.47919999999996,4818.542777784527
2024-10-16 15:42:00,78.79051,1.4178240000000004,1.068107996539298,5.642360000000001,5.0057860000000005,49.47910000000002,4818.592777784527
2024-10-16 15:45:00,78.81944,1.4467600000000003,1.0800471486908532,5.584496000000001,4.918986,49.76850000000002,4818.642777784527
2024-10-16 15:48:00,76.09954,1.4467589999999992,1.0436173773520325,5.555556,4.832177,45.42830000000001,4818.692777784528
2024-10-16 15:51:00,77.6331,1.4178240000000004,1.0134676575607668,5.353008,4.629626,44.27090000000001,4818.742777784528
2024-10-16 15:54:00,80.35301,1.3020829999999997,0.9666434675572453,5.063657,4.456021000000001,45.42829999999998,4818.792777784528
2024-10-16 15:57:00,82.69676,1.2442130000000002,0.9427633892970443,4.74537,4.195601000000001,44.849500000000006,4818.842777784528
2024-10-16 16:00:00,88.4838,1.3020830000000005,0.9111812132741147,4.74537,4.050931,46.2963,4818.892777784528
2024-10-16 16:03:00,93.14236,1.1863420000000007,0.9185489434777601,4.6875,4.195605999999999,46.2963,4818.9427777845285
2024-10-16 16:06:00,94.29977,1.0127319999999997,0.9385361921974149,4.456019,4.311341,50.05790000000002,4818.992777784529
2024-10-16 16:09:00,88.4838,0.9259259999999996,0.9686808740812726,4.3402780000000005,4.427082,52.662000000000035,4819.042777784529
2024-10-16 16:12:00,80.72917,0.8101849999999997,0.9076980514500886,4.195601999999999,4.398153,52.95139999999998,4819.092777784529
2024-10-16 16:15:00,78.41435,0.9837959999999999,0.9397258787253965,4.427083,4.340277,50.34719999999999,4819.142777784529
2024-10-16 16:18:00,75.69444,1.070602,0.9183448864508595,4.571759,4.282412,46.87499999999997,4819.192777784529
2024-10-16 16:21:00,73.75579,1.157407,0.9063045089220508,4.658564,4.195602,41.37729999999999,4819.24277778453
2024-10-16 16:24:00,73.37963,1.2442129999999993,0.9248797235773363,4.716435,4.137727,39.6413,4819.29277778453
2024-10-16 16:27:00,72.97454,1.359953,0.9143716683559291,4.976852,4.195607000000001,39.35179999999997,4819.34277778453
2024-10-16 16:30:00,73.00347,1.359954,0.9529410612462302,5.005788,4.282412,38.194500000000005,4819.39277778453
2024-10-16 16:33:00,72.97454,1.4467600000000003,0.9063087941653509,5.063657,4.137736,34.14359999999999,4819.44277778453
2024-10-16 16:36:00,74.94213,1.4178239999999995,0.8746625245448236,4.861111,3.935181000000001,36.74770000000001,4819.4927777845305
2024-10-16 16:39:00,74.53704,1.359953,0.8742884435086419,4.658565,3.819445,37.615700000000004,4819.542777784531
2024-10-16 16:42:00,74.94213,1.5046299999999997,0.883776998337001,4.832176,3.790509,37.615700000000004,4819.592777784531
2024-10-16 16:45:00,74.94213,1.4467589999999992,0.8851041257157182,4.976852,4.021987000000001,36.45830000000001,4819.642777784531
2024-10-16 16:48:00,69.12616,2.1990739999999995,0.8739859340103423,4.918981,2.951389,26.041600000000017,4819.692777784531
2024-10-16 16:51:00,67.96875,2.228009,0.881717686536171,4.832176,2.835648,24.884299999999996,4819.742777784531
2024-10-16 16:54:00,73.37963,2.2858789999999996,0.8194457470053556,4.918981,2.8067140000000004,26.331000000000017,4819.792777784532
2024-10-16 16:57:00,78.41435,2.34375,0.912426198661152,4.9189810000000005,2.8067130000000002,25.462900000000047,4819.842777784532
2024-10-16 17:00:00,81.13426,2.170139,0.8296592730137415,4.774305,2.8067140000000004,26.909700000000043,4819.892777784532
2024-10-16 17:03:00,78.03819,2.054399,0.8685655550557606,5.005788000000001,3.211805,30.092600000000004,4819.942777784532
2024-10-16 17:06:00,69.12616,1.7939810000000005,0.8246544997877844,4.9189810000000005,3.4143469999999994,27.198999999999955,4819.992777784532
2024-10-16 17:09:00,67.1875,2.054398,0.8685664062328579,4.9189810000000005,3.125000000000001,26.04169999999999,4820.0427777845325
2024-10-16 17:12:00,66.81134,2.0254630000000002,0.8270799639038106,4.774306,2.9803229999999994,25.46289999999999,4820.092777784533
2024-10-16 17:15:00,64.87269,1.967593,0.7389516279400565,4.600694,2.8067130000000002,26.041600000000017,4820.142777784533
2024-10-16 17:18:00,58.68056,1.9965270000000004,0.8191762120689854,4.658564,2.8935189999999995,23.7269,4820.192777784533
2024-10-16 17:21:00,58.68056,2.1122690000000004,0.8506452996378568,4.6875,2.8067129999999993,23.4375,4820.242777784533
2024-10-16 17:24:00,61.77662,2.1701390000000007,0.8296592730137418,4.832175,2.864584,24.30559999999997,4820.292777784533
2024-10-16 17:27:00,59.83796,2.054399,0.834962310420967,4.6875,2.8645829999999997,23.7269,4820.342777784534
2024-10-16 17:30:00,64.09144,2.170139,0.7904760845432389,4.658566,2.6620370000000007,24.01619999999997,4820.392777784534
2024-10-16 17:33:00,60.21412,2.141204,0.8221102782890616,4.571759000000001,2.633102,23.1481,4820.442777784534
2024-10-16 17:36:00,57.89931,2.256944,0.8894290226850669,4.80324,2.7777779999999996,21.99079999999998,4820.492777784534
2024-10-16 17:39:00,56.36574,2.3148150000000003,0.8266358921161422,4.890046000000001,2.748842,21.70139999999998,4820.542777784534
2024-10-16 17:42:00,56.36574,2.3148149999999994,0.8266373442442303,4.774304999999999,2.633102,20.543900000000008,4820.5927777845345
2024-10-16 17:45:00,47.8588,1.9675919999999998,0.7389500294324349,4.74537,2.951389,18.80789999999996,4820.642777784535
2024-10-16 17:48:00,45.16782,2.256945,0.768862716498561,4.484954,2.3726850000000006,17.650500000000022,4820.692777784535
2024-10-16 17:51:00,43.22916,2.2280099999999994,0.6598090698546963,4.340279,2.1990740000000004,17.939899999999966,4820.742777784535
2024-10-16 17:54:00,40.10416,2.1990749999999997,0.7549360214377451,4.224538,2.1701390000000007,16.782399999999996,4820.792777784535
2024-10-16 17:57:00,38.94676,2.3148150000000003,0.7340732589951598,4.166665999999999,1.967593,16.203700000000026,4820.842777784535
2024-10-16 18:00:00,43.98148,2.2858789999999996,0.6723289173323129,4.02199,1.8229160000000002,17.071799999999996,4820.892777784536
2024-10-16 18:03:00,41.29051,2.1990739999999995,0.7549357801171286,3.8773139999999993,1.8229160000000002,17.36099999999999,4820.942777784536
2024-10-16 18:06:00,43.60532,2.2858790000000004,0.6723309795511916,3.8483789999999996,1.6493060000000002,17.650499999999965,4820.992777784536
2024-10-16 18:09:00,41.66666,2.1122690000000004,0.7338970761512952,3.703704000000001,1.73611,16.493100000000027,4821.042777784536
2024-10-16 18:12:00,44.35764,2.2858789999999996,0.7274652537816845,3.7615740000000004,1.5914349999999997,15.9144,4821.092777784536
2024-10-16 18:15:00,38.19445,2.0254630000000002,0.667225593850317,3.616897,1.7071760000000005,15.625,4821.1427777845365
2024-10-16 18:18:00,37.78935,2.1122690000000004,0.7338970761512952,3.6458340000000007,1.6782399999999997,16.2038,4821.192777784537
2024-10-16 18:21:00,41.29051,2.228009,0.7619071429170224,3.6747690000000004,1.5914349999999997,15.625,4821.242777784537
2024-10-16 18:24:00,40.1331,1.5335649999999994,0.5882997618217928,3.0092600000000003,1.6203700000000003,14.756899999999973,4821.292777784537
2024-10-16 18:27:00,45.13889,1.475695,0.5731280787149535,2.922453,1.5914349999999997,17.93979999999999,4821.342777784537
2024-10-16 18:30:00,38.19445,1.7939819999999997,0.6938376179642957,3.443288,1.8229160000000002,15.914300000000026,4821.392777784537
2024-10-16 18:33:00,39.72801,1.967593,0.7389502866423124,3.5879629999999993,1.7939810000000005,16.782399999999996,4821.442777784538
2024-10-16 18:36:00,39.72801,2.0254629999999993,0.6154726873826579,3.703702999999999,1.7650460000000008,17.07170000000002,4821.492777784538
2024-10-16 18:39:00,36.25579,1.9965279999999996,0.5474967216958591,3.414351,1.4756929999999997,16.20360000000005,4821.542777784538
2024-10-16 18:42:00,35.87963,2.0254629999999993,0.7126756606946533,3.2986109999999993,1.4178240000000004,14.75690000000003,4821.592777784538
2024-10-16 18:45:00,37.81829,2.0254629999999993,0.712674173044279,3.327546,1.446758,17.36110000000002,4821.642777784538
2024-10-16 18:48:00,38.19445,2.0254629999999993,0.7126771483399161,3.414351,1.5335650000000003,16.493100000000027,4821.6927777845385
2024-10-16 18:51:00,34.72222,2.1122690000000004,0.7338985952314796,3.5590279999999996,1.5914349999999997,15.914300000000026,4821.742777784539
2024-10-16 18:54:00,32.78357,2.0254630000000002,0.6154726873826547,3.4722220000000004,1.5335649999999994,15.625,4821.792777784539
2024-10-16 18:57:00,36.63195,2.2858790000000004,0.7757974356333044,3.414351,1.273148,15.625,4821.842777784539
2024-10-16 22:54:00,51.35995,1.7361119999999994,2.6873367036857774,0.3761579999999993,2.5752310000000005,16.20360000000005,4821.842777784539
2024-10-17 05:48:00,44.21296,1.649305,2.1891626059017977,1.5046299999999997,2.6909720000000004,15.625,4821.842777784539
2024-10-17 05:51:00,51.35995,2.054398,3.0676058433225353,0.3761579999999993,2.6909720000000004,15.914300000000026,4821.842777784539
2024-10-17 06:27:00,51.35995,1.7939819999999997,2.9040209823840257,-0.05787000000000031,2.5463010000000006,14.178200000000004,4821.842777784539
2024-10-17 06:30:00,51.33102,2.0833330000000005,3.086467614841285,0.28935200000000005,2.5752319999999997,15.914299999999969,4821.842777784539
2024-10-17 07:15:00,51.33102,1.1284720000000004,0.5101294002664913,2.719908,1.765046,17.361000000000047,4821.842777784539
2024-10-17 07:18:00,45.54398,1.070602,0.49308129207767964,2.546296000000001,1.649305,16.493100000000027,4821.892777784539
2024-10-17 07:21:00,41.66666,1.0416660000000002,0.5124066393054177,2.3726850000000006,1.5335650000000003,15.046299999999974,4821.942777784539
2024-10-17 07:24:00,50.95486,1.2442129999999993,0.5109952977336335,2.4016199999999994,1.3020830000000005,16.493100000000027,4821.99277778454
2024-10-17 07:27:00,59.83796,1.3020830000000005,0.5600639679738992,2.7488420000000007,1.6203699999999994,18.518599999999992,4822.04277778454
2024-10-17 07:30:00,66.43519,1.3020830000000005,0.7901393689401159,3.501156,2.633100999999999,18.51849999999996,4822.09277778454
2024-10-17 07:33:00,72.62731,1.0416659999999993,0.45438521322885955,3.1828699999999994,2.2858800000000006,20.254699999999957,4822.14277778454
2024-10-17 07:36:00,59.83796,0.868055,0.6261713205537365,3.1539339999999996,2.719908,19.09729999999996,4822.19277778454
2024-10-17 07:39:00,62.15278,0.9548609999999993,0.5794357301644771,3.2118059999999993,2.5752319999999997,19.386599999999987,4822.2427777845405
2024-10-17 07:42:00,72.62731,1.3020839999999998,0.6472256415055481,3.645834,2.6041670000000003,18.807800000000043,4822.292777784541
2024-10-17 07:45:00,82.66782,0.8680560000000002,0.626170445217437,3.125001,2.6909720000000004,27.198999999999955,4822.342777784541
2024-10-17 07:48:00,65.76968,0.868055,0.74634161801676,4.021991,3.790509,26.331000000000017,4822.392777784541
2024-10-17 07:51:00,64.09144,0.9259260000000005,0.7040644431470995,3.90625,3.501158,24.884299999999996,4822.442777784541
2024-10-17 07:54:00,76.88079,0.8969909999999999,0.6919565019731831,3.5590279999999996,3.1828710000000004,27.199099999999987,4822.492777784541
2024-10-17 07:57:00,59.05671,1.0127310000000005,0.7023476898814869,4.079861,3.530093,23.4375,4822.542777784542
2024-10-17 08:00:00,62.15278,1.273148,0.6640086226283546,4.021991,3.038195000000001,23.148199999999974,4822.592777784542
2024-10-17 08:03:00,70.65972,1.359954,0.6917993223243122,4.542824,3.4722210000000002,24.016199999999998,4822.642777784542
2024-10-17 08:06:00,66.40625,1.1284720000000004,0.6847879229677057,3.9641200000000003,3.211806,24.88420000000002,4822.692777784542
2024-10-17 08:09:00,70.65972,1.2731480000000008,0.8215257850805273,4.4270830000000005,3.645834,24.884299999999996,4822.742777784542
2024-10-17 08:12:00,66.78241,1.0995369999999998,0.6954682422952274,4.021991,3.327546,25.752200000000016,4822.7927777845425
2024-10-17 08:15:00,64.87269,1.157407,0.737519498955492,4.108796000000001,3.3854170000000003,25.462999999999965,4822.842777784543
2024-10-17 08:18:00,65.24884,1.1284720000000004,0.6847879229677057,3.8773150000000003,3.125001,25.462999999999965,4822.892777784543
2024-10-17 08:21:00,86.54514,1.186343,0.6597767216090997,4.658564999999999,3.7905050000000005,35.59020000000004,4822.942777784543
2024-10-17 08:24:00,87.70255,0.8969909999999999,0.7092715436179992,3.645834,3.298611,37.32639999999998,4822.992777784543
2024-10-17 08:27:00,77.60417,0.8969899999999997,0.7262608916539023,3.7326379999999997,3.414352,36.74759999999998,4823.042777784543
2024-10-17 08:30:00,93.89468,1.3888889999999998,0.7266685199965998,4.108796,3.038195000000001,45.138900000000035,4823.092777784544
2024-10-17 08:33:00,91.95602,1.1863419999999998,1.0664186033593792,5.063658,4.832177,60.76390000000001,4823.142777784544
2024-10-17 08:36:00,98.55324,1.4467590000000001,1.2810320186344075,6.33681,6.018521,61.342600000000004,4823.192777784544
2024-10-17 08:39:00,92.73727,1.3310180000000003,1.2421937149906983,6.076391,5.902783,60.474500000000006,4823.242777784544
2024-10-17 08:42:00,79.16667,1.2152779999999996,1.1713389368875335,5.700236,5.613428000000001,54.976800000000026,4823.292777784544
2024-10-17 08:45:00,78.38542,1.4178239999999995,1.0501547061855736,5.613426,4.947912,48.90039999999999,4823.3427777845445
2024-10-17 08:48:00,76.0706,1.3310190000000004,1.0318378651079099,5.295140000000001,4.745367,45.717600000000004,4823.392777784545
2024-10-17 08:51:00,78.00926,1.3310179999999994,0.9601294906710881,5.092593,4.427087,48.032399999999996,4823.442777784545
2024-10-17 08:54:00,79.1956,1.2152769999999995,0.9481570666224405,4.774306,4.282407000000001,47.74300000000005,4823.492777784545
2024-10-17 08:57:00,82.26273,1.273148,0.9900014911245284,5.005787,4.484951,50.05790000000002,4823.542777784545
2024-10-17 09:00:00,81.13426,1.2152769999999995,0.9481576655747885,4.890045,4.398147,49.76859999999999,4823.592777784545
2024-10-17 09:03:00,82.66782,1.273148,0.9725014567864796,4.832176,4.282406,50.63659999999999,4823.642777784546
2024-10-17 09:06:00,79.94792,1.186343,0.9529120155801025,4.832176,4.398147,49.18980000000002,4823.692777784546
2024-10-17 09:09:00,76.85185,1.3020829999999997,0.9484606478995355,4.918981,4.282412,46.29639999999998,4823.742777784546
2024-10-17 09:12:00,75.69444,1.4467589999999992,0.9473593989751378,5.0347219999999995,4.166667,44.560100000000034,4823.792777784546
2024-10-17 09:15:00,78.41435,1.5625,0.9481674636708299,5.063657,4.021991000000001,44.849500000000006,4823.842777784546
2024-10-17 09:18:00,82.29167,1.5335649999999994,0.9590040304631208,5.005788,4.021991000000001,46.875099999999975,4823.8927777845465
2024-10-17 09:21:00,79.97685,1.359954,0.9529377878039923,5.092593,4.369212,46.0069,4823.942777784547
2024-10-17 09:24:00,82.66782,1.3310189999999995,0.9601273379878938,4.976852,4.311341,43.981400000000036,4823.992777784547
2024-10-17 09:27:00,85.76389,1.2442130000000002,0.9067138894409085,4.7453710000000004,4.137736,47.16439999999997,4824.042777784547
2024-10-17 09:30:00,78.79051,0.9259250000000003,0.9113799264050074,4.311342,4.2824029999999995,49.47910000000002,4824.092777784547
2024-10-17 09:33:00,81.13426,1.070601,0.9021173988283728,4.456018,4.137727,49.47919999999999,4824.142777784547
2024-10-17 09:36:00,79.1956,1.0995369999999998,0.9475070818609518,4.513889000000001,4.224532,50.63659999999999,4824.192777784548
2024-10-17 09:39:00,75.69444,1.2152779999999996,0.9481586882058449,4.687499999999999,4.195602,44.56019999999995,4824.242777784548
2024-10-17 09:42:00,75.69444,1.2442129999999993,0.906713889440908,4.803242,4.195607000000001,44.84960000000001,4824.292777784548
2024-10-17 09:45:00,88.4838,1.0127309999999996,0.8270085969377481,4.108796,3.7615749999999997,48.900499999999965,4824.342777784548
2024-10-17 09:48:00,89.26505,1.157407,0.9403616880637743,4.600694,4.195596999999999,48.6112,4824.392777784548
2024-10-17 09:51:00,76.85185,1.4178239999999995,0.9946946121614031,5.092592,4.340273,44.849500000000006,4824.4427777845485
2024-10-17 09:54:00,76.0706,1.4756939999999998,0.9377518340932852,5.063657,4.137727,43.11349999999999,4824.492777784549
2024-10-17 09:57:00,74.53704,1.4467589999999992,0.947355227575175,5.005788,4.137727,41.95600000000002,4824.542777784549
2024-10-17 10:00:00,76.09954,1.4467600000000003,0.9063044476682931,4.861111,3.9351839999999996,41.37729999999999,4824.592777784549
2024-10-17 10:03:00,76.85185,1.359954,0.9143700152591563,4.774305,3.9930559999999993,42.82400000000001,4824.642777784549
2024-10-17 10:06:00,83.44907,1.3020830000000005,0.9299759394298166,4.890046,4.224536,46.29630000000003,4824.692777784549
2024-10-17 10:09:00,91.57986,1.4178239999999995,0.9364309685782692,4.890045,4.05093,44.27080000000001,4824.74277778455
2024-10-17 10:12:00,93.51852,1.4178240000000004,0.975617541692334,4.976852,4.195606,47.4538,4824.79277778455
2024-10-17 10:15:00,90.79861,1.4178239999999995,1.0134715192772834,5.179398,4.456022,47.742999999999995,4824.84277778455
2024-10-17 10:18:00,87.70255,1.1284720000000004,0.927718189001969,4.774305,4.3981460000000006,46.5857,4824.89277778455
2024-10-17 10:21:00,96.23843,0.9259260000000005,0.9403198086506183,4.195602000000001,4.2245360000000005,56.42360000000002,4824.94277778455
2024-10-17 10:24:00,85.76389,0.8391199999999994,0.9367500490390444,4.195601,4.398153000000001,59.89580000000001,4824.9927777845505
2024-10-17 10:27:00,78.79051,1.0127319999999997,0.9076961922721091,4.398149,4.195602000000001,51.50460000000004,4825.042777784551
2024-10-17 10:30:00,77.6331,1.1284720000000004,0.9442457419172324,4.571759,4.224537,49.76849999999999,4825.092777784551
2024-10-17 10:33:00,76.85185,1.157407,0.9234596414164856,4.687500000000001,4.253477,47.4537,4825.142777784551
2024-10-17 10:36:00,74.53704,1.0995370000000007,0.8983697659947073,4.571759000000001,4.195596999999999,43.98149999999998,4825.192777784551
2024-10-17 10:39:00,76.85185,1.2152780000000005,0.8949583826281065,4.484954000000001,3.90625,42.82400000000001,4825.242777784551
2024-10-17 10:42:00,78.41435,1.273148,0.9183806389452862,4.571759,3.935181000000001,44.560299999999984,4825.292777784552
2024-10-17 10:45:00,83.44907,1.3310180000000003,0.8634900006148623,4.600694,3.7905100000000003,46.875,4825.342777784552
2024-10-17 10:48:00,86.16898,1.3310189999999995,0.9414970614966648,4.803242,4.108801000000001,47.4538,4825.392777784552
2024-10-17 10:51:00,84.60648,1.2152779999999996,0.982334950100198,4.861111999999999,4.4270819999999995,47.742999999999995,4825.442777784552
2024-10-17 10:54:00,78.00926,1.273148,0.9547439639847269,4.774305000000001,4.195602000000001,46.296299999999974,4825.492777784552
2024-10-17 10:57:00,76.09954,1.3888889999999998,0.9254314837878682,4.918982000000001,4.108797000000001,46.007000000000005,4825.5427777845525
2024-10-17 11:00:00,78.41435,1.359953,0.914369631782831,4.832175,4.050927,46.007000000000005,4825.592777784553
2024-10-17 11:03:00,75.69444,1.359953,0.9143689529242331,4.74537,3.9641210000000004,45.13899999999995,4825.642777784553
2024-10-17 11:06:00,78.00926,1.3888889999999998,0.9254314837878682,4.861111,4.0509260000000005,43.40280000000001,4825.692777784553
2024-10-17 11:09:00,78.00926,1.3310179999999994,0.8835651643684759,4.774304999999999,3.993055,41.66660000000002,4825.742777784553
2024-10-17 11:12:00,78.41435,1.3310179999999994,0.8835658510407253,4.658565,3.8773160000000004,43.69209999999998,4825.792777784553
2024-10-17 11:15:00,76.88079,1.359954,0.9143693364003672,4.629630000000001,3.8483800000000006,43.11340000000001,4825.842777784554
2024-10-17 11:18:00,78.79051,1.359954,0.8742895226687663,4.5428239999999995,3.703704,42.824100000000044,4825.892777784554
2024-10-17 11:21:00,79.97685,1.3020829999999997,0.8725293478600109,4.513889,3.7615740000000004,46.007000000000005,4825.942777784554
2024-10-17 11:24:00,84.60648,1.3310180000000003,0.9225357376562883,4.74537,4.021985999999999,46.875,4825.992777784554
2024-10-17 11:27:00,89.6412,1.3310180000000003,0.9414966647327931,4.803241,4.108801,46.875,4826.042777784554
2024-10-17 11:30:00,91.95602,1.359954,0.9717223888259996,4.918982,4.2245360000000005,47.1644,4826.0927777845545
2024-10-17 11:33:00,88.0787,1.3310179999999994,0.996512103074122,4.9479169999999995,4.340277,48.03249999999997,4826.142777784555
2024-10-17 11:36:00,87.70255,1.3310180000000003,0.9965121030741224,5.092592000000001,4.484952000000001,47.742999999999995,4826.192777784555
2024-10-17 11:39:00,83.04398,1.273148,0.9725020659811489,5.034721,4.484952,47.74309999999997,4826.242777784555
2024-10-17 11:42:00,78.79051,1.273148,0.9725051119498744,4.947916,4.398152,45.1388,4826.292777784555
2024-10-17 11:45:00,78.00926,1.273148,0.9367105216266889,4.774304999999999,4.166667,46.00690000000003,4826.342777784555
2024-10-17 11:48:00,76.09954,1.3020829999999997,0.9111753143207718,4.716435000000001,4.021987000000001,42.82400000000001,4826.392777784556
2024-10-17 11:51:00,80.35301,1.3888889999999998,0.9254287463112322,4.745369999999999,3.935181000000001,45.428200000000004,4826.442777784556
2024-10-17 11:54:00,76.85185,1.3020830000000005,0.9299772275635402,4.774305000000001,4.108796999999999,42.82409999999999,4826.492777784556
2024-10-17 11:57:00,78.41435,1.359953,0.9338248774706217,4.890046000000001,4.137727,42.24540000000002,4826.542777784556
2024-10-17 12:00:00,77.6331,1.3310180000000003,0.9225397031351094,4.80324,4.079861999999999,44.27080000000001,4826.592777784556
2024-10-17 12:03:00,80.72917,1.475695,0.9377550622500205,4.9479180000000005,4.021991000000001,43.98159999999996,4826.6427777845565
2024-10-17 12:06:00,79.1956,1.3310180000000003,0.9414966647327931,4.918982000000001,4.2245420000000005,44.27080000000001,4826.692777784557
2024-10-17 12:09:00,82.29167,1.3888889999999998,0.9643138350223744,4.890047,4.137736,45.1388,4826.742777784557
2024-10-17 12:12:00,83.07292,1.3310180000000003,0.9414966647327931,4.976852,4.282412,47.45369999999997,4826.792777784557
2024-10-17 12:15:00,82.29167,1.3888889999999998,0.9643138350223744,4.890047,4.137736,45.1388,4826.842777784557
2024-10-17 12:18:00,79.1956,1.3020829999999997,0.9111785915211468,4.774304999999999,4.079861999999999,44.84949999999998,4826.892777784557
2024-10-17 12:21:00,80.72917,1.2442129999999993,0.9067088236546536,4.62963,4.021987000000001,44.84959999999995,4826.942777784558
2024-10-17 12:24:00,83.82523,1.3020830000000005,0.9299791597612835,4.7453710000000004,4.079866,47.4538,4826.992777784558
2024-10-17 12:27:00,88.4838,1.273148,0.9367092652369188,4.832176,4.2245360000000005,47.74309999999997,4827.042777784558
2024-10-17 12:30:00,85.38773,1.1863419999999998,0.9358539894620793,4.658563999999999,4.195602,46.29630000000003,4827.092777784558
2024-10-17 12:33:00,79.94792,1.1574079999999993,0.9234577175844977,4.57176,4.137732,47.164300000000026,4827.142777784558
2024-10-17 12:36:00,79.16667,1.2442129999999993,2.074798454735832,2.083334,4.050927,45.71750000000003,4827.1927777845585
2024-10-17 12:39:00,91.95602,1.4467599999999994,0.9473625566210799,4.976852,4.1088,58.159700000000015,4827.242777784559
2024-10-17 12:42:00,78.41435,1.2442130000000002,0.9603725528128009,4.861112,4.340277,51.50459999999998,4827.292777784559
2024-10-17 12:45:00,80.35301,1.3020829999999997,0.9845507558157853,4.918981,4.340281999999999,52.08339999999998,4827.342777784559
2024-10-17 12:48:00,78.47222,1.3020829999999997,0.9666440910965957,4.890047,4.282412,48.611099999999965,4827.392777784559
2024-10-17 12:51:00,83.44907,1.4178240000000004,1.0134715192772834,5.034722,4.3113459999999995,52.08330000000001,4827.442777784559
2024-10-17 12:54:00,85.76389,1.273148,1.0072596472832345,4.832176,4.340275999999999,53.530100000000004,4827.49277778456
2024-10-17 12:57:00,83.04398,1.157407,0.9570435149763404,4.600694000000001,4.2245420000000005,51.50469999999996,4827.54277778456
2024-10-17 13:00:00,82.66782,1.1863419999999998,0.9358510207373597,4.629629,4.166662,50.925899999999984,4827.59277778456
2024-10-17 13:03:00,78.79051,1.273148,0.9367098934319785,4.62963,4.021991,49.76850000000002,4827.64277778456
2024-10-17 13:06:00,81.10532,1.359954,0.933825932741256,4.716435000000001,3.9641160000000006,50.926000000000016,4827.69277778456
2024-10-17 13:09:00,81.13426,1.3020829999999997,0.9484549467477532,4.80324,4.166662,50.925899999999984,4827.7427777845605
2024-10-17 13:12:00,80.35301,1.359953,0.9717200578644989,4.832175,4.137727,48.0325,4827.792777784561
2024-10-17 13:15:00,78.79051,1.3020829999999997,0.929977227563541,4.774305,4.108797000000001,48.03230000000002,4827.842777784561
2024-10-17 13:18:00,81.51042,1.3888889999999998,0.9450446896787431,4.861111,4.0798559999999995,51.21519999999998,4827.892777784561
2024-10-17 13:21:00,83.82523,1.3888889999999998,0.9450514066415215,4.918981,4.137736,50.347200000000015,4827.942777784561
2024-10-17 13:24:00,88.85995,1.359954,0.9902032287371472,4.9479169999999995,4.282405999999999,50.63659999999999,4827.992777784561
2024-10-17 13:27:00,92.36111,1.3888889999999998,1.0018710803215691,5.063658,4.369211000000001,51.79399999999998,4828.042777784562
2024-10-17 13:30:00,93.89468,1.2442129999999993,0.9603731569145638,4.918981,4.398147,52.08330000000001,4828.092777784562
2024-10-17 13:33:00,95.83333,1.3310189999999995,0.9965125152257268,4.976852,4.369211000000001,52.08329999999998,4828.142777784562
2024-10-17 13:36:00,94.67593,1.1863419999999998,1.018929773226656,4.86111,4.542827000000001,56.42359999999999,4828.192777784562
2024-10-17 13:39:00,93.51852,1.1284720000000004,1.023864185396755,4.803241,4.600697,57.580900000000014,4828.242777784562
2024-10-17 13:42:00,89.6412,1.1284720000000004,1.008309510486606,4.774305,4.542826999999999,59.31709999999998,4828.2927777845625
2024-10-17 13:45:00,88.85995,1.1863419999999998,1.0507632283276545,4.832176,4.5717620000000005,60.18520000000001,4828.342777784563
2024-10-17 13:48:00,86.54514,1.1863419999999998,1.034932578494248,5.034722,4.745367,57.58109999999999,4828.392777784563
2024-10-17 13:51:00,85.76389,1.186343,1.0507604254726526,5.063657999999999,4.803236999999999,60.18519999999998,4828.442777784563
2024-10-17 13:54:00,82.66782,1.1863419999999998,1.034933128540217,4.947916,4.658562000000001,59.89579999999998,4828.492777784563
2024-10-17 13:57:00,79.16667,1.186343,0.9863410446689038,4.861111999999999,4.484957,55.84490000000005,4828.542777784563
2024-10-17 14:00:00,78.00926,1.1863419999999998,0.9358563644365093,4.74537,4.282412,50.92590000000001,4828.592777784564
2024-10-17 14:03:00,77.6331,1.1863419999999998,0.9185441226339093,4.6296289999999996,4.137727,48.900499999999965,4828.642777784564
2024-10-17 14:06:00,80.72917,1.3020839999999998,0.9666426303030086,4.716435,4.108796,51.79399999999998,4828.692777784564
2024-10-17 14:09:00,78.79051,1.273148,0.9547408720233652,4.745369999999999,4.166662,49.47919999999999,4828.742777784564
2024-10-17 14:12:00,78.79051,1.3888889999999998,0.9450446896787431,4.861111,4.0798559999999995,48.321699999999964,4828.792777784564
2024-10-17 14:15:00,79.94792,1.3020839999999998,0.9111776745541283,4.803242,4.108796,49.47919999999999,4828.8427777845645
