Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-10-17 14:18:00,79.97685,1.3020829999999997,0.9299765834968677,4.8321760000000005,4.166667,49.47920000000005,4828.892777784565
2024-10-17 14:21:00,78.79051,1.3020829999999997,0.9299791597612831,4.861112,4.195607000000001,48.900499999999965,4828.942777784565
2024-10-17 14:24:00,78.41435,1.3020829999999997,0.9484581140578423,4.774304999999999,4.137732000000001,50.34729999999996,4828.992777784565
2024-10-17 14:27:00,76.85185,1.359953,0.9529387029189482,4.774305000000001,4.050927,47.7431,4829.042777784565
2024-10-17 14:30:00,78.79051,1.3888889999999998,0.9254314837878682,4.658565,3.8483800000000006,49.18980000000005,4829.092777784565
2024-10-17 14:33:00,81.13426,1.359954,0.9717236764934635,4.745369999999999,4.0509260000000005,50.34729999999996,4829.142777784566
2024-10-17 14:36:00,83.07292,1.3020839999999998,0.9484610525459684,4.774306,4.137736,50.347200000000015,4829.192777784566
2024-10-17 14:39:00,79.94792,1.2442130000000002,0.924882837939937,4.6875,4.108796999999999,51.21530000000001,4829.242777784566
2024-10-17 14:42:00,78.03819,1.2152779999999996,0.894955871771831,4.62963,4.050922000000001,48.32170000000002,4829.292777784566
2024-10-17 14:45:00,77.66204,1.2152779999999996,0.8766394513087176,4.513889,3.906251,49.47910000000002,4829.342777784566
2024-10-17 14:48:00,74.91319,1.273148,0.8807646659273647,4.600695,3.906251,43.692199999999985,4829.3927777845665
2024-10-17 14:51:00,80.72917,1.359954,0.8742895226687663,4.62963,3.7905100000000003,45.13899999999998,4829.442777784567
2024-10-17 14:54:00,82.29167,1.2442129999999993,0.9248815921959338,4.57176,3.993055,50.347200000000015,4829.492777784567
2024-10-17 14:57:00,84.60648,1.273148,0.8807646659273647,4.542824,3.8483800000000006,50.05790000000002,4829.542777784567
2024-10-17 15:00:00,87.73148,1.3020829999999997,0.9666440910965957,4.774306,4.166671,49.76849999999999,4829.592777784567
2024-10-17 15:03:00,90.42245,1.273148,0.9183831936432943,4.716435000000001,4.079861,49.47919999999996,4829.642777784567
2024-10-17 15:06:00,94.29977,1.3020830000000005,0.9299791597612835,4.7453710000000004,4.079866,52.662000000000006,4829.692777784568
2024-10-17 15:09:00,91.57986,1.273148,0.9725026751755108,4.6875,4.137732000000001,52.662000000000006,4829.742777784568
2024-10-17 15:12:00,90.42245,1.1863419999999998,0.9185471356636854,4.658564,4.166667,53.24070000000003,4829.792777784568
2024-10-17 15:15:00,88.0787,1.2152779999999996,0.9481586882058438,4.629630000000001,4.137732,52.66209999999998,4829.842777784568
2024-10-17 15:18:00,81.10532,1.1863419999999998,0.9358510207373597,4.74537,4.2824029999999995,52.37270000000001,4829.892777784568
2024-10-17 15:21:00,79.16667,1.273148,0.9547408720233652,4.658565,4.0798570000000005,48.61110000000002,4829.9427777845685
2024-10-17 15:24:00,78.41435,1.3020829999999997,0.9111785915211468,4.774304999999999,4.079861999999999,48.321799999999996,4829.992777784569
2024-10-17 15:27:00,79.94792,1.3888889999999998,0.9832447318736667,4.9479169999999995,4.2245360000000005,49.189899999999966,4830.042777784569
2024-10-17 15:30:00,81.51042,1.359954,0.9529390971820524,4.774305,4.0509260000000005,48.900499999999965,4830.092777784569
2024-10-17 15:33:00,78.03819,1.3020829999999997,0.9111746588794741,4.861111,4.166662,46.296299999999974,4830.142777784569
2024-10-17 15:36:00,74.53704,1.2442129999999993,0.8882303766803588,4.62963,3.993056000000001,43.692200000000014,4830.192777784569
2024-10-17 15:39:00,75.69444,1.3020829999999997,0.8725293478600109,4.600695,3.8483800000000006,41.08789999999999,4830.24277778457
2024-10-17 15:42:00,75.31829,1.3020839999999998,0.8114726029567803,4.398148,3.5590279999999996,38.19440000000003,4830.29277778457
2024-10-17 15:45:00,78.41435,1.3020839999999998,0.8526234881826765,4.427084,3.6458329999999997,40.509299999999996,4830.34277778457
2024-10-17 15:48:00,79.94792,1.273148,0.8008944227385751,4.3402780000000005,3.530092,41.66669999999999,4830.39277778457
2024-10-17 15:51:00,76.85185,1.2442129999999993,0.850242506541083,4.427084,3.7326390000000007,41.95609999999999,4830.44277778457
2024-10-17 15:54:00,75.69444,1.3310179999999994,0.8219815067773446,4.456019,3.5879630000000002,39.351800000000026,4830.4927777845705
2024-10-17 15:57:00,78.41435,1.3020829999999997,0.811471510610639,4.398149,3.5590290000000007,40.79860000000002,4830.542777784571
2024-10-17 16:00:00,76.09954,1.3020829999999997,0.852623806693526,4.311342,3.530093000000001,43.11340000000001,4830.592777784571
2024-10-17 16:03:00,82.66782,1.4467599999999994,0.8634083112433175,4.369214,3.385416,41.66660000000002,4830.642777784571
2024-10-17 16:06:00,88.4838,1.359954,0.8945333385390387,4.513889,3.703703999999999,43.11340000000001,4830.692777784571
2024-10-17 16:09:00,82.66782,1.157407,0.8348933909426061,4.427084000000001,3.8483799999999997,43.40280000000001,4830.742777784571
2024-10-17 16:12:00,81.10532,1.2442129999999993,0.8306807701323483,4.340279,3.616899,41.95609999999999,4830.792777784572
2024-10-17 16:15:00,79.1956,1.2152779999999996,0.8766394513087176,4.456018,3.8483800000000006,43.40279999999996,4830.842777784572
2024-10-17 16:18:00,76.0706,1.186343,0.8464839894663139,4.224538,3.616899,43.69210000000004,4830.892777784572
2024-10-17 16:21:00,74.53704,1.3020829999999997,0.852623806693526,4.340278,3.5590290000000007,39.64119999999997,4830.942777784572
2024-10-17 16:24:00,73.37963,1.3020829999999997,0.852623806693526,4.3402769999999995,3.5590280000000005,38.483799999999974,4830.992777784572
2024-10-17 16:27:00,73.37963,1.3020829999999997,0.7901393689401156,4.108796,3.240741,40.21980000000002,4831.0427777845725
2024-10-17 16:30:00,73.37963,1.273148,0.8008944227385751,4.282408,3.4722219999999995,41.66660000000002,4831.092777784573
2024-10-17 16:33:00,72.22222,1.3310190000000004,0.8429755616342897,4.427084,3.5879630000000002,37.905100000000004,4831.142777784573
2024-10-17 16:36:00,73.37963,1.4178240000000004,0.8310709024112094,4.456019,3.4722220000000004,37.615700000000004,4831.192777784573
2024-10-17 16:39:00,69.53125,1.3888889999999998,0.8209276449256495,4.456019,3.501158,30.09250000000003,4831.242777784573
2024-10-17 16:42:00,67.96875,1.359953,0.7654835186381438,4.369212,3.3854170000000003,30.381899999999973,4831.292777784573
2024-10-17 16:45:00,65.625,1.3310180000000003,0.7783631017822256,4.253471,3.327547,29.224500000000035,4831.342777784574
2024-10-17 16:48:00,65.625,1.2442130000000002,0.7692983818496307,4.253472,3.4432869999999998,29.803200000000004,4831.392777784574
2024-10-17 16:51:00,64.09144,1.186343,0.7053553295163084,4.108795999999999,3.2986109999999993,27.777800000000013,4831.442777784574
2024-10-17 16:54:00,66.40625,1.3020829999999997,0.6983394725468016,4.021991,3.038195,25.752399999999966,4831.492777784574
2024-10-17 16:57:00,67.56366,1.4756940000000007,0.7281580504937438,4.02199,2.835648,27.488400000000013,4831.542777784574
2024-10-17 17:00:00,67.1875,1.3310180000000003,0.707836346773982,4.02199,3.0092600000000003,26.620300000000043,4831.5927777845745
2024-10-17 17:03:00,61.77662,1.3020830000000005,0.6983394725468018,4.079861,3.0960649999999994,24.88420000000002,4831.642777784575
2024-10-17 17:06:00,64.09144,1.4467600000000003,0.7452975567244097,4.195602,3.0671300000000006,25.75229999999999,4831.692777784575
2024-10-17 17:09:00,68.34491,1.3888889999999998,0.7009604999965958,4.050926,2.9513879999999997,27.488400000000013,4831.742777784575
2024-10-17 17:12:00,62.55787,1.2152779999999996,0.6695091989047838,3.8483800000000006,2.9513879999999997,25.17360000000002,4831.792777784575
2024-10-17 17:15:00,62.15278,1.273148,0.6640077487051939,3.819445,2.835648,25.17349999999999,4831.842777784575
2024-10-17 17:18:00,60.21412,1.2152779999999996,0.6452070697826116,3.819444999999999,2.8935179999999994,24.016200000000026,4831.892777784576
2024-10-17 17:21:00,61.40046,1.3020839999999998,0.6733247139127928,3.7615749999999997,2.748842,25.75229999999999,4831.942777784576
2024-10-17 17:24:00,65.24884,1.359954,0.6917993223243122,3.8773149999999994,2.806711999999999,24.884299999999996,4831.992777784576
2024-10-17 17:27:00,57.89931,1.1284720000000004,0.6628326612315457,3.90625,3.125,22.569500000000005,4832.042777784576
2024-10-17 17:30:00,54.80324,1.3020829999999997,0.6472244061235567,3.9351849999999997,2.8935179999999994,22.280100000000004,4832.092777784576
2024-10-17 17:33:00,56.36574,1.359954,0.6652083619030218,3.703704,2.6041659999999993,20.254599999999982,4832.1427777845765
2024-10-17 17:36:00,57.11806,1.359953,0.637301308317519,3.819444,2.6909720000000004,20.543999999999983,4832.192777784577
2024-10-17 17:39:00,54.83218,1.3310179999999994,0.6562419303226615,3.7615729999999994,2.6909720000000004,19.675900000000013,4832.242777784577
2024-10-17 17:42:00,58.68056,1.3310179999999994,0.6562409986405876,3.732639,2.6620369999999998,20.83340000000004,4832.292777784577
2024-10-17 17:45:00,54.02199,1.3310179999999994,0.6285959223955702,3.616898,2.5173620000000003,20.833399999999983,4832.342777784577
2024-10-17 17:48:00,59.05671,1.3888889999999998,0.6161898294798931,3.5879629999999993,2.4016199999999994,21.701300000000003,4832.392777784577
2024-10-17 17:51:00,54.02199,1.273148,0.5823943761229061,3.5590279999999996,2.4884259999999996,20.254599999999982,4832.442777784578
2024-10-17 17:54:00,62.55787,0.9548610000000002,0.5104785969171569,2.8935180000000003,2.170139,21.12270000000001,4832.492777784578
2024-10-17 17:57:00,64.87269,0.6655089999999992,0.48923091664495955,2.6041669999999995,2.2858800000000006,22.85880000000003,4832.542777784578
2024-10-17 18:00:00,57.11806,0.6944440000000007,0.554074693913497,2.719907,2.459491,22.280100000000004,4832.592777784578
2024-10-17 18:03:00,50.92593,0.9837959999999999,0.5442493664638156,3.0671289999999996,2.34375,19.386599999999987,4832.642777784578
2024-10-17 18:06:00,48.23495,1.070602,0.5730997659943876,3.1539350000000006,2.34375,19.097200000000043,4832.6927777845785
2024-10-17 18:09:00,51.33102,1.273148,0.6640086226283546,3.4722219999999995,2.4884260000000005,17.65039999999999,4832.742777784579
2024-10-17 18:12:00,46.2963,1.2152769999999995,0.5652169712289576,3.4432859999999996,2.430555,17.650499999999965,4832.792777784579
2024-10-17 18:15:00,49.39236,1.0995369999999998,0.5302388708963761,3.125,2.228009,18.807900000000018,4832.842777784579
2024-10-17 18:18:00,45.54398,1.0416670000000003,0.5124069495692023,3.125,2.2858789999999996,17.36110000000002,4832.892777784579
2024-10-17 18:21:00,43.20023,1.1284720000000004,0.5390659880088575,3.0671290000000004,2.141202999999999,18.229100000000017,4832.942777784579
2024-10-17 18:24:00,44.35764,1.3020839999999998,0.49015176302532537,2.951389,1.765046,15.914299999999969,4832.99277778458
2024-10-17 18:27:00,38.5706,1.070601,0.4626218450235642,2.633101,1.7071759999999996,16.782500000000027,4833.04277778458
2024-10-17 18:30:00,38.5706,1.157407,0.487021144716521,2.748843,1.7361110000000002,17.650500000000022,4833.09277778458
2024-10-17 18:33:00,38.19445,1.2442130000000002,0.5436083245757358,2.6909720000000004,1.6203700000000003,16.203700000000026,4833.14277778458
2024-10-17 18:36:00,43.98148,1.3020830000000005,0.5267602833551984,2.748842,1.5914349999999997,17.071799999999996,4833.19277778458
2024-10-17 18:39:00,44.79166,1.2152769999999995,0.5353128595337049,2.7777769999999995,1.7361120000000003,17.93979999999999,4833.2427777845805
2024-10-17 18:42:00,49.39236,1.2731480000000008,0.4417482360573601,2.8067130000000002,1.6203709999999996,17.36110000000002,4833.292777784581
2024-10-17 18:45:00,48.64005,1.2152779999999996,0.503049186682696,2.8067129999999993,1.7361110000000002,17.650499999999965,4833.342777784581
2024-10-17 18:48:00,38.9757,1.0416660000000002,0.5124066393054177,2.719907,1.8807869999999998,17.36110000000002,4833.392777784581
2024-10-17 18:51:00,36.63195,1.2152769999999995,0.4676161317846394,2.7777769999999995,1.6782410000000008,15.625,4833.442777784581
2024-10-17 18:54:00,40.50926,1.3310189999999995,0.5345820616422334,2.6620369999999998,1.4756939999999998,16.782399999999996,4833.492777784581
2024-10-17 18:57:00,46.2963,1.3310180000000003,0.5345817920101898,2.5752309999999996,1.3888889999999998,18.807799999999986,4833.542777784582
2024-10-17 19:00:00,49.39236,1.3020829999999997,0.5267602833551981,2.7777769999999995,1.6203700000000003,17.93979999999999,4833.592777784582
2024-10-17 19:03:00,50.95486,1.2152769999999995,0.5030489113063721,2.8645829999999997,1.7939820000000006,17.93979999999999,4833.642777784582
2024-10-17 19:06:00,43.60532,1.1574079999999993,0.518574971206982,2.8935189999999995,1.9097220000000004,18.80789999999996,4833.692777784582
2024-10-17 19:09:00,36.63195,1.1863420000000007,0.5565541014624865,2.9513880000000006,1.967593,15.3356,4833.742777784582
2024-10-17 19:12:00,37.4132,1.3888889999999998,0.5501091802000877,2.8935179999999994,1.649305,15.046299999999974,4833.7927777845825
2024-10-17 19:15:00,43.60532,1.3310180000000003,0.49758785959988805,2.4594899999999997,1.2442129999999993,16.203700000000026,4833.842777784583
2024-10-17 19:18:00,39.72801,1.1284720000000004,0.47893863908489426,2.3148150000000003,1.3310190000000004,15.9144,4833.892777784583
2024-10-17 19:21:00,40.50926,1.070601,0.4930809955465135,2.34375,1.4467600000000003,15.04630000000003,4833.942777784583
2024-10-17 19:24:00,42.82407,1.2152780000000005,0.5030503505849417,2.546296000000001,1.475695,17.36110000000002,4833.992777784583
2024-10-17 19:27:00,46.70139,1.3020830000000005,0.490151505392428,2.5752310000000005,1.3888889999999998,17.07170000000002,4834.042777784583
2024-10-17 19:30:00,45.54398,1.1863419999999998,0.5269678835647852,2.604166,1.5914349999999997,17.36110000000002,4834.092777784584
2024-10-17 19:33:00,43.60532,1.2152779999999996,0.5353110057712032,2.7777789999999998,1.7361110000000002,16.782399999999996,4834.142777784584
2024-10-17 19:36:00,44.35764,1.2442130000000002,0.5109941210306034,2.719908,1.6203700000000003,17.361199999999997,4834.192777784584
2024-10-17 19:39:00,44.38657,1.2152780000000005,0.5030480227767172,2.6041670000000003,1.5335640000000001,15.9144,4834.242777784584
2024-10-17 19:42:00,42.82407,1.157407,0.4870234205976591,2.546296000000001,1.5335660000000004,15.3356,4834.292777784584
2024-10-17 19:45:00,41.29051,1.157407,0.4523905695816652,2.4594910000000008,1.4178240000000004,16.49309999999997,4834.3427777845845
2024-10-17 19:48:00,44.76273,1.2442130000000002,0.5109952977336326,2.4884260000000005,1.3888889999999998,18.518599999999992,4834.392777784585
2024-10-17 19:51:00,45.92014,1.2442130000000002,0.5436083245757358,2.5752310000000005,1.5046290000000004,16.49309999999997,4834.442777784585
2024-10-17 19:54:00,48.64005,1.1574080000000002,0.5185749712069823,2.6041670000000003,1.6203700000000003,17.650499999999965,4834.492777784585
2024-10-17 19:57:00,48.64005,1.1863419999999998,0.5269668244983757,2.719908,1.7071760000000005,16.782399999999996,4834.542777784585
2024-10-17 20:00:00,43.22916,1.1574079999999993,0.518574971206982,2.748843,1.7650460000000008,15.914300000000026,4834.592777784585
2024-10-17 20:03:00,40.50926,1.3020830000000005,0.5267602833551973,2.7777770000000004,1.6203699999999994,16.492999999999995,4834.642777784586
2024-10-17 20:06:00,40.1331,1.3020830000000005,0.49015016886700546,2.6620370000000007,1.4756939999999998,15.625,4834.692777784586
2024-10-17 20:09:00,40.88541,1.3020839999999998,0.5267617563021113,2.633102,1.475695,16.49309999999997,4834.742777784586
2024-10-17 20:12:00,42.82407,1.273148,0.6110401908128468,2.633101,1.5914349999999997,16.78230000000002,4834.792777784586
2024-10-17 20:15:00,45.92014,1.2152780000000005,0.5030491866826963,2.719907,1.649305,15.9144,4834.842777784586
2024-10-17 20:18:00,48.26389,1.157407,0.48702228265890174,2.5752310000000005,1.5625,17.361199999999997,4834.8927777845865
2024-10-17 20:21:00,45.92014,1.070602,0.462623226757172,2.4884260000000005,1.5625010000000001,17.361199999999997,4834.942777784587
2024-10-17 20:24:00,43.60532,1.157407,0.5185746802643983,2.604166,1.6203699999999994,16.782399999999996,4834.992777784587
2024-10-17 20:27:00,40.88541,1.1863419999999998,0.49505850336414114,2.546296,1.5046300000000006,17.071799999999996,4835.042777784587
2024-10-17 20:30:00,43.60532,1.2442130000000002,0.5109952977336337,2.546296,1.4467590000000001,15.625,4835.092777784587
2024-10-17 20:33:00,40.50926,1.2442129999999993,0.5109952977336335,2.6041669999999995,1.5046300000000006,16.492999999999995,4835.142777784587
2024-10-17 20:36:00,43.98148,1.3020839999999998,0.5267605543562299,2.748843,1.5914349999999997,15.9144,4835.192777784588
2024-10-17 20:39:00,43.60532,1.273148,0.5188985454984207,2.8067130000000002,1.6782409999999999,16.20369999999997,4835.242777784588
2024-10-17 20:42:00,38.9757,1.2442129999999993,0.5109941210306032,2.6909729999999996,1.5914350000000006,15.04630000000003,4835.292777784588
2024-10-17 20:45:00,44.38657,1.2152780000000005,0.42760673389061504,2.517361,1.3888889999999998,17.36110000000002,4835.342777784588
2024-10-17 20:48:00,41.66666,1.1574080000000002,0.5185760185724144,2.459491,1.475695,17.071699999999964,4835.392777784588
2024-10-17 20:51:00,44.01041,1.157407,0.48702228265890174,2.4594910000000008,1.4467600000000003,15.625,4835.4427777845885
2024-10-17 20:54:00,45.13889,1.273148,0.5188997348773987,2.604166,1.475695,17.65039999999999,4835.492777784589
2024-10-17 20:57:00,41.66666,1.1863419999999998,0.5843242590460197,2.633102,1.6782410000000008,16.2038,4835.542777784589
2024-10-17 21:00:00,41.29051,1.1863419999999998,0.4600236877206798,2.6620369999999998,1.5914349999999997,15.9144,4835.592777784589
2024-10-17 21:03:00,39.72801,1.2152779999999996,0.503048022776717,2.5173619999999994,1.4467590000000001,16.782399999999996,4835.642777784589
2024-10-17 21:06:00,39.72801,1.2442129999999993,0.5436083245757355,2.459491,1.3888890000000007,16.20369999999997,4835.692777784589
2024-10-17 21:09:00,37.81829,1.2152779999999996,0.5353120764213011,2.5173619999999994,1.475695,15.3356,4835.74277778459
2024-10-17 21:12:00,39.72801,1.3020829999999997,0.59091085169388,2.6620369999999998,1.5625,14.46750000000003,4835.79277778459
2024-10-17 21:15:00,47.07755,1.2731480000000008,0.482678264428415,2.546296000000001,1.3888889999999998,16.493100000000027,4835.84277778459
2024-10-17 21:18:00,48.23495,1.070602,0.5479176973494573,2.430555,1.5914349999999997,17.071699999999964,4835.89277778459
2024-10-17 21:21:00,45.13889,0.9548610000000002,0.45828094074942705,2.5752309999999996,1.7939819999999997,16.49309999999997,4835.94277778459
2024-10-17 21:24:00,38.5706,0.8969900000000006,0.4123292778187351,2.517361,1.765046,15.914300000000026,4835.9927777845905
2024-10-17 21:27:00,35.87963,1.1284720000000004,0.47893751431791903,2.430556,1.4467590000000001,14.467600000000004,4836.042777784591
2024-10-17 21:30:00,33.56482,1.0995370000000007,0.398876608957637,2.228009,1.2152779999999996,15.625,4836.092777784591
2024-10-17 21:48:00,32.00232,1.359953,0.5763465143408864,2.1990739999999995,1.0127319999999997,14.75690000000003,4836.092777784591
2024-10-17 21:51:00,38.5706,1.359953,0.5423642849172643,2.314814,1.0995369999999998,14.46750000000003,4836.142777784591
2024-10-17 21:54:00,36.66088,1.273148,0.4417482360573598,2.2858789999999996,1.0995369999999998,13.599599999999953,4836.192777784591
2024-10-17 21:57:00,32.40741,1.070601,0.4292252547158341,2.314814,1.359954,14.467600000000004,4836.242777784591
2024-10-17 22:00:00,32.78357,1.157407,0.4523905695816652,2.228009,1.1863419999999998,15.914300000000026,4836.292777784592
2024-10-17 22:03:00,32.40741,1.157407,0.367037521147862,1.9965270000000004,0.8969909999999999,15.046299999999974,4836.342777784592
2024-10-17 22:06:00,34.31713,1.273148,0.48267694230440134,1.9097219999999995,0.7523140000000001,14.757000000000005,4836.392777784592
2024-10-17 22:09:00,32.00232,1.1863419999999998,0.5269689426284475,1.9965269999999995,0.983797,14.178299999999979,4836.442777784592
2024-10-17 22:12:00,32.00232,1.2152769999999995,0.5030477474008375,2.1990739999999995,1.1284720000000004,15.9144,4836.492777784592
2024-10-17 22:15:00,33.56482,1.2152769999999995,0.4276064882934509,2.141203,1.0127320000000006,14.178200000000004,4836.5427777845925
2024-10-17 22:18:00,34.72222,1.1863419999999998,0.4600249658629699,2.0833329999999997,1.0127319999999997,15.9144,4836.592777784593
2024-10-18 01:00:00,51.33102,0.9548610000000002,1.246167953239407,0.9548610000000002,1.5914350000000006,16.20369999999997,4836.592777784593
2024-10-18 01:03:00,51.35995,0.6655090000000001,1.3330436724326384,-0.08680599999999927,1.5914350000000006,17.071799999999996,4836.592777784593
2024-10-18 01:06:00,81.53935,0.5787040000000001,1.1942691388851963,0.08680600000000016,1.649305,28.067199999999957,4836.592777784593
2024-10-18 01:09:00,81.53935,0.9548610000000002,1.5794504886342757,0.11574099999999987,1.5914349999999997,27.199099999999987,4836.592777784593
2024-10-18 01:12:00,81.53935,1.157407,1.8287369316063333,0.05787000000000031,1.6203709999999996,26.909699999999987,4836.592777784593
2024-10-18 01:15:00,38.25232,1.359953,2.019713174706948,0.11573999999999973,1.6203709999999996,14.467599999999948,4836.592777784593
2024-10-18 04:21:00,55.49769,1.273148,1.973702042120768,0.11574099999999987,1.7361110000000002,16.203700000000026,4836.592777784593
2024-10-18 04:24:00,98.58218,0.08680500000000002,0.5767623276790671,-0.02893499999999971,1.7361110000000002,63.367999999999995,4836.642777784593
2024-10-18 04:27:00,98.58218,0.2025459999999999,0.7374632725379794,0.11574099999999987,1.7361110000000002,65.10410000000002,4836.692777784593
2024-10-18 04:30:00,98.58218,0.8101849999999997,1.4749254403631795,0.11574099999999987,1.7361110000000002,63.657399999999996,4836.742777784593
2024-10-18 04:33:00,98.58218,1.359953,2.087851168256424,0.08680500000000002,1.765047,62.789300000000026,4836.792777784593
2024-10-18 04:36:00,85.3588,1.7071759999999996,2.4629353898091297,0.05787099999999956,1.765047,64.2362,4836.842777784594
2024-10-18 04:39:00,35.87963,1.851852,2.5777107173190266,0.14467600000000047,1.765047,14.178300000000036,4836.892777784594
2024-10-18 04:42:00,35.87963,1.9965279999999996,2.7269463984681472,0.14467599999999958,1.765047,13.888800000000003,4836.942777784594
2024-10-18 04:45:00,35.87963,2.1122680000000003,2.84598642010521,0.11574099999999987,1.7361119999999994,14.467600000000004,4836.992777784594
2024-10-18 04:48:00,35.87963,2.1701380000000006,2.90540444089601,0.11574000000000062,1.7361119999999994,14.178299999999979,4837.042777784594
2024-10-18 04:51:00,35.87963,2.1990740000000004,2.959305634501322,0.05787100000000045,1.7361119999999994,14.178300000000036,4837.092777784595
2024-10-18 04:54:00,35.87963,2.1990740000000004,2.9713722580627926,0.02893599999999985,1.7361119999999994,15.04630000000003,4837.142777784595
2024-10-18 04:57:00,35.87963,2.1990740000000004,2.9713722580627926,0.02893599999999985,1.7361119999999994,15.9144,4837.192777784595
2024-10-18 05:00:00,35.87963,2.1990740000000004,2.9472112703863735,0.05787100000000045,1.7071759999999996,14.178200000000004,4837.242777784595
2024-10-18 05:03:00,35.87963,2.2858790000000004,3.011846323026076,0.08680600000000016,1.6782409999999999,15.914299999999969,4837.292777784595
2024-10-18 05:06:00,35.87963,2.34375,3.0832975563971083,0.08680599999999927,1.7071759999999996,15.3356,4837.3427777845955
2024-10-18 05:09:00,35.87963,2.4594899999999997,3.1769582906873133,0.11574099999999987,1.6782409999999999,14.467600000000004,4837.392777784596
2024-10-18 05:12:00,35.87963,2.3726849999999997,3.161695229231548,-0.05787000000000031,1.6782409999999999,15.625,4837.442777784596
2024-10-18 05:15:00,35.87963,2.343749,3.0710493317891254,0.02893499999999971,1.6203710000000004,14.756899999999973,4837.492777784596
2024-10-18 05:18:00,35.87963,2.3726849999999997,3.0883383227012065,0.05787099999999956,1.6203710000000004,14.756899999999973,4837.542777784596
2024-10-18 05:21:00,35.87963,2.3726849999999997,3.10063197543837,0.02893599999999985,1.6203710000000004,14.75690000000003,4837.592777784596
2024-10-18 05:24:00,35.87963,2.4016209999999996,3.1055510801581323,0.02893599999999985,1.5625,15.046199999999999,4837.642777784597
2024-10-18 05:27:00,35.87963,2.3726849999999997,3.0760169589875574,0.02893499999999971,1.5625,15.046199999999999,4837.692777784597
2024-10-18 05:30:00,35.87963,2.34375,3.0464713015793445,0.0,1.5335640000000001,12.442099999999982,4837.742777784597
2024-10-18 05:33:00,35.87963,2.3148150000000003,3.0169140137914208,0.0,1.5335640000000001,14.757000000000005,4837.792777784597
2024-10-18 05:36:00,35.87963,2.256945,2.9577617842872166,0.0,1.5335640000000001,14.757000000000005,4837.842777784597
2024-10-18 05:39:00,35.87963,2.3148150000000003,2.9798898084937355,0.05787000000000031,1.5046289999999996,14.756999999999948,4837.8927777845975
2024-10-18 05:42:00,35.87963,2.3726849999999997,3.013983226950162,0.11573999999999973,1.5046289999999996,15.625,4837.942777784598
2024-10-18 05:45:00,35.87963,2.4016209999999996,3.068364036019816,0.05787099999999956,1.5046289999999996,15.625,4837.992777784598
2024-10-18 05:48:00,35.87963,2.517361,3.1359339946698204,0.05787000000000031,1.3888889999999998,14.467600000000004,4838.042777784598
2024-10-18 05:51:00,35.87963,2.459491,3.1022919057131038,0.05787000000000031,1.4467590000000001,16.78230000000002,4838.092777784598
2024-10-18 05:54:00,35.87963,2.459491,3.1022919057131038,0.05787000000000031,1.4467590000000001,14.46750000000003,4838.142777784598
2024-10-18 05:57:00,35.87963,2.430555,3.060336551695499,0.0,1.3599539999999992,15.046299999999974,4838.192777784599
2024-10-18 06:00:00,35.87963,2.3148150000000003,2.9674902978699107,0.0,1.4178239999999995,14.467600000000004,4838.242777784599
2024-10-18 06:03:00,35.87963,2.256945,2.908488334915967,0.0,1.4178239999999995,13.888899999999978,4838.292777784599
2024-10-18 06:06:00,35.87963,2.3148150000000003,2.9175922830549137,0.08680600000000016,1.3888890000000007,14.467600000000004,4838.342777784599
2024-10-18 06:09:00,35.87963,2.3726849999999997,2.9889648594673877,0.05786999999999942,1.3888890000000007,15.914299999999969,4838.392777784599
2024-10-18 06:12:00,35.87963,2.4016209999999996,3.01837704816086,0.02893599999999985,1.359954,16.2038,4838.4427777845995
2024-10-18 06:15:00,35.87963,2.3726849999999997,3.0014890227007083,0.0,1.359954,15.625,4838.4927777846
2024-10-18 06:18:00,35.87963,2.34375,2.972050638398406,0.0,1.359954,15.3356,4838.5427777846
2024-10-18 06:21:00,35.87963,2.34375,2.959543715411202,0.02893499999999971,1.359954,14.757000000000005,4838.5927777846
2024-10-18 06:24:00,35.87963,2.3148150000000003,2.9175922830549137,0.0,1.3020829999999997,15.046299999999974,4838.6427777846
2024-10-18 06:27:00,35.87963,2.256945,2.8836729172009665,-0.05787000000000031,1.3020829999999997,15.04630000000003,4838.6927777846
2024-10-18 06:30:00,35.87963,2.3148150000000003,2.8924588069825448,0.05787000000000031,1.3020829999999997,15.046299999999974,4838.742777784601
2024-10-18 07:15:00,46.2963,1.2152780000000005,0.5652172697669038,2.4016210000000004,1.3888889999999998,16.2038,4838.742777784601
2024-10-18 07:18:00,47.8588,1.0995369999999998,0.47080475009709577,2.372686,1.4178240000000004,16.20369999999997,4838.792777784601
2024-10-18 07:21:00,46.70139,1.1574080000000002,0.5185749712069823,2.3148150000000003,1.3310180000000003,16.20369999999997,4838.842777784601
2024-10-18 07:24:00,48.23495,1.0995369999999998,0.5016332973172899,2.34375,1.4178240000000004,16.493100000000027,4838.892777784601
2024-10-18 07:27:00,49.36343,1.157407,0.5185746802643993,2.34375,1.359954,18.51849999999996,4838.942777784601
2024-10-18 07:30:00,61.66088,1.359953,0.5423655116707716,2.4016200000000003,1.186344,17.939900000000023,4838.9927777846015
2024-10-18 07:33:00,67.96875,1.157407,0.6951061649575612,2.8067130000000002,2.0254630000000002,19.386599999999987,4839.042777784602
2024-10-18 07:36:00,73.00347,1.070602,0.5730997659943884,3.5879629999999993,2.7777779999999996,21.701400000000035,4839.092777784602
2024-10-18 07:39:00,66.81134,0.8101849999999997,0.6026684195429535,3.125,2.748843,22.858799999999974,4839.142777784602
2024-10-18 07:42:00,60.21412,0.6365739999999995,0.47737280668490506,2.8935179999999994,2.6041669999999995,22.56940000000003,4839.192777784602
2024-10-18 07:45:00,67.96875,0.9259260000000005,0.6300319370669802,3.1828710000000004,2.6620369999999998,21.412099999999953,4839.242777784602
2024-10-18 07:48:00,62.15278,1.157407,0.626170882885567,3.4722219999999995,2.6041670000000003,22.569399999999973,4839.292777784603
2024-10-18 07:51:00,63.74421,0.8969909999999999,0.5370684489074176,3.2986120000000003,2.6909729999999996,21.990800000000036,4839.342777784603
2024-10-18 07:54:00,78.41435,0.7233790000000004,0.6326095913765059,2.8645830000000005,2.6909729999999996,27.488400000000013,4839.392777784603
2024-10-18 07:57:00,64.09144,0.8391200000000003,0.6673753163337061,3.4432870000000007,3.125,26.909700000000043,4839.442777784603
2024-10-18 08:00:00,60.21412,1.0995369999999998,0.7359270402089589,3.616897,2.9803230000000003,23.1481,4839.492777784603
2024-10-18 08:03:00,83.42014,1.4178240000000004,0.8746647297335818,4.137732000000001,3.211805,41.087999999999965,4839.5427777846035
2024-10-18 08:06:00,93.51852,1.3020829999999997,1.151351785012577,5.1215280000000005,4.832171,55.2662,4839.592777784604
2024-10-18 08:09:00,98.55324,1.3310179999999994,1.2572929521563352,6.192133,6.047455,62.78939999999997,4839.642777784604
2024-10-18 08:12:00,94.67593,0.9837960000000008,1.1617422906686503,5.410884,5.787037999999999,66.26150000000001,4839.692777784604
2024-10-18 08:15:00,85.3588,1.0127309999999996,1.137979567305165,5.237264000000001,5.497683,65.39359999999999,4839.742777784604
2024-10-18 08:18:00,80.32407,1.0416660000000002,1.0703412752334267,5.179398,5.237268,60.763799999999975,4839.792777784604
2024-10-18 08:21:00,84.60648,1.3020830000000005,1.1670337424690176,5.497688999999999,5.237265999999999,54.97679999999997,4839.842777784605
2024-10-18 08:24:00,94.27083,1.2152779999999996,1.0319527044036616,5.1504579999999995,4.80324,57.29169999999999,4839.892777784605
2024-10-18 08:27:00,93.11343,0.868055,1.0189261923579631,4.571758,4.890042,66.55089999999998,4839.942777784605
2024-10-18 08:30:00,95.83333,0.9548610000000002,1.0116277975360313,4.571758,4.687495999999999,65.39349999999999,4839.992777784605
2024-10-18 08:33:00,88.85995,1.0416669999999995,1.1670389123869709,5.150464,5.410883,67.99769999999995,4840.042777784605
2024-10-18 08:36:00,80.72917,1.1863419999999998,1.142392432407497,5.3530050000000005,5.266203,58.738399999999984,4840.0927777846055
2024-10-18 08:39:00,81.51042,1.359954,1.0440070955025549,5.410880000000001,4.8321760000000005,52.37259999999998,4840.142777784606
2024-10-18 08:42:00,84.60648,1.1863420000000007,0.9863366118018647,4.947917,4.571756,54.39810000000003,4840.192777784606
2024-10-18 08:45:00,88.0787,1.2152780000000005,0.9990805434145528,4.976852,4.571756000000001,57.00229999999999,4840.242777784606
2024-10-18 08:48:00,82.26273,1.3020839999999998,1.0704434728505046,5.381944,4.9479120000000005,57.87039999999999,4840.292777784606
2024-10-18 08:51:00,85.3588,1.0995369999999998,1.0254970521743336,4.976852,4.832171,57.29169999999996,4840.342777784606
2024-10-18 08:54:00,83.44907,0.8680560000000002,0.9522248005914683,4.456019,4.629626999999999,57.87039999999999,4840.392777784607
2024-10-18 08:57:00,80.32407,1.0127319999999997,0.9835132404638537,4.5428239999999995,4.484952,56.42359999999999,4840.442777784607
2024-10-18 09:00:00,80.32407,1.3020839999999998,0.9845480995457857,4.918981,4.340275999999999,52.95139999999998,4840.492777784607
2024-10-18 09:03:00,80.35301,1.3020829999999997,0.9845501415840937,5.005787,4.427087,50.05789999999996,4840.542777784607
2024-10-18 09:06:00,77.6331,1.2442130000000002,0.977727346717621,5.005787,4.513887,51.21519999999998,4840.592777784607
2024-10-18 09:09:00,79.16667,1.3888889999999998,1.0018749123631483,5.063657,4.369216,47.45369999999997,4840.6427777846075
2024-10-18 09:12:00,80.35301,1.3888889999999998,0.9832447318736656,5.1215280000000005,4.398147,47.1644,4840.692777784608
2024-10-18 09:15:00,77.6331,1.5335650000000003,0.9797879013784452,5.179398,4.2245360000000005,46.00690000000003,4840.742777784608
2024-10-18 09:18:00,81.51042,1.5046299999999997,1.0286525977801386,5.208334,4.369216,45.71760000000003,4840.792777784608
2024-10-18 09:21:00,79.1956,1.3310180000000003,0.9601269359774794,4.976852,4.311342000000001,46.58560000000003,4840.842777784608
2024-10-18 09:24:00,82.66782,1.3020829999999997,0.966640973396523,4.918981,4.311341,48.32169999999999,4840.892777784608
2024-10-18 09:27:00,85.38773,1.273148,0.9725051119498744,4.80324,4.253475999999999,47.74309999999997,4840.942777784609
2024-10-18 09:30:00,83.44907,1.157407,0.9403663300364028,4.716436000000001,4.311347,48.321800000000025,4840.992777784609
2024-10-18 09:33:00,83.82523,1.1574080000000002,0.9234547752010507,4.513889000000001,4.0798559999999995,49.18979999999999,4841.042777784609
2024-10-18 09:36:00,87.70255,1.273148,0.9367105216266889,4.6296289999999996,4.021991000000001,50.05789999999996,4841.092777784609
2024-10-18 09:39:00,86.16898,1.2152769999999995,0.9481570666224405,4.774306,4.282407000000001,50.057800000000015,4841.142777784609
2024-10-18 09:42:00,85.76389,1.1863419999999998,0.9529115835800145,4.80324,4.369212,48.321799999999996,4841.1927777846095
2024-10-18 09:45:00,84.60648,1.1863419999999998,0.9358563644365093,4.74537,4.282412,49.189899999999966,4841.24277778461
2024-10-18 09:48:00,86.54514,1.2152769999999995,0.948160660332021,4.74537,4.253477,49.768599999999964,4841.29277778461
2024-10-18 09:51:00,81.51042,1.273148,0.9900026922108663,4.890046,4.369212,48.321799999999996,4841.34277778461
2024-10-18 09:54:00,84.60648,1.359954,1.0263310114556454,5.150463,4.542826,50.92590000000001,4841.39277778461
2024-10-18 09:57:00,83.82523,1.3020829999999997,1.0021919874420953,5.005787,4.456017000000001,52.08339999999998,4841.44277778461
2024-10-18 10:00:00,86.9213,1.3020829999999997,0.984547070420957,5.063657,4.484952000000001,52.66209999999995,4841.492777784611
2024-10-18 10:03:00,86.9213,1.4178240000000004,1.0501559556298292,5.179398,4.513885999999999,54.3981,4841.542777784611
2024-10-18 10:06:00,85.38773,1.3020829999999997,1.0195933190653266,5.121528,4.600697,51.21530000000001,4841.592777784611
2024-10-18 10:09:00,82.66782,1.157407,0.9734978163060352,4.80324,4.456016999999999,51.79399999999998,4841.642777784611
2024-10-18 10:12:00,81.10532,1.1863419999999998,0.9529139252098664,4.774306,4.340281999999999,51.21530000000001,4841.692777784611
2024-10-18 10:15:00,80.35301,1.273148,0.9725051119498744,4.8321760000000005,4.282412,50.636600000000044,4841.7427777846115
2024-10-18 10:18:00,78.00926,1.3020830000000005,0.9484549467477535,4.832175,4.195596999999999,48.32170000000002,4841.792777784612
2024-10-18 10:21:00,78.79051,1.3888889999999998,0.9254321681558898,4.80324,3.9930559999999993,46.00689999999997,4841.842777784612
2024-10-18 10:24:00,80.72917,1.3020829999999997,0.9484606478995355,4.8321760000000005,4.195607000000001,49.76849999999996,4841.892777784612
2024-10-18 10:27:00,80.72917,1.2442130000000002,0.8882277993880995,4.600694000000001,3.9641160000000006,47.74309999999997,4841.942777784612
2024-10-18 10:30:00,82.29167,1.1863419999999998,0.9185441226339093,4.513889000000001,4.021987000000001,48.6112,4841.992777784612
2024-10-18 10:33:00,81.48148,1.3020839999999998,0.9666395125970724,4.687499999999999,4.0798559999999995,49.47920000000005,4842.042777784613
2024-10-18 10:36:00,81.51042,1.3020839999999998,0.9111789854334366,4.687499999999999,3.9930559999999993,49.76859999999999,4842.092777784613
2024-10-18 10:39:00,80.72917,1.273148,0.9725014567864796,4.861112,4.311342000000001,49.76859999999999,4842.142777784613
2024-10-18 10:42:00,79.1956,1.273148,0.9547433455931109,4.890046,4.311342000000001,49.18990000000002,4842.192777784613
2024-10-18 10:45:00,78.00926,1.3020829999999997,0.9299791597612831,4.890047,4.2245420000000005,46.875,4842.242777784613
2024-10-18 10:48:00,75.69444,1.3020830000000005,0.9111753143207723,4.774305000000001,4.0798570000000005,47.1644,4842.2927777846135
2024-10-18 10:51:00,80.35301,1.3888889999999998,0.9254287463112322,4.774304999999999,3.9641160000000006,48.032399999999996,4842.342777784614
2024-10-18 10:54:00,80.35301,1.3310179999999994,0.9032386316822552,4.716435,3.9641210000000004,48.32170000000002,4842.392777784614
2024-10-18 10:57:00,80.35301,1.3020829999999997,0.9111785915211468,4.745369999999999,4.050927,47.453700000000026,4842.442777784614
2024-10-18 11:00:00,80.72917,1.3020829999999997,0.9111785915211468,4.745369999999999,4.050927,46.875,4842.492777784614
2024-10-18 11:03:00,78.03819,1.273148,0.9367098934319785,4.600695,3.993056,47.164300000000026,4842.542777784614
2024-10-18 11:06:00,81.10532,1.3310189999999995,0.9414951132851892,4.716435,4.021991000000001,47.45369999999997,4842.592777784615
2024-10-18 11:09:00,82.66782,1.2152779999999996,0.9129716953550014,4.542825,3.993056,50.05790000000002,4842.642777784615
2024-10-18 11:12:00,82.29167,1.273148,0.9367105216266889,4.658563999999999,4.0509260000000005,49.18979999999999,4842.692777784615
2024-10-18 11:15:00,84.60648,1.273148,0.9367073806496379,4.687499,4.0798559999999995,49.76850000000002,4842.742777784615
2024-10-18 11:18:00,86.16898,1.3020839999999998,0.9845480995457857,4.918981,4.340275999999999,50.05789999999999,4842.792777784615
2024-10-18 11:21:00,94.67593,1.3888889999999998,0.9643105354175232,4.890046,4.13773,53.240800000000036,4842.8427777846155
2024-10-18 11:24:00,96.61458,1.273148,1.057706176583866,5.063657,4.658566,58.738500000000016,4842.892777784616
2024-10-18 11:27:00,93.89468,1.157407,1.037364465292972,4.976852,4.745367,58.73840000000001,4842.942777784616
2024-10-18 11:30:00,85.76389,1.0416660000000002,1.0703422574518338,4.947916,5.005787999999999,59.31709999999998,4842.992777784616
2024-10-18 11:33:00,79.94792,1.1284719999999995,0.9925795283386498,4.890045,4.629632000000001,55.2662,4843.042777784616
2024-10-18 11:36:00,78.79051,1.1863419999999998,0.9358528019730821,4.832176,4.369212,53.24080000000001,4843.092777784616
2024-10-18 11:39:00,80.72917,1.2152769999999995,0.948160660332021,4.74537,4.253477,52.37270000000001,4843.142777784617
2024-10-18 11:42:00,78.03819,1.3020829999999997,0.9484606478995355,4.890046,4.253477,49.18979999999999,4843.192777784617
2024-10-18 11:45:00,76.85185,1.3020829999999997,0.9484606478995355,4.8321760000000005,4.195607000000001,49.18980000000002,4843.242777784617
2024-10-18 11:48:00,78.79051,1.3020829999999997,0.9484606478995355,4.890046,4.253477,51.21530000000001,4843.292777784617
2024-10-18 11:51:00,78.81944,1.3020829999999997,0.9666440910965957,4.861112,4.253477,46.296299999999974,4843.342777784617
2024-10-18 11:54:00,79.97685,1.4178240000000004,0.956203278732808,4.947916,4.137736,47.45369999999997,4843.3927777846175
2024-10-18 11:57:00,83.44907,1.3020830000000005,0.9666415969372024,4.774305,4.166666,50.347200000000015,4843.442777784618
2024-10-18 12:00:00,85.38773,1.273148,0.8997399422133621,4.600694000000001,3.935181000000001,50.05790000000002,4843.492777784618
2024-10-18 12:03:00,86.9213,1.359954,0.9902063971341758,4.861112,4.195606,51.50459999999998,4843.542777784618
2024-10-18 12:06:00,83.82523,1.3020839999999998,1.0195913548861542,5.005788,4.484952,52.662000000000006,4843.592777784618
2024-10-18 12:09:00,81.51042,1.186343,0.935857384996682,4.716435,4.253477,50.05789999999999,4843.642777784618
2024-10-18 12:12:00,85.76389,1.2442130000000002,0.9603761774188179,4.716435000000001,4.195606,50.05790000000002,4843.692777784619
2024-10-18 12:15:00,82.66782,1.157407,0.9403674905268004,4.6296289999999996,4.2245420000000005,51.21530000000001,4843.742777784619
2024-10-18 12:18:00,79.94792,1.1284720000000004,0.8939649078075893,4.513889000000001,4.0798570000000005,49.768400000000014,4843.792777784619
2024-10-18 12:21:00,81.13426,1.273148,0.8997418919467579,4.600694,3.9351839999999996,48.32179999999997,4843.842777784619
2024-10-18 12:24:00,84.60648,1.273148,0.9367073806496379,4.658564,4.050921,52.08330000000001,4843.892777784619
2024-10-18 12:27:00,90.42245,1.3310180000000003,0.9225423467794122,4.774305,4.050931,50.92590000000001,4843.9427777846195
2024-10-18 12:30:00,94.67593,1.3310180000000003,0.960127574651419,4.890045,4.224536,51.79400000000001,4843.99277778462
2024-10-18 12:33:00,93.89468,1.1863419999999998,1.002734670017768,4.80324,4.456022,57.00229999999999,4844.04277778462
2024-10-18 12:36:00,89.6412,1.0995369999999998,1.93908839304247,2.4884260000000005,4.513892,54.97679999999997,4844.09277778462
2024-10-18 12:39:00,92.33218,1.4178240000000004,1.0501584545146538,5.1215280000000005,4.4560200000000005,46.29630000000003,4844.14277778462
2024-10-18 12:42:00,95.05208,1.2731480000000008,1.0242894837541272,5.063658000000001,4.600696,50.925899999999984,4844.19277778462
2024-10-18 12:45:00,94.29977,1.273148,1.106385004364352,5.439819,5.121531,56.42360000000002,4844.242777784621
2024-10-18 12:48:00,94.29977,1.157407,1.1134405803706986,5.266203999999999,5.179397,60.18520000000001,4844.292777784621
2024-10-18 12:51:00,91.57986,1.1284720000000004,1.1284769999927886,5.324069,5.324076999999999,61.6319,4844.342777784621
2024-10-18 12:54:00,85.38773,1.070601,1.1134435298984642,5.2083319999999995,5.295143,60.18520000000001,4844.392777784621
2024-10-18 12:57:00,80.72917,1.1284719999999995,1.1139443808342988,5.237264000000001,5.208332,55.2662,4844.442777784621
2024-10-18 13:00:00,81.48148,1.2442130000000002,1.0448772939716282,5.208329000000001,4.8321760000000005,56.134299999999996,4844.4927777846215
2024-10-18 13:03:00,84.60648,1.273148,1.0577021834760596,5.2372689999999995,4.832171,55.5556,4844.542777784622
2024-10-18 13:06:00,85.76389,1.2152769999999995,1.0954665190932518,5.353003999999999,5.121527,57.87039999999999,4844.592777784622
2024-10-18 13:09:00,83.44907,1.2152779999999996,1.095466985660239,5.381939999999999,5.150462,57.29169999999999,4844.642777784622
2024-10-18 13:12:00,80.35301,1.2442130000000002,1.1089159900484389,5.46875,5.208337,54.68750000000003,4844.692777784622
2024-10-18 13:15:00,81.51042,1.3020839999999998,1.1033364141747097,5.43982,5.063656,54.398199999999974,4844.742777784622
2024-10-18 13:18:00,83.44907,1.273148,1.106385004364352,5.381944,5.063656,56.712999999999994,4844.792777784623
2024-10-18 13:21:00,82.26273,1.2152779999999996,1.0798414633360223,5.35301,5.092592000000001,54.976800000000026,4844.842777784623
2024-10-18 13:24:00,85.76389,1.273148,1.106385004364352,5.381944,5.063656,56.134299999999996,4844.892777784623
2024-10-18 13:27:00,85.38773,1.2152769999999995,1.1109288021286188,5.381944,5.179397,57.29159999999999,4844.942777784623
2024-10-18 13:30:00,83.82523,1.1863419999999998,1.0972488105671134,5.381944,5.2083319999999995,55.844899999999996,4844.992777784623
2024-10-18 13:33:00,86.14005,1.273148,1.1379780989880823,5.468749000000001,5.208331,57.29160000000002,4845.0427777846235
2024-10-18 13:36:00,91.57986,1.3310180000000003,1.1325478432517926,5.526619,5.150461,57.58100000000002,4845.092777784624
2024-10-18 13:39:00,98.55324,1.3020830000000005,1.2283278573505587,5.8449040000000005,5.7002310000000005,61.921299999999974,4845.142777784624
2024-10-18 13:42:00,98.55324,1.1863419999999998,1.186342000015974,5.6712940000000005,5.671292,62.5,4845.192777784624
2024-10-18 13:45:00,93.51852,1.1284719999999995,1.1428809409352716,5.353003999999999,5.3819420000000004,61.921299999999974,4845.242777784624
2024-10-18 13:48:00,88.85995,1.1284720000000004,1.1284720000003732,5.2372689999999995,5.237266999999999,62.2107,4845.292777784624
2024-10-18 13:51:00,86.54514,1.070602,1.085005701840683,5.1215280000000005,5.150462000000001,61.342600000000004,4845.342777784625
2024-10-18 13:54:00,81.10532,1.1284719999999995,1.0992861747296077,5.1215280000000005,5.063662000000001,57.58099999999999,4845.392777784625
2024-10-18 13:57:00,79.94792,1.1574079999999993,1.0682532833727616,5.092593,4.918982,56.4237,4845.442777784625
2024-10-18 14:00:00,78.79051,1.2152779999999996,1.0319482153480921,5.237267999999999,4.890042,52.662000000000035,4845.492777784625
2024-10-18 14:03:00,78.41435,1.2152779999999996,1.0156176630092164,5.237267999999999,4.861111999999999,52.66199999999998,4845.542777784625
2024-10-18 14:06:00,81.10532,1.3020839999999998,1.0367569271949681,5.121529,4.629626,50.636499999999984,4845.5927777846255
2024-10-18 14:09:00,82.29167,1.3020829999999997,1.0195897357268822,5.1215280000000005,4.600691,52.95139999999998,4845.642777784626
2024-10-18 14:12:00,83.82523,1.3020839999999998,1.0367598743043487,5.150464,4.658566,54.3982,4845.692777784626
2024-10-18 14:15:00,81.10532,1.186343,1.0349352351624783,5.121529,4.832177,54.1088,4845.742777784626
2024-10-18 14:18:00,76.85185,1.186343,1.002731175444146,5.092593,4.745367,48.900499999999994,4845.792777784626
2024-10-18 14:21:00,79.94792,1.2442129999999993,0.9603725528128003,4.976852,4.456017000000001,49.189899999999966,4845.842777784626
2024-10-18 14:24:00,83.82523,1.3310180000000003,0.9965145799498275,4.976852,4.369215999999999,52.66199999999998,4845.892777784627
2024-10-18 14:27:00,81.51042,1.1863419999999998,0.9863371819171963,5.0347219999999995,4.658562000000001,51.21530000000001,4845.942777784627
2024-10-18 14:30:00,80.72917,1.1863419999999998,1.018925322058593,5.092593,4.774302,51.79390000000001,4845.992777784627
2024-10-18 14:33:00,78.79051,1.2152769999999995,0.9823368464654805,4.976852,4.542827000000001,47.742999999999995,4846.042777784627
2024-10-18 14:36:00,80.72917,1.273148,0.9725045027567462,4.918981,4.369216,49.18979999999999,4846.092777784627
2024-10-18 14:39:00,82.66782,1.273148,0.9725045027567462,4.890046,4.340281,51.79399999999998,4846.1427777846275
2024-10-18 14:42:00,79.16667,1.1284720000000004,0.9925757010693201,4.947917,4.6874970000000005,48.032399999999996,4846.192777784628
2024-10-18 14:45:00,75.31829,1.1284719999999995,0.9605583410297719,4.947916,4.629632000000001,45.13890000000001,4846.242777784628
2024-10-18 14:48:00,78.00926,1.2152769999999995,0.9481570666224405,4.947916,4.456017000000001,44.849500000000006,4846.292777784628
2024-10-18 14:51:00,76.09954,1.2152769999999995,0.930698499938946,4.80324,4.282407000000001,45.138900000000035,4846.342777784628
2024-10-18 14:54:00,78.03819,1.2152769999999995,0.9481570666224405,4.832176,4.340277,44.27090000000001,4846.392777784628
2024-10-18 14:57:00,79.94792,1.2442130000000002,0.9248822150681092,4.86111,4.282406,46.58559999999997,4846.442777784629
2024-10-18 15:00:00,78.41435,1.2152769999999995,0.9307009316414964,4.832176,4.311347,44.849500000000006,4846.492777784629
2024-10-18 15:03:00,76.09954,1.186343,0.9185475571862343,4.716435,4.224537,44.27080000000001,4846.542777784629
2024-10-18 15:06:00,75.69444,1.273148,0.9367130344020271,4.80324,4.195606,44.84959999999998,4846.592777784629
2024-10-18 15:09:00,80.35301,1.3020830000000005,0.9299759394298166,4.890046,4.224536,47.16440000000003,4846.642777784629
2024-10-18 15:12:00,82.29167,1.2152780000000005,0.9481574903010908,4.716436000000001,4.2245360000000005,47.164300000000026,4846.6927777846295
2024-10-18 15:15:00,79.1956,1.1863419999999998,0.9358528019730821,4.774306,4.311342000000001,46.29630000000003,4846.74277778463
2024-10-18 15:18:00,78.41435,1.273148,0.9547458191576084,4.861112,4.282412,45.428199999999975,4846.79277778463
2024-10-18 15:21:00,76.85185,1.2442129999999993,0.906713889440908,4.803242,4.195607000000001,43.98149999999998,4846.84277778463
2024-10-18 15:24:00,75.69444,1.273148,0.9547458191576084,4.918982,4.340281999999999,44.849500000000006,4846.89277778463
2024-10-18 15:27:00,75.69444,1.3020829999999997,0.9299791597612831,4.918982,4.253477,42.824100000000016,4846.94277778463
2024-10-18 15:30:00,74.91319,1.273148,0.9183831936432943,4.8321760000000005,4.195602,43.69210000000001,4846.992777784631
2024-10-18 15:33:00,76.0706,1.3310189999999995,0.8634903749821572,4.774306,3.9641209999999996,41.95599999999999,4847.042777784631
2024-10-18 15:36:00,76.09954,1.273148,0.8997399422133621,4.629629,3.9641160000000006,41.66669999999999,4847.092777784631
2024-10-18 15:39:00,79.1956,1.273148,0.8807646659273647,4.542824,3.8483800000000006,43.692199999999985,4847.142777784631
2024-10-18 15:42:00,80.72917,1.3020839999999998,0.9484585187035507,4.687499999999999,4.0509260000000005,44.849500000000006,4847.192777784631
