Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-10-18 15:45:00,79.1956,1.2152779999999996,0.9481580892536173,4.918981,4.4270819999999995,46.2963,4847.2427777846315
2024-10-18 15:48:00,74.91319,1.2152779999999996,0.9129710778640695,4.861111999999999,4.311342000000001,43.11349999999999,4847.292777784632
2024-10-18 15:51:00,75.31829,1.3020839999999998,0.9484610525459684,4.832176,4.195606,41.08800000000002,4847.342777784632
2024-10-18 15:54:00,78.41435,1.273148,0.8807640039268921,4.629629,3.9351839999999996,44.84959999999998,4847.392777784632
2024-10-18 15:57:00,79.94792,1.273148,0.8807640039268921,4.629629,3.9351839999999996,44.849500000000006,4847.442777784632
2024-10-18 16:00:00,78.03819,1.1863419999999998,0.9009750031374617,4.513889,3.993056,44.560100000000034,4847.492777784632
2024-10-18 16:03:00,75.31829,1.1863419999999998,0.8831210105928533,4.542824,3.993056,41.37730000000002,4847.542777784633
2024-10-18 16:06:00,72.59838,1.157407,0.8532063956030411,4.484953,3.935186,40.219899999999996,4847.592777784633
2024-10-18 16:09:00,73.75579,1.3020839999999998,0.8526234881826765,4.542825,3.7615739999999995,38.19440000000003,4847.642777784633
2024-10-18 16:12:00,72.59838,1.2152779999999996,0.8389866177330337,4.427084,3.7615740000000004,39.0625,4847.692777784633
2024-10-18 16:15:00,72.22222,1.2442129999999993,0.8306807701323483,4.427084,3.703704,37.615700000000004,4847.742777784633
2024-10-18 16:18:00,73.75579,1.273148,0.8008951442988984,4.311343,3.501158,37.905100000000004,4847.7927777846335
2024-10-18 16:21:00,74.53704,1.3020839999999998,0.811471874985793,4.340279,3.501158,39.0625,4847.842777784634
2024-10-18 16:24:00,73.37963,1.3020829999999997,0.8114722385814059,4.456018,3.616899,38.483799999999974,4847.892777784634
2024-10-18 16:27:00,72.22222,1.3020829999999997,0.7901393689401156,4.456018,3.5879630000000002,34.72219999999999,4847.942777784634
2024-10-18 16:30:00,70.68866,1.273148,0.7797510730672222,4.369212999999999,3.530092,34.43290000000002,4847.992777784634
2024-10-18 16:33:00,70.65972,1.3020829999999997,0.790138622108786,4.282408,3.414352000000001,32.117999999999995,4848.042777784634
2024-10-18 16:36:00,71.06481,1.4178239999999995,0.7850566164350993,4.3402769999999995,3.298611,33.27539999999999,4848.092777784635
2024-10-18 16:39:00,71.06481,1.2152779999999996,0.7374630780638906,4.079861999999999,3.2696759999999996,33.85410000000002,4848.142777784635
2024-10-18 16:42:00,67.96875,1.2152779999999996,0.69291388481486,3.906249999999999,3.038194,31.53929999999997,4848.192777784635
2024-10-18 16:45:00,69.12616,1.1863419999999998,0.7270743194407296,3.906249,3.125001,32.69670000000002,4848.242777784635
2024-10-18 16:48:00,66.40625,1.3020829999999997,0.745685739506829,4.0509260000000005,3.125001000000001,29.803200000000004,4848.292777784635
2024-10-18 16:51:00,69.87847,1.3020829999999997,0.673324392860775,3.819444,2.806712,30.671299999999974,4848.3427777846355
2024-10-18 16:54:00,71.06481,1.157407,0.6729265161784105,3.6747690000000004,2.8645829999999997,31.82869999999997,4848.392777784636
2024-10-18 16:57:00,73.37963,1.273148,0.7126446900389519,3.8483789999999996,2.922453,32.986099999999965,4848.442777784636
2024-10-18 17:00:00,72.22222,1.186343,0.7270739400161618,3.9641209999999996,3.1828710000000004,32.40730000000002,4848.492777784636
2024-10-18 17:03:00,73.37963,1.359953,0.7417976281636444,4.166666,3.1539350000000006,32.696799999999996,4848.542777784636
2024-10-18 17:06:00,73.37963,1.3310179999999994,0.7783623271936083,4.195600999999999,3.2696760000000005,31.25,4848.592777784636
2024-10-18 17:09:00,73.37963,1.3310179999999994,0.7783623271936083,4.195600999999999,3.2696760000000005,32.40750000000003,4848.642777784637
2024-10-18 17:12:00,71.81713,1.3020839999999998,0.7456860836401644,4.137731,3.211805,32.69670000000002,4848.692777784637
2024-10-18 17:15:00,74.91319,1.4178240000000004,0.7360057667346431,4.137732,3.038194,33.27539999999999,4848.742777784637
2024-10-18 17:18:00,72.9456,1.3888889999999998,0.7266685199965998,3.993054999999999,2.922454,32.407399999999996,4848.792777784637
2024-10-18 17:21:00,81.53935,1.5046299999999997,0.7893199141034034,4.340278,3.1828700000000003,33.564899999999966,4848.842777784637
2024-10-18 17:24:00,80.72917,1.3888889999999998,0.7752975160442808,4.195600999999999,3.1828699999999994,32.9862,4848.8927777846375
2024-10-18 17:27:00,86.54514,1.4178240000000004,0.8084005528006525,4.456018,3.443288,34.14350000000002,4848.942777784638
2024-10-18 17:30:00,84.60648,1.2442129999999993,0.79025025376912,4.224538,3.4432869999999998,34.72219999999999,4848.992777784638
2024-10-18 17:33:00,84.60648,1.157407,0.7578882144117528,4.02199,3.327547000000001,34.43280000000004,4849.042777784638
2024-10-18 17:36:00,82.26273,1.1284720000000004,0.8232175413014334,4.021991,3.4722220000000004,35.59030000000001,4849.092777784638
2024-10-18 17:39:00,82.66782,1.157407,0.7578875191801105,4.050926,3.3564819999999997,34.43289999999996,4849.142777784638
2024-10-18 17:42:00,72.59838,1.070602,0.724823158785974,3.906249999999999,3.2986120000000003,33.85419999999999,4849.192777784639
2024-10-18 17:45:00,69.87847,1.2152779999999996,0.7155349300838464,3.8483799999999997,3.0092600000000003,32.696799999999996,4849.242777784639
2024-10-18 17:48:00,70.65972,1.3310180000000003,0.7783623271936085,4.079861,3.1539360000000007,32.407399999999996,4849.292777784639
2024-10-18 17:51:00,83.85417,1.0127319999999997,0.6427469613446062,3.327547,2.6909730000000005,34.72219999999999,4849.342777784639
2024-10-18 17:54:00,89.23611,0.5787040000000001,0.7008685440262611,2.7777779999999996,3.038195,47.45369999999997,4849.392777784639
2024-10-18 17:57:00,81.10532,0.5787040000000001,0.7511508236571385,3.0960660000000004,3.4722220000000004,48.032400000000024,4849.4427777846395
2024-10-18 18:00:00,72.9456,0.7523149999999994,0.7377539322490719,3.414351999999999,3.3854170000000003,40.219899999999996,4849.49277778464
2024-10-18 18:03:00,68.34491,0.9548610000000002,0.6979768039096726,3.703704,3.240742,31.25,4849.54277778464
2024-10-18 18:06:00,67.56366,1.157407,0.7166136760293513,3.877314,3.125001,30.9606,4849.59277778464
2024-10-18 18:09:00,67.93981,1.2442130000000002,0.7028101392595285,3.8483789999999996,2.9513879999999997,30.092600000000004,4849.64277778464
2024-10-18 18:12:00,72.59838,1.2152780000000005,0.6452070697826118,3.6747689999999995,2.748841999999999,31.25,4849.69277778464
2024-10-18 18:15:00,69.50231,1.1284720000000004,0.6847879229677057,3.6458329999999997,2.8935189999999995,32.11810000000003,4849.742777784641
2024-10-18 18:18:00,69.87847,1.1863419999999998,0.7053542146215271,3.7615739999999995,2.9513890000000007,31.25,4849.792777784641
2024-10-18 18:21:00,71.81713,1.2442130000000002,0.6791777786951191,3.7615739999999995,2.835647,30.960699999999974,4849.842777784641
2024-10-18 18:24:00,69.90741,1.157407,0.6729265161784105,3.703704,2.8935179999999994,29.513800000000003,4849.892777784641
2024-10-18 18:27:00,68.34491,1.1863419999999998,0.7053542146215271,3.7615739999999995,2.9513890000000007,30.382000000000005,4849.942777784641
2024-10-18 18:30:00,74.91319,1.273148,0.6887877854888809,3.877314,2.922453,32.69670000000002,4849.9927777846415
2024-10-18 18:33:00,72.22222,1.157407,0.6729280743990153,3.5590270000000004,2.748843,31.25,4850.042777784642
2024-10-18 18:36:00,75.31829,1.273148,0.6887869458099394,3.7615740000000004,2.806711999999999,30.67139999999995,4850.092777784642
2024-10-18 18:39:00,73.37963,1.1284720000000004,0.6847864293048873,3.703704,2.9513879999999997,32.69670000000002,4850.142777784642
2024-10-18 18:42:00,69.50231,1.1284720000000004,0.7060789835671843,3.7615739999999995,3.038195,29.803200000000004,4850.192777784642
2024-10-18 18:45:00,73.75579,1.273148,0.6887869458099409,3.7615739999999995,2.806712,30.382000000000005,4850.242777784642
2024-10-18 18:48:00,76.09954,1.157407,0.7166122110073371,3.7615740000000004,3.009259,32.40730000000002,4850.292777784643
2024-10-18 18:51:00,72.22222,1.157407,0.7375202118639484,3.906249,3.1828710000000004,32.696799999999996,4850.342777784643
2024-10-18 18:54:00,71.81713,1.1863419999999998,0.6597804616422642,3.616897,2.748843000000001,31.5394,4850.392777784643
2024-10-18 18:57:00,77.6331,1.2731480000000008,0.7356979915260231,3.7615740000000004,2.864584,31.539399999999972,4850.442777784643
2024-10-18 19:00:00,73.37963,1.0995369999999998,0.6954682422952274,3.7326390000000007,3.0381940000000007,32.11810000000003,4850.492777784643
2024-10-18 19:03:00,58.62269,1.0416660000000002,0.6740084721839974,3.7615739999999995,3.125001,22.85880000000003,4850.5427777846435
2024-10-18 19:06:00,66.81134,1.3310180000000003,0.7078354913565591,3.732639,2.7199079999999993,25.752300000000048,4850.592777784644
2024-10-18 19:09:00,69.90741,1.359954,0.7417979611032228,4.108796,3.096064,26.62039999999996,4850.642777784644
2024-10-18 19:12:00,74.91319,1.2731480000000008,0.6640077487051941,3.8773150000000003,2.8935179999999994,26.909699999999987,4850.692777784644
2024-10-18 19:15:00,69.12616,0.9548610000000002,0.6006721714539616,3.4722220000000004,2.864584,26.33099999999996,4850.742777784644
2024-10-18 19:18:00,65.625,1.0127319999999997,0.6830005435781469,3.703704,3.125,26.330900000000042,4850.792777784644
2024-10-18 19:21:00,64.87269,1.157407,0.6261708828855655,3.703704000000001,2.835649,26.04169999999999,4850.842777784645
2024-10-18 19:24:00,59.43287,1.0995369999999998,0.6526677741424816,3.616898,2.864584,24.88420000000002,4850.892777784645
2024-10-18 19:27:00,58.68056,1.4178239999999995,0.6830006925690514,3.7615729999999994,2.604166,21.70139999999998,4850.942777784645
2024-10-18 19:30:00,64.09144,1.359954,0.5763479212402486,3.3854169999999995,2.1990749999999997,24.016200000000026,4850.992777784645
2024-10-18 19:33:00,64.09144,1.3310179999999994,0.6562419303226615,3.5879629999999993,2.5173620000000003,24.30559999999997,4851.042777784645
2024-10-18 19:36:00,62.52894,1.3888889999999998,0.6459622232011062,3.8483799999999997,2.6909720000000004,24.30559999999997,4851.0927777846455
2024-10-18 19:39:00,67.56366,1.3310189999999995,0.6285962240964539,3.6747679999999994,2.5752309999999996,24.594899999999996,4851.142777784646
2024-10-18 19:42:00,62.52894,1.1574079999999993,0.6013410108316228,3.530093,2.633102000000001,24.016200000000026,4851.192777784646
2024-10-18 19:45:00,63.31019,1.3020829999999997,0.6198423832093262,3.4432859999999996,2.3726849999999997,24.30559999999997,4851.242777784646
2024-10-18 19:48:00,69.12616,1.3310180000000003,0.5993812803270363,3.4722219999999995,2.343749999999999,25.46289999999999,4851.292777784646
2024-10-18 19:51:00,73.75579,1.3310180000000003,0.6562419303226619,3.6458319999999995,2.5752309999999996,24.594899999999996,4851.342777784646
2024-10-18 19:54:00,70.65972,1.157407,0.6499859919679705,3.732639,2.8935189999999995,24.594899999999996,4851.392777784647
2024-10-18 19:57:00,62.15278,1.0416669999999995,0.6321108852599766,3.5590289999999998,2.8645829999999997,23.72679999999997,4851.442777784647
2024-10-18 20:00:00,54.42708,1.1284720000000004,0.5919905057573014,3.5590279999999996,2.6909729999999996,21.990700000000004,4851.492777784647
2024-10-18 20:03:00,57.52315,1.3020830000000005,0.5600650727189324,3.29861,2.170139,21.701400000000035,4851.542777784647
2024-10-18 20:06:00,66.37731,1.273148,0.6381567039897803,3.211805,2.1990729999999994,24.016200000000026,4851.592777784647
2024-10-18 20:09:00,71.06481,1.157407,0.5478386966141717,3.182869,2.2280100000000003,24.016200000000026,4851.6427777846475
2024-10-18 20:12:00,66.40625,1.0127310000000005,0.5774276684350084,3.211805,2.4884249999999994,22.85880000000003,4851.692777784648
2024-10-18 20:15:00,58.27546,1.070602,0.5971345009564268,3.3854169999999995,2.6041659999999993,21.990700000000004,4851.742777784648
2024-10-18 20:18:00,52.48843,1.1574079999999993,0.575312023689891,3.4722219999999995,2.546296,19.675900000000013,4851.792777784648
2024-10-18 20:21:00,54.80324,1.2152769999999995,0.5932822115036488,3.3564809999999996,2.3726850000000006,21.412000000000035,4851.842777784648
2024-10-18 20:24:00,53.26968,1.0995370000000007,0.6068818925792994,3.385416,2.5752319999999997,19.965300000000013,4851.892777784648
2024-10-18 20:27:00,49.76852,1.0995369999999998,0.5825776546902512,3.4432869999999998,2.6041670000000003,19.96520000000004,4851.942777784649
2024-10-18 20:30:00,47.8588,1.2442130000000002,0.5436094066950552,3.327546,2.256945,20.254699999999957,4851.992777784649
2024-10-18 20:33:00,47.8588,0.9837959999999999,0.544248546448869,3.038194,2.314814,18.518500000000017,4852.042777784649
2024-10-18 20:36:00,49.39236,0.7523150000000003,0.46367484651564644,2.6041670000000003,2.1122689999999995,19.386500000000012,4852.092777784649
2024-10-18 20:39:00,56.7419,0.6655090000000001,0.47074755664259493,2.546296,2.1990740000000004,20.25460000000004,4852.142777784649
2024-10-18 20:42:00,52.11227,0.694445,0.5191415968418408,2.6620370000000007,2.34375,18.807900000000018,4852.1927777846495
2024-10-18 20:45:00,45.51505,0.8101850000000006,0.4843866547358435,2.6041670000000003,2.054398,17.361000000000047,4852.24277778465
2024-10-18 20:48:00,45.54398,0.8680560000000002,0.43148478805783147,2.4884259999999996,1.7939819999999997,15.625,4852.29277778465
2024-10-18 20:51:00,40.50926,0.9259259999999996,0.5246394448409863,2.5752309999999996,1.9097220000000004,17.071799999999996,4852.34277778465
2024-10-18 20:54:00,38.5706,1.070602,0.49308129207767964,2.7777780000000005,1.8807869999999998,17.650500000000022,4852.39277778465
2024-10-18 20:57:00,36.25579,1.1284720000000004,0.47893863908489426,2.8067130000000002,1.8229170000000003,16.49309999999997,4852.44277778465
2024-10-18 21:00:00,40.10416,1.186343,0.4950587802970301,2.7777780000000005,1.7361110000000002,16.782399999999996,4852.492777784651
2024-10-18 21:03:00,39.72801,1.1284720000000004,0.5101304358157476,2.719907,1.765046,17.93979999999999,4852.542777784651
2024-10-18 21:06:00,42.82407,1.0995369999999998,0.47080586155273085,2.748843,1.7939820000000006,16.203700000000026,4852.592777784651
2024-10-18 21:09:00,38.22338,1.0127310000000005,0.5033980933841793,2.6620360000000005,1.851852,17.36110000000002,4852.642777784651
2024-10-18 21:12:00,35.87963,1.070601,0.4626218450235652,2.719907,1.7939820000000006,16.493100000000027,4852.692777784651
2024-10-18 21:15:00,39.72801,1.1284720000000004,0.4061167119631233,2.5752310000000005,1.5335640000000001,16.493100000000027,4852.7427777846515
2024-10-18 21:18:00,40.88541,1.070601,0.4626207470211295,2.517361,1.5914350000000006,15.9144,4852.792777784652
2024-10-18 21:21:00,36.25579,1.0416670000000003,0.5124069495692023,2.633103,1.7939819999999997,15.9144,4852.842777784652
2024-10-18 21:24:00,38.19445,1.2152780000000005,0.5353120764213004,2.835648000000001,1.7939809999999996,15.9144,4852.892777784652
2024-10-18 21:27:00,35.87963,1.1284720000000004,0.4789386390848932,2.6909720000000004,1.7071759999999996,16.492999999999995,4852.942777784652
2024-10-18 21:30:00,32.78357,1.1863419999999998,0.4950585033641401,2.6909720000000004,1.6493060000000002,15.046199999999999,4852.992777784652
2024-10-18 21:33:00,35.87963,1.2152769999999995,0.46761483884786603,2.6620369999999998,1.5625,15.3356,4853.042777784653
2024-10-18 21:36:00,35.87963,1.2442129999999993,0.4751682785617652,2.6620369999999998,1.5335660000000004,16.492999999999995,4853.092777784653
2024-10-18 21:39:00,32.00232,1.186343,0.495058780297031,2.6041669999999995,1.5625,15.625,4853.142777784653
2024-10-18 21:42:00,33.56482,1.273148,0.5518584669870829,2.633101,1.5335640000000001,15.04630000000003,4853.192777784653
2024-10-18 21:45:00,35.47454,1.273148,0.4417482360573598,2.5752309999999996,1.3888889999999998,16.20369999999997,4853.242777784653
2024-10-18 21:48:00,30.87384,1.157407,0.48702228265890274,2.430555,1.4178240000000004,15.04630000000003,4853.2927777846535
2024-10-18 21:51:00,35.87963,1.1863420000000007,0.4950585033641403,2.5752310000000005,1.5335649999999994,15.3356,4853.342777784654
2024-10-18 21:54:00,33.53588,1.1284720000000004,0.44471526844075304,2.4016200000000003,1.3888889999999998,15.046199999999999,4853.392777784654
2024-10-18 21:57:00,32.00232,1.1284720000000004,0.4061167119631233,2.34375,1.3020829999999997,15.625,4853.442777784654
2024-10-18 22:09:00,32.78357,1.3020830000000005,0.5267602833551984,2.228009,1.070602,14.178300000000036,4853.442777784654
2024-10-18 22:12:00,35.87963,1.186343,0.37361699767676637,2.0254630000000002,0.8969909999999999,15.625,4853.442777784654
2024-10-18 22:15:00,32.78357,1.0127310000000005,0.5033971704928681,1.938657,1.1284719999999995,15.04630000000003,4853.442777784654
2024-10-18 22:33:00,30.46875,1.3020829999999997,0.49015150539242774,2.025462,0.8391200000000003,15.04630000000003,4853.442777784654
2024-10-18 22:39:00,36.63195,1.359953,0.5423642849172643,2.228009,1.0127319999999997,15.625,4853.442777784654
2024-10-18 22:42:00,39.72801,1.3020829999999997,0.5267590814058576,2.170139,1.0127310000000005,15.914299999999969,4853.492777784654
2024-10-18 22:45:00,40.91435,1.3020839999999998,0.619841715230815,2.6041669999999995,1.5335640000000001,15.914300000000026,4853.542777784654
2024-10-18 22:48:00,43.60532,1.359953,0.5423630581597624,2.8935190000000004,1.6782410000000008,16.492999999999995,4853.592777784655
2024-10-18 22:51:00,43.60532,1.3310179999999994,0.49758785959988777,2.922453,1.7071760000000005,15.914300000000026,4853.642777784655
2024-10-18 22:54:00,42.82407,1.273148,0.4417482360573598,2.748843,1.5625010000000001,16.2038,4853.692777784655
2024-10-18 22:57:00,38.9757,1.186343,0.4950587802970301,2.546297,1.5046299999999997,16.49309999999997,4853.742777784655
2024-10-18 23:00:00,40.50926,1.2442129999999993,0.5109941210306032,2.5173619999999994,1.4178240000000004,15.625,4853.792777784655
2024-10-18 23:03:00,38.5706,1.1863419999999998,0.4950585033641401,2.4016200000000003,1.359954,15.04630000000003,4853.8427777846555
2024-10-18 23:06:00,38.19445,1.157407,0.48702228265890274,2.430555,1.4178240000000004,15.9144,4853.892777784656
2024-10-18 23:09:00,32.00232,1.0995369999999998,0.47080475009709577,2.459491,1.5046290000000004,14.467600000000004,4853.942777784656
2024-10-18 23:12:00,35.47454,1.273148,0.4417482360573598,2.546296,1.359954,15.04630000000003,4853.992777784656
2024-10-18 23:15:00,32.40741,1.0995370000000007,0.398876608957637,2.2858790000000004,1.273148,13.888800000000003,4854.042777784656
2024-10-18 23:24:00,31.25,1.2152780000000005,0.3801620048730568,1.8807870000000007,0.7233789999999996,15.04630000000003,4854.042777784656
2024-10-18 23:54:00,30.84491,1.2152769999999995,0.4676161317846383,1.938657,0.8391210000000004,14.467600000000004,4854.042777784656
2024-10-19 00:03:00,30.09259,1.2442130000000002,0.47516697097107224,1.9965270000000004,0.868055,14.467600000000004,4854.042777784656
2024-10-19 00:06:00,30.84491,1.1863419999999998,0.4600249658629699,2.0254630000000002,0.9548620000000003,15.625,4854.042777784656
2024-10-19 00:09:00,30.84491,1.1863419999999998,0.4204817456826118,1.9675919999999998,0.8680560000000002,14.756899999999973,4854.042777784656
2024-10-19 00:21:00,31.25,1.1574080000000002,0.4523920973333771,1.9386580000000002,0.8969909999999999,14.46769999999998,4854.042777784656
2024-10-19 00:30:00,30.09259,1.070602,0.4292243065094182,1.7939819999999997,0.8391200000000003,14.178299999999979,4854.042777784656
2024-10-19 00:36:00,30.06366,1.2442130000000002,0.5436072424535884,2.1122690000000004,1.0416660000000002,14.467599999999948,4854.042777784656
2024-10-19 00:39:00,32.78357,1.2442130000000002,0.4346935907862997,1.9965280000000005,0.8391200000000003,15.335700000000031,4854.042777784656
2024-10-19 00:42:00,30.09259,1.0995370000000007,0.398876608957637,1.938657,0.9259259999999996,13.888899999999978,4854.042777784656
2024-10-19 00:48:00,30.09259,1.2152769999999995,0.503048911306371,1.938657,0.8680560000000002,14.46769999999998,4854.042777784656
2024-10-19 01:00:00,32.00232,1.0127310000000005,0.4460936101331391,1.649305,0.78125,14.46769999999998,4854.042777784656
2024-10-19 01:03:00,34.72222,0.9548610000000002,0.3620081019915555,1.6203700000000003,0.7523140000000001,15.9144,4854.042777784656
2024-10-19 01:06:00,30.84491,0.8969909999999999,0.34692086490957624,1.5914349999999997,0.78125,15.9144,4854.042777784656
2024-10-19 01:09:00,33.18866,1.0127309999999996,0.4460936101331379,1.7361110000000002,0.8680560000000002,14.178200000000004,4854.042777784656
2024-10-19 01:12:00,33.18866,1.0416659999999993,0.4214086532624706,1.765046,0.8391210000000004,15.046299999999974,4854.042777784656
2024-10-19 01:15:00,30.84491,1.070601,0.5213529679350918,1.938657,1.070602,14.467600000000004,4854.042777784656
2024-10-19 01:18:00,33.53588,1.070601,0.4292252547158341,1.8807860000000005,0.9259260000000005,14.756899999999973,4854.042777784656
2024-10-19 01:21:00,30.46875,1.0416670000000003,0.45438549882620344,1.8229170000000003,0.9259259999999996,15.3356,4854.042777784656
2024-10-19 01:30:00,31.25,1.1284720000000004,0.4061181460797407,1.851851,0.8101849999999997,15.625,4854.042777784656
2024-10-19 01:33:00,30.09259,1.0416660000000002,0.4543852132288589,1.7071750000000003,0.8101849999999997,15.625,4854.042777784656
2024-10-19 01:45:00,33.15972,1.186343,0.49505993128076864,1.9097220000000004,0.8680560000000002,15.335699999999974,4854.042777784656
2024-10-19 01:48:00,31.25,1.070602,0.46262212875772896,1.8807869999999998,0.9548610000000002,15.04630000000003,4854.042777784656
2024-10-19 01:51:00,30.46875,1.157407,0.487021144716521,2.1122690000000004,1.0995370000000007,15.9144,4854.042777784656
2024-10-19 01:54:00,33.53588,1.2152780000000005,0.4676163934279199,2.0254630000000002,0.9259259999999996,15.625,4854.042777784656
2024-10-19 02:03:00,30.84491,1.1574080000000002,0.4523920973333771,1.9386580000000002,0.8969909999999999,15.04630000000003,4854.042777784656
2024-10-19 02:06:00,30.09259,1.070602,0.4292243065094182,1.7939819999999997,0.8391200000000003,15.625,4854.042777784656
2024-10-19 02:21:00,31.25,1.1574080000000002,0.4133196463809493,1.8807869999999998,0.8101849999999997,14.46750000000003,4854.042777784656
2024-10-19 02:24:00,30.09259,1.070601,0.4292240372134705,1.7361110000000002,0.78125,14.75690000000003,4854.042777784656
2024-10-19 02:27:00,32.03125,1.1284720000000004,0.4447140203146916,1.765046,0.7523140000000001,15.625,4854.042777784656
2024-10-19 02:36:00,33.15972,1.186343,0.460023950789528,2.054399,0.9837959999999999,15.625,4854.042777784656
2024-10-19 02:39:00,32.03125,1.1284720000000004,0.4061167119631233,1.8807870000000007,0.8391200000000003,15.04630000000003,4854.042777784656
2024-10-19 03:06:00,30.84491,1.2442130000000002,0.5109952977336337,2.0254630000000002,0.9259260000000005,14.757000000000005,4854.042777784656
2024-10-19 03:12:00,32.00232,1.2442130000000002,0.5109941210306034,2.1122690000000004,1.0127310000000005,14.757000000000005,4854.042777784656
2024-10-19 03:15:00,33.56482,1.2152780000000005,0.3801620048730584,2.0254630000000002,0.868055,15.9144,4854.042777784656
2024-10-19 03:18:00,30.84491,1.0416670000000003,0.42140772231541235,1.765047,0.8391199999999994,15.625,4854.042777784656
2024-10-19 03:27:00,30.09259,1.1574080000000002,0.4523920973333771,1.9386580000000002,0.8969909999999999,14.467600000000004,4854.042777784656
2024-10-19 03:33:00,30.09259,1.157407,0.3670357378432935,1.8229170000000003,0.7233800000000006,14.75690000000003,4854.042777784656
2024-10-19 03:48:00,32.78357,1.2442130000000002,0.43469509595335337,1.938657,0.78125,15.335700000000031,4854.042777784656
2024-10-19 03:51:00,30.09259,1.1284720000000004,0.3604229932811655,1.8229170000000003,0.7523150000000003,14.75690000000003,4854.042777784656
2024-10-19 03:57:00,32.40741,1.2152780000000005,0.427605246244986,1.9965280000000005,0.868055,15.046299999999974,4854.042777784656
2024-10-19 04:06:00,30.84491,1.2442130000000002,0.4346935907862997,1.9965280000000005,0.8391200000000003,14.467600000000004,4854.042777784656
2024-10-19 04:09:00,30.09259,1.1284720000000004,0.36042475331706597,1.7939810000000005,0.7233799999999997,14.757000000000005,4854.042777784656
2024-10-19 04:24:00,31.25,1.2442130000000002,0.43469509595335337,1.938657,0.78125,15.04630000000003,4854.042777784656
2024-10-19 04:27:00,33.18866,1.157407,0.4133179460580717,1.851852,0.78125,15.3356,4854.042777784656
2024-10-19 04:36:00,31.25,1.2152780000000005,0.4676163934279199,2.0254630000000002,0.9259259999999996,15.046299999999974,4854.042777784656
2024-10-19 04:39:00,30.09259,1.0995370000000007,0.4369937172784099,1.8807870000000007,0.8969909999999999,14.467600000000004,4854.042777784656
2024-10-19 04:45:00,30.09259,1.2152780000000005,0.4676163934279199,1.8807870000000007,0.78125,13.599500000000035,4854.042777784656
2024-10-19 04:57:00,30.84491,1.0995369999999998,0.39887660895763677,1.7361110000000002,0.7233800000000006,15.04630000000003,4854.042777784656
2024-10-19 05:06:00,32.00232,1.186343,0.4600252289323318,1.9386580000000002,0.8680560000000002,16.493100000000027,4854.042777784656
2024-10-19 05:09:00,33.15972,1.0995369999999998,0.39887660895763677,1.8807869999999998,0.8680560000000002,15.625,4854.042777784656
2024-10-19 05:12:00,30.46875,1.0995370000000007,0.47080586155273013,1.9965280000000005,1.0416669999999995,15.046299999999974,4854.042777784656
2024-10-19 05:18:00,30.84491,1.1574080000000002,0.4523920973333771,1.8229170000000003,0.78125,15.335700000000031,4854.042777784656
2024-10-19 05:27:00,30.46875,1.186343,0.495058780297031,1.8807869999999998,0.8391200000000003,14.46769999999998,4854.042777784656
2024-10-19 05:30:00,32.00232,1.0995369999999998,0.4369924843850844,1.765047,0.78125,14.756999999999948,4854.042777784656
2024-10-19 06:15:00,30.09259,1.1284719999999995,0.478938639084893,1.765046,0.78125,14.757000000000005,4854.042777784656
2024-10-19 06:18:00,31.25,1.070601,0.4626218450235642,1.7939810000000005,0.8680560000000002,14.178200000000004,4854.092777784656
2024-10-19 06:21:00,32.03125,1.1284720000000004,0.4789386390848932,1.9097220000000004,0.9259259999999996,15.3356,4854.142777784657
2024-10-19 06:24:00,33.56482,1.0995369999999998,0.47080586155273085,1.9097219999999995,0.9548610000000002,14.467600000000004,4854.192777784657
2024-10-19 06:27:00,35.87963,1.0995369999999998,0.4369937172784097,1.851851,0.868055,15.046299999999974,4854.242777784657
2024-10-19 06:30:00,32.78357,0.9837959999999999,0.3694764846170338,1.8229159999999993,0.9259259999999996,14.467600000000004,4854.292777784657
2024-10-19 06:33:00,31.25,1.0127309999999996,0.47580382192304516,1.9675919999999998,1.1284720000000004,14.75690000000003,4854.342777784657
2024-10-19 06:36:00,33.56482,1.0995369999999998,0.47080475009709577,2.0254629999999993,1.070601,15.914300000000026,4854.3927777846575
2024-10-19 06:39:00,32.78357,1.0127309999999996,0.41354176128684367,1.8807869999999998,0.983797,14.467600000000004,4854.442777784658
2024-10-19 06:42:00,31.25,1.070601,0.4626218450235652,1.938657,1.0127320000000006,14.757000000000005,4854.492777784658
2024-10-19 06:45:00,31.25,1.070601,0.4292252547158341,1.9097220000000004,0.9548620000000003,15.04630000000003,4854.542777784658
2024-10-19 06:48:00,30.84491,1.070601,0.4292252547158341,1.8807860000000005,0.9259260000000005,13.888899999999978,4854.592777784658
2024-10-19 06:51:00,30.09259,1.070601,0.4626218450235652,1.851851,0.9259260000000005,13.020899999999983,4854.642777784658
2024-10-19 06:54:00,36.66088,1.3020830000000005,0.44876724853973526,1.851851,0.6365739999999995,14.467600000000004,4854.692777784659
2024-10-19 06:57:00,42.82407,1.1863419999999998,0.49505965434743004,1.851851,0.8101859999999999,14.467499999999973,4854.742777784659
2024-10-19 07:00:00,49.39236,1.2442130000000002,0.7902516839352712,3.0960639999999993,2.3148150000000003,15.625,4854.792777784659
2024-10-19 07:03:00,54.83218,1.070602,0.46262212875772896,3.1539349999999997,2.228009,16.203700000000026,4854.842777784659
2024-10-19 07:06:00,48.26389,0.9259259999999996,0.4494189790285111,2.835648,2.0833330000000005,17.650499999999965,4854.892777784659
2024-10-19 07:09:00,44.38657,0.9548609999999993,0.4293364519557626,2.6041659999999993,1.7939810000000005,17.36110000000002,4854.9427777846595
2024-10-19 07:12:00,43.22916,1.070601,0.4626218450235642,2.5752310000000005,1.6493060000000002,16.493100000000027,4854.99277778466
2024-10-19 07:15:00,40.1331,0.9548609999999993,0.4293364519557617,2.4594899999999997,1.649305,15.625,4855.04277778466
2024-10-19 07:18:00,38.5706,1.0127309999999996,0.4460936101331379,2.546296,1.6782409999999999,15.3356,4855.09277778466
2024-10-19 07:21:00,38.5706,1.070601,0.3470936612165499,2.4594900000000006,1.4467600000000003,15.625,4855.14277778466
2024-10-19 07:24:00,37.4132,1.070601,0.4626218450235642,2.2858790000000004,1.359954,15.335699999999974,4855.19277778466
2024-10-19 07:27:00,40.91435,1.1574080000000002,0.4870225612023558,2.3148150000000003,1.3020829999999997,15.04630000000003,4855.242777784661
2024-10-19 07:30:00,42.82407,1.0995369999999998,0.5016332973172899,2.372686,1.4467600000000003,15.625,4855.292777784661
2024-10-19 07:33:00,40.91435,1.070602,0.46262212875772896,2.6620369999999998,1.7361110000000002,16.49309999999997,4855.342777784661
2024-10-19 07:36:00,37.81829,1.0127310000000005,0.4758038219230454,2.5752310000000005,1.7361110000000002,15.625,4855.392777784661
2024-10-19 07:39:00,36.66088,1.070601,0.429226472213252,2.4884250000000003,1.5335660000000004,16.203700000000026,4855.442777784661
2024-10-19 07:42:00,41.29051,1.1284719999999995,0.44471526844075276,2.2858789999999996,1.273148,16.2038,4855.4927777846615
2024-10-19 07:45:00,38.9757,1.0416659999999993,0.4543852132288586,2.256944,1.359954,14.756899999999973,4855.542777784662
2024-10-19 07:48:00,44.38657,1.1284719999999995,0.4789375143179187,2.4884259999999996,1.5046290000000004,16.20369999999997,4855.592777784662
2024-10-19 07:51:00,46.70139,1.0995369999999998,0.4708058615527299,2.546296,1.5914349999999997,14.178299999999979,4855.642777784662
2024-10-19 07:54:00,41.66666,0.9259259999999996,0.5246386449986064,2.546297,1.8807870000000007,15.046299999999974,4855.692777784662
2024-10-19 07:57:00,40.91435,1.0416659999999993,0.45438629762792543,2.633101,1.7361120000000003,15.914300000000026,4855.742777784662
2024-10-19 08:00:00,45.92014,1.0995369999999998,0.39887660895763677,2.3726849999999997,1.359954,16.782399999999996,4855.792777784663
2024-10-19 08:03:00,44.38657,1.0127309999999996,0.5033971704928678,2.228009,1.4178240000000004,15.335700000000003,4855.842777784663
2024-10-19 08:06:00,45.54398,1.0995369999999998,0.5302388708963761,2.4884259999999996,1.5914349999999997,16.782399999999996,4855.892777784663
2024-10-19 08:09:00,46.70139,1.0127319999999997,0.44609389766777596,2.459491,1.5914349999999997,16.782400000000024,4855.942777784663
2024-10-19 08:12:00,48.64005,0.8101849999999997,0.41324142261944763,2.1990740000000004,1.5625,17.361000000000047,4855.992777784663
2024-10-19 08:15:00,40.1331,1.157407,0.518575727629425,2.6909719999999995,1.7071769999999997,16.493000000000023,4856.0427777846635
2024-10-19 08:33:00,36.25579,1.7071760000000005,0.5439474389396083,2.34375,0.7233799999999997,14.757000000000005,4856.0427777846635
2024-10-19 08:36:00,40.50926,1.5914350000000006,0.5172831760556201,2.2858800000000006,0.78125,15.3356,4856.092777784664
2024-10-19 08:39:00,40.88541,2.1990740000000004,0.8739847011160252,3.0960650000000003,1.1284719999999995,15.046299999999974,4856.142777784664
2024-10-19 08:42:00,42.82407,2.1701390000000007,0.7904788980945118,3.2407399999999997,1.2442129999999993,15.04630000000003,4856.192777784664
2024-10-19 08:45:00,42.82407,2.4594899999999997,1.0140524855345037,3.732639,1.5625,15.625,4856.242777784664
2024-10-19 08:48:00,46.26736,2.4016210000000004,0.7537867575124206,4.2534719999999995,1.967593,15.9144,4856.292777784664
2024-10-19 08:51:00,47.8588,2.4305559999999993,0.8966182220347425,4.484953999999999,2.256944,18.22919999999999,4856.342777784665
2024-10-19 08:54:00,49.39236,2.430555,0.5420338969582619,4.947916,2.546297,16.20369999999997,4856.392777784665
2024-10-19 08:57:00,44.35764,2.141203,0.6941838967494205,3.906249,1.8807869999999998,15.9144,4856.442777784665
2024-10-19 09:00:00,47.8588,2.2858790000000004,0.516531730745624,4.02199,1.765046,17.93979999999999,4856.492777784665
2024-10-19 09:03:00,62.55787,2.517361,0.7798490772624161,4.02199,1.6203710000000004,17.93979999999999,4856.542777784665
2024-10-19 09:06:00,64.46759,2.4016200000000003,1.177615423158215,4.7453710000000004,2.8067090000000006,18.807900000000018,4856.5927777846655
2024-10-19 09:09:00,66.40625,2.054399,0.673990001750215,4.658566,2.719906,20.83330000000001,4856.642777784666
2024-10-19 09:12:00,53.64583,2.025462,0.7126754150979587,4.484953,2.6041670000000003,19.675900000000013,4856.692777784666
2024-10-19 09:15:00,49.39236,2.1122689999999995,0.7758694197095612,4.195602,2.256945000000001,19.386599999999987,4856.742777784666
2024-10-19 09:18:00,45.92014,2.1990749999999997,0.7549360214377451,4.282407999999999,2.228009,18.229100000000017,4856.792777784666
2024-10-19 09:21:00,45.92014,2.3148149999999994,0.7340696923700059,4.456019,2.256944,17.361099999999965,4856.842777784666
2024-10-19 09:24:00,49.76852,2.2858790000000004,0.7274652537816878,4.224537,2.054398,17.93979999999999,4856.892777784667
2024-10-19 09:27:00,50.95486,1.9386580000000002,0.6467941499736729,3.819444,1.9965269999999995,17.650499999999965,4856.942777784667
2024-10-19 09:30:00,46.2963,2.170139,0.7479433612196739,4.050924999999999,2.025462,18.518500000000017,4856.992777784667
2024-10-19 09:33:00,47.8588,2.3148150000000003,0.7827141446155756,4.369212,2.1990730000000003,17.36110000000002,4857.042777784667
2024-10-19 09:36:00,50.54977,2.4016210000000004,0.8033543464322794,4.716436000000001,2.4594899999999997,17.939800000000048,4857.092777784667
2024-10-19 09:39:00,47.8588,2.343751,0.6175900286766349,4.9479180000000005,2.6620369999999998,17.36110000000002,4857.1427777846675
2024-10-19 09:42:00,47.8588,2.3148150000000003,0.6785700877341897,4.398148,2.17014,18.22919999999999,4857.192777784668
2024-10-19 09:45:00,43.98148,2.228009,0.761908703165354,4.02199,1.938657,18.518500000000017,4857.242777784668
2024-10-19 09:48:00,41.66666,2.34375,0.7406571456468446,4.1666669999999995,1.938657,17.071799999999996,4857.292777784668
2024-10-19 09:51:00,46.70139,2.256944,0.7688640469116509,4.1377310000000005,2.0254640000000004,18.22920000000005,4857.342777784668
2024-10-19 09:54:00,43.22916,2.0254630000000002,0.7537883543359152,4.1377310000000005,2.2858800000000006,17.071799999999996,4857.392777784668
2024-10-19 09:57:00,48.23495,2.3148149999999994,0.7827141446155755,4.282407999999999,2.1122690000000004,17.650499999999965,4857.442777784669
2024-10-19 10:00:00,45.13889,2.2858790000000004,0.5165317307456172,3.906250000000001,1.6493059999999993,17.361199999999997,4857.492777784669
2024-10-19 10:03:00,40.88541,2.372686,0.796494718462283,4.079861,1.851852,17.361199999999997,4857.542777784669
2024-10-19 10:06:00,43.57639,2.5173609999999993,0.8306390206651606,4.137731,1.765047,16.782399999999996,4857.592777784669
2024-10-19 10:09:00,50.17361,2.459491,0.7095301418539416,3.906249999999999,1.5335650000000003,17.36110000000002,4857.642777784669
2024-10-19 10:12:00,55.58449,2.256945,0.7208442265146112,3.6458340000000007,1.5046289999999996,18.807800000000043,4857.6927777846695
2024-10-19 10:15:00,62.55787,2.34375,0.9124249279672156,4.398149,2.2858800000000006,18.80789999999996,4857.74277778467
2024-10-19 10:18:00,65.24884,2.1122690000000004,0.6874729715684733,4.513889000000001,2.517361,19.965299999999957,4857.79277778467
2024-10-19 10:21:00,71.06481,2.1990740000000004,0.7549357801171288,4.282408,2.2280100000000003,19.097199999999987,4857.84277778467
2024-10-19 10:24:00,73.37963,2.1990740000000004,0.7977515510035947,4.8321760000000005,2.8067140000000004,21.701400000000035,4857.89277778467
2024-10-19 10:27:00,57.89931,1.9097220000000004,0.7953056014018456,5.208329000000001,3.5300969999999996,22.280100000000004,4857.94277778467
2024-10-19 10:30:00,54.02199,2.0254630000000002,0.667223929131812,4.803241,2.8935189999999995,19.097199999999987,4857.992777784671
2024-10-19 10:33:00,54.42708,2.083334,0.6807411451106654,4.137732,2.1701380000000006,20.25460000000004,4858.042777784671
2024-10-19 10:36:00,56.7419,2.1990740000000004,0.7977487191320688,4.282408,2.256944,20.25460000000004,4858.092777784671
2024-10-19 10:39:00,56.7419,2.1122680000000003,0.7338983518331276,4.456018,2.4884260000000005,19.96520000000004,4858.142777784671
2024-10-19 10:42:00,54.02199,2.083334,0.7268439895337833,4.629630000000001,2.6909710000000002,20.25460000000004,4858.192777784671
2024-10-19 10:45:00,53.26968,2.141204,0.7409295597703589,4.484954000000001,2.4884250000000003,19.386599999999987,4858.2427777846715
2024-10-19 10:48:00,57.11806,2.459491,0.8170301231095268,4.311342,1.9965270000000004,19.09730000000002,4858.292777784672
2024-10-19 10:51:00,60.21412,2.083334,0.4803733759264478,4.9479180000000005,2.8935180000000003,23.4375,4858.342777784672
2024-10-19 10:54:00,57.89931,2.372686,0.6233385248121053,4.484955,2.1701380000000006,22.280100000000004,4858.392777784672
2024-10-19 10:57:00,60.99537,2.3148149999999994,0.7827141446155755,4.2534719999999995,2.0833330000000005,23.7269,4858.442777784672
2024-10-19 11:00:00,62.52894,2.256945,0.8521662934297759,4.427084,2.3726849999999997,22.85880000000003,4858.492777784672
2024-10-19 11:03:00,60.21412,2.3148150000000003,0.7827141446155756,4.600694,2.430555,23.148199999999974,4858.542777784673
2024-10-19 11:06:00,62.52894,2.430555,0.8102029393662779,4.774305000000001,2.4884270000000006,22.569399999999973,4858.592777784673
2024-10-19 11:09:00,61.37153,2.1990749999999997,0.7549360214377451,4.484953999999999,2.430555,22.569500000000005,4858.642777784673
2024-10-19 11:12:00,59.43287,2.2858799999999997,0.7757976749856795,4.484954,2.343750000000001,22.858799999999974,4858.692777784673
2024-10-19 11:15:00,58.27546,2.3726849999999997,0.796492870370918,4.484954,2.256945000000001,22.280100000000004,4858.742777784673
2024-10-19 11:18:00,63.31019,2.4884259999999996,0.9503323740841216,5.063657,2.8067130000000002,22.56940000000003,4858.7927777846735
2024-10-19 11:21:00,64.09144,2.3148149999999994,0.7827157352168991,4.74537,2.5752320000000006,23.4375,4858.842777784674
2024-10-19 11:24:00,64.46759,2.228009,0.7142053973736131,4.513889,2.4016200000000003,23.726800000000026,4858.892777784674
2024-10-19 11:27:00,62.15278,2.2280099999999994,0.8050021554431462,4.369214,2.3148150000000003,24.305499999999995,4858.942777784674
2024-10-19 11:30:00,62.15278,2.228009,0.761908703165354,4.456017999999999,2.3726849999999997,22.280100000000004,4858.992777784674
2024-10-19 11:33:00,66.81134,2.2858789999999996,0.7757958550987227,4.542824,2.4016200000000003,23.148199999999974,4859.042777784674
2024-10-19 11:36:00,69.50231,2.1990740000000004,0.7977501350698305,4.716435000000001,2.6909719999999995,24.884299999999996,4859.092777784675
2024-10-19 11:39:00,67.56366,2.1990739999999995,0.7549357801171286,4.658563999999999,2.604166,25.17360000000002,4859.142777784675
2024-10-19 11:42:00,63.31019,2.141203,0.8221087199057178,4.687499,2.748842,24.0163,4859.192777784675
2024-10-19 11:45:00,63.31019,2.256945,0.7688611460827302,4.600695,2.4884249999999994,24.30559999999997,4859.242777784675
2024-10-19 11:48:00,60.21412,2.256945,0.8122334239262479,4.484953999999999,2.4016200000000003,23.4375,4859.292777784675
2024-10-19 11:51:00,59.43287,2.1990749999999997,0.7549360214377451,4.484953999999999,2.430555,21.701400000000035,4859.3427777846755
2024-10-19 11:54:00,57.89931,2.3148150000000003,0.7827141446155756,4.5428239999999995,2.3726849999999997,21.99079999999998,4859.392777784676
2024-10-19 11:57:00,61.37153,2.3726849999999997,0.796492870370918,4.5428239999999995,2.3148150000000003,23.726800000000026,4859.442777784676
2024-10-19 12:00:00,64.09144,2.3148150000000003,0.8266344399839268,4.398149,2.256944,22.858799999999974,4859.492777784676
2024-10-19 12:03:00,64.09144,2.256945,0.8122319898035317,4.542825,2.4594899999999997,23.7269,4859.542777784676
2024-10-19 12:06:00,58.68056,2.256944,0.7688624765016419,4.513889,2.4016210000000004,22.28019999999998,4859.592777784676
2024-10-19 12:09:00,56.33681,2.34375,0.833806320723927,4.427084,2.256944,20.543999999999983,4859.642777784677
2024-10-19 12:12:00,56.33681,2.2858799999999997,0.7757960944507493,4.398149,2.256944,20.83330000000001,4859.692777784677
2024-10-19 12:15:00,61.37153,2.3148149999999994,0.7827125540086928,4.340279,2.170139,21.12270000000001,4859.742777784677
2024-10-19 12:18:00,59.05671,2.2858799999999997,0.7757960944507493,4.427084000000001,2.2858790000000004,21.12270000000001,4859.792777784677
2024-10-19 12:21:00,57.52315,2.3148150000000003,0.6785659353451301,4.398149,2.170139,20.543999999999983,4859.842777784677
2024-10-19 12:24:00,57.89931,2.3726850000000006,0.6909943750895713,4.456019,2.170139,21.990700000000004,4859.8927777846775
2024-10-19 12:27:00,56.33681,2.3148150000000003,0.7827141446155756,4.398148,2.228009,20.83330000000001,4859.942777784678
2024-10-19 12:30:00,54.80324,2.1990740000000004,0.7075491466230805,4.224537,2.141203,21.701400000000035,4859.992777784678
2024-10-19 12:33:00,60.21412,2.1122680000000003,0.6345768822447505,3.9641200000000003,1.9386579999999993,21.411999999999978,4860.042777784678
2024-10-19 12:36:00,59.46181,2.0254629999999993,0.7537856338177694,4.021991,2.1701380000000006,22.858799999999974,4860.092777784678
2024-10-19 12:39:00,68.34491,2.633101,1.1283005454985964,4.340277,2.054399,19.097200000000043,4860.142777784678
2024-10-19 12:42:00,68.34491,2.2569440000000007,0.8122331743620597,4.282408000000001,2.1990749999999997,22.858799999999974,4860.192777784679
2024-10-19 12:45:00,66.40625,2.256945,0.7688611460827302,4.427084000000001,2.314814,21.701400000000035,4860.242777784679
2024-10-19 12:48:00,58.65162,2.1990740000000004,0.7549357801171288,4.369212,2.314814,21.122600000000034,4860.292777784679
2024-10-19 12:51:00,61.37153,2.4016210000000004,0.8033559669810717,4.427084,2.170139,19.675900000000013,4860.342777784679
2024-10-19 12:54:00,59.43287,2.4016199999999994,0.8033557300993867,4.369212999999999,2.1122690000000004,21.122600000000034,4860.392777784679
2024-10-19 12:57:00,61.77662,2.256945,0.768862716498561,4.2534719999999995,2.141203,20.83330000000001,4860.4427777846795
2024-10-19 13:00:00,60.21412,2.170139,0.7479449009804755,4.166666,2.141204,21.412099999999953,4860.49277778468
2024-10-19 13:03:00,58.68056,2.170139,0.6472250238139631,4.02199,1.938656,20.83330000000001,4860.54277778468
2024-10-19 13:06:00,59.43287,2.256945,0.7688642869089205,4.137731,2.0254629999999993,19.965299999999957,4860.59277778468
2024-10-19 13:09:00,59.83796,2.2858799999999997,0.7274672540261377,4.195601,2.025462,20.543900000000008,4860.64277778468
2024-10-19 13:12:00,59.83796,2.4016200000000003,0.9276501275887016,4.311342,2.141203999999999,19.675999999999988,4860.69277778468
2024-10-19 13:15:00,61.37153,2.2280099999999994,0.7619089438182335,4.282407999999999,2.1990740000000004,20.833399999999983,4860.742777784681
2024-10-19 13:18:00,59.43287,2.1990739999999995,0.7549357801171286,4.224536,2.1701380000000006,21.41210000000001,4860.792777784681
2024-10-19 13:21:00,59.05671,2.256945,0.7688642869089205,4.195602,2.083334,20.254700000000014,4860.842777784681
2024-10-19 13:24:00,57.49421,2.2280099999999994,0.6598090698546963,4.050926,1.9097210000000002,21.412099999999953,4860.892777784681
2024-10-19 13:27:00,60.99537,2.3148149999999994,0.7827141446155755,4.224538,2.054399000000001,20.543900000000008,4860.942777784681
2024-10-19 13:30:00,61.77662,2.170139,0.7479433612196739,4.195601,2.1701380000000006,21.12270000000001,4860.9927777846815
2024-10-19 13:33:00,64.87269,2.228009,0.761908703165354,4.166666,2.0833330000000005,21.701300000000003,4861.042777784682
2024-10-19 13:36:00,60.99537,2.141203,0.6941838967494205,4.108795,2.0833329999999997,21.990700000000004,4861.092777784682
2024-10-19 13:39:00,56.7419,2.170139,0.866230848548495,4.079859999999999,2.141204,20.254699999999957,4861.142777784682
2024-10-19 13:42:00,58.68056,2.3726849999999997,0.6909943750895711,4.398149,2.1122690000000004,20.83340000000004,4861.192777784682
2024-10-19 13:45:00,59.05671,2.256944,0.7688624765016419,4.166667,2.054399000000001,20.543900000000008,4861.242777784682
2024-10-19 13:48:00,62.15278,2.2569440000000007,0.8521660352473753,4.2534730000000005,2.1990749999999997,21.12270000000001,4861.292777784683
2024-10-19 13:51:00,65.625,2.1122690000000004,0.7338985952314796,4.282408,2.3148150000000003,20.54400000000004,4861.342777784683
2024-10-19 13:54:00,60.99537,2.0833330000000005,0.7685301534758375,4.282408000000001,2.372686,21.701400000000035,4861.392777784683
2024-10-19 13:57:00,57.89931,2.0833330000000005,0.7268467627275012,4.108796000000001,2.17014,21.701300000000003,4861.442777784683
2024-10-19 14:00:00,52.48843,2.1122689999999995,0.733897076151295,3.993056,2.025462,19.965300000000013,4861.492777784683
2024-10-19 14:03:00,51.33102,2.2858799999999997,0.7757976749856795,4.108796,1.9675920000000007,17.939700000000016,4861.5427777846835
2024-10-19 14:06:00,54.42708,2.3148149999999994,0.7827141446155755,4.079861999999999,1.9097230000000005,19.675900000000013,4861.592777784684
2024-10-19 14:09:00,56.7419,2.1701390000000007,0.7479433612196741,3.993056,1.967593,17.93979999999999,4861.642777784684
2024-10-19 14:12:00,57.52315,2.1990740000000004,0.7549357801171288,4.166667,2.1122690000000004,19.675999999999988,4861.692777784684
2024-10-19 14:15:00,54.02199,2.1990749999999997,0.7075528500915176,4.108795999999999,2.0254630000000002,19.675899999999956,4861.742777784684
2024-10-19 14:18:00,49.76852,2.2280099999999994,0.6598111039247131,3.906249999999999,1.7650460000000008,18.22909999999996,4861.792777784684
2024-10-19 14:21:00,53.26968,2.3148149999999994,0.7827125540086928,3.993056,1.8229160000000002,19.675900000000013,4861.842777784685
2024-10-19 14:24:00,54.42708,2.3148149999999994,0.7827141446155755,4.137731,1.9675920000000007,19.675900000000013,4861.892777784685
2024-10-19 14:27:00,51.70718,2.3148149999999994,0.6785680115460865,4.282407,2.054398,18.807900000000018,4861.942777784685
2024-10-19 14:30:00,56.36574,2.3726849999999997,0.747229928994791,4.282408,2.0254640000000004,19.386599999999987,4861.992777784685
2024-10-19 14:33:00,54.42708,2.3148149999999994,0.7340714756865854,4.224536,2.025462,18.807800000000043,4862.042777784685
2024-10-19 14:36:00,53.26968,2.256945,0.768862716498561,4.137732,2.0254630000000002,19.675999999999988,4862.0927777846855
2024-10-19 14:39:00,53.26968,2.256945,0.7208459865623295,4.137731,1.9965269999999995,19.386499999999955,4862.142777784686
2024-10-19 14:42:00,56.33681,2.3148150000000003,0.7827141446155756,4.166665999999999,1.9965269999999995,19.965300000000013,4862.192777784686
2024-10-19 14:45:00,54.42708,2.1990740000000004,0.6535250496926025,3.993055,1.8807859999999996,19.097200000000043,4862.242777784686
2024-10-19 14:48:00,56.7419,2.1990740000000004,0.7549357801171288,3.993055,1.938657,19.097199999999987,4862.292777784686
2024-10-19 14:51:00,54.42708,2.1990739999999995,0.7549357801171286,4.02199,1.9675920000000007,18.518500000000017,4862.342777784686
2024-10-19 14:54:00,52.48843,2.2280099999999994,0.7619105040614902,4.137731,2.054398,18.807900000000018,4862.392777784687
2024-10-19 14:57:00,55.58449,2.2858789999999996,0.7757990161623701,4.108795,1.967593,19.386599999999987,4862.442777784687
2024-10-19 15:00:00,53.64583,2.3148150000000003,0.7827157352168993,4.253472,2.083334,18.22919999999999,4862.492777784687
2024-10-19 15:03:00,53.26968,2.256945,0.7688642869089205,4.253472,2.141204,19.097200000000043,4862.542777784687
2024-10-19 15:06:00,52.48843,2.228009,0.7142071457060738,4.108795,1.9965269999999995,19.097199999999987,4862.592777784687
2024-10-19 15:09:00,53.26968,2.228009,0.7619102634082585,4.108795,2.0254629999999993,19.097200000000043,4862.6427777846875
2024-10-19 15:12:00,53.26968,2.170139,0.7008766530544543,4.07986,2.025462,20.83330000000001,4862.692777784688
2024-10-19 15:15:00,56.36574,2.1122690000000004,0.7338985952314796,3.90625,1.938657,19.097200000000043,4862.742777784688
2024-10-19 15:18:00,45.13889,1.765047,0.6862282460980486,3.9641199999999994,2.3726849999999997,16.782399999999996,4862.792777784688
