Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-10-19 15:21:00,45.13889,2.1990739999999995,0.7549357801171286,4.484953,2.430555000000001,17.361099999999965,4862.842777784688
2024-10-19 15:24:00,46.70139,2.3148149999999994,0.7340696923700059,4.456019,2.256944,18.229100000000017,4862.892777784688
2024-10-19 15:27:00,46.61459,2.3726850000000006,0.8409605514316429,4.629629,2.430554999999999,17.07170000000002,4862.942777784689
2024-10-19 15:30:00,46.67245,2.430555,0.8102013089317364,4.542824,2.256945000000001,16.782399999999996,4862.992777784689
2024-10-19 15:33:00,47.8588,2.2858789999999996,0.7274670254899024,4.369212,2.1990740000000004,17.361099999999965,4863.042777784689
2024-10-19 15:36:00,47.07755,2.141204,0.6409104740970756,4.108796000000001,2.054398,17.65039999999999,4863.092777784689
2024-10-19 15:39:00,43.98148,1.967593,0.6984172848883456,4.224538000000001,2.4016200000000003,18.51849999999996,4863.142777784689
2024-10-19 15:42:00,43.8368,2.141203,0.6941821838961575,4.2534719999999995,2.228009,17.939899999999966,4863.1927777846895
2024-10-19 15:45:00,38.94676,2.1122689999999995,0.6874729715684731,4.137731,2.141203,16.493100000000027,4863.24277778469
2024-10-19 15:48:00,41.29051,2.170139,0.5828025236929102,3.993055,1.8807859999999996,17.650400000000047,4863.29277778469
2024-10-19 15:51:00,39.72801,2.2280099999999994,0.7619089438182335,3.906249999999999,1.8229160000000002,15.914300000000026,4863.34277778469
2024-10-19 15:54:00,37.78935,2.1990739999999995,0.7549342300849237,3.9351849999999997,1.8807859999999996,16.493100000000027,4863.39277778469
2024-10-19 15:57:00,40.88541,2.141203,0.7409308465265381,3.9351839999999996,1.938657,15.3356,4863.44277778469
2024-10-19 16:00:00,37.4132,2.054398,0.7197711594285148,4.0509260000000005,2.141204000000001,15.625,4863.492777784691
2024-10-19 16:03:00,40.10416,2.1990740000000004,0.5886348975518643,3.993055,1.851850999999999,17.071799999999996,4863.542777784691
2024-10-19 16:06:00,40.50926,2.3148149999999994,0.6785659353451299,3.8483799999999997,1.6203700000000003,16.20360000000005,4863.592777784691
2024-10-19 16:09:00,38.19445,2.3148149999999994,0.826635892116142,4.02199,1.8807859999999996,17.07170000000002,4863.642777784691
2024-10-19 16:12:00,40.1331,2.3148149999999994,0.734069692370009,4.1666669999999995,1.9675920000000007,15.914300000000026,4863.692777784691
2024-10-19 16:15:00,42.82407,2.4884250000000003,0.71567954027234,4.311342000000001,1.9097229999999996,17.071799999999996,4863.7427777846915
2024-10-19 16:18:00,41.29051,2.256945,0.7688642869089205,4.195601,2.0833329999999997,16.203700000000026,4863.792777784692
2024-10-19 16:21:00,40.50926,2.1122690000000004,0.5710919140829553,3.993056,1.938656,16.203700000000026,4863.842777784692
2024-10-19 16:24:00,41.66666,2.1701390000000007,0.7008749283177221,3.993056,1.938657,16.20360000000005,4863.892777784692
2024-10-19 16:27:00,40.1331,2.170139,0.7479418214535346,3.9351850000000006,1.9097210000000002,17.36110000000002,4863.942777784692
2024-10-19 16:30:00,40.50926,2.170139,0.7479418214535346,3.9351850000000006,1.9097210000000002,16.49309999999997,4863.992777784692
2024-10-19 16:33:00,40.88541,2.1990740000000004,0.7549373301439511,4.07986,2.0254629999999993,16.782399999999996,4864.042777784693
2024-10-19 16:36:00,43.98148,2.1701390000000007,0.7008783777835086,4.02199,1.967593,16.20369999999997,4864.092777784693
2024-10-19 16:39:00,46.2963,2.228009,0.8050033302251168,4.166666,2.1122690000000004,17.071799999999996,4864.142777784693
2024-10-19 16:42:00,41.66666,2.170139,0.6472270294780046,4.195602,2.1122689999999995,15.335700000000031,4864.192777784693
2024-10-19 16:45:00,37.4132,2.228009,0.7619071429170224,4.108796000000001,2.025462,15.625,4864.242777784693
2024-10-19 16:48:00,40.10416,2.430555,0.8552114889440101,4.253472,1.9965290000000007,15.9144,4864.2927777846935
2024-10-19 16:51:00,40.10416,2.1990749999999997,0.7075528500915176,4.108795999999999,2.0254630000000002,15.9144,4864.342777784694
2024-10-19 16:54:00,36.63195,2.1990749999999997,0.7549344714051862,3.993056,1.938656,16.203700000000026,4864.392777784694
2024-10-19 16:57:00,34.72222,2.256945,0.6660789817167035,4.0509260000000005,1.8807869999999998,15.625,4864.442777784694
2024-10-19 17:00:00,34.31713,2.228009,0.7142053973736131,3.7905089999999992,1.6782399999999997,15.914299999999969,4864.492777784694
2024-10-19 17:03:00,34.72222,2.141204,0.6941841283645545,3.5590280000000005,1.5335650000000003,15.046199999999999,4864.542777784694
2024-10-19 17:06:00,37.78935,2.1990740000000004,0.7075491466230774,3.7326390000000007,1.6493049999999991,17.36099999999999,4864.592777784695
2024-10-19 17:15:00,30.46875,2.2858789999999996,0.6723330417573142,3.6458319999999995,1.4467600000000003,15.046299999999974,4864.592777784695
2024-10-19 17:27:00,30.84491,2.228009,0.6598108870316362,3.587962,1.4467589999999992,15.335699999999974,4864.592777784695
2024-10-19 17:51:00,32.78357,2.2858789999999996,0.7274670254899024,3.385416,1.2152780000000005,16.203700000000026,4864.592777784695
2024-10-19 17:54:00,30.46875,2.054399,0.6218566981886589,3.240741,1.2731469999999998,13.020800000000008,4864.592777784695
2024-10-19 18:00:00,30.84491,2.3726849999999997,0.747229928994791,3.414352,1.1574080000000002,13.888899999999978,4864.592777784695
2024-10-19 18:03:00,32.00232,2.3726849999999997,0.6909943750895711,3.4432869999999998,1.157407,15.625,4864.592777784695
2024-10-19 18:06:00,30.84491,2.170139,0.7479433612196739,3.2696749999999994,1.244212,14.757000000000005,4864.592777784695
2024-10-19 18:09:00,30.84491,2.0833330000000005,0.7268452540748601,3.1539339999999996,1.2152769999999995,15.335700000000031,4864.592777784695
2024-10-19 18:12:00,33.18866,2.1990740000000004,0.7075508831857056,3.3854170000000003,1.3020839999999998,15.04630000000003,4864.592777784695
2024-10-19 18:15:00,34.72222,2.1701390000000007,0.7008749283177221,3.414352,1.359953,15.3356,4864.592777784695
2024-10-19 18:18:00,35.47454,2.228009,0.7142071457060738,3.385416,1.273148,14.178200000000004,4864.592777784695
2024-10-19 18:21:00,32.40741,2.141204,0.6941841283645545,3.29861,1.2731469999999998,15.3356,4864.592777784695
2024-10-19 18:27:00,30.46875,2.2858790000000004,0.775795855098723,3.4722220000000004,1.3310179999999994,14.756899999999973,4864.592777784695
2024-10-19 18:30:00,32.78357,2.2858789999999996,0.6060508012797897,3.4432859999999996,1.2152780000000005,15.04630000000003,4864.592777784695
2024-10-19 18:33:00,30.84491,2.141203,0.7409293170777552,3.1828699999999994,1.1863419999999998,14.178299999999979,4864.592777784695
2024-10-19 18:45:00,32.78357,2.2858790000000004,0.7274652537816878,3.4432869999999998,1.273148,15.046199999999999,4864.592777784695
2024-10-19 18:48:00,30.06366,2.170139,0.7008766530544543,3.385416,1.3310180000000003,14.467499999999973,4864.592777784695
2024-10-19 19:00:00,30.46875,2.343749,0.7896122028907204,3.2407399999999997,1.0416670000000003,15.046299999999974,4864.592777784695
2024-10-19 19:03:00,32.78357,2.3148149999999994,0.7340714756865854,3.2696759999999996,1.070602,14.75690000000003,4864.642777784695
2024-10-19 19:06:00,30.09259,2.1990749999999997,0.8371846807297799,3.3564809999999996,1.359954,14.467600000000004,4864.692777784695
2024-10-19 19:09:00,33.15972,2.1990740000000004,0.7075474100527055,3.501158,1.4178229999999994,14.178200000000004,4864.742777784695
2024-10-19 19:12:00,35.87963,2.3726849999999997,0.747226316231587,3.5590289999999998,1.3020829999999997,14.467600000000004,4864.792777784695
2024-10-19 19:15:00,32.78357,2.141204,0.6409104740970756,3.3564810000000005,1.3020829999999997,14.467600000000004,4864.8427777846955
2024-10-19 19:18:00,33.53588,2.256944,0.7688640469116509,3.3564810000000005,1.2442140000000004,15.9144,4864.892777784696
2024-10-19 19:21:00,40.50926,2.34375,0.684787598927412,3.4722220000000004,1.2152770000000004,16.203700000000026,4864.942777784696
2024-10-19 19:24:00,33.15972,2.141203,0.7409293170777539,3.501157,1.5046289999999996,15.335700000000031,4864.992777784696
2024-10-19 19:27:00,32.78357,2.1990749999999997,0.7549360214377451,3.5011579999999993,1.4467590000000001,14.467600000000004,4865.042777784696
2024-10-19 19:33:00,34.31713,2.314814,0.7340694644182375,3.4722219999999995,1.273148,14.467600000000004,4865.042777784696
2024-10-19 19:36:00,32.00232,2.1990739999999995,0.7075508831857055,3.3275449999999998,1.244212,15.04630000000003,4865.042777784696
2024-10-19 19:39:00,30.06366,2.170139,0.7479433612196739,3.2407399999999997,1.2152770000000004,15.046299999999974,4865.042777784696
2024-10-19 19:45:00,31.25,2.0833330000000005,0.6282244172215338,3.3564810000000005,1.359953,14.178299999999979,4865.042777784696
2024-10-21 07:15:00,51.33102,3.5879639999999995,,2.6909729999999996,-1.1574079999999993,15.3356,4865.042777784696
2024-10-21 07:18:00,46.70139,0.6944439999999998,0.3504802499982983,2.2858799999999997,1.7361110000000002,18.51849999999996,4865.092777784696
2024-10-21 07:21:00,45.92014,1.0127309999999996,0.47580382192304516,2.2858799999999997,1.4467600000000003,17.07170000000002,4865.142777784697
2024-10-21 07:24:00,43.20023,0.9259259999999996,0.4494189790285111,2.430555,1.6782400000000006,15.625,4865.192777784697
2024-10-21 07:27:00,45.13889,1.070602,0.5213532760592897,2.459491,1.5914349999999997,15.046199999999999,4865.242777784697
2024-10-21 07:30:00,45.16782,1.070602,0.46262212875772896,2.6620369999999998,1.7361110000000002,15.9144,4865.292777784697
2024-10-21 07:33:00,43.22916,0.9548609999999993,0.4582809407494267,2.5173609999999993,1.7361120000000003,16.782399999999996,4865.342777784697
2024-10-21 07:36:00,48.26389,1.1284719999999995,0.4789386390848939,2.6041659999999993,1.6203700000000003,14.467600000000004,4865.3927777846975
2024-10-21 07:39:00,50.95486,1.0416669999999995,0.45438441442326183,2.4016209999999996,1.5046290000000004,16.782399999999996,4865.442777784698
2024-10-21 07:42:00,52.51736,1.070602,0.49308129207768053,2.6620369999999998,1.765046,17.36110000000002,4865.492777784698
2024-10-21 07:45:00,65.27778,1.157407,0.5753126340903995,3.703703,2.7777790000000007,18.518500000000017,4865.542777784698
2024-10-21 07:48:00,86.16898,0.8969909999999999,1.223239235315367,3.8773150000000003,4.600694,30.38190000000003,4865.592777784698
2024-10-21 07:51:00,73.00347,0.6655089999999992,0.7080263339985174,3.327546,3.414352,33.85410000000002,4865.642777784698
2024-10-21 07:54:00,64.87269,1.0127310000000005,0.6427458768841902,3.4432870000000007,2.8067129999999993,26.331000000000017,4865.692777784699
2024-10-21 07:57:00,68.34491,0.8969909999999999,0.5147114723182464,2.8935189999999995,2.256945,26.331000000000017,4865.742777784699
2024-10-21 08:00:00,90.42245,0.5787040000000001,0.502903942275629,2.0254630000000002,1.880788,38.7731,4865.792777784699
2024-10-21 08:03:00,76.85185,0.6076389999999998,0.6638296978137448,2.719908,2.835649,39.3519,4865.842777784699
2024-10-21 08:06:00,64.87269,1.0416669999999995,0.6533779747504973,3.616898,2.9513890000000007,27.488500000000016,4865.892777784699
2024-10-21 08:09:00,64.46759,1.157407,0.6951069193732028,3.6458319999999995,2.8645829999999997,25.75229999999999,4865.9427777846995
2024-10-21 08:12:00,63.31019,1.2152780000000005,0.6452070697826118,3.5590280000000005,2.633101,24.884299999999996,4865.9927777847
2024-10-21 08:15:00,62.15278,1.1863419999999998,0.6357206111534004,3.414351,2.5173620000000003,23.4375,4866.0427777847
2024-10-21 08:18:00,61.77662,1.1284720000000004,0.6165579331941827,3.298611,2.4594899999999997,24.305499999999995,4866.0927777847
2024-10-21 08:21:00,64.87269,1.0127319999999997,0.5774280115419387,3.0960649999999994,2.3726839999999996,26.04170000000005,4866.1427777847
2024-10-21 08:24:00,73.75579,0.8680560000000002,0.5267609329500352,2.719907,2.141204,28.06710000000004,4866.1927777847
2024-10-21 08:27:00,81.51042,0.8101849999999997,0.565690337279751,2.6909719999999995,2.256945,28.64580000000001,4866.242777784701
2024-10-21 08:30:00,84.60648,0.78125,0.6422673487616829,2.95139,2.6909729999999996,28.935199999999952,4866.292777784701
2024-10-21 08:33:00,74.53704,0.6944439999999998,0.6348174959179727,2.9803239999999995,2.8645840000000007,31.82869999999997,4866.342777784701
2024-10-21 08:36:00,64.09144,1.070602,0.6201996455373179,3.3564809999999996,2.6041659999999993,26.620400000000018,4866.392777784701
2024-10-21 08:39:00,60.99537,1.3888889999999998,0.6459632225262452,3.414352,2.256945,23.4375,4866.442777784701
2024-10-21 08:42:00,64.46759,1.3888889999999998,0.6161919509307111,3.4432859999999996,2.256945,24.594899999999996,4866.4927777847015
2024-10-21 08:45:00,64.87269,1.359954,0.7417987934645228,3.6747680000000003,2.6620369999999998,24.30559999999997,4866.542777784702
2024-10-21 08:48:00,69.50231,1.359953,0.637301308317519,4.02199,2.8935180000000003,25.173599999999965,4866.592777784702
2024-10-21 08:51:00,60.21412,1.2152770000000004,0.6198618158757041,3.501157,2.546297,24.594899999999996,4866.642777784702
2024-10-21 08:54:00,58.68056,1.3310179999999994,0.5993812803270361,3.3564809999999996,2.228009,22.569399999999973,4866.692777784702
2024-10-21 08:57:00,61.40046,1.359954,0.6652093022951833,3.327546,2.228009,21.99079999999998,4866.742777784702
2024-10-21 09:00:00,62.55787,1.2442129999999993,0.6290371378827778,3.3564809999999996,2.3726850000000006,24.01619999999997,4866.792777784703
2024-10-21 09:03:00,65.65394,1.3020829999999997,0.59091085169388,3.1539349999999997,2.054398,23.4375,4866.842777784703
2024-10-21 09:06:00,69.12616,1.359953,0.6652080528383161,3.530093,2.4305559999999993,24.594899999999996,4866.892777784703
2024-10-21 09:09:00,76.09954,1.4178240000000004,0.7100747606270986,4.07986,2.951389,27.199000000000012,4866.942777784703
2024-10-21 09:12:00,73.78472,1.157407,0.6013406887441558,3.4432869999999998,2.546297,26.04170000000005,4866.992777784703
2024-10-21 09:15:00,72.22222,1.186343,0.635720091726272,3.240741,2.34375,26.620400000000018,4867.0427777847035
2024-10-21 09:18:00,65.24884,1.3020830000000005,0.6472244061235577,3.327546,2.2858789999999996,24.594899999999996,4867.092777784704
2024-10-21 09:21:00,69.90741,1.3020839999999998,0.6733264784581565,3.3564809999999996,2.34375,26.04169999999999,4867.142777784704
2024-10-21 09:24:00,73.37963,1.1863419999999998,0.6597804616422642,3.414351,2.546297000000001,26.331000000000017,4867.192777784704
2024-10-21 09:27:00,74.53704,1.0995369999999998,0.5825776546902512,3.240741,2.4016210000000004,27.777800000000013,4867.242777784704
2024-10-21 09:30:00,70.65972,1.0416660000000002,0.5873193022148531,3.096064,2.343751,26.62039999999996,4867.292777784704
2024-10-21 09:33:00,67.1875,1.0416670000000003,0.6533772512109396,3.0960650000000003,2.430555,26.04170000000005,4867.342777784705
2024-10-21 09:36:00,64.87269,1.1284720000000004,0.5919905057573014,3.1828700000000003,2.3148150000000003,25.462999999999965,4867.392777784705
2024-10-21 09:39:00,61.40046,1.1284719999999995,0.5662398170355517,3.1539349999999997,2.2569440000000007,24.59480000000002,4867.442777784705
2024-10-21 09:42:00,57.89931,1.2152779999999996,0.5652172697669035,3.125,2.1122680000000003,21.701400000000035,4867.492777784705
2024-10-21 09:45:00,58.65162,1.359954,0.607807356547184,3.1828710000000004,2.0254630000000002,21.70139999999998,4867.542777784705
2024-10-21 09:48:00,57.11806,1.3888889999999998,0.6161898294798931,3.125001,1.9386580000000002,21.70139999999998,4867.5927777847055
2024-10-21 09:51:00,60.99537,1.4178240000000004,0.6245302551746297,3.327546,2.1122680000000003,23.4375,4867.642777784706
2024-10-21 09:54:00,58.68056,1.3310180000000003,0.5993812803270372,3.327546,2.1990740000000004,22.279999999999973,4867.692777784706
2024-10-21 09:57:00,56.7419,1.3310180000000003,0.6285949416475592,3.211805,2.1122679999999994,20.83330000000001,4867.742777784706
2024-10-21 10:00:00,59.46181,1.475695,0.6410899970374664,3.125001,1.851852,21.990800000000036,4867.792777784706
2024-10-21 10:03:00,57.92824,1.359954,0.57634679427001,3.0960650000000003,1.9097220000000004,21.411999999999978,4867.842777784706
2024-10-21 10:06:00,60.24306,1.3888889999999998,0.6161898294798931,3.125,1.938657,21.70139999999998,4867.892777784707
2024-10-21 10:09:00,62.55787,1.3020829999999997,0.59091085169388,3.1539349999999997,2.054398,23.148199999999974,4867.942777784707
2024-10-21 10:12:00,62.18171,1.2152769999999995,0.5652169712289576,3.1539349999999997,2.141204,23.1481,4867.992777784707
2024-10-21 10:15:00,64.87269,1.273148,0.6110392289795247,3.096064,2.054397,23.7269,4868.042777784707
2024-10-21 10:18:00,64.09144,1.273148,0.6110392289795247,3.096064,2.054397,24.016200000000026,4868.092777784707
2024-10-21 10:21:00,66.43519,1.2442129999999993,0.602186819576872,3.125,2.1122680000000003,24.01619999999997,4868.1427777847075
2024-10-21 10:24:00,63.31019,1.186343,0.5843245695830912,3.0960649999999994,2.141202999999999,23.726800000000026,4868.192777784708
2024-10-21 10:27:00,64.46759,1.3020839999999998,0.5909111452211304,3.2118059999999993,2.1122680000000003,23.4375,4868.242777784708
2024-10-21 10:30:00,61.77662,1.2152769999999995,0.619861815875703,3.096064,2.141204,22.569500000000005,4868.292777784708
2024-10-21 10:33:00,65.65394,1.2152780000000005,0.5932825201548965,3.009259,2.025461999999999,25.46289999999999,4868.342777784708
2024-10-21 10:36:00,64.49653,1.2442130000000002,0.573830371186114,3.009259,1.9675919999999998,25.173599999999965,4868.392777784708
2024-10-21 10:39:00,62.55787,1.157407,0.6013398111004385,3.038194,2.141202999999999,23.4375,4868.442777784709
2024-10-21 10:42:00,61.77662,1.3020829999999997,0.59091085169388,3.0960650000000003,1.9965280000000005,23.1481,4868.492777784709
2024-10-21 10:45:00,62.55787,1.273148,0.582394376122907,3.2696759999999996,2.1990740000000004,23.726800000000026,4868.542777784709
2024-10-21 10:48:00,63.33912,1.359954,0.6078094579862974,3.414351,2.256945,23.726800000000026,4868.592777784709
2024-10-21 10:51:00,61.40046,1.273148,0.6110392289795247,3.327546,2.2858789999999996,23.1481,4868.642777784709
2024-10-21 10:54:00,59.46181,1.273148,0.551858466987082,3.0960650000000003,1.9965279999999996,23.1481,4868.6927777847095
2024-10-21 10:57:00,59.83796,1.3888889999999998,0.5844263954315421,3.038194,1.8229160000000002,23.148199999999974,4868.74277778471
2024-10-21 11:00:00,61.40046,1.359953,0.6078070661060845,3.1539350000000006,1.9965280000000005,23.14820000000003,4868.79277778471
2024-10-21 11:03:00,61.77662,1.4178240000000004,0.6545794372932542,3.385416,2.1990739999999995,21.70139999999998,4868.84277778471
2024-10-21 11:06:00,59.83796,1.3310180000000003,0.5993812803270363,3.298611,2.170139,21.70139999999998,4868.89277778471
2024-10-21 11:09:00,57.52315,1.3020830000000005,0.6198414118750023,3.211805,2.141202999999999,21.411999999999978,4868.94277778471
2024-10-21 11:12:00,59.83796,1.3888889999999998,0.5501091802000866,3.125,1.8807869999999998,21.70139999999998,4868.992777784711
2024-10-21 11:15:00,61.77662,1.3310179999999994,0.5682262129535856,3.009259,1.851852,22.858799999999974,4869.042777784711
2024-10-21 11:18:00,64.09144,1.4178239999999995,0.6245313258227639,3.414350999999999,2.1990740000000004,23.148199999999974,4869.092777784711
2024-10-21 11:21:00,61.77662,1.3310179999999994,0.6285949416475589,3.327546,2.228009,23.148199999999974,4869.142777784711
2024-10-21 11:24:00,61.77662,1.3888889999999998,0.5844263954315421,3.327546,2.1122680000000003,22.85880000000003,4869.192777784711
2024-10-21 11:27:00,60.21412,1.273148,0.6110392289795247,3.1828700000000003,2.141203,22.8587,4869.2427777847115
2024-10-21 11:30:00,60.24306,1.273148,0.5823943761229061,3.038195,1.967593,21.70150000000001,4869.292777784712
2024-10-21 11:33:00,62.18171,1.273148,0.5823943761229061,2.951389,1.8807869999999998,21.701300000000003,4869.342777784712
2024-10-21 11:36:00,62.18171,1.273148,0.6110401908128468,3.2407399999999997,2.1990739999999995,23.1481,4869.392777784712
2024-10-21 11:39:00,65.24884,1.3020829999999997,0.6198423832093262,3.2407399999999997,2.170139,24.59480000000002,4869.442777784712
2024-10-21 11:42:00,67.59259,1.2442130000000002,0.5436083245757358,3.1539349999999997,2.0833329999999997,22.569399999999973,4869.492777784712
2024-10-21 11:45:00,64.49653,1.1284720000000004,0.566239817035552,3.125,2.228009,23.72679999999997,4869.542777784713
2024-10-21 11:48:00,64.09144,1.157407,0.5753107883082677,3.0960650000000003,2.1701390000000007,23.4375,4869.592777784713
2024-10-21 11:51:00,62.55787,1.157407,0.5478367404832751,3.125,2.170139,23.148199999999974,4869.642777784713
2024-10-21 11:54:00,61.77662,1.3020829999999997,0.590910851693879,3.096064,1.9965269999999995,23.1481,4869.692777784713
2024-10-21 11:57:00,65.65394,1.2442129999999993,0.6290362328204866,3.0960649999999994,2.1122680000000003,24.016200000000026,4869.742777784713
2024-10-21 12:00:00,65.65394,1.3020829999999997,0.590912912580691,3.414351,2.3148160000000004,23.4375,4869.7927777847135
2024-10-21 12:03:00,63.31019,1.273148,0.6110401908128468,3.2407399999999997,2.1990739999999995,23.4375,4869.842777784714
2024-10-21 12:06:00,62.15278,1.2152769999999995,0.5932822115036479,3.0671289999999996,2.0833329999999997,23.1481,4869.892777784714
2024-10-21 12:15:00,48.61111,1.3020829999999997,0.590912912580691,3.4432859999999996,2.343751,17.07170000000002,4870.0427777847135
2024-10-21 12:18:00,46.2963,1.2442129999999993,0.5436083245757355,3.240741,2.1701390000000007,17.071799999999996,4870.092777784714
2024-10-21 12:21:00,45.92014,1.2152779999999996,0.5353120764213011,3.0960649999999994,2.054398,16.492999999999995,4870.142777784714
2024-10-21 12:24:00,46.2963,1.273148,0.5518584669870829,3.1828699999999994,2.0833329999999997,15.9144,4870.192777784714
2024-10-21 12:27:00,54.42708,1.359953,0.5763453873680462,3.1539349999999997,1.9675919999999998,18.518500000000017,4870.242777784714
2024-10-21 12:30:00,51.33102,1.2152779999999996,0.5652192684138192,3.414351,2.4016210000000004,18.22919999999999,4870.292777784714
2024-10-21 12:33:00,45.13889,1.157407,0.5478386966141717,3.414351,2.459492,17.071799999999996,4870.342777784715
2024-10-21 12:36:00,43.20023,1.2442130000000002,0.5436083245757358,3.298611,2.228009,18.518500000000017,4870.392777784715
2024-10-21 12:39:00,40.625,2.0254629999999993,0.46994073877606934,3.7615749999999997,1.765047000000001,14.75690000000003,4870.442777784715
2024-10-21 12:42:00,56.33681,1.3310180000000003,0.6285949416475592,3.038194,1.9386569999999992,17.071799999999996,4870.492777784715
2024-10-21 12:45:00,57.11806,1.3888889999999998,0.5844263954315421,3.298611,2.0833330000000005,18.22919999999999,4870.542777784715
2024-10-21 12:48:00,48.61111,1.1284719999999995,0.5662416428431558,3.298609999999999,2.4016210000000004,16.78230000000002,4870.5927777847155
2024-10-21 12:51:00,51.70718,1.2442130000000002,0.5436094066950552,3.327546,2.256945,17.071799999999996,4870.642777784716
2024-10-21 12:54:00,48.23495,1.1284719999999995,0.5101294002664911,3.1539349999999997,2.1990730000000003,18.22919999999999,4870.692777784716
2024-10-21 12:57:00,53.26968,1.3020829999999997,0.590910851693879,3.096064,1.9965269999999995,17.071799999999996,4870.742777784716
2024-10-21 13:00:00,54.05093,1.2442129999999993,0.6021868195768728,3.3854169999999995,2.3726850000000006,18.22909999999996,4870.792777784716
2024-10-21 13:03:00,56.7419,1.2152769999999995,0.5353128595337049,3.3564809999999996,2.3148160000000004,17.361099999999965,4870.842777784716
2024-10-21 13:06:00,50.54977,1.157407,0.5185746802643993,3.1828699999999994,2.1990739999999995,18.518500000000017,4870.892777784717
2024-10-21 13:09:00,49.39236,1.1284719999999995,0.5662398170355509,3.0671289999999996,2.1701379999999997,17.650499999999965,4870.942777784717
2024-10-21 13:12:00,49.39236,1.2152779999999996,0.5353110057712032,3.1828709999999996,2.141203,17.071799999999996,4870.992777784717
2024-10-21 13:15:00,52.48843,1.3310180000000003,0.5993823209544769,3.298609999999999,2.170139,17.650499999999965,4871.042777784717
2024-10-21 13:18:00,52.11227,1.3020839999999998,0.5600653555479909,3.327545999999999,2.1990739999999995,18.518500000000017,4871.092777784717
2024-10-21 13:21:00,50.54977,1.2442130000000002,0.5436072424535884,3.240741,2.1701379999999997,18.22919999999999,4871.1427777847175
2024-10-21 13:24:00,48.23495,1.186343,0.4950587802970301,3.125,2.0833329999999997,17.939899999999966,4871.192777784718
2024-10-21 13:27:00,45.92014,1.1284719999999995,0.5101304358157474,3.038194,2.0833330000000005,17.071799999999996,4871.242777784718
2024-10-21 13:30:00,48.20602,1.273148,0.582394376122907,3.1828699999999994,2.1122680000000003,17.071799999999996,4871.292777784718
2024-10-21 13:33:00,53.64583,1.3310189999999995,0.5682264943104047,3.0960649999999994,1.938657,18.51849999999996,4871.342777784718
2024-10-21 13:36:00,53.64583,1.2152769999999995,0.503048911306371,3.009259,1.9386580000000002,17.071799999999996,4871.392777784718
2024-10-21 13:39:00,46.70139,1.0995369999999998,0.5571092374605038,3.125,2.256944,15.914299999999969,4871.442777784719
2024-10-21 13:42:00,43.60532,1.1284720000000004,0.4789386390848932,3.0671290000000004,2.0833329999999997,16.782399999999996,4871.492777784719
2024-10-21 13:45:00,45.92014,1.273148,0.5518584669870829,3.038194,1.938657,17.36110000000002,4871.542777784719
2024-10-21 13:48:00,50.54977,1.3310180000000003,0.4975865087953569,2.951389,1.7361109999999993,17.36110000000002,4871.592777784719
2024-10-21 13:51:00,52.11227,1.2442130000000002,0.6021877718188252,2.748842,1.7361110000000002,17.361000000000047,4871.642777784719
2024-10-21 13:54:00,48.23495,1.0995370000000007,0.5825776546902508,3.0381940000000007,2.1990739999999995,16.78230000000002,4871.6927777847195
2024-10-21 13:57:00,48.61111,1.2442130000000002,0.573830371186114,3.211805,2.1701379999999997,17.361000000000047,4871.74277778472
2024-10-21 14:00:00,52.11227,1.2152780000000005,0.427605246244986,3.0960650000000003,1.9675919999999998,16.492999999999995,4871.79277778472
2024-10-21 14:03:00,50.95486,1.1863419999999998,0.5565531127135318,2.922454,1.9386580000000002,17.361099999999965,4871.84277778472
2024-10-21 14:06:00,50.54977,1.1863419999999998,0.49505850336414114,3.038194,1.9965280000000005,17.93979999999999,4871.89277778472
2024-10-21 14:09:00,50.54977,1.1863419999999998,0.5269678835647862,3.009259,1.9965280000000005,17.36110000000002,4871.94277778472
2024-10-21 14:12:00,46.70139,1.1863419999999998,0.5843242590460189,3.096064,2.141203,16.49309999999997,4871.992777784721
2024-10-21 14:15:00,45.92014,1.157407,0.5478367404832742,3.0671290000000004,2.1122679999999994,17.65039999999999,4872.042777784721
2024-10-21 14:18:00,47.8588,1.1284720000000004,0.5390659880088575,3.0381940000000007,2.1122679999999994,16.49309999999997,4872.092777784721
2024-10-21 14:21:00,50.95486,1.2442130000000002,0.5109952977336337,2.835648,1.7361110000000002,17.650499999999965,4872.142777784721
2024-10-21 14:24:00,45.13889,1.0995369999999998,0.5571101402691604,2.748842,1.8807870000000007,16.492999999999995,4872.192777784721
2024-10-21 14:27:00,45.54398,1.1863419999999998,0.5269678835647862,3.009259,1.9965280000000005,16.782399999999996,4872.2427777847215
2024-10-21 14:30:00,47.07755,1.1863419999999998,0.5269678835647862,3.038194,2.0254630000000002,17.650499999999965,4872.292777784722
2024-10-21 14:33:00,46.67245,1.2152769999999995,0.5030477474008375,2.951389,1.8807870000000007,17.36110000000002,4872.342777784722
2024-10-21 14:36:00,43.60532,1.2152779999999996,0.5353131470686104,2.8067129999999993,1.765047,16.492999999999995,4872.392777784722
2024-10-21 14:39:00,48.61111,1.3020829999999997,0.5600639679739,2.8645829999999997,1.7361110000000002,16.492999999999995,4872.442777784722
2024-10-21 14:42:00,48.23495,1.1863419999999998,0.5843242590460189,2.951389,1.9965279999999996,17.361099999999965,4872.492777784722
2024-10-21 14:45:00,45.54398,1.2152769999999995,0.5652169712289576,3.2407399999999997,2.228009,16.782399999999996,4872.542777784723
2024-10-21 14:48:00,48.23495,1.1863419999999998,0.4600249658629699,3.038194,1.967593,17.650500000000022,4872.592777784723
2024-10-21 14:51:00,41.29051,1.0416660000000002,0.5124066393054177,2.835648,1.9965279999999996,15.9144,4872.642777784723
2024-10-21 14:54:00,43.60532,1.273148,0.551858466987082,3.009259,1.9097219999999995,16.782399999999996,4872.692777784723
2024-10-21 14:57:00,45.54398,1.2442130000000002,0.5109952977336326,2.9803240000000004,1.8807869999999998,16.492999999999995,4872.742777784723
2024-10-21 15:00:00,44.38657,1.1863419999999998,0.4600236877206798,2.719908,1.6493060000000002,17.071799999999996,4872.7927777847235
2024-10-21 15:03:00,46.32523,1.0995369999999998,0.47080586155273085,2.6620369999999998,1.7071760000000005,16.493100000000027,4872.842777784724
2024-10-21 15:06:00,46.70139,1.0995369999999998,0.501633297317289,2.7777780000000005,1.851852,17.361199999999997,4872.892777784724
2024-10-21 15:09:00,46.70139,1.1574080000000002,0.4870225612023558,2.7777780000000005,1.765046,17.650500000000022,4872.942777784724
2024-10-21 15:12:00,45.92014,1.0995370000000007,0.5302398272595886,2.7488420000000007,1.851852,16.49309999999997,4872.992777784724
2024-10-21 15:15:00,45.54398,1.2152769999999995,0.5353117888867939,2.922453,1.8807870000000007,17.36099999999999,4873.042777784724
2024-10-21 15:18:00,43.98148,1.186343,0.4600252289323318,2.951389,1.8807869999999998,17.361199999999997,4873.092777784725
2024-10-21 15:21:00,38.19445,1.0995369999999998,0.501633297317289,2.922454,1.9965279999999996,16.493100000000027,4873.142777784725
2024-10-21 15:24:00,43.20023,1.3310180000000003,0.49758785959988805,2.8935180000000003,1.6782409999999999,17.071699999999964,4873.192777784725
2024-10-21 15:27:00,41.66666,1.273148,0.4826795865469309,2.633101,1.475695,15.9144,4873.242777784725
2024-10-21 15:30:00,45.54398,1.3020839999999998,0.5600631460542459,2.7777789999999998,1.649305,16.20369999999997,4873.292777784725
2024-10-21 15:33:00,53.64583,1.3888889999999998,0.4696282641358475,3.038195,1.7361110000000002,17.361199999999997,4873.3427777847255
2024-10-21 15:36:00,51.33102,1.157407,0.5185746802643993,2.6909720000000004,1.7071760000000005,17.071799999999996,4873.392777784726
2024-10-21 15:39:00,50.54977,1.1863419999999998,0.46002624399999464,2.633101,1.5625010000000001,18.22920000000005,4873.442777784726
2024-10-21 15:42:00,48.23495,1.3020829999999997,0.6733252751338151,3.385416,2.3726849999999997,17.36110000000002,4873.492777784726
2024-10-21 15:45:00,57.52315,1.3888889999999998,0.5844275333719607,3.414351,2.1990740000000004,17.939900000000023,4873.542777784726
2024-10-21 15:48:00,57.52315,1.2152769999999995,0.5353117888867939,3.211805,2.1701390000000007,19.675999999999988,4873.592777784726
2024-10-21 15:51:00,52.11227,1.1284719999999995,0.4061167119631231,3.009259,1.9675920000000007,18.807900000000018,4873.642777784727
2024-10-21 15:54:00,51.33102,1.273148,0.7356972075789513,3.0671289999999996,2.1701379999999997,19.386599999999987,4873.692777784727
2024-10-21 15:57:00,58.70949,1.359954,0.607807356547184,3.385416,2.228008,18.518500000000017,4873.742777784727
2024-10-21 16:00:00,58.68056,1.0127310000000005,0.5293371842552519,3.2407400000000006,2.459491,17.939899999999966,4873.792777784727
2024-10-21 16:03:00,50.54977,1.0127319999999997,0.5293375076629311,3.125,2.34375,17.939899999999966,4873.842777784727
2024-10-21 16:06:00,46.70139,1.0995369999999998,0.530238870896377,3.1539349999999997,2.2569440000000007,16.493100000000027,4873.8927777847275
2024-10-21 16:09:00,50.54977,1.2731480000000008,0.5518584669870831,3.1539350000000006,2.054398,17.07170000000002,4873.942777784728
2024-10-21 16:12:00,55.58449,1.3020830000000005,0.49015016886700546,2.8935190000000004,1.7071759999999996,17.650400000000047,4873.992777784728
2024-10-21 16:15:00,56.36574,1.070602,0.5479176973494573,2.8067130000000002,1.967593,17.939900000000023,4874.042777784728
2024-10-21 16:18:00,45.13889,1.0127310000000005,0.5293363124330437,2.9803240000000004,2.1990739999999995,16.782399999999996,4874.092777784728
2024-10-21 16:21:00,45.13889,1.2442130000000002,0.5109952977336337,3.211805,2.1122680000000003,16.203700000000026,4874.142777784728
2024-10-21 16:24:00,50.54977,1.4467590000000001,0.5654878961745142,3.2696759999999996,1.9675919999999998,16.78230000000002,4874.192777784729
2024-10-21 16:27:00,49.79745,1.2442129999999993,0.5109952977336335,3.0960649999999994,1.9965280000000005,17.650499999999965,4874.242777784729
2024-10-21 16:30:00,47.8588,1.1284720000000004,0.5662398170355512,3.0671290000000004,2.1701379999999997,16.782399999999996,4874.292777784729
2024-10-21 16:33:00,46.2963,1.273148,0.5188973561156051,3.1828699999999994,2.054397,16.49309999999997,4874.342777784729
2024-10-21 16:36:00,53.64583,1.3020829999999997,0.590910851693879,3.096064,1.9965269999999995,17.65039999999999,4874.392777784729
2024-10-21 16:39:00,56.36574,1.359953,0.6373032884701684,4.079859999999999,2.95139,17.93979999999999,4874.4427777847295
2024-10-21 16:42:00,54.80324,1.157407,0.518575727629425,3.4432859999999996,2.459491,18.22919999999999,4874.49277778473
2024-10-21 16:45:00,48.61111,1.0995369999999998,0.5016332973172899,3.1539349999999997,2.228009,16.782399999999996,4874.54277778473
2024-10-21 16:48:00,46.70139,1.1284720000000004,0.47893751431791903,2.922454,1.938657,17.361099999999965,4874.59277778473
2024-10-21 16:51:00,48.23495,1.2152780000000005,0.5353120764213004,2.835648000000001,1.7939809999999996,16.49309999999997,4874.64277778473
2024-10-21 16:54:00,45.92014,1.070602,0.46262212875772796,2.7777780000000005,1.851852,16.203700000000026,4874.69277778473
2024-10-21 16:57:00,47.8588,1.2442130000000002,0.573830371186114,2.835648000000001,1.7939810000000005,16.49309999999997,4874.742777784731
2024-10-21 17:00:00,49.79745,1.1863419999999998,0.49505850336414114,3.038194,1.9965280000000005,17.361099999999965,4874.792777784731
2024-10-21 17:03:00,44.35764,1.1284720000000004,0.4789386390848932,2.8935180000000003,1.9097219999999995,16.492999999999995,4874.842777784731
2024-10-21 17:06:00,45.92014,1.2442130000000002,0.4346935907862997,2.6909720000000004,1.5335640000000001,15.9144,4874.892777784731
2024-10-21 17:09:00,48.23495,1.3020830000000005,0.5600639679739001,3.038194,1.9097219999999995,16.492999999999995,4874.942777784731
2024-10-21 17:12:00,49.79745,1.1863419999999998,0.5565531127135318,2.922454,1.9386580000000002,15.9144,4874.9927777847315
2024-10-21 17:15:00,45.54398,1.157407,0.5185746802643993,3.038194,2.054398,16.203700000000026,4875.042777784732
2024-10-21 17:18:00,45.54398,1.1284720000000004,0.4789386390848932,2.9803240000000004,1.9965279999999996,17.071699999999964,4875.092777784732
2024-10-21 17:21:00,41.66666,1.1284720000000004,0.5101304358157467,2.835648000000001,1.8807869999999998,16.782500000000027,4875.142777784732
2024-10-21 17:24:00,43.20023,1.070602,0.5213532760592897,2.835649,1.967593,15.625,4875.192777784732
2024-10-21 17:27:00,43.98148,1.1284720000000004,0.47893863908489426,2.8067130000000002,1.8229170000000003,16.782399999999996,4875.242777784732
2024-10-21 17:30:00,45.92014,1.157407,0.5185746802643993,2.8067130000000002,1.8229170000000003,17.071799999999996,4875.292777784733
2024-10-21 17:33:00,38.5706,1.1284720000000004,0.4789386390848932,2.6909720000000004,1.7071759999999996,15.04630000000003,4875.342777784733
2024-10-21 17:36:00,38.19445,1.2152769999999995,0.5030489113063721,2.5752309999999996,1.5046300000000006,15.9144,4875.392777784733
2024-10-21 17:39:00,37.4132,1.1863419999999998,0.5269678835647862,2.719907,1.7071760000000005,15.3356,4875.442777784733
2024-10-21 17:42:00,40.50926,1.3020829999999997,0.5267590814058576,2.951389,1.7939810000000005,16.20369999999997,4875.492777784733
2024-10-21 17:45:00,40.50926,1.2152769999999995,0.4276064882934509,2.8645829999999997,1.7361120000000003,15.9144,4875.5427777847335
2024-10-21 17:48:00,38.19445,1.157407,0.3670375211478636,2.4594899999999997,1.359954,15.914299999999969,4875.592777784734
2024-10-21 17:51:00,34.72222,1.1284720000000004,0.5390659880088584,2.34375,1.4178239999999995,15.625,4875.642777784734
2024-10-21 17:54:00,40.88541,1.3020830000000005,0.5267590814058579,2.633102,1.4756939999999998,14.46750000000003,4875.692777784734
2024-10-21 17:57:00,40.91435,1.1284720000000004,0.4061167119631233,2.6620370000000007,1.6203700000000003,16.493100000000027,4875.742777784734
2024-10-21 18:00:00,41.66666,1.1574080000000002,0.4870214232595221,2.546297,1.5335640000000001,15.914300000000026,4875.792777784734
2024-10-21 18:03:00,38.5706,1.1284720000000004,0.4789386390848932,2.6909720000000004,1.7071759999999996,16.782399999999996,4875.842777784735
2024-10-21 18:06:00,40.1331,1.2442130000000002,0.47516566337495764,2.719908,1.5914349999999997,17.071799999999996,4875.892777784735
2024-10-21 18:09:00,41.29051,1.273148,0.4417482360573598,2.5752309999999996,1.3888889999999998,16.782399999999996,4875.942777784735
2024-10-21 18:12:00,43.60532,1.0995369999999998,0.5016332973172899,2.256944,1.3310180000000003,17.071699999999964,4875.992777784735
2024-10-21 18:15:00,57.89931,0.6944439999999998,0.39922216467141436,1.7071759999999996,1.2152779999999996,17.939800000000048,4876.042777784735
2024-10-21 18:18:00,48.23495,0.5787040000000001,0.43559985478163826,1.9965280000000005,1.7361120000000003,17.071799999999996,4876.0927777847355
2024-10-21 18:21:00,40.91435,0.7523140000000001,0.4636737491386032,2.34375,1.851852,16.203700000000026,4876.142777784736
2024-10-21 18:24:00,43.60532,1.0995369999999998,0.5016343209209292,2.6620369999999998,1.7361120000000003,16.782399999999996,4876.192777784736
2024-10-21 18:27:00,38.19445,1.070602,0.39159192082404237,2.6620370000000007,1.6782400000000006,16.782399999999996,4876.242777784736
2024-10-21 18:30:00,37.4132,1.157407,0.45239183278882605,2.4016200000000003,1.359954,15.625,4876.292777784736
2024-10-21 18:33:00,39.72801,1.2442130000000002,0.5109952977336326,2.3726850000000006,1.273148,15.625,4876.342777784736
2024-10-21 18:36:00,39.72801,1.0995369999999998,0.5302388708963761,2.459491,1.5625,16.493000000000052,4876.392777784737
2024-10-21 18:39:00,36.63195,1.157407,0.518575727629425,2.719907,1.7361120000000003,16.492999999999995,4876.442777784737
2024-10-21 18:42:00,40.50926,1.1574080000000002,0.5478380207184923,2.6909720000000004,1.7361110000000002,16.492999999999995,4876.492777784737
2024-10-21 18:45:00,41.66666,1.070601,0.3915916683732848,2.5752310000000005,1.5914350000000006,15.625,4876.542777784737
2024-10-21 18:48:00,40.1331,1.157407,0.4523905695816664,2.459491,1.4178240000000004,15.335699999999974,4876.592777784737
2024-10-21 18:51:00,35.87963,1.157407,0.48702228265890274,2.3726849999999997,1.359954,15.9144,4876.6427777847375
2024-10-21 18:54:00,33.15972,1.1863419999999998,0.5565531127135318,2.5752309999999996,1.5914349999999997,13.888900000000035,4876.692777784738
2024-10-21 18:57:00,38.5706,1.3888889999999998,0.5501079411935749,2.7777789999999998,1.5335650000000003,15.04630000000003,4876.742777784738
2024-10-21 19:00:00,41.66666,1.3020829999999997,0.5267590814058576,2.6620369999999998,1.5046290000000004,15.625,4876.792777784738
2024-10-21 19:03:00,39.72801,1.2152779999999996,0.42760524624498586,2.5173619999999994,1.3888889999999998,15.3356,4876.842777784738
2024-10-21 19:06:00,37.4132,1.157407,0.48702228265890274,2.4594899999999997,1.4467590000000001,16.20369999999997,4876.892777784738
2024-10-21 19:09:00,34.31713,1.273148,0.6110401908128468,2.719907,1.6782409999999999,15.625,4876.942777784739
2024-10-21 19:12:00,36.63195,1.273148,0.4826795865469309,2.633101,1.475695,15.046299999999974,4876.992777784739
2024-10-21 19:15:00,37.4132,1.273148,0.5188973561156051,2.4884259999999996,1.359953,15.914300000000026,4877.042777784739
2024-10-21 19:18:00,40.50926,1.273148,0.48267694230440134,2.459491,1.3020830000000005,16.49309999999997,4877.092777784739
2024-10-21 19:21:00,41.66666,1.157407,0.48702228265890274,2.3148150000000003,1.3020840000000007,16.203700000000026,4877.142777784739
2024-10-21 19:24:00,38.5706,1.2152769999999995,0.4676148388478672,2.4884259999999996,1.3888890000000007,15.625,4877.1927777847395
2024-10-21 19:27:00,37.4132,1.1863419999999998,0.5269678835647862,2.430555,1.4178240000000004,15.9144,4877.24277778474
2024-10-21 19:30:00,36.66088,1.2442129999999993,0.5436083245757355,2.6620369999999998,1.5914350000000006,15.046199999999999,4877.29277778474
2024-10-21 19:33:00,38.5706,1.2442130000000002,0.5109952977336337,2.719907,1.6203700000000003,15.625,4877.34277778474
2024-10-21 19:36:00,40.91435,1.1574080000000002,0.3670359657954354,2.459491,1.359953,16.493100000000027,4877.39277778474
2024-10-21 19:39:00,36.25579,1.0127319999999997,0.44609389766777596,2.1990740000000004,1.3310180000000003,15.3356,4877.44277778474
2024-10-21 19:42:00,35.87963,1.070601,0.4626229430225409,2.1990730000000003,1.273149,15.046299999999974,4877.492777784741
2024-10-21 19:45:00,38.19445,1.0995369999999998,0.39887660895763677,2.3148150000000003,1.3020840000000007,15.914300000000026,4877.542777784741
2024-10-21 19:48:00,37.81829,1.157407,0.5478367404832751,2.546296,1.5914349999999997,15.914299999999969,4877.592777784741
2024-10-21 19:51:00,35.87963,1.157407,0.4870234205976591,2.604166,1.5914359999999999,14.467600000000004,4877.642777784741
2024-10-21 19:54:00,33.56482,1.2152779999999996,0.4676151004906397,2.5173619999999994,1.4178240000000004,15.625,4877.692777784741
2024-10-21 19:57:00,31.25,1.2442130000000002,0.5109952977336326,2.517361,1.4178239999999995,14.75690000000003,4877.7427777847415
2024-10-21 20:00:00,30.84491,1.3020829999999997,0.4901501688670064,2.5752319999999997,1.3888890000000007,14.467600000000004,4877.792777784742
2024-10-21 20:03:00,34.31713,1.3310189999999995,0.4975881159774002,2.4884259999999996,1.273148,14.757000000000005,4877.842777784742
2024-10-21 20:06:00,37.4132,1.3020839999999998,0.5267617563021113,2.3726849999999997,1.2152779999999996,15.914299999999969,4877.892777784742
2024-10-21 20:09:00,35.87963,1.1863419999999998,0.4950585033641401,2.314814,1.273148,15.625,4877.942777784742
2024-10-21 20:12:00,38.19445,1.1863419999999998,0.4950585033641401,2.4016200000000003,1.359954,14.46750000000003,4877.992777784742
2024-10-21 20:15:00,36.66088,1.157407,0.5185746802643993,2.430555,1.4467590000000001,14.178200000000004,4878.042777784743
2024-10-21 20:18:00,38.19445,1.2152780000000005,0.4676151004906399,2.430556,1.3310180000000003,13.888999999999953,4878.092777784743
2024-10-21 20:21:00,36.25579,1.157407,0.48702228265890274,2.4016200000000003,1.3888890000000007,15.625,4878.142777784743
2024-10-21 20:24:00,36.25579,1.1863419999999998,0.3736167708627304,2.4016200000000003,1.273149,16.203700000000026,4878.192777784743
2024-10-21 20:27:00,34.72222,1.157407,0.45239183278882605,2.2569440000000007,1.2152780000000005,16.20369999999997,4878.242777784743
2024-10-21 20:30:00,37.4132,1.2152780000000005,0.4676163934279199,2.2569440000000007,1.157407,15.3356,4878.2927777847435
2024-10-21 20:33:00,38.19445,1.157407,0.48702228265890274,2.228009,1.2152780000000005,15.046299999999974,4878.342777784744
2024-10-21 20:36:00,39.00463,0.9837959999999999,0.4377448162782564,1.9097220000000004,1.070602,15.625,4878.392777784744
2024-10-21 20:39:00,41.66666,0.8680560000000002,0.43148478805783147,1.938657,1.2442130000000002,15.914300000000026,4878.442777784744
2024-10-21 20:42:00,40.88541,0.8969909999999999,0.41233058791559335,2.170139,1.4178240000000004,15.3356,4878.492777784744
2024-10-21 20:45:00,39.72801,0.9837959999999999,0.4670740022905893,2.256944,1.4467590000000001,14.756899999999973,4878.542777784744
2024-10-21 20:48:00,38.19445,1.0127309999999996,0.3336136292807329,2.256944,1.3020839999999998,15.625,4878.592777784745
2024-10-21 20:51:00,37.4132,1.0416659999999993,0.4543852132288586,2.141203,1.2442130000000002,16.493100000000027,4878.642777784745
2024-10-21 20:54:00,38.5706,1.1284720000000004,0.4789386390848932,2.1701380000000006,1.1863419999999998,15.04630000000003,4878.692777784745
2024-10-21 20:57:00,40.1331,1.0416659999999993,0.4543852132288586,2.141203,1.2442130000000002,16.203700000000026,4878.742777784745
2024-10-21 21:00:00,41.66666,1.070601,0.39159306593812243,2.141203,1.1574080000000002,15.9144,4878.792777784745
2024-10-21 21:03:00,37.81829,1.0127310000000005,0.5033971704928681,2.228009,1.4178239999999995,15.335700000000031,4878.8427777847455
2024-10-21 21:06:00,37.4132,1.070601,0.49308099554651263,2.4594900000000006,1.5625,16.782399999999996,4878.892777784746
2024-10-21 21:09:00,39.72801,1.070601,0.4292252547158341,2.4594900000000006,1.5046300000000006,14.75690000000003,4878.942777784746
2024-10-21 21:12:00,39.72801,1.0416659999999993,0.42140745131469853,2.3148149999999994,1.3888890000000007,15.046299999999974,4878.992777784746
2024-10-21 21:15:00,40.50926,1.1284719999999995,0.44471402031469137,2.3148149999999994,1.3020830000000005,16.49309999999997,4879.042777784746
2024-10-21 21:18:00,42.82407,1.0995369999999998,0.47080586155273085,2.1990739999999995,1.2442130000000002,15.335699999999974,4879.092777784746
2024-10-21 21:21:00,38.19445,1.0127310000000005,0.413541761286844,2.1701380000000006,1.273148,16.20369999999997,4879.142777784747
2024-10-21 21:24:00,36.66088,1.070601,0.4930809955465135,2.2858790000000004,1.3888890000000007,14.757000000000005,4879.192777784747
2024-10-21 21:27:00,36.66088,1.1284720000000004,0.47893751431791903,2.34375,1.359953,14.75690000000003,4879.242777784747
2024-10-21 21:30:00,38.59954,1.0995369999999998,0.4369937172784097,2.2858789999999996,1.3020829999999997,15.914300000000026,4879.292777784747
2024-10-21 21:33:00,36.66088,1.070601,0.4292252547158341,2.1990730000000003,1.2442130000000002,15.625,4879.342777784747
2024-10-21 21:36:00,39.72801,1.070601,0.4626229430225409,2.1990730000000003,1.273149,15.625,4879.3927777847475
2024-10-21 21:39:00,37.81829,1.1284720000000004,0.44471526844075304,2.1701380000000006,1.157407,15.335700000000031,4879.442777784748
2024-10-21 21:42:00,37.81829,1.0416660000000002,0.5124066393054177,2.228009,1.3888889999999998,15.3356,4879.492777784748
2024-10-21 21:45:00,36.66088,1.070601,0.4626218450235642,2.3726850000000006,1.4467600000000003,15.625,4879.542777784748
2024-10-21 21:48:00,39.72801,1.1284720000000004,0.4061181460797407,2.430555,1.3888889999999998,15.625,4879.592777784748
2024-10-21 21:51:00,37.81829,1.070601,0.4626218450235652,2.314814,1.3888890000000007,15.9144,4879.642777784748
2024-10-21 21:54:00,37.4132,1.0416660000000002,0.45438629762792565,2.1990730000000003,1.3020839999999998,15.625,4879.692777784749
2024-10-21 21:57:00,36.25579,1.1284720000000004,0.4789386390848932,2.1701380000000006,1.1863419999999998,16.20369999999997,4879.742777784749
2024-10-21 22:00:00,39.72801,1.070601,0.4292252547158341,2.1701380000000006,1.2152780000000005,15.914300000000026,4879.792777784749
2024-10-21 22:03:00,39.72801,1.070601,0.39159306593812243,2.141203,1.1574080000000002,16.492999999999995,4879.842777784749
2024-10-21 22:06:00,36.66088,1.0416660000000002,0.48447301711786034,2.1990730000000003,1.3310190000000004,16.20369999999997,4879.892777784749
2024-10-21 22:09:00,38.59954,1.0995369999999998,0.4369937172784097,2.2858789999999996,1.3020829999999997,14.757000000000005,4879.9427777847495
2024-10-21 22:12:00,40.1331,1.0416659999999993,0.45438521322885955,2.2858789999999996,1.3888890000000007,15.3356,4879.99277778475
2024-10-21 22:15:00,40.1331,1.0416659999999993,0.45438412882638984,2.3148149999999994,1.4178240000000004,16.493100000000027,4880.04277778475
2024-10-21 22:18:00,39.75695,1.0127309999999996,0.41354176128684367,2.170139,1.273149,15.625,4880.09277778475
2024-10-21 22:21:00,37.81829,1.0127309999999996,0.4460936101331379,2.1122680000000003,1.2442130000000002,15.335699999999974,4880.14277778475
2024-10-21 22:24:00,37.4132,1.0416659999999993,0.4214086532624706,2.141203,1.2152780000000005,16.20360000000005,4880.19277778475
2024-10-21 22:27:00,38.5706,1.1284720000000004,0.4789386390848932,2.1701380000000006,1.1863419999999998,17.071799999999996,4880.242777784751
2024-10-21 22:30:00,39.72801,1.0416659999999993,0.4214086532624706,2.141203,1.2152780000000005,15.914299999999969,4880.292777784751
2024-10-21 22:33:00,45.92014,0.7233800000000006,0.300235520841309,1.5625,0.9259259999999996,15.914299999999969,4880.342777784751
2024-10-21 22:36:00,54.42708,0.6076389999999998,0.38976923665120244,1.5914349999999997,1.2152779999999996,16.782500000000027,4880.392777784751
