Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-10-21 22:39:00,51.73611,0.5787040000000001,0.39860373228978885,1.765046,1.4467590000000001,17.939800000000048,4880.442777784751
2024-10-21 22:42:00,43.22916,0.6365740000000004,0.42084404064255604,1.967593,1.5914349999999997,17.071799999999996,4880.4927777847515
2024-10-21 22:45:00,40.50926,0.8680560000000002,0.43148386516688,2.1990749999999997,1.5046299999999997,16.203700000000026,4880.542777784752
2024-10-21 22:48:00,39.72801,0.868055,0.3392945061930391,2.0833330000000005,1.3020840000000007,15.625,4880.592777784752
2024-10-21 22:51:00,39.75695,0.8391200000000003,0.42240363050579194,1.9965270000000004,1.3310190000000004,16.49309999999997,4880.642777784752
2024-10-21 22:54:00,38.9757,0.9259259999999996,0.4208669886813793,2.054398,1.273149,15.04630000000003,4880.692777784752
2024-10-21 22:57:00,39.72801,1.0127319999999997,0.44609496831393003,2.0833329999999997,1.2152779999999996,16.203700000000026,4880.742777784752
2024-10-21 23:00:00,40.1331,0.9548609999999993,0.4582809407494267,2.0833329999999997,1.3020840000000007,16.493100000000027,4880.792777784753
2024-10-21 23:03:00,40.1331,1.0127319999999997,0.4460938976677769,2.1122689999999995,1.2442130000000002,15.625,4880.842777784753
2024-10-21 23:06:00,37.81829,0.9259259999999996,0.500936569091705,2.1990749999999997,1.5046300000000006,14.178200000000004,4880.892777784753
2024-10-21 23:09:00,40.1331,0.983797,0.46707430508910197,2.3148150000000003,1.5046289999999996,14.756899999999973,4880.942777784753
2024-10-21 23:12:00,41.29051,0.9259259999999996,0.4208669886813793,2.3148150000000003,1.5335660000000004,15.3356,4880.992777784753
2024-10-21 23:15:00,38.9757,0.9259259999999996,0.4208659602864631,2.170139,1.3888890000000007,15.3356,4881.0427777847535
2024-10-21 23:18:00,41.29051,1.0127319999999997,0.4460938976677769,2.1122689999999995,1.2442130000000002,15.04630000000003,4881.092777784754
2024-10-21 23:21:00,41.29051,0.9548609999999993,0.4851783112539899,2.1122689999999995,1.359954,16.49309999999997,4881.142777784754
2024-10-21 23:24:00,38.19445,0.8969909999999999,0.4404889520339664,2.0833329999999997,1.359954,15.04630000000003,4881.192777784754
2024-10-21 23:27:00,37.4132,0.9548609999999993,0.4293364519557617,2.256945,1.4467600000000003,15.3356,4881.242777784754
2024-10-21 23:30:00,39.72801,0.9548609999999993,0.4293364519557617,2.256945,1.4467600000000003,15.335699999999974,4881.292777784754
2024-10-21 23:33:00,37.81829,0.9259259999999996,0.38961731048783804,2.1990749999999997,1.3888890000000007,14.467499999999973,4881.342777784755
2024-10-21 23:36:00,41.29051,0.983797,0.4377451058295707,2.141204,1.3020829999999997,15.335699999999974,4881.392777784755
2024-10-21 23:39:00,43.22916,0.9259259999999996,0.42086493188837276,2.1990749999999997,1.4178240000000004,15.625,4881.442777784755
2024-10-21 23:42:00,40.91435,0.9259259999999996,0.500936569091705,2.083334,1.3888890000000007,16.493100000000027,4881.492777784755
2024-10-21 23:45:00,38.5706,0.9548609999999993,0.42933540930143077,2.2280099999999994,1.4178240000000004,15.046299999999974,4881.542777784755
2024-10-21 23:48:00,40.50926,0.9548609999999993,0.42933540930143077,2.2280099999999994,1.4178240000000004,16.203700000000026,4881.5927777847555
2024-10-21 23:51:00,38.59954,0.9548609999999993,0.39764774498538874,2.256945,1.4178240000000004,16.203700000000026,4881.642777784756
2024-10-21 23:54:00,38.59954,0.9548609999999993,0.3620094241129872,2.170139,1.3020840000000007,15.335699999999974,4881.692777784756
2024-10-21 23:57:00,38.5706,0.9259259999999996,0.4208659602864631,2.083334,1.3020840000000007,15.625,4881.742777784756
2024-10-22 00:00:00,40.91435,1.0416669999999995,0.4844733156563363,2.0833329999999997,1.2152780000000005,16.493000000000052,4881.792777784756
2024-10-22 00:03:00,38.9757,0.8969909999999999,0.4123316018707301,2.054398,1.3020839999999998,15.335700000000031,4881.842777784756
2024-10-22 00:06:00,38.19445,0.9259259999999996,0.4208669886813793,2.054398,1.273149,15.625,4881.892777784757
2024-10-22 00:09:00,41.29051,0.9837959999999999,0.43774481627825745,2.256944,1.4178240000000004,16.782399999999996,4881.942777784757
2024-10-22 00:12:00,43.2581,0.868055,0.37337561040019684,2.170139,1.4178240000000004,16.203700000000026,4881.992777784757
2024-10-22 00:15:00,40.1331,0.868055,0.4314844755677985,1.9965270000000004,1.3020839999999998,15.9144,4882.042777784757
2024-10-22 00:18:00,38.9757,0.9259260000000005,0.4494189790285113,2.1122680000000003,1.359953,15.914300000000026,4882.092777784757
2024-10-22 00:21:00,43.60532,0.9548610000000002,0.429336451955762,2.0833330000000005,1.273148,15.335700000000031,4882.1427777847575
2024-10-22 00:24:00,44.38657,0.8969899999999997,0.41233029177648445,2.054398,1.3020840000000007,16.203700000000026,4882.192777784758
2024-10-22 00:27:00,40.50926,0.8391200000000003,0.3950527682021738,1.9675920000000007,1.273148,15.9144,4882.242777784758
2024-10-22 00:30:00,39.72801,0.868055,0.4573051558170463,2.0833330000000005,1.4178240000000004,15.625,4882.292777784758
2024-10-22 00:33:00,41.29051,0.9548610000000002,0.45828094074942705,2.256944,1.475695,14.467600000000004,4882.342777784758
2024-10-22 00:36:00,42.82407,0.868055,0.37337561040019684,2.141204,1.3888890000000007,15.046299999999974,4882.392777784758
2024-10-22 00:39:00,40.5382,0.868055,0.40372706435984507,2.0254630000000002,1.3020840000000007,16.49309999999997,4882.442777784759
2024-10-22 00:42:00,41.66666,0.9259260000000005,0.3896184484291996,2.0254630000000002,1.2152779999999996,15.625,4882.492777784759
2024-10-22 00:45:00,43.60532,0.8969899999999997,0.4123313057311188,2.025462,1.273149,15.914300000000026,4882.542777784759
2024-10-22 00:48:00,40.50926,0.868055,0.4037270643598442,1.9965270000000004,1.273148,16.492999999999995,4882.592777784759
2024-10-22 00:51:00,38.9757,0.8969899999999997,0.44048770608718185,2.141203,1.4178240000000004,15.9144,4882.642777784759
2024-10-22 00:54:00,41.29051,0.868055,0.4314835526773057,2.141204,1.4467600000000003,16.203700000000026,4882.6927777847595
2024-10-22 00:57:00,46.70139,0.8101849999999997,0.386303913873802,1.9097219999999995,1.2442130000000002,16.203700000000026,4882.74277778476
2024-10-22 01:00:00,49.79745,0.694445,0.3992225096972332,1.7939819999999997,1.3020829999999997,16.782399999999996,4882.79277778476
2024-10-22 01:03:00,46.32523,0.6655090000000001,0.4317448369000038,1.8807869999999998,1.4756939999999998,16.493100000000027,4882.84277778476
2024-10-22 01:06:00,43.98148,0.7233799999999997,0.40915138273851515,1.9965279999999996,1.475695,15.9144,4882.89277778476
2024-10-22 01:09:00,40.88541,0.7233800000000006,0.3852315478172197,2.0254630000000002,1.4756939999999998,16.203700000000026,4882.94277778476
2024-10-22 01:12:00,39.72801,0.78125,0.37747670434632297,2.0254630000000002,1.3888889999999998,15.335699999999974,4882.992777784761
2024-10-22 01:15:00,38.9757,0.8101849999999997,0.35687543137907324,1.967593,1.273149,15.046299999999974,4883.042777784761
2024-10-22 01:18:00,40.88541,0.8680560000000002,0.40372736289804456,1.8229170000000003,1.0995369999999998,15.625,4883.092777784761
2024-10-22 01:21:00,38.9757,0.8391200000000003,0.3950517837121046,1.851852,1.157407,16.493100000000027,4883.142777784761
2024-10-22 01:24:00,38.5706,0.8391200000000003,0.4224018114031347,1.8229170000000003,1.157407,15.046199999999999,4883.192777784761
2024-10-22 01:27:00,36.66088,0.868055,0.43148447556779934,1.9965270000000004,1.3020840000000007,14.757000000000005,4883.2427777847615
2024-10-22 01:30:00,37.78935,0.9548610000000002,0.45827997891750694,2.170139,1.3888889999999998,15.046199999999999,4883.292777784762
2024-10-22 01:33:00,38.59954,0.8969899999999997,0.3815284324815114,2.141203,1.359954,16.782399999999996,4883.342777784762
2024-10-22 01:36:00,36.25579,0.868055,0.4037270643598442,1.9675920000000007,1.2442130000000002,15.625,4883.392777784762
2024-10-22 01:39:00,35.87963,0.8101849999999997,0.386303913873802,1.8807869999999998,1.2152780000000005,15.3356,4883.442777784762
2024-10-22 01:42:00,35.87963,0.78125,0.37747670434632297,1.7939820000000006,1.1574080000000002,14.467600000000004,4883.492777784762
2024-10-22 01:45:00,40.1331,0.8391209999999996,0.3651592995566718,1.765047,1.0416660000000002,14.756899999999973,4883.542777784763
2024-10-22 01:48:00,41.29051,0.78125,0.37747670434632297,1.7361110000000002,1.0995369999999998,15.046299999999974,4883.592777784763
2024-10-22 01:51:00,43.22916,0.6655089999999992,0.3660688748468554,1.6493059999999993,1.1574080000000002,15.9144,4883.642777784763
2024-10-22 01:54:00,40.50926,0.6655089999999992,0.4109913016195682,1.8229169999999995,1.3888890000000007,15.9144,4883.692777784763
2024-10-22 01:57:00,43.22916,0.6655089999999992,0.34129484783419106,1.8807869999999998,1.359954,16.493100000000027,4883.742777784763
2024-10-22 02:00:00,41.29051,0.6655089999999992,0.3891813381175736,1.8229169999999995,1.359954,16.2038,4883.7927777847635
2024-10-22 02:03:00,40.91435,0.7233789999999996,0.3315767674117417,1.8229160000000002,1.2152780000000005,16.49309999999997,4883.842777784764
2024-10-22 02:06:00,43.98148,0.7233789999999996,0.3595699348614808,1.7361110000000002,1.1574080000000002,16.20360000000005,4883.892777784764
2024-10-22 02:09:00,41.29051,0.6944439999999998,0.32298111160055254,1.7361110000000002,1.157407,17.361199999999997,4883.942777784764
2024-10-22 02:12:00,38.9757,0.7233799999999997,0.45315313107481936,1.765047,1.3020839999999998,15.04630000000003,4883.992777784764
2024-10-22 02:15:00,38.5706,0.7523149999999994,0.41897233518644045,1.9097229999999996,1.359954,15.9144,4884.042777784764
2024-10-22 02:18:00,40.50926,0.78125,0.37747670434632297,1.9965280000000005,1.359954,15.3356,4884.092777784765
2024-10-22 02:21:00,38.5706,0.78125,0.37747765851143783,1.9097220000000004,1.273149,16.203700000000026,4884.142777784765
2024-10-22 02:24:00,38.59954,0.8101849999999997,0.386303913873802,1.967593,1.3020840000000007,15.9144,4884.192777784765
2024-10-22 02:27:00,39.75695,0.9259260000000005,0.3896184484291996,1.9965270000000004,1.1863419999999998,15.335699999999974,4884.242777784765
2024-10-22 02:30:00,37.81829,0.9259259999999996,0.4208659602864631,1.9965279999999996,1.2152780000000005,16.2038,4884.292777784765
2024-10-22 02:33:00,35.50347,0.9259259999999996,0.4208659602864622,2.0254630000000002,1.2442130000000002,15.914299999999969,4884.3427777847655
2024-10-22 02:36:00,32.78357,0.9837959999999999,0.49432198309301595,2.170139,1.3888889999999998,15.335699999999974,4884.392777784766
2024-10-22 02:39:00,35.87963,1.0127319999999997,0.4135420340601821,2.1990739999999995,1.3020829999999997,14.757000000000005,4884.442777784766
2024-10-22 02:42:00,37.81829,0.9259259999999996,0.4208659602864631,2.083334,1.3020840000000007,15.04630000000003,4884.492777784766
2024-10-22 02:45:00,36.63195,0.8969899999999997,0.41233029177648445,1.9675919999999998,1.2152780000000005,16.20369999999997,4884.542777784766
2024-10-22 02:48:00,37.44213,0.868055,0.40372706435984507,1.9675919999999998,1.2442130000000002,14.757000000000005,4884.592777784766
2024-10-22 02:51:00,36.25579,0.868055,0.4037270643598442,1.9675920000000007,1.2442130000000002,15.046299999999974,4884.642777784767
2024-10-22 02:54:00,38.19445,0.868055,0.4314844755677985,1.9675920000000007,1.273149,15.9144,4884.692777784767
2024-10-22 02:57:00,38.19445,0.8680560000000002,0.3733769979750003,1.9097220000000004,1.157407,15.3356,4884.742777784767
2024-10-22 03:00:00,38.5706,0.8101849999999997,0.43831966648851634,1.8229170000000003,1.2152780000000005,14.75690000000003,4884.792777784767
2024-10-22 03:03:00,36.66088,0.8680560000000002,0.3733769979750003,1.9097220000000004,1.157407,15.625,4884.842777784767
2024-10-22 03:06:00,34.72222,0.8391200000000003,0.36515901443227006,1.8807870000000007,1.157407,15.9144,4884.8927777847675
2024-10-22 03:09:00,37.4132,0.9548610000000002,0.39764774498538896,1.8807870000000007,1.0416660000000002,16.20369999999997,4884.942777784768
2024-10-22 03:12:00,38.9757,0.9259260000000005,0.3130877097931029,1.7939810000000005,0.9259259999999996,16.203700000000026,4884.992777784768
2024-10-22 03:15:00,36.25579,0.8101850000000006,0.38630488331245155,1.6782400000000006,1.0127319999999997,15.625,4885.042777784768
2024-10-22 03:18:00,34.72222,0.868055,0.4573060200961145,1.938657,1.273149,15.625,4885.092777784768
2024-10-22 03:21:00,38.19445,0.9259260000000005,0.4759631817858311,2.0254630000000002,1.3020829999999997,15.914300000000026,4885.142777784768
2024-10-22 03:24:00,38.9757,0.868055,0.4573051558170463,2.0254630000000002,1.359954,15.625,4885.192777784769
2024-10-22 03:27:00,38.9757,0.9259260000000005,0.42086698868137956,1.9965270000000004,1.2152779999999996,14.467600000000004,4885.242777784769
2024-10-22 03:30:00,40.91435,0.868055,0.40372706435984507,1.938657,1.2152780000000005,15.04630000000003,4885.292777784769
2024-10-22 03:33:00,38.9757,0.868055,0.4037260650346416,1.851852,1.1284720000000004,14.756899999999973,4885.342777784769
2024-10-22 03:36:00,38.5706,0.8391200000000003,0.42240272095558556,1.938657,1.273148,16.49309999999997,4885.392777784769
2024-10-22 03:39:00,37.4132,0.868055,0.43148447556779934,1.9965270000000004,1.3020840000000007,15.625,4885.4427777847695
2024-10-22 03:42:00,37.4132,0.868055,0.4573051558170463,2.0254630000000002,1.359954,16.78249999999997,4885.49277778477
2024-10-22 03:45:00,36.63195,0.8391200000000003,0.3950537526892492,1.9965270000000004,1.3020839999999998,15.625,4885.54277778477
2024-10-22 03:48:00,34.31713,0.8391200000000003,0.39505276820217466,1.938657,1.2442130000000002,16.493100000000027,4885.59277778477
2024-10-22 03:51:00,37.4132,0.868055,0.4037270643598442,1.8807870000000007,1.1574080000000002,16.492999999999995,4885.64277778477
2024-10-22 03:54:00,37.4132,0.9259260000000005,0.42086493188837304,1.851852,1.070601,15.9144,4885.69277778477
2024-10-22 03:57:00,38.5706,0.8969899999999997,0.4404867700400055,1.851852,1.1284720000000004,15.914300000000026,4885.742777784771
2024-10-22 04:00:00,38.9757,0.9259260000000005,0.4208659602864625,1.8807870000000007,1.0995369999999998,15.04630000000003,4885.792777784771
2024-10-22 04:03:00,37.4132,0.8391200000000003,0.42240272095558556,1.938657,1.273148,15.625,4885.842777784771
2024-10-22 04:06:00,34.72222,0.8391200000000003,0.39505276820217466,2.0254630000000002,1.3310190000000004,15.625,4885.892777784771
2024-10-22 04:09:00,38.5706,0.9259260000000005,0.4208659602864634,2.0254630000000002,1.2442130000000002,15.914299999999969,4885.942777784771
2024-10-22 04:12:00,38.9757,0.868055,0.29917919219443,1.9675920000000007,1.1574080000000002,15.9144,4885.9927777847715
2024-10-22 04:15:00,36.66088,0.868055,0.4037260650346416,1.851852,1.1284720000000004,16.49309999999997,4886.042777784772
2024-10-22 04:18:00,38.9757,0.9259260000000005,0.4208659602864625,1.8807870000000007,1.0995369999999998,15.625,4886.092777784772
2024-10-22 04:21:00,40.1331,0.8969899999999997,0.41233029177648356,1.9965270000000004,1.2442130000000002,16.20369999999997,4886.142777784772
2024-10-22 04:24:00,35.50347,0.8101849999999997,0.386302944432218,1.8807869999999998,1.2152770000000004,15.9144,4886.192777784772
2024-10-22 04:27:00,35.47454,0.9259260000000005,0.44941992805133085,1.9965270000000004,1.2442130000000002,15.046299999999974,4886.242777784772
2024-10-22 04:30:00,37.81829,0.9259260000000005,0.4208659602864634,2.0254630000000002,1.2442130000000002,16.20360000000005,4886.292777784773
2024-10-22 04:33:00,38.5706,0.868055,0.37337561040019684,1.851852,1.0995370000000007,16.493000000000052,4886.342777784773
2024-10-22 04:36:00,35.87963,0.868055,0.4037270643598442,1.8807870000000007,1.1574080000000002,16.203700000000026,4886.392777784773
2024-10-22 04:39:00,38.5706,0.9548610000000002,0.429336451955762,1.8807870000000007,1.070602,15.335700000000031,4886.442777784773
2024-10-22 04:42:00,40.1331,0.868055,0.4037270643598442,1.8807870000000007,1.1574080000000002,15.914300000000026,4886.492777784773
2024-10-22 04:45:00,36.25579,0.78125,0.37747575017833673,1.8229170000000003,1.1863420000000007,15.914300000000026,4886.5427777847735
2024-10-22 04:48:00,32.78357,0.8391200000000003,0.4478562290224653,1.9965270000000004,1.359954,14.75690000000003,4886.592777784774
2024-10-22 04:51:00,37.4132,0.9548610000000002,0.42933645195576287,2.1122680000000003,1.3020830000000005,16.49309999999997,4886.642777784774
2024-10-22 04:54:00,38.9757,0.9259260000000005,0.31308611919820406,1.938657,1.070601,15.914300000000026,4886.692777784774
2024-10-22 04:57:00,36.66088,0.8391200000000003,0.3950517837121046,1.8229170000000003,1.1284720000000004,15.04630000000003,4886.742777784774
2024-10-22 05:00:00,35.87963,0.868055,0.4037270643598442,1.8807870000000007,1.1574080000000002,15.04630000000003,4886.792777784774
2024-10-22 05:03:00,38.9757,0.9259260000000005,0.38961731048783727,1.8807870000000007,1.070601,15.9144,4886.842777784775
2024-10-22 05:06:00,40.1331,0.868055,0.4037260650346416,1.851852,1.1284720000000004,15.335699999999974,4886.892777784775
2024-10-22 05:09:00,39.35185,0.8391200000000003,0.3950517837121046,1.8229170000000003,1.1284720000000004,15.914299999999969,4886.942777784775
2024-10-22 05:12:00,36.66088,0.868055,0.4037280636819929,1.9965270000000004,1.273149,15.625,4886.992777784775
2024-10-22 05:15:00,38.9757,0.868055,0.43148447556779934,1.9965270000000004,1.3020840000000007,15.625,4887.042777784775
2024-10-22 05:18:00,38.9757,0.8969899999999997,0.41233029177648445,2.054398,1.3020840000000007,16.782399999999996,4887.0927777847755
2024-10-22 05:21:00,37.44213,0.9259260000000005,0.42086698868137956,1.9965270000000004,1.2152779999999996,16.493100000000027,4887.142777784776
2024-10-22 05:24:00,37.81829,0.8391200000000003,0.39505276820217466,1.938657,1.2442130000000002,15.625,4887.192777784776
2024-10-22 05:27:00,34.72222,0.8101850000000006,0.38630391387380136,1.8807870000000007,1.2152779999999996,15.3356,4887.242777784776
2024-10-22 05:30:00,33.18866,0.8391200000000003,0.3950527682021738,1.8807870000000007,1.186343,14.178200000000004,4887.292777784776
2024-10-22 05:33:00,36.66088,0.868055,0.3392945061930391,1.7939810000000005,1.0127320000000006,15.3356,4887.342777784776
2024-10-22 05:36:00,35.50347,0.8391200000000003,0.39505276820217466,1.649305,0.9548610000000002,15.625,4887.392777784777
2024-10-22 05:39:00,34.34607,0.8969899999999997,0.4404867700400055,1.851852,1.1284720000000004,15.625,4887.442777784777
2024-10-22 05:42:00,38.19445,0.9837959999999999,0.43774481627825745,2.054398,1.2152780000000005,15.625,4887.492777784777
2024-10-22 05:45:00,39.75695,0.868055,0.40372706435984507,1.938657,1.2152780000000005,16.203799999999973,4887.542777784777
2024-10-22 05:48:00,40.50926,0.9548610000000002,0.42933645195576287,1.938657,1.1284720000000004,14.756899999999973,4887.592777784777
2024-10-22 05:51:00,41.66666,0.8680560000000002,0.4037273628980455,1.8807869999999998,1.157407,15.625,4887.6427777847775
2024-10-22 05:54:00,39.75695,0.8101850000000006,0.3863029444322183,1.8229170000000003,1.157407,17.36110000000002,4887.692777784778
2024-10-22 05:57:00,38.19445,0.8391200000000003,0.42240363050579116,1.9675920000000007,1.3020839999999998,16.492999999999995,4887.742777784778
2024-10-22 06:00:00,35.50347,0.868055,0.4037280636819929,2.025462,1.3020839999999998,16.492999999999995,4887.792777784778
2024-10-22 06:03:00,34.75116,0.9548610000000002,0.42933749460686227,2.025462,1.2152779999999996,15.046299999999974,4887.842777784778
2024-10-22 06:06:00,38.5706,0.8969899999999997,0.3469193192340433,1.8807869999999998,1.070602,13.599499999999978,4887.892777784778
2024-10-22 06:09:00,39.75695,0.868055,0.4037280636819929,1.6782400000000006,0.9548620000000003,15.9144,4887.942777784779
2024-10-22 06:12:00,37.81829,0.8969899999999997,0.44048770608718185,1.8229160000000002,1.0995370000000007,16.493100000000027,4887.992777784779
2024-10-22 06:15:00,34.34607,0.8391200000000003,0.47182333309771096,1.8807869999999998,1.273148,16.20369999999997,4888.042777784779
2024-10-22 06:18:00,36.28472,0.9837959999999999,0.4670740022905893,2.1122680000000003,1.3020830000000005,15.04630000000003,4888.092777784779
2024-10-22 06:21:00,42.82407,1.0995369999999998,0.3537772933195291,2.141203,1.0995370000000007,16.20369999999997,4888.142777784779
2024-10-22 06:24:00,43.60532,0.8969899999999997,0.41233029177648356,1.8229160000000002,1.070602,14.75690000000003,4888.1927777847795
2024-10-22 06:27:00,43.60532,0.983797,0.6522060663441774,2.083334,1.5046289999999996,17.36110000000002,4888.24277778478
2024-10-22 06:30:00,43.63426,0.8969909999999999,0.41232957395734143,2.372686,1.6203700000000003,16.4931,4888.29277778478
2024-10-22 06:33:00,37.81829,0.8680560000000002,0.43148478805783147,2.2858799999999997,1.5914359999999999,15.04630000000003,4888.34277778478
2024-10-22 06:36:00,41.29051,0.9837959999999999,0.43774587301034973,2.2858790000000004,1.4467600000000003,16.20360000000005,4888.39277778478
2024-10-22 06:39:00,40.91435,0.868055,0.29917919219443,1.9965270000000004,1.186343,16.782500000000027,4888.44277778478
2024-10-22 06:42:00,38.9757,0.8969909999999999,0.46667426777182075,1.9965279999999996,1.3020839999999998,16.203700000000026,4888.492777784781
2024-10-22 06:45:00,40.1331,0.983797,0.4670743050891028,2.1990749999999997,1.3888889999999998,15.625,4888.542777784781
2024-10-22 06:48:00,40.91435,0.8969899999999997,0.41233029177648445,2.141203,1.3888890000000007,15.04630000000003,4888.592777784781
2024-10-22 06:51:00,42.82407,0.983797,0.4377451058295707,2.141204,1.3020829999999997,15.9144,4888.642777784781
2024-10-22 06:54:00,39.72801,0.8969899999999997,0.46667306906940875,2.054398,1.359954,15.625,4888.692777784781
2024-10-22 06:57:00,40.1331,0.868055,0.4037270643598442,1.9965270000000004,1.273148,16.782399999999996,4888.7427777847815
2024-10-22 07:00:00,39.75695,0.8969899999999997,0.41233029177648445,2.054398,1.3020840000000007,16.203700000000026,4888.792777784782
2024-10-22 07:03:00,43.22916,0.8969899999999997,0.5147111277235218,2.141203,1.5046300000000006,16.492999999999995,4888.842777784782
2024-10-22 07:06:00,44.38657,0.9548610000000002,0.42933645195576287,2.256944,1.4467590000000001,15.9144,4888.892777784782
2024-10-22 07:09:00,46.32523,0.9548610000000002,0.5104785969171569,2.1990740000000004,1.475695,17.36110000000002,4888.942777784782
2024-10-22 07:12:00,49.79745,1.0127310000000005,0.5033971704928681,2.34375,1.5335649999999994,17.361000000000047,4888.992777784782
2024-10-22 07:15:00,51.33102,0.9548610000000002,0.4582799789175061,2.5752310000000005,1.7939809999999996,17.939800000000048,4889.042777784783
2024-10-22 07:18:00,49.4213,0.78125,0.45196608610114947,2.256945,1.7071760000000005,16.782399999999996,4889.092777784783
2024-10-22 07:21:00,50.95486,0.8391210000000004,0.4478557049998761,2.3148160000000004,1.6782409999999999,16.203700000000026,4889.142777784783
2024-10-22 07:24:00,47.8588,0.7523150000000003,0.4189723351864408,2.343751,1.7939819999999997,15.9144,4889.192777784783
2024-10-22 07:27:00,49.39236,0.9259260000000005,0.4494189790285113,2.3726850000000006,1.6203700000000003,17.361000000000047,4889.242777784783
2024-10-22 07:30:00,65.65394,1.273148,0.4417482360573598,2.3148150000000003,1.1284730000000005,18.807800000000043,4889.2927777847835
2024-10-22 07:33:00,72.62731,1.0127319999999997,0.6427469613446057,2.6909720000000004,2.054398,20.254700000000014,4889.342777784784
2024-10-22 07:36:00,73.37963,0.694445,0.5540745355061172,3.0092599999999994,2.748842,24.884299999999996,4889.392777784784
2024-10-22 07:39:00,66.81134,0.6655090000000001,0.5902196791835305,3.009259,2.8645829999999997,25.173699999999997,4889.442777784784
2024-10-22 07:42:00,63.33912,0.6076389999999998,0.5159762958055494,2.633102,2.459492,24.594899999999996,4889.492777784784
2024-10-22 07:45:00,64.87269,0.5787040000000001,0.5641128082435694,2.7777789999999998,2.748841999999999,24.016200000000026,4889.542777784784
2024-10-22 07:48:00,65.65394,0.7523150000000003,0.7080263339985186,3.2986120000000003,3.211806,24.01619999999997,4889.592777784785
2024-10-22 07:51:00,54.42708,1.1284720000000004,0.6628334324109482,4.050925,3.2696759999999996,22.28019999999998,4889.642777784785
2024-10-22 07:54:00,53.64583,1.157407,0.6261700432069549,3.7615740000000004,2.8935180000000003,18.807900000000018,4889.692777784785
2024-10-22 07:57:00,54.05093,0.9548609999999993,0.5794364769950603,3.3854159999999993,2.748843000000001,19.675900000000013,4889.742777784785
2024-10-22 08:00:00,76.88079,0.8391200000000003,0.5163558911824846,3.0671289999999996,2.517361,22.85880000000003,4889.792777784785
2024-10-22 08:03:00,78.41435,0.6655100000000003,0.6361363222120548,2.864584,2.806711999999999,29.51389999999998,4889.8427777847855
2024-10-22 08:06:00,89.26505,1.273148,0.6640068747807587,5.237268,4.253470000000001,34.43289999999996,4889.892777784786
2024-10-22 08:09:00,69.50231,0.8680560000000002,0.7136308532209872,3.616899,3.327547,33.85409999999999,4889.942777784786
2024-10-22 08:12:00,69.50231,1.1863419999999998,0.7053549765380038,3.790509,2.9803250000000006,31.5394,4889.992777784786
2024-10-22 08:15:00,70.65972,1.157407,0.7578875191801105,3.9641200000000003,3.2696760000000005,33.275499999999965,4890.042777784786
2024-10-22 08:18:00,72.22222,1.0995369999999998,0.7744822792977201,4.195603,3.616899,34.14349999999996,4890.092777784786
2024-10-22 08:21:00,67.56366,0.9548610000000002,0.7160583853348746,3.819444,3.3854170000000003,30.092600000000004,4890.142777784787
2024-10-22 08:24:00,78.81944,1.157407,0.6729272952891677,3.616898,2.8067130000000002,34.72229999999996,4890.192777784787
2024-10-22 08:27:00,95.83333,1.4467590000000001,1.0800479787068193,4.861112,4.1956050000000005,52.66199999999998,4890.242777784787
2024-10-22 08:30:00,98.55324,1.2152779999999996,1.3139492511056645,5.960653,6.163195000000001,60.18519999999998,4890.292777784787
2024-10-22 08:33:00,98.55324,1.5335640000000001,1.3525328300271846,6.770836999999999,6.4236130000000005,60.47459999999995,4890.342777784787
2024-10-22 08:36:00,98.55324,1.4756939999999998,1.2623333594444044,6.336804999999999,5.931711,59.02780000000001,4890.3927777847875
2024-10-22 08:39:00,98.55324,1.359953,1.271172150760538,6.19213,6.018517000000001,61.92130000000003,4890.442777784788
2024-10-22 08:42:00,91.57986,1.157407,1.1861091962540984,5.7581,5.815973,62.49999999999997,4890.492777784788
2024-10-22 08:45:00,83.04398,1.1284720000000004,1.1139443808342988,5.410880000000001,5.3819479999999995,60.47449999999998,4890.542777784788
2024-10-22 08:48:00,80.35301,1.2442130000000002,1.1245075557636748,5.266204,5.034727,58.449100000000016,4890.592777784788
2024-10-22 08:51:00,83.82523,1.186343,1.0972492852072142,5.266204,5.092591,58.15979999999999,4890.642777784788
2024-10-22 08:54:00,87.70255,1.186343,1.0972503401028293,5.092592,4.918981,60.76389999999998,4890.692777784789
2024-10-22 08:57:00,83.44907,1.070602,,4.976852,4.976852000000001,59.31710000000004,4890.742777784789
2024-10-22 09:00:00,79.1956,1.070602,1.0414005396346186,4.861111,4.803242000000001,57.29170000000002,4890.792777784789
2024-10-22 09:03:00,78.79051,1.157407,1.0058036643050576,4.890046,4.600692,54.9769,4890.842777784789
2024-10-22 09:06:00,80.72917,1.2442130000000002,1.0117293099754148,4.947917,4.513885999999999,52.66209999999998,4890.892777784789
2024-10-22 09:09:00,83.42014,1.2442130000000002,1.0448750307184127,5.063658000000001,4.687501,52.08330000000001,4890.9427777847895
2024-10-22 09:12:00,83.07292,1.2152779999999996,0.9990805434145522,5.063657999999999,4.658562000000001,51.215299999999985,4890.99277778479
2024-10-22 09:15:00,81.51042,1.359954,1.0084020234845137,5.150464,4.513891999999999,52.66209999999998,4891.04277778479
2024-10-22 09:18:00,78.79051,1.3888889999999998,1.0382786503150825,5.324075,4.6874970000000005,49.768400000000014,4891.09277778479
2024-10-22 09:21:00,78.41435,1.3020829999999997,1.0367564977165025,5.208334,4.716432,50.636600000000016,4891.14277778479
2024-10-22 09:24:00,77.6331,1.273148,0.9725020659811489,4.890045,4.340275999999999,48.900499999999994,4891.19277778479
2024-10-22 09:27:00,76.85185,1.1863419999999998,0.9529115835800145,4.80324,4.369212,49.18979999999999,4891.242777784791
2024-10-22 09:30:00,79.16667,1.273148,0.9725051119498744,4.774305,4.224540999999999,51.50459999999998,4891.292777784791
2024-10-22 09:33:00,80.72917,1.1863419999999998,0.9529139252098664,4.7453710000000004,4.311347,51.50460000000004,4891.342777784791
2024-10-22 09:36:00,78.41435,1.2152769999999995,0.9653649884843251,4.74537,4.282407000000001,49.76849999999996,4891.392777784791
2024-10-22 09:39:00,82.66782,1.273148,0.9725014567864796,4.803241,4.253471,53.53010000000003,4891.442777784791
2024-10-22 09:42:00,80.7581,1.1863419999999998,0.9697355317432914,4.890045,4.484952000000001,51.21530000000001,4891.4927777847915
2024-10-22 09:45:00,78.79051,1.2152779999999996,0.965364826777898,4.9479169999999995,4.484952000000001,48.611099999999965,4891.542777784792
2024-10-22 09:48:00,77.6331,1.2442129999999993,0.9427633892970436,4.832176,4.282407000000001,46.29630000000003,4891.592777784792
2024-10-22 09:51:00,78.03819,1.273148,0.9367130344020271,4.8321760000000005,4.2245420000000005,49.18979999999999,4891.642777784792
2024-10-22 09:54:00,76.85185,1.2442129999999993,0.9603767815187557,4.716435,4.195607000000001,50.347200000000015,4891.692777784792
2024-10-22 09:57:00,76.85185,1.2152769999999995,0.9306991078650635,4.687499,4.166667,48.6112,4891.742777784792
2024-10-22 10:06:00,78.03819,1.1284720000000004,0.960556100543624,4.74537,4.4270819999999995,49.189700000000016,4891.892777784792
2024-10-22 10:09:00,76.09954,1.157407,0.9570435149763404,4.629629,4.253477,48.321799999999996,4891.942777784792
2024-10-22 10:12:00,80.35301,1.1863419999999998,0.9529115835800145,4.774305,4.340277,51.79399999999998,4891.992777784792
2024-10-22 10:15:00,82.66782,1.3020829999999997,1.070445334191121,5.179398,4.745371,51.21520000000004,4892.042777784793
2024-10-22 10:18:00,87.70255,1.4178240000000004,1.068107996539298,5.410880000000001,4.774306,50.057800000000015,4892.092777784793
2024-10-22 10:21:00,83.44907,1.273148,1.0577033243651714,5.150462999999999,4.745367,53.240699999999975,4892.142777784793
2024-10-22 10:24:00,83.82523,1.359954,1.1124635218409185,5.55556,5.092596,54.10880000000003,4892.192777784793
2024-10-22 10:27:00,82.29167,1.2442130000000002,1.0448755965320629,5.150463,4.774307,52.08330000000001,4892.242777784793
2024-10-22 10:30:00,78.41435,1.186343,1.0027339908244253,5.005788,4.658567,51.21530000000001,4892.2927777847935
2024-10-22 10:33:00,81.13426,1.157407,0.9570423700088284,4.861111,4.484957,52.08339999999998,4892.342777784794
2024-10-22 10:36:00,82.29167,1.1863419999999998,0.9529115835800145,4.774305,4.340277,52.37270000000001,4892.392777784794
2024-10-22 10:39:00,80.7581,1.2152779999999996,0.9653683698339008,4.918981,4.456022,53.530100000000004,4892.442777784794
2024-10-22 10:42:00,79.1956,1.273148,0.9725020659811489,4.976851,4.4270819999999995,48.90039999999999,4892.492777784794
2024-10-22 10:45:00,77.6331,1.3020829999999997,0.9845501415840937,5.005787,4.427087,48.6112,4892.542777784794
2024-10-22 10:48:00,76.85185,1.3310179999999994,0.9601275746514186,5.005786,4.340277,48.900499999999965,4892.592777784795
2024-10-22 10:51:00,79.94792,1.4178239999999995,1.031948442867238,5.179398,4.484951,50.34719999999999,4892.642777784795
2024-10-22 10:54:00,79.1956,1.4178240000000004,1.0134715192772834,5.092592000000001,4.369216,49.18979999999999,4892.692777784795
2024-10-22 10:57:00,79.97685,1.4178240000000004,1.0319522461490038,5.063657,4.369216,49.47919999999999,4892.742777784795
2024-10-22 11:00:00,78.81944,1.3310179999999994,0.996512103074122,5.063657,4.456017000000001,48.321699999999964,4892.792777784795
2024-10-22 11:03:00,78.81944,1.359954,0.9902063971341758,5.034722,4.369216,49.47910000000002,4892.8427777847955
2024-10-22 11:06:00,78.00926,1.186343,0.9529120155801025,4.832176,4.398147,50.34730000000002,4892.892777784796
2024-10-22 11:09:00,78.41435,1.3020839999999998,0.9299769828410434,4.774306,4.108796,47.742999999999995,4892.942777784796
2024-10-22 11:12:00,78.41435,1.3020839999999998,0.9666426303030086,4.716435,4.108796,49.189899999999966,4892.992777784796
2024-10-22 11:15:00,76.88079,1.273148,0.9367105216266889,4.745369999999999,4.137732000000001,47.74310000000003,4893.042777784796
2024-10-22 11:18:00,78.79051,1.359954,0.9529410612462302,4.861112,4.137736,48.90050000000002,4893.092777784796
2024-10-22 11:21:00,80.35301,1.3020839999999998,0.9666420067624856,4.832176,4.2245360000000005,49.47910000000002,4893.142777784797
2024-10-22 11:24:00,79.97685,1.273148,0.9900050943800579,4.861112,4.340281999999999,48.61110000000002,4893.192777784797
2024-10-22 11:27:00,77.6331,1.273148,0.9547458191576084,4.861112,4.282412,44.56020000000001,4893.242777784797
2024-10-22 11:30:00,76.09954,1.2152779999999996,0.9481586882058449,4.687499999999999,4.195602,46.296299999999974,4893.292777784797
2024-10-22 11:33:00,75.31829,1.3020829999999997,0.8920352962731793,4.745369999999999,4.021987000000001,44.84960000000001,4893.342777784797
2024-10-22 11:36:00,79.97685,1.3020829999999997,0.9111785915211468,4.658563999999999,3.9641209999999996,48.61099999999999,4893.3927777847975
2024-10-22 11:39:00,86.16898,1.359953,0.9902028242032926,4.918981,4.253470999999999,50.34719999999999,4893.442777784798
2024-10-22 11:42:00,88.4838,1.2152769999999995,0.999083554798981,4.947916,4.542827000000001,51.21520000000004,4893.492777784798
2024-10-22 11:45:00,88.0787,1.1574080000000002,0.9735010875442097,4.774305,4.427085999999999,50.34729999999996,4893.542777784798
2024-10-22 11:48:00,84.60648,1.0995370000000007,0.931347576445762,4.542824,4.224537,48.90039999999999,4893.592777784798
2024-10-22 11:51:00,78.79051,1.1574079999999993,0.9403650246127703,4.542825,4.137732,48.900499999999965,4893.642777784798
2024-10-22 11:54:00,75.31829,1.2152779999999996,0.9306983104573825,4.600695,4.07986,45.13889999999998,4893.692777784799
2024-10-22 11:57:00,78.79051,1.3310189999999995,0.9032390175512719,4.62963,3.8773150000000003,46.00689999999997,4893.742777784799
2024-10-22 12:00:00,80.72917,1.2442129999999993,0.8882310210024291,4.687499999999999,4.050927,47.1644,4893.792777784799
2024-10-22 12:03:00,81.13426,1.273148,0.9367130344020271,4.74537,4.137736,48.61110000000002,4893.842777784799
2024-10-22 12:06:00,83.07292,1.2152769999999995,0.9307009316414964,4.774306,4.253477,47.164300000000026,4893.892777784799
2024-10-22 12:09:00,81.13426,1.2152769999999995,0.9306960682312749,4.542824,4.021987000000001,46.875,4893.9427777848
2024-10-22 12:12:00,83.44907,1.1863419999999998,0.9185471356636854,4.600694000000001,4.108797000000001,48.90050000000002,4893.9927777848
2024-10-22 12:15:00,84.60648,1.186343,0.883122043308049,4.513889000000001,3.9641209999999996,49.189899999999966,4894.0427777848
2024-10-22 12:18:00,89.6412,1.2731480000000008,0.9183857483353083,4.716436000000001,4.079866,49.18990000000002,4894.0927777848
2024-10-22 12:21:00,92.36111,1.273148,0.9547427272011659,4.918981,4.340275999999999,50.34719999999999,4894.1427777848
2024-10-22 12:24:00,90.42245,1.1863419999999998,0.9529115835800145,4.74537,4.311342000000001,50.34720000000004,4894.1927777848005
2024-10-22 12:27:00,86.9213,1.157407,0.9403616880637743,4.600694,4.195596999999999,48.900499999999965,4894.242777784801
2024-10-22 12:30:00,83.44907,1.0995370000000007,0.9149704113529379,4.4270830000000005,4.0798570000000005,49.76850000000002,4894.292777784801
2024-10-22 12:33:00,82.26273,1.1284720000000004,0.9109618114981158,4.484954,4.0798570000000005,49.76859999999999,4894.342777784801
2024-10-22 12:36:00,80.72917,1.1863419999999998,0.9358539894620793,4.658563999999999,4.195602,48.321799999999996,4894.392777784801
2024-10-22 12:39:00,97.3669,2.054398,1.0158189802369397,5.2083319999999995,3.5590259999999994,55.844899999999996,4894.442777784801
2024-10-22 12:42:00,80.72917,1.070602,0.9657949116807095,4.600694,4.398152,57.87039999999999,4894.492777784802
2024-10-22 12:45:00,79.94792,1.157407,0.9897483982578421,4.7453710000000004,4.4270819999999995,54.6875,4894.542777784802
2024-10-22 12:48:00,78.41435,1.157407,0.9897483982578432,4.803241,4.484952000000001,53.530100000000004,4894.592777784802
2024-10-22 12:51:00,81.10532,1.2152780000000005,1.015615391426466,4.890046000000001,4.513885999999999,51.504700000000014,4894.642777784802
2024-10-22 12:54:00,83.44907,1.2152780000000005,1.015615391426466,4.890046000000001,4.513885999999999,56.712999999999994,4894.692777784802
2024-10-22 12:57:00,82.29167,1.1863419999999998,1.034932578494248,5.034722,4.745367,55.5556,4894.7427777848025
2024-10-22 13:00:00,84.60648,1.1863419999999998,1.0189286604359904,5.034722,4.716437000000001,55.266200000000026,4894.792777784803
2024-10-22 13:03:00,85.38773,1.2152769999999995,1.0319477670105288,5.0347219999999995,4.6874970000000005,55.845,4894.842777784803
2024-10-22 13:06:00,85.38773,1.273148,1.0410981367213128,5.063657,4.629626,56.134300000000025,4894.892777784803
2024-10-22 13:09:00,86.9213,1.1863419999999998,1.0349347786768373,5.063658,4.774307,56.712999999999994,4894.942777784803
2024-10-22 13:12:00,86.9213,1.1863419999999998,1.0664186033593792,5.063658,4.832177,57.29169999999999,4894.992777784803
2024-10-22 13:15:00,87.70255,1.1863419999999998,1.0349353287219498,5.005787,4.716437000000001,57.00230000000002,4895.042777784804
2024-10-22 13:18:00,85.76389,1.273148,1.057706176583866,5.063657,4.658566,57.58110000000002,4895.092777784804
2024-10-22 13:21:00,90.82755,1.3020830000000005,1.1033415866068141,5.2372689999999995,4.861116,57.00229999999999,4895.142777784804
2024-10-22 13:24:00,94.29977,1.2442130000000002,1.0931679241543846,5.208329000000001,4.918986,58.73840000000001,4895.192777784804
2024-10-22 13:27:00,95.08102,1.1863419999999998,1.0507599643417729,5.179397,4.918977,57.00230000000002,4895.242777784804
2024-10-22 13:30:00,93.51852,1.1284720000000004,1.0238609773863534,4.976852,4.774302,57.870300000000015,4895.2927777848045
2024-10-22 13:33:00,89.6412,1.1284719999999995,1.0544798055700155,4.918981,4.7743020000000005,56.71290000000002,4895.342777784805
2024-10-22 13:36:00,88.85995,1.2152769999999995,1.0319477670105288,4.976852,4.629627000000001,57.002399999999966,4895.392777784805
2024-10-22 13:39:00,88.0787,1.1863419999999998,1.0349347786768373,5.063658,4.774307,58.448999999999984,4895.442777784805
2024-10-22 13:42:00,90.42245,1.1863419999999998,1.0349347786768373,5.063658,4.774307,58.738399999999984,4895.492777784805
2024-10-22 13:45:00,90.42245,1.1863419999999998,1.050762140333176,5.092593000000001,4.832177,57.58099999999999,4895.542777784805
2024-10-22 13:48:00,88.0787,1.273148,1.0903390393237822,5.179398,4.8321760000000005,57.87040000000002,4895.592777784806
2024-10-22 13:51:00,90.42245,1.2442130000000002,1.0611524679494957,5.179397,4.8321760000000005,58.44900000000001,4895.642777784806
2024-10-22 13:54:00,92.36111,1.1863419999999998,1.0349353287219498,5.179397,4.890047000000001,58.159700000000015,4895.692777784806
2024-10-22 13:57:00,93.51852,1.1863419999999998,1.0664186033593792,5.063658,4.832177,58.159700000000015,4895.742777784806
2024-10-22 14:00:00,90.42245,1.1863419999999998,1.081914069001667,5.237264000000001,5.0347219999999995,59.60650000000001,4895.792777784806
2024-10-22 14:03:00,88.0787,1.157407,1.052889994881229,5.092593,4.890046999999999,55.55559999999997,4895.8427777848065
2024-10-22 14:06:00,85.76389,1.157407,1.0216728620680449,4.947916,4.6874970000000005,58.738399999999984,4895.892777784807
2024-10-22 14:09:00,83.04398,1.1863419999999998,1.018929773226656,4.890045,4.5717620000000005,57.58099999999996,4895.942777784807
2024-10-22 14:12:00,81.51042,1.2152769999999995,0.9990841298208484,4.890045,4.484957,54.39820000000003,4895.992777784807
2024-10-22 14:15:00,83.44907,1.2152769999999995,0.9823374290126208,4.918981,4.484957,56.42359999999999,4896.042777784807
2024-10-22 14:18:00,83.44907,1.2152769999999995,1.0319477670105288,4.976852,4.629627000000001,58.448999999999984,4896.092777784807
2024-10-22 14:21:00,80.72917,1.2152769999999995,1.0156172194207056,4.976852,4.600697,51.79399999999998,4896.142777784808
2024-10-22 14:24:00,80.72917,1.2442129999999993,0.9777309200387403,4.918981,4.427087,55.2662,4896.192777784808
2024-10-22 14:27:00,80.35301,1.2442129999999993,0.9948443314190056,5.063657999999999,4.600697,53.530100000000004,4896.242777784808
2024-10-22 14:30:00,82.66782,1.2442129999999993,0.9948443314190056,5.063657999999999,4.600697,54.9768,4896.292777784808
2024-10-22 14:33:00,83.04398,1.3310189999999995,1.014302656208812,5.092593,4.513891,54.976800000000026,4896.342777784808
2024-10-22 14:36:00,85.76389,1.3020829999999997,1.0367594448250672,5.1215280000000005,4.629631000000001,57.29169999999996,4896.3927777848085
2024-10-22 14:39:00,86.9213,1.273148,1.0410981367213128,5.063657,4.629626,55.2662,4896.442777784809
2024-10-22 14:42:00,81.10532,1.1574079999999993,1.0058041196167518,4.9479169999999995,4.658562,54.9769,4896.492777784809
2024-10-22 14:45:00,78.79051,1.2152779999999996,0.9653683698339008,4.918981,4.456022,52.95139999999998,4896.542777784809
2024-10-22 14:48:00,78.53009,1.273148,1.0072637939713764,4.774305,4.282412,54.39820000000003,4896.592777784809
2024-10-22 14:51:00,80.35301,1.2442129999999993,0.9603725528128003,4.861111999999999,4.340277,53.8194,4896.642777784809
2024-10-22 14:54:00,81.13426,1.273148,0.9900056949216313,4.890045,4.369216,54.6875,4896.69277778481
2024-10-22 14:57:00,80.35301,1.2152769999999995,0.9823345162742436,4.832176,4.398147,52.08330000000001,4896.74277778481
2024-10-22 15:00:00,78.41435,1.273148,0.9900056949216313,4.976851,4.456022,53.24080000000001,4896.79277778481
2024-10-22 15:03:00,76.85185,1.3310179999999994,0.9414966647327929,4.890047,4.195607000000001,49.76849999999999,4896.84277778481
2024-10-22 15:06:00,79.94792,1.3020829999999997,0.9484606478995355,4.8321760000000005,4.195607000000001,51.215299999999985,4896.89277778481
2024-10-22 15:09:00,80.35301,1.2442129999999993,0.9603725528128003,4.803242,4.282407000000001,52.37269999999998,4896.9427777848105
2024-10-22 15:12:00,78.41435,1.3020839999999998,0.9845511707082296,4.832176,4.253475999999999,48.032399999999996,4896.992777784811
2024-10-22 15:15:00,80.72917,1.2442129999999993,0.9777309200387403,4.918981,4.427087,52.66209999999998,4897.042777784811
2024-10-22 15:18:00,76.85185,1.273148,0.9725026751755108,4.745369999999999,4.195602,48.900499999999965,4897.092777784811
2024-10-22 15:21:00,79.1956,1.3020839999999998,0.9111757082321112,4.658565,3.9641160000000006,50.34719999999999,4897.142777784811
2024-10-22 15:24:00,78.03819,1.3020829999999997,0.9484568471348684,4.629630000000001,3.993055,49.47909999999999,4897.192777784811
2024-10-22 15:27:00,79.97685,1.3888889999999998,0.983242785042555,4.80324,4.0798559999999995,51.21530000000001,4897.242777784812
2024-10-22 15:30:00,80.72917,1.3020829999999997,0.9484606478995355,4.8321760000000005,4.195607000000001,52.08340000000001,4897.292777784812
2024-10-22 15:33:00,77.6331,1.2442130000000002,0.9603767815187559,4.774305,4.253477,48.900499999999965,4897.342777784812
2024-10-22 15:36:00,74.91319,1.273148,0.9183831936432943,4.8321760000000005,4.195602,44.56020000000001,4897.392777784812
2024-10-22 15:39:00,78.41435,1.3020829999999997,0.9111785915211468,4.658563999999999,3.9641209999999996,46.00689999999997,4897.442777784812
2024-10-22 15:42:00,79.1956,1.273148,0.8997418919467579,4.600694,3.9351839999999996,46.58559999999997,4897.4927777848125
2024-10-22 15:45:00,80.72917,1.273148,0.9183831936432943,4.542824,3.90625,49.47919999999999,4897.542777784813
2024-10-22 15:48:00,82.29167,1.2152769999999995,0.9306991078650635,4.687499,4.166667,50.63659999999999,4897.592777784813
2024-10-22 15:51:00,78.79051,1.157407,0.8888904798526823,4.571759,4.079861999999999,50.05780000000004,4897.642777784813
2024-10-22 15:54:00,76.85185,1.070602,0.8689968220659956,4.398149,4.02199,45.42829999999998,4897.692777784813
2024-10-22 15:57:00,76.0706,1.1863419999999998,0.8649646596295777,4.427083,3.8483800000000006,45.428200000000004,4897.742777784813
2024-10-22 16:00:00,75.31829,1.2152779999999996,0.8579903188936615,4.427084,3.7905100000000003,46.2962,4897.792777784814
2024-10-22 16:03:00,74.53704,1.2152779999999996,0.8579896684278051,4.369214,3.732639,39.64119999999997,4897.842777784814
2024-10-22 16:06:00,77.6331,1.3020839999999998,0.8526234881826765,4.398148,3.616897,44.84959999999995,4897.892777784814
2024-10-22 16:09:00,76.09954,1.3020829999999997,0.8725293478600109,4.600695,3.8483800000000006,42.53469999999999,4897.942777784814
2024-10-22 16:12:00,76.09954,1.3020829999999997,0.8725293478600109,4.600695,3.8483800000000006,43.11340000000001,4897.992777784814
2024-10-22 16:15:00,75.69444,1.273148,0.8215250804259916,4.427084000000001,3.645834,43.11340000000001,4898.0427777848145
2024-10-22 16:18:00,74.53704,1.273148,0.8215250804259916,4.427084000000001,3.645834,41.95600000000002,4898.092777784815
2024-10-22 16:21:00,75.69444,1.3020829999999997,0.8322838627538209,4.427084000000001,3.616899,42.24540000000002,4898.142777784815
2024-10-22 16:24:00,76.0706,1.1863419999999998,0.8084420645297609,4.282408,3.616899,42.53469999999999,4898.192777784815
2024-10-22 16:27:00,74.94213,1.157407,0.8162375458689934,4.195601,3.5879640000000004,41.37740000000002,4898.242777784815
2024-10-22 16:30:00,72.97454,1.2152779999999996,0.7795366847003201,4.2534719999999995,3.501157,41.087999999999965,4898.292777784815
2024-10-22 16:33:00,74.91319,1.3020839999999998,0.8322849442574043,4.137731,3.327546,38.19439999999997,4898.342777784816
2024-10-22 16:36:00,72.22222,1.157407,0.7578875191801105,3.993055,3.298611,38.7731,4898.392777784816
2024-10-22 16:39:00,71.06481,1.1863419999999998,0.7888212849109325,4.108795,3.414352,35.59030000000001,4898.442777784816
2024-10-22 16:42:00,72.97454,1.2442130000000002,0.7692976483735364,4.224537,3.414351,36.74770000000001,4898.492777784816
2024-10-22 16:45:00,69.50231,1.157407,0.7578875191801105,4.02199,3.327546,36.16899999999998,4898.542777784816
2024-10-22 16:48:00,73.75579,1.3020829999999997,0.7224195418361258,4.02199,3.0671290000000004,35.59029999999996,4898.5927777848165
2024-10-22 16:51:00,78.41435,1.273148,0.7580409033839562,4.050924999999999,3.1828700000000003,38.19440000000003,4898.642777784817
2024-10-22 16:54:00,83.44907,1.3020830000000005,0.7901401157707614,4.050925,3.1828710000000004,39.35179999999997,4898.692777784817
2024-10-22 16:57:00,79.1956,1.1574079999999993,0.8162379418343906,4.2534719999999995,3.6458340000000007,39.930499999999995,4898.742777784817
2024-10-22 17:00:00,76.85185,1.1863419999999998,0.7687487794080015,4.195602,3.4722219999999995,37.90509999999995,4898.792777784817
2024-10-22 17:03:00,74.91319,1.157407,0.7972060205568734,4.108795,3.4722220000000004,39.3519,4898.842777784817
2024-10-22 17:06:00,76.09954,1.1863419999999998,0.7481851956647545,4.050924999999999,3.2986120000000003,37.615700000000004,4898.892777784818
2024-10-22 17:09:00,75.31829,1.2152769999999995,0.7795370217104299,4.079859999999999,3.327547000000001,37.615700000000004,4898.942777784818
2024-10-22 17:12:00,75.31829,1.2152769999999995,0.7587772075243208,4.108795,3.327547000000001,37.905100000000004,4898.992777784818
2024-10-22 17:15:00,72.97454,1.186343,0.7687498554080202,4.079861999999999,3.3564819999999997,36.45830000000001,4899.042777784818
2024-10-22 17:18:00,67.56366,1.1284719999999995,0.7666358775629276,3.9641200000000003,3.327546,32.696799999999996,4899.092777784818
2024-10-22 17:21:00,66.78241,1.2152779999999996,0.7155349300838464,3.993056,3.1539360000000007,30.960699999999974,4899.1427777848185
2024-10-22 17:24:00,69.87847,1.2152769999999995,0.6929135417077312,3.8773139999999993,3.009259,31.82860000000005,4899.192777784819
2024-10-22 17:27:00,64.87269,1.186343,0.659779983524969,3.7615749999999997,2.8935189999999995,30.67130000000003,4899.242777784819
2024-10-22 17:30:00,66.40625,1.3020839999999998,0.6733255961861216,3.703703999999999,2.6909720000000004,28.93520000000001,4899.292777784819
2024-10-22 17:33:00,62.52894,1.2152769999999995,0.6452067429118461,3.732639,2.8067130000000002,26.33099999999996,4899.342777784819
2024-10-22 17:36:00,60.99537,1.186343,0.6357209400979699,3.6747679999999994,2.7777779999999996,25.17360000000002,4899.392777784819
