Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-10-22 17:39:00,45.92014,1.070601,0.6847788721493289,3.819444,3.1539349999999997,19.675900000000013,4899.44277778482
2024-10-22 17:42:00,50.54977,1.2152769999999995,0.6452084568622644,4.02199,3.0960660000000004,20.54400000000004,4899.49277778482
2024-10-22 17:45:00,45.92014,1.157407,0.6013398111004385,3.7615740000000004,2.8645829999999997,19.675999999999988,4899.54277778482
2024-10-22 17:48:00,41.66666,1.2442130000000002,0.5738313809825467,3.6747680000000003,2.633101999999999,19.097199999999987,4899.59277778482
2024-10-22 17:51:00,49.76852,1.5046299999999997,0.541489988551424,3.4432869999999998,2.054398,19.386599999999987,4899.64277778482
2024-10-22 17:54:00,47.82986,1.2152769999999995,0.5353128595337049,3.298609999999999,2.256945,19.675899999999956,4899.6927777848205
2024-10-22 17:57:00,50.54977,1.157407,0.518575727629425,3.2696749999999994,2.2858799999999997,20.83330000000001,4899.742777784821
2024-10-22 18:00:00,40.88541,1.070602,0.547916804749933,3.125,2.2858789999999996,19.386599999999987,4899.792777784821
2024-10-22 18:03:00,46.67245,1.3020830000000005,0.5267602833551984,3.211805,2.054398,18.22919999999999,4899.842777784821
2024-10-22 18:06:00,47.8588,1.2442129999999993,0.5436083245757355,3.0960649999999994,2.0254630000000002,18.807800000000043,4899.892777784821
2024-10-22 18:09:00,43.98148,1.1284719999999995,0.5101304358157474,3.0671289999999996,2.1122680000000003,20.254599999999982,4899.942777784821
2024-10-22 18:12:00,40.88541,1.1863419999999998,0.5843242590460189,3.1828700000000003,2.228009,19.097199999999987,4899.992777784822
2024-10-22 18:15:00,39.72801,1.1284720000000004,0.5101314713623353,3.2696749999999994,2.3148149999999994,17.939900000000023,4900.042777784822
2024-10-22 18:18:00,37.4132,1.1863419999999998,0.49505850336414114,3.298609999999999,2.256944,17.93979999999999,4900.092777784822
2024-10-22 18:21:00,40.10416,1.273148,0.5188973561156051,3.1539349999999997,2.025462,19.097200000000043,4900.142777784822
2024-10-22 18:24:00,40.91435,1.3020839999999998,0.526760554356231,3.0960649999999994,1.938657,17.071799999999996,4900.192777784822
2024-10-22 18:27:00,52.48843,0.8391209999999996,0.4224030361588223,2.2858799999999997,1.6203700000000003,18.229100000000017,4900.2427777848225
2024-10-22 18:30:00,58.68056,0.78125,0.42869359751760305,2.34375,1.765046,20.254699999999957,4900.292777784823
2024-10-22 18:33:00,50.95486,0.8101849999999997,0.48438741249542544,2.5173609999999993,1.967593,19.675999999999988,4900.342777784823
2024-10-22 18:36:00,41.66666,0.8969900000000006,0.49131600123554664,2.719907,2.054398,18.807900000000018,4900.392777784823
2024-10-22 18:39:00,37.78935,1.0416660000000002,0.5124066393054177,3.009259,2.170139,18.518599999999992,4900.442777784823
2024-10-22 18:42:00,40.10416,1.2152769999999995,0.535311788886793,3.009259,1.967593,17.939899999999966,4900.492777784823
2024-10-22 18:45:00,41.66666,1.2442130000000002,0.5109941210306034,2.922454,1.8229160000000002,17.071799999999996,4900.542777784824
2024-10-22 18:48:00,43.60532,1.2442130000000002,0.5436083245757358,2.835648,1.765046,17.36099999999999,4900.592777784824
2024-10-22 18:51:00,49.39236,1.2731480000000008,0.5823943761229063,2.9513890000000007,1.8807869999999998,18.518599999999992,4900.642777784824
2024-10-22 18:54:00,46.2963,1.157407,0.5753107883082669,3.0671290000000004,2.141203,17.36110000000002,4900.692777784824
2024-10-22 18:57:00,43.20023,1.2152769999999995,0.5030477474008364,3.1539349999999997,2.0833329999999997,17.93979999999999,4900.742777784824
2024-10-22 19:00:00,45.13889,1.0995369999999998,0.4369937172784097,2.7777780000000005,1.7939820000000006,16.782399999999996,4900.7927777848245
2024-10-22 19:03:00,41.29051,1.0416670000000003,0.5124078837471017,2.6909720000000004,1.851852,17.93979999999999,4900.842777784825
2024-10-22 19:06:00,39.72801,1.1284720000000004,0.5101304358157476,2.8935180000000003,1.938657,17.361099999999965,4900.892777784825
2024-10-22 19:09:00,38.5706,1.3020829999999997,0.526760283355197,3.125,1.967593,17.361199999999997,4900.942777784825
2024-10-22 19:12:00,40.88541,1.3888889999999998,0.5501091802000866,3.125,1.8807869999999998,17.65039999999999,4900.992777784825
2024-10-22 19:15:00,41.29051,1.359954,0.542364553221154,2.9803240000000004,1.765046,16.492999999999995,4901.042777784825
2024-10-22 19:18:00,43.60532,1.2152769999999995,0.5030489113063721,2.7777769999999995,1.7071760000000005,18.518500000000017,4901.092777784826
2024-10-22 19:21:00,38.94676,1.1863419999999998,0.5565531127135318,2.8935180000000003,1.9097220000000004,18.807900000000018,4901.142777784826
2024-10-22 19:24:00,38.19445,1.3020829999999997,0.49015150539242774,3.009259,1.8229170000000003,17.36110000000002,4901.192777784826
2024-10-22 19:27:00,37.4132,1.3020829999999997,0.5267614853006461,2.8935180000000003,1.7361120000000003,16.782400000000052,4901.242777784826
2024-10-22 19:30:00,46.2963,1.3310189999999995,0.4975881159774002,2.922454,1.7071760000000005,16.782400000000052,4901.292777784826
2024-10-22 19:33:00,40.88541,1.0995369999999998,0.5302388708963761,3.038195,2.141204,17.361099999999965,4901.3427777848265
2024-10-22 19:36:00,40.1331,1.2442129999999993,0.5109952977336324,3.125,2.0254630000000002,17.361099999999965,4901.392777784827
2024-10-22 19:39:00,43.60532,1.3310189999999995,0.4975881159774002,2.835648,1.6203700000000003,17.650499999999965,4901.442777784827
2024-10-22 19:42:00,40.88541,1.1863419999999998,0.4950585033641401,2.633101,1.5914349999999997,17.650500000000022,4901.492777784827
2024-10-22 19:45:00,38.5706,1.1863419999999998,0.4950585033641401,2.719907,1.6782409999999999,16.782399999999996,4901.542777784827
2024-10-22 19:48:00,34.31713,1.0995369999999998,0.5016322737110225,2.719908,1.7939810000000005,17.071799999999996,4901.592777784827
2024-10-22 19:51:00,33.15972,1.1863419999999998,0.5269678835647852,2.8645830000000005,1.851852,17.07170000000002,4901.642777784828
2024-10-22 19:54:00,37.4132,1.1863419999999998,0.4204817456826118,2.748842,1.6493060000000002,17.071699999999964,4901.692777784828
2024-10-22 19:57:00,39.72801,1.0416660000000002,0.42140985520537966,2.314814,1.38889,17.36110000000002,4901.742777784828
2024-10-22 20:00:00,49.39236,0.9548619999999994,0.42933570095413237,2.0254639999999995,1.2152770000000004,17.361099999999965,4901.792777784828
2024-10-22 20:03:00,54.42708,1.0127310000000005,0.4460936101331391,2.228009,1.359954,19.097199999999987,4901.842777784828
2024-10-22 20:06:00,46.70139,0.78125,0.4519668691434842,2.2280100000000003,1.678242,16.20369999999997,4901.8927777848285
2024-10-22 20:09:00,40.1331,0.9548609999999993,0.5104785969171574,2.6041659999999993,1.8807870000000007,17.071799999999996,4901.942777784829
2024-10-22 20:12:00,37.4132,0.9548610000000002,0.48517921115690454,2.6909720000000004,1.9386580000000002,18.22919999999999,4901.992777784829
2024-10-22 20:15:00,40.1331,1.1284719999999995,0.5101294002664911,2.5752319999999997,1.6203700000000003,18.229100000000017,4902.042777784829
2024-10-22 20:18:00,45.13889,1.157407,0.4133179460580717,2.5752310000000005,1.5046290000000004,16.782399999999996,4902.092777784829
2024-10-22 20:21:00,41.66666,1.0995369999999998,0.5302388708963761,2.633103,1.7361120000000003,18.51849999999996,4902.142777784829
2024-10-22 20:24:00,44.38657,1.0995369999999998,0.47080586155273085,2.6620369999999998,1.7071760000000005,17.071799999999996,4902.19277778483
2024-10-22 20:27:00,45.54398,1.070601,0.4626218450235642,2.4884250000000003,1.5625,17.071699999999964,4902.24277778483
2024-10-22 20:30:00,45.54398,1.1284719999999995,0.47893976384829845,2.430555,1.4467600000000003,16.782399999999996,4902.29277778483
2024-10-22 20:33:00,43.98148,1.0416660000000002,0.4844720177945237,2.5752310000000005,1.7071760000000005,16.203700000000026,4902.34277778483
2024-10-22 20:36:00,40.50926,1.1284720000000004,0.5101304358157467,2.835648000000001,1.8807869999999998,16.493000000000052,4902.39277778483
2024-10-22 20:39:00,39.72801,1.0416670000000003,0.4543865832257429,2.6909720000000004,1.7939819999999997,16.782399999999996,4902.4427777848305
2024-10-22 20:42:00,35.87963,1.0416670000000003,0.45438549882620444,2.6620369999999998,1.765046,17.93979999999999,4902.492777784831
2024-10-22 20:45:00,33.53588,1.070602,0.4626210307548258,2.546297,1.6203700000000003,16.203700000000026,4902.542777784831
2024-10-22 20:48:00,36.63195,1.157407,0.48702228265890274,2.430555,1.4178240000000004,16.78249999999997,4902.592777784831
2024-10-22 20:51:00,40.88541,1.2731480000000008,0.482678264428415,2.4016200000000003,1.2442129999999993,17.650400000000047,4902.642777784831
2024-10-22 20:54:00,41.66666,1.0995369999999998,0.5302388708963761,2.4016210000000004,1.5046300000000006,17.071699999999964,4902.692777784831
2024-10-22 20:57:00,40.1331,1.0995369999999998,0.501633297317289,2.4884260000000005,1.5625,18.807900000000018,4902.742777784832
2024-10-22 21:00:00,43.20023,1.157407,0.5185746802643993,2.4884250000000003,1.5046290000000004,16.20369999999997,4902.792777784832
2024-10-22 21:03:00,46.2963,1.186343,0.495058780297031,2.459491,1.4178240000000004,17.650400000000047,4902.842777784832
2024-10-22 21:06:00,43.98148,1.070602,0.5213532760592897,2.4884260000000005,1.6203700000000003,17.65039999999999,4902.892777784832
2024-10-22 21:09:00,40.50926,1.0416670000000003,0.4844723163325747,2.7777780000000005,1.9097219999999995,17.361000000000047,4902.942777784832
2024-10-22 21:12:00,42.82407,1.1574080000000002,0.4133196463809493,2.6620369999999998,1.5914349999999997,16.492999999999995,4902.9927777848325
2024-10-22 21:15:00,41.29051,1.0995369999999998,0.47080697300485047,2.4884260000000005,1.5335660000000004,15.914299999999969,4903.042777784833
2024-10-22 21:18:00,38.9757,1.0127310000000005,0.4758038219230454,2.4884250000000003,1.649305,16.203700000000026,4903.092777784833
2024-10-22 21:21:00,38.19445,1.070601,0.4626207470211295,2.517361,1.5914350000000006,17.071799999999996,4903.142777784833
2024-10-22 21:24:00,36.63195,1.0416660000000002,0.38426645574667495,2.430555,1.475695,16.493100000000027,4903.192777784833
2024-10-22 21:27:00,35.47454,1.0416660000000002,0.42140745131469876,2.34375,1.4178240000000004,16.493000000000052,4903.242777784833
2024-10-22 21:30:00,37.4132,1.0995369999999998,0.4369937172784097,2.2858789999999996,1.3020829999999997,16.203700000000026,4903.292777784834
2024-10-22 21:33:00,40.1331,1.186343,0.4950587802970301,2.3148150000000003,1.273148,16.782399999999996,4903.342777784834
2024-10-22 21:36:00,45.54398,0.983797,0.4377451058295707,2.0833340000000007,1.2442130000000002,16.493100000000027,4903.392777784834
2024-10-22 21:39:00,59.46181,0.7233789999999996,0.3595699348614808,1.7361110000000002,1.1574080000000002,17.939899999999966,4903.442777784834
2024-10-22 21:42:00,56.7419,0.5787040000000001,0.45315267917343505,1.9386580000000002,1.7071759999999996,20.543999999999983,4903.492777784834
2024-10-22 21:45:00,46.2963,0.5497689999999995,0.45748678747067734,2.1990749999999997,2.0254630000000002,17.361099999999965,4903.5427777848345
2024-10-22 21:48:00,41.29051,0.7233799999999997,0.3852315478172194,2.228009,1.6782400000000006,16.492999999999995,4903.592777784835
2024-10-22 21:51:00,38.5706,0.8680559999999993,0.43148386516687975,2.170139,1.4756940000000007,16.203700000000026,4903.642777784835
2024-10-22 21:54:00,36.25579,0.9837959999999999,0.4670740022905893,2.256944,1.4467590000000001,17.93979999999999,4903.692777784835
2024-10-22 21:57:00,39.72801,1.0995369999999998,0.4708058615527299,2.34375,1.3888889999999998,16.203700000000026,4903.742777784835
2024-10-22 22:00:00,30.46875,0.9548609999999993,0.4851783112539899,2.34375,1.5914350000000006,16.782500000000027,4903.792777784835
2024-10-22 22:06:00,32.40741,1.0416669999999995,0.34037153347462173,2.3148149999999994,1.3310180000000003,15.3356,4903.792777784835
2024-10-22 22:09:00,37.4132,1.0127319999999997,0.3768951128563114,2.054398,1.1284720000000004,15.335700000000031,4903.792777784835
2024-10-22 22:12:00,34.72222,0.8680560000000002,0.37337589322866144,1.9097229999999996,1.157407,15.04630000000003,4903.792777784835
2024-10-22 22:15:00,34.72222,1.0416669999999995,0.45438441442326183,1.9386579999999993,1.0416660000000002,16.782399999999996,4903.792777784835
2024-10-22 22:18:00,38.19445,1.0127319999999997,0.3768951128563114,1.8807869999999998,0.9548610000000002,14.756899999999973,4903.792777784835
2024-10-22 22:21:00,34.31713,0.9548610000000002,0.45827997891750694,1.938657,1.157407,16.20369999999997,4903.792777784835
2024-10-22 22:24:00,32.00232,1.0127309999999996,0.47580382192304516,2.2858799999999997,1.4467600000000003,14.467600000000004,4903.792777784835
2024-10-22 22:27:00,32.40741,0.9837959999999999,0.4377448162782564,2.228009,1.3888889999999998,17.07170000000002,4903.792777784835
2024-10-22 22:30:00,30.09259,0.9548610000000002,0.3976488992125837,2.141203,1.3020829999999997,15.04630000000003,4903.792777784835
2024-10-22 22:54:00,36.25579,1.1284729999999996,0.44471428638604144,1.880788,0.868055,14.467600000000004,4903.792777784835
2024-10-22 22:57:00,37.81829,0.9259259999999996,0.4208659602864622,1.765047,0.983797,16.49309999999997,4903.792777784835
2024-10-22 23:00:00,33.15972,0.9259259999999996,0.47596406997363494,2.0254629999999993,1.3020839999999998,16.203700000000026,4903.792777784835
2024-10-22 23:03:00,33.15972,1.070602,0.4292255240123154,2.170139,1.2152779999999996,15.9144,4903.792777784835
2024-10-22 23:06:00,32.40741,0.8969909999999999,0.38152759166837547,1.967593,1.1863419999999998,15.9144,4903.792777784835
2024-10-22 23:09:00,30.46875,0.9259259999999996,0.38961731048783704,1.9097229999999996,1.0995369999999998,13.888899999999978,4903.792777784835
2024-10-22 23:12:00,30.09259,0.9259259999999996,0.35449162116921895,1.7939819999999997,0.9548620000000003,14.467600000000004,4903.792777784835
2024-10-22 23:15:00,30.09259,0.9259259999999996,0.38961844842919935,1.7361110000000002,0.9259260000000005,15.914300000000026,4903.792777784835
2024-10-22 23:27:00,34.72222,1.070602,0.39159331838951794,1.851852,0.8680560000000002,14.757000000000005,4903.792777784835
2024-10-22 23:30:00,36.25579,0.983797,0.4377451058295707,1.765047,0.9259259999999996,15.3356,4903.842777784836
2024-10-22 23:33:00,33.15972,0.8680560000000002,0.45730634524583164,1.9965279999999996,1.3310189999999995,14.467600000000004,4903.892777784836
2024-10-22 23:36:00,35.87963,0.983797,0.4377451058295717,2.170139,1.3310180000000003,16.203700000000026,4903.942777784836
2024-10-22 23:39:00,38.19445,0.9259259999999996,0.35449162116921895,1.9965279999999996,1.1574080000000002,15.3356,4903.992777784836
2024-10-22 23:42:00,34.31713,0.8391200000000003,0.39505276820217466,1.9675919999999998,1.273148,14.178200000000004,4904.042777784836
2024-10-22 23:45:00,32.00232,0.8391200000000003,0.365159014432271,1.8807869999999998,1.157407,14.467600000000004,4904.0927777848365
2024-10-22 23:48:00,31.25,0.8969899999999997,0.34692060232055577,1.8229160000000002,1.0127320000000006,15.9144,4904.142777784837
2024-10-22 23:51:00,33.15972,0.8969899999999997,0.3469193192340433,1.7361110000000002,0.9259260000000005,16.2038,4904.192777784837
2024-10-22 23:54:00,30.84491,0.8969899999999997,0.41233029177648445,1.6782399999999997,0.9259260000000005,15.046299999999974,4904.242777784837
2024-10-22 23:57:00,30.46875,0.8969899999999997,0.41233029177648356,1.7361110000000002,0.983797,15.046299999999974,4904.292777784837
2024-10-23 00:06:00,36.25579,1.070602,0.4292255240123154,1.7939819999999997,0.8391209999999996,15.9144,4904.292777784837
2024-10-23 00:09:00,38.9757,1.0127319999999997,0.4460938976677769,1.7939819999999997,0.9259260000000005,14.757000000000005,4904.292777784837
2024-10-23 00:12:00,34.72222,0.8680560000000002,0.45730634524583164,1.9965279999999996,1.3310189999999995,15.625,4904.292777784837
2024-10-23 00:15:00,33.15972,0.8969909999999999,0.4666733914558766,2.2280100000000003,1.5335650000000003,16.78249999999997,4904.292777784837
2024-10-23 00:18:00,32.78357,0.9259259999999996,0.38961844842919935,2.054398,1.2442130000000002,15.335700000000031,4904.292777784837
2024-10-23 00:21:00,32.78357,0.983797,0.4056216676650205,1.9097229999999996,1.0416660000000002,15.046299999999974,4904.292777784837
2024-10-23 00:24:00,33.15972,0.8969909999999999,0.3815287131194772,1.765047,0.983797,14.467600000000004,4904.292777784837
2024-10-23 00:27:00,31.25,0.8969909999999999,0.3815287131194772,1.7361110000000002,0.9548610000000002,15.3356,4904.292777784837
2024-10-23 00:30:00,30.46875,0.9259259999999996,0.4494189790285111,1.765047,1.0127320000000006,16.492999999999995,4904.292777784837
2024-10-23 00:39:00,31.25,1.0127319999999997,0.44609282701827657,1.880788,1.0127310000000005,14.467600000000004,4904.292777784837
2024-10-23 00:42:00,35.50347,1.0416670000000003,0.42140892426372595,1.7939819999999997,0.8680559999999993,16.203700000000026,4904.342777784837
2024-10-23 00:45:00,40.1331,0.8969910000000008,0.4123316018707303,1.5914350000000006,0.8391209999999996,15.625,4904.392777784838
2024-10-23 00:48:00,40.1331,0.7233789999999996,0.3852312202629477,1.649305,1.0995370000000007,16.782500000000027,4904.442777784838
2024-10-23 00:51:00,37.4132,0.7233799999999997,0.4531524066573512,2.054399,1.5914349999999997,15.3356,4904.492777784838
2024-10-23 00:54:00,36.66088,0.8101849999999997,0.32386454676095816,2.1122690000000004,1.3888890000000007,15.3356,4904.542777784838
2024-10-23 00:57:00,38.59954,0.8101849999999997,0.35687436073106765,1.7939819999999997,1.0995370000000007,15.046299999999974,4904.592777784838
2024-10-23 01:00:00,35.50347,0.8391200000000003,0.36516010224782275,1.7071760000000005,0.983797,16.493100000000027,4904.6427777848385
2024-10-23 01:03:00,33.56482,0.78125,0.37747765851143783,1.6203700000000003,0.983797,14.467600000000004,4904.692777784839
2024-10-23 01:06:00,30.84491,0.78125,0.4039955341661659,1.6493060000000002,1.0416670000000003,15.335699999999974,4904.742777784839
2024-10-23 01:09:00,30.46875,0.8101849999999997,0.386302944432218,1.7939819999999997,1.1284720000000004,15.625,4904.792777784839
2024-10-23 01:12:00,33.96991,0.9548610000000002,0.39764774498538996,1.851852,1.0127310000000005,14.756999999999948,4904.842777784839
2024-10-23 01:15:00,36.25579,0.9259260000000005,0.4208659602864625,1.7071760000000005,0.9259259999999996,17.071799999999996,4904.892777784839
2024-10-23 01:18:00,34.72222,0.8391200000000003,0.36516010224782275,1.7071760000000005,0.983797,14.757000000000005,4904.94277778484
2024-10-23 01:21:00,33.15972,0.868055,0.40372706435984507,1.765046,1.0416670000000003,14.75690000000003,4904.99277778484
2024-10-23 01:24:00,35.47454,1.0127310000000005,0.44609253948411676,1.851852,0.9837959999999999,15.3356,4905.04277778484
2024-10-23 01:27:00,38.9757,0.9837959999999999,0.4377448162782564,1.8229160000000002,0.9837959999999999,15.9144,4905.09277778484
2024-10-23 01:30:00,36.25579,0.8101849999999997,0.4619433845900557,1.8229160000000002,1.2442130000000002,16.20369999999997,4905.14277778484
2024-10-23 01:33:00,34.72222,0.8969899999999997,0.4913168299126542,2.1990740000000004,1.5335660000000004,15.914300000000026,4905.1927777848405
2024-10-23 01:36:00,35.87963,0.868055,0.37337671514595444,2.054398,1.3020839999999998,15.9144,4905.242777784841
2024-10-23 01:39:00,32.78357,0.8391200000000003,0.39505276820217466,1.9675919999999998,1.273148,16.782399999999996,4905.292777784841
2024-10-23 01:42:00,31.25,0.868055,0.40372706435984507,1.9675919999999998,1.2442130000000002,15.3356,4905.342777784841
2024-10-23 01:45:00,34.72222,0.9548610000000002,0.31997105670454995,1.851852,0.9548610000000002,15.625,4905.392777784841
2024-10-23 01:48:00,32.78357,0.8969899999999997,0.3815284324815114,1.7361110000000002,0.9548620000000003,16.20369999999997,4905.442777784841
2024-10-23 01:51:00,30.46875,0.8391200000000003,0.39505276820217466,1.765046,1.070602,15.04630000000003,4905.492777784842
2024-10-23 02:00:00,32.78357,0.9548610000000002,0.3976488992125837,1.7071760000000005,0.8680560000000002,14.75690000000003,4905.492777784842
2024-10-23 02:03:00,36.25579,0.9548610000000002,0.3976488992125837,1.6782400000000006,0.8391200000000003,15.9144,4905.542777784842
2024-10-23 02:06:00,38.19445,0.9259260000000005,0.4208659602864625,1.7071760000000005,0.9259259999999996,15.914299999999969,4905.592777784842
2024-10-23 02:09:00,35.87963,0.868055,0.4573051558170463,1.8807870000000007,1.2152780000000005,16.493100000000027,4905.642777784842
2024-10-23 02:12:00,34.34607,0.78125,0.42869359751760305,1.967593,1.3888889999999998,15.625,4905.692777784842
2024-10-23 02:15:00,38.19445,0.9259260000000005,0.3896184484291996,2.054398,1.2442129999999993,15.9144,4905.7427777848425
2024-10-23 02:18:00,40.1331,0.8101849999999997,0.3568743607310667,1.765047,1.070602,15.625,4905.792777784843
2024-10-23 02:21:00,36.25579,0.7523150000000003,0.3685669951111974,1.6493060000000002,1.0416669999999995,16.20369999999997,4905.842777784843
2024-10-23 02:24:00,32.78357,0.7523150000000003,0.36856699511119817,1.6782409999999999,1.070602,15.046299999999974,4905.892777784843
2024-10-23 02:27:00,31.25,0.8391200000000003,0.3950527682021738,1.7939810000000005,1.0995369999999998,14.756899999999973,4905.942777784843
2024-10-23 02:30:00,34.72222,0.9548610000000002,0.3976488992125837,1.7361110000000002,0.8969909999999999,16.20369999999997,4905.992777784843
2024-10-23 02:33:00,35.87963,0.868055,0.4037280636819929,1.6782400000000006,0.9548620000000003,15.625,4906.042777784844
2024-10-23 02:36:00,32.40741,0.8101850000000006,0.4132423186334979,1.6782400000000006,1.0416669999999995,16.78230000000002,4906.092777784844
2024-10-23 02:39:00,33.18866,0.9259260000000005,0.44941803000331554,1.8229170000000003,1.070601,15.625,4906.142777784844
2024-10-23 02:42:00,36.66088,0.9548610000000002,0.39764774498538996,1.851852,1.0127310000000005,15.625,4906.192777784844
2024-10-23 02:45:00,35.50347,0.868055,0.4573051558170463,1.765046,1.0995369999999998,14.756899999999973,4906.242777784844
2024-10-23 02:48:00,33.56482,0.8969899999999997,0.4123292778187348,1.8807869999999998,1.1284720000000004,15.625,4906.2927777848445
2024-10-23 02:51:00,32.78357,0.868055,0.4037260650346416,1.8807869999999998,1.157407,14.75690000000003,4906.342777784845
2024-10-23 02:54:00,31.25,0.8969899999999997,0.38152731103098336,1.9097220000000004,1.1284720000000004,15.3356,4906.392777784845
2024-10-23 02:57:00,31.25,0.8969899999999997,0.3815273110309843,1.8807869999999998,1.0995370000000007,16.20369999999997,4906.442777784845
2024-10-23 03:00:00,34.72222,0.9548610000000002,0.3620094241129874,1.765046,0.8969909999999999,15.625,4906.492777784845
2024-10-23 03:03:00,35.50347,0.8969899999999997,0.3815284324815114,1.7071750000000003,0.9259260000000005,15.625,4906.542777784845
2024-10-23 03:06:00,37.81829,0.868055,0.4037270643598442,1.7071760000000005,0.983797,15.914299999999969,4906.592777784846
2024-10-23 03:09:00,34.34607,0.78125,0.4039946518928379,1.765047,1.157407,16.49309999999997,4906.642777784846
2024-10-23 03:12:00,33.18866,0.8101849999999997,0.4619425898765735,1.967593,1.3888890000000007,15.625,4906.692777784846
2024-10-23 03:15:00,38.19445,0.9548610000000002,0.429336451955762,2.0833330000000005,1.273148,15.9144,4906.742777784846
2024-10-23 03:18:00,39.75695,0.8969899999999997,0.3469193192340433,1.8807869999999998,1.070602,15.335699999999974,4906.792777784846
2024-10-23 03:21:00,34.34607,0.8101849999999997,0.386303913873802,1.765046,1.0995370000000007,16.20369999999997,4906.8427777848465
2024-10-23 03:24:00,31.25,0.8391200000000003,0.3950527682021738,1.8229160000000002,1.1284719999999995,15.3356,4906.892777784847
2024-10-23 03:27:00,30.46875,0.8969899999999997,0.4123292778187348,1.851852,1.0995370000000007,15.046299999999974,4906.942777784847
2024-10-23 03:30:00,32.40741,0.9548610000000002,0.3976488992125837,1.7361110000000002,0.8969909999999999,14.46769999999998,4906.992777784847
2024-10-23 03:33:00,35.87963,0.9837959999999999,0.4056225633659781,1.7071750000000003,0.8391200000000003,15.3356,4907.042777784847
2024-10-23 03:36:00,33.56482,0.8680560000000002,0.4037273628980455,1.7071759999999996,0.9837959999999999,17.650499999999965,4907.092777784847
2024-10-23 03:39:00,30.09259,0.8680560000000002,0.45730548096634444,1.880788,1.2152779999999996,16.20369999999997,4907.142777784848
2024-10-23 03:42:00,32.00232,0.9548610000000002,0.42933645195576287,2.054398,1.2442130000000002,15.335700000000031,4907.192777784848
2024-10-23 03:45:00,36.25579,1.0127310000000005,0.3768948572946431,1.9675919999999998,1.0416669999999995,15.625,4907.242777784848
2024-10-23 03:48:00,37.4132,0.8969899999999997,0.34692060232055577,1.8229160000000002,1.0127320000000006,15.9144,4907.292777784848
2024-10-23 03:51:00,34.34607,0.868055,0.4037280636819929,1.7071750000000003,0.983797,15.3356,4907.342777784848
2024-10-23 03:54:00,32.78357,0.868055,0.40372706435984507,1.765046,1.0416670000000003,15.625,4907.3927777848485
2024-10-23 03:57:00,30.46875,0.868055,0.4314835526773057,1.8229160000000002,1.1284720000000004,14.756899999999973,4907.442777784849
2024-10-23 04:00:00,30.09259,0.9548610000000002,0.42933540930143094,1.8807869999999998,1.070601,15.9144,4907.492777784849
2024-10-23 04:03:00,34.72222,0.9837959999999999,0.3694764846170338,1.8229160000000002,0.9259260000000005,15.9144,4907.542777784849
2024-10-23 04:06:00,36.25579,0.868055,0.37337671514595444,1.7071760000000005,0.9548620000000003,15.9144,4907.592777784849
2024-10-23 04:09:00,32.78357,0.8101850000000006,0.41324142261944874,1.7939810000000005,1.157407,16.493100000000027,4907.642777784849
2024-10-23 04:12:00,35.50347,0.9548610000000002,0.42933540930143094,1.851852,1.0416660000000002,15.914299999999969,4907.69277778485
2024-10-23 04:15:00,37.44213,0.9259260000000005,0.38961731048783727,1.8229170000000003,1.0127309999999996,15.3356,4907.74277778485
2024-10-23 04:18:00,34.34607,0.868055,0.40372706435984507,1.7361110000000002,1.0127320000000006,15.625,4907.79277778485
2024-10-23 04:21:00,34.72222,0.8969899999999997,0.4123292778187348,1.8807869999999998,1.1284720000000004,16.782400000000052,4907.84277778485
2024-10-23 04:24:00,34.72222,0.8969899999999997,0.41233029177648356,1.9097220000000004,1.1574080000000002,15.046299999999974,4907.89277778485
2024-10-23 04:27:00,32.78357,0.8391200000000003,0.365159014432271,1.851852,1.1284720000000004,15.625,4907.9427777848505
2024-10-23 04:30:00,32.00232,0.868055,0.4037260650346416,1.851852,1.1284720000000004,15.046299999999974,4907.992777784851
2024-10-23 04:33:00,31.62616,0.8969899999999997,0.34692060232055577,1.8229160000000002,1.0127320000000006,15.625,4908.042777784851
2024-10-23 04:36:00,33.56482,0.9548610000000002,0.3976488992125837,1.7361110000000002,0.8969909999999999,17.36099999999999,4908.092777784851
2024-10-23 04:39:00,34.72222,0.9259260000000005,0.4208659602864634,1.7361110000000002,0.9548610000000002,16.492999999999995,4908.142777784851
2024-10-23 04:42:00,33.56482,0.8391200000000003,0.3950527682021738,1.7071760000000005,1.0127319999999997,16.49309999999997,4908.192777784851
2024-10-23 04:45:00,36.66088,0.9548610000000002,0.429336451955762,1.7939810000000005,0.9837959999999999,15.914299999999969,4908.242777784852
2024-10-23 04:48:00,38.9757,0.9259260000000005,0.3544916211692192,1.7939810000000005,0.9548610000000002,17.071799999999996,4908.292777784852
2024-10-23 04:51:00,33.56482,0.78125,0.4039955341661659,1.7939810000000005,1.1863420000000007,14.467600000000004,4908.342777784852
2024-10-23 04:54:00,35.87963,0.9548610000000002,0.45827997891750694,2.1122680000000003,1.3310180000000003,16.203700000000026,4908.392777784852
2024-10-23 04:57:00,39.75695,0.9548610000000002,0.2648165903641829,1.938657,1.0127310000000005,16.49309999999997,4908.442777784852
2024-10-23 05:00:00,34.72222,0.78125,0.3774767043463238,1.7361110000000002,1.0995370000000007,15.9144,4908.4927777848525
2024-10-23 05:03:00,32.03125,0.8391200000000003,0.3950527682021738,1.8229160000000002,1.1284719999999995,16.203700000000026,4908.542777784853
2024-10-23 05:06:00,30.84491,0.8969899999999997,0.4123292778187348,1.8807869999999998,1.1284720000000004,17.361199999999997,4908.592777784853
2024-10-23 05:09:00,35.87963,0.9837959999999999,0.3694764846170338,1.8229160000000002,0.9259260000000005,15.9144,4908.642777784853
2024-10-23 05:12:00,36.25579,0.9259259999999996,0.38961844842919935,1.765047,0.9548620000000003,14.756899999999973,4908.692777784853
2024-10-23 05:15:00,32.03125,0.868055,0.4037270643598442,1.7361110000000002,1.0127319999999997,15.046299999999974,4908.742777784853
2024-10-23 05:18:00,34.72222,0.9548610000000002,0.429336451955762,1.8229160000000002,1.0127309999999996,14.756899999999973,4908.792777784854
2024-10-23 05:21:00,34.72222,0.868055,0.4037270643598442,1.8229160000000002,1.0995369999999998,15.046299999999974,4908.842777784854
2024-10-23 05:24:00,32.40741,0.868055,0.4314835526773057,1.8229160000000002,1.1284720000000004,16.782399999999996,4908.892777784854
2024-10-23 05:27:00,35.87963,0.9837959999999999,0.40562139304807615,1.9097220000000004,1.0416660000000002,17.36110000000002,4908.942777784854
2024-10-23 05:30:00,33.56482,0.868055,0.4037270643598442,1.8229160000000002,1.0995369999999998,15.335699999999974,4908.992777784854
2024-10-23 05:33:00,32.40741,0.868055,0.4314835526773057,1.8229160000000002,1.1284720000000004,14.467499999999973,4909.0427777848545
2024-10-23 05:36:00,34.31713,0.9548610000000002,0.39764774498538996,1.8807869999999998,1.0416660000000002,15.04630000000003,4909.092777784855
2024-10-23 05:39:00,35.50347,0.8969899999999997,0.34692060232055577,1.8229160000000002,1.0127320000000006,14.756899999999973,4909.142777784855
2024-10-23 05:42:00,32.78357,0.868055,0.37337671514595444,1.7361110000000002,0.983797,15.335700000000031,4909.192777784855
2024-10-23 05:45:00,34.72222,1.0127319999999997,0.4135420340601821,1.7361110000000002,0.8391200000000003,15.625,4909.242777784855
2024-10-23 05:48:00,34.34607,0.9259259999999996,0.4208659602864631,1.7071759999999996,0.9259260000000005,14.75690000000003,4909.292777784855
2024-10-23 05:51:00,32.00232,0.8680560000000002,0.43148386516688,1.765047,1.070602,15.3356,4909.342777784856
2024-10-23 05:54:00,31.65509,0.983797,0.4670752795698821,2.0254630000000002,1.2152779999999996,15.625,4909.392777784856
2024-10-23 05:57:00,35.50347,0.9548610000000002,0.3620094241129874,2.025462,1.157407,15.625,4909.442777784856
2024-10-23 06:00:00,36.66088,0.8969899999999997,0.38152731103098336,1.851852,1.070602,15.046299999999974,4909.492777784856
2024-10-23 06:03:00,33.18866,0.868055,0.4037270643598442,1.8229160000000002,1.0995369999999998,15.914300000000026,4909.542777784856
2024-10-23 06:06:00,32.03125,0.868055,0.4037270643598442,1.8229160000000002,1.0995369999999998,14.467600000000004,4909.5927777848565
2024-10-23 06:09:00,31.25,0.8969899999999997,0.3815284324815114,1.765046,0.983797,14.467600000000004,4909.642777784857
2024-10-23 06:12:00,30.84491,0.8969899999999997,0.3815284324815114,1.7361110000000002,0.9548620000000003,14.46750000000003,4909.692777784857
2024-10-23 06:15:00,33.18866,0.9837959999999999,0.4056225633659781,1.7071750000000003,0.8391200000000003,17.07170000000002,4909.742777784857
2024-10-23 06:18:00,35.50347,0.9548610000000002,0.3976488992125837,1.7071750000000003,0.868055,13.888800000000003,4909.792777784857
2024-10-23 06:21:00,32.40741,0.868055,0.4037280636819929,1.7071750000000003,0.983797,15.625,4909.842777784857
2024-10-23 06:24:00,31.25,0.8969899999999997,0.44048770608718185,1.8229160000000002,1.0995370000000007,16.782399999999996,4909.892777784858
2024-10-23 06:27:00,31.25,0.9259259999999996,0.4208659602864622,1.851852,1.070602,16.20360000000005,4909.942777784858
2024-10-23 06:30:00,33.56482,0.9548610000000002,0.42933540930143094,1.851852,1.0416660000000002,15.046299999999974,4909.992777784858
2024-10-23 06:33:00,35.50347,0.9259260000000005,0.38961731048783727,1.8229170000000003,1.0127309999999996,14.467600000000004,4910.042777784858
2024-10-23 06:36:00,40.91435,1.0416660000000002,0.42140865326247084,1.7361110000000002,0.8101859999999999,15.914299999999969,4910.092777784858
2024-10-23 06:39:00,41.66666,0.9259259999999996,0.38961844842919935,1.7361110000000002,0.9259260000000005,13.310100000000034,4910.1427777848585
2024-10-23 06:42:00,42.85301,1.0416670000000003,0.587318838809757,2.34375,1.5914349999999997,15.625,4910.192777784859
2024-10-23 06:45:00,42.85301,0.9259259999999996,0.47596406997363494,2.546296,1.8229170000000003,15.335700000000031,4910.242777784859
2024-10-23 06:48:00,37.81829,0.8101849999999997,0.41324142261944846,2.459491,1.8229170000000003,16.20369999999997,4910.292777784859
2024-10-23 06:51:00,35.50347,0.8969909999999999,0.3815298345661339,2.3726849999999997,1.5914359999999999,15.335699999999974,4910.342777784859
2024-10-23 06:54:00,34.34607,0.8969909999999999,0.3815287131194772,2.170139,1.3888889999999998,17.071799999999996,4910.392777784859
2024-10-23 06:57:00,32.78357,0.9259259999999996,0.35449162116921895,1.9965279999999996,1.1574080000000002,15.04630000000003,4910.44277778486
2024-10-23 07:00:00,37.81829,1.0416670000000003,0.4214077223154134,1.9097229999999996,0.9837959999999999,15.9144,4910.49277778486
2024-10-23 07:03:00,41.66666,1.0416670000000003,0.42140892426372595,1.7939819999999997,0.8680559999999993,16.203700000000026,4910.54277778486
2024-10-23 07:06:00,45.54398,1.0995369999999998,0.6526670109838534,2.459491,1.7071759999999996,15.9144,4910.59277778486
2024-10-23 07:09:00,52.51736,1.0416669999999995,0.5124069495692021,2.748843,1.9097220000000004,16.492999999999995,4910.64277778486
2024-10-23 07:12:00,49.4213,0.8969909999999999,0.44048801598867143,2.6041669999999995,1.8807869999999998,15.914299999999969,4910.6927777848605
2024-10-23 07:15:00,46.2963,0.8969909999999999,0.4666733914558766,2.6041669999999995,1.9097219999999995,17.071699999999964,4910.742777784861
2024-10-23 07:18:00,43.60532,0.8969909999999999,0.44048801598867143,2.459491,1.7361110000000002,17.07170000000002,4910.792777784861
2024-10-23 07:21:00,40.50926,0.9259259999999996,0.38961731048783704,2.4016209999999996,1.5914349999999997,15.625,4910.842777784861
2024-10-23 07:24:00,45.92014,1.0127309999999996,0.44609253948411653,2.2858799999999997,1.4178240000000004,17.650500000000022,4910.892777784861
2024-10-23 07:27:00,47.8588,1.0995369999999998,0.5825776546902512,2.256944,1.4178240000000004,18.51849999999996,4910.942777784861
2024-10-23 07:30:00,54.83218,1.2442130000000002,0.3866774497764895,2.8067130000000002,1.6203699999999994,17.939899999999966,4910.992777784862
2024-10-23 07:33:00,66.05903,1.3020829999999997,0.448765708778932,3.327547,2.1122690000000004,18.22919999999999,4911.042777784862
2024-10-23 07:36:00,67.21644,1.070602,0.46262212875772796,2.6909720000000004,1.765046,19.675900000000013,4911.092777784862
2024-10-23 07:39:00,66.81134,1.070602,0.5971361269858202,3.124999,2.34375,19.097200000000043,4911.142777784862
2024-10-23 07:42:00,70.68866,1.070602,0.49308129207767964,3.298611,2.4016199999999994,20.83330000000001,4911.192777784862
2024-10-23 07:45:00,67.1875,1.0127319999999997,0.5774288062562811,3.125,2.4016199999999994,20.254599999999982,4911.2427777848625
2024-10-23 07:48:00,67.96875,0.8680560000000002,0.547960321387067,2.8935189999999995,2.34375,22.56940000000003,4911.292777784863
2024-10-23 07:51:00,52.48843,0.578703,0.6071794392604745,3.1539349999999997,3.211805,18.229100000000017,4911.342777784863
2024-10-23 07:54:00,57.14699,0.9259260000000005,0.5009365690917054,3.240741,2.546296,19.675900000000013,4911.392777784863
2024-10-23 07:57:00,64.49653,0.7233800000000006,0.5309820897404818,2.7777780000000005,2.430556,21.990700000000004,4911.442777784863
2024-10-23 08:00:00,75.72338,0.8391200000000003,0.577012582310191,2.6620370000000007,2.1990750000000006,23.148199999999974,4911.492777784863
2024-10-23 08:03:00,83.85417,1.4756939999999998,0.7799156088562578,3.877314,2.748843,30.671299999999974,4911.542777784864
2024-10-23 08:06:00,92.36111,1.5335649999999994,1.000170913047939,5.468744999999999,4.54282,44.84960000000001,4911.592777784864
2024-10-23 08:09:00,80.7581,0.78125,0.8238919777866359,4.050926,4.137732000000001,46.875,4911.642777784864
2024-10-23 08:12:00,98.55324,0.78125,1.3594564886792109,5.1794,6.56829,65.39360000000002,4911.692777784864
2024-10-23 08:15:00,76.88079,0.7233790000000004,1.0202127968778392,4.340277,5.00579,51.50459999999998,4911.742777784864
2024-10-23 08:18:00,72.59838,1.157407,0.9403663300364028,4.861112,4.456022999999999,39.641200000000026,4911.7927777848645
2024-10-23 08:21:00,73.00347,1.157407,0.8532032596742055,4.600694000000001,4.050922000000001,38.773199999999974,4911.842777784865
2024-10-23 08:24:00,76.09954,1.070602,0.8173851899850098,4.340278,3.8773139999999993,39.64119999999997,4911.892777784865
2024-10-23 08:27:00,84.60648,1.070602,0.7995943050723288,4.021990000000001,3.5300920000000007,42.53469999999999,4911.942777784865
2024-10-23 08:30:00,94.29977,1.070602,0.8520679926657054,4.108796,3.703704000000001,49.18979999999999,4911.992777784865
2024-10-23 08:33:00,91.98495,1.1284720000000004,1.0083084293612234,5.005787,4.774307,52.951400000000035,4912.042777784865
2024-10-23 08:36:00,77.6331,1.186343,0.9529126009881622,4.890046000000001,4.456018,47.1644,4912.092777784866
2024-10-23 08:39:00,73.00347,1.4178239999999995,0.8956948312924893,4.890046,3.993056000000001,39.641200000000026,4912.142777784866
2024-10-23 08:42:00,74.91319,1.5335650000000003,0.8938810967657755,4.918981,3.8483800000000006,38.19439999999997,4912.192777784866
2024-10-23 08:45:00,76.09954,1.4178240000000004,0.8531410071571945,4.74537,3.790509,39.351800000000026,4912.242777784866
2024-10-23 08:48:00,74.94213,1.3310179999999994,0.8634892994329149,4.513889,3.703704,39.0625,4912.292777784866
2024-10-23 08:51:00,82.66782,1.4467590000000001,0.8634094755995345,4.774304999999999,3.7905100000000003,40.219899999999996,4912.3427777848665
2024-10-23 08:54:00,82.66782,1.359954,0.8945326461462675,4.600695,3.790509,41.66669999999999,4912.392777784867
2024-10-23 08:57:00,80.7581,1.1863419999999998,0.8084420645297609,4.311343,3.645834,41.08789999999999,4912.442777784867
2024-10-23 09:00:00,86.54514,1.2731480000000008,0.841687702132699,4.311342000000001,3.5590269999999995,39.93059999999997,4912.492777784867
2024-10-23 09:03:00,91.98495,1.2731480000000008,0.8416883913542168,4.195602,3.443288,43.402799999999985,4912.542777784867
2024-10-23 09:06:00,93.14236,1.273148,0.9547433455931109,4.80324,4.2245360000000005,48.032400000000024,4912.592777784867
2024-10-23 09:09:00,88.4838,1.2442130000000002,0.906711356550742,4.484954,3.8773149999999994,49.18979999999999,4912.642777784868
2024-10-23 09:12:00,82.29167,1.186343,0.8649650645306316,4.542825,3.9641210000000004,47.1644,4912.692777784868
2024-10-23 09:15:00,84.60648,1.1863419999999998,0.8464835903838999,4.369213,3.7615750000000006,46.00689999999997,4912.742777784868
2024-10-23 09:18:00,81.13426,1.157407,0.9234572875157355,4.600694,4.166667,49.47910000000002,4912.792777784868
2024-10-23 09:21:00,76.15741,1.0995369999999998,0.8983732324794701,4.340277,3.9641210000000004,48.032399999999996,4912.842777784868
2024-10-23 09:24:00,75.31829,1.1863419999999998,0.8276512159997553,4.3402780000000005,3.703703,42.82400000000001,4912.8927777848685
2024-10-23 09:27:00,75.31829,1.1863419999999998,0.827653187520924,4.195601,3.5590290000000007,43.98150000000004,4912.942777784869
2024-10-23 09:30:00,77.6331,1.1863419999999998,0.8276518731739306,4.224537,3.5879630000000002,45.428200000000004,4912.992777784869
2024-10-23 09:33:00,78.41435,1.1284719999999995,0.7858871183192044,4.050924999999999,3.4432870000000007,48.321799999999996,4913.042777784869
2024-10-23 09:36:00,76.35995,1.1284720000000004,0.8591828252314982,4.1377310000000005,3.6458329999999997,44.84959999999995,4913.092777784869
2024-10-23 09:39:00,73.78472,1.4178239999999995,0.8531410071571943,4.542825,3.5879640000000004,42.53470000000004,4913.142777784869
2024-10-23 09:42:00,72.62731,1.4756939999999998,0.8511921792091455,4.600695000000001,3.5590290000000007,39.64119999999997,4913.19277778487
2024-10-23 09:45:00,76.09954,1.5046299999999997,0.8611721551600894,4.57176,3.501158,39.0625,4913.24277778487
2024-10-23 09:48:00,79.1956,1.475695,0.8511925250186251,4.513890000000001,3.4722230000000005,40.219899999999996,4913.29277778487
2024-10-23 09:51:00,81.51042,1.4178240000000004,0.8956941126028652,4.513888000000001,3.616897,43.11349999999999,4913.34277778487
2024-10-23 09:54:00,78.41435,1.3020830000000005,0.8725293478600114,4.398148,3.6458329999999997,42.53480000000002,4913.39277778487
2024-10-23 09:57:00,76.09954,1.359953,0.8107244075361595,4.398148,3.4722220000000004,40.798599999999965,4913.4427777848705
2024-10-23 10:00:00,81.51042,1.2442130000000002,0.7477846306176034,4.079862,3.240741,40.50920000000002,4913.492777784871
2024-10-23 10:03:00,93.14236,1.070602,0.7995930641563918,4.021992,3.530092,46.58570000000003,4913.542777784871
2024-10-23 10:06:00,93.51852,1.070601,0.8520669736876784,4.07986,3.6747680000000003,48.90039999999999,4913.592777784871
2024-10-23 10:09:00,87.70255,1.070602,0.8856766007145438,4.2534730000000005,3.90625,49.18979999999999,4913.642777784871
2024-10-23 10:12:00,86.54514,1.1284720000000004,0.8413579735920673,4.137732000000001,3.616898,48.321799999999996,4913.692777784871
2024-10-23 10:15:00,82.72569,1.070602,0.8689974027451878,4.195602,3.8194440000000007,47.74310000000003,4913.742777784872
2024-10-23 10:18:00,79.97685,1.0995370000000007,0.8815336303835475,4.311342000000001,3.90625,45.717600000000004,4913.792777784872
2024-10-23 10:21:00,81.51042,1.1574080000000002,0.8711980629170621,4.369213,3.8483800000000006,45.138900000000035,4913.842777784872
2024-10-23 10:24:00,84.60648,1.2152780000000005,0.8949558717718311,4.542824,3.9641160000000006,49.18980000000005,4913.892777784872
2024-10-23 10:27:00,83.07292,1.157407,0.8888898733087857,4.369213,3.8773150000000003,46.5856,4913.942777784872
2024-10-23 10:30:00,81.51042,1.157407,0.9063045089220508,4.456018,3.993056,48.6112,4913.9927777848725
2024-10-23 10:33:00,80.35301,1.157407,0.8348927522684604,4.282408,3.703703,46.875,4914.042777784873
2024-10-23 10:36:00,79.1956,1.157407,0.8348940296163408,4.224537,3.645834,46.296299999999974,4914.092777784873
2024-10-23 10:39:00,78.03819,1.157407,0.853205141232654,4.311343000000001,3.7615740000000004,44.27089999999998,4914.142777784873
2024-10-23 10:42:00,79.97685,1.2442130000000002,0.8694163049124116,4.340277,3.6747680000000003,45.138900000000035,4914.192777784873
2024-10-23 10:45:00,80.35301,1.2152780000000005,0.857990318893662,4.311342000000001,3.6747680000000003,47.164300000000026,4914.242777784873
2024-10-23 10:48:00,80.7581,1.2442130000000002,0.8306814532808912,4.224537,3.501158,45.717600000000004,4914.292777784874
2024-10-23 10:51:00,78.41435,1.1863419999999998,0.8464835903838999,4.195601,3.5879630000000002,44.84949999999998,4914.342777784874
2024-10-23 10:54:00,80.7581,1.2152769999999995,0.8195994958605498,4.311343,3.616899,45.717600000000004,4914.392777784874
2024-10-23 10:57:00,77.6331,1.3310179999999994,0.9032386316822552,4.571758999999999,3.819445,44.84959999999995,4914.442777784874
2024-10-23 11:00:00,75.69444,1.3310179999999994,0.8429744762850817,4.427084,3.5879630000000002,43.113500000000045,4914.492777784874
2024-10-23 11:03:00,78.41435,1.359953,0.8742884435086419,4.513888000000001,3.6747680000000003,44.56020000000001,4914.5427777848745
2024-10-23 11:06:00,75.72338,1.3020829999999997,0.8322838627538209,4.427084000000001,3.616899,43.40280000000001,4914.592777784875
2024-10-23 11:09:00,73.37963,1.3020829999999997,0.852623806693526,4.340278,3.5590290000000007,41.37730000000005,4914.642777784875
2024-10-23 11:12:00,76.09954,1.2442129999999993,0.8306814532808908,4.2534719999999995,3.530093000000001,39.64119999999997,4914.692777784875
2024-10-23 11:15:00,73.37963,1.2442129999999993,0.8106973065976844,4.137731,3.3854170000000003,38.77320000000003,4914.742777784875
2024-10-23 11:18:00,77.66204,1.3310180000000003,0.8219822410961856,4.166666,3.298611,41.95600000000002,4914.792777784875
2024-10-23 11:21:00,80.35301,1.273148,0.8416883913542164,4.195601,3.4432870000000007,45.138900000000035,4914.842777784876
2024-10-23 11:24:00,79.97685,1.157407,0.8162362437114982,4.137732000000001,3.530093000000001,45.428200000000004,4914.892777784876
2024-10-23 11:27:00,78.41435,1.157407,0.8162368947904681,4.07986,3.4722219999999995,43.98150000000004,4914.942777784876
2024-10-23 11:30:00,76.09954,1.157407,0.7972053560264696,4.108796000000001,3.4722220000000004,42.24540000000002,4914.992777784876
2024-10-23 11:33:00,80.35301,1.2731480000000008,0.8416883913542168,4.166666,3.414352,44.27080000000001,4915.042777784876
2024-10-23 11:36:00,85.38773,1.3310180000000003,0.8429751932804267,4.311343000000001,3.4722229999999996,45.717600000000004,4915.0927777848765
2024-10-23 11:39:00,92.36111,1.3888889999999998,0.9054331531531107,4.484954,3.6458330000000005,44.849500000000035,4915.142777784877
2024-10-23 11:42:00,93.51852,1.0995369999999998,0.8294204096312456,4.253472,3.7615750000000006,48.032399999999996,4915.192777784877
2024-10-23 11:45:00,85.38773,0.9259260000000005,0.8515416268021471,4.079862,3.935186,49.18980000000002,4915.242777784877
2024-10-23 11:48:00,78.41435,1.0416660000000002,0.8563552595657432,4.166667,3.819444,43.69210000000004,4915.292777784877
2024-10-23 12:27:00,74.53704,1.157407,0.8162368947904693,4.079859999999999,3.4722220000000004,44.849500000000035,4915.942777784877
2024-10-23 12:30:00,79.97685,1.0127310000000005,0.7930156987782799,3.8483800000000006,3.4432869999999998,43.98149999999998,4915.992777784877
2024-10-23 12:33:00,84.60648,1.0416669999999995,0.7876390938697022,3.90625,3.4432870000000007,47.16429999999997,4916.042777784877
2024-10-23 12:36:00,77.6331,1.2152779999999996,0.8579903188936615,4.253472,3.616898000000001,43.98140000000001,4916.092777784877
2024-10-23 12:39:00,90.74074,2.34375,0.9820901469843374,4.716435,2.6620359999999996,37.615700000000004,4916.142777784878
2024-10-23 12:42:00,76.09954,1.157407,0.871197032775993,4.427084000000001,3.906251,46.585699999999974,4916.192777784878
2024-10-23 12:45:00,74.53704,1.3020829999999997,0.8526231114615932,4.427084,3.645834,43.69210000000004,4916.242777784878
2024-10-23 12:48:00,73.75579,1.3310179999999994,0.8429751932804277,4.369212999999999,3.530093000000001,39.93059999999997,4916.292777784878
2024-10-23 12:51:00,76.85185,1.359954,0.7654838587621347,4.253472,3.2696760000000005,40.7987,4916.342777784878
2024-10-23 12:54:00,79.1956,1.3888889999999998,0.8209284113035714,4.195601,3.2407410000000008,42.24530000000004,4916.3927777848785
2024-10-23 12:57:00,80.72917,1.359954,0.8107247611478667,4.137732,3.211805,42.53470000000004,4916.442777784879
2024-10-23 13:00:00,83.44907,1.3310189999999995,0.8004627580335252,4.224538,3.327546000000001,43.98149999999998,4916.492777784879
2024-10-23 13:03:00,83.85417,1.273148,0.8614239330720004,4.311342,3.5879640000000004,45.13900000000001,4916.542777784879
2024-10-23 13:06:00,79.97685,1.157407,0.8162368947904681,4.195601,3.5879629999999993,43.98140000000001,4916.592777784879
2024-10-23 13:09:00,76.09954,1.2152779999999996,0.7795366847003201,4.050926,3.298611,42.53480000000002,4916.642777784879
2024-10-23 13:12:00,78.00926,1.359954,0.8107247611478667,4.021991,3.096064,41.37730000000005,4916.69277778488
2024-10-23 13:15:00,81.13426,1.273148,0.7797510730672222,4.050926,3.211805,44.27080000000001,4916.74277778488
2024-10-23 13:18:00,82.66782,1.273148,0.779751813254829,4.02199,3.1828699999999994,42.24539999999996,4916.79277778488
2024-10-23 13:21:00,87.70255,1.3020829999999997,0.790138622108786,4.050926,3.1828700000000003,46.00699999999995,4916.84277778488
2024-10-23 13:24:00,90.42245,1.273148,0.8008951442988984,4.166666,3.3564810000000005,44.84959999999995,4916.89277778488
2024-10-23 13:27:00,90.0463,1.3020839999999998,0.811471874985793,4.2534719999999995,3.414351,44.56020000000001,4916.9427777848805
2024-10-23 13:30:00,93.51852,1.3020829999999997,0.852623806693526,4.2534719999999995,3.4722230000000005,47.742999999999995,4916.992777784881
2024-10-23 13:33:00,90.79861,1.2152779999999996,0.8389879441334239,4.2534719999999995,3.5879640000000004,47.74309999999997,4917.042777784881
