Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-10-23 13:36:00,86.54514,1.2442130000000002,0.8502425065410832,4.282408,3.5879630000000002,50.63659999999999,4917.092777784881
2024-10-23 13:39:00,83.07292,1.2442129999999993,0.8694163049124111,4.195600999999999,3.530092,50.34719999999999,4917.142777784881
2024-10-23 13:42:00,85.76389,1.4178239999999995,0.9364275194573324,4.571758999999999,3.732639,50.05780000000004,4917.192777784881
2024-10-23 13:45:00,91.57986,1.4467590000000001,0.9473621798991467,4.918982,4.050931,50.63650000000001,4917.242777784882
2024-10-23 13:48:00,94.29977,1.359954,0.9338292643982431,4.745369999999999,3.9930559999999993,50.05790000000002,4917.292777784882
2024-10-23 13:51:00,89.26505,1.1574079999999993,0.8888902925461417,4.427084,3.9351850000000006,51.50459999999998,4917.342777784882
2024-10-23 13:54:00,80.72917,1.157407,0.8888904798526823,4.456018,3.9641209999999996,48.321799999999996,4917.392777784882
2024-10-23 13:57:00,80.35301,1.3020829999999997,0.8322831518976358,4.427084,3.616898,47.4538,4917.442777784882
2024-10-23 14:00:00,82.29167,1.3888889999999998,0.9254314837878682,4.62963,3.819445,50.05789999999996,4917.4927777848825
2024-10-23 14:03:00,82.66782,1.3310179999999994,0.9225390422230033,4.571758999999999,3.8483800000000006,48.61110000000002,4917.542777784883
2024-10-23 14:06:00,80.72917,1.2152779999999996,0.8579903188936615,4.484953999999999,3.8483799999999997,49.18979999999999,4917.592777784883
2024-10-23 14:09:00,78.41435,1.273148,0.8614219078961668,4.427084000000001,3.703703,47.453700000000026,4917.642777784883
2024-10-23 14:12:00,77.6331,1.3020829999999997,0.852623806693526,4.311342,3.530093000000001,47.74310000000003,4917.692777784883
2024-10-23 14:15:00,79.97685,1.3020829999999997,0.8526231114615932,4.398149,3.616899,47.45369999999997,4917.742777784883
2024-10-23 14:18:00,80.72917,1.3020839999999998,0.8526241834148159,4.2534719999999995,3.4722220000000004,46.875,4917.792777784884
2024-10-23 14:21:00,81.51042,1.3020829999999997,0.8725293478600109,4.340278,3.5879630000000002,48.032399999999996,4917.842777784884
2024-10-23 14:24:00,79.1956,1.1863419999999998,0.8464823011773261,4.311343,3.703703,45.717600000000004,4917.892777784884
2024-10-23 14:27:00,83.07292,1.3020839999999998,0.8526234881826765,4.340279,3.5590279999999996,48.321799999999996,4917.942777784884
2024-10-23 14:30:00,84.60648,1.2442129999999993,0.8502418373794282,4.369214,3.6747680000000003,49.18980000000005,4917.992777784884
2024-10-23 14:33:00,81.13426,1.273148,0.8807646659273647,4.5428239999999995,3.8483799999999997,47.1644,4918.0427777848845
2024-10-23 14:36:00,78.38542,1.1574079999999993,0.8711968299052344,4.282407999999999,3.7615730000000003,46.5856,4918.092777784885
2024-10-23 14:39:00,78.79051,1.3020839999999998,0.811471874985793,4.2534719999999995,3.414351,46.00690000000003,4918.142777784885
2024-10-23 14:42:00,79.97685,1.3020829999999997,0.8322831518976358,4.398149,3.5879630000000002,47.74309999999997,4918.192777784885
2024-10-23 14:45:00,80.35301,1.3310179999999994,0.8634900006148619,4.369212999999999,3.5590290000000007,48.321799999999996,4918.242777784885
2024-10-23 14:48:00,78.03819,1.2442130000000002,0.8502425065410832,4.282408,3.5879630000000002,46.875,4918.292777784885
2024-10-23 14:51:00,75.69444,1.3020829999999997,0.811471510610639,4.311342,3.4722220000000004,44.56020000000001,4918.342777784886
2024-10-23 14:54:00,76.85185,1.359954,0.8324297523462817,4.311342,3.414351,43.98150000000004,4918.392777784886
2024-10-23 14:57:00,78.41435,1.3310179999999994,0.8219815067773446,4.311343,3.4432869999999998,42.824100000000044,4918.442777784886
2024-10-23 15:00:00,75.31829,1.3310180000000003,0.8429751932804279,4.398148,3.5590280000000005,44.84960000000001,4918.492777784886
2024-10-23 15:03:00,77.66204,1.3310179999999994,0.821982241096185,4.282407,3.414352000000001,46.29639999999995,4918.542777784886
2024-10-23 15:06:00,78.03819,1.3020829999999997,0.8114707826392509,4.282408,3.4432869999999998,44.84949999999998,4918.5927777848865
2024-10-23 15:09:00,73.37963,1.2442130000000002,0.8306814532808912,4.166665999999999,3.4432869999999998,40.79860000000002,4918.642777784887
2024-10-23 15:12:00,76.88079,1.359954,0.810726280996797,4.195601,3.2696760000000005,43.11340000000001,4918.692777784887
2024-10-23 15:15:00,79.1956,1.359954,0.853602278983223,4.195601,3.327546,45.13900000000001,4918.742777784887
2024-10-23 15:18:00,75.72338,1.273148,0.821525785080527,4.224536,3.4432869999999998,43.98149999999998,4918.792777784887
2024-10-23 15:21:00,73.37963,1.3310180000000003,0.8219822410961856,4.195602,3.327547,41.95609999999999,4918.842777784887
2024-10-23 15:24:00,76.09954,1.3310179999999994,0.8004639091385773,4.195600999999999,3.2986120000000003,43.11340000000001,4918.892777784888
2024-10-23 15:27:00,74.94213,1.3020829999999997,0.8322845736094432,4.224536,3.414352,41.95599999999996,4918.942777784888
2024-10-23 15:30:00,77.66204,1.3020839999999998,0.7901389799910082,4.079861999999999,3.211805,42.82409999999999,4918.992777784888
2024-10-23 15:33:00,75.31829,1.3020829999999997,0.8322845736094432,4.195601,3.3854170000000003,41.66669999999999,4919.042777784888
2024-10-23 15:36:00,72.59838,1.2152779999999996,0.7997967698830161,4.108796,3.3854170000000003,40.219899999999996,4919.092777784888
2024-10-23 15:39:00,74.53704,1.359954,0.7884325468626981,4.166665999999999,3.211805,38.483799999999974,4919.1427777848885
2024-10-23 15:42:00,74.56597,1.273148,0.8416883913542164,4.166665999999999,3.414352,39.0625,4919.192777784889
2024-10-23 15:45:00,78.03819,1.3888889999999998,0.7984451174097126,4.224536,3.240741,42.53469999999999,4919.242777784889
2024-10-23 15:48:00,76.09954,1.3310179999999994,0.8004631557296786,4.3402769999999995,3.4432869999999998,41.37729999999999,4919.292777784889
2024-10-23 15:51:00,75.31829,1.3020829999999997,0.7901401157707612,4.224536,3.3564820000000006,40.509299999999996,4919.342777784889
2024-10-23 15:54:00,73.75579,1.2442130000000002,0.8106973065976847,4.195601,3.4432869999999998,39.0625,4919.392777784889
2024-10-23 15:57:00,73.00347,1.3020829999999997,0.8114722385814072,4.195600999999999,3.3564820000000006,38.483799999999974,4919.44277778489
2024-10-23 16:00:00,72.22222,1.3310179999999994,0.755613627624735,4.137731,3.1828710000000004,37.905100000000004,4919.49277778489
2024-10-23 16:03:00,71.84606,1.3310179999999994,0.755613627624735,4.050926,3.0960660000000004,38.48380000000003,4919.54277778489
2024-10-23 16:06:00,73.37963,1.3020829999999997,0.7901401157707612,4.166665999999999,3.2986120000000003,37.615700000000004,4919.59277778489
2024-10-23 16:09:00,73.37963,1.359954,0.7884317655024952,4.0509260000000005,3.096064,37.905100000000004,4919.64277778489
2024-10-23 16:12:00,75.72338,1.359954,0.7654838587621347,3.9641199999999994,2.9803239999999995,39.93059999999997,4919.6927777848905
2024-10-23 16:15:00,76.88079,1.3020829999999997,0.7224203593580596,3.993055,3.038195,40.509299999999996,4919.742777784891
2024-10-23 16:18:00,73.78472,1.3020829999999997,0.7682317703765447,4.0509260000000005,3.1539350000000006,39.0625,4919.792777784891
2024-10-23 16:21:00,72.59838,1.273148,0.7580401425337228,3.90625,3.038194,39.0625,4919.842777784891
2024-10-23 16:24:00,71.09375,1.2152779999999996,0.7155349300838464,3.6747679999999994,2.835648,37.03699999999998,4919.892777784891
2024-10-23 16:27:00,70.68866,1.273148,0.7356979915260227,3.7326379999999997,2.835648,34.14350000000002,4919.942777784891
2024-10-23 16:30:00,73.00347,1.3310179999999994,0.755613627624735,3.7615729999999994,2.8067130000000002,36.74770000000001,4919.992777784892
2024-10-23 16:33:00,71.84606,1.3020829999999997,0.673324392860775,3.732639,2.719907,36.45830000000001,4920.042777784892
2024-10-23 16:36:00,69.90741,1.3020829999999997,0.673324392860775,3.645834,2.633102,37.3263,4920.092777784892
2024-10-23 16:39:00,71.84606,1.359954,0.7172778901075253,3.703704,2.6620369999999998,33.85420000000005,4920.142777784892
2024-10-23 16:42:00,69.12616,1.273148,0.6640077487051939,3.616899,2.633102,33.85410000000002,4920.192777784892
2024-10-23 16:45:00,67.1875,1.3020829999999997,0.6733261574055643,3.5590269999999995,2.546297,31.5394,4920.2427777848925
2024-10-23 16:48:00,69.90741,1.3020829999999997,0.6472244061235567,3.4722220000000004,2.430555,32.407399999999996,4920.292777784893
2024-10-23 16:51:00,57.52315,2.1122679999999994,0.8145380652492618,3.645834,1.7361120000000003,21.990700000000004,4920.342777784893
2024-10-23 16:54:00,62.15278,2.4594899999999997,0.90395717785533,4.079861,1.8229170000000003,21.990700000000004,4920.392777784893
2024-10-23 16:57:00,67.1875,2.430555,0.7603253875529794,4.195600999999999,1.880788,24.01619999999997,4920.442777784893
2024-10-23 17:00:00,64.09144,2.2858799999999997,0.7757960944507493,4.079861,1.938656,23.14820000000003,4920.492777784893
2024-10-23 17:03:00,60.99537,2.2858790000000004,0.7757974356333044,4.224536,2.0833329999999997,22.85880000000003,4920.542777784894
2024-10-23 17:06:00,59.46181,2.3148149999999994,0.7827157352168991,4.282407,2.1122690000000004,21.990700000000004,4920.592777784894
2024-10-23 17:09:00,58.68056,2.2858799999999997,0.7757976749856795,4.166665999999999,2.025462,21.412000000000035,4920.642777784894
2024-10-23 17:12:00,67.1875,1.6203709999999996,0.610822998603015,3.211806,1.73611,23.7269,4920.692777784894
2024-10-23 17:15:00,69.90741,1.8229160000000002,0.7014241976769583,3.587961999999999,1.9386579999999993,24.594899999999996,4920.742777784894
2024-10-23 17:18:00,63.31019,1.9965280000000005,0.7055583366413278,4.02199,2.1701379999999997,24.0163,4920.7927777848945
2024-10-23 17:21:00,57.52315,2.141203,0.7409308465265381,4.050926,2.054399,22.569399999999973,4920.842777784895
2024-10-23 17:24:00,34.31713,1.938657,0.8359992684214195,3.906250000000001,2.228009,15.625,4920.892777784895
2024-10-24 07:33:00,53.67477,2.6909720000000004,,2.4884250000000003,-0.34722200000000036,18.22919999999999,4920.892777784895
2024-10-24 07:36:00,49.4213,0.4340269999999995,0.3731719209328658,1.6782399999999997,1.5625010000000001,19.097199999999987,4920.942777784895
2024-10-24 07:39:00,48.26389,0.9837959999999999,0.4377437595428749,2.3148149999999994,1.4756939999999998,17.93979999999999,4920.992777784895
2024-10-24 07:42:00,45.54398,0.9837959999999999,0.40562139304807615,2.054398,1.1863419999999998,16.493100000000027,4921.042777784895
2024-10-24 07:45:00,41.29051,0.9548610000000002,0.42933540930143094,2.2858799999999997,1.4756939999999998,16.78249999999997,4921.092777784896
2024-10-24 07:48:00,45.16782,1.070602,0.5730997659943876,2.719907,1.9097219999999995,17.36100000000002,4921.142777784896
2024-10-24 07:51:00,47.8588,1.0995369999999998,0.4369924843850844,2.459491,1.4756939999999998,17.939800000000048,4921.192777784896
2024-10-24 07:54:00,50.20255,1.0995369999999998,0.47080475009709577,2.2858799999999997,1.3310180000000003,17.65040000000002,4921.242777784896
2024-10-24 07:57:00,54.05093,1.0995369999999998,0.5571092374605038,2.7777779999999996,1.9097219999999995,19.386599999999987,4921.292777784896
2024-10-24 08:00:00,48.26389,0.8680559999999993,0.5046964034748699,2.6620369999999998,2.054398,18.22919999999999,4921.3427777848965
2024-10-24 08:03:00,78.06713,1.765046,1.5218453518284238,5.005787000000001,4.542821000000001,23.1481,4921.392777784897
2024-10-24 08:06:00,69.90741,0.7523149999999994,0.5426819198643331,2.546296,2.170139,30.092600000000004,4921.442777784897
2024-10-24 08:09:00,67.59259,1.0416659999999993,0.5386606852596862,2.633101,1.8229170000000003,27.488400000000013,4921.492777784897
2024-10-24 08:12:00,67.59259,0.9548609999999993,0.5104777463858962,2.2280099999999994,1.5046300000000006,26.04169999999999,4921.542777784897
2024-10-24 08:15:00,61.40046,0.8101849999999997,0.526483512702701,2.2280099999999994,1.7361110000000002,27.488400000000013,4921.592777784897
2024-10-24 08:18:00,54.45602,0.8680560000000002,0.48161418222434726,2.3148150000000003,1.6782409999999999,21.99079999999998,4921.642777784898
2024-10-24 08:21:00,46.32523,1.3310180000000003,0.5345805776038108,2.054399,0.8680560000000002,18.807900000000018,4921.692777784898
2024-10-24 08:24:00,47.8588,1.5625,0.632111913447202,2.2858790000000004,0.8969900000000006,17.650499999999965,4921.742777784898
2024-10-24 08:27:00,44.76273,2.170139,0.7479433612196739,3.0960649999999994,1.070602,17.93979999999999,4921.792777784898
2024-10-24 08:30:00,40.88541,2.34375,0.7406589405194121,2.9513880000000006,0.7233790000000004,15.9144,4921.842777784898
2024-10-24 08:33:00,53.67477,2.517361,1.0633779123013896,3.2407399999999997,1.0416670000000003,18.51849999999996,4921.8927777848985
2024-10-24 08:36:00,81.94444,2.517361,1.0954734947134732,4.687499,2.5173570000000005,28.35639999999998,4921.942777784899
2024-10-24 08:39:00,82.69676,1.5046299999999997,0.6493112588865526,4.079862,2.7777780000000005,34.43290000000002,4921.992777784899
2024-10-24 08:42:00,65.65394,1.359953,0.6373022983947857,3.6747680000000003,2.546297,30.092599999999976,4922.042777784899
2024-10-24 08:45:00,59.49074,1.9386580000000002,0.731496998831404,3.7615739999999995,1.9965279999999996,24.016199999999998,4922.092777784899
2024-10-24 08:48:00,52.51736,2.1990739999999995,0.8371817933704273,3.645834,1.6493060000000002,20.83330000000001,4922.142777784899
2024-10-24 08:51:00,56.77083,2.314814,0.7827154964976473,3.587962,1.4178249999999997,21.990800000000036,4922.1927777849
2024-10-24 08:54:00,62.55787,2.343749,0.9124246641670588,3.732639,1.6203710000000004,22.569499999999948,4922.2427777849
2024-10-24 08:57:00,78.81944,2.4016200000000003,0.8033557300993868,4.224537,1.967593,24.594899999999996,4922.2927777849
2024-10-24 09:00:00,73.78472,1.967593,0.6984187513054393,4.079862,2.256945000000001,27.199000000000012,4922.3427777849
2024-10-24 09:03:00,61.40046,1.9097220000000004,0.6840692810764875,3.6458340000000007,1.8807869999999998,24.88420000000002,4922.3927777849
2024-10-24 09:06:00,56.7419,2.0254630000000002,0.7916838125702604,3.414353,1.5914359999999999,22.858799999999974,4922.4427777849005
2024-10-24 09:09:00,59.46181,2.1701390000000007,0.7479449009804757,3.5300920000000007,1.5046299999999997,21.70139999999998,4922.492777784901
2024-10-24 09:12:00,64.87269,2.2858790000000004,0.775795855098723,3.7326390000000007,1.5914349999999997,24.305500000000023,4922.542777784901
2024-10-24 09:15:00,63.33912,2.1990740000000004,0.9086715809030544,4.166667,2.2280089999999992,23.4375,4922.592777784901
2024-10-24 09:18:00,60.24306,2.141204,0.7409295597703589,4.021991,2.025461999999999,24.305600000000027,4922.642777784901
2024-10-24 09:21:00,54.05093,2.228009,0.7142088940307257,3.7326379999999997,1.6203710000000004,23.14820000000003,4922.692777784901
2024-10-24 09:24:00,52.51736,2.256945,0.768862716498561,3.645834,1.5335650000000003,20.833399999999983,4922.742777784902
2024-10-24 09:27:00,54.83218,2.2858789999999996,0.7757958550987227,3.530093,1.3888889999999998,21.12270000000001,4922.792777784902
2024-10-24 09:30:00,54.83218,2.228009,0.8050019051767511,3.501157,1.4467589999999992,20.543999999999983,4922.842777784902
2024-10-24 09:33:00,57.14699,2.228009,0.761908703165354,3.5590280000000005,1.4756950000000009,21.70139999999998,4922.892777784902
2024-10-24 09:36:00,59.46181,2.1122690000000004,0.6874729715684733,3.501158,1.5046299999999997,21.70139999999998,4922.942777784902
2024-10-24 09:39:00,54.83218,2.0254630000000002,0.7126756606946535,3.29861,1.4178230000000003,20.254599999999982,4922.9927777849025
2024-10-24 09:42:00,58.68056,1.5914350000000006,0.6033471047425075,2.719907,1.273148,21.701400000000035,4923.042777784903
2024-10-24 09:45:00,57.92824,1.967593,0.7389516279400565,3.2407399999999997,1.4467590000000001,21.99079999999998,4923.092777784903
2024-10-24 09:48:00,56.36574,2.170139,0.7479418214535346,3.530093,1.5046289999999996,20.254700000000014,4923.142777784903
2024-10-24 09:51:00,54.05093,2.2280099999999994,0.7619089438182335,3.5011579999999993,1.4178240000000004,21.701400000000035,4923.192777784903
2024-10-24 09:54:00,59.08565,1.851852,0.6261688184606435,3.0960660000000004,1.359953,20.254599999999982,4923.242777784903
2024-10-24 09:57:00,59.8669,2.0833329999999997,0.7268467627275009,3.385416,1.4467600000000003,22.569399999999973,4923.292777784904
2024-10-24 10:00:00,57.92824,2.0254629999999993,0.7537883543359151,3.414351,1.5625000000000009,21.411999999999978,4923.342777784904
2024-10-24 10:03:00,54.05093,1.9097219999999995,0.6840721709668656,3.211805,1.4467600000000003,21.12270000000001,4923.392777784904
2024-10-24 10:06:00,51.73611,1.9675919999999998,0.6536246131776058,3.1828699999999994,1.3310189999999995,21.70139999999998,4923.442777784904
2024-10-24 10:09:00,56.36574,2.1990730000000003,0.5886346962292721,3.4722220000000004,1.3310189999999995,21.41210000000001,4923.492777784904
2024-10-24 10:12:00,57.92824,2.1122679999999994,0.7338983518331275,3.2696749999999994,1.3020830000000005,21.41210000000001,4923.5427777849045
2024-10-24 10:15:00,59.49074,2.054398,0.67399312185539,3.4432869999999998,1.5046299999999997,22.280100000000004,4923.592777784905
2024-10-24 10:18:00,57.55208,2.054398,0.7993260716736706,3.3564819999999997,1.5046299999999997,21.701400000000035,4923.642777784905
2024-10-24 10:21:00,52.11227,1.851851,0.6696280183621006,3.2986109999999993,1.5914359999999999,20.543999999999983,4923.692777784905
2024-10-24 10:24:00,53.67477,2.0833330000000005,0.6807409121839222,3.327546,1.359953,19.097199999999987,4923.742777784905
2024-10-24 10:27:00,56.77083,2.141203,0.7409293170777539,3.327546,1.3310179999999994,21.12270000000001,4923.792777784905
2024-10-24 10:30:00,61.02431,2.1701380000000006,0.7008764220773552,3.4722220000000004,1.4178249999999997,21.701400000000035,4923.842777784906
2024-10-24 10:33:00,59.8669,2.0254629999999993,0.7126756606946533,3.4432869999999998,1.5625000000000009,21.41210000000001,4923.892777784906
2024-10-24 10:36:00,57.92824,1.9965279999999996,0.6604313326056229,3.327547,1.446758,22.280100000000004,4923.942777784906
2024-10-24 10:39:00,57.14699,1.9965279999999996,0.7055583366413276,3.2696759999999996,1.4178240000000004,21.12270000000001,4923.992777784906
2024-10-24 10:42:00,58.70949,1.967593,0.6536248488843355,3.240741,1.3888889999999998,21.412000000000035,4924.042777784906
2024-10-24 10:45:00,59.8669,1.967593,0.7389502866423101,3.3564819999999997,1.5624999999999991,21.70139999999998,4924.0927777849065
2024-10-24 10:48:00,63.33912,2.054398,0.6739897681490974,3.2696769999999997,1.3310179999999994,22.85880000000003,4924.142777784907
2024-10-24 10:51:00,65.27778,2.0254630000000002,0.7126771483399162,3.385416,1.5046299999999997,23.7269,4924.192777784907
2024-10-24 10:54:00,61.80556,1.8807869999999998,0.5832663757482034,3.1828699999999994,1.38889,22.569399999999973,4924.242777784907
2024-10-24 10:57:00,62.18171,2.0254629999999993,0.7126756606946533,3.3564819999999997,1.4756950000000009,24.0163,4924.292777784907
2024-10-24 11:03:00,63.33912,1.967593,0.6984187513054393,3.414351999999999,1.5914349999999997,24.305600000000027,4924.392777784908
2024-10-24 11:06:00,62.55787,1.967593,0.6984187513054393,3.4722219999999995,1.649305,22.569500000000005,4924.442777784908
2024-10-24 11:09:00,61.02431,1.9097229999999996,0.6840724197050734,3.327546,1.5625,23.4375,4924.492777784908
2024-10-24 11:12:00,62.18171,1.967593,0.6984172848883456,3.240741,1.4178229999999994,22.280100000000004,4924.542777784908
2024-10-24 11:15:00,59.8669,1.9965279999999996,0.7055568595787608,3.327547,1.4756939999999998,22.280100000000033,4924.592777784908
2024-10-24 11:18:00,61.80556,2.0254630000000002,0.7126741730442793,3.530093,1.6493049999999991,22.858700000000027,4924.6427777849085
2024-10-24 11:21:00,64.12037,2.0254629999999993,0.6672239291318118,3.414351999999999,1.5046299999999997,22.85880000000003,4924.692777784909
2024-10-24 11:24:00,65.68287,1.9386580000000002,0.6912564532483454,3.3854169999999995,1.5914349999999997,23.14809999999997,4924.742777784909
2024-10-24 11:27:00,61.80556,1.967593,0.6984202177175131,3.385416,1.5625,22.569499999999977,4924.792777784909
2024-10-24 11:30:00,70.71759,2.1990739999999995,0.7075508831857055,3.414351999999999,1.3310189999999995,23.148100000000028,4924.842777784909
2024-10-24 11:33:00,77.66204,2.0254630000000002,0.7537869940787418,3.4722230000000005,1.6203709999999996,23.7269,4924.892777784909
2024-10-24 11:36:00,76.88079,1.880788,0.6768618310213553,3.7615749999999997,2.0254630000000002,28.35650000000004,4924.94277778491
2024-10-24 11:39:00,69.53125,1.8229169999999995,0.7014244593202476,3.616897999999999,1.967593,26.909700000000015,4924.99277778491
2024-10-24 11:42:00,66.43519,1.8807869999999998,0.6768615814570612,3.5590279999999996,1.8229170000000003,26.620400000000018,4925.04277778491
2024-10-24 11:45:00,63.33912,1.851852,0.7089803761761723,3.4432870000000007,1.765046,24.594899999999967,4925.09277778491
2024-10-24 11:48:00,61.40046,1.9097229999999996,0.6840724197050734,3.3564809999999996,1.5914349999999997,25.46290000000002,4925.14277778491
2024-10-24 11:51:00,59.08565,1.9965279999999996,0.7055583366413276,3.4722219999999995,1.6203700000000003,25.173700000000025,4925.1927777849105
2024-10-24 11:54:00,59.8669,1.967593,0.6026445630045314,3.4722229999999996,1.5914349999999997,24.016199999999998,4925.242777784911
2024-10-24 11:57:00,62.18171,2.0254629999999993,0.712674173044279,3.4722229999999996,1.5914349999999997,25.75229999999999,4925.292777784911
2024-10-24 12:00:00,62.55787,1.9386580000000002,0.6912564532483454,3.3854169999999995,1.5914349999999997,25.462999999999994,4925.342777784911
2024-10-24 12:03:00,61.40046,1.9097229999999996,0.6840709747619746,3.3854169999999995,1.6203700000000003,24.595,4925.392777784911
2024-10-24 12:06:00,63.33912,1.9097229999999996,0.5897429420611094,3.443288,1.6203700000000003,26.04169999999999,4925.442777784911
2024-10-24 12:09:00,64.12037,2.054398,0.7197711594285148,3.530092999999999,1.6203709999999996,24.594899999999996,4925.492777784912
2024-10-24 12:12:00,61.80556,1.9386580000000002,0.6912564532483454,3.3854169999999995,1.5914349999999997,25.75230000000002,4925.542777784912
2024-10-24 12:15:00,64.49653,1.9386580000000002,0.6467957779362741,3.3564809999999996,1.5335650000000003,25.17360000000002,4925.592777784912
2024-10-24 12:18:00,64.90162,1.8807869999999998,0.6330696612411807,3.3275449999999998,1.5625000000000009,25.46290000000002,4925.642777784912
2024-10-24 12:21:00,65.27778,1.9097220000000004,0.6840692810764875,3.6458330000000005,1.8807859999999996,26.04159999999999,4925.692777784912
2024-10-24 12:24:00,66.81134,1.9675919999999998,0.6984185041699452,3.5590269999999995,1.7361110000000002,24.884300000000025,4925.7427777849125
2024-10-24 12:27:00,69.53125,1.9675919999999998,0.7389513707298518,3.5590269999999995,1.765047,27.777800000000013,4925.792777784913
2024-10-24 12:30:00,73.40856,1.9675920000000007,0.6984185041699454,3.7326379999999997,1.9097219999999995,27.199100000000016,4925.842777784913
2024-10-24 12:33:00,66.43519,1.9386580000000002,0.731496998831404,3.7615739999999995,1.9965279999999996,28.356599999999986,4925.892777784913
2024-10-24 12:36:00,61.80556,2.170139,0.7479433612196739,3.8483799999999997,1.8229170000000003,25.75230000000002,4925.942777784913
2024-10-24 12:39:00,60.61921,3.038195,0.8943580165339354,3.9641209999999996,1.0416669999999995,20.54400000000001,4925.992777784913
2024-10-24 12:42:00,74.56597,2.430555,0.8102029393662779,3.993055,1.7071769999999997,24.88420000000002,4926.042777784914
2024-10-24 12:45:00,78.03819,2.314814,0.8266341917879657,4.311343,2.170139,25.173699999999968,4926.092777784914
2024-10-24 12:48:00,72.62731,2.0254630000000002,0.7537883543359152,4.050924999999999,2.1990739999999995,26.04159999999999,4926.142777784914
2024-10-24 12:51:00,66.43519,2.0833330000000005,0.842817306524943,4.02199,2.17014,26.04170000000002,4926.192777784914
2024-10-24 12:54:00,72.62731,2.256944,0.7688640469116509,4.07986,1.967593,26.909700000000015,4926.242777784914
2024-10-24 12:57:00,73.78472,2.2858790000000004,0.7757974356333044,4.166667,2.0254640000000004,25.173599999999965,4926.2927777849145
2024-10-24 13:00:00,67.59259,2.1122680000000003,0.7338998709077049,4.07986,2.1122689999999995,26.04159999999999,4926.342777784915
2024-10-24 13:03:00,67.1875,2.083334,0.6807428340221066,3.819445,1.851852,26.04170000000002,4926.392777784915
2024-10-24 13:06:00,65.27778,2.054398,0.7197726576050975,3.7615730000000003,1.851852,26.041600000000017,4926.442777784915
2024-10-24 13:09:00,67.96875,2.054398,0.7197696612467748,3.790509,1.8807859999999996,25.752399999999994,4926.492777784915
2024-10-24 13:12:00,71.06481,2.141203,0.7831847343133747,3.8483789999999996,1.880788,24.884300000000025,4926.542777784915
2024-10-24 13:15:00,74.97106,2.141203,0.8221113141807013,3.9351839999999996,1.9965289999999998,24.884299999999996,4926.592777784916
2024-10-24 13:18:00,78.44329,2.141203,0.7409323759700295,4.021990000000001,2.0254640000000004,26.620300000000015,4926.642777784916
2024-10-24 13:21:00,76.88079,2.1122690000000004,0.7338985952314796,3.90625,1.938657,26.62039999999999,4926.692777784916
2024-10-24 13:24:00,79.97685,2.1122679999999994,0.7338998709077047,3.9351839999999996,1.967593,26.620400000000018,4926.742777784916
2024-10-24 13:27:00,76.88079,1.9965279999999996,0.746379215977322,3.7615739999999995,1.938656,28.645899999999983,4926.792777784916
2024-10-24 13:30:00,75.72338,2.054398,0.7611686686822338,4.0509260000000005,2.1701380000000006,27.488399999999984,4926.8427777849165
2024-10-24 13:33:00,73.78472,1.9965279999999996,0.7055598136988286,3.9351839999999996,2.0833329999999997,27.488399999999984,4926.892777784917
2024-10-24 13:36:00,75.72338,2.0254629999999993,0.7916863389823591,3.8483789999999996,2.0254640000000004,27.777799999999985,4926.942777784917
2024-10-24 13:39:00,70.68866,1.9675919999999998,0.8112425114791618,4.079860999999999,2.34375,28.93520000000001,4926.992777784917
2024-10-24 13:42:00,70.68866,2.054398,0.7197726576050975,3.9351839999999996,2.0254629999999993,28.93520000000001,4927.042777784917
2024-10-24 13:45:00,69.12616,2.054398,0.7197711594285148,3.9351839999999996,2.025462,26.620400000000018,4927.092777784917
2024-10-24 13:48:00,76.09954,2.170139,0.8296566619962558,4.137732,2.170139,28.06710000000001,4927.142777784918
2024-10-24 13:51:00,76.88079,2.1122690000000004,0.7338970761512952,4.195603,2.2280089999999992,28.64579999999998,4927.192777784918
2024-10-24 13:54:00,76.88079,2.083334,0.7268454981919882,4.137732,2.1990740000000004,26.331000000000017,4927.242777784918
2024-10-24 13:57:00,74.56597,2.0254630000000002,0.7126756606946535,4.079862,2.1990750000000006,27.199099999999987,4927.292777784918
2024-10-24 14:00:00,67.59259,2.0833330000000005,0.7685315324865284,4.108796000000001,2.1990750000000006,26.331000000000017,4927.342777784918
2024-10-24 14:03:00,71.06481,2.256944,0.812234608480398,4.1377310000000005,2.054399000000001,27.199099999999987,4927.3927777849185
2024-10-24 14:06:00,67.1875,2.141203,0.8221113141807013,4.108795,2.17014,27.77770000000001,4927.442777784919
2024-10-24 14:09:00,66.43519,2.2280099999999994,0.8050035804918262,4.195602,2.141204000000001,27.199099999999987,4927.492777784919
2024-10-24 14:12:00,66.43519,2.1122690000000004,0.7758694197095617,4.0509260000000005,2.1122690000000004,26.620299999999986,4927.542777784919
2024-10-24 14:15:00,66.84028,2.083334,0.7268470068449904,3.993055,2.054398,27.199000000000012,4927.592777784919
2024-10-24 14:18:00,66.81134,2.1701390000000007,0.7479449009804757,4.050925,2.0254629999999993,26.620400000000018,4927.642777784919
2024-10-24 14:21:00,66.43519,2.141204,0.8221115754253114,4.050925,2.1122690000000004,26.620400000000018,4927.69277778492
2024-10-24 14:24:00,66.43519,2.141204,0.8221115754253114,4.050925,2.1122690000000004,26.33099999999999,4927.74277778492
2024-10-24 14:27:00,66.43519,2.141204,0.7409326186633494,4.050925,2.054398,27.488500000000016,4927.79277778492
2024-10-24 14:30:00,65.27778,2.1701390000000007,0.7904788980945118,4.02199,2.0254629999999993,27.199099999999987,4927.84277778492
2024-10-24 14:33:00,68.37384,2.170139,0.7479433612196739,4.079862,2.054399000000001,26.331000000000017,4927.89277778492
2024-10-24 14:36:00,31.22107,2.1122690000000004,2.674040364090744,0.8391200000000003,2.054397,15.335599999999971,4927.9427777849205
2024-10-25 08:48:00,92.73727,1.3888889999999998,0.6161898294798931,2.8935190000000004,1.7071760000000005,39.0625,4927.9427777849205
2024-10-25 08:51:00,98.61111,0.46296299999999935,0.7578882726223797,2.3726839999999996,3.0671299999999997,63.078700000000026,4927.992777784921
2024-10-25 08:54:00,95.8912,0.49189799999999995,0.8322838627538217,2.8067140000000004,3.616899,65.10419999999999,4928.042777784921
2024-10-25 08:57:00,69.90741,1.3888889999999998,0.70096140685781,3.8483799999999997,2.748843000000001,29.513800000000003,4928.092777784921
2024-10-25 09:00:00,62.55787,1.765047,0.6862282460980486,3.9351849999999997,2.34375,26.041600000000017,4928.142777784921
2024-10-25 09:03:00,65.65394,1.851852,0.7089790734490324,3.848381,2.170139,26.331000000000017,4928.192777784921
2024-10-25 09:06:00,71.06481,1.851852,0.7792354803747685,4.137732,2.5173619999999994,27.488400000000013,4928.242777784922
2024-10-25 09:09:00,60.24306,2.256944,0.8122317402396584,4.774306,2.6909720000000004,23.7269,4928.292777784922
2024-10-25 09:12:00,57.14699,2.372686,0.7964931078547758,4.369214,2.141204000000001,21.990700000000004,4928.342777784922
2024-10-25 09:15:00,56.36574,2.2858799999999997,0.7757960944507493,4.0509260000000005,1.9097210000000002,20.54400000000004,4928.392777784922
2024-10-25 09:18:00,58.68056,2.256945,0.7688611460827302,3.9641209999999996,1.851850999999999,21.99079999999998,4928.442777784922
2024-10-25 09:21:00,60.24306,2.2280099999999994,0.8050035804918262,3.906249999999999,1.851852,21.70139999999998,4928.4927777849225
2024-10-25 09:24:00,57.92824,2.2858799999999997,0.8194445527350895,3.993055,1.8807859999999996,22.56940000000003,4928.542777784923
2024-10-25 09:27:00,57.14699,2.2858799999999997,0.7274654823175176,4.0509260000000005,1.8807859999999996,21.122699999999952,4928.592777784923
2024-10-25 09:30:00,54.83218,2.2858799999999997,0.7757960944507493,3.8483800000000006,1.7071750000000003,20.543900000000008,4928.642777784923
2024-10-25 09:33:00,54.83218,2.2858799999999997,0.7757960944507493,3.819445,1.6782399999999997,20.543999999999983,4928.692777784923
2024-10-25 09:36:00,57.17593,2.430555,0.7033663654636155,3.993054999999999,1.6493060000000002,22.279999999999973,4928.742777784923
2024-10-25 09:39:00,59.46181,2.228009,0.8446847853689723,3.819444,1.7939809999999996,22.858799999999974,4928.792777784924
2024-10-25 09:42:00,59.8669,2.1701390000000007,0.7479433612196741,3.819444,1.7939809999999996,21.12270000000001,4928.842777784924
2024-10-25 09:45:00,62.18171,2.1122690000000004,0.7338985952314796,3.6747689999999995,1.7071759999999996,21.990700000000004,4928.892777784924
2024-10-25 09:48:00,60.24306,2.141203,0.7409308465265381,3.6458329999999997,1.6493060000000002,22.56940000000003,4928.942777784924
2024-10-25 09:51:00,64.12037,2.170139,0.7479433612196739,3.6747689999999995,1.6493060000000002,21.70139999999998,4928.992777784924
2024-10-25 09:54:00,66.86921,2.228009,0.7619071429170224,3.703704000000001,1.6203700000000003,22.5694,4929.0427777849245
2024-10-25 09:57:00,68.37384,2.256944,0.8122331743620596,3.877314,1.7939809999999996,24.594900000000024,4929.092777784925
2024-10-25 10:00:00,76.12847,2.3726850000000006,0.6233409575117492,4.137732000000001,1.8229169999999995,26.04169999999999,4929.142777784925
2024-10-25 10:03:00,76.12847,2.228009,0.881718927066191,4.2245360000000005,2.228009,26.04169999999999,4929.192777784925
2024-10-25 10:06:00,69.90741,1.9097220000000004,0.7240172671788625,3.9351839999999996,2.1990739999999995,28.06710000000004,4929.242777784925
2024-10-25 10:09:00,67.21644,1.938657,0.731496740771414,3.9641200000000003,2.1990750000000006,27.199000000000012,4929.292777784925
2024-10-25 10:12:00,64.12037,1.851852,0.7792354803747685,3.9351849999999997,2.3148149999999994,28.06710000000004,4929.342777784926
2024-10-25 10:15:00,62.55787,1.9097229999999996,0.7608639831077914,3.8483789999999996,2.141204,25.75229999999999,4929.392777784926
2024-10-25 10:18:00,59.46181,2.0254630000000002,0.7916838125702604,3.8194440000000007,1.9965270000000004,23.72679999999997,4929.442777784926
2024-10-25 10:21:00,61.77662,2.256945,0.7688611460827302,3.9641209999999996,1.851850999999999,24.305600000000027,4929.492777784926
2024-10-25 10:24:00,59.8669,2.459491,0.8170301231095268,4.282407999999999,1.967593,23.4375,4929.542777784926
2024-10-25 10:27:00,57.14699,2.459491,0.81702848282013,4.253472,1.938656,22.858799999999974,4929.5927777849265
2024-10-25 10:30:00,62.18171,2.633101,0.8576593363953546,4.5428239999999995,2.054399,23.4375,4929.642777784927
2024-10-25 10:33:00,62.18171,2.459491,0.9039574311705448,4.3402780000000005,2.0833330000000005,22.85880000000003,4929.692777784927
2024-10-25 10:36:00,60.24306,2.430555,0.8102029393662779,4.050925,1.765047,23.726800000000026,4929.742777784927
2024-10-25 10:39:00,63.33912,2.34375,0.684787598927412,4.137731,1.8807859999999996,24.016200000000026,4929.792777784927
2024-10-25 10:42:00,61.02431,2.256945,0.7688611460827302,4.021991,1.9097209999999993,23.148199999999974,4929.842777784927
2024-10-25 10:45:00,59.8669,2.1990749999999997,0.7549360214377451,3.906249999999999,1.851851,23.1481,4929.892777784928
2024-10-25 10:48:00,59.46181,2.2280099999999994,0.7619089438182335,3.8483799999999997,1.7650460000000008,23.7269,4929.942777784928
2024-10-25 10:51:00,57.92824,2.1990749999999997,0.7549360214377451,3.819444999999999,1.765046,21.990700000000004,4929.992777784928
2024-10-25 10:54:00,59.8669,2.256944,0.7688624765016419,3.790509,1.6782410000000008,21.99079999999998,4930.042777784928
2024-10-25 10:57:00,64.12037,2.314814,0.7827123152901356,3.9351849999999997,1.765045999999999,25.75229999999999,4930.092777784928
2024-10-25 11:00:00,64.90162,2.228009,0.761908703165354,4.079859999999999,1.9965269999999995,26.33099999999996,4930.1427777849285
2024-10-25 11:03:00,62.18171,2.228009,0.761908703165354,4.050926,1.967593,23.726800000000026,4930.192777784929
2024-10-25 11:06:00,63.33912,2.1701390000000007,0.6472250238139633,3.9641200000000003,1.8807859999999996,24.30559999999997,4930.242777784929
2024-10-25 11:09:00,60.24306,2.0833330000000005,0.7268452540748601,3.732639,1.7939819999999997,23.7269,4930.292777784929
2024-10-25 11:12:00,58.68056,2.170139,0.7479433612196739,3.790509,1.7650460000000008,23.1481,4930.342777784929
2024-10-25 11:15:00,61.02431,2.170139,0.7479433612196739,3.8483789999999996,1.8229160000000002,23.4375,4930.392777784929
2024-10-25 11:18:00,59.08565,2.170139,0.7479433612196739,3.7615739999999995,1.7361110000000002,23.14820000000003,4930.44277778493
2024-10-25 11:21:00,61.40046,2.256944,0.8122331743620596,3.877314,1.7939809999999996,23.4375,4930.49277778493
2024-10-25 11:24:00,65.65394,2.2858790000000004,0.7274687971901794,4.050924999999999,1.880788,25.462900000000047,4930.54277778493
2024-10-25 11:27:00,63.33912,2.141204,0.7409295597703589,3.90625,1.9097209999999993,22.858799999999974,4930.59277778493
2024-10-25 11:30:00,61.77662,2.1990739999999995,0.7549357801171286,4.079859999999999,2.025462,23.148199999999974,4930.64277778493
2024-10-25 11:33:00,61.02431,2.228009,0.7142053973736131,4.050926,1.938657,23.4375,4930.6927777849305
2024-10-25 11:36:00,62.55787,2.256945,0.8521662934297759,3.993056,1.938657,24.01619999999997,4930.742777784931
2024-10-25 11:39:00,61.40046,2.1990739999999995,0.7549357801171286,4.02199,1.9675920000000007,24.016200000000026,4930.792777784931
2024-10-25 11:42:00,61.40046,2.1990740000000004,0.7549357801171288,3.993055,1.938657,23.4375,4930.842777784931
2024-10-25 11:45:00,64.87269,2.1990740000000004,0.7549357801171288,4.021991,1.967593,24.01619999999997,4930.892777784931
2024-10-25 11:48:00,62.58681,2.170139,0.7479433612196739,3.993055,1.9675920000000007,23.4375,4930.942777784931
2024-10-25 11:51:00,64.49653,2.256944,0.7688624765016419,4.021991,1.9097230000000005,24.01619999999997,4930.992777784932
2024-10-25 11:54:00,64.90162,2.228009,0.8446847853689723,3.9641200000000003,1.938657,23.1481,4931.042777784932
2024-10-25 11:57:00,62.55787,2.1990740000000004,0.7977487191320688,3.90625,1.8807859999999996,22.85880000000003,4931.092777784932
2024-10-25 12:00:00,61.80556,2.170139,0.7479418214535346,3.90625,1.8807859999999996,23.726800000000026,4931.142777784932
2024-10-25 12:03:00,63.33912,2.1990740000000004,0.8371817933704275,3.9351850000000006,1.938657,22.8587,4931.192777784932
2024-10-25 12:06:00,65.65394,2.1990740000000004,0.7549357801171288,4.021991,1.967593,22.85880000000003,4931.2427777849325
2024-10-25 12:09:00,65.27778,2.083334,0.7268454981919882,3.90625,1.9675920000000007,24.01610000000005,4931.292777784933
2024-10-25 12:12:00,66.46412,2.083334,0.7268454981919882,3.90625,1.9675920000000007,24.594899999999996,4931.342777784933
2024-10-25 12:15:00,64.12037,2.054399,0.7197714042782575,3.90625,1.9965270000000004,24.016200000000026,4931.392777784933
2024-10-25 12:18:00,62.18171,2.141204,0.7409295597703589,3.8773150000000003,1.8807859999999996,24.30559999999997,4931.442777784933
2024-10-25 12:21:00,61.02431,2.1990739999999995,0.7549373301439509,3.906249,1.851852,22.85880000000003,4931.492777784933
2024-10-25 12:24:00,62.18171,2.1990740000000004,0.7549357801171288,3.790509,1.7361110000000002,22.858799999999974,4931.542777784934
2024-10-25 12:27:00,65.65394,2.1990740000000004,0.8371817933704275,3.703704,1.7071759999999996,22.858799999999974,4931.592777784934
2024-10-25 12:30:00,67.99769,2.170139,0.8296592730137415,3.993055,2.0254640000000004,24.305499999999995,4931.642777784934
2024-10-25 12:33:00,64.49653,2.1122690000000004,0.7758694197095617,4.108796000000001,2.1701390000000007,24.594899999999996,4931.692777784934
2024-10-25 12:36:00,63.33912,2.141204,0.7409295597703589,3.906250000000001,1.9097210000000002,24.305500000000052,4931.742777784934
2024-10-25 12:39:00,62.55787,2.8645830000000005,0.9109839263413588,3.9351850000000006,1.2152769999999995,19.965300000000013,4931.7927777849345
2024-10-25 12:42:00,76.88079,2.430556,0.8552117345408807,4.02199,1.765046,22.280100000000004,4931.842777784935
2024-10-25 12:45:00,80.35301,2.2569440000000007,0.8122331743620622,4.398148,2.3148150000000003,27.488400000000013,4931.892777784935
2024-10-25 12:48:00,78.03819,2.141204,0.8221089811497478,4.3402780000000005,2.4016200000000003,27.199099999999987,4931.942777784935
2024-10-25 12:51:00,77.66204,2.054399,0.7611702931060322,4.224538000000001,2.34375,28.06710000000004,4931.992777784935
2024-10-25 12:54:00,72.22222,2.0254630000000002,0.7916838125702604,4.224537,2.4016199999999994,28.356400000000008,4932.042777784935
2024-10-25 12:57:00,64.87269,2.141203,0.7409323759700295,4.108795,2.1122689999999995,26.331000000000017,4932.092777784936
2024-10-25 13:00:00,64.87269,2.1701390000000007,0.7479449009804757,4.050925,2.0254629999999993,26.331099999999992,4932.142777784936
2024-10-25 13:03:00,66.81134,2.083334,0.7685317864629225,3.9641199999999994,2.054398,27.777800000000013,4932.192777784936
2024-10-25 13:06:00,67.59259,2.170139,0.7904788980945116,4.108796,2.1122690000000004,25.75229999999999,4932.242777784936
2024-10-25 13:09:00,65.65394,2.0833330000000005,0.7268452540748601,4.0509260000000005,2.1122690000000004,24.884199999999964,4932.292777784936
2024-10-25 13:12:00,69.53125,2.141203,0.7409308465265381,4.07986,2.0833330000000005,26.909699999999987,4932.3427777849365
2024-10-25 13:15:00,69.53125,2.170139,0.7479418214535346,4.282408,2.256944,26.909699999999987,4932.392777784937
2024-10-25 13:18:00,63.33912,2.141203,0.7409308465265381,4.195602,2.1990750000000006,25.75229999999999,4932.442777784937
2024-10-25 13:21:00,66.81134,2.2858790000000004,0.7757990161623703,4.07986,1.9386579999999993,26.331000000000017,4932.492777784937
2024-10-25 13:24:00,69.90741,2.2569440000000007,0.7688624765016421,4.137732000000001,2.0254640000000004,26.620300000000043,4932.542777784937
2024-10-25 13:27:00,76.88079,2.256945,0.8122348580448966,4.253472,2.1701390000000007,28.067099999999982,4932.592777784937
2024-10-25 13:30:00,81.13426,2.1701390000000007,0.7904774913208602,4.398148,2.4016200000000003,29.803300000000007,4932.642777784938
2024-10-25 13:33:00,78.03819,2.1701390000000007,0.8662296233317895,4.484954000000001,2.546297,28.067199999999957,4932.692777784938
2024-10-25 13:36:00,83.07292,2.1701390000000007,0.9334395783742405,4.484954000000001,2.6041669999999995,30.092600000000004,4932.742777784938
2024-10-25 13:39:00,80.35301,2.0833330000000005,0.9087693420561009,4.774306,2.9803250000000006,33.56480000000005,4932.792777784938
2024-10-25 13:42:00,74.53704,1.9965270000000004,0.8523391787519545,4.774305,3.038195,33.27540000000005,4932.842777784938
2024-10-25 13:45:00,70.65972,2.054399,0.7993263353686413,4.629630000000001,2.7777770000000004,30.671300000000002,4932.8927777849385
2024-10-25 13:48:00,68.34491,2.083334,0.8069442628206938,4.629630000000001,2.7488420000000007,30.092600000000004,4932.942777784939
2024-10-25 13:51:00,67.96875,2.1701390000000007,0.7904788980945118,4.600694,2.6041669999999995,30.671299999999974,4932.992777784939
2024-10-25 13:54:00,67.59259,2.1122690000000004,0.8145383272947234,4.484954000000001,2.5752310000000005,29.513900000000007,4933.042777784939
2024-10-25 13:57:00,69.53125,2.256944,0.8521673656161616,4.600694000000001,2.546297,31.25,4933.092777784939
2024-10-25 14:00:00,69.12616,2.1990740000000004,0.7977515510035947,4.6296289999999996,2.6041669999999995,30.382000000000033,4933.142777784939
2024-10-25 14:03:00,68.37384,2.1990740000000004,0.7977515510035947,4.6296289999999996,2.6041669999999995,30.092600000000004,4933.19277778494
2024-10-25 14:06:00,67.59259,2.141204,0.8221102782890616,4.571759000000001,2.633102,30.38190000000003,4933.24277778494
2024-10-25 14:09:00,67.1875,2.1701390000000007,0.7904788980945118,4.542824,2.546297,29.513900000000035,4933.29277778494
2024-10-25 14:12:00,68.37384,2.1122690000000004,0.8145383272947234,4.427084000000001,2.517361,30.38190000000003,4933.34277778494
2024-10-25 14:15:00,67.21644,2.054398,0.7611714080043162,4.513888,2.633102,29.224500000000035,4933.39277778494
2024-10-25 14:18:00,64.87269,2.0254630000000002,0.7916838125702604,4.484954,2.6620369999999998,29.224500000000035,4933.4427777849405
2024-10-25 14:21:00,66.43519,2.1990740000000004,0.7977515510035947,4.571759,2.546297,28.06710000000001,4933.492777784941
2024-10-25 14:24:00,64.12037,2.170139,0.7904760845432389,4.484954,2.4884250000000003,28.356499999999983,4933.542777784941
2024-10-25 14:27:00,64.49653,2.1990739999999995,0.7977515510035945,4.369212,2.343750000000001,26.04169999999999,4933.592777784941
2024-10-25 14:30:00,66.43519,2.256944,0.8122317402396584,4.484954,2.4016200000000003,29.224500000000006,4933.642777784941
2024-10-25 14:33:00,66.81134,2.1990740000000004,0.7549342300849239,4.513889000000001,2.4594899999999997,28.067199999999957,4933.692777784941
2024-10-25 14:36:00,62.55787,2.170139,0.7904774913208575,4.456018,2.4594899999999997,27.199099999999987,4933.742777784942
2024-10-25 14:39:00,62.18171,2.170139,0.7479418214535346,4.311343000000001,2.2858790000000004,27.199099999999987,4933.792777784942
2024-10-25 14:42:00,62.18171,2.1990739999999995,0.8371817933704273,4.398148,2.4016200000000003,26.04169999999999,4933.842777784942
2024-10-25 15:18:00,72.22222,2.1990740000000004,0.7977487191320688,4.398149,2.3726849999999997,30.092600000000004,4934.442777784942
2024-10-25 15:21:00,73.00347,2.228009,0.8050033302251168,4.600694,2.546297,31.539299999999997,4934.4927777849425
2024-10-25 15:24:00,66.81134,2.0833330000000005,0.8069439999584261,4.484954000000001,2.6041670000000003,28.64590000000001,4934.542777784943
2024-10-25 15:27:00,64.49653,2.170139,0.7904774913208575,4.456018,2.4594899999999997,28.35650000000004,4934.592777784943
2024-10-25 15:30:00,64.87269,2.1990739999999995,0.7977501350698327,4.456017999999999,2.430555000000001,27.199000000000012,4934.642777784943
2024-10-25 15:33:00,62.15278,2.1990749999999997,0.8371820530557234,4.427084,2.430555,27.488399999999956,4934.692777784943
2024-10-25 15:36:00,65.65394,2.3148149999999994,0.7827141446155755,4.484953999999999,2.3148150000000003,26.909699999999987,4934.742777784943
2024-10-25 15:39:00,66.43519,2.3726849999999997,0.8409605514316454,4.5428239999999995,2.343750000000001,26.909700000000043,4934.792777784944
2024-10-25 15:42:00,63.33912,2.2858790000000004,0.8194457470053558,4.74537,2.633103,26.041600000000017,4934.842777784944
2024-10-25 15:45:00,62.18171,2.2858799999999997,0.7757960944507493,4.62963,2.4884249999999994,26.041600000000017,4934.892777784944
2024-10-25 15:48:00,60.24306,2.34375,0.7896124409868982,4.600694,2.4016200000000003,24.30559999999997,4934.942777784944
2024-10-25 15:51:00,58.68056,2.3148149999999994,0.7827125540086928,4.427084,2.256944,24.305500000000052,4934.992777784944
2024-10-25 15:54:00,63.33912,2.430555,0.8102013089317364,4.369212999999999,2.083334,23.7269,4935.0427777849445
2024-10-25 15:57:00,65.65394,2.34375,0.833806320723927,4.340279,2.170139,25.173699999999997,4935.092777784945
2024-10-25 16:00:00,65.65394,2.256945,0.768862716498561,4.484953999999999,2.3726849999999997,26.62039999999999,4935.142777784945
2024-10-25 16:03:00,64.87269,2.170139,0.7479433612196739,4.398148,2.3726850000000006,26.04170000000002,4935.192777784945
2024-10-25 16:06:00,60.99537,2.1122680000000003,0.7338983518331276,4.166667,2.1990750000000006,24.30559999999997,4935.242777784945
2024-10-25 16:09:00,59.83796,2.1701390000000007,0.7479449009804757,4.108796000000001,2.083334,24.305499999999995,4935.292777784945
2024-10-25 16:12:00,63.33912,2.228009,0.761908703165354,4.195602,2.1122690000000004,24.88420000000002,4935.342777784946
2024-10-25 16:15:00,64.09144,2.170139,0.7904788980945116,4.195601,2.1990740000000004,24.884299999999996,4935.392777784946
2024-10-25 16:18:00,59.83796,2.141204,0.7409310892195006,4.050924999999999,2.054397,25.46289999999999,4935.442777784946
2024-10-25 16:21:00,57.89931,2.170139,0.7479433612196739,3.993055,1.9675920000000007,25.752300000000048,4935.492777784946
2024-10-25 16:24:00,59.46181,2.1990739999999995,0.7549357801171286,4.050926,1.9965280000000005,25.462999999999965,4935.542777784946
2024-10-25 16:27:00,61.40046,2.3148149999999994,0.7827157352168991,4.137731,1.967593,25.752399999999966,4935.5927777849465
2024-10-25 16:30:00,60.24306,2.3726849999999997,0.747231735364195,4.311342,2.054399000000001,24.594899999999996,4935.642777784947
2024-10-25 16:33:00,60.24306,2.1990740000000004,0.7549357801171288,4.166667,2.1122690000000004,24.59480000000002,4935.692777784947
2024-10-25 16:36:00,57.89931,2.228009,0.7619102634082585,4.108795,2.0254629999999993,23.1481,4935.742777784947
2024-10-25 16:39:00,55.61343,2.2858799999999997,0.7274654823175176,4.0509260000000005,1.8807859999999996,22.569500000000005,4935.792777784947
2024-10-25 16:42:00,55.61343,2.256945,0.7688611460827302,3.9641209999999996,1.851850999999999,22.56940000000003,4935.842777784947
2024-10-25 16:45:00,56.7419,2.3148150000000003,0.7827157352168993,3.993055,1.8229169999999995,22.85880000000003,4935.892777784948
2024-10-25 16:48:00,54.05093,2.1990739999999995,0.7549357801171286,3.8773139999999993,1.8229160000000002,21.41210000000001,4935.942777784948
2024-10-25 16:51:00,57.92824,2.2858789999999996,0.7274670254899024,3.9351849999999997,1.765047,21.990700000000004,4935.992777784948
2024-10-25 16:54:00,59.08565,2.1990740000000004,0.7549357801171288,3.790509,1.7361110000000002,22.858799999999974,4936.042777784948
2024-10-25 16:57:00,54.42708,2.141204,0.7409310892195006,3.6458329999999997,1.649305,20.543999999999983,4936.092777784948
2024-10-25 17:00:00,53.26968,2.228009,0.8446847853689723,3.819444,1.7939809999999996,21.701300000000003,4936.1427777849485
2024-10-25 17:03:00,57.14699,2.2858789999999996,0.7757974356333042,3.8773139999999993,1.7361110000000002,21.990700000000004,4936.192777784949
2024-10-25 17:06:00,59.08565,2.256945,0.768862716498561,3.703703999999999,1.5914349999999997,20.83330000000001,4936.242777784949
2024-10-25 17:09:00,54.83218,2.2280099999999994,0.7619089438182335,3.8483799999999997,1.7650460000000008,21.122600000000034,4936.292777784949
