Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-10-25 17:12:00,54.42708,2.1990739999999995,0.7549342300849237,3.732639,1.6782399999999997,21.412000000000035,4936.342777784949
2024-10-25 17:15:00,53.26968,2.1990739999999995,0.7549342300849237,3.7615740000000004,1.7071750000000003,21.990700000000004,4936.392777784949
2024-10-25 17:18:00,53.67477,2.256945,0.7688611460827302,3.7615749999999997,1.6493049999999991,21.122699999999952,4936.44277778495
2024-10-25 17:21:00,53.26968,2.228009,0.761908703165354,3.819444,1.7361110000000002,21.12270000000001,4936.49277778495
2024-10-25 20:36:00,51.35995,2.083334,2.8041891033814896,0.5497689999999995,2.141204,17.071799999999996,4936.49277778495
2024-10-28 07:24:00,58.3044,3.327547,,2.34375,-1.1284720000000004,17.071799999999996,4936.49277778495
2024-10-28 07:27:00,47.10648,0.6076389999999998,0.32260369832665353,1.9386579999999993,1.4756939999999998,17.939800000000048,4936.54277778495
2024-10-28 07:30:00,49.4213,0.8969909999999999,0.34691958182238103,1.6203709999999996,0.8101849999999997,19.675900000000013,4936.59277778495
2024-10-28 07:33:00,51.73611,1.0127310000000005,0.5999773941523662,2.604166,1.9097219999999995,17.93979999999999,4936.64277778495
2024-10-28 07:36:00,66.43519,1.2442129999999993,0.6021887240589867,3.8483789999999996,2.835649000000001,20.254599999999982,4936.6927777849505
2024-10-28 07:39:00,57.92824,0.9259259999999996,0.547284702889178,3.1539349999999997,2.51736,20.543999999999983,4936.742777784951
2024-10-28 07:42:00,54.42708,0.9837959999999999,0.5897482100918836,3.4432869999999998,2.7777779999999996,18.229100000000017,4936.792777784951
2024-10-28 07:45:00,59.08565,1.070602,0.6847799533787705,3.8773139999999993,3.211805,20.254599999999982,4936.842777784951
2024-10-28 07:48:00,59.8669,1.157407,0.6013398111004385,3.5879630000000002,2.6909719999999995,20.83330000000001,4936.892777784951
2024-10-28 07:51:00,66.81134,0.8391209999999996,0.5372748944824093,2.748842,2.228008,20.543999999999983,4936.942777784951
2024-10-28 07:54:00,78.44329,0.78125,0.6254589256963906,3.153936,2.8645829999999997,24.30559999999997,4936.992777784952
2024-10-28 07:57:00,53.67477,0.78125,0.7064451206311406,3.819445,3.6747680000000003,20.833399999999983,4937.042777784952
2024-10-28 08:00:00,90.42245,1.8229170000000003,1.3783663102392798,7.870374000000001,7.060187,37.905100000000004,4937.092777784952
2024-10-28 08:03:00,96.20949,0.7812489999999999,0.5907290590685808,2.719907,2.372686,51.21530000000001,4937.142777784952
2024-10-28 08:06:00,93.51852,0.8969899999999997,0.8377889731863875,3.298611,3.1828710000000004,57.58099999999996,4937.192777784952
2024-10-28 08:09:00,98.55324,1.1863419999999998,1.018930329621651,5.179392999999999,4.861110999999999,63.0787,4937.2427777849525
2024-10-28 08:12:00,78.03819,1.7939810000000005,1.0520168068716134,5.758104,4.513893,41.66669999999999,4937.292777784953
2024-10-28 08:15:00,70.68866,2.054398,0.9310025414020965,5.353009,3.6169009999999995,32.69669999999999,4937.342777784953
2024-10-28 08:18:00,66.81134,2.1122689999999995,0.8846895934292651,5.2662,3.414351000000001,30.382000000000005,4937.392777784953
2024-10-28 08:21:00,67.59259,2.228009,0.8817164460036153,4.976852,2.9803229999999994,28.067200000000014,4937.442777784953
2024-10-28 08:24:00,64.87269,2.0833330000000005,0.842814902629397,4.513888,2.6620359999999996,25.75229999999999,4937.492777784953
2024-10-28 08:27:00,67.1875,2.1122679999999994,0.8506450294973761,4.369213,2.4884270000000006,28.356499999999983,4937.542777784954
2024-10-28 08:30:00,65.27778,2.083334,0.7685290284370302,4.398149,2.4884250000000003,26.620400000000018,4937.592777784954
2024-10-28 08:33:00,66.81134,2.1990740000000004,0.8371817933704275,4.7453710000000004,2.748843,26.04169999999999,4937.642777784954
2024-10-28 08:36:00,64.49653,2.170139,0.8296592730137415,4.890045,2.922454,26.620400000000018,4937.692777784954
2024-10-28 08:39:00,64.87269,2.2858789999999996,0.8971153723478595,4.832176,2.7777780000000005,26.620400000000018,4937.742777784954
2024-10-28 08:42:00,65.24884,2.3148149999999994,0.7827141446155755,4.62963,2.4594910000000008,26.04169999999999,4937.7927777849545
2024-10-28 08:45:00,62.55787,2.2280099999999994,0.8050035804918262,4.62963,2.5752320000000006,26.331099999999992,4937.842777784955
2024-10-28 08:48:00,67.96875,2.2569440000000007,0.8521660352473753,4.687500000000001,2.633102,28.067200000000014,4937.892777784955
2024-10-28 08:51:00,71.84606,1.851852,0.8112709376028787,4.195602000000001,2.604166,27.488499999999988,4937.942777784955
2024-10-28 08:54:00,65.65394,2.170139,0.8296579675065434,4.629629,2.6620369999999998,27.199099999999987,4937.992777784955
2024-10-28 08:57:00,63.33912,2.459491,0.8623075391028016,4.890046000000001,2.604166,24.594899999999996,4938.042777784955
2024-10-28 09:00:00,61.40046,2.3726849999999997,0.8818813952822216,4.832176,2.6620369999999998,24.594899999999996,4938.092777784956
2024-10-28 09:03:00,61.77662,2.34375,0.8338077817972639,4.629629,2.4594899999999997,24.305600000000027,4938.142777784956
2024-10-28 09:06:00,61.02431,2.2858799999999997,0.8194445527350895,4.600694,2.4884249999999994,23.4375,4938.192777784956
2024-10-28 09:09:00,62.55787,2.4016199999999994,0.8033541095509369,4.456019,2.1990740000000004,24.305600000000027,4938.242777784956
2024-10-28 09:12:00,61.40046,2.3148150000000003,0.8266344399839268,4.398149,2.256944,24.305600000000027,4938.292777784956
2024-10-28 09:15:00,64.87269,2.3726849999999997,0.796492870370918,4.5428239999999995,2.3148150000000003,25.46289999999999,4938.3427777849565
2024-10-28 09:18:00,66.43519,2.4016199999999994,0.8480945210177451,4.600694,2.3726849999999997,24.594900000000052,4938.392777784957
2024-10-28 09:21:00,67.59259,2.3726850000000006,0.8409605514316429,4.629629,2.430554999999999,24.884299999999996,4938.442777784957
2024-10-28 09:24:00,65.65394,2.34375,0.8744833797521393,4.513889,2.3726849999999997,25.752400000000023,4938.492777784957
2024-10-28 09:27:00,67.59259,2.1990739999999995,0.7977515510035945,4.369212,2.343750000000001,24.594899999999996,4938.542777784957
2024-10-28 09:30:00,67.21644,2.3148149999999994,0.9403138903411009,4.427084,2.3726849999999997,25.463000000000022,4938.592777784957
2024-10-28 09:33:00,73.00347,2.430555,0.9352296776957336,4.9479169999999995,2.748843,26.04169999999999,4938.642777784958
2024-10-28 09:36:00,69.90741,2.1990739999999995,0.7977515510035945,4.658563999999999,2.633102,26.62039999999996,4938.692777784958
2024-10-28 09:39:00,68.37384,2.141204,0.85844956122677,4.484954000000001,2.5752320000000006,26.331000000000017,4938.742777784958
2024-10-28 09:42:00,67.21644,2.141204,0.8584483437229035,4.456019,2.546296000000001,26.331099999999992,4938.792777784958
2024-10-28 09:45:00,65.65394,2.141204,0.8221089811497478,4.3402780000000005,2.4016200000000003,26.041600000000017,4938.842777784958
2024-10-28 09:48:00,63.33912,2.1122680000000003,0.7758663898733005,4.166667,2.228009,23.7269,4938.8927777849585
2024-10-28 09:51:00,64.90162,2.1701390000000007,0.7904774913208578,4.282408000000001,2.2858799999999997,25.462999999999965,4938.942777784959
2024-10-28 09:54:00,64.87269,2.170139,0.8662283981125927,4.369213,2.430555000000001,24.884299999999996,4938.992777784959
2024-10-28 09:57:00,62.55787,2.1990739999999995,0.7977501350698327,4.456017999999999,2.430555000000001,24.594899999999996,4939.042777784959
2024-10-28 10:00:00,62.18171,2.1990739999999995,0.7977515510035945,4.369212,2.343750000000001,25.462999999999965,4939.092777784959
2024-10-28 10:03:00,61.02431,2.2858799999999997,0.7757976749856795,4.484954,2.343750000000001,23.726800000000026,4939.142777784959
2024-10-28 10:06:00,57.92824,2.2858799999999997,0.7757976749856795,4.369212999999999,2.228009,24.016200000000026,4939.19277778496
2024-10-28 10:09:00,62.55787,2.3726849999999997,0.8409620214005309,4.311342,2.1122690000000004,23.4375,4939.24277778496
2024-10-28 10:12:00,61.02431,2.3148150000000003,0.7827141446155756,4.340278,2.170139,24.01619999999997,4939.29277778496
2024-10-28 10:15:00,59.8669,2.34375,0.8744833797521393,4.398148,2.256944,24.016200000000026,4939.34277778496
2024-10-28 10:18:00,59.46181,2.2858790000000004,0.7757974356333044,4.3402780000000005,2.1990750000000006,23.4375,4939.39277778496
2024-10-28 10:21:00,58.68056,2.2858799999999997,0.7757976749856795,4.311342,2.1701380000000006,21.411999999999978,4939.4427777849605
2024-10-28 10:24:00,59.08565,2.2858799999999997,0.8194431095861489,4.398149,2.2858790000000004,22.569500000000005,4939.492777784961
2024-10-28 10:27:00,61.40046,2.3148150000000003,0.7827141446155756,4.311342,2.141203,22.569500000000005,4939.542777784961
2024-10-28 10:30:00,61.40046,2.256945,0.7208477466021713,4.108795999999999,1.967593,22.858799999999974,4939.592777784961
2024-10-28 10:33:00,62.55787,2.34375,0.8744833797521393,4.050926,1.9097219999999995,23.4375,4939.642777784961
2024-10-28 10:36:00,67.59259,2.3726849999999997,0.8409590814585634,4.398149,2.1990740000000004,24.305499999999995,4939.692777784961
2024-10-28 10:39:00,66.43519,2.2858799999999997,0.7757976749856795,4.340278,2.1990740000000004,23.148199999999974,4939.742777784962
2024-10-28 10:42:00,64.49653,2.1990749999999997,0.7549344714051862,4.369214,2.314814,24.016200000000026,4939.792777784962
2024-10-28 10:45:00,64.12037,2.228009,0.8050019051767537,4.456017999999999,2.4016200000000003,25.17360000000002,4939.842777784962
2024-10-28 10:48:00,68.37384,2.256944,0.7688640469116509,4.340277,2.2280100000000003,24.88420000000002,4939.892777784962
2024-10-28 10:51:00,70.68866,2.2858790000000004,0.8596259279840989,4.369213,2.2858799999999997,25.75229999999999,4939.942777784962
2024-10-28 10:54:00,72.25116,2.228009,0.8050033302251168,4.369212,2.3148150000000003,25.463000000000022,4939.9927777849625
2024-10-28 10:57:00,69.15509,2.1990739999999995,0.7977515510035945,4.369212,2.343750000000001,25.17360000000002,4940.042777784963
2024-10-28 11:00:00,71.84606,2.256944,0.7688624765016419,4.369213,2.256945000000001,25.75229999999999,4940.092777784963
2024-10-28 11:03:00,66.81134,2.141203,0.7831847343133747,4.369212,2.4016210000000004,25.17360000000002,4940.142777784963
2024-10-28 11:06:00,64.87269,2.2280099999999994,0.8050007303904363,4.340279,2.2858790000000004,26.04170000000005,4940.192777784963
2024-10-28 11:09:00,64.09144,2.2280099999999994,0.8050035804918262,4.2534719999999995,2.1990740000000004,25.75229999999999,4940.242777784963
2024-10-28 11:12:00,67.59259,2.256945,0.7688611460827302,4.369214,2.256944,25.17360000000002,4940.292777784964
2024-10-28 11:15:00,61.77662,2.1122680000000003,0.7338998709077049,4.1377310000000005,2.17014,23.4375,4940.342777784964
2024-10-28 11:18:00,65.27778,2.256944,0.7688624765016419,4.050924999999999,1.938657,24.01619999999997,4940.392777784964
2024-10-28 11:21:00,65.65394,2.3148150000000003,0.8266344399839268,4.282408,2.141203,23.7269,4940.442777784964
2024-10-28 11:24:00,64.49653,2.2280099999999994,0.8050035804918262,4.398148,2.343750000000001,25.463000000000022,4940.492777784964
2024-10-28 11:27:00,62.55787,2.256945,0.7688642869089205,4.456018,2.34375,23.7269,4940.5427777849645
2024-10-28 11:30:00,64.49653,2.3148149999999994,0.8266373442442303,4.2534719999999995,2.1122690000000004,24.594899999999996,4940.592777784965
2024-10-28 11:33:00,68.37384,2.34375,0.8338092428664415,4.2534719999999995,2.083334,25.17360000000002,4940.642777784965
2024-10-28 11:36:00,73.00347,2.314814,0.8266356439198712,4.456018,2.3148149999999994,26.04169999999999,4940.692777784965
2024-10-28 11:39:00,80.7581,2.314814,0.8670648368130967,4.658564,2.546296,26.620400000000018,4940.742777784965
2024-10-28 11:42:00,79.97685,2.170139,0.8296566619962558,4.716435000000001,2.7488420000000007,27.488499999999988,4940.792777784965
2024-10-28 11:45:00,73.78472,2.0254630000000002,0.8604666343560861,4.658564,2.8935180000000003,30.09269999999998,4940.842777784966
2024-10-28 11:48:00,69.90741,2.141204,0.7831821916262824,4.7453710000000004,2.7777770000000004,28.935199999999952,4940.892777784966
2024-10-28 11:51:00,69.12616,2.1990739999999995,0.8371817933704273,4.687499,2.6909710000000002,29.224499999999978,4940.942777784966
2024-10-28 11:54:00,65.65394,2.1122689999999995,0.8145383272947232,4.62963,2.719907,27.488400000000013,4940.992777784966
2024-10-28 11:57:00,64.87269,2.2858799999999997,0.8194431095861489,4.600695,2.4884250000000003,25.46289999999999,4941.042777784966
2024-10-28 12:00:00,63.31019,2.256945,0.8122334239262479,4.5428239999999995,2.4594900000000006,25.752399999999966,4941.0927777849665
2024-10-28 12:03:00,63.33912,2.2280099999999994,0.8050021554431488,4.484953999999999,2.430555000000001,25.75229999999999,4941.142777784967
2024-10-28 12:06:00,62.18171,2.2858799999999997,0.8194431095861489,4.398149,2.2858790000000004,25.173699999999997,4941.192777784967
2024-10-28 12:09:00,67.59259,2.4594899999999997,0.8623087905568165,4.774304999999999,2.4884269999999997,25.752300000000048,4941.242777784967
2024-10-28 12:12:00,69.53125,2.3726849999999997,0.7964944809780812,4.716435000000001,2.4884270000000006,28.356400000000008,4941.292777784967
2024-10-28 12:15:00,67.1875,2.1990740000000004,0.8371817933704275,4.571759,2.5752309999999996,26.620400000000018,4941.342777784967
2024-10-28 12:18:00,66.40625,2.256945,0.8122348580448966,4.687499999999999,2.6041669999999995,26.620400000000018,4941.392777784968
2024-10-28 12:21:00,65.65394,2.2280099999999994,0.8050007303904363,4.542825,2.4884250000000003,26.041600000000017,4941.442777784968
2024-10-28 12:24:00,64.49653,2.170139,0.7904788980945116,4.369212,2.3726850000000006,25.75229999999999,4941.492777784968
2024-10-28 12:27:00,63.33912,2.228009,0.8050019051767511,4.484953,2.430554999999999,27.198999999999955,4941.542777784968
2024-10-28 12:30:00,66.81134,2.170139,0.7904774913208575,4.456018,2.4594899999999997,26.620300000000043,4941.592777784968
2024-10-28 12:33:00,67.59259,2.1990740000000004,0.7977501350698305,4.456018,2.430554999999999,26.331000000000017,4941.6427777849685
2024-10-28 12:36:00,64.87269,2.1701390000000007,0.7904760845432391,4.456019,2.4594899999999997,27.199000000000012,4941.692777784969
2024-10-28 12:39:00,60.24306,3.1828700000000003,0.9829050064719482,4.571759,1.5335650000000003,21.990700000000004,4941.742777784969
2024-10-28 12:42:00,67.59259,2.0833329999999997,0.7685301534758371,4.484953,2.5752309999999996,27.199099999999987,4941.792777784969
2024-10-28 12:45:00,67.93981,2.256944,0.8521673656161616,4.600694000000001,2.546297,26.04169999999999,4941.842777784969
2024-10-28 12:48:00,69.50231,2.256945,0.8894292887567201,4.716435,2.6909719999999995,25.463000000000022,4941.892777784969
2024-10-28 12:51:00,67.96875,2.2858799999999997,0.8194459958799352,4.6875,2.5752320000000006,27.488400000000013,4941.94277778497
2024-10-28 12:54:00,65.65394,2.2280099999999994,0.7619073835695498,4.57176,2.4884250000000003,25.46289999999999,4941.99277778497
2024-10-28 12:57:00,66.43519,2.2280099999999994,0.8446850442960638,4.513889,2.4884250000000003,25.752200000000016,4942.04277778497
2024-10-28 13:00:00,64.49653,2.2858799999999997,0.897116893335364,4.629630000000001,2.5752320000000006,25.75229999999999,4942.09277778497
2024-10-28 13:03:00,64.49653,2.2858799999999997,0.8194445527350921,4.5428239999999995,2.430555000000001,26.04170000000005,4942.14277778497
2024-10-28 13:06:00,67.59259,2.2858789999999996,0.8596259279840986,4.398148,2.3148150000000003,26.620400000000018,4942.1927777849705
2024-10-28 13:09:00,67.59259,2.170139,0.8296566619962558,4.427083,2.4594899999999997,26.620400000000018,4942.242777784971
2024-10-28 13:12:00,69.53125,2.228009,0.8050019051767511,4.629629,2.5752309999999996,28.067199999999957,4942.292777784971
2024-10-28 13:15:00,69.53125,2.256944,0.812234608480398,4.6296289999999996,2.546297,26.909700000000043,4942.342777784971
2024-10-28 13:18:00,64.87269,2.170139,0.8662283981125927,4.513889,2.5752310000000005,25.75229999999999,4942.392777784971
2024-10-28 13:21:00,68.37384,2.2858789999999996,0.8596259279840986,4.774306,2.6909730000000005,27.777799999999957,4942.442777784971
2024-10-28 13:24:00,69.90741,2.1990740000000004,0.7977501350698305,4.600694000000001,2.5752309999999996,26.909700000000043,4942.492777784972
2024-10-28 13:27:00,72.62731,2.256944,0.8122331743620596,4.600694000000001,2.517361,28.356499999999983,4942.542777784972
2024-10-28 13:30:00,69.12616,2.2280099999999994,0.8050021554431462,4.774306,2.719907,27.777800000000013,4942.592777784972
2024-10-28 13:33:00,71.06481,2.228009,0.8050004801243554,4.774306,2.719907,27.199099999999987,4942.642777784972
2024-10-28 13:36:00,72.22222,2.256944,0.8122331743620596,4.716435000000001,2.633102,28.067200000000014,4942.692777784972
2024-10-28 13:39:00,75.34722,2.343749,0.9124259348607372,4.80324,2.6909729999999996,30.092499999999973,4942.7427777849725
2024-10-28 13:42:00,82.29167,2.3726849999999997,0.8818827582321388,4.918981,2.748843000000001,27.777800000000013,4942.792777784973
2024-10-28 13:45:00,82.66782,2.228009,0.8817164460036153,4.976852,2.9803229999999994,29.51389999999998,4942.842777784973
2024-10-28 13:48:00,86.16898,2.34375,0.9124236572706638,4.947917,2.835647,30.671299999999974,4942.892777784973
2024-10-28 13:51:00,80.7581,2.0833330000000005,0.8428137006779766,5.208334,3.3564810000000005,31.5394,4942.942777784973
2024-10-28 13:54:00,72.62731,1.967593,0.8441832170840895,4.8321760000000005,3.124999,32.407399999999996,4942.992777784973
2024-10-28 13:57:00,69.53125,2.0254630000000002,0.7916838125702604,4.658566,2.835649,29.803200000000004,4943.042777784974
2024-10-28 14:00:00,65.65394,2.141204,0.8221089811497478,4.716435000000001,2.7777770000000004,27.199000000000012,4943.092777784974
2024-10-28 14:03:00,64.49653,2.256945,0.8521662934297759,4.629630000000001,2.5752310000000005,26.909700000000043,4943.142777784974
2024-10-28 14:06:00,63.33912,2.3148150000000003,0.8266358921161422,4.571759,2.430554999999999,26.90979999999996,4943.192777784974
2024-10-28 14:09:00,65.65394,2.3726849999999997,0.8818813952822216,4.629630000000001,2.4594910000000008,26.62039999999996,4943.242777784974
2024-10-28 14:12:00,67.1875,2.314814,0.8670648368130967,4.542824,2.430556,26.62039999999996,4943.2927777849745
2024-10-28 14:15:00,69.12616,2.1990740000000004,0.7977501350698305,4.456018,2.430554999999999,27.777799999999957,4943.342777784975
2024-10-28 14:18:00,66.81134,2.256945,0.8521662934297759,4.774305,2.719906,28.356499999999983,4943.392777784975
2024-10-28 14:21:00,65.65394,2.2858799999999997,0.8194445527350895,4.716435000000001,2.604166,26.04169999999999,4943.442777784975
2024-10-28 14:24:00,66.43519,2.228009,0.8050019051767537,4.456017999999999,2.4016200000000003,26.909699999999987,4943.492777784975
2024-10-28 14:27:00,65.24884,2.256945,0.768862716498561,4.427084,2.3148150000000003,28.64579999999995,4943.542777784975
2024-10-28 14:30:00,67.96875,2.3726849999999997,0.9200486535849663,4.57176,2.4305570000000003,27.199099999999987,4943.592777784976
2024-10-28 14:33:00,71.06481,2.314814,0.8670675302843219,4.890045,2.7777789999999998,27.777800000000013,4943.642777784976
2024-10-28 14:36:00,69.12616,2.141204,0.7831849867644642,4.571759,2.6041670000000003,29.51389999999998,4943.692777784976
2024-10-28 14:39:00,71.06481,2.141204,0.7831835891973392,4.4270830000000005,2.4594899999999997,28.64590000000004,4943.742777784976
2024-10-28 14:42:00,73.40856,2.1701390000000007,0.8662296233317895,4.74537,2.8067129999999993,29.803200000000004,4943.792777784976
2024-10-28 14:45:00,69.53125,2.054399,0.7611716627654814,4.5428239999999995,2.6620369999999998,30.09269999999998,4943.8427777849765
2024-10-28 14:48:00,65.27778,2.0833330000000005,0.7685287744612809,4.456019,2.546296,26.331000000000017,4943.892777784977
2024-10-28 14:51:00,66.81134,2.256945,0.7688611460827302,4.542825,2.430554999999999,27.199099999999987,4943.942777784977
2024-10-28 14:54:00,64.87269,2.256945,0.8521662934297759,4.427084000000001,2.3726850000000006,26.909700000000043,4943.992777784977
2024-10-28 14:57:00,66.81134,2.3148150000000003,0.8670650935450164,4.629630000000001,2.517361,26.909699999999987,4944.042777784977
2024-10-28 15:00:00,67.96875,2.3726849999999997,0.8409605514316428,4.8321760000000005,2.633102,27.199000000000012,4944.092777784977
2024-10-28 15:03:00,69.53125,2.3726849999999997,0.8818813952822216,4.774305,2.604166,29.224500000000035,4944.142777784978
2024-10-28 15:06:00,67.59259,2.2280099999999994,0.8446850442960638,4.62963,2.604166,28.356499999999983,4944.192777784978
2024-10-28 15:09:00,67.1875,2.256945,0.7688611460827302,4.774306,2.6620359999999996,30.382000000000005,4944.242777784978
2024-10-28 15:12:00,67.1875,2.1990739999999995,0.8371817933704273,4.687499,2.6909710000000002,28.35650000000004,4944.292777784978
2024-10-28 15:15:00,66.81134,2.1990739999999995,0.7549342300849237,4.542824,2.4884250000000003,27.488499999999988,4944.342777784978
2024-10-28 15:18:00,68.34491,2.228009,0.8050033302251168,4.600694,2.546297,27.77769999999998,4944.3927777849785
2024-10-28 15:21:00,66.81134,2.228009,0.8050019051767511,4.74537,2.6909719999999995,27.488500000000045,4944.442777784979
2024-10-28 15:24:00,68.34491,2.2858789999999996,0.8194443038608211,4.74537,2.633102,27.488400000000013,4944.492777784979
2024-10-28 15:27:00,67.96875,2.1990739999999995,0.8371817933704273,4.542824,2.546296000000001,28.935099999999977,4944.542777784979
2024-10-28 15:30:00,66.81134,2.2280099999999994,0.8446850442960638,4.803242,2.7777780000000005,27.199099999999987,4944.592777784979
2024-10-28 15:33:00,65.65394,2.3148150000000003,0.8266358921161422,4.8321760000000005,2.6909719999999995,28.067199999999957,4944.642777784979
2024-10-28 15:36:00,61.77662,2.170139,0.7904774913208575,4.658565,2.6620369999999998,26.041600000000017,4944.69277778498
2024-10-28 15:39:00,62.55787,2.2280099999999994,0.7619073835695498,4.57176,2.4884250000000003,24.594899999999996,4944.74277778498
2024-10-28 15:42:00,64.49653,2.2858789999999996,0.8596259279840986,4.398148,2.3148150000000003,26.62039999999996,4944.79277778498
2024-10-28 15:45:00,66.43519,2.1990740000000004,0.7977515510035947,4.340277,2.3148150000000003,25.75229999999999,4944.84277778498
2024-10-28 15:48:00,65.68287,2.2280099999999994,0.8446850442960638,4.427084,2.4016200000000003,26.041600000000017,4944.89277778498
2024-10-28 15:51:00,67.21644,2.314814,0.8266370960476497,4.600694,2.459492,24.016200000000026,4944.9427777849805
2024-10-28 15:54:00,71.84606,2.256944,0.7688624765016419,4.6296289999999996,2.517361,28.06710000000004,4944.992777784981
2024-10-28 15:57:00,68.37384,2.170139,0.8662283981125927,4.513889,2.5752310000000005,27.199000000000012,4945.042777784981
2024-10-28 16:00:00,66.2037,2.0833330000000005,0.7268452540748601,4.600694,2.6620369999999998,27.777800000000013,4945.092777784981
2024-10-28 16:03:00,62.55787,2.141204,0.7831849867644642,4.542824,2.5752320000000006,25.173599999999965,4945.142777784981
2024-10-28 16:06:00,65.65394,2.1990739999999995,0.7549373301439509,4.629629,2.5752320000000006,24.884299999999996,4945.192777784981
2024-10-28 16:09:00,62.18171,2.1990740000000004,0.7977515510035947,4.340277,2.3148150000000003,24.884299999999996,4945.242777784982
2024-10-28 16:12:00,64.09144,2.1990740000000004,0.7977501350698329,4.427083,2.4016200000000003,25.46289999999999,4945.292777784982
2024-10-28 16:15:00,66.43519,2.314814,0.8266370960476497,4.600694,2.459492,25.173699999999997,4945.342777784982
2024-10-28 16:18:00,67.59259,2.228009,0.7619102634082585,4.687499,2.6041669999999995,27.199099999999987,4945.392777784982
2024-10-28 16:21:00,64.49653,2.2280099999999994,0.8446850442960638,4.57176,2.546296000000001,26.041600000000017,4945.442777784982
2024-10-28 16:24:00,62.18171,2.228009,0.7619071429170224,4.513889,2.430554999999999,25.462999999999965,4945.4927777849825
2024-10-28 16:27:00,61.77662,2.1990749999999997,0.873986201664751,4.57176,2.6041670000000003,24.30559999999997,4945.542777784983
2024-10-28 16:30:00,61.77662,2.256945,0.7688642869089205,4.658565,2.546297,26.909699999999987,4945.592777784983
2024-10-28 16:33:00,60.99537,2.141204,0.8221089811497478,4.3402780000000005,2.4016200000000003,26.041600000000017,4945.642777784983
2024-10-28 16:36:00,59.49074,2.141204,0.7409326186633494,4.340277,2.34375,23.1481,4945.692777784983
2024-10-28 16:39:00,59.46181,2.2858799999999997,0.7757960944507493,4.427084000000001,2.2858790000000004,22.569399999999973,4945.742777784983
2024-10-28 16:42:00,59.83796,2.3726849999999997,0.796492870370918,4.311342,2.0833330000000005,22.85880000000003,4945.792777784984
2024-10-28 16:45:00,57.14699,2.2858789999999996,0.7757974356333042,4.195602,2.054399000000001,22.280100000000004,4945.842777784984
2024-10-28 16:48:00,57.14699,2.228009,0.7619102634082585,4.166666,2.083334,21.701300000000003,4945.892777784984
2024-10-28 16:51:00,62.18171,2.2858790000000004,0.7757974356333044,4.195601,2.054398,22.569499999999948,4945.942777784984
2024-10-28 16:54:00,59.46181,2.170139,0.7904788980945116,4.1377310000000005,2.141204000000001,22.280100000000004,4945.992777784984
2024-10-28 16:57:00,63.33912,2.1701390000000007,0.7904788980945118,4.166666,2.170139,22.569500000000005,4946.0427777849845
2024-10-28 17:00:00,59.83796,2.2280099999999994,0.8050021554431462,4.369214,2.3148150000000003,23.148199999999974,4946.092777784985
2024-10-28 17:03:00,55.61343,2.1990739999999995,0.7549373301439509,4.282407,2.2280100000000003,20.543900000000008,4946.142777784985
2024-10-28 17:06:00,53.64583,2.2280099999999994,0.7142056271082974,4.079861999999999,1.9675920000000007,21.70139999999998,4946.192777784985
2024-10-28 17:09:00,53.64583,2.228009,0.7619071429170224,3.9641200000000003,1.8807859999999996,19.675999999999988,4946.242777784985
2024-10-28 17:12:00,57.89931,2.34375,0.7896124409868982,4.224538,2.0254640000000004,21.701400000000035,4946.292777784985
2024-10-28 17:15:00,57.92824,2.1990740000000004,0.7075508831857056,4.07986,1.9965269999999995,21.70139999999998,4946.342777784986
2024-10-28 17:18:00,59.46181,2.3148149999999994,0.7827141446155755,4.224538,2.054399000000001,23.14820000000003,4946.392777784986
2024-10-28 17:21:00,54.42708,2.141203,0.7409323759700295,4.108795,2.1122689999999995,21.12270000000001,4946.442777784986
2024-10-28 17:24:00,50.95486,2.141203,0.783181939175831,4.050926,2.0833329999999997,21.411999999999978,4946.492777784986
2024-10-28 17:27:00,50.5787,2.170139,0.7479418214535346,3.9351849999999997,1.9097209999999993,19.386599999999987,4946.542777784986
2024-10-28 17:30:00,48.26389,2.170139,0.7008749283177188,3.7326390000000007,1.6782399999999997,19.386599999999987,4946.5927777849865
2024-10-28 17:33:00,48.64005,2.170139,0.7479433612196739,3.6747679999999994,1.649305,19.097200000000043,4946.642777784987
2024-10-28 17:36:00,46.32523,2.170139,0.7479433612196739,3.6747679999999994,1.649305,17.65039999999999,4946.692777784987
2024-10-28 17:39:00,46.70139,2.1990739999999995,0.7075526197405868,3.6458319999999995,1.5625000000000009,18.22919999999999,4946.742777784987
2024-10-28 17:42:00,34.31713,2.025462,0.6154724663788568,3.587962,1.6493059999999993,14.756899999999973,4946.792777784987
2024-10-28 17:45:00,32.40741,2.228009,0.7142053973736131,3.7905089999999992,1.6782399999999997,15.625,4946.842777784987
2024-10-28 17:48:00,33.15972,2.256945,0.6002551497840287,3.5590289999999998,1.359953,14.467600000000004,4946.892777784988
2024-10-28 17:54:00,36.63195,2.343749,0.6175896307100796,3.7615740000000004,1.475695,16.493100000000027,4946.892777784988
2024-10-28 17:57:00,35.87963,2.1701390000000007,0.5828025236929104,3.5300920000000007,1.4178229999999994,16.203700000000026,4946.892777784988
2024-10-28 18:00:00,32.78357,2.1122680000000003,0.6345768822447505,3.3564810000000005,1.3310189999999995,15.914300000000026,4946.892777784988
2024-10-28 18:15:00,30.84491,2.256944,0.666076717194077,3.211805,1.0416660000000002,14.756899999999973,4946.892777784988
2024-10-28 19:09:00,32.40741,2.2569440000000007,0.7208439973845799,3.1539350000000006,1.0127309999999996,14.467600000000004,4946.892777784988
2024-10-28 19:12:00,30.46875,2.1990749999999997,0.7075511135362285,3.0671299999999997,0.9837959999999999,15.04630000000003,4946.892777784988
2024-10-29 07:24:00,38.9757,2.170139,0.14873845410242584,1.7071759999999996,-0.46296300000000024,15.625,4946.892777784988
2024-10-29 07:42:00,30.87384,2.141203,0.8221087199057178,2.7488420000000007,0.8101850000000006,16.203700000000026,4946.892777784988
2024-10-29 07:45:00,32.40741,2.0254629999999993,0.7126756606946533,2.6909719999999995,0.8101850000000006,15.04630000000003,4946.942777784988
2024-10-29 07:48:00,36.68982,2.1122689999999995,0.6874729715684731,3.0671289999999996,1.070601,14.756899999999973,4946.992777784988
2024-10-29 07:51:00,39.75695,2.0833329999999997,0.7268452540748586,2.8935180000000003,0.9548610000000002,14.467599999999948,4947.042777784988
2024-10-29 07:54:00,42.85301,1.8229169999999995,0.6192532240911508,2.633102,0.9259260000000005,14.178200000000004,4947.092777784988
2024-10-29 07:57:00,47.88773,1.7361109999999993,0.7778620203965979,2.6620369999999998,1.186343,16.20369999999997,4947.1427777849885
2024-10-29 08:00:00,45.16782,2.4016210000000004,0.7537849396878288,3.7905100000000003,1.5046299999999997,16.203700000000026,4947.192777784989
2024-10-29 08:03:00,54.83218,2.6041670000000003,0.668904423063956,3.616899,1.070601,17.071799999999996,4947.242777784989
2024-10-29 08:06:00,74.94213,2.8067130000000002,1.4110460339941024,4.166666,1.938657,21.990700000000004,4947.292777784989
2024-10-29 08:09:00,75.95486,2.141204,1.0696524837866621,6.886574,5.1794,35.30099999999999,4947.342777784989
2024-10-29 08:12:00,66.84028,1.5335649999999994,0.7728864297156385,5.121526,3.906251,30.092599999999976,4947.392777784989
2024-10-29 08:15:00,57.52315,1.7071750000000003,0.9051871722846866,5.034717,3.7326420000000002,23.4375,4947.44277778499
2024-10-29 08:18:00,54.83218,2.0833330000000005,0.6282283423152124,4.832175,2.835649,20.254599999999982,4947.49277778499
2024-10-29 08:21:00,55.58449,2.3148149999999994,0.6785680115460901,4.484953999999999,2.256945000000001,19.965300000000013,4947.54277778499
2024-10-29 08:24:00,55.58449,2.2858789999999996,0.8596259279840986,4.02199,1.938657,22.85880000000003,4947.59277778499
2024-10-29 08:27:00,67.59259,2.430556,1.039026925897852,4.976852,2.864578,22.569399999999973,4947.64277778499
2024-10-29 08:30:00,78.44329,2.228009,0.6598088529621116,4.484954,2.34375,24.016200000000026,4947.6927777849905
2024-10-29 08:33:00,65.65394,2.0833329999999997,0.8428161045783849,4.600694,2.748843,23.7269,4947.742777784991
2024-10-29 08:36:00,59.83796,2.256944,0.8894277745579906,4.774304999999999,2.748842,21.990700000000004,4947.792777784991
2024-10-29 08:39:00,60.24306,2.34375,0.7896140416138558,4.658565,2.459492,22.569399999999973,4947.842777784991
2024-10-29 08:42:00,58.68056,2.170139,0.8296566619962558,4.398148,2.430555,23.7269,4947.892777784991
2024-10-29 08:45:00,57.52315,2.1990739999999995,0.7549357801171286,4.2534719999999995,2.1990740000000004,21.990700000000004,4947.942777784991
2024-10-29 08:48:00,51.33102,2.256945,0.8122334239262479,4.5428239999999995,2.4594900000000006,19.675900000000013,4947.992777784992
2024-10-29 08:51:00,55.61343,2.2569440000000007,0.6660808135326582,4.166666,1.9965289999999998,19.675999999999988,4948.042777784992
2024-10-29 08:54:00,59.83796,2.2858790000000004,0.8971166280340884,4.195601,2.141203999999999,21.41210000000001,4948.092777784992
2024-10-29 08:57:00,61.40046,2.1990739999999995,0.873984701116026,4.398148,2.430555000000001,21.701499999999953,4948.142777784992
2024-10-29 09:00:00,60.24306,2.141203,0.7409323759700295,4.687499,2.6909729999999996,21.701400000000035,4948.192777784992
2024-10-29 09:03:00,59.08565,2.170139,0.7008783777835084,4.2534719999999995,2.1990750000000006,21.701400000000035,4948.2427777849925
2024-10-29 09:06:00,57.14699,2.3148149999999994,0.8266373442442303,4.282407,2.141204000000001,20.83330000000001,4948.292777784993
2024-10-29 09:09:00,52.51736,2.256944,0.8521660352473749,4.369212999999999,2.3148149999999994,20.25460000000004,4948.342777784993
2024-10-29 09:12:00,58.68056,2.430555,0.7603217290851875,4.369212999999999,2.054398,21.412000000000035,4948.392777784993
2024-10-29 09:15:00,55.61343,2.256944,0.7688624765016419,4.369212999999999,2.256945,20.54400000000004,4948.442777784993
2024-10-29 09:18:00,57.14699,2.2858789999999996,0.8194457470053556,4.166666,2.054399000000001,21.701300000000003,4948.492777784993
2024-10-29 09:21:00,61.40046,2.228009,0.761908703165354,4.166666,2.0833330000000005,21.12270000000001,4948.542777784994
2024-10-29 09:24:00,59.8669,2.054398,0.7611686686822338,4.166667,2.2858790000000004,21.411999999999978,4948.592777784994
2024-10-29 09:27:00,54.83218,2.0254630000000002,0.7126756606946535,4.340277,2.4594900000000006,19.675900000000013,4948.642777784994
2024-10-29 09:30:00,57.14699,2.1122690000000004,0.7338970761512952,4.224538000000001,2.256944,19.097199999999987,4948.692777784994
2024-10-29 09:33:00,59.08565,2.1122690000000004,0.7338985952314796,4.108796,2.141203,19.965300000000013,4948.742777784994
2024-10-29 09:36:00,57.52315,2.0833329999999997,0.7268467627275009,3.906249,1.967593,20.83330000000001,4948.7927777849945
2024-10-29 09:39:00,64.12037,1.9097220000000004,0.6840707260241401,3.790509,2.0254630000000002,21.990700000000004,4948.842777784995
2024-10-29 09:42:00,64.49653,1.9386580000000002,0.6912579089560573,4.079861,2.2858799999999997,21.70139999999998,4948.892777784995
2024-10-29 09:45:00,54.42708,2.256944,0.7688624765016419,4.484953999999999,2.372686,19.675900000000013,4948.942777784995
2024-10-29 09:48:00,50.17361,2.5173619999999994,0.8306359355176841,4.629631,2.256944,18.22919999999999,4948.992777784995
2024-10-29 09:51:00,53.67477,2.4016210000000004,0.8033543464322794,4.484955,2.2280089999999992,19.386500000000012,4949.042777784995
2024-10-29 09:54:00,54.45602,2.2280099999999994,0.8050021554431462,4.369214,2.3148150000000003,20.543999999999983,4949.092777784996
2024-10-29 09:57:00,60.24306,2.34375,0.7896108403543373,4.340279,2.141203999999999,21.411999999999978,4949.142777784996
2024-10-29 10:00:00,61.89236,2.3148149999999994,0.7827141446155755,4.600694,2.430555000000001,21.70139999999998,4949.192777784996
2024-10-29 10:03:00,55.58449,2.2858799999999997,0.8194445527350921,4.5428239999999995,2.430555000000001,19.675899999999956,4949.242777784996
2024-10-29 10:06:00,64.49653,2.3726849999999997,0.7472281226172572,4.340278,2.0833330000000005,21.412000000000035,4949.292777784996
2024-10-29 10:09:00,62.55787,2.4016199999999994,0.8892594810448164,4.369212999999999,2.170139,21.70139999999998,4949.3427777849965
2024-10-29 10:12:00,74.94213,2.6041669999999995,1.0875241808714402,4.62963,2.34375,22.56940000000003,4949.392777784997
2024-10-29 10:15:00,69.53125,2.025462,0.8270820635796746,4.542824,2.748844,26.90979999999996,4949.442777784997
2024-10-29 10:18:00,67.96875,2.0833330000000005,0.8428161045783851,4.484954000000001,2.633103,27.488400000000013,4949.492777784997
2024-10-29 10:21:00,69.12616,2.228009,0.761908703165354,4.600694,2.517361,26.041600000000017,4949.542777784997
2024-10-29 10:24:00,64.87269,2.170139,0.7904774913208575,4.456018,2.4594899999999997,26.331000000000017,4949.592777784997
2024-10-29 10:27:00,66.43519,2.228009,0.8050019051767511,4.629629,2.5752309999999996,26.62039999999996,4949.642777784998
2024-10-29 10:30:00,66.43519,2.256944,0.8521660352473749,4.513889000000001,2.4594910000000008,26.33099999999996,4949.692777784998
2024-10-29 10:33:00,67.59259,2.228009,0.8050033302251168,4.542824,2.4884270000000006,25.463000000000022,4949.742777784998
2024-10-29 10:36:00,65.27778,2.141204,0.8221089811497478,4.629629,2.6909710000000002,26.909699999999987,4949.792777784998
2024-10-29 10:39:00,64.49653,2.141204,0.7831849867644642,4.571759,2.6041670000000003,25.752300000000048,4949.842777784998
2024-10-29 10:42:00,67.21644,2.256944,0.8894290226850669,4.513889000000001,2.4884270000000006,26.331099999999992,4949.8927777849985
2024-10-29 10:45:00,67.59259,2.1990739999999995,0.7977515510035945,4.600694,2.5752320000000006,26.33099999999996,4949.942777784999
2024-10-29 10:48:00,66.81134,2.141204,0.7831835891973392,4.456018,2.4884249999999994,27.488400000000013,4949.992777784999
2024-10-29 10:51:00,67.96875,2.2858789999999996,0.8194457470053556,4.600694,2.4884270000000006,26.909699999999987,4950.042777784999
2024-10-29 10:54:00,63.33912,2.2280099999999994,0.8446850442960638,4.57176,2.546296000000001,24.30559999999997,4950.092777784999
2024-10-29 10:57:00,63.33912,2.170139,0.7904760845432389,4.513889,2.51736,24.88420000000002,4950.142777784999
2024-10-29 11:00:00,60.24306,2.170139,0.7904774913208575,4.484953,2.4884249999999994,25.46289999999999,4950.192777785
2024-10-29 11:03:00,65.65394,2.228009,0.761908703165354,4.398148,2.3148150000000003,25.17360000000002,4950.242777785
2024-10-29 11:06:00,67.96875,2.2858789999999996,0.8596259279840986,4.542824,2.4594910000000008,26.620400000000018,4950.292777785
2024-10-29 11:09:00,62.55787,2.256944,0.7688624765016419,4.600694,2.4884260000000005,24.30559999999997,4950.342777785
2024-10-29 11:12:00,61.40046,2.3148150000000003,0.8670650935450164,4.542824,2.430555,23.4375,4950.392777785
2024-10-29 11:15:00,64.49653,2.3148149999999994,0.7827141446155755,4.513889,2.343750000000001,24.884199999999964,4950.4427777850005
2024-10-29 11:18:00,64.49653,2.3148150000000003,0.8670650935450164,4.484954,2.3726849999999997,25.462999999999965,4950.492777785001
2024-10-29 11:21:00,63.33912,2.1990749999999997,0.7977503860511171,4.484953999999999,2.4594900000000006,25.17360000000002,4950.542777785001
2024-10-29 11:24:00,66.43519,2.1990740000000004,0.7977487191320688,4.484954,2.4594899999999997,26.04169999999999,4950.592777785001
2024-10-29 11:27:00,65.27778,2.1990739999999995,0.7549357801171286,4.456017999999999,2.4016200000000003,24.305600000000027,4950.642777785001
2024-10-29 11:30:00,64.87269,2.3148150000000003,0.782712554008693,4.427084000000001,2.256944,24.884299999999996,4950.692777785001
2024-10-29 11:33:00,69.15509,2.2858789999999996,0.8194457470053556,4.600694,2.4884270000000006,26.909699999999987,4950.742777785002
2024-10-29 11:36:00,71.06481,2.1990740000000004,0.7549357801171288,4.6296289999999996,2.5752309999999996,26.041600000000017,4950.792777785002
2024-10-29 11:39:00,69.15509,2.228009,0.8050004801243554,4.513889,2.4594899999999997,26.620400000000018,4950.842777785002
2024-10-29 11:42:00,69.53125,2.1990739999999995,0.7977487191320685,4.513889,2.4884250000000003,27.199100000000044,4950.892777785002
2024-10-29 11:45:00,67.59259,2.1122690000000004,0.775866643079191,4.456019,2.51736,27.777800000000013,4950.942777785002
2024-10-29 11:48:00,69.12616,2.1990740000000004,0.7977501350698305,4.600694000000001,2.5752309999999996,26.90979999999996,4950.9927777850025
2024-10-29 11:51:00,67.21644,2.228009,0.8050004801243554,4.513889,2.4594899999999997,25.75229999999999,4951.042777785003
2024-10-29 11:54:00,67.21644,2.2280099999999994,0.8817191939220752,4.57176,2.5752320000000006,27.199099999999987,4951.092777785003
2024-10-29 11:57:00,65.27778,2.2280099999999994,0.8446850442960638,4.57176,2.546296000000001,26.331000000000017,4951.142777785003
2024-10-29 12:00:00,66.43519,2.256945,0.7688611460827302,4.542825,2.430554999999999,25.17360000000002,4951.192777785003
2024-10-29 12:03:00,67.59259,2.1990739999999995,0.7549357801171286,4.456017999999999,2.4016200000000003,27.199099999999987,4951.242777785003
2024-10-29 12:06:00,62.55787,2.2280099999999994,0.7619089438182335,4.282407999999999,2.1990740000000004,24.88420000000002,4951.292777785004
2024-10-29 12:09:00,66.43519,2.2858789999999996,0.9324394256280548,4.484953,2.4594910000000008,25.463000000000022,4951.342777785004
2024-10-29 12:12:00,64.87269,2.1990739999999995,0.7549357801171286,4.484953,2.430555000000001,24.594899999999996,4951.392777785004
2024-10-29 12:15:00,64.49653,2.228009,0.8446847853689723,4.398148,2.3726849999999997,26.331000000000017,4951.442777785004
2024-10-29 12:18:00,64.12037,2.1990739999999995,0.7549357801171286,4.456017999999999,2.4016200000000003,24.016200000000026,4951.492777785004
2024-10-29 12:21:00,65.65394,2.170139,0.7904760845432389,4.282408,2.2858790000000004,26.04169999999999,4951.542777785005
2024-10-29 12:24:00,63.33912,2.1990740000000004,0.7977487191320688,4.282408,2.256944,26.620400000000018,4951.592777785005
2024-10-29 12:27:00,63.33912,2.1990740000000004,0.7977515510035947,4.195601,2.170139,26.041600000000017,4951.642777785005
2024-10-29 12:30:00,66.81134,2.256945,0.8122334239262479,4.484953999999999,2.4016200000000003,25.17360000000002,4951.692777785005
2024-10-29 12:33:00,68.37384,2.3148149999999994,0.826635892116142,4.658565,2.517361,26.62039999999996,4951.742777785005
2024-10-29 12:36:00,65.27778,2.1990739999999995,0.7977515510035945,4.658563999999999,2.633102,26.331000000000017,4951.7927777850055
2024-10-29 12:39:00,57.89931,3.2696749999999994,0.9439856409747738,4.600694000000001,1.4467600000000012,18.80789999999996,4951.842777785006
2024-10-29 12:42:00,66.81134,2.0833330000000005,0.8069439999584261,4.398148,2.5173609999999993,27.777800000000013,4951.892777785006
2024-10-29 12:45:00,66.81134,2.228009,0.881718927066191,4.369212,2.3726849999999997,26.33099999999996,4951.942777785006
2024-10-29 12:48:00,72.22222,2.3148149999999994,0.867065093545016,4.57176,2.4594910000000008,27.488400000000013,4951.992777785006
2024-10-29 12:51:00,77.6331,2.343749,0.9124259348607372,4.80324,2.6909729999999996,28.356400000000008,4952.042777785006
2024-10-29 12:54:00,81.13426,2.2858789999999996,0.8194457470053556,4.918981,2.8067140000000004,28.935199999999952,4952.092777785007
2024-10-29 12:57:00,78.44329,2.170139,0.7904788980945116,4.62963,2.633103,28.935299999999984,4952.142777785007
2024-10-29 13:00:00,70.68866,2.0254630000000002,0.7537856338177696,4.484954,2.633101,29.803200000000004,4952.192777785007
2024-10-29 13:03:00,68.37384,2.170139,0.7904760845432389,4.513889,2.51736,26.620400000000018,4952.242777785007
2024-10-29 13:06:00,70.68866,2.3726849999999997,0.9200486535849663,4.629630000000001,2.4884270000000006,28.067200000000014,4952.292777785007
2024-10-29 13:09:00,72.22222,2.228009,0.8050004801243554,4.513889,2.4594899999999997,29.224499999999978,4952.3427777850075
2024-10-29 13:12:00,74.56597,2.343749,0.8744831237267875,4.542824,2.4016210000000004,28.64590000000004,4952.392777785008
2024-10-29 13:15:00,74.97106,2.228009,0.8050033302251168,4.600694,2.546297,27.777800000000013,4952.442777785008
2024-10-29 13:18:00,71.84606,2.1990739999999995,0.8739859340103423,4.687499,2.719907,28.93520000000001,4952.492777785008
2024-10-29 13:21:00,71.84606,2.1701390000000007,0.7904760845432391,4.456019,2.4594899999999997,28.93520000000001,4952.542777785008
2024-10-29 13:24:00,69.90741,2.170139,0.7904760845432389,4.484954,2.4884250000000003,30.092600000000004,4952.592777785008
2024-10-29 13:27:00,70.68866,2.1701390000000007,0.7904774913208578,4.4270830000000005,2.430554999999999,27.199000000000012,4952.642777785009
2024-10-29 13:30:00,67.96875,2.141204,0.7831835891973392,4.456018,2.4884249999999994,28.93520000000001,4952.692777785009
2024-10-29 13:33:00,67.1875,2.170139,0.7479449009804755,4.340277,2.3148150000000003,26.331000000000017,4952.742777785009
2024-10-29 13:36:00,66.81134,2.170139,0.8662283981125927,4.513889,2.5752310000000005,27.488400000000013,4952.792777785009
2024-10-29 13:39:00,69.12616,2.256945,0.8122319898035317,4.542825,2.4594899999999997,28.64580000000001,4952.842777785009
2024-10-29 13:42:00,66.43519,2.2280099999999994,0.8446850442960638,4.427084,2.4016200000000003,24.884199999999964,4952.8927777850095
2024-10-29 13:45:00,71.06481,2.34375,0.8338077817972666,4.484953999999999,2.3148150000000003,28.356499999999983,4952.94277778501
2024-10-29 13:48:00,71.84606,2.256945,0.8122348580448966,4.62963,2.546297,30.67130000000003,4952.99277778501
2024-10-29 13:51:00,77.66204,2.3726849999999997,0.8409620214005309,4.687499999999999,2.4884269999999997,29.80329999999998,4953.04277778501
2024-10-29 13:54:00,82.69676,2.3726849999999997,0.8409620214005309,4.832176,2.633103,28.067200000000014,4953.09277778501
2024-10-29 13:57:00,82.3206,2.170139,0.7904788980945116,4.571759,2.5752320000000006,32.11810000000003,4953.14277778501
2024-10-29 14:00:00,79.97685,2.141204,0.8584483437229035,4.484954,2.5752310000000005,28.935199999999952,4953.192777785011
2024-10-29 14:03:00,78.03819,2.141204,0.8221089811497478,4.687500000000001,2.7488420000000007,30.382000000000005,4953.242777785011
2024-10-29 14:06:00,76.88079,2.170139,0.7904774913208575,4.629629,2.633101,31.25,4953.292777785011
2024-10-29 14:09:00,72.22222,2.1122680000000003,0.814538065249262,4.513889000000001,2.6041670000000003,30.381899999999973,4953.342777785011
2024-10-29 14:12:00,69.53125,2.141204,0.7831821916262824,4.484954,2.51736,30.381899999999973,4953.392777785011
2024-10-29 14:15:00,66.43519,2.1122690000000004,0.7338985952314796,4.3402780000000005,2.3726850000000006,28.067099999999982,4953.4427777850115
2024-10-29 14:18:00,67.1875,2.256944,0.8122317402396584,4.282408,2.1990740000000004,27.199100000000044,4953.492777785012
2024-10-29 14:21:00,67.59259,2.1701390000000007,0.7904760845432391,4.2534730000000005,2.256944,28.935100000000034,4953.542777785012
2024-10-29 14:24:00,64.49653,2.170139,0.7479418214535346,4.3402780000000005,2.314814,26.620400000000018,4953.592777785012
2024-10-29 14:27:00,66.43519,2.256944,0.8122317402396584,4.282408,2.1990740000000004,28.35650000000004,4953.642777785012
2024-10-29 14:30:00,70.68866,2.314814,0.8266341917879657,4.484954,2.34375,29.803200000000004,4953.692777785012
2024-10-29 14:33:00,69.12616,2.2280099999999994,0.7619089438182335,4.513889,2.430555000000001,28.067099999999982,4953.742777785013
2024-10-29 14:36:00,67.1875,2.228009,0.8050019051767511,4.484953,2.430554999999999,27.488399999999956,4953.792777785013
2024-10-29 14:39:00,65.65394,2.170139,0.7904788980945116,4.398148,2.4016210000000004,27.777799999999957,4953.842777785013
2024-10-29 14:42:00,65.27778,2.256945,0.7688642869089205,4.398148,2.2858799999999997,26.04169999999999,4953.892777785013
2024-10-29 14:45:00,61.77662,2.1990749999999997,0.7977518019851947,4.195602,2.1701390000000007,24.305499999999995,4953.942777785013
2024-10-29 14:48:00,64.87269,2.256944,0.7688609060861616,4.282408,2.170139,26.90979999999996,4953.9927777850135
2024-10-29 14:51:00,66.81134,2.256944,0.812234608480398,4.340277,2.256945000000001,25.46289999999999,4954.042777785014
2024-10-29 14:54:00,67.59259,2.2858789999999996,0.8194428607121916,4.311343,2.1990740000000004,26.909700000000043,4954.092777785014
2024-10-29 14:57:00,67.21644,2.2280099999999994,0.8050021554431462,4.369214,2.3148150000000003,26.909699999999987,4954.142777785014
2024-10-29 15:00:00,67.21644,2.256945,0.7688642869089205,4.456018,2.34375,26.620300000000043,4954.192777785014
2024-10-29 15:03:00,64.87269,2.256945,0.7688611460827302,4.340279,2.2280089999999992,27.488400000000013,4954.242777785014
2024-10-29 15:06:00,69.53125,2.2858790000000004,0.8194443038608213,4.4270830000000005,2.3148149999999994,27.488400000000013,4954.292777785015
2024-10-29 15:09:00,70.68866,2.170139,0.8296566619962558,4.427083,2.4594899999999997,28.64580000000001,4954.342777785015
2024-10-29 15:12:00,68.37384,2.1990739999999995,0.7549357801171286,4.484953,2.430555000000001,28.067200000000014,4954.392777785015
2024-10-29 15:15:00,65.65394,2.1990740000000004,0.7549357801171288,4.369213,2.3148150000000003,27.199099999999987,4954.442777785015
2024-10-29 15:18:00,66.81134,2.1701390000000007,0.7479433612196741,4.195602,2.170139,25.75229999999999,4954.492777785015
2024-10-29 15:21:00,68.37384,2.228009,0.8050004801243554,4.311343,2.256944,25.462900000000047,4954.5427777850155
2024-10-29 15:24:00,66.84028,2.1990739999999995,0.7549357801171286,4.484953,2.430555000000001,26.620300000000043,4954.592777785016
2024-10-29 15:27:00,67.21644,2.1990739999999995,0.7977501350698303,4.3402780000000005,2.3148150000000003,26.620400000000018,4954.642777785016
2024-10-29 15:30:00,67.1875,2.256945,0.7688611460827302,4.369214,2.256944,26.04169999999999,4954.692777785016
2024-10-29 15:33:00,62.55787,2.1990749999999997,0.7977518019851947,4.398148,2.3726850000000006,24.594899999999996,4954.742777785016
