Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-10-29 15:36:00,62.55787,2.2858789999999996,0.7757974356333042,4.2534719999999995,2.1122690000000004,25.17360000000002,4954.792777785016
2024-10-29 15:39:00,58.68056,2.1990749999999997,0.7549375714649215,4.195602,2.141204,23.726800000000026,4954.842777785017
2024-10-29 15:42:00,57.92824,2.1990739999999995,0.7549342300849237,3.9641200000000003,1.9097210000000002,23.1481,4954.892777785017
2024-10-29 15:45:00,59.83796,2.314814,0.7827154964976473,3.906249,1.7361119999999994,22.858799999999974,4954.942777785017
2024-10-29 15:48:00,65.27778,2.3726849999999997,0.8818813952822216,4.224538,2.054399,24.884299999999996,4954.992777785017
2024-10-29 15:51:00,64.87269,2.2280099999999994,0.7619105040614902,4.137731,2.054398,25.752399999999966,4955.042777785017
2024-10-29 15:54:00,66.81134,2.2858789999999996,0.7757974356333042,4.195602,2.054399000000001,26.04169999999999,4955.0927777850175
2024-10-29 15:57:00,67.59259,2.256944,0.7688640469116509,4.1377310000000005,2.0254640000000004,25.17360000000002,4955.142777785018
2024-10-29 16:00:00,65.27778,2.228009,0.761908703165354,4.224536,2.141203,24.30559999999997,4955.192777785018
2024-10-29 16:03:00,63.33912,2.170139,0.8296592730137415,4.137731,2.17014,25.463000000000022,4955.242777785018
2024-10-29 16:06:00,60.24306,2.1990739999999995,0.7549357801171286,4.079859999999999,2.025462,24.305499999999995,4955.292777785018
2024-10-29 16:09:00,66.81134,2.141203,0.7409293170777539,3.732639,1.7361109999999993,25.462999999999965,4955.342777785018
2024-10-29 16:12:00,84.63542,1.4178239999999995,0.6245302551746285,2.922454,1.7071760000000005,31.25,4955.392777785019
2024-10-29 16:15:00,73.78472,1.6203710000000004,0.7439062601692616,3.906251000000001,2.546296,30.96070000000003,4955.442777785019
2024-10-29 16:18:00,66.81134,1.967593,0.7763243486588671,4.369213,2.604166,28.64580000000001,4955.492777785019
2024-10-29 16:21:00,66.43519,2.2280099999999994,0.9166190884215203,4.542825,2.5752320000000006,28.93520000000001,4955.542777785019
2024-10-29 16:24:00,64.09144,2.170139,0.8296566619962558,4.427084,2.459491,27.199000000000012,4955.592777785019
2024-10-29 16:27:00,61.77662,2.1990739999999995,0.7549342300849237,4.3402780000000005,2.2858790000000004,26.04169999999999,4955.6427777850195
2024-10-29 16:30:00,60.24306,2.1990740000000004,0.8371817933704275,4.224537,2.2280089999999992,24.30559999999997,4955.69277778502
2024-10-29 16:33:00,60.24306,2.256945,0.7688642869089205,4.195602,2.083334,24.594899999999996,4955.74277778502
2024-10-29 16:36:00,62.18171,2.3148149999999994,0.8266373442442303,4.195602,2.054399000000001,24.016200000000026,4955.79277778502
2024-10-29 16:39:00,62.55787,2.256945,0.7688642869089205,4.195602,2.083334,25.46289999999999,4955.84277778502
2024-10-29 16:42:00,59.83796,2.256945,0.8122319898035317,4.137732,2.054397,23.1481,4955.89277778502
2024-10-29 16:45:00,58.68056,2.1990739999999995,0.7549357801171286,4.079859999999999,2.025462,22.280100000000004,4955.942777785021
2024-10-29 16:48:00,56.7419,2.2280099999999994,0.7619089438182335,4.108795999999999,2.025462,21.12270000000001,4955.992777785021
2024-10-29 16:51:00,57.92824,2.1701390000000007,0.6472250238139633,3.9641200000000003,1.8807859999999996,21.70139999999998,4956.042777785021
2024-10-29 16:54:00,58.68056,2.228009,0.7142071457060738,3.9351849999999997,1.8229169999999995,20.543900000000008,4956.092777785021
2024-10-29 16:57:00,53.67477,2.228009,0.7619071429170224,3.8483800000000006,1.765046,20.543999999999983,4956.142777785021
2024-10-29 17:00:00,56.7419,2.34375,0.8338092428664415,4.108795999999999,1.9386579999999993,20.254599999999982,4956.1927777850215
2024-10-29 17:03:00,56.77083,2.256945,0.7208442265146143,4.079861999999999,1.938657,22.280100000000004,4956.242777785022
2024-10-29 17:06:00,54.83218,2.2280099999999994,0.7619089438182335,3.906249999999999,1.8229160000000002,20.254599999999982,4956.292777785022
2024-10-29 17:09:00,53.26968,2.141203,0.6409082641450448,3.732639,1.6782409999999999,19.097199999999987,4956.342777785022
2024-10-29 17:12:00,50.95486,2.170139,0.7904774913208575,3.7326390000000007,1.7361110000000002,20.83330000000001,4956.392777785022
2024-10-29 17:15:00,52.48843,2.2858789999999996,0.7757958550987227,3.7615740000000004,1.6203700000000003,19.09729999999996,4956.442777785022
2024-10-29 17:18:00,51.35995,2.1990739999999995,0.7075508831857055,3.6747679999999994,1.5914349999999997,19.675899999999956,4956.492777785023
2024-10-29 17:21:00,48.23495,2.170139,0.6472270294780046,3.616898,1.5335649999999994,19.675999999999988,4956.542777785023
2024-10-29 17:24:00,46.70139,2.170139,0.7008766530544543,3.4722220000000004,1.4178240000000004,17.93979999999999,4956.592777785023
2024-10-29 17:27:00,46.70139,2.228009,0.761908703165354,3.4722219999999995,1.3888889999999998,18.22919999999999,4956.642777785023
2024-10-29 17:30:00,45.54398,2.2280099999999994,0.7619105040614902,3.414352,1.3310190000000004,18.51849999999996,4956.692777785023
2024-10-29 17:33:00,43.98148,2.1990739999999995,0.7075508831857055,3.385416,1.3020830000000005,18.51849999999996,4956.7427777850235
2024-10-29 17:36:00,42.82407,2.141204,0.7409326186633494,3.29861,1.3020829999999997,16.782399999999996,4956.792777785024
2024-10-29 17:39:00,30.84491,1.9675920000000007,0.7389513707298521,3.2407399999999997,1.4467599999999994,14.467600000000004,4956.842777785024
2024-10-29 17:45:00,34.34607,2.314814,0.7340712477344137,3.385416,1.186343,16.492999999999995,4956.842777785024
2024-10-29 17:48:00,31.27893,2.256945,0.6660789817167072,3.3854159999999993,1.2152770000000004,15.3356,4956.842777785024
2024-10-29 17:51:00,32.78357,2.256945,0.6002602663166938,3.327545999999999,1.1284719999999995,14.757000000000005,4956.842777785024
2024-10-29 19:21:00,30.09259,2.083334,0.6807428340221066,2.8067130000000002,0.8391200000000003,14.757000000000005,4956.842777785024
2024-10-29 20:30:00,30.87384,1.9386580000000002,0.6912564532483441,2.633102,0.8391199999999994,15.914300000000026,4956.842777785024
2024-10-30 07:42:00,76.47569,2.633101,0.17810871280153287,3.964119,1.3310180000000003,21.412000000000035,4956.842777785024
2024-10-30 07:45:00,66.43519,1.9675919999999998,0.6984185041699452,3.8773149999999994,2.054399,20.543999999999983,4956.892777785024
2024-10-30 07:48:00,62.55787,1.851852,0.6261704090724723,3.4722230000000005,1.7361109999999993,21.12270000000001,4956.942777785024
2024-10-30 07:51:00,59.08565,1.967593,0.6536248488843355,3.4722219999999995,1.6203699999999994,20.543999999999983,4956.992777785024
2024-10-30 07:54:00,61.02431,1.9675919999999998,0.8112425114791618,3.616898,1.8807870000000007,20.254699999999957,4957.042777785025
2024-10-30 07:57:00,70.71759,1.9965280000000005,0.7055598136988287,3.9351850000000006,2.083334,20.254599999999982,4957.092777785025
2024-10-30 08:00:00,83.07292,2.0254630000000002,0.7916838125702604,4.108796,2.2858789999999996,19.965299999999957,4957.142777785025
2024-10-30 08:03:00,79.97685,1.5335640000000001,0.6242521329624149,3.530093,2.170139,28.935199999999952,4957.192777785025
2024-10-30 08:06:00,83.07292,1.475695,0.8511925250186251,4.108797,3.0671299999999997,35.59030000000001,4957.242777785025
2024-10-30 08:09:00,66.43519,1.851852,0.8112709376028787,4.484954000000001,2.8935180000000003,29.22460000000001,4957.2927777850255
2024-10-30 08:12:00,69.53125,2.2858790000000004,1.167781072050401,5.208334,3.4143550000000005,28.64579999999998,4957.342777785026
2024-10-30 08:15:00,73.00347,0.9259260000000005,0.9686833010472546,4.571759000000001,4.658568,40.509300000000025,4957.392777785026
2024-10-30 08:18:00,72.22222,1.0416660000000002,0.8395913147612158,4.2534719999999995,3.8773149999999994,37.037000000000035,4957.442777785026
2024-10-30 08:21:00,67.1875,1.1574079999999993,0.7375191559212219,3.9641209999999996,3.2407400000000006,31.25,4957.492777785026
2024-10-30 08:24:00,66.43519,1.2152769999999995,0.715534579430109,3.8773139999999993,3.038195,29.224500000000035,4957.542777785026
2024-10-30 08:27:00,66.00116,1.2152770000000004,0.6695105109597426,3.7326379999999997,2.835649,27.777800000000013,4957.592777785027
2024-10-30 08:30:00,59.46181,1.9097220000000004,0.6840707260241401,3.90625,2.141204,21.99079999999998,4957.642777785027
2024-10-30 08:33:00,60.24306,2.141204,0.7409310892195006,3.993056,1.9965280000000005,21.701499999999953,4957.692777785027
2024-10-30 08:36:00,61.40046,2.1990740000000004,0.7549357801171288,4.050924999999999,1.9965269999999995,24.30559999999997,4957.742777785027
2024-10-30 08:39:00,64.49653,2.343749,0.7896122028907204,4.02199,1.8229170000000003,22.280100000000004,4957.792777785027
2024-10-30 08:42:00,64.49653,2.1990739999999995,0.7977487191320685,4.195602,2.1701380000000006,24.30559999999997,4957.8427777850275
2024-10-30 08:45:00,62.55787,2.228009,0.7619071429170224,4.3402780000000005,2.256944,24.01619999999997,4957.892777785028
2024-10-30 08:48:00,65.24884,2.228009,0.8446847853689723,4.542824,2.517361,24.884299999999996,4957.942777785028
2024-10-30 08:51:00,62.55787,2.1122690000000004,0.7338985952314796,4.195602,2.228009,22.56940000000003,4957.992777785028
2024-10-30 08:54:00,61.40046,2.083334,0.6282246369954693,3.90625,1.9097210000000002,23.4375,4958.042777785028
2024-10-30 08:57:00,65.65394,2.228009,0.7142053973736101,4.137732000000001,2.0254629999999993,24.884299999999996,4958.092777785028
2024-10-30 09:00:00,69.90741,2.141203,0.783181939175831,4.137732,2.170139,27.199100000000044,4958.142777785029
2024-10-30 09:03:00,74.94213,2.1990739999999995,0.873984701116026,4.340278,2.3726850000000006,26.909700000000043,4958.192777785029
2024-10-30 09:06:00,73.78472,2.054398,0.7197711594285148,4.282406999999999,2.3726849999999997,24.884299999999996,4958.242777785029
2024-10-30 09:09:00,65.27778,2.256945,0.768862716498561,4.51389,2.4016210000000004,24.59499999999997,4958.292777785029
2024-10-30 09:12:00,59.83796,2.430555,0.8102013089317364,4.484954,2.1990750000000006,23.726800000000026,4958.342777785029
2024-10-30 09:15:00,64.87269,2.3726849999999997,0.8818813952822216,4.282407999999999,2.1122689999999995,24.594899999999996,4958.3927777850295
2024-10-30 09:18:00,69.15509,2.2858790000000004,0.8971166280340884,4.340277,2.2858799999999997,27.488399999999956,4958.44277778503
2024-10-30 09:21:00,73.40856,2.256944,0.7688624765016419,4.6296289999999996,2.517361,25.75229999999999,4958.49277778503
2024-10-30 09:24:00,70.68866,2.1701390000000007,0.7904788980945118,4.600694,2.6041669999999995,27.199000000000012,4958.54277778503
2024-10-30 09:27:00,68.37384,2.1122680000000003,0.7758677781901145,4.456018,2.5173609999999993,27.777799999999957,4958.59277778503
2024-10-30 09:30:00,65.65394,2.141204,0.7831849867644642,4.340277,2.3726850000000006,25.752200000000016,4958.64277778503
2024-10-30 09:33:00,63.33912,2.170139,0.8296566619962558,4.2534719999999995,2.2858789999999996,24.884299999999996,4958.692777785031
2024-10-30 09:36:00,61.02431,2.1990739999999995,0.7549357801171286,4.224536,2.1701380000000006,24.594899999999996,4958.742777785031
2024-10-30 09:39:00,64.49653,2.3148149999999994,0.8266373442442303,4.2534719999999995,2.1122690000000004,25.173500000000047,4958.792777785031
2024-10-30 09:42:00,69.53125,2.34375,0.833806320723927,4.542825,2.3726849999999997,24.884299999999996,4958.842777785031
2024-10-30 09:45:00,71.09375,2.343749,0.8338060731943971,4.513889,2.34375,25.752300000000048,4958.892777785031
2024-10-30 09:48:00,69.53125,2.170139,0.8296566619962558,4.398148,2.430555,25.463000000000022,4958.9427777850315
2024-10-30 09:51:00,67.59259,2.170139,0.7479418214535346,4.311343000000001,2.2858790000000004,26.620300000000043,4958.992777785032
2024-10-30 09:54:00,67.59259,2.1990740000000004,0.7549357801171288,4.456018,2.4016200000000003,26.04169999999999,4959.042777785032
2024-10-30 09:57:00,69.93634,2.256944,0.8521660352473749,4.571759,2.517361,26.33099999999996,4959.092777785032
2024-10-30 10:00:00,80.38194,2.34375,0.8338092428664415,4.6296289999999996,2.459491,26.909699999999987,4959.142777785032
2024-10-30 10:03:00,71.84606,2.054398,0.8349620385426273,4.542824,2.719908,26.620299999999986,4959.192777785032
2024-10-30 10:06:00,73.40856,2.2858799999999997,0.859626185434908,4.5428239999999995,2.4594899999999997,27.777800000000013,4959.242777785033
2024-10-30 10:09:00,76.09954,2.4016209999999996,0.8033575875241736,4.716435,2.459491,27.777800000000013,4959.292777785033
2024-10-30 10:12:00,82.29167,2.3726849999999997,0.8409620214005309,4.832176,2.633103,29.51389999999998,4959.342777785033
2024-10-30 10:15:00,78.41435,2.256945,0.8122319898035317,4.803242,2.719907,28.935099999999977,4959.392777785033
2024-10-30 10:18:00,78.41435,2.228009,0.881718927066191,4.687499,2.6909719999999995,28.93520000000001,4959.442777785033
2024-10-30 10:21:00,73.00347,2.0254630000000002,0.8270811501294952,4.6296289999999996,2.835647,29.803200000000004,4959.4927777850335
2024-10-30 10:24:00,72.62731,2.170139,0.7904774913208575,4.716435000000001,2.719907,28.64580000000001,4959.542777785034
2024-10-30 10:27:00,73.00347,2.256944,0.812234608480398,4.774305,2.6909730000000005,28.356499999999983,4959.592777785034
2024-10-30 10:30:00,69.53125,2.1990749999999997,0.8371820530557234,4.716435,2.719906,28.356599999999958,4959.642777785034
2024-10-30 10:33:00,65.24884,2.170139,0.7904774913208575,4.629629,2.633101,26.620400000000018,4959.692777785034
2024-10-30 10:36:00,64.49653,2.2280099999999994,0.8050021554431488,4.484953999999999,2.430555000000001,26.04169999999999,4959.742777785034
2024-10-30 10:39:00,66.81134,2.3148150000000003,0.8266373442442305,4.6875,2.546297,26.331099999999992,4959.792777785035
2024-10-30 10:42:00,66.78241,2.3726849999999997,0.796492870370918,4.745369999999999,2.517361,27.199099999999987,4959.842777785035
2024-10-30 10:45:00,70.68866,2.2858789999999996,0.8194443038608211,4.629629,2.517361,28.356499999999983,4959.892777785035
2024-10-30 10:48:00,65.65394,2.141203,0.7831833367465687,4.629629,2.6620369999999998,26.33099999999996,4959.942777785035
2024-10-30 10:51:00,64.87269,2.228009,0.761908703165354,4.398148,2.3148150000000003,27.199100000000044,4959.992777785035
2024-10-30 10:54:00,62.55787,2.3148150000000003,0.8670650935450164,4.5428239999999995,2.430554999999999,26.04169999999999,4960.0427777850355
2024-10-30 10:57:00,69.15509,2.4016200000000003,0.8480959998457153,4.890046,2.662038,29.51389999999998,4960.092777785036
2024-10-30 11:00:00,67.59259,2.256945,0.8521662934297759,4.803242,2.748843,26.909699999999987,4960.142777785036
2024-10-30 11:03:00,69.90741,2.3726849999999997,0.8409620214005309,4.6875,2.4884270000000006,28.645899999999983,4960.192777785036
2024-10-30 11:06:00,66.81134,2.34375,0.833806320723927,4.62963,2.4594899999999997,28.64579999999995,4960.242777785036
2024-10-30 11:09:00,71.84606,2.430555,0.8102029393662779,4.80324,2.5173619999999994,28.356499999999983,4960.292777785036
2024-10-30 11:12:00,71.84606,2.34375,0.833806320723927,4.890047,2.719907,27.488400000000013,4960.342777785037
2024-10-30 11:15:00,66.81134,2.2858799999999997,0.7757992555150944,4.774305,2.633102,26.041600000000017,4960.392777785037
2024-10-30 11:18:00,67.59259,2.3148150000000003,0.8266344399839268,4.600695,2.4594899999999997,28.356499999999983,4960.442777785037
2024-10-30 11:21:00,74.56597,2.430555,0.8552114889440101,5.063657,2.8067140000000004,29.224499999999978,4960.492777785037
2024-10-30 11:24:00,67.96875,2.141204,0.7831849867644642,4.976851,3.009259,27.488499999999988,4960.542777785037
2024-10-30 11:27:00,65.27778,2.141203,0.8221087199057178,4.542824,2.6041670000000003,26.620400000000018,4960.5927777850375
2024-10-30 11:30:00,65.65394,2.3148149999999994,0.7827141446155755,4.427084,2.256945000000001,26.62039999999996,4960.642777785038
2024-10-30 11:33:00,71.09375,2.4016209999999996,0.8892597356925332,4.774306,2.5752310000000005,27.488399999999956,4960.692777785038
2024-10-30 11:36:00,83.50694,2.546297,0.9258655490303811,4.918981,2.5752319999999997,28.935199999999952,4960.742777785038
2024-10-30 11:39:00,85.79282,2.228009,1.0117799924753046,5.1215280000000005,3.2407449999999995,32.986099999999965,4960.792777785038
2024-10-30 11:42:00,75.31829,2.0254629999999993,0.9224947883853588,5.063657999999999,3.356477,33.27539999999999,4960.842777785038
2024-10-30 11:45:00,67.96875,2.054398,0.8685607530154921,4.976852,3.1828660000000006,29.51389999999998,4960.892777785039
2024-10-30 11:48:00,65.24884,2.170139,0.8296566619962558,4.687499,2.719906,28.935199999999952,4960.942777785039
2024-10-30 11:51:00,65.27778,2.1990739999999995,0.8371817933704273,4.600694,2.604166,27.777800000000013,4960.992777785039
2024-10-30 11:54:00,66.43519,2.1990739999999995,0.7549357801171286,4.658563999999999,2.604166,28.356400000000008,4961.042777785039
2024-10-30 11:57:00,69.12616,2.1701390000000007,0.829656661996256,4.484954000000001,2.517361,29.224499999999978,4961.092777785039
2024-10-30 12:00:00,72.62731,2.2858790000000004,0.8596259279840989,4.716436000000001,2.633103,32.11809999999997,4961.1427777850395
2024-10-30 12:03:00,75.34722,2.1990740000000004,0.8739859340103425,4.9189810000000005,2.951389,32.407399999999996,4961.19277778504
2024-10-30 12:06:00,69.53125,2.2280099999999994,0.8817191939220752,4.976852,2.9803240000000004,29.513900000000035,4961.24277778504
2024-10-30 12:09:00,67.96875,2.1990749999999997,0.7549375714649215,4.716435,2.6620369999999998,29.803300000000036,4961.29277778504
2024-10-30 12:12:00,67.96875,2.1990739999999995,0.8739859340103423,4.542824,2.5752320000000006,28.93520000000001,4961.34277778504
2024-10-30 12:15:00,66.81134,2.2858799999999997,0.8194431095861489,4.600695,2.4884250000000003,29.803200000000004,4961.39277778504
2024-10-30 12:18:00,68.34491,2.2858789999999996,0.8971166280340882,4.687499,2.633102,28.356499999999983,4961.442777785041
2024-10-30 12:21:00,66.43519,2.170139,0.7904788980945116,4.6296289999999996,2.633102,27.777799999999957,4961.492777785041
2024-10-30 12:24:00,75.31829,1.851852,0.7089803761761723,4.021991000000001,2.34375,30.960700000000003,4961.542777785041
2024-10-30 12:27:00,87.73148,1.5335650000000003,0.7460645641332863,4.050925,2.8067130000000002,36.16890000000001,4961.592777785041
2024-10-30 12:30:00,85.38773,1.4467590000000001,0.7191389468315529,3.8483790000000004,2.6909719999999995,34.43290000000002,4961.642777785041
2024-10-30 12:33:00,73.00347,1.3888889999999998,0.7514055277702919,3.9351849999999997,2.8935189999999995,36.16900000000001,4961.6927777850415
2024-10-30 12:36:00,67.96875,1.9675919999999998,0.8441840432299077,4.6296289999999996,2.922454,31.82869999999997,4961.742777785042
2024-10-30 12:39:00,57.87037,2.9803239999999995,0.8818377616305665,4.658564999999999,1.7939819999999997,20.83330000000001,4961.792777785042
2024-10-30 12:42:00,69.90741,1.7071760000000005,0.7987980223585235,4.253472,2.835649,33.85410000000002,4961.842777785042
2024-10-30 12:45:00,72.97454,1.851852,0.7452858474963027,4.4560189999999995,2.8067090000000006,30.382000000000005,4961.892777785042
2024-10-30 12:48:00,79.97685,1.9675919999999998,0.8112436817979608,4.716435,2.9803249999999997,33.56480000000005,4961.942777785042
2024-10-30 12:51:00,73.37963,2.0254630000000002,0.8921850789682326,4.976853,3.240741,33.275499999999965,4961.992777785043
2024-10-30 12:54:00,70.65972,2.170139,0.9334439973485575,5.092593000000001,3.2118100000000007,30.092600000000004,4962.042777785043
2024-10-30 12:57:00,70.68866,2.170139,0.8662345241836481,5.179398,3.2407450000000004,32.40730000000002,4962.092777785043
2024-10-30 13:00:00,67.96875,2.170139,0.9007080540628054,5.179397,3.26968,30.382000000000005,4962.142777785043
2024-10-30 13:03:00,71.06481,2.141203,0.8221100170447414,4.9189810000000005,2.9803249999999997,31.82869999999997,4962.192777785043
2024-10-30 13:06:00,71.84606,2.0833330000000005,0.8766324869176787,4.947917,3.1249949999999993,31.828700000000026,4962.2427777850435
2024-10-30 13:09:00,73.00347,2.228009,0.8446847853689723,5.1215280000000005,3.0960650000000003,33.27550000000002,4962.292777785044
2024-10-30 13:12:00,70.68866,2.1990740000000004,0.9086762479315174,5.324069,3.385414999999999,32.407399999999996,4962.342777785044
2024-10-30 13:15:00,68.34491,2.170139,0.8662222719792045,5.092593000000001,3.15393,30.381899999999973,4962.392777785044
2024-10-30 13:18:00,68.34491,2.228009,0.8446861074931644,5.063657,3.038194999999999,29.51389999999998,4962.442777785044
2024-10-30 13:21:00,67.1875,2.2858799999999997,0.8596208311103581,5.121528,3.038190000000001,30.38190000000003,4962.492777785044
2024-10-30 13:24:00,70.68866,2.4016199999999994,0.9276488420305842,5.208334,3.038195000000001,30.092600000000033,4962.542777785045
2024-10-30 13:27:00,74.56597,2.34375,0.8744915088806082,5.237267999999999,3.09607,32.117999999999995,4962.592777785045
2024-10-30 13:30:00,74.91319,2.3148149999999994,0.9047874551796854,5.208334,3.1250050000000007,32.69679999999997,4962.642777785045
2024-10-30 13:33:00,77.66204,2.2569440000000007,0.88943900760976,5.179394000000001,3.1539399999999995,32.98609999999999,4962.692777785045
2024-10-30 13:36:00,75.31829,2.054398,0.9004896038364771,5.237268,3.472220000000001,34.43289999999999,4962.742777785045
2024-10-30 13:39:00,74.94213,2.0254630000000002,0.8921840083166995,5.1215280000000005,3.385414999999999,33.27550000000002,4962.7927777850455
2024-10-30 13:42:00,73.00347,2.0254630000000002,0.8604700042293294,5.063657999999999,3.298614999999999,31.828700000000026,4962.842777785046
2024-10-30 13:45:00,78.81944,2.1122680000000003,0.8506438197501413,4.890047,3.0092600000000003,32.696800000000025,4962.892777785046
2024-10-30 13:48:00,80.7581,2.170139,0.9334373688766231,5.353014,3.472225000000001,33.85419999999999,4962.942777785046
2024-10-30 13:51:00,78.03819,2.1122690000000004,0.9170175463155505,5.353014000000001,3.5300949999999993,32.986099999999965,4962.992777785046
2024-10-30 13:54:00,74.56597,2.1122680000000003,0.9170172616594414,5.2372689999999995,3.414351,33.85419999999999,4963.042777785046
2024-10-30 13:57:00,71.84606,2.170139,0.9007057348541269,5.381944,3.472225,32.11800000000005,4963.092777785047
2024-10-30 14:00:00,69.50231,2.2280099999999994,0.9166120451707237,5.121529,3.15393,31.5394,4963.142777785047
2024-10-30 14:03:00,68.34491,2.1990749999999997,0.9086718559400936,5.150464,3.211805,32.98610000000002,4963.192777785047
2024-10-30 14:06:00,66.81134,2.2858799999999997,0.8971143819598099,5.092593,3.0381929999999997,31.82869999999997,4963.242777785047
2024-10-30 14:09:00,65.24884,2.2858799999999997,0.897116893335364,5.063657,3.009259,28.935199999999952,4963.292777785047
2024-10-30 14:12:00,70.68866,2.4594900000000006,0.9427837208805068,5.266204000000001,3.0381899999999993,30.092600000000004,4963.3427777850475
2024-10-30 14:15:00,69.90741,2.34375,0.8744915088806082,5.353008,3.2118100000000007,32.407399999999996,4963.392777785048
2024-10-30 14:18:00,68.34491,2.2858790000000004,0.8971090938781083,5.266204000000001,3.2118009999999995,29.224599999999953,4963.442777785048
2024-10-30 14:21:00,66.81134,2.34375,0.8744833797521393,5.1215280000000005,2.9803240000000004,27.77769999999998,4963.492777785048
2024-10-30 14:24:00,67.1875,2.34375,0.9124236572706638,5.092593,2.9803229999999994,28.93520000000001,4963.542777785048
2024-10-30 14:27:00,65.65394,2.34375,0.9124236572706638,5.1215280000000005,3.009258,28.067099999999982,4963.592777785048
2024-10-30 14:30:00,69.53125,2.430555,0.9352232129651132,5.266204000000001,3.067125,27.488400000000013,4963.642777785049
2024-10-30 14:33:00,71.06481,2.4016199999999994,0.8892608520442157,5.179398,2.9803249999999997,28.356499999999983,4963.692777785049
2024-10-30 14:36:00,73.00347,2.3148149999999994,0.9047811391633316,5.121529,3.038195000000001,30.092600000000004,4963.742777785049
2024-10-30 14:39:00,75.34722,2.256945,0.889421799954382,5.150464,3.1249949999999993,30.671200000000027,4963.792777785049
2024-10-30 14:42:00,73.75579,2.1990740000000004,0.8371765379860621,5.005787,3.0092550000000005,30.671300000000002,4963.842777785049
2024-10-30 14:45:00,72.22222,2.372686,0.9200463603637269,5.4398159999999995,3.298610000000001,31.539300000000026,4963.8927777850495
2024-10-30 14:48:00,71.84606,2.083334,0.8428163755793846,4.918982,3.0671299999999997,30.092600000000004,4963.94277778505
2024-10-30 14:51:00,70.68866,1.967593,0.8441832170840895,4.918982000000001,3.211805,31.53929999999997,4963.99277778505
2024-10-30 14:54:00,72.62731,2.0254630000000002,0.8270799639038106,4.774306,2.9803229999999994,31.82860000000005,4964.04277778505
2024-10-30 14:57:00,72.22222,2.054398,0.7611714080043162,4.774305,2.8935190000000004,31.539300000000026,4964.09277778505
2024-10-30 15:00:00,69.12616,2.083334,0.8766395931473133,4.803241,2.9803240000000004,30.382000000000005,4964.14277778505
2024-10-30 15:03:00,67.1875,2.141204,0.8926999685370985,5.063658,3.1828649999999996,30.960699999999974,4964.192777785051
2024-10-30 15:06:00,66.43519,2.054398,0.7611714080043162,4.774305,2.8935190000000004,28.93520000000001,4964.242777785051
2024-10-30 15:09:00,66.00116,2.0254629999999993,0.8270811501294948,4.484952999999999,2.6909710000000002,28.356499999999983,4964.292777785051
2024-10-30 15:12:00,68.34491,2.0833330000000005,0.8428161045783851,4.600694000000001,2.748843,27.777799999999957,4964.342777785051
2024-10-30 15:15:00,71.84606,2.170139,0.790471864186577,4.947917,2.951385000000001,32.98610000000002,4964.392777785051
2024-10-30 15:18:00,67.96875,2.170139,0.8296592730137415,4.890045,2.922454,29.803200000000004,4964.4427777850515
2024-10-30 15:21:00,69.53125,2.256944,0.8521686959817834,4.86111,2.8067140000000004,28.935100000000034,4964.492777785052
2024-10-30 15:24:00,69.53125,2.141204,0.8221115754253114,4.832175,2.8935190000000004,30.671299999999974,4964.542777785052
2024-10-30 15:27:00,67.1875,2.1122690000000004,0.8145409047406893,4.774305,2.864584,29.513900000000035,4964.592777785052
2024-10-30 15:30:00,65.65394,2.1122690000000004,0.8506440898903532,4.774306,2.8935180000000003,28.645899999999983,4964.642777785052
2024-10-30 15:33:00,64.87269,2.1122680000000003,0.77586916650303,4.86111,2.922454,27.488400000000013,4964.692777785052
2024-10-30 15:36:00,66.43519,2.228009,0.8050033302251168,4.947916,2.8935190000000004,28.067200000000014,4964.742777785053
2024-10-30 15:39:00,67.1875,2.256944,0.812234608480398,4.86111,2.7777780000000005,27.488400000000013,4964.792777785053
2024-10-30 15:42:00,64.87269,2.256945,0.8122348580448966,4.832176,2.748843,27.488400000000013,4964.842777785053
2024-10-30 15:45:00,64.49653,2.2280099999999994,0.8050035804918262,4.687499999999999,2.633102,26.909699999999987,4964.892777785053
2024-10-30 15:48:00,65.65394,2.228009,0.9166176403510081,4.774306,2.8067129999999993,28.64590000000004,4964.942777785053
2024-10-30 15:51:00,69.90741,2.2858790000000004,0.8194457470053558,4.9189810000000005,2.8067140000000004,29.22460000000001,4964.9927777850535
2024-10-30 15:54:00,70.68866,2.256944,0.9245338118237938,5.063658,3.067125,29.224500000000035,4965.042777785054
2024-10-30 15:57:00,69.90741,2.054398,0.7611645596703511,4.9189810000000005,3.038190000000001,30.092600000000004,4965.092777785054
2024-10-30 16:00:00,67.1875,2.1122690000000004,0.8506452996378568,4.74537,2.8645829999999997,29.51389999999998,4965.142777785054
2024-10-30 16:03:00,66.81134,2.1990739999999995,0.7977487191320685,4.774306,2.7488420000000007,28.64580000000001,4965.192777785054
2024-10-30 16:06:00,67.96875,2.228009,0.881718927066191,4.890046000000001,2.8935190000000004,28.645899999999983,4965.242777785054
2024-10-30 16:09:00,69.53125,2.170139,0.8662283981125927,4.716436,2.7777780000000005,30.38190000000003,4965.292777785055
2024-10-30 16:12:00,69.90741,2.0833330000000005,0.842814902629397,4.6875,2.835648,29.22460000000001,4965.342777785055
2024-10-30 16:15:00,66.40625,2.0254630000000002,0.7537856338177696,4.658566,2.8067130000000002,28.645899999999983,4965.392777785055
2024-10-30 16:18:00,65.24884,2.083334,0.7685290284370302,4.658566,2.7488420000000007,26.90980000000002,4965.442777785055
2024-10-30 16:21:00,66.81134,2.1990740000000004,0.7977501350698305,4.629630000000001,2.6041669999999995,28.067099999999982,4965.492777785055
2024-10-30 16:24:00,67.96875,2.1122690000000004,0.775866643079191,4.658566,2.719907,29.80329999999998,4965.5427777850555
2024-10-30 16:27:00,69.53125,2.083334,0.8766395931473133,4.716436,2.8935190000000004,28.645899999999983,4965.592777785056
2024-10-30 16:30:00,69.12616,2.141204,0.85844956122677,4.890046000000001,2.9803240000000004,28.93520000000001,4965.642777785056
2024-10-30 16:33:00,66.43519,2.141204,0.7831821916262824,4.7453710000000004,2.7777770000000004,28.93520000000001,4965.692777785056
2024-10-30 16:36:00,63.33912,2.170139,0.8662283981125927,4.832176,2.8935180000000003,27.488499999999988,4965.742777785056
2024-10-30 16:39:00,65.65394,2.170139,0.7904760845432389,4.7453710000000004,2.7488420000000007,27.488499999999988,4965.792777785056
2024-10-30 16:42:00,61.40046,2.1990739999999995,0.8371817933704273,4.687499,2.6909710000000002,24.884299999999996,4965.842777785057
2024-10-30 16:45:00,63.33912,2.1990739999999995,0.7549373301439509,4.687499,2.633102,26.331000000000017,4965.892777785057
2024-10-30 16:48:00,62.55787,2.2858789999999996,0.8194443038608211,4.629629,2.517361,25.463000000000022,4965.942777785057
2024-10-30 16:51:00,65.65394,2.2858789999999996,0.7757958550987227,4.542824,2.4016200000000003,26.62039999999996,4965.992777785057
2024-10-30 16:54:00,62.18171,2.256945,0.8122319898035317,4.600695,2.51736,25.462999999999965,4966.042777785057
2024-10-30 16:57:00,61.77662,2.256945,0.8122348580448966,4.745369999999999,2.6620369999999998,26.33099999999996,4966.0927777850575
2024-10-30 17:00:00,59.05671,2.2858799999999997,0.7757976749856795,4.774304999999999,2.633101,23.148199999999974,4966.142777785058
2024-10-30 17:03:00,57.89931,2.2858799999999997,0.7757960944507493,4.600695,2.4594899999999997,24.305499999999995,4966.192777785058
2024-10-30 17:06:00,62.55787,2.228009,0.761908703165354,4.3402780000000005,2.256945000000001,23.7269,4966.242777785058
2024-10-30 17:09:00,59.83796,2.054399,0.7197729024552032,4.253472,2.34375,24.305500000000052,4966.292777785058
2024-10-30 17:12:00,57.52315,2.1122690000000004,0.7339001143064161,4.311342000000001,2.34375,23.4375,4966.342777785058
2024-10-30 17:15:00,55.58449,2.1701390000000007,0.7008749283177221,4.195602,2.141203,22.858799999999974,4966.392777785059
2024-10-30 17:18:00,59.05671,2.170139,0.7479433612196739,4.079862,2.054399000000001,22.569500000000005,4966.442777785059
2024-10-30 17:21:00,58.68056,2.170139,0.7479449009804755,4.07986,2.054398,21.99079999999998,4966.492777785059
2024-10-30 17:24:00,54.80324,2.170139,0.7008783777835084,4.079859999999999,2.0254630000000002,21.412000000000035,4966.542777785059
2024-10-30 17:27:00,52.48843,2.1990740000000004,0.7549373301439511,4.07986,2.0254629999999993,20.83330000000001,4966.592777785059
2024-10-30 17:30:00,51.73611,2.1122690000000004,0.6874746724732321,4.02199,2.0254630000000002,20.543999999999983,4966.6427777850595
2024-10-30 17:33:00,54.42708,2.170139,0.7008766530544543,3.819445,1.765047,21.12270000000001,4966.69277778506
2024-10-30 17:36:00,55.58449,2.0833330000000005,0.6807409121839222,3.90625,1.938657,20.83329999999995,4966.74277778506
2024-10-30 17:39:00,52.11227,2.0254630000000002,0.7126756606946535,3.7615739999999995,1.8807869999999998,19.965299999999957,4966.79277778506
2024-10-30 17:42:00,40.1331,1.9675919999999998,0.6984170377532205,3.7326390000000007,1.9097220000000004,17.071799999999996,4966.84277778506
2024-10-30 17:45:00,41.29051,2.3148149999999994,0.7340714756865854,3.8483799999999997,1.6493060000000002,17.650499999999965,4966.89277778506
2024-10-30 17:48:00,37.81829,2.170139,0.6472250238139631,3.819444999999999,1.7361109999999993,15.9144,4966.942777785061
2024-10-30 17:51:00,33.15972,2.054398,0.6739897681490974,3.530093,1.5914339999999996,15.9144,4966.992777785061
2024-10-30 17:54:00,33.15972,2.256945,0.7208442265146143,3.5011579999999993,1.359953,15.335700000000031,4967.042777785061
2024-10-30 17:57:00,33.15972,2.3148150000000003,0.7340696923700092,3.5590279999999996,1.359953,16.492999999999995,4967.092777785061
2024-10-30 18:00:00,32.40741,2.256945,0.6660789817167035,3.4722220000000004,1.3020829999999997,14.46769999999998,4967.142777785061
2024-10-30 18:03:00,30.09259,2.1990739999999995,0.7075508831857055,3.3564809999999996,1.273148,15.914300000000026,4967.1927777850615
2024-10-30 18:33:00,34.72222,2.054398,0.6218564778059078,2.835648,0.868055,15.625,4967.1927777850615
2024-10-30 18:36:00,30.09259,1.851852,0.5176353193728941,2.835648,1.0416660000000002,16.203700000000026,4967.1927777850615
2024-10-30 18:48:00,35.87963,2.2858790000000004,0.7757990161623703,3.182869,1.0416669999999995,15.3356,4967.1927777850615
2024-10-30 18:51:00,39.72801,2.1701380000000006,0.7008764220773552,3.182869,1.1284719999999995,15.3356,4967.1927777850615
2024-10-30 18:54:00,33.56482,1.967593,0.6026464670799191,2.9803240000000004,1.0995369999999998,14.756899999999973,4967.1927777850615
2024-10-30 18:57:00,30.09259,1.9965270000000004,0.6604344026995481,2.8935180000000003,1.0127319999999997,15.625,4967.1927777850615
2024-10-30 19:06:00,32.00232,2.1122690000000004,0.5710968446688796,2.7777780000000005,0.7233799999999997,16.203700000000026,4967.1927777850615
2024-10-30 19:12:00,32.78357,2.228009,0.7142053973736116,3.1539350000000006,1.0416660000000002,15.046299999999974,4967.1927777850615
2024-10-30 19:15:00,30.46875,2.141204,0.7409295597703589,3.0960650000000003,1.0995359999999996,14.756999999999948,4967.1927777850615
2024-10-30 19:18:00,33.18866,2.1701390000000007,0.7479433612196729,3.1539350000000006,1.1284719999999995,16.492999999999995,4967.1927777850615
2024-10-30 19:21:00,33.18866,2.141203,0.694182183896156,3.038194,1.0127309999999996,14.757000000000005,4967.1927777850615
2024-10-30 19:24:00,36.25579,2.1701390000000007,0.6472270294780047,3.0381940000000007,0.9548609999999993,15.9144,4967.1927777850615
2024-10-30 19:36:00,30.90278,2.2858790000000004,0.6060482246730625,3.125,0.8969909999999999,14.75690000000003,4967.1927777850615
2024-10-30 19:39:00,32.00232,2.1990739999999995,0.6535250496926024,2.951389,0.8391200000000003,14.467499999999973,4967.1927777850615
2024-10-30 20:30:00,30.46875,2.0833329999999997,0.4803768440949922,2.5752309999999996,0.5208330000000005,15.625,4967.1927777850615
2024-10-30 20:54:00,31.25,2.256944,0.8521660352473739,2.922453,0.8680549999999991,13.310200000000009,4967.1927777850615
2024-10-30 20:57:00,30.84491,2.0254630000000002,0.7126741730442805,2.9803239999999995,1.0995359999999996,15.625,4967.1927777850615
2024-10-30 21:00:00,30.09259,1.9965279999999996,0.5474967216958612,2.9803239999999995,1.0416660000000002,15.046299999999974,4967.1927777850615
2024-10-31 08:00:00,44.01041,1.2152779999999996,0.42760673389061343,1.938657,0.8101849999999997,16.782399999999996,4967.1927777850615
2024-10-31 08:03:00,77.66204,0.7233799999999997,0.45315313107481936,2.0254630000000002,1.5625,23.1481,4967.242777785062
2024-10-31 08:06:00,67.21644,0.5208339999999998,0.6034841791274136,2.459491,2.633102,24.88420000000002,4967.292777785062
2024-10-31 08:09:00,55.61343,0.6944440000000007,0.4627153997096958,2.6041670000000003,2.1990739999999995,20.83330000000001,4967.342777785062
2024-10-31 08:12:00,40.91435,1.5335650000000003,0.624253596622633,2.459491,1.0995369999999998,17.36110000000002,4967.392777785062
2024-10-31 08:15:00,43.60532,1.7361119999999994,0.7778612639716368,2.922454,1.446758,17.07170000000002,4967.442777785062
2024-10-31 08:18:00,52.51736,1.8229169999999995,0.5702456382931077,3.5590269999999995,1.8229170000000003,17.071799999999996,4967.492777785063
2024-10-31 08:21:00,57.92824,2.0833340000000007,0.6807411451106656,3.038195,1.070601,19.386599999999987,4967.542777785063
2024-10-31 08:24:00,65.27778,1.6493060000000002,,4.976852999999999,3.153936,26.62039999999996,4967.592777785063
2024-10-31 08:27:00,54.83218,1.4467590000000001,0.5654878961745131,2.8067130000000002,1.5046289999999996,21.701400000000035,4967.642777785063
2024-10-31 08:30:00,52.48843,1.7071769999999997,0.5913407545767173,2.8935189999999995,1.3020829999999997,20.254700000000014,4967.692777785063
2024-10-31 08:33:00,61.80556,2.4016210000000004,0.7537849396878288,3.790509,1.5046289999999996,22.569399999999973,4967.7427777850635
2024-10-31 08:36:00,73.00347,2.4884250000000003,1.055285244706339,4.07986,1.9097230000000005,23.7269,4967.792777785064
2024-10-31 08:39:00,86.16898,2.2858789999999996,0.9324429895545296,5.179392999999999,3.1539339999999996,30.960700000000003,4967.842777785064
2024-10-31 08:42:00,76.88079,1.851851,0.8112717294637316,4.745369999999999,3.153936,34.14349999999999,4967.892777785064
2024-10-31 08:45:00,65.65394,1.851851,0.811270651154351,4.629630000000001,3.038195,28.356499999999983,4967.942777785064
2024-10-31 08:48:00,62.15278,2.0254630000000002,0.7916838125702604,4.427084000000001,2.6041670000000003,25.462999999999965,4967.992777785064
2024-10-31 08:51:00,62.55787,2.083334,0.7268454981919882,4.137732,2.1990740000000004,25.463000000000022,4968.042777785065
2024-10-31 08:54:00,62.55787,2.1122679999999994,0.8145406426946444,3.9351839999999996,2.0254640000000004,26.04169999999999,4968.092777785065
2024-10-31 08:57:00,71.06481,2.054398,0.7993260716736706,4.137731,2.2858789999999996,27.488400000000013,4968.142777785065
2024-10-31 09:00:00,78.81944,2.0254630000000002,0.7916838125702604,4.282407,2.4594899999999997,29.513800000000003,4968.192777785065
2024-10-31 09:03:00,82.29167,1.9675919999999998,0.7763253283242069,4.311342000000001,2.546297,28.93520000000001,4968.242777785065
2024-10-31 09:06:00,79.1956,1.938657,0.7314954090337592,4.4270830000000005,2.6620369999999998,27.777799999999957,4968.2927777850655
2024-10-31 09:09:00,66.43519,1.765046,0.7217221280944601,4.195602000000001,2.633102000000001,26.909699999999987,4968.342777785066
2024-10-31 09:12:00,61.77662,2.0833330000000005,0.7268437454170164,4.2534730000000005,2.3148149999999994,25.462999999999965,4968.392777785066
2024-10-31 09:15:00,66.43519,2.141203,0.7409308465265381,4.079860999999999,2.083334,27.488400000000013,4968.442777785066
2024-10-31 09:18:00,66.81134,2.0254630000000002,0.8270811501294952,4.050926,2.256944,26.90979999999996,4968.492777785066
2024-10-31 09:21:00,67.96875,1.9965279999999996,0.7463819175885958,4.02199,2.1990740000000004,27.488400000000013,4968.542777785066
2024-10-31 09:24:00,66.43519,1.967593,0.7763243486588671,4.137732,2.3726849999999997,26.90979999999996,4968.592777785067
2024-10-31 09:27:00,69.53125,1.9675919999999998,0.8441829347513204,4.224537000000001,2.517361,29.51389999999998,4968.642777785067
2024-10-31 09:30:00,74.56597,1.9675920000000007,0.7389486881312869,4.166667,2.3726849999999997,30.09269999999998,4968.692777785067
2024-10-31 09:33:00,73.37963,1.7361110000000002,0.7467512208003928,3.993056,2.4884260000000005,29.80329999999998,4968.742777785067
2024-10-31 09:36:00,68.37384,1.6782409999999999,0.6978831721479481,3.906251,2.430556,28.06710000000004,4968.792777785067
2024-10-31 09:39:00,64.49653,1.765046,0.75491876990339,4.079861,2.546296000000001,27.488400000000013,4968.8427777850675
2024-10-31 09:42:00,63.33912,1.8807869999999998,0.7165111148269098,4.021991000000001,2.3148150000000003,25.752200000000016,4968.892777785068
2024-10-31 09:45:00,66.81134,1.967593,0.7389489453408323,4.050927,2.256944,26.62039999999996,4968.942777785068
2024-10-31 09:48:00,66.81134,1.967593,0.8112439564152293,4.108796,2.3726849999999997,26.620400000000018,4968.992777785068
2024-10-31 09:51:00,71.09375,1.8807869999999998,0.7165111148269121,3.9930559999999993,2.2858800000000006,30.092600000000004,4969.042777785068
2024-10-31 09:54:00,73.78472,1.7939809999999996,0.7296073909879058,3.9641199999999994,2.3726849999999997,29.51400000000001,4969.092777785068
2024-10-31 09:57:00,74.56597,1.8229170000000003,0.7374635435387926,3.993056,2.3726849999999997,30.38190000000003,4969.142777785069
2024-10-31 10:00:00,68.34491,1.8229160000000002,0.7374632725379794,4.137731,2.5173609999999993,28.356599999999958,4969.192777785069
2024-10-31 10:03:00,69.53125,1.9965279999999996,0.8191753074608654,4.224538,2.4594910000000008,27.777800000000013,4969.242777785069
2024-10-31 10:06:00,67.21644,1.880788,0.7165113746400065,4.050927000000001,2.34375,28.067199999999957,4969.292777785069
2024-10-31 10:09:00,67.1875,1.967593,0.7389489453408323,4.050927,2.256944,28.645899999999983,4969.342777785069
2024-10-31 10:12:00,69.12616,1.9675919999999998,0.8112425114791618,4.195602,2.4594910000000008,28.067099999999982,4969.3927777850695
2024-10-31 10:15:00,72.22222,1.851852,0.7452906909531057,4.0509260000000005,2.4016200000000003,28.06710000000004,4969.44277778507
2024-10-31 10:18:00,68.37384,1.7361119999999994,0.7467515036288765,4.050927,2.546296000000001,28.935100000000034,4969.49277778507
2024-10-31 10:21:00,70.68866,1.6493059999999993,0.7220508057903479,3.8483799999999997,2.430555000000001,28.356400000000008,4969.54277778507
2024-10-31 10:24:00,68.37384,1.9097229999999996,0.7608615260850841,4.079862,2.3726850000000006,28.64580000000001,4969.59277778507
2024-10-31 10:27:00,64.87269,2.3148150000000003,0.8266373442442305,4.456018,2.3148150000000003,28.356499999999983,4969.64277778507
2024-10-31 10:30:00,64.87269,2.1990739999999995,0.8371817933704273,4.542824,2.546296000000001,25.46289999999999,4969.692777785071
2024-10-31 10:33:00,69.15509,2.170139,0.7904760845432389,4.398149,2.4016200000000003,28.356499999999983,4969.742777785071
2024-10-31 10:36:00,69.12616,2.170139,0.8296566619962558,4.427084000000001,2.4594910000000008,27.488400000000013,4969.792777785071
2024-10-31 10:39:00,66.43519,2.0254630000000002,0.7916838125702604,4.398148000000001,2.5752310000000005,25.75229999999999,4969.842777785071
2024-10-31 10:42:00,69.53125,2.054398,0.7611700383451934,4.282406999999999,2.4016200000000003,28.06710000000004,4969.892777785071
2024-10-31 10:45:00,80.00579,2.3726849999999997,0.8818813952822216,4.918982000000001,2.748843000000001,29.513800000000003,4969.9427777850715
2024-10-31 10:48:00,83.47801,2.054398,0.8349608444346498,4.369212999999999,2.546296,29.803200000000004,4969.992777785072
2024-10-31 10:51:00,78.03819,1.7361110000000002,0.777862020396599,4.195602,2.719908,32.98610000000002,4970.042777785072
2024-10-31 10:54:00,72.22222,1.8229169999999995,0.8029679708647075,4.398147999999999,2.835648,32.407400000000024,4970.092777785072
2024-10-31 10:57:00,69.12616,1.9965270000000004,0.819175033775276,4.513888,2.748842,30.67130000000003,4970.142777785072
2024-10-31 11:00:00,67.59259,2.054399,0.7993263353686413,4.484954,2.633101,29.51389999999998,4970.192777785072
2024-10-31 11:03:00,66.43519,2.054399,0.834962310420967,4.427084000000001,2.6041670000000003,29.224500000000035,4970.242777785073
2024-10-31 11:06:00,65.65394,2.054398,0.7611700383451909,4.311342,2.430554999999999,28.935299999999984,4970.292777785073
2024-10-31 11:09:00,63.33912,2.054398,0.7197696612467748,4.137732,2.2280089999999992,29.224599999999953,4970.342777785073
2024-10-31 11:12:00,66.43519,2.0254630000000002,0.7537883543359152,4.166666,2.3148150000000003,27.488400000000013,4970.392777785073
2024-10-31 11:15:00,68.37384,2.0833329999999997,0.8428161045783849,4.3402780000000005,2.4884270000000006,28.067099999999982,4970.442777785073
2024-10-31 11:18:00,68.34491,2.054398,0.8349608444346498,4.340278,2.517361,28.067199999999957,4970.4927777850735
2024-10-31 11:21:00,69.53125,2.0254630000000002,0.7126756606946535,4.282407,2.4016200000000003,29.224500000000035,4970.542777785074
2024-10-31 11:24:00,67.21644,1.967593,0.7389502866423101,4.282407,2.4884249999999994,29.803200000000004,4970.592777785074
2024-10-31 11:36:00,73.00347,2.343749,0.8338075342674258,4.74537,2.5752319999999997,27.488400000000013,4970.792777785074
2024-10-31 11:39:00,78.81944,2.4016209999999996,0.8480962460763153,4.918981,2.6909720000000004,31.539300000000026,4970.842777785074
2024-10-31 11:42:00,86.16898,2.517361,0.9948312144336623,5.43981,3.1828689999999993,33.275499999999965,4970.892777785074
2024-10-31 11:45:00,77.66204,2.083334,0.8428163755793846,5.063657999999999,3.2118059999999993,33.56480000000005,4970.942777785074
2024-10-31 11:48:00,72.22222,2.0254630000000002,0.7916838125702604,4.716436000000001,2.8935190000000004,33.275499999999965,4970.992777785074
2024-10-31 11:51:00,69.12616,2.0833330000000005,0.8069439999584261,4.716436000000001,2.835649,31.25,4971.042777785075
2024-10-31 11:54:00,68.34491,2.054398,0.7993260716736706,4.513888,2.6620359999999996,31.82869999999997,4971.092777785075
2024-10-31 11:57:00,67.59259,1.9965279999999996,0.8191753074608654,4.484952999999999,2.719906,30.671299999999974,4971.142777785075
2024-10-31 12:00:00,70.68866,2.1122679999999994,0.7758691665030297,4.427083,2.4884270000000006,29.803200000000004,4971.192777785075
2024-10-31 12:03:00,71.84606,2.0833329999999997,0.8069439999584259,4.398148,2.517361,32.117999999999995,4971.242777785075
2024-10-31 12:06:00,73.78472,2.0833329999999997,0.8428161045783849,4.600694,2.748843,32.11810000000003,4971.2927777850755
2024-10-31 12:09:00,74.94213,2.054398,0.8349632326481954,4.716434,2.8935190000000004,33.56479999999999,4971.342777785076
2024-10-31 12:12:00,72.62731,2.0254629999999993,0.8270835225736889,4.716434,2.922454000000001,32.407399999999996,4971.392777785076
2024-10-31 12:15:00,69.90741,1.9965279999999996,0.8523394601087974,4.6296289999999996,2.8935180000000003,32.407399999999996,4971.442777785076
2024-10-31 12:18:00,68.37384,1.9386579999999993,0.8032841990010751,4.427083,2.719907,30.6712,4971.492777785076
2024-10-31 12:21:00,70.68866,2.0254629999999993,0.7916838125702602,4.427083,2.604166,31.25,4971.542777785076
2024-10-31 12:24:00,72.22222,1.967593,0.7763243486588671,4.484954,2.719907,31.53929999999997,4971.592777785077
2024-10-31 12:27:00,69.12616,1.967593,0.8112439564152293,4.484954,2.748843,30.67130000000003,4971.642777785077
2024-10-31 12:30:00,71.84606,1.9386579999999993,0.7314956670934176,4.369213,2.604166,31.25,4971.692777785077
2024-10-31 12:33:00,72.22222,2.0833329999999997,0.8069439999584259,4.57176,2.6909730000000005,31.828700000000026,4971.742777785077
2024-10-31 12:36:00,70.68866,2.054398,0.7993260716736706,4.600695,2.748843,30.671299999999974,4971.792777785077
2024-10-31 12:39:00,58.3044,3.038194,1.0008323299542619,4.629630000000001,1.7650460000000008,21.12270000000001,4971.8427777850775
2024-10-31 12:42:00,72.22222,1.967593,0.8112427860961537,4.716436,2.9803240000000004,35.59029999999996,4971.892777785078
2024-10-31 12:45:00,71.06481,2.0833330000000005,0.8766336248704315,4.8321760000000005,3.0092550000000005,35.59030000000001,4971.942777785078
2024-10-31 12:48:00,71.84606,2.054398,0.8349620385426273,4.861110999999999,3.038194999999999,34.14350000000002,4971.992777785078
2024-10-31 12:51:00,69.90741,1.9965279999999996,0.8191776640464657,4.716434,2.9513890000000007,33.56480000000005,4972.042777785078
2024-10-31 12:54:00,69.50231,2.054398,0.7993286151895189,4.745369,2.8935190000000004,33.85419999999999,4972.092777785078
2024-10-31 12:57:00,70.68866,2.083334,0.8766384552043769,4.8321760000000005,3.009258,32.407399999999996,4972.142777785079
2024-10-31 13:00:00,69.53125,2.141204,0.85844956122677,4.890046000000001,2.9803240000000004,34.72219999999999,4972.192777785079
2024-10-31 13:03:00,69.12616,2.083334,0.8428151736301263,4.716436,2.8645830000000005,32.407399999999996,4972.242777785079
2024-10-31 13:06:00,68.34491,2.1122690000000004,0.8506452996378568,4.8321760000000005,2.951389,33.275499999999965,4972.292777785079
2024-10-31 13:09:00,71.06481,2.141203,0.8221035313189572,4.890046,2.951385000000001,32.117999999999995,4972.342777785079
2024-10-31 13:12:00,73.37963,2.141203,0.8584492919305414,4.803240000000001,2.8935190000000004,35.01159999999999,4972.3927777850795
2024-10-31 13:15:00,71.84606,2.0833330000000005,0.8428161045783851,4.890046,3.038194999999999,34.72219999999999,4972.44277778508
2024-10-31 13:18:00,74.56597,2.054398,0.7993273434330883,4.890046,3.038194999999999,33.85410000000002,4972.49277778508
2024-10-31 13:21:00,74.94213,2.054398,0.8685652755933769,4.774305,2.9803229999999994,35.30090000000001,4972.54277778508
2024-10-31 13:24:00,74.94213,2.0833330000000005,0.9087736796523663,5.034722,3.2407449999999995,34.432800000000015,4972.59277778508
