Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-10-31 13:27:00,75.72338,2.0833330000000005,0.9087736796523663,5.034722,3.2407449999999995,35.011499999999984,4972.64277778508
2024-10-31 13:30:00,74.94213,2.054398,0.8349608444346498,4.918982,3.0960650000000003,35.011600000000016,4972.692777785081
2024-10-31 13:33:00,72.62731,1.9965279999999996,0.8523327646285236,4.918982,3.1828649999999996,32.407399999999996,4972.742777785081
2024-10-31 13:36:00,71.84606,2.0254630000000002,0.8270823363527865,4.832176,3.038194999999999,33.85419999999999,4972.792777785081
2024-10-31 13:39:00,74.94213,1.967593,0.875483292124484,4.803241,3.1249949999999993,36.16900000000004,4972.842777785081
2024-10-31 13:42:00,77.66204,1.9965279999999996,0.8523428078224353,4.947913000000001,3.211805000000001,36.16890000000001,4972.892777785081
2024-10-31 13:45:00,82.69676,2.025462,0.8604697238282836,4.918977000000001,3.1539350000000006,36.45839999999998,4972.9427777850815
2024-10-31 13:48:00,83.85417,1.9965279999999996,0.8838604596142626,4.947913000000001,3.2407449999999995,37.615800000000036,4972.992777785082
2024-10-31 13:51:00,81.51042,1.9386579999999993,0.8671038196911101,4.976848,3.3275499999999996,37.905100000000004,4973.042777785082
2024-10-31 13:54:00,78.41435,1.938657,0.8968232630614859,5.034718000000001,3.414351,36.16899999999998,4973.092777785082
2024-10-31 13:57:00,80.35301,1.9965279999999996,0.8838604596142626,5.034718000000001,3.3275499999999996,35.59029999999996,4973.142777785082
2024-10-31 14:00:00,74.53704,1.938657,0.867099330273213,5.034722,3.385421,37.326400000000035,4973.192777785082
2024-10-31 14:03:00,73.00347,2.0254630000000002,0.7916787597105002,4.890046,3.0671250000000008,36.16899999999998,4973.242777785083
2024-10-31 14:06:00,71.84606,2.083334,0.8766395931473133,4.947917,3.125000000000001,35.87959999999998,4973.292777785083
2024-10-31 14:09:00,69.90741,2.1701390000000007,0.900695298312925,5.0347230000000005,3.1249949999999993,35.01159999999999,4973.342777785083
2024-10-31 14:12:00,69.90741,2.054398,0.8685607530154921,4.803241,3.0092550000000005,34.43290000000002,4973.392777785083
2024-10-31 14:15:00,74.56597,2.0254629999999993,0.8270823363527863,4.774305999999999,2.9803249999999997,34.72219999999999,4973.442777785083
2024-10-31 14:18:00,76.88079,2.0254630000000002,0.860465511061044,4.918982000000001,3.1539349999999997,34.14350000000002,4973.4927777850835
2024-10-31 14:21:00,73.00347,2.0254630000000002,0.860465511061044,4.976852000000001,3.211805,34.432799999999986,4973.542777785084
2024-10-31 14:24:00,70.68866,2.083334,0.806939141730749,4.918982,3.038190000000001,34.72220000000004,4973.592777785084
2024-10-31 14:27:00,69.90741,2.083334,0.806939141730749,4.918982,3.038190000000001,34.14350000000002,4973.642777785084
2024-10-31 14:30:00,71.84606,2.1122690000000004,0.8506452996378568,4.8321760000000005,2.951389,32.9862,4973.692777785084
2024-10-31 14:33:00,69.90741,2.0254629999999993,0.860461017861083,4.803241,3.038190000000001,33.85409999999996,4973.742777785084
2024-10-31 14:36:00,71.84606,2.1122679999999994,0.850643819750141,4.918982,3.038195000000001,31.53929999999997,4973.792777785085
2024-10-31 14:39:00,71.49884,1.9965279999999996,0.8523383442003246,4.774305,3.0381929999999997,33.85409999999996,4973.842777785085
2024-10-31 14:42:00,69.53125,2.0254630000000002,0.8270823363527865,4.74537,2.951389,32.407399999999996,4973.892777785085
2024-10-31 14:45:00,69.50231,1.9386580000000002,0.8360006527558966,4.62963,2.951389,32.407399999999996,4973.942777785085
2024-10-31 14:48:00,73.00347,1.9097220000000004,0.8277875583070512,4.600694,2.951389,34.14350000000002,4973.992777785085
2024-10-31 14:51:00,73.40856,1.967593,0.8441843255629343,4.803241,3.0960650000000003,33.275499999999965,4974.0427777850855
2024-10-31 14:54:00,72.62731,2.0254630000000002,0.892180796352065,4.861111,3.1249949999999993,34.72219999999999,4974.092777785086
2024-10-31 14:57:00,70.68866,1.967593,0.8112439564152293,4.832176,3.0960649999999994,35.30090000000001,4974.142777785086
2024-10-31 15:00:00,71.06481,2.1122679999999994,0.8506450294973761,4.861110999999999,2.9803249999999997,33.85419999999999,4974.192777785086
2024-10-31 15:03:00,74.94213,2.141203,0.8927066063849715,4.9189810000000005,3.038195000000001,33.56479999999999,4974.242777785086
2024-10-31 15:06:00,73.00347,2.141203,0.9252513760096974,5.092588000000001,3.2407449999999995,34.43290000000002,4974.292777785086
2024-10-31 15:09:00,73.40856,2.0833330000000005,0.8766450042871999,5.063656,3.2407449999999995,33.56490000000002,4974.342777785087
2024-10-31 15:12:00,73.00347,2.0833330000000005,0.8766381766613004,4.976852000000001,3.1539349999999997,32.696699999999964,4974.392777785087
2024-10-31 15:15:00,72.19329,2.0833330000000005,0.8069439999584261,5.034722,3.1539349999999997,34.72219999999999,4974.442777785087
2024-10-31 15:18:00,71.84606,2.054398,0.8685596223660272,4.947917,3.15393,32.98610000000002,4974.492777785087
2024-10-31 15:21:00,73.40856,2.170139,0.8296566619962558,5.063658,3.0960650000000003,34.72219999999999,4974.542777785087
2024-10-31 15:24:00,74.94213,2.1122690000000004,0.884691883822527,5.092592,3.2407449999999995,35.59020000000004,4974.5927777850875
2024-10-31 15:27:00,74.94213,2.0833330000000005,0.8766427284199544,5.092588000000001,3.2696750000000003,35.01150000000001,4974.642777785088
2024-10-31 15:30:00,72.62731,2.1122690000000004,0.8846792865590885,4.976853,3.1249949999999993,33.275499999999965,4974.692777785088
2024-10-31 15:33:00,74.56597,2.170139,0.9334373688766211,5.381944000000001,3.501155,36.16899999999998,4974.742777785088
2024-10-31 15:36:00,72.62731,2.054399,0.8685700776027122,5.266204,3.472225,32.696799999999996,4974.792777785088
2024-10-31 15:39:00,71.06481,2.0833330000000005,0.9087780172214087,5.092588000000001,3.298614999999999,32.986099999999965,4974.842777785088
2024-10-31 15:42:00,68.34491,2.0254629999999993,0.8270799639038103,4.803241,3.009258,31.82869999999997,4974.892777785089
2024-10-31 15:45:00,67.1875,1.9386579999999993,0.7686061237630891,4.716436,2.9803240000000004,31.828700000000026,4974.942777785089
2024-10-31 15:48:00,65.24884,2.054398,0.8349620385426273,4.513888,2.6909719999999995,29.224500000000035,4974.992777785089
2024-10-31 15:51:00,69.12616,2.0833329999999997,0.7685301534758371,4.542824,2.633102,30.9606,4975.042777785089
2024-10-31 15:54:00,73.00347,2.0254629999999993,0.7916863389823591,4.6296289999999996,2.8067140000000004,31.82869999999997,4975.092777785089
2024-10-31 15:57:00,71.84606,1.9386579999999993,0.8360006527558964,4.571759999999999,2.8935190000000004,31.82869999999997,4975.1427777850895
2024-10-31 16:00:00,73.78472,2.0254630000000002,0.8270799639038106,4.774306,2.9803229999999994,32.696799999999996,4975.19277778509
2024-10-31 16:03:00,70.68866,2.0254629999999993,0.860461017861083,4.803241,3.038190000000001,31.82869999999997,4975.24277778509
2024-10-31 16:06:00,72.62731,2.054398,0.8685652755933769,4.947917,3.1539349999999997,31.82869999999997,4975.29277778509
2024-10-31 16:09:00,69.90741,2.083334,0.8428139716784335,4.861112,3.009258,30.960699999999974,4975.34277778509
2024-10-31 16:12:00,71.84606,2.1122679999999994,0.8145329103220087,4.861110999999999,2.951385000000001,31.5394,4975.39277778509
2024-10-31 16:15:00,67.96875,2.0254630000000002,0.8270811501294952,4.6875,2.8935180000000003,32.407399999999996,4975.442777785091
2024-10-31 16:18:00,66.40625,2.083334,0.8069442628206938,4.716436,2.835648,27.199099999999987,4975.492777785091
2024-10-31 16:21:00,68.34491,2.141203,0.8221113141807013,4.745369,2.8067140000000004,30.38190000000003,4975.542777785091
2024-10-31 16:24:00,72.22222,2.0254630000000002,0.7916863389823593,4.687499,2.864584,29.224500000000035,4975.592777785091
2024-10-31 16:27:00,66.81134,2.054399,0.8349611163127176,4.716436,2.8935180000000003,30.67130000000003,4975.642777785091
2024-10-31 16:30:00,66.40625,2.083334,0.8069468233475758,4.774305,2.8935190000000004,29.803200000000004,4975.6927777850915
2024-10-31 16:33:00,64.87269,2.0254630000000002,0.7916838125702604,4.629630000000001,2.8067130000000002,27.777800000000013,4975.742777785092
2024-10-31 16:36:00,64.09144,2.054398,0.7993260716736706,4.542823,2.6909710000000002,28.64580000000001,4975.792777785092
2024-10-31 16:39:00,65.24884,2.0833330000000005,0.8069439999584261,4.398148000000001,2.517361,28.356400000000008,4975.842777785092
2024-10-31 16:42:00,65.27778,2.1122690000000004,0.7758694197095617,4.484954,2.546297,28.935100000000034,4975.892777785092
2024-10-31 16:45:00,61.77662,2.170139,0.7904774913208575,4.629629,2.633101,25.75229999999999,4975.942777785092
2024-10-31 16:48:00,64.09144,2.1122690000000004,0.8145383272947234,4.427084000000001,2.517361,25.462999999999965,4975.992777785093
2024-10-31 16:51:00,64.49653,2.1122679999999994,0.7758663898733003,4.340278,2.4016200000000003,26.331000000000017,4976.042777785093
2024-10-31 16:54:00,65.27778,2.0833330000000005,0.7268437454170164,4.398148000000001,2.4594899999999997,29.51389999999998,4976.092777785093
2024-10-31 16:57:00,64.87269,2.0833330000000005,0.7268452540748601,4.340277,2.4016200000000003,26.041600000000017,4976.142777785093
2024-10-31 17:00:00,59.46181,2.0254630000000002,0.7916838125702604,4.253472,2.430555,25.173599999999965,4976.192777785093
2024-10-31 17:03:00,58.68056,2.1122690000000004,0.7758694197095617,4.311342000000001,2.3726850000000006,23.4375,4976.2427777850935
2024-10-31 17:06:00,61.77662,2.2569440000000007,0.7688624765016421,4.3402780000000005,2.2280100000000003,25.463000000000022,4976.292777785094
2024-10-31 17:09:00,61.77662,2.1122690000000004,0.7338985952314796,4.282408,2.3148150000000003,24.594899999999996,4976.342777785094
2024-10-31 17:12:00,58.68056,2.054399,0.7611702931060322,4.224538000000001,2.34375,25.75229999999999,4976.392777785094
2024-10-31 17:15:00,61.40046,2.141203,0.7409293170777539,4.166667,2.170139,23.72679999999997,4976.442777785094
2024-10-31 17:18:00,61.02431,2.054398,0.7197711594285148,4.050924999999999,2.141203,24.88420000000002,4976.492777785094
2024-10-31 17:21:00,59.83796,2.0254629999999993,0.7537856338177694,4.021991,2.1701380000000006,23.726800000000026,4976.542777785095
2024-10-31 17:24:00,60.99537,2.170139,0.7479418214535346,4.195603,2.170139,24.305499999999995,4976.592777785095
2024-10-31 17:27:00,57.89931,2.141204,0.7409295597703589,4.282408000000001,2.2858790000000004,23.4375,4976.642777785095
2024-10-31 17:30:00,54.80324,2.141204,0.7409295597703589,4.282408,2.2858789999999996,21.412099999999953,4976.692777785095
2024-10-31 17:33:00,51.70718,2.170139,0.7008749283177219,4.021991,1.9675920000000007,19.965300000000013,4976.742777785095
2024-10-31 17:36:00,53.64583,2.256944,0.7208457574318926,3.90625,1.765047,19.675900000000013,4976.7927777850955
2024-10-31 17:39:00,53.67477,2.170139,0.6472250238139631,3.790509,1.7071750000000003,21.412000000000035,4976.842777785096
2024-10-31 17:42:00,50.54977,2.1701390000000007,0.7479418214535348,3.6747690000000004,1.6493049999999991,19.965300000000013,4976.892777785096
2024-10-31 17:45:00,44.38657,1.967593,0.8112427860961537,3.6747689999999995,1.938657,18.518500000000017,4976.942777785096
2024-10-31 17:48:00,38.19445,2.0254630000000002,0.5534218497762724,3.8483789999999996,1.8807869999999998,17.071799999999996,4976.992777785096
2024-10-31 17:51:00,33.15972,2.141204,0.5769582549431482,3.8483789999999996,1.765046,17.071799999999996,4977.042777785096
2024-10-31 17:54:00,35.87963,2.1990740000000004,0.5011089455419561,3.5590270000000004,1.3888889999999998,16.20369999999997,4977.092777785097
2024-10-31 17:57:00,32.78357,2.141204,0.6941841283645545,3.1828700000000003,1.157407,15.9144,4977.142777785097
2024-10-31 18:00:00,34.72222,2.141203,0.6941838967494205,3.211805,1.186343,16.20369999999997,4977.192777785097
2024-10-31 18:03:00,35.47454,2.170139,0.5828050264100668,3.211805,1.0995370000000007,16.782399999999996,4977.242777785097
2024-10-31 18:06:00,32.78357,2.0833330000000005,0.6807426010949476,3.182869,1.2152769999999995,15.9144,4977.292777785097
2024-10-31 18:09:00,35.87963,2.170139,0.7008766530544543,3.211805,1.157407,17.071799999999996,4977.3427777850975
2024-10-31 20:30:00,30.09259,1.851852,0.5176376117076442,2.4594910000000008,0.6655100000000003,14.467499999999973,4977.3427777850975
2024-10-31 20:33:00,30.84491,1.649305,0.47507248218798453,2.2569440000000007,0.6655100000000003,15.046299999999974,4977.3427777850975
2024-10-31 20:36:00,32.78357,1.5914350000000006,0.46272683532565667,2.1122690000000004,0.578703,14.467600000000004,4977.3427777850975
2024-10-31 20:51:00,30.09259,2.0254629999999993,0.6154726873826563,2.6620369999999998,0.7233800000000006,14.75690000000003,4977.3427777850975
2024-11-01 08:03:00,55.55556,2.0833330000000005,0.6807426010949476,3.211805,1.2442129999999993,17.07170000000002,4977.3427777850975
2024-11-01 08:06:00,38.9757,2.0254629999999993,0.712674173044279,3.5590279999999996,1.6782399999999997,15.046299999999974,4977.392777785098
2024-11-01 08:09:00,38.19445,1.851852,0.517635319372892,3.2696750000000003,1.4756929999999997,15.046300000000002,4977.442777785098
2024-11-01 08:12:00,35.50347,1.765047,0.6053455221138069,2.9803240000000004,1.3310180000000003,15.625,4977.492777785098
2024-11-01 08:15:00,38.19445,1.8229160000000002,0.6192529845785191,2.835647,1.1284719999999995,15.9144,4977.542777785098
2024-11-01 08:18:00,36.25579,1.6782409999999999,0.5373157676170236,2.719907,1.1284709999999993,15.3356,4977.592777785098
2024-11-01 08:21:00,35.87963,1.5625,0.5558729110876703,2.4594900000000006,1.0127310000000005,14.757000000000005,4977.642777785099
2024-11-01 08:24:00,37.81829,1.5046289999999996,0.5414897389869314,2.314814,0.9259260000000005,15.914300000000026,4977.692777785099
2024-11-01 08:27:00,63.33912,2.1990740000000004,1.4914585835817253,4.571764000000001,3.3275500000000005,17.939899999999966,4977.742777785099
2024-11-01 08:30:00,58.68056,1.5914350000000006,0.6399354950604754,4.079862,2.6620369999999998,23.1481,4977.792777785099
2024-11-01 08:33:00,57.52315,1.9386580000000002,0.6467925220039219,4.050927000000001,2.2280089999999992,20.83330000000001,4977.842777785099
2024-11-01 08:36:00,53.64583,1.9097229999999996,0.7240148818561803,3.7615749999999997,2.025462,20.254599999999982,4977.8927777850995
2024-11-01 08:39:00,56.36574,1.851852,0.6696296919978013,3.6747680000000003,1.967593,19.96520000000004,4977.9427777851
2024-11-01 08:42:00,56.77083,1.7939820000000006,0.693840184145059,3.6458329999999997,2.0254629999999993,20.543999999999983,4977.9927777851
2024-11-01 08:45:00,53.26968,1.8807869999999998,0.6768615814570612,3.819443999999999,2.0833329999999997,21.701400000000035,4978.0427777851
2024-11-01 08:48:00,52.51736,2.054398,0.6218564778059078,3.8483789999999996,1.8807859999999996,20.54400000000004,4978.0927777851
2024-11-01 08:51:00,50.5787,2.0254629999999993,0.6154726873826579,3.703702999999999,1.7650460000000008,18.518500000000017,4978.1427777851
2024-11-01 08:54:00,50.5787,1.9965279999999996,0.7055583366413276,3.5011579999999993,1.6493060000000002,19.675900000000013,4978.192777785101
2024-11-01 08:57:00,52.11227,1.938657,0.6912562053199084,3.530092,1.7361110000000002,18.51849999999996,4978.242777785101
2024-11-01 09:00:00,54.05093,1.8807870000000007,0.6768615814570614,3.4432869999999998,1.7071759999999996,19.675900000000013,4978.292777785101
2024-11-01 09:03:00,54.05093,1.765047,0.6477780023488737,3.3564819999999997,1.7361110000000002,18.51849999999996,4978.342777785101
2024-11-01 09:06:00,56.77083,1.7939820000000006,0.6550870316541397,3.3564819999999997,1.7071759999999996,19.386599999999987,4978.392777785101
2024-11-01 09:09:00,50.95486,2.1122689999999995,0.7338985952314794,3.906249999999999,1.938657,20.254699999999957,4978.4427777851015
2024-11-01 09:12:00,49.4213,2.4305559999999993,0.8102031756559663,4.137731,1.851852,19.097200000000043,4978.492777785102
2024-11-01 09:15:00,52.51736,2.3726849999999997,0.747229928994791,3.90625,1.6493060000000002,19.965300000000013,4978.542777785102
2024-11-01 09:18:00,54.05093,2.256944,0.8521660352473749,3.9351850000000006,1.8807870000000007,19.097200000000043,4978.592777785102
2024-11-01 09:21:00,57.92824,2.2569440000000007,0.7208475174713307,4.02199,1.880788,20.543999999999983,4978.642777785102
2024-11-01 09:24:00,58.70949,2.1990740000000004,0.7977487191320688,3.90625,1.8807859999999996,20.543900000000008,4978.692777785102
2024-11-01 09:27:00,54.42708,2.170139,0.6472250238139631,4.02199,1.938656,19.675899999999956,4978.742777785103
2024-11-01 09:30:00,53.26968,2.1990740000000004,0.7549373301439511,3.877314,1.8229169999999995,19.386500000000012,4978.792777785103
2024-11-01 09:33:00,52.48843,2.0833330000000005,0.7268452540748601,3.6747680000000003,1.7361110000000002,18.518400000000042,4978.842777785103
2024-11-01 09:36:00,54.05093,2.0254630000000002,0.7126756606946535,3.616898,1.7361110000000002,19.675999999999988,4978.892777785103
2024-11-01 09:39:00,55.20833,2.0254629999999993,0.7126756606946533,3.5590279999999996,1.6782410000000008,19.675900000000013,4978.942777785103
2024-11-01 09:42:00,55.58449,2.0254629999999993,0.7537883543359151,3.616897999999999,1.765047,20.25460000000004,4978.9927777851035
2024-11-01 09:45:00,54.83218,2.054398,0.7197726576050975,3.7326379999999997,1.8229169999999995,20.83330000000001,4979.042777785104
2024-11-01 09:48:00,53.67477,2.0254630000000002,0.7126771483399162,3.7615730000000003,1.8807869999999998,20.254700000000014,4979.092777785104
2024-11-01 09:51:00,55.58449,2.1122679999999994,0.6874727393034501,3.7615739999999995,1.765047,19.965300000000013,4979.142777785104
2024-11-01 09:54:00,57.14699,2.0833330000000005,0.7268452540748601,3.6458329999999997,1.7071759999999996,19.965299999999957,4979.192777785104
2024-11-01 09:57:00,55.61343,2.1122690000000004,0.8145383272947234,3.7615739999999995,1.851850999999999,20.83330000000001,4979.242777785104
2024-11-01 10:00:00,56.77083,2.083334,0.7268439895337833,3.8483800000000006,1.9097210000000002,20.83330000000001,4979.292777785105
2024-11-01 10:03:00,59.08565,2.170139,0.7479433612196739,3.9641199999999994,1.938657,20.543999999999983,4979.342777785105
2024-11-01 10:06:00,56.77083,2.141204,0.6409104740970756,4.1377310000000005,2.0833329999999997,20.83340000000004,4979.392777785105
2024-11-01 10:09:00,54.05093,2.141204,0.6409084827349476,3.993055,1.938656,20.543999999999983,4979.442777785105
2024-11-01 10:12:00,53.26968,2.170139,0.7479449009804755,3.877314,1.851852,20.25460000000004,4979.492777785105
2024-11-01 10:15:00,51.73611,2.170139,0.7008766530544543,3.790509,1.7361110000000002,20.254699999999957,4979.5427777851055
2024-11-01 10:18:00,50.95486,2.054398,0.7197696612467748,3.616898000000001,1.7071750000000003,19.386599999999987,4979.592777785106
2024-11-01 10:21:00,52.48843,2.0254630000000002,0.667225593850317,3.4432859999999996,1.5335650000000003,20.25460000000004,4979.642777785106
2024-11-01 10:24:00,50.95486,1.9965279999999996,0.6604346376908348,3.414352,1.5335650000000003,19.96520000000004,4979.692777785106
2024-11-01 10:27:00,49.79745,2.0254629999999993,0.6672205996727508,3.3564819999999997,1.446758,18.807900000000018,4979.742777785106
2024-11-01 10:30:00,48.26389,2.054398,0.67399312185539,3.3564810000000005,1.4178240000000004,19.386599999999987,4979.792777785106
2024-11-01 10:33:00,46.32523,2.0254629999999993,0.7126771483399161,3.211805,1.3310190000000004,19.386599999999987,4979.842777785107
2024-11-01 10:36:00,45.92014,2.0254630000000002,0.7126771483399162,3.124999,1.2442129999999993,18.80789999999996,4979.892777785107
2024-11-01 10:39:00,45.92014,2.0254630000000002,0.6154726873826581,3.0960639999999993,1.157407,17.93979999999999,4979.942777785107
2024-11-01 10:42:00,46.32523,2.0254630000000002,0.7126771483399162,3.124999,1.2442129999999993,17.650499999999965,4979.992777785107
2024-11-01 10:45:00,45.92014,2.054398,0.7197726576050975,3.1539339999999996,1.2442129999999993,18.80789999999996,4980.042777785107
2024-11-01 10:48:00,46.32523,1.967593,0.6536248488843355,3.0960649999999994,1.2442129999999993,18.518599999999992,4980.0927777851075
2024-11-01 10:51:00,49.4213,2.0254630000000002,0.667223929131812,3.1828700000000003,1.273148,18.22919999999999,4980.142777785108
2024-11-01 10:54:00,46.70139,2.054398,0.7197726576050975,3.211805,1.3020839999999998,18.80789999999996,4980.192777785108
2024-11-01 10:57:00,51.35995,2.1122679999999994,0.7758691665030297,3.414351,1.4756950000000009,19.386599999999987,4980.242777785108
2024-11-01 11:00:00,58.68056,2.228009,0.8817201675936797,3.906249,1.9097230000000005,19.386500000000012,4980.292777785108
2024-11-01 11:03:00,61.77662,2.054398,0.7197726576050975,3.9351839999999996,2.0254629999999993,20.83330000000001,4980.342777785108
2024-11-01 11:06:00,57.92824,2.0254629999999993,0.7126756606946533,3.8773149999999994,1.9965280000000005,21.412000000000035,4980.392777785109
2024-11-01 11:09:00,57.52315,1.9965279999999996,0.7055583366413276,3.819444,1.9675920000000007,19.96519999999998,4980.442777785109
2024-11-01 11:12:00,59.08565,2.0254629999999993,0.712674173044279,3.6747689999999995,1.7939809999999996,20.254700000000014,4980.492777785109
2024-11-01 11:15:00,59.8669,2.0254629999999993,0.7126756606946533,3.7615739999999995,1.8807870000000007,21.412099999999953,4980.542777785109
2024-11-01 11:18:00,62.55787,2.0833329999999997,0.7268452540748599,3.819444,1.8807870000000007,20.833399999999983,4980.592777785109
2024-11-01 11:21:00,59.08565,2.054398,0.7197711594285148,3.877314,1.9675920000000007,19.965299999999985,4980.6427777851095
2024-11-01 11:24:00,55.58449,1.9965270000000004,0.7055580902828984,3.90625,2.054399,19.96520000000004,4980.69277778511
2024-11-01 11:27:00,54.42708,2.054399,0.7197699060961547,3.819445,1.9097209999999993,19.965300000000013,4980.74277778511
2024-11-01 11:30:00,53.26968,2.083334,0.7268439895337833,3.819445,1.8807859999999996,21.12270000000001,4980.79277778511
2024-11-01 11:33:00,55.58449,2.054398,0.7197696612467748,3.7615739999999995,1.851850999999999,19.96520000000004,4980.84277778511
2024-11-01 11:36:00,53.26968,2.054398,0.7197711594285148,3.7326379999999997,1.8229160000000002,20.25460000000004,4980.89277778511
2024-11-01 11:39:00,54.05093,1.9965279999999996,0.6090688199209462,3.6747679999999994,1.7650460000000008,19.097199999999987,4980.942777785111
2024-11-01 11:42:00,52.11227,1.967593,0.6536248488843355,3.5590279999999996,1.7071759999999996,19.097199999999987,4980.992777785111
2024-11-01 11:45:00,54.42708,1.9386580000000002,0.5962033706791015,3.443288,1.5914349999999997,20.25460000000004,4981.042777785111
2024-11-01 11:48:00,52.11227,1.967593,0.6984187513054393,3.530092999999999,1.7071759999999996,20.25460000000004,4981.092777785111
2024-11-01 11:51:00,52.11227,1.9097229999999996,0.5897448164430743,3.5879629999999993,1.7650460000000008,20.543999999999983,4981.142777785111
2024-11-01 11:54:00,50.95486,1.9386579999999993,0.6467925220039217,3.501158,1.6782399999999997,21.122600000000034,4981.1927777851115
2024-11-01 11:57:00,49.4213,1.9965279999999996,0.6604346376908348,3.501156999999999,1.6203699999999994,19.96519999999998,4981.242777785112
2024-11-01 12:00:00,47.07755,2.054399,0.7197714042782575,3.501158,1.5914350000000006,19.09729999999996,4981.292777785112
2024-11-01 12:03:00,47.07755,2.170139,0.7008766530544543,3.5590279999999996,1.5046299999999997,18.51849999999996,4981.342777785112
2024-11-01 12:06:00,47.8588,2.1122690000000004,0.7338970761512952,3.616899,1.6493049999999991,19.097200000000043,4981.392777785112
2024-11-01 12:09:00,48.26389,2.083334,0.6807428340221066,3.5590279999999996,1.5914349999999997,18.80789999999996,4981.442777785112
2024-11-01 12:12:00,47.07755,2.1122690000000004,0.7338985952314796,3.5590279999999996,1.5914349999999997,19.386599999999987,4981.492777785113
2024-11-01 12:15:00,47.07755,2.0833330000000005,0.6807426010949476,3.530092,1.5624999999999991,17.939899999999966,4981.542777785113
2024-11-01 12:18:00,45.54398,2.0254630000000002,0.6154726873826547,3.4432860000000005,1.5046289999999996,17.361099999999965,4981.592777785113
2024-11-01 12:21:00,45.54398,2.0833330000000005,0.628226379774374,3.4432860000000005,1.4467589999999992,19.097200000000043,4981.642777785113
2024-11-01 12:24:00,44.38657,2.0833330000000005,0.7268467627275012,3.4432860000000005,1.5046299999999997,18.80789999999996,4981.692777785113
2024-11-01 12:27:00,44.38657,2.0254629999999993,0.6672222644059586,3.2986109999999993,1.3888880000000006,18.807799999999986,4981.7427777851135
2024-11-01 12:30:00,47.07755,2.0254630000000002,0.6154746208322757,3.2407399999999997,1.3020839999999998,18.22919999999999,4981.792777785114
2024-11-01 12:33:00,47.8588,1.9386579999999993,0.6912564532483452,3.2118059999999993,1.4178240000000004,18.22919999999999,4981.842777785114
2024-11-01 12:36:00,45.92014,2.0254630000000002,0.7126771483399162,3.385416,1.5046299999999997,17.65039999999999,4981.892777785114
2024-11-01 12:42:00,52.48843,2.0833329999999997,0.6282263797743738,3.385416,1.3888889999999998,17.650499999999965,4981.892777785114
2024-11-01 12:45:00,51.33102,1.9097229999999996,0.6399388822329268,3.240742,1.446758,17.650499999999965,4981.942777785114
2024-11-01 12:48:00,50.54977,1.9386580000000002,0.6912549975356598,3.240742,1.4467589999999992,19.097199999999987,4981.992777785114
2024-11-01 12:51:00,53.26968,1.9965279999999996,0.7055598136988286,3.298611,1.4467600000000003,18.51849999999996,4982.042777785115
2024-11-01 12:54:00,51.33102,1.967593,0.6536215683023181,3.2696769999999997,1.4178229999999994,18.22909999999996,4982.092777785115
2024-11-01 12:57:00,54.42708,1.967593,0.7389502866423101,3.3564819999999997,1.5624999999999991,19.097200000000043,4982.142777785115
2024-11-01 13:00:00,59.08565,2.054398,0.7197696612467748,3.4722229999999996,1.5624999999999991,19.097199999999987,4982.192777785115
2024-11-01 13:03:00,61.40046,2.054398,0.67399312185539,3.6458329999999997,1.7071759999999996,19.675900000000013,4982.242777785115
2024-11-01 13:06:00,64.49653,2.0833329999999997,0.6807409121839191,3.7615740000000004,1.7939809999999996,19.965299999999957,4982.2927777851155
2024-11-01 13:09:00,60.24306,1.938657,0.5962050370073224,3.6747679999999994,1.8229170000000003,20.83330000000001,4982.342777785116
2024-11-01 13:12:00,54.80324,1.9965279999999996,0.7055583366413276,3.616897999999999,1.765046,18.807900000000018,4982.392777785116
2024-11-01 13:15:00,54.05093,2.0254630000000002,0.6672222644059588,3.6458329999999997,1.73611,19.965300000000013,4982.442777785116
2024-11-01 13:18:00,53.26968,2.0254630000000002,0.7126756606946535,3.530092,1.649305,19.675899999999956,4982.492777785116
2024-11-01 13:21:00,56.7419,2.1122690000000004,0.6345751244293396,3.616899,1.5914349999999997,19.386600000000044,4982.542777785116
2024-11-01 13:24:00,54.42708,2.054398,0.6739914450059542,3.6458329999999997,1.7071750000000003,19.96519999999998,4982.592777785117
2024-11-01 13:27:00,54.05093,2.054398,0.67399312185539,3.7615730000000003,1.8229160000000002,18.51849999999996,4982.642777785117
2024-11-01 13:30:00,59.83796,2.1122680000000003,0.6874727393034503,3.616898,1.6203709999999996,20.54400000000004,4982.692777785117
2024-11-01 13:33:00,63.71528,2.1990739999999995,0.6535250496926024,3.6458329999999997,1.5335640000000001,20.83330000000001,4982.742777785117
2024-11-01 13:36:00,69.90741,2.2858799999999997,1.0869175385200578,4.166666,2.2858800000000006,21.411999999999978,4982.792777785117
2024-11-01 13:39:00,67.1875,1.8807869999999998,0.6768630155735522,3.90625,2.17014,24.016200000000026,4982.8427777851175
2024-11-01 13:42:00,61.37153,1.8229169999999995,0.7014218734442433,3.6747689999999995,2.025462,22.280100000000004,4982.892777785118
2024-11-01 13:45:00,62.18171,2.1122679999999994,0.7338983518331275,3.906248999999999,1.938657,23.148200000000003,4982.942777785118
2024-11-01 13:48:00,75.72338,2.3148149999999994,0.5216562199956409,4.311342,2.0254630000000002,23.1481,4982.992777785118
2024-11-01 13:51:00,73.00347,2.054398,0.7197696612467748,3.790509,1.8807859999999996,24.884299999999996,4983.042777785118
2024-11-01 13:54:00,80.7581,2.0833329999999997,0.7685301534758371,4.224537,2.3148149999999994,27.198999999999984,4983.092777785118
2024-11-01 13:57:00,82.66782,1.9675919999999998,0.7763240823647656,4.079861,2.3148150000000003,30.381999999999977,4983.142777785119
2024-11-01 14:00:00,84.60648,1.8807869999999998,0.7530897289309659,4.369212,2.6909710000000002,32.696800000000025,4983.192777785119
2024-11-01 14:03:00,80.72917,1.9386579999999993,0.7686061237630891,4.571759999999999,2.835648,30.960600000000028,4983.242777785119
2024-11-01 14:06:00,77.6331,1.9675919999999998,0.7389500294324349,4.918982,3.1250009999999993,31.828700000000026,4983.292777785119
2024-11-01 14:09:00,70.68866,1.9675919999999998,0.7763240823647656,4.571759,2.8067130000000002,30.092600000000004,4983.342777785119
2024-11-01 14:12:00,70.65972,2.0254629999999993,0.7916850757777928,4.745369999999999,2.922454000000001,30.092600000000004,4983.3927777851195
2024-11-01 14:15:00,69.90741,1.967593,0.7763255946186102,4.658564999999999,2.8935190000000004,31.53929999999997,4983.44277778512
2024-11-01 14:18:00,73.75579,2.0833329999999997,0.8428161045783849,4.74537,2.8935190000000004,30.382000000000005,4983.49277778512
2024-11-01 14:21:00,78.41435,2.1701379999999997,0.8662220035130851,4.947917,3.0092549999999996,31.25,4983.54277778512
2024-11-01 14:24:00,78.03819,2.054398,0.8685652755933769,4.976852000000001,3.1828700000000003,32.407399999999996,4983.59277778512
2024-11-01 14:27:00,75.31829,1.9965279999999996,0.8191764857548497,4.861110999999999,3.0960649999999994,30.960699999999974,4983.64277778512
2024-11-01 14:30:00,67.56366,1.8807869999999998,0.8195449886600459,4.745369999999999,3.125,28.645800000000037,4983.692777785121
2024-11-01 14:33:00,65.65394,1.9965270000000004,0.7463816612110623,4.774305,2.95139,28.64580000000001,4983.742777785121
2024-11-01 14:36:00,65.27778,2.054398,0.7993260716736706,4.629630000000001,2.7777780000000005,28.356499999999983,4983.792777785121
2024-11-01 14:39:00,63.31019,1.9965279999999996,0.7463819175885958,4.484952999999999,2.6620369999999998,26.331099999999992,4983.842777785121
2024-11-01 14:42:00,61.37153,1.9965279999999996,0.7840167385958797,4.3402780000000005,2.546296000000001,24.88420000000002,4983.892777785121
2024-11-01 14:45:00,62.18171,1.9097229999999996,0.6840709747619746,4.195602,2.430555000000001,27.488400000000013,4983.9427777851215
2024-11-01 14:48:00,60.99537,1.880788,0.7165113746400065,4.195602,2.4884249999999994,26.331000000000017,4983.992777785122
2024-11-01 14:51:00,59.05671,1.967593,0.6984187513054393,4.195601999999999,2.3726849999999997,25.462999999999965,4984.042777785122
2024-11-01 14:54:00,64.09144,2.054398,0.7197711594285148,3.9930559999999993,2.083334,25.173699999999997,4984.092777785122
2024-11-01 14:57:00,65.24884,2.0833329999999997,0.9087693420560988,4.484954,2.6909729999999996,25.752399999999966,4984.142777785122
2024-11-01 15:00:00,68.14236,1.967593,0.7389502866423124,4.195601999999999,2.4016200000000003,25.752399999999966,4984.192777785122
2024-11-01 15:03:00,67.96875,1.9965279999999996,0.7055568595787608,4.311343,2.4594899999999997,26.33099999999996,4984.242777785123
2024-11-01 15:06:00,54.42708,1.9097229999999996,1.58655834490917,2.951389,2.34375,22.56940000000003,4984.292777785123
2024-11-01 15:09:00,62.15278,2.9803239999999995,0.7414469091601559,4.861111,1.938658000000001,19.965299999999957,4984.342777785123
2024-11-01 15:12:00,56.36574,2.951389,0.9307534655611326,4.62963,1.8229170000000003,20.254599999999982,4984.392777785123
2024-11-01 15:15:00,51.33102,2.8067129999999993,0.8439826439192254,4.51389,1.8229160000000002,19.386599999999987,4984.442777785123
2024-11-01 15:18:00,52.48843,2.9803239999999995,0.8182793747139676,4.542824,1.6493060000000002,19.386500000000012,4984.4927777851235
2024-11-01 15:21:00,48.23495,3.038194,1.1690390365264276,4.6296289999999996,1.880788,18.807800000000043,4984.542777785124
2024-11-01 15:24:00,52.48843,3.038194,0.8301277532900779,4.658564,1.7071750000000003,20.83330000000001,4984.592777785124
2024-11-01 15:27:00,51.33102,3.0092589999999992,0.8242100911848222,4.484952999999999,1.5625000000000009,19.96520000000004,4984.642777785124
2024-11-01 15:30:00,49.39236,3.096064,0.9068335266681452,4.513888,1.5335660000000004,19.097199999999987,4984.692777785124
2024-11-01 15:33:00,50.95486,3.0671290000000004,0.9569300825521676,4.484953000000001,1.5625010000000001,18.518500000000017,4984.742777785124
2024-11-01 15:36:00,54.42708,3.240741,0.9378184102323337,5.1504639999999995,2.0254630000000002,19.675900000000013,4984.792777785125
2024-11-01 15:39:00,51.33102,3.0671299999999997,0.9006005643835677,4.803241,1.851852,19.675900000000013,4984.842777785125
2024-11-01 15:42:00,48.64005,3.0671290000000004,0.9005962103845898,4.629630000000001,1.6782399999999997,18.80789999999996,4984.892777785125
2024-11-01 15:45:00,48.23495,3.038194,0.8301277532900779,4.456018,1.5046290000000004,19.96520000000004,4984.942777785125
2024-11-01 15:48:00,46.2963,3.0671290000000004,0.9006003488384238,4.484953000000001,1.5335650000000003,18.229100000000017,4984.992777785125
2024-11-01 15:51:00,46.2963,3.0671289999999996,0.9006003488384237,4.513888,1.5625,17.36110000000002,4985.0427777851255
2024-11-01 15:54:00,46.2963,2.9803239999999995,0.8818397992278585,4.456017999999999,1.5914360000000007,18.807799999999986,4985.092777785126
2024-11-01 15:57:00,48.26389,2.922454,0.8063830899839173,4.311343,1.4756939999999998,18.51849999999996,4985.142777785126
2024-11-01 16:00:00,45.13889,2.8935189999999995,0.8629660298613656,4.2534730000000005,1.4756939999999998,19.097199999999987,4985.192777785126
2024-11-01 16:03:00,45.92014,2.951389,0.875557939297984,4.2534730000000005,1.4178239999999995,18.518500000000017,4985.242777785126
2024-11-01 16:06:00,46.32523,2.8935189999999995,0.8629660298613693,4.224538,1.446759000000001,18.807900000000018,4985.292777785126
2024-11-01 16:09:00,44.38657,3.009259,0.8881036550446193,4.282407,1.3888889999999998,18.518500000000017,4985.342777785127
2024-11-01 16:12:00,41.29051,3.009259,0.8881036550446193,4.282407,1.3888889999999998,17.36110000000002,4985.392777785127
2024-11-01 16:15:00,44.35764,3.038194,0.8301301617764401,4.282406999999999,1.3310190000000004,17.071799999999996,4985.442777785127
2024-11-01 16:18:00,40.88541,2.9803239999999995,0.8182769917362532,4.137732,1.2442130000000002,16.20369999999997,4985.492777785127
2024-11-01 16:21:00,33.56482,2.8067130000000002,0.1890357488659075,3.906249,1.0995359999999996,15.04630000000003,4985.542777785127
2024-11-02 00:33:00,76.44676,2.2858800000000006,2.9503744644547654,1.7361110000000002,3.1828659999999998,22.56940000000003,4985.542777785127
2024-11-02 00:36:00,98.58218,2.256945,3.6069731580466873,0.08680600000000016,3.2407410000000008,65.10419999999996,4985.542777785127
2024-11-03 09:21:00,79.1956,1.851850999999999,2.998757250153127,1.5625,4.253474000000001,23.148199999999974,4985.542777785127
2024-11-03 09:24:00,98.58218,2.054397,3.7606721912418073,0.05787000000000031,4.224539,64.52549999999997,4985.542777785127
2024-11-03 09:27:00,98.58218,2.517359999999999,4.223930733556916,0.2025459999999999,4.253474000000001,64.81480000000002,4985.542777785127
2024-11-03 09:30:00,96.20949,3.2696749999999994,5.048432782162067,0.14467600000000047,4.253474000000001,64.23610000000002,4985.542777785127
2024-11-04 07:03:00,31.62616,2.343751000000001,,2.4016210000000004,-1.7361120000000003,13.599500000000035,4985.542777785127
2024-11-04 07:06:00,30.46875,0.7523150000000003,0.39466055331423416,1.7361110000000002,1.157407,14.757000000000005,4985.542777785127
2024-11-04 07:30:00,46.32523,1.7939819999999997,0.5637041243908674,3.2407399999999997,1.5335650000000003,13.888899999999978,4985.542777785127
2024-11-04 07:33:00,52.11227,1.1863419999999998,0.42048174568261054,2.430555,1.3310189999999995,18.22919999999999,4985.5927777851275
2024-11-04 07:36:00,41.66666,1.0995369999999998,0.47080586155273085,2.4594899999999997,1.5046290000000004,17.361199999999997,4985.642777785128
2024-11-04 07:39:00,49.79745,1.6203700000000003,0.7439059642904111,3.501158,2.141203999999999,17.650500000000022,4985.692777785128
2024-11-04 07:42:00,64.49653,2.054398,0.5593288220952488,3.2986109999999993,1.3020839999999998,17.65039999999999,4985.742777785128
2024-11-04 07:45:00,57.14699,1.2442129999999993,0.6546367870217685,4.282407999999999,3.327547000000001,21.412000000000035,4985.792777785128
2024-11-04 07:48:00,64.49653,1.4467599999999994,0.6004672869584547,3.5590289999999998,2.2858790000000004,23.72679999999997,4985.842777785128
2024-11-04 07:51:00,61.40046,1.475695,0.7006101803526107,3.5879640000000004,2.3726849999999997,22.569500000000005,4985.892777785129
2024-11-04 07:54:00,53.64583,1.9965280000000005,0.7055583366413278,4.137732000000001,2.2858800000000006,21.411999999999978,4985.942777785129
2024-11-04 07:57:00,56.7419,2.2858790000000004,0.8194457470053558,4.571759,2.459492,19.96520000000004,4985.992777785129
2024-11-04 08:00:00,73.00347,1.765047,0.6477793925149583,3.3564809999999996,1.7361109999999993,23.148199999999974,4986.042777785129
2024-11-04 08:03:00,84.60648,2.0254639999999995,0.9516059705153925,4.079862,2.401619,28.93520000000001,4986.092777785129
2024-11-04 08:06:00,94.29977,2.1990739999999995,1.3487925438851702,7.465273,6.0185189999999995,48.032400000000024,4986.1427777851295
2024-11-04 08:09:00,83.07292,1.9675919999999998,1.2843789451291796,6.828699,5.6423570000000005,48.61109999999999,4986.19277778513
2024-11-04 08:12:00,86.54514,1.157407,1.2421930975947748,5.902774,6.076387,61.921299999999974,4986.24277778513
2024-11-04 08:15:00,79.16667,1.070601,1.0706015000006293,5.324074,5.324072999999999,54.398199999999974,4986.29277778513
2024-11-04 08:18:00,68.72106,1.273148,0.9725008475915013,5.150463,4.600692,32.407399999999996,4986.34277778513
2024-11-04 08:21:00,78.79051,2.170139,0.8662345241836481,5.179398,3.2407450000000004,28.93520000000001,4986.39277778513
2024-11-04 08:24:00,82.29167,2.141203,0.8221035313189572,4.832176,2.8935150000000007,28.06710000000004,4986.442777785131
2024-11-04 08:27:00,81.13426,2.0254630000000002,0.9224947883853589,4.832176,3.1249949999999993,32.696799999999996,4986.492777785131
2024-11-04 08:30:00,86.14005,2.0833329999999997,0.9394729538951524,5.121528,3.3564849999999993,32.407399999999996,4986.542777785131
2024-11-04 08:33:00,76.88079,2.141203,0.9563286309734166,5.52662,3.7037069999999996,33.27550000000002,4986.592777785131
2024-11-04 08:36:00,72.22222,2.2858799999999997,0.9979852897488091,5.642364999999999,3.6747650000000007,31.24999999999997,4986.642777785131
2024-11-04 08:39:00,72.59838,2.3148150000000003,0.9403186702565184,5.52662,3.472225,30.382000000000005,4986.6927777851315
2024-11-04 08:42:00,69.90741,2.2858799999999997,0.9659763805079205,5.208334000000001,3.2118100000000007,29.513900000000007,4986.742777785132
2024-11-04 08:45:00,72.59838,2.3148149999999994,0.9403186702565182,5.2662,3.211805000000001,29.803200000000004,4986.792777785132
2024-11-04 08:48:00,74.56597,2.2858790000000004,0.9324453654948669,5.179397,3.1539399999999995,32.98609999999999,4986.842777785132
2024-11-04 08:51:00,71.06481,2.0833330000000005,0.9689410376094912,5.353014000000001,3.6169010000000004,32.69670000000002,4986.892777785132
2024-11-04 08:54:00,73.37963,2.228009,0.949753370937138,5.758104,3.819445000000001,33.85419999999999,4986.942777785132
2024-11-04 08:57:00,68.34491,2.1122680000000003,0.9479148005950923,5.324069,3.5300910000000005,32.69670000000002,4986.992777785133
2024-11-04 09:00:00,67.96875,2.228009,0.9166223358170119,5.266203999999999,3.298614999999999,31.25,4987.042777785133
2024-11-04 09:03:00,66.81134,2.1990739999999995,0.8371817933704273,5.179398,3.1828700000000003,28.645899999999983,4987.092777785133
2024-11-04 09:06:00,65.65394,2.1990739999999995,0.7977515510035945,4.947916,2.922454000000001,28.93520000000001,4987.142777785133
2024-11-04 09:09:00,67.99769,2.228009,0.881718927066191,4.890046000000001,2.8935190000000004,29.51389999999998,4987.192777785133
2024-11-04 09:12:00,72.22222,2.2858790000000004,0.8596272665569724,5.034722,2.951389999999999,32.40749999999997,4987.2427777851335
2024-11-04 09:15:00,74.94213,2.34375,0.9821004472533105,5.381939999999999,3.3275499999999996,31.25,4987.292777785134
2024-11-04 09:18:00,67.96875,2.3148150000000003,0.9403186702565184,5.410876000000001,3.3564810000000005,30.09250000000003,4987.342777785134
2024-11-04 09:21:00,65.24884,2.4305559999999993,0.9715994847709165,5.439813999999999,3.26968,27.488400000000013,4987.392777785134
2024-11-04 09:24:00,65.24884,2.459491,0.9039588181591259,5.295139,3.038194999999999,28.356499999999983,4987.442777785134
2024-11-04 09:27:00,67.59259,2.3148150000000003,0.8670664402825178,5.150463,3.038194999999999,28.93520000000001,4987.492777785134
2024-11-04 09:30:00,69.90741,2.256945,0.889428040629382,5.121529,3.0960650000000003,29.513900000000035,4987.542777785135
2024-11-04 09:33:00,71.06481,2.256945,0.8521609719218188,5.063657999999999,3.0092550000000005,29.803200000000004,4987.592777785135
2024-11-04 09:36:00,72.25116,2.228009,0.9166176403510081,5.1215280000000005,3.1539349999999997,30.382000000000005,4987.642777785135
2024-11-04 09:39:00,69.12616,2.1990739999999995,0.9086657470706716,5.092593,3.15393,30.092499999999973,4987.692777785135
2024-11-04 09:42:00,67.96875,2.256945,0.8122319898035317,5.063657999999999,2.9803229999999994,28.93520000000001,4987.742777785135
2024-11-04 09:45:00,67.96875,2.2858799999999997,0.897116893335364,5.034722,2.9803240000000004,28.356499999999983,4987.7927777851355
2024-11-04 09:48:00,71.84606,2.430555,0.9715931027987496,5.179398,3.0092600000000003,30.38190000000003,4987.842777785136
2024-11-04 09:51:00,73.78472,2.3148150000000003,0.8670731739217787,5.295138,3.182875,30.960699999999974,4987.892777785136
2024-11-04 09:54:00,71.06481,2.256945,0.9578806524573256,5.266204,3.298615,29.80329999999998,4987.942777785136
2024-11-04 09:57:00,72.22222,2.256945,0.9245447137062612,5.2662,3.2696750000000003,32.986099999999965,4987.992777785136
2024-11-04 10:00:00,74.94213,2.256945,0.8521662934297759,5.208334,3.1539349999999997,31.25,4988.042777785136
2024-11-04 10:03:00,72.62731,2.2280099999999994,0.9166226100186121,5.295139999999999,3.3275499999999996,30.092600000000004,4988.092777785137
2024-11-04 10:06:00,76.09954,2.3148149999999994,0.9403186702565182,5.295139999999999,3.2407449999999995,31.82869999999997,4988.142777785137
2024-11-04 10:09:00,78.03819,2.2858789999999996,0.9324429895545296,5.237264000000001,3.211805000000001,32.696799999999996,4988.192777785137
2024-11-04 10:12:00,80.7581,2.314814,0.904779611408468,5.468754,3.385419999999999,32.98600000000005,4988.242777785137
2024-11-04 10:15:00,86.16898,2.314814,0.9403064486253548,5.410884,3.3564800000000004,31.82869999999997,4988.292777785137
2024-11-04 10:18:00,80.35301,2.0833329999999997,0.9394729538951524,5.381944,3.6169009999999995,34.14349999999996,4988.3427777851375
2024-11-04 10:21:00,76.09954,2.170139,0.9007057348541269,5.295139999999999,3.385420999999999,32.696799999999996,4988.392777785138
2024-11-04 10:24:00,72.22222,2.1990749999999997,0.9416195032395515,5.381939999999999,3.472225,30.671299999999974,4988.442777785138
2024-11-04 10:27:00,70.68866,2.1990749999999997,0.9086765229695419,5.381939999999999,3.4432849999999995,30.092600000000004,4988.492777785138
2024-11-04 10:30:00,69.12616,2.2280099999999994,0.8446929769958064,5.237267999999999,3.2118100000000007,30.9606,4988.542777785138
2024-11-04 10:33:00,72.62731,2.3148149999999994,0.9047874551796854,5.208334,3.1250050000000007,31.82869999999997,4988.592777785138
2024-11-04 10:36:00,77.6331,2.3726849999999997,0.9560016632668406,5.58449,3.472225,31.828700000000026,4988.642777785139
2024-11-04 10:39:00,78.81944,2.2858799999999997,0.9659695922906548,5.584490000000001,3.58796,31.828700000000026,4988.692777785139
2024-11-04 10:42:00,74.56597,2.2858799999999997,0.9659695922906568,5.642364999999999,3.645835,32.69670000000002,4988.742777785139
2024-11-04 10:45:00,75.72338,2.3148149999999994,0.9047798759522797,5.4976899999999995,3.4143549999999996,32.98610000000002,4988.792777785139
2024-11-04 10:48:00,73.78472,2.1990749999999997,0.9416083887359205,5.295139999999999,3.385415,32.69670000000002,4988.842777785139
2024-11-04 10:51:00,73.00347,2.1990739999999995,0.873983468219194,5.324074,3.3564800000000004,32.407399999999996,4988.8927777851395
2024-11-04 10:54:00,73.00347,2.3148150000000003,0.9403186702565184,5.43981,3.385414999999999,30.960699999999974,4988.94277778514
2024-11-04 10:57:00,71.06481,2.3148149999999994,0.8670704804757229,5.439815,3.3275499999999996,32.407399999999996,4988.99277778514
2024-11-04 11:00:00,66.81134,2.3148150000000003,0.9047748230821442,5.266204000000001,3.1828649999999996,31.53929999999997,4989.04277778514
2024-11-04 11:03:00,66.81134,2.372686,0.8818761987794992,5.208334,3.038190000000001,28.935100000000034,4989.09277778514
2024-11-04 11:06:00,68.34491,2.459491,0.9039657530519417,5.439813999999999,3.182875,28.93520000000001,4989.14277778514
2024-11-04 11:09:00,69.53125,2.459491,0.9428021857522325,5.410876000000001,3.182875,29.803300000000036,4989.192777785141
2024-11-04 11:12:00,72.62731,2.3148150000000003,0.9403138903411011,5.208334000000001,3.1539349999999997,33.27539999999999,4989.242777785141
2024-11-04 11:15:00,69.90741,2.3726850000000006,0.881886847062285,5.468750000000001,3.298614999999999,30.67130000000003,4989.292777785141
2024-11-04 11:18:00,69.53125,2.3148150000000003,0.9403186702565184,5.381940000000001,3.3275450000000006,30.6712,4989.342777785141
2024-11-04 11:21:00,68.37384,2.34375,0.948171340506549,5.381940000000001,3.298610000000001,29.224499999999978,4989.392777785141
2024-11-04 11:24:00,67.96875,2.34375,0.912431281410773,5.324074,3.2118100000000007,28.64580000000001,4989.4427777851415
2024-11-04 11:27:00,70.68866,2.4016199999999994,0.9276424142002059,5.237269,3.067125,30.092600000000004,4989.492777785142
2024-11-04 11:30:00,72.25116,2.3726850000000006,0.9560016632668408,5.41088,3.298614999999999,31.82869999999997,4989.542777785142
2024-11-04 11:33:00,72.25116,2.459491,0.9427891830019844,5.4398159999999995,3.211805000000001,30.381899999999973,4989.592777785142
2024-11-04 11:36:00,69.53125,2.3726850000000006,0.9559895743982831,5.555560000000001,3.4432850000000004,31.25,4989.642777785142
2024-11-04 11:39:00,70.68866,2.34375,0.8744887991840827,5.468750000000001,3.3275499999999996,30.09250000000003,4989.692777785142
2024-11-04 11:42:00,69.90741,2.3726849999999997,0.9200460972951207,5.410880000000001,3.2696750000000003,31.5394,4989.742777785143
2024-11-04 11:45:00,75.72338,2.3148149999999994,0.9047798759522797,5.43982,3.356485,33.85420000000005,4989.792777785143
2024-11-04 11:48:00,73.78472,2.256945,0.9245447137062612,5.43981,3.4432849999999995,32.98610000000002,4989.842777785143
2024-11-04 11:51:00,71.84606,2.228009,0.9166223358170119,5.43981,3.4722209999999993,30.38190000000003,4989.892777785143
2024-11-04 11:54:00,69.12616,2.256944,0.8894265264283607,5.381944999999999,3.3564810000000005,28.93520000000001,4989.942777785143
2024-11-04 11:57:00,64.49653,2.372686,0.9200463603637246,5.150464,3.009258,28.067200000000014,4989.9927777851435
2024-11-04 12:00:00,67.1875,2.4016210000000004,0.8892542516609134,5.208334,3.0092550000000005,27.777800000000013,4990.042777785144
2024-11-04 12:03:00,67.21644,2.4016210000000004,0.8892611066922103,5.237269,3.038194999999999,28.356499999999983,4990.092777785144
2024-11-04 12:06:00,71.06481,2.4884260000000005,0.9112860450508607,5.381944,3.09607,30.382000000000005,4990.142777785144
2024-11-04 12:09:00,73.00347,2.430555,0.8966234840867774,5.49768,3.2696750000000003,31.25,4990.192777785144
2024-11-04 12:12:00,71.84606,2.3148149999999994,0.9047925079460898,5.3530050000000005,3.26968,30.382000000000005,4990.242777785144
2024-11-04 12:15:00,74.56597,2.4884260000000005,0.9503297588869754,5.555556,3.298609999999999,31.82869999999997,4990.292777785145
2024-11-04 12:18:00,74.94213,2.430555,1.0060943308933412,5.61343,3.472225000000001,30.960699999999974,4990.342777785145
2024-11-04 12:21:00,85.79282,2.5752309999999996,1.0102189463191782,6.047455,3.7326440000000005,33.275499999999965,4990.392777785145
