Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-11-04 12:24:00,82.29167,2.3148149999999994,1.0062415409222245,5.642364999999999,3.645830000000001,34.14350000000002,4990.442777785145
2024-11-04 12:27:00,81.51042,2.3148149999999994,0.9047798759522797,5.5844949999999995,3.5011599999999996,33.56479999999999,4990.492777785145
2024-11-04 12:30:00,78.03819,2.256944,0.9245444403260565,5.497685,3.5011609999999997,33.85420000000005,4990.5427777851455
2024-11-04 12:33:00,74.91319,2.2858790000000004,0.9659806265784715,5.49768,3.5011609999999997,31.82869999999997,4990.592777785146
2024-11-04 12:36:00,72.62731,2.3148149999999994,0.9403067204036053,5.526625,3.472220000000001,33.275499999999965,4990.642777785146
2024-11-04 12:39:00,53.64583,2.1122680000000003,0.9775645135282188,5.410880000000001,3.6458320000000004,21.122699999999952,4990.692777785146
2024-11-04 12:42:00,74.91319,2.4884259999999996,1.021986791485326,5.41088,3.2118040000000008,31.25,4990.742777785146
2024-11-04 12:45:00,84.60648,2.314814,0.8670702237426797,5.353003999999999,3.2407399999999997,31.25,4990.792777785146
2024-11-04 12:48:00,84.60648,2.1990749999999997,0.9416195032395515,5.381939999999999,3.472225,35.30090000000001,4990.842777785147
2024-11-04 12:51:00,81.13426,2.228009,0.9497645521679966,5.324070000000001,3.385420999999999,35.87960000000004,4990.892777785147
2024-11-04 12:54:00,79.1956,2.2858799999999997,0.9659809059501268,5.43981,3.44329,36.74770000000001,4990.942777785147
2024-11-04 12:57:00,83.07292,2.314814,0.9740408729451248,5.555554,3.5300900000000004,38.77320000000003,4990.992777785147
2024-11-04 13:00:00,77.6331,2.1122689999999995,0.9479150918599256,5.41088,3.6169009999999995,37.03699999999998,4991.042777785147
2024-11-04 13:03:00,74.94213,2.2280099999999994,0.949753652004432,5.295139999999999,3.3564800000000004,35.87959999999998,4991.0927777851475
2024-11-04 13:06:00,78.03819,2.3148150000000003,0.9403186702565184,5.46875,3.4143549999999996,35.87959999999998,4991.142777785148
2024-11-04 13:09:00,78.03819,2.34375,0.9820890025008792,5.642364999999999,3.5879649999999996,35.30090000000001,4991.192777785148
2024-11-04 13:12:00,79.97685,2.3726849999999997,0.9901135537646174,5.613429999999999,3.530095,37.3263,4991.242777785148
2024-11-04 13:15:00,81.51042,2.3726849999999997,0.9901135537646174,5.64236,3.559025000000001,36.16890000000001,4991.292777785148
2024-11-04 13:18:00,77.6331,2.228009,0.949753370937136,5.584490000000001,3.6458309999999994,35.59020000000004,4991.342777785148
2024-11-04 13:21:00,75.69444,2.256945,0.9245329042462997,5.49769,3.5011550000000007,37.32639999999998,4991.392777785149
2024-11-04 13:24:00,73.37963,2.2858799999999997,0.9324432621279037,5.497685,3.472225,35.01159999999999,4991.442777785149
2024-11-04 13:27:00,75.72338,2.3726849999999997,0.9901135537646174,5.46875,3.385415000000001,35.59030000000001,4991.492777785149
2024-11-04 13:30:00,76.88079,2.34375,0.9820890025008792,5.5844949999999995,3.530095,35.01159999999999,4991.542777785149
2024-11-04 13:33:00,74.94213,2.3148150000000003,0.974041151487942,5.64236,3.6168950000000004,35.59030000000001,4991.592777785149
2024-11-04 13:36:00,73.78472,2.34375,0.982089002500877,5.526625,3.472224999999999,35.01159999999999,4991.6427777851495
2024-11-04 13:39:00,73.75579,2.3148150000000003,0.9403186702565184,5.353009999999999,3.298614999999999,35.01159999999999,4991.69277778515
2024-11-04 13:42:00,79.1956,2.2858789999999996,0.9324429895545296,5.381944,3.356485,35.59029999999996,4991.74277778515
2024-11-04 13:45:00,79.1956,2.256945,0.9578739038661835,5.52662,3.559024999999999,35.30090000000001,4991.79277778515
2024-11-04 13:48:00,81.51042,2.314814,0.9740408729451248,5.555554,3.5300900000000004,37.03709999999995,4991.84277778515
2024-11-04 13:51:00,86.16898,2.34375,0.948171340506549,5.52662,3.44329,36.16899999999998,4991.89277778515
2024-11-04 13:54:00,83.07292,2.170139,0.9334373688766231,5.468754,3.5879650000000005,35.87959999999998,4991.942777785151
2024-11-04 13:57:00,82.29167,2.3148150000000003,0.9740411514879399,5.49769,3.472224999999999,35.87960000000004,4991.992777785151
2024-11-04 14:00:00,80.35301,2.256945,0.9578739038661854,5.46875,3.5011550000000007,35.01159999999999,4992.042777785151
2024-11-04 14:03:00,75.31829,2.228009,0.9497645521679966,5.324070000000001,3.385420999999999,35.30090000000001,4992.092777785151
2024-11-04 14:06:00,73.00347,2.228009,0.8817238891609409,5.266204,3.2696810000000003,35.59030000000001,4992.142777785151
2024-11-04 14:09:00,71.06481,2.256945,0.889428040629382,5.121529,3.0960650000000003,32.11809999999997,4992.1927777851515
2024-11-04 14:12:00,73.78472,2.256945,0.9578806524573256,5.208334,3.2407449999999995,32.98610000000002,4992.242777785152
2024-11-04 14:15:00,71.84606,2.2858799999999997,0.9324325702887986,5.208334,3.1828649999999996,32.407399999999996,4992.292777785152
2024-11-04 14:18:00,70.65972,2.34375,0.8744847346149871,5.179398,3.038194999999999,32.11800000000005,4992.342777785152
2024-11-04 14:21:00,71.09375,2.3148149999999994,0.9047824023717878,5.150462999999999,3.0671299999999997,32.407399999999996,4992.392777785152
2024-11-04 14:24:00,70.68866,2.34375,0.912431281410773,5.295139,3.182875,32.11810000000003,4992.442777785152
2024-11-04 14:27:00,72.59838,2.3148150000000003,0.8670731739217787,5.295138,3.182875,31.828700000000026,4992.492777785153
2024-11-04 14:30:00,69.90741,2.2280099999999994,0.9166120451707237,5.121529,3.15393,32.98600000000005,4992.542777785153
2024-11-04 14:33:00,69.12616,2.256945,0.8521609719218188,5.063657999999999,3.0092550000000005,31.539300000000026,4992.592777785153
2024-11-04 14:36:00,68.34491,2.2280099999999994,0.8446876885418794,4.918981,2.8935190000000004,30.38190000000003,4992.642777785153
2024-11-04 14:39:00,71.06481,2.2280099999999994,0.881716712858973,5.005788,3.009258,32.696799999999996,4992.692777785153
2024-11-04 14:42:00,70.71759,2.2280099999999994,0.8446863664205414,5.092593,3.0671299999999997,31.25,4992.7427777851535
2024-11-04 14:45:00,68.37384,2.256945,0.9245411708904611,5.092593,3.0960650000000003,29.51389999999998,4992.792777785154
2024-11-04 14:48:00,71.06481,2.2858789999999996,0.8596272665569723,5.063657,2.9803249999999997,33.56479999999999,4992.842777785154
2024-11-04 14:51:00,71.84606,2.1990740000000004,0.8739847011160262,4.803241,2.835648,33.27550000000002,4992.892777785154
2024-11-04 14:54:00,67.59259,2.1990739999999995,0.9086727476632912,4.832176,2.8935190000000004,32.98610000000002,4992.942777785154
2024-11-04 14:57:00,71.84606,2.3148149999999994,0.9047798759522797,5.005788,2.922453,32.40749999999997,4992.992777785154
2024-11-04 15:00:00,69.90741,2.1990739999999995,0.9086669138413098,4.976852,3.038190000000001,32.11809999999997,4993.042777785155
2024-11-04 15:03:00,67.96875,2.256945,0.8521609719218188,5.121528,3.0671250000000008,32.11800000000005,4993.092777785155
2024-11-04 15:06:00,68.37384,2.34375,0.8744833797521393,5.092593,2.951389,32.696799999999996,4993.142777785155
2024-11-04 15:09:00,67.96875,2.3148149999999994,0.940315085323175,5.0347219999999995,2.9803240000000004,32.11810000000003,4993.192777785155
2024-11-04 15:12:00,70.68866,2.256945,0.9245340852018041,5.121529,3.1249949999999993,31.5394,4993.242777785155
2024-11-04 15:15:00,69.12616,2.2858799999999997,0.8596208311103581,5.121528,3.038190000000001,30.960699999999974,4993.2927777851555
2024-11-04 15:18:00,67.56366,2.3148149999999994,0.9403091103913545,5.092593,3.038190000000001,29.803200000000004,4993.342777785156
2024-11-04 15:21:00,67.59259,2.4016199999999994,0.9276501275887014,5.063657,2.8935190000000004,31.5394,4993.392777785156
2024-11-04 16:03:00,64.49653,2.256945,0.8122319898035317,4.861112,2.7777770000000004,27.488400000000013,4994.092777785156
2024-11-04 16:06:00,63.33912,2.3148150000000003,0.8266373442442305,4.745369999999999,2.6041669999999995,27.488400000000013,4994.142777785156
2024-11-04 16:09:00,62.18171,2.3148149999999994,0.826635892116142,4.600694,2.4594899999999997,26.331000000000017,4994.192777785156
2024-11-04 16:12:00,64.49653,2.34375,0.8338092428664415,4.80324,2.633102,27.488400000000013,4994.242777785156
2024-11-04 16:15:00,64.49653,2.34375,0.8338092428664415,4.80324,2.633102,26.04170000000005,4994.292777785156
2024-11-04 16:18:00,66.81134,2.3726850000000006,0.8409590814585636,4.918982000000001,2.719907,26.33099999999996,4994.342777785157
2024-11-04 16:21:00,60.24306,2.228009,0.8050033302251168,4.6875,2.633103,25.173599999999965,4994.392777785157
2024-11-04 16:24:00,57.14699,2.1990739999999995,0.7549357801171286,4.600694,2.546296000000001,24.016200000000026,4994.442777785157
2024-11-04 16:27:00,57.14699,2.34375,0.7406589405194121,4.513889,2.2858799999999997,24.305499999999995,4994.492777785157
2024-11-04 16:30:00,57.14699,2.34375,0.7406607353839134,4.3402769999999995,2.1122690000000004,22.569499999999948,4994.542777785157
2024-11-04 16:33:00,59.46181,2.4016200000000003,0.8033557300993868,4.311342,2.054398,23.1481,4994.5927777851575
2024-11-04 16:36:00,62.18171,2.3148150000000003,0.7827141446155756,4.311342,2.141203,23.726800000000026,4994.642777785158
2024-11-04 16:39:00,62.18171,2.34375,0.7896108403543373,4.484954000000001,2.2858790000000004,25.462999999999965,4994.692777785158
2024-11-04 16:42:00,61.77662,2.34375,0.9124249279672156,4.369212999999999,2.256944,23.4375,4994.742777785158
2024-11-04 16:45:00,62.55787,2.3148149999999994,0.826635892116142,4.513889,2.3726849999999997,23.4375,4994.792777785158
2024-11-04 16:48:00,61.77662,2.1990749999999997,0.7549360214377451,4.62963,2.5752310000000005,22.280100000000004,4994.842777785158
2024-11-04 16:51:00,64.09144,2.3726849999999997,0.747229928994791,4.484954,2.2280100000000003,24.594899999999996,4994.892777785159
2024-11-04 16:54:00,64.49653,2.34375,0.7896124409868982,4.3402769999999995,2.141203,24.30559999999997,4994.942777785159
2024-11-04 16:57:00,63.33912,2.3148150000000003,0.8670650935450164,4.253472,2.141203,24.594899999999996,4994.992777785159
2024-11-04 17:00:00,63.33912,2.3148149999999994,0.7827141446155755,4.600694,2.430555000000001,24.594899999999996,4995.042777785159
2024-11-04 17:03:00,61.77662,2.2858799999999997,0.7757960944507493,4.427084000000001,2.2858790000000004,23.1481,4995.092777785159
2024-11-04 17:06:00,62.55787,2.3726850000000006,0.7964928703709182,4.542824,2.3148150000000003,23.72679999999997,4995.1427777851595
2024-11-04 17:09:00,57.52315,2.256945,0.7688611460827302,4.398149,2.2858789999999996,23.148199999999974,4995.19277778516
2024-11-04 17:12:00,59.46181,2.3726849999999997,0.796492870370918,4.5428239999999995,2.3148150000000003,22.8587,4995.24277778516
2024-11-04 17:15:00,56.7419,2.256945,0.768862716498561,4.282408,2.1701390000000007,23.4375,4995.29277778516
2024-11-04 17:18:00,54.42708,2.34375,0.8744860894745956,4.224536,2.083334,21.70139999999998,4995.34277778516
2024-11-04 17:21:00,53.64583,2.3148150000000003,0.7827141446155756,4.195602,2.0254630000000002,21.70139999999998,4995.39277778516
2024-11-04 17:24:00,54.42708,2.3148150000000003,0.8670650935450164,4.0509260000000005,1.938657,22.569500000000005,4995.442777785161
2024-11-04 17:27:00,54.05093,2.4016199999999994,0.8033557300993867,4.1666669999999995,1.9097230000000005,20.83329999999995,4995.492777785161
2024-11-04 17:30:00,54.83218,2.2858799999999997,0.6723291331421415,4.108796,1.9097210000000002,21.701400000000035,4995.542777785161
2024-11-04 17:33:00,51.33102,2.141204,0.7409295597703589,3.906250000000001,1.9097210000000002,19.675999999999988,4995.592777785161
2024-11-04 17:36:00,62.55787,1.5625,0.6656420447023463,2.951389,1.5914349999999997,22.85880000000003,4995.642777785161
2024-11-04 17:39:00,44.38657,1.4178239999999995,0.6245302551746285,3.1828699999999994,1.9675919999999998,18.229100000000017,4995.6927777851615
2024-11-04 17:42:00,36.63195,1.9097220000000004,0.6840721709668658,3.4432860000000005,1.6782409999999999,16.20369999999997,4995.742777785162
2024-11-04 17:45:00,40.50926,2.228009,0.761908703165354,3.8773139999999993,1.7939809999999996,17.650500000000022,4995.792777785162
2024-11-04 17:48:00,34.72222,2.170139,0.7008749283177219,3.7905089999999992,1.73611,15.046299999999974,4995.842777785162
2024-11-04 17:51:00,38.5706,2.3148149999999994,0.7340714756865854,3.645834,1.4467600000000003,19.097199999999987,4995.892777785162
2024-11-04 17:54:00,40.1331,2.2858789999999996,0.7274670254899024,3.385416,1.2152780000000005,17.36110000000002,4995.942777785162
2024-11-04 17:57:00,37.4132,2.1990740000000004,0.7075491466230805,3.4432869999999998,1.359953,16.493100000000027,4995.992777785163
2024-11-04 18:00:00,32.00232,2.054398,0.7197711594285148,3.298609999999999,1.3888879999999997,17.07170000000002,4996.042777785163
2024-11-04 18:06:00,36.66088,2.459491,0.8170301231095268,3.703703999999999,1.3888889999999998,17.361199999999997,4996.042777785163
2024-11-04 18:09:00,38.5706,2.3148150000000003,0.6118283190495276,3.5590279999999996,1.3020839999999998,16.20369999999997,4996.042777785163
2024-11-04 18:12:00,33.56482,2.34375,0.7406589405194121,3.3564809999999996,1.1284719999999995,15.914299999999969,4996.042777785163
2024-11-04 18:15:00,36.25579,2.256944,0.7688624765016405,3.1828700000000003,1.070602,15.04630000000003,4996.042777785163
2024-11-04 18:18:00,37.81829,2.228009,0.761908703165354,3.385416,1.3020830000000005,15.04630000000003,4996.042777785163
2024-11-04 18:21:00,30.84491,2.054398,0.5593288220952488,3.4432859999999996,1.4467590000000001,15.914300000000026,4996.042777785163
2024-11-04 18:33:00,31.25,2.3148150000000003,0.6118283190495276,3.2407399999999997,0.9837959999999999,14.178299999999979,4996.042777785163
2024-11-04 18:36:00,32.78357,2.343749,0.7406569182692949,3.211805,0.9837959999999999,15.3356,4996.042777785163
2024-11-04 18:39:00,34.31713,2.1122690000000004,0.63457710142169,2.9803240000000004,0.9548609999999993,16.782500000000027,4996.042777785163
2024-11-04 18:54:00,31.25,2.2569440000000007,0.7208457574318928,3.0381940000000007,0.8969909999999999,15.3356,4996.042777785163
2024-11-04 18:57:00,32.00232,2.3148149999999994,0.6785659353451299,3.038195,0.8101850000000006,14.46769999999998,4996.042777785163
2024-11-05 07:24:00,45.57291,2.285881,,1.7071769999999997,-0.60764,14.756899999999973,4996.042777785163
2024-11-05 07:42:00,32.40741,2.1122689999999995,0.9170197287619252,2.633102,0.8101849999999997,13.020800000000008,4996.042777785163
2024-11-05 07:45:00,38.59954,2.025462,0.6154705329179563,2.835648,0.8969909999999999,15.046399999999949,4996.092777785163
2024-11-05 07:48:00,44.41551,2.0833330000000005,0.6807426010949476,2.719907,0.7523149999999994,14.467600000000004,4996.142777785163
2024-11-05 07:51:00,69.90741,2.3148149999999994,,4.571759999999999,1.9675930000000008,23.4375,4996.192777785163
2024-11-05 07:54:00,51.33102,1.7361110000000002,0.6404423388925522,3.327546,1.7361110000000002,19.96520000000004,4996.2427777851635
2024-11-05 07:57:00,54.83218,1.9097229999999996,0.6840709747619746,3.1539349999999997,1.3888880000000006,20.83330000000001,4996.292777785164
2024-11-05 08:00:00,50.95486,2.2858799999999997,0.859626185434908,3.8483799999999997,1.765046,18.807900000000018,4996.342777785164
2024-11-05 08:03:00,54.45602,2.1122690000000004,0.7338985952314796,3.703704,1.7361110000000002,20.83330000000001,4996.392777785164
2024-11-05 08:06:00,55.23727,2.170139,0.8296566619962558,3.90625,1.938657,19.96520000000004,4996.442777785164
2024-11-05 08:09:00,56.77083,2.083334,0.7268454981919882,3.6747689999999995,1.7361110000000002,17.939700000000016,4996.492777785164
2024-11-05 08:12:00,55.61343,2.0833330000000005,0.7685315324865284,3.501156,1.5914349999999997,19.965299999999957,4996.542777785165
2024-11-05 08:15:00,61.02431,1.6782400000000006,0.6256896607949312,2.835648,1.3020839999999998,21.122600000000034,4996.592777785165
2024-11-05 08:18:00,57.92824,1.8807869999999998,0.6768615814570612,3.1828699999999994,1.4467590000000001,21.122599999999977,4996.642777785165
2024-11-05 08:21:00,61.02431,2.2858790000000004,0.8971166280340884,4.195601,2.141203999999999,20.543900000000008,4996.692777785165
2024-11-05 08:24:00,57.52315,2.141204,0.7831849867644642,4.02199,2.054398,20.254700000000014,4996.742777785165
2024-11-05 08:27:00,54.05093,2.141204,0.7409295597703589,3.90625,1.9097209999999993,19.097199999999987,4996.7927777851655
2024-11-05 08:30:00,51.33102,2.083334,0.6282246369954693,3.616899,1.6203700000000003,19.386500000000012,4996.842777785166
2024-11-05 08:33:00,64.87269,2.3726850000000006,0.9901158557422316,3.616898000000001,1.5335649999999994,21.41210000000001,4996.892777785166
2024-11-05 08:36:00,88.10764,2.6909720000000004,0.9620044139654875,5.613429,3.1249970000000005,33.85410000000002,4996.942777785166
2024-11-05 08:39:00,88.88889,2.546297,1.0714395745073773,6.22107,3.9930529999999997,36.16899999999998,4996.992777785166
2024-11-05 08:42:00,78.81944,1.9965269999999995,0.9707750803053984,5.381944,3.761577000000001,40.50919999999999,4997.042777785166
2024-11-05 08:45:00,68.34491,2.025462,0.9225027004340097,5.237264000000001,3.530092,32.407399999999996,4997.092777785167
2024-11-05 08:48:00,64.87269,2.0254630000000002,0.7916850757777928,4.890046,3.0671300000000006,28.93520000000001,4997.142777785167
2024-11-05 08:51:00,67.59259,2.170139,0.7904788980945116,4.5428239999999995,2.546297,29.22460000000001,4997.192777785167
2024-11-05 08:54:00,68.37384,2.0833330000000005,0.7685301534758375,4.340277,2.430554999999999,29.22460000000001,4997.242777785167
2024-11-05 08:57:00,71.84606,1.851852,0.7792343424325576,4.079862,2.4594910000000008,29.803200000000004,4997.292777785167
2024-11-05 09:00:00,74.56597,2.1122679999999994,0.8846858801824344,4.484952999999999,2.633102,32.117999999999995,4997.3427777851675
2024-11-05 09:03:00,73.78472,2.4305559999999993,0.8966182220347425,5.41088,3.1828700000000003,30.381899999999973,4997.392777785168
2024-11-05 09:06:00,64.87269,2.3148150000000003,0.9047824023717881,5.063657,2.9803239999999995,27.777799999999957,4997.442777785168
2024-11-05 09:09:00,64.90162,2.4305559999999993,0.8966182220347425,4.918981,2.6909710000000002,26.04169999999999,4997.492777785168
2024-11-05 09:12:00,66.43519,2.4016199999999994,0.848095999845715,4.716435,2.4884270000000006,27.488400000000013,4997.542777785168
2024-11-05 09:15:00,65.65394,2.34375,0.8338077817972666,4.571758999999999,2.4016200000000003,26.620400000000018,4997.592777785168
2024-11-05 09:18:00,67.1875,2.430555,0.8966179680587533,4.600694,2.3726849999999997,26.62039999999996,4997.642777785169
2024-11-05 09:21:00,71.06481,2.34375,0.8338092428664415,4.62963,2.459492,30.9606,4997.692777785169
2024-11-05 09:24:00,69.53125,2.170139,0.8296566619962558,4.600694,2.633101,29.224599999999953,4997.742777785169
2024-11-05 09:27:00,69.12616,2.256945,0.8122334239262454,4.658565,2.5752309999999996,27.488399999999956,4997.792777785169
2024-11-05 09:30:00,68.37384,2.1990739999999995,0.7977515510035945,4.600694,2.5752320000000006,27.199099999999987,4997.842777785169
2024-11-05 09:33:00,66.43519,2.141204,0.7831821916262824,4.484954,2.51736,27.777800000000013,4997.8927777851695
2024-11-05 09:36:00,65.65394,2.141204,0.7831821916262824,4.456019,2.4884250000000003,27.488400000000013,4997.94277778517
2024-11-05 09:39:00,69.53125,2.2569440000000007,0.8122346084803982,4.542824,2.459492,28.93520000000001,4997.99277778517
2024-11-05 09:42:00,70.68866,2.1122690000000004,0.7758694197095617,4.484954,2.546297,28.935099999999977,4998.04277778517
2024-11-05 09:45:00,66.81134,2.1701390000000007,0.8662296233317895,4.484954000000001,2.546297,27.198999999999955,4998.09277778517
2024-11-05 09:48:00,66.84028,2.141204,0.8221102782890616,4.600694000000001,2.6620369999999998,27.199099999999987,4998.14277778517
2024-11-05 09:51:00,66.46412,2.256945,0.8122348580448966,4.6875,2.6041670000000003,26.62039999999996,4998.192777785171
2024-11-05 09:54:00,66.81134,2.3148150000000003,0.8266373442442305,4.6875,2.546297,26.04159999999996,4998.242777785171
2024-11-05 09:57:00,67.99769,2.430555,0.9352296776957336,4.774304999999999,2.5752309999999996,27.777800000000013,4998.292777785171
2024-11-05 10:00:00,67.59259,2.256945,0.8894292887567201,4.774305,2.748842,27.199099999999987,4998.342777785171
2024-11-05 10:03:00,61.40046,2.1990739999999995,0.8739859340103423,4.80324,2.835648,25.75229999999999,4998.392777785171
2024-11-05 10:06:00,66.81134,2.34375,0.8338077817972639,4.74537,2.5752309999999996,27.199099999999987,4998.4427777851715
2024-11-05 10:09:00,65.27778,2.3148149999999994,0.7827125540086928,4.658565,2.4884250000000003,25.75229999999999,4998.492777785172
2024-11-05 10:12:00,64.49653,2.3148150000000003,0.7827141446155756,4.5428239999999995,2.3726849999999997,26.331000000000017,4998.542777785172
2024-11-05 10:15:00,67.59259,2.256945,0.768862716498561,4.513889,2.4016200000000003,27.199099999999987,4998.592777785172
2024-11-05 10:18:00,70.68866,2.1990740000000004,0.8371831072087258,4.600694000000001,2.6041669999999995,28.35650000000004,4998.642777785172
2024-11-05 10:21:00,69.50231,2.2858789999999996,0.8596259279840986,4.74537,2.6620370000000007,28.35650000000004,4998.692777785172
2024-11-05 10:24:00,67.59259,2.141204,0.8221089811497478,4.513889000000001,2.5752310000000005,26.909700000000043,4998.742777785173
2024-11-05 10:27:00,67.96875,2.1701390000000007,0.7904774913208578,4.4270830000000005,2.430554999999999,26.331099999999992,4998.792777785173
2024-11-05 10:30:00,65.65394,2.141204,0.8584483437229035,4.3402780000000005,2.430555000000001,26.041600000000017,4998.842777785173
2024-11-05 10:33:00,64.87269,2.141204,0.8221089811497478,4.3402780000000005,2.4016200000000003,26.331099999999992,4998.892777785173
2024-11-05 10:36:00,64.12037,2.1122690000000004,0.7338985952314796,4.3402780000000005,2.3726850000000006,24.0163,4998.942777785173
2024-11-05 10:39:00,62.55787,2.1701390000000007,0.7904774913208578,4.282408000000001,2.2858799999999997,25.75229999999999,4998.9927777851735
2024-11-05 10:42:00,66.81134,2.2858790000000004,0.8596259279840989,4.369213,2.2858799999999997,26.041600000000017,4999.042777785174
2024-11-05 10:45:00,69.15509,2.228009,0.8050033302251168,4.542824,2.4884270000000006,27.777800000000013,4999.092777785174
2024-11-05 10:48:00,67.96875,2.1701390000000007,0.7904788980945118,4.311342000000001,2.3148150000000003,26.331000000000017,4999.142777785174
2024-11-05 10:51:00,65.27778,2.170139,0.7904774913208575,4.311343000000001,2.3148150000000003,26.04169999999999,4999.192777785174
2024-11-05 10:54:00,68.37384,2.314814,0.8670675302843219,4.890045,2.7777789999999998,27.777799999999957,4999.242777785174
2024-11-05 10:57:00,65.27778,2.170139,0.7479418214535346,4.542825,2.5173609999999993,25.46289999999999,4999.292777785175
2024-11-05 11:00:00,64.49653,2.1990740000000004,0.7549357801171288,4.427083,2.3726849999999997,26.909699999999987,4999.342777785175
2024-11-05 11:03:00,65.65394,2.170139,0.7479418214535346,4.311343000000001,2.2858790000000004,26.331000000000017,4999.392777785175
2024-11-05 11:06:00,63.33912,2.170139,0.7904760845432389,4.166667,2.1701380000000006,28.356499999999983,4999.442777785175
2024-11-05 11:09:00,66.43519,2.3148149999999994,0.8266344399839267,4.542825,2.4016200000000003,26.62039999999996,4999.492777785175
2024-11-05 11:12:00,62.18171,2.1990749999999997,0.8371820530557234,4.427084,2.430555,26.04159999999996,4999.5427777851755
2024-11-05 11:15:00,61.40046,2.228009,0.8446847853689723,4.484954,2.459491,25.46289999999999,4999.592777785176
2024-11-05 11:18:00,64.12037,2.3726849999999997,0.8409605514316428,4.427084000000001,2.2280100000000003,25.17360000000002,4999.642777785176
2024-11-05 11:21:00,66.43519,2.228009,0.8446847853689723,4.398148,2.3726849999999997,25.463000000000022,4999.692777785176
2024-11-05 11:24:00,66.43519,2.1990739999999995,0.7977487191320685,4.311343,2.2858790000000004,27.488400000000013,4999.742777785176
2024-11-05 11:27:00,64.49653,2.314814,0.8266370960476497,4.369212,2.2280100000000003,24.594899999999996,4999.792777785176
2024-11-05 11:30:00,68.02662,2.314814,0.940313618561402,4.600694000000001,2.546296,28.067099999999982,4999.842777785177
2024-11-05 11:33:00,72.25116,2.1701390000000007,0.7479433612196741,4.4270830000000005,2.4016200000000003,27.777800000000013,4999.892777785177
2024-11-05 11:36:00,72.22222,2.228009,0.8050033302251168,4.600694,2.546297,28.93520000000001,4999.942777785177
2024-11-05 11:39:00,70.68866,2.170139,0.7904774913208575,4.600694000000001,2.604166,28.067099999999982,4999.992777785177
2024-11-05 11:42:00,68.37384,2.170139,0.8296566619962558,4.571759,2.604166,27.199100000000044,5000.042777785177
2024-11-05 11:45:00,66.43519,2.1990740000000004,0.8371817933704275,4.513889000000001,2.517361,27.488400000000013,5000.0927777851775
2024-11-05 11:48:00,65.65394,2.2280099999999994,0.8817191939220752,4.57176,2.5752320000000006,26.909699999999987,5000.142777785178
2024-11-05 11:51:00,67.21644,2.3148150000000003,0.9047811391633317,4.600695,2.517361,25.75229999999999,5000.192777785178
2024-11-05 11:54:00,70.68866,2.4594899999999997,0.8623072941296799,4.861111,2.5752319999999997,28.35650000000004,5000.242777785178
2024-11-05 11:57:00,73.40856,2.3726849999999997,0.8818813952822216,4.861112,2.6909730000000005,28.356499999999983,5000.292777785178
2024-11-05 12:00:00,66.81134,2.083334,0.7685290284370302,4.803242,2.8935180000000003,28.067099999999982,5000.342777785178
2024-11-05 12:03:00,65.27778,2.141203,0.7831833367465687,4.629629,2.6620369999999998,26.909699999999987,5000.392777785179
2024-11-05 12:06:00,78.41435,2.141204,0.8927068831421764,4.803241,2.922454,30.092600000000004,5000.442777785179
2024-11-05 12:09:00,78.03819,2.1122690000000004,0.8846861578241471,4.774306,2.922454,31.539300000000026,5000.492777785179
2024-11-05 12:12:00,76.88079,2.0833330000000005,0.842814902629397,4.774306,2.922454,31.5394,5000.542777785179
2024-11-05 12:15:00,76.09954,2.0833330000000005,0.842814902629397,4.774306,2.922454,33.27550000000002,5000.592777785179
2024-11-05 12:18:00,75.72338,2.0833330000000005,0.842817306524943,4.832175,2.9803250000000006,30.67139999999995,5000.6427777851795
2024-11-05 12:21:00,74.94213,2.1122690000000004,0.814539616019228,4.861111,2.9513890000000007,30.67139999999995,5000.69277778518
2024-11-05 12:24:00,71.84606,2.0254630000000002,0.7916838125702604,4.658566,2.835649,30.960699999999974,5000.74277778518
2024-11-05 12:27:00,69.12616,2.141204,0.85844956122677,4.658564,2.748842,26.909699999999987,5000.79277778518
2024-11-05 12:30:00,71.06481,2.1122690000000004,0.8145396160192258,4.513889000000001,2.6041669999999995,27.488400000000013,5000.84277778518
2024-11-05 12:33:00,73.40856,2.141203,0.8584492919305414,4.658564,2.748843,30.67139999999995,5000.89277778518
2024-11-05 12:36:00,72.62731,2.170139,0.8662296233317893,4.774305,2.835648,30.67139999999995,5000.942777785181
2024-11-05 12:39:00,51.50463,1.2442129999999993,0.9948431564325971,4.427084,3.9641210000000004,18.518500000000017,5000.992777785181
2024-11-05 12:42:00,68.75,2.170139,0.8662296233317893,4.774305,2.835648,28.067099999999982,5001.042777785181
2024-11-05 12:45:00,67.96875,2.170139,0.8296579675065456,4.890046,2.922454000000001,28.93520000000001,5001.092777785181
2024-11-05 12:48:00,72.01968,2.3148149999999994,0.86706644028252,4.9479169999999995,2.835649000000001,28.64580000000001,5001.142777785181
2024-11-05 12:51:00,75.31829,2.34375,0.8744860894745956,4.918981,2.7777789999999998,28.067099999999982,5001.1927777851815
2024-11-05 12:54:00,76.88079,2.3726849999999997,0.9559919921894198,5.063658,2.951385000000001,30.38190000000003,5001.242777785182
2024-11-05 12:57:00,78.81944,2.430555,0.9352232129651132,5.237269,3.0381899999999993,29.224599999999953,5001.292777785182
2024-11-05 13:00:00,79.97685,2.34375,0.8744915088806082,5.353008,3.2118100000000007,28.64580000000001,5001.342777785182
2024-11-05 13:03:00,75.31829,2.256944,0.9245338118237938,5.208334,3.2118009999999995,28.93520000000001,5001.392777785182
2024-11-05 13:06:00,73.78472,2.3148150000000003,0.8670597065628384,5.121528,3.0092550000000005,28.935099999999977,5001.442777785182
2024-11-05 13:09:00,78.03819,2.3726849999999997,0.9200473754413611,5.179399,3.038195000000001,29.51389999999998,5001.492777785183
2024-11-05 13:12:00,82.29167,2.430555,0.9352296776957336,5.179399,2.9803250000000006,27.777800000000013,5001.542777785183
2024-11-05 13:15:00,83.47801,2.256945,0.9578761534037057,5.237267999999999,3.2696750000000003,31.53929999999997,5001.592777785183
2024-11-05 13:18:00,75.31829,1.9965269999999995,0.8838559162699406,5.179398,3.472227,33.56479999999999,5001.642777785183
2024-11-05 13:21:00,71.84606,2.1122680000000003,0.9170194441053463,5.179397,3.3564810000000005,31.25,5001.692777785183
2024-11-05 13:24:00,73.40856,2.141204,0.8927126452567801,5.150462,3.26968,32.117999999999995,5001.7427777851835
2024-11-05 13:27:00,70.65972,2.054399,0.8685599018271454,4.976853,3.1828649999999996,31.828700000000026,5001.792777785184
2024-11-05 13:30:00,71.84606,2.0833330000000005,0.842814902629397,4.947917,3.0960650000000003,30.9606,5001.842777785184
2024-11-05 13:33:00,71.84606,2.0833330000000005,0.8069452802230805,4.9189810000000005,3.038194999999999,31.828700000000026,5001.892777785184
2024-11-05 13:36:00,70.68866,2.1122690000000004,0.8506428801403946,4.861112,2.9803229999999994,31.5394,5001.942777785184
2024-11-05 13:39:00,68.34491,2.1701390000000007,0.9007022560256336,5.005787000000001,3.0960650000000003,29.224499999999978,5001.992777785184
2024-11-05 13:42:00,73.00347,2.228009,0.9166223358170119,5.179394000000001,3.211805000000001,30.67130000000003,5002.042777785185
2024-11-05 13:45:00,74.56597,2.1701390000000007,0.8662345241836483,5.1215280000000005,3.182875,30.671299999999974,5002.092777785185
2024-11-05 13:48:00,74.94213,2.1701390000000007,0.829656661996256,5.1215280000000005,3.1539349999999997,32.407399999999996,5002.142777785185
2024-11-05 13:51:00,71.84606,2.2280099999999994,0.9166226100186121,5.2662,3.298610000000001,30.96070000000003,5002.192777785185
2024-11-05 13:54:00,74.94213,2.3148149999999994,0.8670704804757229,5.35301,3.2407449999999995,33.56490000000002,5002.242777785185
2024-11-05 13:57:00,72.62731,2.256945,0.9578739038661835,5.410880000000001,3.4432849999999995,32.11800000000005,5002.2927777851855
2024-11-05 14:00:00,70.68866,2.256945,0.9245447137062612,5.324070000000001,3.3275450000000006,30.67130000000003,5002.342777785186
2024-11-05 14:03:00,68.34491,2.34375,0.8744887991840827,5.439815,3.298614999999999,31.25,5002.392777785186
2024-11-05 14:06:00,65.24884,2.2858799999999997,0.8194459958799352,5.063657,2.9513890000000007,29.803200000000004,5002.442777785186
2024-11-05 14:09:00,65.27778,2.2858799999999997,0.8194431095861489,4.861112,2.7488420000000007,29.22460000000001,5002.492777785186
2024-11-05 14:12:00,64.90162,2.34375,0.8338092428664415,4.918981,2.748843,28.356400000000008,5002.542777785186
2024-11-05 14:15:00,69.53125,2.4016200000000003,0.8480959998457153,5.005787,2.7777789999999998,30.38190000000003,5002.592777785187
2024-11-05 14:18:00,70.68866,2.3726849999999997,0.8818813952822216,5.063658,2.8935190000000004,29.51400000000001,5002.642777785187
2024-11-05 14:21:00,69.53125,2.2280099999999994,0.8446850442960638,5.005788,2.9803240000000004,30.092600000000004,5002.692777785187
2024-11-05 14:24:00,69.12616,2.256945,0.8122348580448966,4.976852,2.8935190000000004,29.513900000000035,5002.742777785187
2024-11-05 14:27:00,73.78472,2.2569440000000007,0.8521740174125955,5.150462,3.09607,30.9606,5002.792777785187
2024-11-05 14:30:00,69.53125,2.141204,0.8584471262165619,4.947917,3.0381929999999997,29.51389999999998,5002.8427777851875
2024-11-05 14:33:00,68.37384,2.256945,0.8894267924994883,5.005788,2.9803229999999994,29.513900000000035,5002.892777785188
2024-11-05 14:36:00,71.84606,2.3148149999999994,0.9047824023717878,4.976852,2.8935190000000004,31.25,5002.942777785188
2024-11-05 14:39:00,69.53125,2.256945,0.9245399899476332,4.976852,2.9803229999999994,30.092600000000004,5002.992777785188
2024-11-05 14:42:00,73.40856,2.2858789999999996,0.8971153723478595,5.092593,3.038195000000001,30.092600000000004,5003.042777785188
2024-11-05 14:45:00,69.90741,2.170139,0.7904774913208575,5.121529,3.1250009999999993,29.803200000000004,5003.092777785188
2024-11-05 14:48:00,67.96875,2.170139,0.8296514399241861,5.0347219999999995,3.0671250000000008,30.381899999999973,5003.142777785189
2024-11-05 14:51:00,68.37384,2.1990739999999995,0.8371817933704273,4.976852,2.9803240000000004,30.381899999999973,5003.192777785189
2024-11-05 14:54:00,69.90741,2.2858789999999996,0.8971153723478595,4.832176,2.7777780000000005,29.513800000000003,5003.242777785189
2024-11-05 14:57:00,69.15509,2.228009,0.881718927066191,4.80324,2.8067129999999993,30.38190000000003,5003.292777785189
2024-11-05 15:00:00,68.75,2.170139,0.8296592730137415,4.890045,2.922454,30.092600000000004,5003.342777785189
2024-11-05 15:03:00,71.84606,2.228009,0.881718927066191,4.947916,2.951389,28.93520000000001,5003.3927777851895
2024-11-05 15:06:00,68.37384,2.1122690000000004,0.8506452996378568,4.890046000000001,3.009259,29.22460000000001,5003.44277778519
2024-11-05 15:09:00,67.1875,2.1122690000000004,0.8145383272947234,4.716436000000001,2.8067130000000002,29.80329999999998,5003.49277778519
2024-11-05 15:12:00,67.1875,2.1701390000000007,0.829656661996256,4.774306,2.8067129999999993,29.224500000000035,5003.54277778519
2024-11-05 15:15:00,69.12616,2.228009,0.8050033302251168,4.832175,2.7777780000000005,30.092600000000004,5003.59277778519
2024-11-05 15:18:00,67.1875,2.228009,0.881718927066191,4.687499,2.6909719999999995,29.51389999999998,5003.64277778519
2024-11-05 15:21:00,71.06481,2.228009,0.8446874296142167,4.890045,2.864584,30.381999999999948,5003.692777785191
2024-11-05 15:24:00,67.96875,2.1122690000000004,0.814539616019228,4.861111,2.9513890000000007,29.80329999999998,5003.742777785191
2024-11-05 15:27:00,64.49653,2.054399,0.834962310420967,4.6875,2.8645829999999997,28.93520000000001,5003.792777785191
2024-11-05 15:30:00,66.40625,2.228009,0.8446847853689723,4.629629,2.604166,28.93520000000001,5003.842777785191
2024-11-05 15:33:00,66.81134,2.083334,0.7685317864629225,4.5428239999999995,2.633102,27.777800000000013,5003.892777785191
2024-11-05 15:36:00,65.27778,2.141204,0.8584483437229035,4.600694,2.6909710000000002,26.331000000000017,5003.9427777851915
2024-11-05 15:39:00,64.87269,2.083334,0.8428163755793846,4.571759,2.719907,27.488400000000013,5003.992777785192
2024-11-05 15:42:00,68.37384,2.170139,0.7904760845432389,4.658566,2.6620370000000007,28.356400000000008,5004.042777785192
2024-11-05 15:45:00,65.27778,2.0833330000000005,0.7685301534758375,4.571759000000001,2.6620369999999998,29.224499999999978,5004.092777785192
2024-11-05 15:48:00,61.77662,2.1701390000000007,0.7904774913208602,4.398148,2.4016200000000003,25.17360000000002,5004.142777785192
2024-11-05 15:51:00,61.77662,2.1990740000000004,0.7977515510035947,4.340277,2.3148150000000003,25.75229999999999,5004.192777785192
2024-11-05 15:54:00,61.80556,2.1122690000000004,0.7758694197095617,4.253472,2.3148150000000003,25.75229999999999,5004.242777785193
2024-11-05 15:57:00,64.87269,2.0833330000000005,0.7685315324865284,4.2245360000000005,2.3148150000000003,26.04169999999999,5004.292777785193
2024-11-05 16:00:00,66.81134,2.054398,0.7197696612467748,4.195602000000001,2.2858790000000004,27.199099999999987,5004.342777785193
2024-11-05 16:03:00,64.49653,2.170139,0.79047749132086,4.427083,2.430555000000001,27.777800000000013,5004.392777785193
2024-11-05 16:06:00,60.99537,2.1990739999999995,0.7977501350698303,4.484953,2.4594899999999997,24.884299999999996,5004.442777785193
2024-11-05 16:09:00,66.43519,2.2569440000000007,0.8122331743620597,4.571759000000001,2.4884259999999996,26.04169999999999,5004.4927777851935
2024-11-05 16:12:00,64.49653,2.141204,0.7831835891973392,4.4270830000000005,2.4594899999999997,26.04170000000005,5004.542777785194
2024-11-05 16:15:00,62.55787,2.1122690000000004,0.775866643079191,4.456019,2.51736,26.33099999999996,5004.592777785194
2024-11-05 16:18:00,60.99537,2.141204,0.7409310892195006,4.3402780000000005,2.343750000000001,24.594899999999996,5004.642777785194
2024-11-05 16:21:00,58.68056,2.141204,0.7831821916262824,4.137732000000001,2.1701380000000006,23.7269,5004.692777785194
2024-11-05 16:24:00,57.14699,2.170139,0.8296592730137415,4.07986,2.1122690000000004,22.279999999999973,5004.742777785194
2024-11-05 16:27:00,59.46181,2.314814,0.7827139058966711,4.079859999999999,1.9097219999999995,22.280100000000004,5004.792777785195
2024-11-05 16:30:00,62.18171,2.2858790000000004,0.7757974356333044,4.050924999999999,1.9097219999999995,24.016200000000026,5004.842777785195
2024-11-05 16:33:00,60.24306,2.170139,0.7904788980945116,4.224536,2.228009,24.016200000000026,5004.892777785195
2024-11-05 16:36:00,63.33912,2.1701390000000007,0.7008749283177191,4.282408000000001,2.2280089999999992,24.594899999999996,5004.942777785195
2024-11-05 16:39:00,63.33912,2.1990740000000004,0.7549357801171288,4.166667,2.1122690000000004,25.17360000000002,5004.992777785195
2024-11-05 16:42:00,64.87269,2.2858790000000004,0.7757990161623703,4.340277,2.1990749999999997,24.594900000000052,5005.0427777851955
2024-11-05 16:45:00,64.49653,2.170139,0.7479418214535346,4.282408,2.256944,24.016200000000026,5005.092777785196
2024-11-05 16:48:00,59.46181,2.1990739999999995,0.7549357801171286,4.079859999999999,2.025462,22.280100000000004,5005.142777785196
2024-11-05 16:51:00,57.92824,2.1990740000000004,0.8371844210439098,4.07986,2.083334,21.990700000000004,5005.192777785196
2024-11-05 16:54:00,60.24306,2.141204,0.6409104740970756,4.108796000000001,2.054398,23.1481,5005.242777785196
2024-11-05 16:57:00,60.99537,2.228009,0.8050004801243554,4.137732000000001,2.0833330000000005,23.7269,5005.292777785196
2024-11-05 17:00:00,59.08565,2.228009,0.761908703165354,4.137732000000001,2.054399000000001,22.85880000000003,5005.342777785197
2024-11-05 17:03:00,57.14699,2.0833330000000005,0.6807442899984918,4.02199,2.054399,21.701499999999953,5005.392777785197
2024-11-05 17:06:00,54.83218,2.170139,0.7008766530544543,3.877314,1.8229160000000002,22.280100000000004,5005.442777785197
2024-11-05 17:09:00,56.36574,2.1990740000000004,0.7075508831857056,3.877314,1.7939809999999996,22.280100000000004,5005.492777785197
2024-11-05 17:12:00,56.36574,2.1990740000000004,0.7549342300849239,3.90625,1.851850999999999,21.412000000000035,5005.542777785197
2024-11-05 17:15:00,54.42708,2.1122690000000004,0.6874729715684733,3.8483790000000004,1.851851,21.70139999999998,5005.5927777851975
2024-11-05 17:18:00,51.73611,2.141204,0.7409295597703589,3.7326390000000007,1.73611,20.833399999999983,5005.642777785198
2024-11-05 17:21:00,54.05093,2.1701390000000007,0.7479418214535348,3.6747690000000004,1.6493049999999991,19.96520000000004,5005.692777785198
2024-11-05 17:24:00,55.61343,2.1701390000000007,0.7479418214535348,3.6747690000000004,1.6493049999999991,20.254599999999982,5005.742777785198
2024-11-05 17:27:00,55.58449,2.1990740000000004,0.7549342300849239,3.9351850000000006,1.8807859999999996,22.280100000000004,5005.792777785198
2024-11-05 17:30:00,52.11227,2.170139,0.7479433612196739,3.7905089999999992,1.765046,21.41210000000001,5005.842777785198
2024-11-05 17:33:00,51.73611,2.228009,0.6598088529621116,3.732639,1.5914349999999997,19.097199999999987,5005.892777785199
2024-11-05 17:36:00,49.39236,2.1990739999999995,0.6535250496926024,3.732639,1.6203700000000003,19.675900000000013,5005.942777785199
2024-11-05 17:39:00,52.48843,2.1990739999999995,0.7549342300849237,3.732639,1.6782399999999997,19.675899999999956,5005.992777785199
2024-11-05 17:42:00,49.79745,2.170139,0.7479418214535346,3.501157,1.4756929999999997,19.965300000000013,5006.042777785199
2024-11-05 17:45:00,47.07755,2.141204,0.7409310892195006,3.385416,1.3888880000000006,18.518500000000017,5006.092777785199
2024-11-05 17:48:00,45.92014,2.170139,0.7008766530544543,3.29861,1.244212,17.93979999999999,5006.1427777851995
2024-11-05 17:51:00,45.13889,2.1990739999999995,0.7549373301439509,3.3275449999999998,1.273148,17.93979999999999,5006.1927777852
2024-11-05 17:54:00,43.60532,2.1990739999999995,0.7549373301439509,3.3275449999999998,1.273148,18.518599999999992,5006.2427777852
2024-11-05 17:57:00,46.70139,2.228009,0.7142071457060738,3.327546000000001,1.2152780000000005,18.518500000000017,5006.2927777852
2024-11-05 18:00:00,43.98148,2.083334,0.6807428340221066,3.211805,1.244212,17.650499999999965,5006.3427777852
2024-11-05 18:03:00,42.82407,2.141204,0.6941841283645545,3.0671290000000004,1.0416660000000002,17.65039999999999,5006.3927777852
2024-11-05 18:06:00,40.91435,2.228009,0.6598088529621116,3.1539349999999997,1.0127309999999996,17.650500000000022,5006.442777785201
2024-11-05 18:09:00,42.44791,2.256944,0.666076717194077,3.125,0.9548610000000002,17.36110000000002,5006.492777785201
2024-11-05 18:12:00,40.91435,2.256944,0.7208439973845797,3.1539349999999997,1.0127309999999996,18.22919999999999,5006.542777785201
2024-11-05 18:15:00,43.60532,2.1701390000000007,0.747941821453536,3.125,1.0995359999999996,17.36110000000002,5006.592777785201
2024-11-05 18:18:00,45.54398,2.256944,0.7688624765016419,3.2696749999999994,1.157407,17.071799999999996,5006.642777785201
2024-11-05 18:21:00,46.70139,2.228009,0.7619102634082585,3.2696750000000003,1.186343,18.22919999999999,5006.6927777852015
2024-11-05 18:24:00,49.79745,2.170139,0.7008766530544543,3.240741,1.186343,17.071799999999996,5006.742777785202
2024-11-05 18:27:00,46.70139,2.141204,0.5769557709017552,3.1539349999999997,1.070601,18.518500000000017,5006.792777785202
2024-11-05 18:30:00,41.29051,2.0833330000000005,0.7268452540748601,3.009259,1.070602,16.492999999999995,5006.842777785202
2024-11-05 18:33:00,43.60532,2.1990740000000004,0.7549342300849239,3.125,1.070600999999999,17.361199999999997,5006.892777785202
2024-11-05 18:36:00,41.29051,2.228009,0.7142053973736116,3.1828699999999994,1.070600999999999,16.492999999999995,5006.942777785202
2024-11-05 18:39:00,41.29051,2.1122690000000004,0.7338985952314784,3.0960650000000003,1.1284719999999995,17.650500000000022,5006.992777785203
2024-11-05 18:42:00,43.60532,1.9386580000000002,0.6467925220039233,2.922454,1.0995359999999996,17.361199999999997,5007.042777785203
2024-11-05 18:45:00,44.38657,1.967593,0.6984172848883456,2.8935189999999995,1.070600999999999,17.071699999999964,5007.092777785203
2024-11-05 18:48:00,42.85301,2.0254629999999993,0.6154707539212488,2.9803239999999995,1.0416660000000002,17.361099999999965,5007.142777785203
2024-11-05 18:51:00,41.6956,2.0254629999999993,0.6672239291318118,2.8935179999999994,0.9837959999999999,18.807900000000018,5007.192777785203
2024-11-05 18:54:00,40.1331,2.0254630000000002,0.7126756606946522,2.9513880000000006,1.070601,17.36110000000002,5007.2427777852035
2024-11-05 18:57:00,38.9757,2.141204,0.6941841283645545,3.009259,0.9837959999999999,16.493100000000027,5007.292777785204
2024-11-05 19:00:00,38.9757,2.256944,0.666076717194077,3.125,0.9548610000000002,16.49309999999997,5007.342777785204
2024-11-05 19:03:00,38.9757,2.1990740000000004,0.6535270695920163,3.0671290000000004,0.9548609999999993,15.9144,5007.392777785204
2024-11-05 19:06:00,38.5706,2.2280099999999994,0.6598090698546963,3.038195,0.8969900000000006,16.782399999999996,5007.442777785204
2024-11-05 19:09:00,35.87963,2.1990739999999995,0.7075508831857055,2.922453,0.8391200000000003,15.914299999999969,5007.492777785204
2024-11-05 19:12:00,37.4132,2.256945,0.7208459865623295,2.922454,0.78125,16.20369999999997,5007.542777785205
2024-11-05 19:15:00,35.87963,2.1990739999999995,0.7075508831857055,2.8935180000000003,0.8101850000000006,15.625,5007.592777785205
2024-11-05 19:18:00,35.87963,2.228009,0.761908703165354,2.8067130000000002,0.7233800000000006,15.914300000000026,5007.642777785205
2024-11-05 19:21:00,38.19445,2.1122690000000004,0.6874729715684733,2.7777780000000005,0.78125,16.20369999999997,5007.692777785205
2024-11-05 19:24:00,37.84722,2.0833330000000005,0.7268452540748588,2.7488420000000007,0.8101849999999997,16.782399999999996,5007.742777785205
2024-11-05 19:27:00,40.91435,2.2569440000000007,0.7688624765016421,3.009259,0.8969909999999999,15.046199999999999,5007.7927777852055
2024-11-05 19:30:00,41.29051,2.1990740000000004,0.7549357801171288,3.038194,0.9837959999999999,15.9144,5007.842777785206
2024-11-05 19:33:00,38.5706,2.141204,0.6941824155108782,2.8935190000000004,0.868055,16.203700000000026,5007.892777785206
2024-11-05 19:36:00,38.19445,2.141204,0.6941841283645545,2.835648000000001,0.8101850000000006,16.492999999999995,5007.942777785206
2024-11-05 19:39:00,36.66088,2.1701390000000007,0.7479433612196729,2.835648000000001,0.8101849999999997,17.361099999999965,5007.992777785206
2024-11-05 19:42:00,36.66088,2.228009,0.7619071429170238,2.8935190000000004,0.8101850000000006,16.20369999999997,5008.042777785206
2024-11-05 19:45:00,38.9757,2.170139,0.7008749283177205,2.835649,0.78125,16.782399999999996,5008.092777785207
2024-11-05 19:48:00,37.44213,2.170139,0.6472270294780064,2.835648,0.7523150000000003,15.9144,5008.142777785207
2024-11-05 19:51:00,34.34607,2.1122680000000003,0.7338968327533038,2.719908,0.7523150000000003,15.9144,5008.192777785207
2024-11-05 19:54:00,36.25579,2.170139,0.7479433612196739,2.748843,0.7233800000000006,15.9144,5008.242777785207
2024-11-05 19:57:00,38.5706,2.228009,0.7619087031653525,2.8645830000000005,0.78125,15.625,5008.292777785207
2024-11-05 20:00:00,39.75695,2.170139,0.7008749283177205,2.922454,0.868055,16.493100000000027,5008.3427777852075
2024-11-05 20:03:00,39.75695,2.1701390000000007,0.7479433612196729,2.8645830000000005,0.8391199999999994,16.782399999999996,5008.392777785208
2024-11-05 20:06:00,40.1331,2.1990740000000004,0.707549146623079,2.922454,0.8391199999999994,15.625,5008.442777785208
2024-11-05 20:09:00,40.91435,2.141204,0.6409084827349476,2.9513890000000007,0.8969900000000006,16.782399999999996,5008.492777785208
2024-11-05 20:12:00,40.88541,2.1701390000000007,0.7479433612196729,2.9513890000000007,0.9259259999999996,14.467600000000004,5008.542777785208
2024-11-05 20:15:00,41.6956,2.1122690000000004,0.7338985952314784,2.8935190000000004,0.9259259999999996,15.625,5008.592777785208
2024-11-05 20:18:00,38.9757,2.1701390000000007,0.6472250238139633,2.9513890000000007,0.868055,15.3356,5008.642777785209
2024-11-05 20:21:00,39.75695,2.1701390000000007,0.7008766530544546,2.8645830000000005,0.8101849999999997,16.493100000000027,5008.692777785209
2024-11-05 20:24:00,37.44213,2.0833330000000005,0.6807426010949491,2.719907,0.7523150000000003,16.20369999999997,5008.742777785209
2024-11-05 20:27:00,35.50347,2.083334,0.7268454981919882,2.6620369999999998,0.7233790000000004,15.335700000000031,5008.792777785209
2024-11-05 20:30:00,33.56482,2.141204,0.7409310892195006,2.719907,0.7233790000000004,15.9144,5008.842777785209
2024-11-06 07:36:00,32.8125,2.141203,0.14689036128229246,2.719907,0.5787040000000001,14.75690000000003,5008.842777785209
2024-11-06 07:39:00,32.40741,2.141203,0.8584480744269414,2.8645829999999997,0.9548609999999993,15.046299999999974,5008.89277778521
2024-11-06 07:42:00,33.18866,1.9965279999999996,0.7840167385958797,2.835648,1.0416660000000002,15.335700000000031,5008.94277778521
2024-11-06 07:45:00,35.90857,1.9386580000000002,0.5962052599470405,2.8067130000000002,0.9548609999999993,15.625,5008.99277778521
2024-11-06 07:48:00,33.18866,1.9386579999999993,0.6467941499736727,2.6620369999999998,0.8391200000000003,14.757000000000005,5009.04277778521
2024-11-06 07:51:00,35.50347,2.1122679999999994,0.7338998709077047,3.211805,1.2442140000000004,14.756899999999973,5009.09277778521
2024-11-06 07:54:00,40.50926,2.3148150000000003,0.7340714756865857,3.2696750000000003,1.070601,14.178300000000036,5009.1427777852105
2024-11-06 07:57:00,40.5382,2.1122690000000004,0.8846861578241471,3.125,1.273148,15.046399999999949,5009.192777785211
2024-11-06 08:00:00,45.54398,1.967593,0.5415555594304506,3.2696769999999997,1.359953,17.361099999999965,5009.242777785211
2024-11-06 08:03:00,69.15509,2.6041670000000003,0.9403752049162647,3.4722230000000005,1.070602,19.675900000000013,5009.292777785211
2024-11-06 08:06:00,79.1956,1.765046,1.0418681332094897,5.815976,4.600689999999999,43.11340000000001,5009.342777785211
2024-11-06 08:09:00,66.43519,2.0254629999999993,0.8604587712492227,5.642364999999999,3.877312,30.671299999999974,5009.392777785211
