Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-11-06 08:12:00,61.80556,2.2858799999999997,0.8194459958799352,5.0347219999999995,2.922454,26.04169999999999,5009.442777785212
2024-11-06 08:15:00,59.46181,2.1990749999999997,0.7977503860511146,4.513889,2.4884249999999994,23.72679999999997,5009.492777785212
2024-11-06 08:18:00,56.36574,2.141204,0.7409295597703589,4.484954,2.4884249999999994,21.70139999999998,5009.542777785212
2024-11-06 08:21:00,54.83218,1.9097229999999996,0.6840695298139489,4.050927,2.2858789999999996,21.412000000000035,5009.592777785212
2024-11-06 08:24:00,63.33912,1.6203709999999996,0.6477303161720398,3.414352,1.9675930000000008,23.4375,5009.642777785212
2024-11-06 08:27:00,74.56597,2.054399,0.7197699060961547,3.8773160000000004,1.9675919999999998,25.17360000000002,5009.6927777852125
2024-11-06 08:30:00,80.7581,2.0833329999999997,0.7268452540748599,4.195601999999999,2.256945,27.488400000000013,5009.742777785213
2024-11-06 08:33:00,73.00347,2.0254630000000002,0.8270811501294952,4.369213,2.5752310000000005,29.513999999999953,5009.792777785213
2024-11-06 08:36:00,80.38194,1.7939820000000006,0.7946310953936566,4.340279000000001,2.8067129999999993,30.382000000000005,5009.842777785213
2024-11-06 08:39:00,71.84606,1.6203700000000003,0.7137495045765865,4.195602,2.8067139999999995,30.9606,5009.892777785213
2024-11-06 08:42:00,62.55787,1.7071750000000003,0.705860459454793,4.079861,2.5752319999999997,25.75229999999999,5009.942777785213
2024-11-06 08:45:00,61.02431,1.880788,0.7165126870923388,3.9351849999999997,2.228009,25.46289999999999,5009.992777785214
2024-11-06 08:48:00,64.49653,2.1122680000000003,0.8506438197501413,4.108797,2.2280100000000003,25.173599999999965,5010.042777785214
2024-11-06 08:51:00,64.12037,2.0254630000000002,0.7916838125702604,4.050926,2.2280089999999992,24.594899999999996,5010.092777785214
2024-11-06 08:54:00,62.55787,1.967593,0.6984202177175131,3.8483789999999996,2.0254629999999993,25.75229999999999,5010.142777785214
2024-11-06 08:57:00,68.37384,1.9386580000000002,0.7314956670934178,3.906251000000001,2.141204,26.041600000000017,5010.192777785214
2024-11-06 09:00:00,73.00347,1.765046,0.6862254361812087,3.7615749999999997,2.170139,27.488400000000013,5010.2427777852145
2024-11-06 09:03:00,83.47801,1.5046299999999997,0.6163596907766477,3.645834,2.314814,30.67130000000003,5010.292777785215
2024-11-06 09:06:00,66.81134,1.7361110000000002,0.7467512208003928,4.195603,2.6909730000000005,29.224499999999978,5010.342777785215
2024-11-06 09:09:00,60.24306,2.7777779999999996,0.9392562895529212,4.947917,2.34375,24.884299999999996,5010.392777785215
2024-11-06 09:12:00,59.8669,2.6041670000000003,0.8509275233777945,4.8321760000000005,2.3726850000000006,24.30559999999997,5010.442777785215
2024-11-06 09:15:00,61.80556,2.4305559999999993,0.8102015452210837,4.484953999999999,2.1990740000000004,24.594899999999996,5010.492777785215
2024-11-06 09:18:00,61.80556,2.3148149999999994,0.7827125540086928,4.427084,2.256944,24.884299999999996,5010.542777785216
2024-11-06 09:21:00,59.08565,2.256945,0.768862716498561,4.340278,2.228009,24.305499999999995,5010.592777785216
2024-11-06 09:24:00,61.40046,2.3148150000000003,0.8266373442442305,4.456018,2.3148150000000003,24.88420000000002,5010.642777785216
2024-11-06 09:27:00,59.8669,2.3148149999999994,0.7827157352168991,4.282407,2.1122690000000004,24.88420000000002,5010.692777785216
2024-11-06 09:30:00,58.70949,2.4016199999999994,0.8033557300993867,4.195600999999999,1.938657,24.305500000000052,5010.742777785216
2024-11-06 09:33:00,61.40046,2.3148149999999994,0.8266373442442303,4.282407,2.141204000000001,23.7269,5010.7927777852165
2024-11-06 09:36:00,59.49074,2.256945,0.8122348580448966,4.2534719999999995,2.170139,23.4375,5010.842777785217
2024-11-06 09:39:00,59.8669,2.228009,0.7619102634082585,4.108795,2.0254629999999993,23.4375,5010.892777785217
2024-11-06 09:42:00,59.08565,2.170139,0.7479449009804755,4.07986,2.054398,23.4375,5010.942777785217
2024-11-06 09:45:00,59.8669,2.1701390000000007,0.7479433612196741,3.9641200000000003,1.938657,24.0163,5010.992777785217
2024-11-06 09:48:00,60.24306,2.1990740000000004,0.7549357801171288,4.021991,1.967593,23.4375,5011.042777785217
2024-11-06 09:51:00,61.02431,2.256944,0.7208475174713305,4.050924999999999,1.9097230000000005,24.595000000000027,5011.092777785218
2024-11-06 09:54:00,62.55787,2.2858790000000004,0.8194457470053558,3.993055,1.880788,23.1481,5011.142777785218
2024-11-06 09:57:00,65.27778,2.314814,0.8670675302843219,4.108795,1.9965289999999998,25.46289999999999,5011.192777785218
2024-11-06 10:00:00,69.93634,2.3726849999999997,0.796492870370918,4.513889,2.2858800000000006,27.199000000000012,5011.242777785218
2024-11-06 10:03:00,64.49653,2.228009,0.8050033302251168,4.456018,2.4016210000000004,24.594899999999996,5011.292777785218
2024-11-06 10:06:00,67.59259,2.256945,0.768862716498561,4.427084,2.3148150000000003,26.909699999999987,5011.3427777852185
2024-11-06 10:09:00,67.59259,2.256945,0.7688611460827302,4.369214,2.256944,26.331000000000017,5011.392777785219
2024-11-06 10:12:00,65.27778,2.2858789999999996,0.8194428607121916,4.311343,2.1990740000000004,25.173599999999965,5011.442777785219
2024-11-06 10:15:00,69.53125,2.2280099999999994,0.7619073835695498,4.340279,2.256944,26.620400000000018,5011.492777785219
2024-11-06 10:18:00,69.15509,2.3726849999999997,0.9200486535849663,4.456018,2.3148150000000003,25.46289999999999,5011.542777785219
2024-11-06 10:21:00,67.99769,2.256945,0.8122334239262454,4.571759,2.4884249999999994,26.62039999999996,5011.592777785219
2024-11-06 10:24:00,67.21644,2.228009,0.761908703165354,4.456017999999999,2.3726849999999997,26.331000000000017,5011.64277778522
2024-11-06 10:27:00,65.27778,2.1122690000000004,0.7758680313963255,4.282408000000001,2.34375,26.04159999999996,5011.69277778522
2024-11-06 10:30:00,67.62153,2.256944,0.7688624765016419,4.195601,2.0833330000000005,25.17360000000002,5011.74277778522
2024-11-06 10:33:00,64.90162,2.256945,0.8122319898035317,4.282408,2.1990730000000003,24.594899999999996,5011.79277778522
2024-11-06 10:36:00,67.21644,2.3726850000000006,0.7964928703709182,4.398148,2.170139,26.909699999999987,5011.84277778522
2024-11-06 10:39:00,65.27778,2.34375,0.7896108403543373,4.427084,2.2280089999999992,26.04169999999999,5011.8927777852205
2024-11-06 10:42:00,69.53125,2.3726849999999997,0.8409590814585634,4.398149,2.1990740000000004,25.462999999999965,5011.942777785221
2024-11-06 10:45:00,67.99769,2.256945,0.8521662934297759,4.369214,2.3148150000000003,26.04170000000005,5011.992777785221
2024-11-06 10:48:00,70.68866,2.1990740000000004,0.7977501350698329,4.427083,2.4016200000000003,26.331000000000017,5012.042777785221
2024-11-06 10:51:00,69.93634,2.054399,0.7197699060961547,4.224538000000001,2.314814,26.04169999999999,5012.092777785221
2024-11-06 10:54:00,65.65394,2.0254630000000002,0.7126741730442793,4.2534730000000005,2.3726849999999997,27.777800000000013,5012.142777785221
2024-11-06 10:57:00,64.49653,2.141204,0.7831821916262824,4.166667,2.1990730000000003,24.594899999999996,5012.192777785222
2024-11-06 11:00:00,67.21644,2.256945,0.8122319898035317,4.340279,2.256944,26.04169999999999,5012.242777785222
2024-11-06 11:03:00,69.53125,2.2858789999999996,0.8596259279840986,4.398148,2.3148150000000003,27.199099999999987,5012.292777785222
2024-11-06 11:06:00,69.09722,2.2858789999999996,0.8194443038608237,4.456017999999999,2.343750000000001,27.199099999999987,5012.342777785222
2024-11-06 11:09:00,67.99769,2.228009,0.761908703165354,4.2534719999999995,2.170139,26.331000000000017,5012.392777785222
2024-11-06 11:12:00,71.84606,2.2858789999999996,0.8971166280340882,4.369212,2.3148150000000003,28.356599999999958,5012.4427777852225
2024-11-06 11:15:00,72.25116,2.2858799999999997,0.8194431095861489,4.600695,2.4884250000000003,26.62039999999996,5012.492777785223
2024-11-06 11:18:00,69.15509,2.3148149999999994,0.8266358921161446,4.571758999999999,2.430555000000001,25.752399999999966,5012.542777785223
2024-11-06 11:21:00,71.84606,2.4016199999999994,0.8892594810448164,4.658565,2.4594910000000008,27.488499999999988,5012.592777785223
2024-11-06 11:24:00,73.40856,2.34375,0.8744833797521393,4.658565,2.517361,25.75229999999999,5012.642777785223
2024-11-06 11:27:00,67.99769,2.256944,0.7688624765016419,4.513889,2.4016210000000004,26.909699999999987,5012.692777785223
2024-11-06 11:30:00,66.81134,2.2280099999999994,0.7619089438182335,4.224538,2.141204000000001,26.331000000000017,5012.742777785224
2024-11-06 11:33:00,68.37384,2.256944,0.8122331743620596,4.311343000000001,2.2280100000000003,26.04169999999999,5012.792777785224
2024-11-06 11:36:00,76.88079,2.3726850000000006,0.7964928703709182,4.3402780000000005,2.1122690000000004,27.199000000000012,5012.842777785224
2024-11-06 11:39:00,83.85417,2.3148150000000003,0.7827141446155756,4.774306,2.6041670000000003,28.93520000000001,5012.892777785224
2024-11-06 11:42:00,79.1956,2.141203,0.8221087199057178,4.774306,2.835649,31.25,5012.942777785224
2024-11-06 11:45:00,69.90741,2.054398,0.7993260716736706,4.774306,2.922454,29.513900000000035,5012.9927777852245
2024-11-06 11:48:00,67.59259,2.1990739999999995,0.8371817933704273,4.542824,2.546296000000001,28.067200000000014,5013.042777785225
2024-11-06 11:51:00,66.81134,2.1990749999999997,0.7977503860511146,4.513889,2.4884249999999994,27.488399999999956,5013.092777785225
2024-11-06 11:54:00,65.27778,2.2858799999999997,0.7757976749856795,4.5428239999999995,2.4016200000000003,27.199099999999987,5013.142777785225
2024-11-06 11:57:00,62.55787,2.256944,0.8521660352473749,4.513889,2.459491,26.331099999999992,5013.192777785225
2024-11-06 12:00:00,65.65394,2.3148149999999994,0.826635892116142,4.513889,2.3726849999999997,27.777800000000013,5013.242777785225
2024-11-06 12:03:00,68.37384,2.3148149999999994,0.7827125540086928,4.542825,2.3726849999999997,28.64580000000001,5013.292777785226
2024-11-06 12:06:00,69.15509,2.256945,0.8122348580448966,4.62963,2.546297,28.356499999999983,5013.342777785226
2024-11-06 12:09:00,66.43519,2.1990749999999997,0.7977518019851947,4.62963,2.6041670000000003,28.35650000000004,5013.392777785226
2024-11-06 12:12:00,65.65394,2.2280099999999994,0.7619089438182335,4.484953999999999,2.4016200000000003,27.488400000000013,5013.442777785226
2024-11-06 12:15:00,62.55787,2.256945,0.768862716498561,4.484954,2.3726850000000006,27.777800000000013,5013.492777785226
2024-11-06 12:18:00,64.12037,2.256945,0.8122334239262454,4.369214,2.2858799999999997,25.752399999999966,5013.5427777852265
2024-11-06 12:21:00,66.81134,2.34375,0.8338092428664415,4.398148,2.2280100000000003,27.488399999999956,5013.592777785227
2024-11-06 12:24:00,67.21644,2.2280099999999994,0.8050021554431462,4.658565,2.604166,27.199099999999987,5013.642777785227
2024-11-06 12:27:00,65.65394,2.1990749999999997,0.7549344714051862,4.542825,2.4884249999999994,27.488400000000013,5013.692777785227
2024-11-06 12:30:00,62.55787,2.170139,0.7479449009804755,4.340277,2.3148150000000003,26.909699999999987,5013.742777785227
2024-11-06 12:33:00,62.55787,2.170139,0.7479433612196739,4.195601,2.1701380000000006,26.620400000000018,5013.792777785227
2024-11-06 12:36:00,64.87269,2.2858789999999996,0.7757990161623701,4.369212,2.2280100000000003,26.620400000000018,5013.842777785228
2024-11-06 12:39:00,48.64005,1.3310180000000003,0.9965133415126066,3.993055,3.3854170000000003,19.675900000000013,5013.892777785228
2024-11-06 12:42:00,69.90741,2.170139,0.8296566619962558,4.456017999999999,2.4884249999999994,29.224500000000035,5013.942777785228
2024-11-06 12:45:00,69.90741,2.1990739999999995,0.7977515510035945,4.600694,2.5752320000000006,28.35650000000004,5013.992777785228
2024-11-06 12:48:00,65.27778,2.141204,0.7831835891973392,4.456018,2.4884249999999994,27.199099999999987,5014.042777785228
2024-11-06 12:51:00,67.96875,2.1990740000000004,0.7977501350698305,4.600694000000001,2.5752309999999996,27.488400000000013,5014.0927777852285
2024-11-06 12:54:00,64.49653,2.141204,0.8221089811497478,4.513889000000001,2.5752310000000005,27.488400000000013,5014.142777785229
2024-11-06 12:57:00,67.59259,2.256944,0.7688609060861616,4.484954,2.3726849999999997,29.803200000000004,5014.192777785229
2024-11-06 13:00:00,66.43519,2.256944,0.8122331743620596,4.456018,2.3726849999999997,26.620400000000018,5014.242777785229
2024-11-06 13:03:00,69.12616,2.228009,0.881718927066191,4.542824,2.546297,28.06710000000004,5014.292777785229
2024-11-06 13:06:00,69.15509,2.1701390000000007,0.7904774913208578,4.4270830000000005,2.430554999999999,28.64580000000001,5014.342777785229
2024-11-06 13:09:00,70.68866,2.1990740000000004,0.8371817933704275,4.571759,2.5752309999999996,28.06710000000004,5014.39277778523
2024-11-06 13:12:00,67.96875,2.256945,0.889428040629382,4.745369999999999,2.719906,29.513900000000035,5014.44277778523
2024-11-06 13:15:00,66.43519,2.256945,0.8122348580448966,4.6875,2.6041670000000003,28.935099999999977,5014.49277778523
2024-11-06 13:18:00,67.21644,2.256945,0.7688611460827302,4.542825,2.430554999999999,28.356499999999983,5014.54277778523
2024-11-06 13:21:00,64.87269,2.256945,0.768862716498561,4.513889,2.4016200000000003,27.488400000000013,5014.59277778523
2024-11-06 13:24:00,66.43519,2.2858789999999996,0.8194443038608211,4.629629,2.517361,27.777800000000013,5014.6427777852305
2024-11-06 13:27:00,70.68866,2.314814,0.8670661835503166,4.600694000000001,2.4884269999999997,28.356499999999983,5014.692777785231
2024-11-06 13:30:00,71.09375,2.1990739999999995,0.8371817933704273,4.687499,2.6909710000000002,29.803200000000004,5014.742777785231
2024-11-06 13:33:00,69.53125,2.1990739999999995,0.873984701116026,4.658563999999999,2.6909710000000002,29.803200000000004,5014.792777785231
2024-11-06 13:36:00,68.37384,2.228009,0.8446847853689723,4.542824,2.517361,27.777800000000013,5014.842777785231
2024-11-06 13:39:00,70.68866,2.228009,0.8446847853689723,4.687499,2.6620359999999996,27.777799999999957,5014.892777785231
2024-11-06 13:42:00,68.37384,2.256945,0.8122319898035317,4.803242,2.719907,27.488400000000013,5014.942777785232
2024-11-06 13:45:00,71.84606,2.2858789999999996,0.8194443038608211,4.74537,2.633102,30.38190000000003,5014.992777785232
2024-11-06 13:48:00,74.94213,2.2858790000000004,0.8194428607121919,4.7453710000000004,2.633102,31.5394,5015.042777785232
2024-11-06 13:51:00,82.3206,2.3726850000000006,0.881881395282222,4.774306,2.6041669999999995,29.513900000000035,5015.092777785232
2024-11-06 13:54:00,85.79282,2.2569440000000007,0.8521607137405551,4.976852,2.9224500000000004,31.82869999999997,5015.142777785232
2024-11-06 13:57:00,74.94213,1.8807869999999998,0.8195449886600459,4.6875,3.0671300000000006,32.407399999999996,5015.1927777852325
2024-11-06 14:00:00,67.96875,2.054398,0.8349608444346498,4.803241,2.9803240000000004,28.356499999999983,5015.242777785233
2024-11-06 14:03:00,67.59259,2.2280099999999994,0.8050007303904363,4.803242,2.7488420000000007,29.224499999999978,5015.292777785233
2024-11-06 14:06:00,65.27778,2.3148150000000003,0.7827157352168993,4.716435000000001,2.546297,27.777800000000013,5015.342777785233
2024-11-06 14:09:00,67.96875,2.256945,0.7688642869089205,4.658565,2.546297,28.645899999999983,5015.392777785233
2024-11-06 14:12:00,67.99769,2.256945,0.8521676237988468,4.658565,2.6041669999999995,29.51389999999998,5015.442777785233
2024-11-06 14:15:00,67.56366,2.2858789999999996,0.8596259279840986,4.687499,2.604166,28.067099999999982,5015.492777785234
2024-11-06 14:18:00,66.81134,2.1990739999999995,0.7977515510035945,4.658563999999999,2.633102,28.35650000000004,5015.542777785234
2024-11-06 14:21:00,65.27778,2.228009,0.8050004801243554,4.513889,2.4594899999999997,26.90979999999996,5015.592777785234
2024-11-06 14:24:00,63.33912,2.2280099999999994,0.7619089438182335,4.484953999999999,2.4016200000000003,26.909699999999987,5015.642777785234
2024-11-06 14:27:00,68.34491,2.2858790000000004,0.775795855098723,4.484954,2.343749999999999,27.777800000000013,5015.692777785234
2024-11-06 14:30:00,70.68866,2.2858789999999996,0.8596259279840986,4.542824,2.4594910000000008,28.356499999999983,5015.7427777852345
2024-11-06 14:33:00,73.00347,2.34375,0.8338092428664415,4.976852,2.8067140000000004,29.224499999999978,5015.792777785235
2024-11-06 14:36:00,71.09375,2.2280099999999994,0.8446850442960638,4.861111999999999,2.835648,29.224599999999953,5015.842777785235
2024-11-06 14:39:00,64.12037,2.170139,0.7904788980945116,4.62963,2.633103,26.331099999999992,5015.892777785235
2024-11-06 14:42:00,64.12037,2.1990740000000004,0.7977515510035947,4.340277,2.3148150000000003,24.884299999999996,5015.942777785235
2024-11-06 14:45:00,61.80556,2.1990740000000004,0.7549342300849239,4.311343000000001,2.256944,26.04169999999999,5015.992777785235
2024-11-06 14:48:00,65.65394,2.256944,0.7688640469116509,4.340277,2.2280100000000003,25.752400000000023,5016.042777785236
2024-11-06 14:51:00,64.49653,2.1990740000000004,0.7977487191320688,4.282408,2.256944,25.46289999999999,5016.092777785236
2024-11-06 14:54:00,66.43519,2.170139,0.7479433612196739,4.427083,2.4016200000000003,26.041600000000017,5016.142777785236
2024-11-06 14:57:00,64.49653,2.2280099999999994,0.7619089438182335,4.484953999999999,2.4016200000000003,27.199099999999987,5016.192777785236
2024-11-06 15:00:00,65.65394,2.2858789999999996,0.8596259279840986,4.456017999999999,2.3726849999999997,28.067099999999982,5016.242777785236
2024-11-06 15:03:00,62.18171,2.170139,0.7479433612196739,4.2534719999999995,2.228009,26.620300000000043,5016.2927777852365
2024-11-06 15:06:00,61.40046,2.1990749999999997,0.7075493769731956,4.282407999999999,2.1990730000000003,24.594899999999996,5016.342777785237
2024-11-06 15:09:00,59.46181,2.2280099999999994,0.7619105040614902,4.137731,2.054398,23.1481,5016.392777785237
2024-11-06 15:12:00,62.18171,2.314814,0.7827139058966711,4.195602,2.0254640000000004,23.4375,5016.442777785237
2024-11-06 15:15:00,66.43519,2.314814,0.7827139058966711,4.2534719999999995,2.083334,26.33099999999996,5016.492777785237
2024-11-06 15:18:00,67.99769,2.1990740000000004,0.7549357801171288,4.369213,2.3148150000000003,26.909699999999987,5016.542777785237
2024-11-06 15:21:00,65.27778,2.141204,0.7409295597703589,4.282408,2.2858789999999996,25.17360000000002,5016.592777785238
2024-11-06 15:24:00,62.55787,2.1990749999999997,0.7549375714649215,4.195602,2.141204,24.30559999999997,5016.642777785238
2024-11-06 15:27:00,60.24306,2.1990749999999997,0.7549360214377451,4.050926,1.9965270000000004,23.726800000000026,5016.692777785238
2024-11-06 15:30:00,59.46181,2.2280099999999994,0.7619089438182335,4.224538,2.141204000000001,24.016200000000026,5016.742777785238
2024-11-06 15:33:00,59.46181,2.228009,0.7619102634082585,4.108795,2.0254629999999993,22.8587,5016.792777785238
2024-11-06 15:36:00,59.46181,2.1990740000000004,0.7977515510035947,4.1377310000000005,2.1122690000000004,22.858799999999974,5016.8427777852385
2024-11-06 15:39:00,62.55787,2.3148149999999994,0.7827125540086928,4.340279,2.170139,23.1481,5016.892777785239
2024-11-06 15:42:00,61.80556,2.1990740000000004,0.7549357801171288,4.166667,2.1122690000000004,24.59480000000002,5016.942777785239
2024-11-06 15:45:00,64.12037,2.3148149999999994,0.7827157352168991,4.195602,2.0254640000000004,25.462999999999965,5016.992777785239
2024-11-06 15:48:00,64.87269,2.228009,0.7619102634082585,4.166666,2.083334,25.463000000000022,5017.042777785239
2024-11-06 15:51:00,62.18171,2.170139,0.7479433612196739,4.195602,2.1701390000000007,24.305600000000027,5017.092777785239
2024-11-06 15:54:00,62.55787,2.170139,0.7479418214535346,4.311343000000001,2.2858790000000004,25.75229999999999,5017.14277778524
2024-11-06 15:57:00,63.33912,2.256944,0.8521660352473749,4.224537,2.170139,25.173699999999997,5017.19277778524
2024-11-06 16:00:00,69.53125,2.256945,0.768862716498561,4.5428239999999995,2.430555,24.595000000000027,5017.24277778524
2024-11-06 16:03:00,67.62153,2.170139,0.8296566619962558,4.427084000000001,2.4594910000000008,26.62039999999996,5017.29277778524
2024-11-06 16:06:00,65.27778,2.1122680000000003,0.7758677781901171,4.427083,2.4884260000000005,24.884299999999996,5017.34277778524
2024-11-06 16:09:00,61.02431,2.170139,0.7904774913208575,4.513889,2.5173609999999993,25.463000000000022,5017.3927777852405
2024-11-06 16:12:00,58.68056,2.1990749999999997,0.7549344714051862,4.369214,2.314814,24.016200000000026,5017.442777785241
2024-11-06 16:15:00,57.14699,2.170139,0.7479433612196739,4.224538,2.1990750000000006,22.280100000000004,5017.492777785241
2024-11-06 16:18:00,60.24306,2.3726849999999997,0.7964944809780812,4.137731,1.9097229999999996,23.72679999999997,5017.542777785241
2024-11-06 16:21:00,62.55787,2.2858789999999996,0.7757974356333042,4.2534719999999995,2.1122690000000004,24.594899999999996,5017.592777785241
2024-11-06 16:24:00,60.24306,2.256945,0.8122319898035317,4.282408,2.1990730000000003,25.173699999999997,5017.642777785241
2024-11-06 16:27:00,59.08565,2.2858799999999997,0.8194459958799352,4.166665999999999,2.054398,22.85880000000003,5017.692777785242
2024-11-06 16:30:00,58.68056,2.2280099999999994,0.7619105040614902,4.195602,2.1122690000000004,23.72679999999997,5017.742777785242
2024-11-06 16:33:00,57.14699,2.2280099999999994,0.7142056271082974,4.079861999999999,1.9675920000000007,22.280100000000004,5017.792777785242
2024-11-06 16:36:00,54.42708,2.2280099999999994,0.7619089438182335,4.079861999999999,1.9965280000000005,19.965300000000013,5017.842777785242
2024-11-06 16:39:00,54.42708,2.256945,0.7688611460827302,3.9641209999999996,1.851850999999999,20.83330000000001,5017.892777785242
2024-11-06 16:42:00,59.08565,2.228009,0.7619071429170224,3.9351849999999997,1.851850999999999,21.701400000000035,5017.9427777852425
2024-11-06 16:45:00,57.14699,2.1990739999999995,0.7549342300849237,3.9351849999999997,1.8807859999999996,22.858799999999974,5017.992777785243
2024-11-06 16:48:00,55.23727,2.2280099999999994,0.7619105040614902,4.137731,2.054398,21.990800000000036,5018.042777785243
2024-11-06 16:51:00,54.05093,2.2280099999999994,0.7619105040614902,4.137731,2.054398,20.543999999999983,5018.092777785243
2024-11-06 16:54:00,57.92824,2.3148149999999994,0.7340714756865854,4.137731,1.938657,21.990700000000004,5018.142777785243
2024-11-06 16:57:00,54.42708,2.228009,0.7142053973736101,3.9641200000000003,1.851850999999999,21.99079999999998,5018.192777785243
2024-11-06 17:00:00,54.42708,2.170139,0.7904788980945116,3.8483789999999996,1.851852,21.70150000000001,5018.242777785244
2024-11-06 17:03:00,57.52315,2.314814,0.6785657200629228,4.02199,1.7939809999999996,21.99079999999998,5018.292777785244
2024-11-06 17:06:00,59.08565,2.1990739999999995,0.7075491466230772,3.9641200000000003,1.8807859999999996,21.41210000000001,5018.342777785244
2024-11-06 17:09:00,57.92824,2.1990739999999995,0.8371844210439096,4.108795,2.1122690000000004,22.85880000000003,5018.392777785244
2024-11-06 17:12:00,57.14699,2.1990739999999995,0.7549373301439509,4.166666,2.1122690000000004,21.12270000000001,5018.442777785244
2024-11-06 17:15:00,51.73611,2.1122680000000003,0.7338998709077049,3.877314,1.9097229999999996,20.25460000000004,5018.4927777852445
2024-11-06 17:18:00,51.73611,2.1990739999999995,0.7549357801171286,3.8773139999999993,1.8229160000000002,20.83340000000004,5018.542777785245
2024-11-06 17:21:00,54.42708,2.2858789999999996,0.7757958550987227,3.9351849999999997,1.7939809999999996,20.254599999999982,5018.592777785245
2024-11-06 17:24:00,55.61343,2.228009,0.7619102634082585,3.906249,1.8229169999999995,21.12270000000001,5018.642777785245
2024-11-06 17:27:00,54.45602,2.228009,0.761908703165354,3.7905089999999992,1.7071759999999996,20.83330000000001,5018.692777785245
2024-11-06 17:30:00,54.83218,2.2280099999999994,0.7142073754411639,3.9351849999999997,1.8229160000000002,21.122599999999977,5018.742777785245
2024-11-06 17:33:00,49.4213,2.141203,0.7409293170777539,3.732639,1.7361109999999993,20.254599999999982,5018.792777785246
2024-11-06 17:36:00,49.4213,2.256945,0.768862716498561,3.645834,1.5335650000000003,19.965299999999957,5018.842777785246
2024-11-06 17:39:00,51.73611,2.1990739999999995,0.7549357801171286,3.7905089999999992,1.7361110000000002,19.965299999999957,5018.892777785246
2024-11-06 17:42:00,38.9757,2.054398,0.7197711594285148,3.6747679999999994,1.765046,17.071799999999996,5018.942777785246
2024-11-06 17:45:00,38.19445,2.1990749999999997,0.5886350988744393,3.616898,1.4756929999999997,15.625,5018.992777785246
2024-11-06 17:48:00,31.25,2.228009,0.7142071457060738,3.4722220000000004,1.359954,16.492999999999995,5019.0427777852465
2024-11-06 17:51:00,32.03125,2.1990749999999997,0.7549375714649215,3.3564809999999996,1.3020829999999997,16.492999999999995,5019.092777785247
2024-11-06 17:54:00,30.87384,2.256945,0.6660789817167072,3.327545999999999,1.157407,15.046299999999974,5019.142777785247
2024-11-06 18:15:00,30.09259,2.228009,0.5944531442115009,3.125,0.9548610000000002,14.178299999999979,5019.142777785247
2024-11-07 09:00:00,74.53704,3.3564809999999996,0.8123824770601776,4.890045,1.5914350000000006,20.83330000000001,5019.142777785247
2024-11-07 09:03:00,66.84028,2.228009,0.8446847853689723,4.774305,2.748842,25.752399999999966,5019.192777785247
2024-11-07 09:06:00,64.12037,2.256945,0.768862716498561,4.5428239999999995,2.430555,23.726800000000026,5019.242777785247
2024-11-07 09:09:00,59.8669,2.170139,0.7904774913208575,4.513889,2.5173609999999993,23.7269,5019.292777785247
2024-11-07 09:12:00,62.18171,2.256945,0.768862716498561,4.427084,2.3148150000000003,22.858799999999974,5019.342777785248
2024-11-07 09:15:00,60.24306,2.1990749999999997,0.7549344714051862,4.369214,2.314814,23.7269,5019.392777785248
2024-11-07 09:18:00,83.8831,1.6203700000000003,0.7137495045765865,4.1377310000000005,2.748843,29.51400000000001,5019.442777785248
2024-11-07 09:21:00,81.16319,1.2152769999999995,0.7587772075243208,3.906249,3.125001000000001,32.407399999999996,5019.492777785248
2024-11-07 09:24:00,77.66204,1.070601,0.6847788721493289,3.6747679999999994,3.0092589999999992,32.696799999999996,5019.542777785248
2024-11-07 09:27:00,72.62731,1.0995369999999998,0.6743953434420661,3.5590270000000004,2.835648000000001,32.117999999999995,5019.5927777852485
2024-11-07 09:30:00,76.12847,1.3020829999999997,0.7224187243132197,3.732639,2.7777769999999995,32.98610000000002,5019.642777785249
2024-11-07 09:33:00,83.10185,1.3310180000000003,0.7078346359380095,3.7326390000000007,2.719906999999999,32.69670000000002,5019.692777785249
2024-11-07 09:36:00,84.63542,1.2152769999999995,0.7374627201815896,3.7615740000000004,2.9513890000000007,32.696799999999996,5019.742777785249
2024-11-07 09:39:00,86.19792,1.273148,0.7356979915260227,3.8773139999999993,2.9803239999999995,35.30090000000001,5019.792777785249
2024-11-07 09:42:00,81.53935,1.1574079999999993,0.7166125737806971,3.7905100000000003,3.0381940000000007,34.72220000000004,5019.842777785249
2024-11-07 09:45:00,73.81366,1.0995369999999998,0.7159598108450068,3.703704,3.038195,34.14349999999996,5019.89277778525
2024-11-07 09:48:00,72.25116,1.273148,0.7126438800429625,3.616899,2.6909719999999995,30.381899999999973,5019.94277778525
2024-11-07 09:51:00,70.68866,1.2152779999999996,0.6695100225321228,3.5011579999999993,2.6041669999999995,31.25,5019.99277778525
2024-11-07 09:54:00,73.40856,1.3020839999999998,0.6733264784581565,3.4722219999999995,2.459491,33.27550000000002,5020.04277778525
2024-11-07 09:57:00,73.81366,1.2442129999999993,0.6546376525123418,3.4722219999999995,2.5173620000000003,31.53929999999997,5020.09277778525
2024-11-07 10:00:00,70.68866,1.2152779999999996,0.6929146795285756,3.616898,2.748843,31.25,5020.1427777852505
2024-11-07 10:03:00,72.25116,1.3020839999999998,0.67332559618612,3.616898,2.6041659999999993,32.117999999999995,5020.192777785251
2024-11-07 10:06:00,73.03241,1.273148,0.688788625166724,3.4432859999999996,2.4884260000000005,32.407399999999996,5020.242777785251
2024-11-07 10:09:00,73.78472,1.273148,0.6640094965502381,3.414351,2.430556,31.25,5020.292777785251
2024-11-07 10:12:00,80.38194,1.3310180000000003,0.6562419303226619,3.4722219999999995,2.4016209999999996,34.14350000000002,5020.342777785251
2024-11-07 10:15:00,83.10185,1.3020830000000005,0.7456857395068295,3.6458329999999997,2.7199079999999993,32.696799999999996,5020.392777785251
2024-11-07 10:18:00,85.41667,1.2152779999999996,0.69291388481486,3.906249999999999,3.038194,36.16890000000001,5020.442777785252
2024-11-07 10:21:00,76.88079,1.070602,0.7248224840944327,3.6747679999999994,3.0671289999999996,37.32639999999998,5020.492777785252
2024-11-07 10:24:00,73.00347,1.186343,0.6829538034080036,3.645834,2.8067130000000002,35.87960000000001,5020.542777785252
2024-11-07 10:27:00,68.37384,1.186343,0.659779983524969,3.530093,2.6620369999999998,32.98610000000002,5020.592777785252
2024-11-07 10:30:00,71.84606,1.3310189999999995,0.6825888051251628,3.616898,2.5752309999999996,31.828700000000026,5020.642777785252
2024-11-07 10:33:00,73.40856,1.3310180000000003,0.6825875953465698,3.616898,2.5752309999999996,33.85419999999999,5020.6927777852525
2024-11-07 10:36:00,78.06713,1.359953,0.7172775647005383,3.616898,2.5752319999999997,35.30090000000001,5020.742777785253
2024-11-07 10:39:00,91.6088,1.2152779999999996,0.6452087837336214,3.501157,2.5752320000000006,40.219900000000024,5020.792777785253
2024-11-07 10:42:00,98.58218,0.4340270000000004,0.6026677970279528,1.9386580000000002,2.3148160000000004,63.6575,5020.842777785253
2024-11-07 10:45:00,88.51273,0.5497689999999995,0.6842791961759402,2.1990749999999997,2.4884250000000003,66.55090000000001,5020.892777785253
2024-11-07 10:48:00,65.24884,1.2731469999999998,0.7126443511974928,3.530092,2.6041670000000003,29.51389999999998,5020.942777785253
2024-11-07 10:51:00,58.68056,1.9965280000000005,0.7463819175885961,3.9641200000000003,2.141204,24.016200000000026,5020.992777785254
2024-11-07 10:54:00,57.14699,2.2858799999999997,0.7757992555150944,3.993055,1.851852,24.016200000000026,5021.042777785254
2024-11-07 10:57:00,61.02431,2.4016200000000003,0.803354109550937,4.0509260000000005,1.7939809999999996,23.726800000000026,5021.092777785254
2024-11-07 11:00:00,64.49653,2.2858790000000004,0.7757990161623703,4.07986,1.9386579999999993,23.7269,5021.142777785254
2024-11-07 11:03:00,67.21644,2.256944,0.812234608480398,4.195601,2.1122690000000004,25.462999999999965,5021.192777785254
2024-11-07 11:06:00,65.65394,2.083334,0.7685304074519091,4.224538000000001,2.3148150000000003,27.199099999999987,5021.2427777852545
2024-11-07 11:09:00,62.55787,2.141204,0.7409310892195006,4.195601,2.1990730000000003,24.016200000000026,5021.292777785255
2024-11-07 11:12:00,61.40046,2.2858799999999997,0.7757976749856795,4.166665999999999,2.025462,24.01619999999997,5021.342777785255
2024-11-07 11:15:00,59.8669,2.3726850000000006,0.7472317353641951,4.369212,2.1122690000000004,24.594899999999996,5021.392777785255
2024-11-07 11:18:00,62.18171,2.34375,0.7896124409868982,4.166666,1.9675920000000007,22.85880000000003,5021.442777785255
2024-11-07 11:21:00,62.18171,2.430555,0.8552114889440101,4.311342000000001,2.054399000000001,23.7269,5021.492777785255
2024-11-07 11:24:00,64.12037,2.430555,0.8966179680587533,4.571758999999999,2.343749999999999,25.17360000000002,5021.542777785256
2024-11-07 11:27:00,70.68866,1.967593,0.6984187513054393,3.8483799999999997,2.0254630000000002,27.488400000000013,5021.592777785256
2024-11-07 11:30:00,71.09375,1.8229170000000003,0.6623702661254716,3.8483800000000006,2.1701390000000007,26.620300000000043,5021.642777785256
2024-11-07 11:33:00,64.87269,2.0833329999999997,0.7268467627275009,4.108795,2.170139,24.884199999999964,5021.692777785256
2024-11-07 11:36:00,67.21644,2.1122690000000004,0.7339001143064161,4.0509260000000005,2.083334,24.594899999999996,5021.742777785256
2024-11-07 11:39:00,70.68866,1.8229169999999995,0.7014218734442433,3.5011579999999993,1.851851,26.620400000000018,5021.7927777852565
2024-11-07 11:42:00,83.85417,1.5625,0.6656420447023463,3.414353,2.054399,30.381999999999948,5021.842777785257
2024-11-07 11:45:00,80.7581,1.3020829999999997,0.6733252751338151,3.587962,2.5752309999999996,32.11810000000003,5021.892777785257
2024-11-07 11:48:00,62.18171,1.7939810000000005,0.7296073909879061,4.2534730000000005,2.662038,26.620300000000043,5021.942777785257
2024-11-07 11:51:00,57.92824,2.4016209999999996,0.8033575875241736,4.3402769999999995,2.0833329999999997,23.4375,5021.992777785257
2024-11-07 11:54:00,60.24306,2.3726850000000006,0.7964928703709182,4.195602,1.967593,24.30559999999997,5022.042777785257
2024-11-07 11:57:00,66.43519,2.4884250000000003,0.8238400880578566,4.456019,2.1122689999999995,23.1481,5022.092777785258
2024-11-07 12:00:00,65.65394,2.4016199999999994,0.8033557300993867,4.3402769999999995,2.0833330000000005,24.884299999999996,5022.142777785258
2024-11-07 12:03:00,67.21644,2.430555,0.8966179680587533,4.369212999999999,2.141203999999999,25.75230000000002,5022.192777785258
2024-11-07 12:06:00,67.59259,2.3726850000000006,0.7964912597581082,4.456019,2.2280089999999992,29.224599999999953,5022.242777785258
2024-11-07 12:09:00,59.8669,2.256944,0.812234608480398,4.398148,2.3148160000000004,25.173699999999997,5022.292777785258
2024-11-07 12:12:00,57.52315,2.3148150000000003,0.7827141446155756,4.3402780000000005,2.1701390000000007,25.46289999999999,5022.3427777852585
2024-11-07 12:15:00,61.40046,2.314814,0.7827139058966711,4.195602,2.0254640000000004,24.016200000000026,5022.392777785259
2024-11-07 12:18:00,64.87269,2.2569440000000007,0.7208457574318928,4.050925,1.9097219999999995,23.43750000000003,5022.442777785259
2024-11-07 12:21:00,60.24306,2.141204,0.7409295597703589,3.90625,1.9097209999999993,24.305499999999995,5022.492777785259
2024-11-07 12:24:00,64.12037,2.4016200000000003,0.8033573506421463,4.253472,1.9965289999999998,24.3056,5022.542777785259
2024-11-07 12:27:00,60.24306,2.430556,0.8552117345408807,4.4270830000000005,2.1701390000000007,24.594899999999996,5022.592777785259
2024-11-07 12:30:00,59.46181,2.4016200000000003,0.8033557300993868,4.282407,2.0254630000000002,24.01619999999997,5022.64277778526
2024-11-07 12:33:00,55.61343,2.4016209999999996,0.8033575875241736,4.137731,1.8807869999999998,22.280100000000004,5022.69277778526
2024-11-07 12:36:00,59.08565,2.3726850000000006,0.7964928703709182,4.166666,1.938657,22.569399999999973,5022.74277778526
2024-11-07 12:39:00,46.70139,0.9837959999999999,0.9981951004742458,3.5300920000000007,3.5590280000000005,20.25460000000004,5022.79277778526
2024-11-07 12:42:00,71.44097,2.633102,0.7462239201049601,4.195602,1.649305,23.4375,5022.84277778526
2024-11-07 12:45:00,78.81944,2.314814,0.8266370960476497,4.166666,2.0254640000000004,26.04169999999999,5022.8927777852605
2024-11-07 12:48:00,74.94213,2.3148149999999994,0.7827157352168991,4.3402769999999995,2.170139,24.884299999999996,5022.942777785261
2024-11-07 12:51:00,62.55787,2.2280100000000003,0.7619073835695499,4.108797,2.025461999999999,25.17360000000002,5022.992777785261
2024-11-07 12:54:00,62.55787,2.2280099999999994,0.7619105040614902,3.9351849999999997,1.851852,25.46289999999999,5023.042777785261
2024-11-07 12:57:00,62.18171,2.1990749999999997,0.7549360214377451,3.8483799999999997,1.7939810000000005,23.4375,5023.092777785261
2024-11-07 13:00:00,60.24306,2.2858799999999997,0.7757960944507493,3.8483800000000006,1.7071750000000003,24.884299999999996,5023.142777785261
2024-11-07 13:03:00,57.92824,2.2858799999999997,0.7757992555150944,3.7326379999999997,1.5914349999999997,23.4375,5023.192777785262
2024-11-07 13:06:00,63.33912,2.4016200000000003,0.8033557300993868,3.8773149999999994,1.6203709999999996,23.726800000000026,5023.242777785262
2024-11-07 13:09:00,61.40046,2.2280099999999994,0.7619089438182335,3.8483799999999997,1.7650460000000008,24.594899999999996,5023.292777785262
2024-11-07 13:12:00,63.33912,2.228009,0.761908703165354,3.7615740000000004,1.6782410000000008,24.305600000000027,5023.342777785262
2024-11-07 13:15:00,66.43519,2.256944,0.6660787653696927,3.8483789999999996,1.6782410000000008,24.884299999999996,5023.392777785262
2024-11-07 13:18:00,62.55787,2.170139,0.7479433612196739,3.819444,1.7939810000000005,22.569500000000005,5023.4427777852625
2024-11-07 13:21:00,65.27778,2.256945,0.7688611460827302,3.9641209999999996,1.851850999999999,24.884299999999996,5023.492777785263
2024-11-07 13:24:00,65.65394,2.3148150000000003,0.8266344399839268,4.137732,1.9965269999999995,24.305499999999995,5023.542777785263
2024-11-07 13:27:00,61.40046,2.228009,0.7619102634082585,3.993055,1.9097229999999996,24.884299999999996,5023.592777785263
2024-11-07 13:30:00,62.55787,2.3148150000000003,0.6785659353451301,3.819445,1.5914349999999997,24.88420000000002,5023.642777785263
2024-11-07 13:33:00,60.24306,2.3148150000000003,0.7827141446155756,3.90625,1.7361110000000002,23.726800000000026,5023.692777785263
2024-11-07 13:36:00,59.46181,2.2858799999999997,0.8194459958799352,3.9641199999999994,1.851852,23.72679999999997,5023.742777785264
2024-11-07 13:39:00,62.18171,2.4016199999999994,0.6971886255547718,3.993054999999999,1.6782410000000008,21.99079999999998,5023.792777785264
2024-11-07 13:42:00,60.24306,2.3148150000000003,0.7827141446155756,3.90625,1.7361110000000002,24.016200000000026,5023.842777785264
2024-11-07 13:45:00,61.80556,2.3726849999999997,0.6909964790732016,3.9641199999999994,1.6782410000000008,23.726800000000026,5023.892777785264
2024-11-07 13:48:00,59.46181,2.2858799999999997,0.7757960944507493,3.8773150000000003,1.73611,24.305500000000052,5023.942777785264
2024-11-07 13:51:00,64.12037,2.3148150000000003,0.7827141446155756,3.90625,1.7361110000000002,24.884299999999996,5023.9927777852645
2024-11-07 13:54:00,64.49653,2.256945,0.7208459865623295,3.9351849999999997,1.7939809999999996,25.173599999999965,5024.042777785265
2024-11-07 13:57:00,62.18171,2.3148150000000003,0.8266358921161422,3.993055,1.851850999999999,24.305499999999995,5024.092777785265
2024-11-07 14:00:00,60.24306,2.256945,0.768862716498561,3.8773149999999994,1.765046,24.01619999999997,5024.142777785265
2024-11-07 14:03:00,62.18171,2.3148149999999994,0.7827141446155755,3.819444999999999,1.6493060000000002,24.594899999999996,5024.192777785265
2024-11-07 14:06:00,62.55787,2.1990739999999995,0.7075508831857055,3.819444,1.7361110000000002,24.88420000000002,5024.242777785265
2024-11-07 14:09:00,59.46181,2.256945,0.768862716498561,3.703703999999999,1.5914349999999997,21.70139999999998,5024.292777785266
2024-11-07 14:12:00,61.40046,2.3148149999999994,0.7827125540086928,3.7615749999999997,1.5914349999999997,23.726800000000026,5024.342777785266
2024-11-07 14:15:00,62.18171,2.228009,0.761908703165354,3.8773139999999993,1.7939809999999996,23.148199999999974,5024.392777785266
2024-11-07 14:18:00,63.33912,2.2858789999999996,0.7757974356333042,3.8773139999999993,1.7361110000000002,23.4375,5024.442777785266
2024-11-07 14:21:00,61.80556,2.2280099999999994,0.7619105040614902,3.9351849999999997,1.851852,26.041600000000017,5024.492777785266
2024-11-07 14:24:00,62.18171,2.2280099999999994,0.7142073754411639,3.8483799999999997,1.7361110000000002,25.17360000000002,5024.5427777852665
2024-11-07 14:27:00,57.92824,2.256945,0.7208459865623295,3.90625,1.765046,21.99079999999998,5024.592777785267
2024-11-07 14:30:00,57.92824,2.2858799999999997,0.7757976749856795,3.7615739999999995,1.6203700000000003,22.858799999999974,5024.642777785267
2024-11-07 14:33:00,60.24306,2.34375,0.7896124409868982,3.819444999999999,1.6203709999999996,23.7269,5024.692777785267
2024-11-07 14:36:00,63.33912,2.256945,0.7208442265146143,3.819444999999999,1.6782399999999997,25.173699999999997,5024.742777785267
2024-11-07 14:39:00,61.40046,2.3148150000000003,0.782712554008693,3.8483800000000006,1.6782399999999997,25.173699999999997,5024.792777785267
2024-11-07 14:42:00,59.8669,2.1990749999999997,0.7075493769731925,3.7905100000000003,1.7071749999999994,23.726800000000026,5024.842777785268
2024-11-07 14:45:00,59.46181,2.3148150000000003,0.782712554008693,3.819445,1.6493049999999991,22.569399999999973,5024.892777785268
2024-11-07 14:48:00,56.77083,2.256945,0.7208477466021713,3.6747679999999994,1.5335650000000003,22.280100000000004,5024.942777785268
2024-11-07 14:51:00,61.02431,2.314814,0.7827123152901356,3.732639,1.5624999999999991,24.305600000000027,5024.992777785268
2024-11-07 14:54:00,61.02431,2.2280099999999994,0.7619089438182335,3.906249999999999,1.8229160000000002,23.4375,5025.042777785268
2024-11-07 14:57:00,57.55208,2.141203,0.7409308465265381,3.7905089999999992,1.7939819999999997,21.99079999999998,5025.0927777852685
2024-11-07 15:00:00,57.52315,2.2280099999999994,0.6598090698546963,3.7615749999999997,1.6203700000000003,22.279999999999973,5025.142777785269
2024-11-07 15:03:00,59.46181,2.2858789999999996,0.7274670254899024,3.6747679999999994,1.5046299999999997,22.56940000000003,5025.192777785269
2024-11-07 15:06:00,63.33912,2.3726849999999997,0.796492870370918,3.8483799999999997,1.6203710000000004,23.148199999999974,5025.242777785269
2024-11-07 15:09:00,66.84028,2.3726849999999997,0.796491259758108,3.9641209999999996,1.7361109999999993,24.305500000000052,5025.292777785269
2024-11-07 15:12:00,63.33912,2.2280099999999994,0.7619089438182335,3.906249999999999,1.8229160000000002,24.594899999999996,5025.342777785269
2024-11-07 15:15:00,58.70949,2.1122689999999995,0.7338985952314794,3.819444999999999,1.851852,22.56940000000003,5025.39277778527
2024-11-07 15:18:00,57.52315,2.256945,0.7208459865623295,3.7615739999999995,1.6203699999999994,22.85880000000003,5025.44277778527
2024-11-07 15:21:00,59.46181,2.3148149999999994,0.7827125540086928,3.7615749999999997,1.5914349999999997,23.148199999999974,5025.49277778527
2024-11-07 15:24:00,63.33912,2.34375,0.7896124409868982,3.819444999999999,1.6203709999999996,24.884299999999996,5025.54277778527
2024-11-07 15:27:00,62.18171,2.2280099999999994,0.7619089438182335,3.906249999999999,1.8229160000000002,24.884299999999996,5025.59277778527
2024-11-07 15:30:00,61.40046,2.2280099999999994,0.7619089438182335,3.703703999999999,1.6203700000000003,23.1481,5025.6427777852705
2024-11-07 15:33:00,62.18171,2.2858789999999996,0.7274652537816876,3.7905089999999992,1.6203700000000003,24.01619999999997,5025.692777785271
2024-11-07 15:36:00,60.24306,2.141204,0.7409326186633494,3.616897,1.6203699999999994,24.01610000000005,5025.742777785271
2024-11-07 15:39:00,59.08565,2.141204,0.6941824155108768,3.7326390000000007,1.7071749999999994,23.4375,5025.792777785271
2024-11-07 15:42:00,57.52315,2.170139,0.7479433612196739,3.7905089999999992,1.765046,22.280100000000004,5025.842777785271
2024-11-07 15:45:00,54.83218,2.256945,0.768862716498561,3.703703999999999,1.5914349999999997,21.99079999999998,5025.892777785271
2024-11-07 15:48:00,54.83218,2.2280099999999994,0.7619105040614902,3.616898,1.5335650000000003,21.990700000000004,5025.942777785272
2024-11-07 15:51:00,54.45602,2.3148150000000003,0.8670650935450164,3.7615739999999995,1.6493049999999991,21.411999999999978,5025.992777785272
2024-11-07 15:54:00,54.83218,2.256945,0.7688642869089205,3.7326379999999997,1.6203699999999994,21.41210000000001,5026.042777785272
2024-11-07 15:57:00,54.42708,2.2858799999999997,0.7757992555150944,3.6747680000000003,1.5335650000000003,21.411999999999978,5026.092777785272
2024-11-07 16:00:00,54.05093,2.2858799999999997,0.7757976749856795,3.5590279999999996,1.4178240000000004,21.411999999999978,5026.142777785272
2024-11-07 16:03:00,54.83218,2.3148150000000003,0.7827157352168993,3.4722220000000004,1.3020839999999998,21.122599999999977,5026.1927777852725
2024-11-07 16:06:00,54.83218,2.256945,0.7208459865623295,3.7615739999999995,1.6203699999999994,21.701400000000035,5026.242777785273
2024-11-07 16:09:00,53.67477,2.170139,0.6472270294780046,3.616898,1.5335649999999994,21.701300000000003,5026.292777785273
2024-11-07 16:12:00,53.67477,2.2280099999999994,0.7142073754411639,3.414352,1.3020830000000005,20.543999999999983,5026.342777785273
2024-11-07 16:15:00,54.05093,2.3148149999999994,0.7827125540086928,3.5590289999999998,1.3888889999999998,21.70139999999998,5026.392777785273
2024-11-07 16:18:00,59.08565,2.4016200000000003,0.753784713429977,3.703704,1.4178249999999997,21.99079999999998,5026.442777785273
2024-11-07 16:21:00,61.02431,2.4016199999999994,0.8033557300993867,3.7905089999999992,1.5335650000000003,22.56940000000003,5026.492777785274
2024-11-07 16:24:00,54.05093,2.1990739999999995,0.7549342300849237,3.616898,1.5624989999999999,20.543900000000008,5026.542777785274
2024-11-07 16:27:00,50.95486,2.256945,0.768862716498561,3.530092,1.4178230000000003,20.83330000000001,5026.592777785274
2024-11-07 16:30:00,53.67477,2.256945,0.7688642869089205,3.3564809999999996,1.2442129999999993,20.543999999999983,5026.642777785274
2024-11-07 16:33:00,47.8588,2.0833329999999997,0.7268467627275009,3.3275449999999998,1.3888889999999998,19.09730000000002,5026.692777785274
2024-11-07 16:36:00,51.35995,2.314814,0.8266370960476497,3.414351,1.273149,18.51849999999996,5026.7427777852745
2024-11-07 16:39:00,55.61343,2.2858790000000004,0.775795855098723,3.4722220000000004,1.3310179999999994,20.254599999999982,5026.792777785275
2024-11-07 16:42:00,54.05093,2.1990739999999995,0.6535250496926024,3.501157,1.3888880000000006,19.09730000000002,5026.842777785275
2024-11-07 16:45:00,52.11227,2.2280099999999994,0.7619105040614902,3.3564809999999996,1.273148,19.386499999999955,5026.892777785275
2024-11-07 16:48:00,51.33102,2.256945,0.7688642869089205,3.3564809999999996,1.2442129999999993,20.54400000000004,5026.942777785275
2024-11-07 16:51:00,50.5787,2.170139,0.7008766530544543,3.2407399999999997,1.1863419999999998,19.386500000000012,5026.992777785275
2024-11-07 16:54:00,49.79745,2.3148150000000003,0.7340714756865857,3.414351,1.2152769999999995,18.807900000000018,5027.042777785276
2024-11-07 16:57:00,47.8588,2.2858799999999997,0.8194445527350908,3.2696759999999996,1.157407,19.386599999999987,5027.092777785276
2024-11-07 17:00:00,52.11227,2.3148149999999994,0.7827141446155755,3.5011579999999993,1.3310190000000004,18.518400000000042,5027.142777785276
2024-11-07 17:03:00,51.35995,2.3148150000000003,0.7827141446155756,3.530092,1.359953,18.22919999999999,5027.192777785276
2024-11-07 17:06:00,61.40046,2.8935189999999995,,5.150464,2.054398,21.122699999999952,5027.242777785276
2024-11-07 17:09:00,53.26968,2.1122689999999995,0.7339001143064159,3.6747679999999994,1.7071759999999996,20.254599999999982,5027.2927777852765
2024-11-07 17:12:00,51.73611,2.228009,0.7142071457060738,3.5879630000000002,1.475695,19.675900000000013,5027.342777785277
2024-11-07 17:15:00,48.64005,2.1990749999999997,0.7549360214377451,3.2696759999999996,1.2152770000000004,18.51849999999996,5027.392777785277
2024-11-07 17:18:00,49.36343,2.256945,0.8122334239262454,3.530093,1.4467589999999992,20.25460000000004,5027.442777785277
2024-11-07 17:21:00,50.95486,2.2280099999999994,0.7619073835695498,3.530093,1.446758,20.254700000000014,5027.492777785277
2024-11-07 17:24:00,46.70139,2.256945,0.768862716498561,3.5011579999999993,1.3888889999999998,20.254700000000014,5027.542777785277
2024-11-07 17:27:00,45.92014,2.2858799999999997,0.7274672540261377,3.501157,1.3310180000000003,20.543900000000008,5027.592777785278
2024-11-07 17:30:00,42.85301,2.2858790000000004,0.7274652537816861,3.3564810000000005,1.1863419999999998,17.650499999999965,5027.642777785278
2024-11-07 17:33:00,40.91435,2.34375,0.740657145646843,3.3564810000000005,1.1284710000000002,18.518500000000017,5027.692777785278
2024-11-07 17:36:00,40.1331,2.2858799999999997,0.6723291331421415,3.240741,1.0416660000000002,18.518599999999992,5027.742777785278
2024-11-07 17:39:00,34.72222,2.141203,0.7409308465265367,3.038194,1.0416669999999995,16.492999999999995,5027.792777785278
2024-11-13 08:39:00,77.5463,3.009259,0.8881016068642648,4.484954,1.5914350000000006,21.70139999999998,5027.792777785278
2024-11-13 08:42:00,69.15509,2.170139,0.8296618840188588,5.295139000000001,3.3275499999999996,27.199099999999987,5027.8427777852785
2024-11-13 08:45:00,62.58681,1.9965280000000005,0.913963533101483,6.307874000000001,4.629626,23.4375,5027.892777785279
2024-11-13 08:48:00,57.55208,2.0254630000000002,0.7126816112450534,5.266204000000001,3.385421,22.85880000000003,5027.942777785279
