Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-11-13 08:51:00,59.08565,2.0254629999999993,0.7537883543359151,4.745369999999999,2.8935190000000004,21.41210000000001,5027.992777785279
2024-11-13 08:54:00,57.14699,2.054399,0.7197699060961547,4.629630000000001,2.719906,20.833399999999983,5028.042777785279
2024-11-13 08:57:00,53.64583,2.4016209999999996,0.697188839306419,4.976852,2.6620369999999998,19.386599999999987,5028.092777785279
2024-11-13 09:00:00,61.02431,2.546297,0.8374167774671369,5.208334,2.8067130000000002,21.412000000000035,5028.14277778528
2024-11-13 09:03:00,64.12037,2.4884250000000003,1.0872128309544646,5.41088,3.2696749999999994,21.122699999999952,5028.19277778528
2024-11-13 09:06:00,61.02431,2.343751,0.7896126790830544,5.092593,2.8935180000000003,20.543999999999983,5028.24277778528
2024-11-13 09:09:00,60.27199,2.343751,0.874483635777467,4.861111,2.719906,20.254599999999982,5028.29277778528
2024-11-13 09:12:00,63.33912,2.430555,0.9352283847549548,5.381944999999999,3.1828700000000003,21.70139999999998,5028.34277778528
2024-11-13 09:15:00,65.65394,2.228009,0.8050033302251168,4.80324,2.748843,21.122600000000034,5028.3927777852805
2024-11-13 09:18:00,62.55787,2.170139,0.7904788980945116,4.62963,2.633103,22.569500000000033,5028.442777785281
2024-11-13 09:21:00,61.05324,2.256945,0.7688611460827302,4.600695,2.4884249999999994,20.83330000000001,5028.492777785281
2024-11-13 09:24:00,61.02431,2.228009,0.6598108870316362,4.74537,2.6041669999999995,21.122600000000034,5028.542777785281
2024-11-13 09:27:00,61.40046,2.1701390000000007,0.7904774913208578,4.687500000000001,2.6909719999999995,20.254599999999982,5028.592777785281
2024-11-13 09:30:00,64.49653,2.228009,0.7619102634082585,4.571759000000001,2.4884270000000006,21.990800000000036,5028.642777785281
2024-11-13 09:33:00,76.12847,2.4016200000000003,0.9276488420305844,4.600694,2.430555,24.016200000000026,5028.692777785282
2024-11-13 09:36:00,71.84606,2.1122690000000004,0.7758680313963255,4.687500000000001,2.748842,22.56940000000003,5028.742777785282
2024-11-13 09:39:00,57.14699,1.9965269999999995,0.7840164731855663,4.542824,2.748843000000001,21.412000000000035,5028.792777785282
2024-11-13 09:42:00,50.5787,2.170139,0.7479418214535346,4.629630000000001,2.604166,18.80789999999996,5028.842777785282
2024-11-13 09:45:00,52.11227,2.4016199999999994,0.8033557300993867,4.716435,2.4594910000000008,18.518500000000017,5028.892777785282
2024-11-13 09:48:00,56.39468,2.4594900000000006,0.86230729412968,4.629629,2.343749999999999,20.25460000000004,5028.9427777852825
2024-11-13 09:51:00,61.02431,2.4016210000000004,0.8480962460763154,4.542824,2.3148150000000003,20.543999999999983,5028.992777785283
2024-11-13 09:54:00,61.02431,2.372686,0.9200489166540838,4.542824,2.4016200000000003,19.965299999999957,5029.042777785283
2024-11-13 09:57:00,63.33912,2.430555,0.9352309706338406,4.80324,2.6041669999999995,20.83330000000001,5029.092777785283
2024-11-13 10:00:00,66.05903,2.3726849999999997,0.8818813952822216,4.918982,2.748843,19.965300000000013,5029.142777785283
2024-11-13 10:03:00,73.78472,2.546296,0.8834947064178978,5.005787,2.633103,21.701499999999953,5029.192777785283
2024-11-13 10:06:00,66.43519,2.1990740000000004,0.7549373301439511,4.774305000000001,2.719908,23.1481,5029.242777785284
2024-11-13 10:09:00,65.27778,2.3726850000000006,0.7964928703709182,4.600694,2.3726849999999997,22.858799999999974,5029.292777785284
2024-11-13 10:12:00,64.90162,2.3148150000000003,0.8266358921161422,4.774305000000001,2.633101,22.28000000000003,5029.342777785284
2024-11-13 10:15:00,64.12037,2.3726850000000006,0.8409620214005311,5.063657,2.864584,21.41210000000001,5029.392777785284
2024-11-13 10:18:00,67.96875,2.517361,0.8306373608102223,5.005788,2.633103,22.56940000000003,5029.442777785284
2024-11-13 10:21:00,78.03819,2.633102,0.9045239207692971,5.179398,2.719906,23.7269,5029.4927777852845
2024-11-13 10:24:00,67.96875,2.170139,0.8296592730137415,5.005786,3.038195,24.305499999999995,5029.542777785285
2024-11-13 10:27:00,59.46181,2.083334,0.8428151736301263,4.687499999999999,2.835647,22.85880000000003,5029.592777785285
2024-11-13 10:30:00,59.02778,2.2858789999999996,0.7757990161623701,4.629629,2.4884270000000006,20.83330000000001,5029.642777785285
2024-11-13 10:33:00,62.55787,2.2858790000000004,0.8971166280340884,4.513889000000001,2.459492,22.8587,5029.692777785285
2024-11-13 10:36:00,66.81134,2.314814,0.8670675302843219,4.86111,2.748844,21.70139999999998,5029.742777785285
2024-11-13 10:39:00,72.62731,2.2858789999999996,0.8596259279840986,4.832176,2.748843,23.1481,5029.792777785286
2024-11-13 10:42:00,65.65394,2.054398,0.7611714080043162,4.80324,2.922454,23.148199999999974,5029.842777785286
2024-11-13 10:45:00,64.87269,2.1990739999999995,0.7977501350698303,4.629629,2.604166,24.305600000000027,5029.892777785286
2024-11-13 10:48:00,65.27778,2.256944,0.957874748424892,4.7453710000000004,2.7777780000000005,23.14820000000003,5029.942777785286
2024-11-13 10:51:00,69.90741,2.228009,0.8050019051767511,4.629630000000001,2.5752319999999997,23.4375,5029.992777785286
2024-11-13 10:54:00,77.66204,2.3148150000000003,0.9047811391633317,4.774306,2.6909720000000004,24.59480000000002,5030.0427777852865
2024-11-13 10:57:00,73.40856,1.9965280000000005,0.7840179932038677,4.861111,3.0671300000000006,26.04169999999999,5030.092777785287
2024-11-13 11:00:00,61.77662,1.9675919999999998,0.875488286270829,5.005787,3.327547000000001,23.72679999999997,5030.142777785287
2024-11-13 11:03:00,64.87269,2.2858789999999996,0.8596259279840986,4.832176,2.748843,23.4375,5030.192777785287
2024-11-13 11:06:00,64.12037,2.170139,0.8296566619962558,4.803242,2.835649,24.88420000000002,5030.242777785287
2024-11-13 11:09:00,60.21412,2.1122689999999995,0.7758694197095612,4.832176,2.8935190000000004,22.858799999999974,5030.292777785287
2024-11-13 11:12:00,62.18171,2.2858799999999997,0.8194459958799352,4.890046,2.7777780000000005,22.569399999999973,5030.342777785288
2024-11-13 11:15:00,64.49653,2.3148150000000003,0.8670650935450164,4.918982,2.8067129999999993,23.148199999999974,5030.392777785288
2024-11-13 11:18:00,62.55787,2.3148150000000003,0.7827141446155756,4.80324,2.633101,24.01619999999997,5030.442777785288
2024-11-13 11:21:00,57.52315,2.170139,0.8662283981125927,4.745369999999999,2.806712,22.28000000000003,5030.492777785288
2024-11-13 11:24:00,59.83796,2.4016199999999994,0.8480945210177451,4.861111,2.633102,22.280099999999948,5030.542777785288
2024-11-13 11:27:00,64.12037,2.4016200000000003,0.8892594810448166,4.861112,2.662038,22.280100000000004,5030.5927777852885
2024-11-13 11:30:00,66.84028,2.2858790000000004,0.775795855098723,4.7453710000000004,2.6041669999999995,23.4375,5030.642777785289
2024-11-13 11:33:00,67.21644,2.228009,0.8446847853689723,4.687499,2.6620359999999996,25.173500000000047,5030.692777785289
2024-11-13 11:36:00,70.68866,2.3148149999999994,0.8266373442442303,4.918981,2.7777780000000005,24.305499999999995,5030.742777785289
2024-11-13 11:39:00,67.96875,2.2280099999999994,0.8817191939220752,4.976852,2.9803240000000004,25.173699999999997,5030.792777785289
2024-11-13 11:42:00,64.09144,2.170139,0.8296566619962558,5.005788,3.038195,23.726800000000026,5030.842777785289
2024-11-13 11:45:00,59.46181,2.141203,0.7831847343133747,4.918981,2.95139,21.99079999999998,5030.89277778529
2024-11-13 11:48:00,59.08565,2.170139,0.8296592730137415,4.890045,2.922454,21.41210000000001,5030.94277778529
2024-11-13 11:51:00,65.65394,2.2858790000000004,0.8194428607121919,4.7453710000000004,2.633102,23.1481,5030.99277778529
2024-11-13 11:54:00,67.21644,2.1990739999999995,0.7977487191320685,4.774306,2.7488420000000007,25.463000000000022,5031.04277778529
2024-11-13 11:57:00,59.08565,2.054398,0.7611686686822338,4.774306,2.8935180000000003,22.858799999999974,5031.09277778529
2024-11-13 12:00:00,61.02431,2.2858789999999996,0.8194457470053556,4.80324,2.6909730000000005,22.56940000000003,5031.1427777852905
2024-11-13 12:03:00,59.83796,2.1990739999999995,0.7977501350698303,4.74537,2.719907,21.12270000000001,5031.192777785291
2024-11-13 12:06:00,62.18171,2.2858790000000004,0.8596259279840989,4.716435000000001,2.633102,24.594899999999996,5031.242777785291
2024-11-13 12:09:00,64.49653,2.2858790000000004,0.8971153723478598,4.803241,2.748843,23.4375,5031.292777785291
2024-11-13 12:12:00,63.33912,2.1122690000000004,0.7758680313963255,4.687500000000001,2.748842,23.4375,5031.342777785291
2024-11-13 12:15:00,63.33912,2.141204,0.7831821916262824,4.456019,2.4884250000000003,24.01619999999997,5031.392777785291
2024-11-13 12:18:00,61.80556,2.141204,0.8221089811497478,4.687500000000001,2.7488420000000007,23.148199999999974,5031.442777785292
2024-11-13 12:21:00,61.02431,2.141203,0.8584492919305414,4.687499,2.7777779999999996,22.280100000000004,5031.492777785292
2024-11-13 12:24:00,56.77083,2.170139,0.7904788980945116,4.832176,2.835649,21.411999999999978,5031.542777785292
2024-11-13 12:27:00,59.8669,2.3726849999999997,0.7964944809780812,4.774305,2.546297,23.4375,5031.592777785292
2024-11-13 12:30:00,59.08565,2.256945,0.8122334239262454,4.571759,2.4884249999999994,21.70139999999998,5031.642777785292
2024-11-13 12:33:00,59.08565,2.3148150000000003,0.9047824023717881,4.629630000000001,2.546297,22.280100000000004,5031.6927777852925
2024-11-13 12:36:00,61.77662,2.256945,0.8521662934297759,4.803242,2.748843,22.569500000000005,5031.742777785293
2024-11-13 12:39:00,59.08565,2.141203,3.0657930943420126,0.6944439999999998,2.7777779999999996,22.56940000000003,5031.792777785293
2024-11-13 12:42:00,71.06481,2.0254630000000002,0.7916838125702604,4.658564,2.835647,28.06710000000004,5031.842777785293
2024-11-13 12:45:00,64.87269,2.1990739999999995,0.7549357801171286,4.658563999999999,2.604166,24.59480000000002,5031.892777785293
2024-11-13 12:48:00,65.65394,2.34375,0.8338092428664415,4.687499999999999,2.5173619999999994,24.884299999999996,5031.942777785293
2024-11-13 12:51:00,67.1875,2.3148149999999994,0.9047824023717878,4.832176,2.748843,26.04169999999999,5031.992777785294
2024-11-13 12:54:00,62.18171,2.170139,0.7904788980945116,4.80324,2.8067130000000002,24.594899999999996,5032.042777785294
2024-11-13 12:57:00,57.14699,2.141204,0.85844956122677,4.658564,2.748842,22.28000000000003,5032.092777785294
2024-11-13 13:00:00,62.55787,2.314814,0.8266356439198712,4.716435000000001,2.5752319999999997,22.85880000000003,5032.142777785294
2024-11-13 13:03:00,67.59259,2.228009,0.8050033302251168,4.600694,2.546297,24.305600000000027,5032.192777785294
2024-11-13 13:06:00,70.68866,2.228009,0.881717686536171,4.774306,2.7777780000000005,25.46289999999999,5032.2427777852945
2024-11-13 13:09:00,70.68866,2.2569440000000007,0.8122346084803982,4.832175,2.748843,25.75229999999999,5032.292777785295
2024-11-13 13:12:00,68.37384,2.170139,0.7904760845432389,4.7453710000000004,2.7488420000000007,26.620300000000043,5032.342777785295
2024-11-13 13:15:00,62.18171,2.1122680000000003,0.814538065249262,4.7453710000000004,2.835649,24.016200000000026,5032.392777785295
2024-11-13 13:18:00,64.87269,2.2858790000000004,0.8194457470053558,4.774305,2.662038,26.04169999999999,5032.442777785295
2024-11-13 13:21:00,66.43519,2.2569440000000007,0.8122346084803982,4.600694,2.5173619999999994,24.305499999999995,5032.492777785295
2024-11-13 13:24:00,73.78472,2.34375,0.9124249279672156,4.803241,2.6909720000000004,24.884299999999996,5032.542777785296
2024-11-13 13:27:00,78.41435,2.228009,0.761908703165354,4.918982,2.835649,24.305600000000027,5032.592777785296
2024-11-13 13:30:00,76.09954,2.141204,0.8584483437229035,4.803241,2.8935180000000003,27.488400000000013,5032.642777785296
2024-11-13 13:33:00,75.72338,2.170139,0.8296579675065456,4.918981,2.9513890000000007,26.331000000000017,5032.692777785296
2024-11-13 13:36:00,73.00347,2.141204,0.8221089811497478,4.947917,3.009259,26.620299999999986,5032.742777785296
2024-11-13 13:39:00,66.81134,2.054398,0.7993286151895189,4.86111,3.0092600000000003,25.173599999999965,5032.7927777852965
2024-11-13 13:42:00,71.84606,2.1990740000000004,0.7977515510035947,4.774305,2.748843,26.041600000000017,5032.842777785297
2024-11-13 13:45:00,76.09954,2.228009,0.8050019051767511,4.687500000000001,2.633102,27.199000000000012,5032.892777785297
2024-11-13 13:48:00,73.37963,2.2858789999999996,0.8596272665569746,4.918981,2.835649000000001,26.90980000000002,5032.942777785297
2024-11-13 13:51:00,79.1956,2.343749,0.8744844785893551,5.063657,2.9224549999999994,27.199099999999987,5032.992777785297
2024-11-13 13:54:00,77.66204,2.054398,0.7993209846061016,5.005787,3.153931000000001,29.513900000000007,5033.042777785297
2024-11-13 13:57:00,68.37384,1.9675920000000007,0.844184043229908,4.861111,3.153936,29.224500000000006,5033.092777785298
2024-11-13 14:00:00,65.27778,2.054399,0.834962310420967,4.8321760000000005,3.009259,26.33099999999999,5033.142777785298
2024-11-13 14:03:00,64.09144,1.9965270000000004,0.784018982398006,4.745369,2.95139,27.199100000000016,5033.192777785298
2024-11-13 14:06:00,61.40046,2.1122690000000004,0.7758694197095617,4.774305,2.835648,24.595000000000027,5033.242777785298
2024-11-13 14:09:00,65.27778,2.1701380000000006,0.7904758328342717,4.629630000000001,2.633102,26.33099999999999,5033.292777785298
2024-11-13 14:12:00,69.90741,2.2858790000000004,0.8596286051266565,4.832175,2.748844,27.488500000000016,5033.3427777852985
2024-11-13 14:15:00,66.43519,2.1122690000000004,0.814539616019228,4.861111,2.9513890000000007,26.90980000000002,5033.392777785299
2024-11-13 14:18:00,59.46181,1.9675919999999998,0.7763265742807384,4.86111,3.0960660000000004,23.148199999999974,5033.442777785299
2024-11-13 14:21:00,62.18171,2.170139,0.8662283981125927,4.803241,2.8645830000000005,24.305499999999995,5033.492777785299
2024-11-13 14:24:00,69.90741,2.459491,0.862309035530241,4.774305,2.4884260000000005,26.04169999999999,5033.542777785299
2024-11-13 14:27:00,73.00347,1.938657,0.731494077292407,5.468754,3.7037069999999996,35.879700000000014,5033.592777785299
2024-11-13 14:30:00,67.1875,2.170139,0.8662271728909009,4.976852,3.0381929999999997,29.803200000000004,5033.6427777853
2024-11-13 14:33:00,69.12616,2.34375,0.8744860894745956,5.005786,2.864584,28.93520000000001,5033.6927777853
2024-11-13 14:36:00,69.12616,2.3148149999999994,0.8266373442442303,4.976852,2.835649000000001,27.488399999999984,5033.7427777853
2024-11-13 14:39:00,71.84606,2.2858790000000004,0.8971141166590555,4.947917,2.8935179999999994,27.488499999999988,5033.7927777853
2024-11-13 14:42:00,72.62731,2.1990740000000004,0.8739859340103425,4.9189810000000005,2.951389,28.93519999999998,5033.8427777853
2024-11-13 14:45:00,66.81134,2.141204,0.8927068831421764,4.890046,3.009259,30.092600000000004,5033.8927777853005
2024-11-13 14:48:00,66.81134,2.170139,0.8296592730137415,4.86111,2.8935190000000004,27.488500000000016,5033.942777785301
2024-11-13 14:51:00,66.81134,2.1122690000000004,0.775866643079191,4.658566,2.719907,28.06710000000001,5033.992777785301
2024-11-13 14:54:00,67.21644,2.054398,0.7611686686822338,4.600695,2.719907,28.067099999999982,5034.042777785301
2024-11-13 14:57:00,67.21644,2.054398,0.7993260716736706,4.600695,2.748843,28.06710000000004,5034.092777785301
2024-11-13 15:00:00,69.90741,2.170139,0.8662296233317893,4.8321760000000005,2.8935190000000004,29.513900000000007,5034.142777785301
2024-11-13 15:03:00,68.37384,2.2858799999999997,0.859626185434908,4.890047,2.8067130000000002,28.067199999999985,5034.192777785302
2024-11-13 15:06:00,71.84606,2.343749,0.9124246641670588,5.092593,2.9803250000000006,30.38190000000003,5034.242777785302
2024-11-13 15:09:00,70.68866,2.141204,0.8584471262165619,4.918982000000001,3.009258,30.381899999999973,5034.292777785302
2024-11-13 15:12:00,68.37384,2.256945,0.8894267924994883,5.005788,2.9803229999999994,28.935100000000034,5034.342777785302
2024-11-13 15:15:00,66.81134,2.170139,0.8662271728909009,4.976852,3.0381929999999997,27.777800000000013,5034.392777785302
2024-11-13 15:18:00,67.96875,2.1122690000000004,0.775866643079191,4.658566,2.719907,27.199000000000012,5034.4427777853025
2024-11-13 15:21:00,69.53125,2.228009,0.881718927066191,4.629629,2.633102,28.935099999999977,5034.492777785303
2024-11-13 15:24:00,68.37384,2.170139,0.8662296233317893,4.774305,2.835648,28.35650000000001,5034.542777785303
2024-11-13 15:27:00,65.65394,2.1990739999999995,0.8739859340103423,4.687499,2.719907,27.199100000000016,5034.592777785303
2024-11-13 15:30:00,69.53125,2.2858790000000004,0.8971166280340884,4.774305,2.7199079999999993,29.803300000000007,5034.642777785303
2024-11-13 15:33:00,66.81134,2.141204,0.7831821916262824,4.716436000000001,2.7488420000000007,28.067099999999982,5034.692777785303
2024-11-13 15:36:00,67.96875,2.1701390000000007,0.8662296233317895,4.74537,2.8067129999999993,28.93520000000001,5034.742777785304
2024-11-13 15:39:00,64.87269,1.9965270000000004,0.7840164731855666,4.456018,2.6620369999999998,27.488399999999956,5034.792777785304
2024-11-13 15:42:00,62.18171,2.1701390000000007,0.7904760845432391,4.456019,2.4594899999999997,26.04169999999999,5034.842777785304
2024-11-13 15:45:00,65.27778,2.228009,0.7619102634082585,4.629629,2.546297,26.331000000000017,5034.892777785304
2024-11-13 15:48:00,65.27778,2.228009,0.8446847853689723,4.484953,2.4594899999999997,25.173599999999965,5034.942777785304
2024-11-13 15:51:00,64.49653,2.3148149999999994,0.826635892116142,4.600694,2.4594899999999997,26.620299999999986,5034.9927777853045
2024-11-13 15:54:00,62.18171,2.1122680000000003,0.7758663898733005,4.282408,2.34375,24.594899999999996,5035.042777785305
2024-11-13 15:57:00,59.46181,2.141204,0.7831835891973418,4.427083,2.4594900000000006,24.59499999999997,5035.092777785305
2024-11-13 16:00:00,59.46181,2.1990740000000004,0.7549373301439511,4.340277,2.2858799999999997,24.305499999999995,5035.142777785305
2024-11-13 16:03:00,58.68056,2.1122690000000004,0.775866643079191,4.2534730000000005,2.314814,23.4375,5035.192777785305
2024-11-13 16:06:00,63.33912,2.170139,0.7479418214535346,4.195603,2.170139,24.016200000000026,5035.242777785305
2024-11-13 16:09:00,64.49653,2.1122690000000004,0.7758694197095617,4.108796,2.170139,25.173599999999965,5035.292777785306
2024-11-13 16:12:00,61.80556,2.141204,0.7409310892195006,4.166667,2.1701390000000007,23.4375,5035.342777785306
2024-11-13 16:15:00,58.68056,2.141203,0.7409308465265381,4.2534719999999995,2.256945,22.280100000000004,5035.392777785306
2024-11-13 16:18:00,56.77083,2.1990740000000004,0.7549373301439511,4.07986,2.0254629999999993,22.280100000000004,5035.442777785306
2024-11-13 16:21:00,61.40046,2.2858790000000004,0.7757974356333044,4.166667,2.0254640000000004,21.990700000000004,5035.492777785306
2024-11-13 16:24:00,59.8669,2.141204,0.7409310892195006,4.021991,2.0254630000000002,22.85889999999995,5035.5427777853065
2024-11-13 16:27:00,63.33912,2.228009,0.761908703165354,4.137732000000001,2.054399000000001,23.1481,5035.592777785307
2024-11-13 16:30:00,61.80556,2.1122690000000004,0.8145383272947234,4.195602,2.2858789999999996,23.14820000000003,5035.642777785307
2024-11-13 16:33:00,59.8669,2.054399,0.7197729024552032,4.0509260000000005,2.141204,21.990700000000004,5035.692777785307
2024-11-13 16:36:00,56.7419,2.0254630000000002,0.7126756606946535,3.90625,2.0254630000000002,22.85880000000003,5035.742777785307
2024-11-13 16:39:00,57.14699,2.1990740000000004,0.7549357801171288,4.021991,1.967593,21.701300000000003,5035.792777785307
2024-11-13 16:42:00,54.42708,2.170139,0.7904788980945116,3.8483789999999996,1.851852,21.701400000000035,5035.842777785308
2024-11-13 16:45:00,58.68056,2.2858790000000004,0.7757974356333044,4.050924999999999,1.9097219999999995,21.701300000000003,5035.892777785308
2024-11-13 16:48:00,61.40046,2.2858790000000004,0.8194457470053558,4.1377310000000005,2.0254640000000004,22.56940000000003,5035.942777785308
2024-11-13 16:51:00,61.40046,2.170139,0.7479433612196739,4.166667,2.141204000000001,21.990800000000036,5035.992777785308
2024-11-13 16:54:00,59.8669,2.1990740000000004,0.7549373301439511,4.1377310000000005,2.083334,21.412000000000035,5036.042777785308
2024-11-13 16:57:00,57.14699,2.141203,0.783181939175831,3.9351849999999997,1.9675919999999998,21.12270000000001,5036.0927777853085
2024-11-13 17:00:00,57.14699,2.2858789999999996,0.7757974356333042,4.079859999999999,1.938657,20.83330000000001,5036.142777785309
2024-11-13 17:03:00,57.55208,2.228009,0.761908703165354,4.195602,2.1122690000000004,21.990700000000004,5036.192777785309
2024-11-13 17:06:00,57.92824,2.141204,0.8221115754253114,4.050925,2.1122690000000004,21.122699999999952,5036.242777785309
2024-11-13 17:09:00,54.05093,2.1122690000000004,0.7338970761512952,3.8773150000000003,1.9097209999999993,20.543999999999983,5036.292777785309
2024-11-13 17:12:00,54.05093,2.083334,0.7268454981919882,3.7615739999999995,1.8229160000000002,20.833399999999983,5036.342777785309
2024-11-13 17:15:00,55.58449,2.1701390000000007,0.7479433612196741,3.732639,1.7071759999999996,19.097199999999987,5036.39277778531
2024-11-13 17:18:00,53.26968,2.1701390000000007,0.7008766530544546,3.5590280000000005,1.5046299999999997,19.96520000000004,5036.44277778531
2024-11-13 17:21:00,52.11227,2.170139,0.7479433612196739,3.6458329999999997,1.6203700000000003,19.96520000000004,5036.49277778531
2024-11-13 17:24:00,53.26968,2.1701390000000007,0.7904774913208602,3.732639,1.7361110000000002,19.386599999999987,5036.54277778531
2024-11-13 17:27:00,56.77083,2.2569440000000007,0.7688609060861619,3.8773150000000003,1.765045999999999,18.807900000000018,5036.59277778531
2024-11-13 17:30:00,53.26968,2.0254630000000002,0.7126771483399162,3.790509,1.9097229999999996,19.675899999999956,5036.6427777853105
2024-11-13 17:33:00,49.79745,2.170139,0.7008749283177188,3.7326390000000007,1.6782399999999997,19.675900000000013,5036.692777785311
2024-11-13 17:36:00,49.4213,2.228009,0.6598108870316362,3.587962,1.4467589999999992,17.93979999999999,5036.742777785311
2024-11-13 17:39:00,48.64005,2.1990739999999995,0.8371817933704273,3.530093,1.5335650000000003,19.675999999999988,5036.792777785311
2024-11-13 17:42:00,49.4213,2.1990740000000004,0.7075508831857056,3.6458329999999997,1.5624999999999991,18.22909999999996,5036.842777785311
2024-11-13 17:45:00,47.10648,2.170139,0.7479433612196739,3.414351,1.3888880000000006,18.229100000000017,5036.892777785311
2024-11-13 17:48:00,45.54398,2.170139,0.7008766530544543,3.3275449999999998,1.2731469999999998,17.650499999999965,5036.942777785312
2024-11-13 17:51:00,43.98148,2.1701390000000007,0.7479433612196741,3.2407399999999997,1.2152769999999995,16.782399999999996,5036.992777785312
2024-11-13 17:54:00,46.70139,2.228009,0.7619102634082585,3.2696750000000003,1.186343,16.20369999999997,5037.042777785312
2024-11-13 17:57:00,49.4213,2.170139,0.7479433612196739,3.3564819999999997,1.3310190000000004,17.36110000000002,5037.092777785312
2024-11-13 18:00:00,49.79745,2.170139,0.7479449009804755,3.4722220000000004,1.4467600000000003,17.361199999999997,5037.142777785312
2024-11-13 18:03:00,47.88773,2.083334,0.6282265995488098,3.2696760000000005,1.273148,18.229100000000017,5037.1927777853125
2024-11-13 18:06:00,46.70139,2.083334,0.6807428340221066,3.125,1.157407,17.939899999999966,5037.242777785313
2024-11-13 18:09:00,45.92014,2.141204,0.6941824155108782,3.1539350000000006,1.1284710000000002,16.20360000000005,5037.292777785313
2024-11-13 18:12:00,45.92014,2.1701390000000007,0.7479433612196729,3.1539350000000006,1.1284719999999995,17.361000000000047,5037.342777785313
2024-11-13 18:15:00,45.16782,2.1701390000000007,0.7479433612196741,3.298611,1.273148,17.36099999999999,5037.392777785313
2024-11-13 18:18:00,47.10648,2.1122690000000004,0.6345790784019306,3.327546,1.3020839999999998,16.49309999999997,5037.442777785313
2024-11-13 18:21:00,44.38657,2.054399,0.6739916786074882,3.0960650000000003,1.157406,17.071799999999996,5037.492777785314
2024-11-13 18:24:00,41.6956,2.1122690000000004,0.7338985952314784,3.0381940000000007,1.070601,15.625,5037.542777785314
2024-11-13 18:27:00,40.50926,2.170139,0.7008766530544543,3.0671290000000004,1.0127310000000005,17.361099999999965,5037.592777785314
2024-11-13 18:30:00,43.60532,2.170139,0.7479418214535346,3.038195,1.0127309999999996,16.78249999999997,5037.642777785314
2024-11-13 18:33:00,46.32523,2.054398,0.7197711594285148,3.0671289999999996,1.157407,16.203700000000026,5037.692777785314
2024-11-13 18:36:00,44.38657,2.054398,0.7197711594285148,3.1539339999999996,1.244212,17.650500000000022,5037.7427777853145
2024-11-13 18:39:00,46.70139,2.054398,0.6739914450059528,3.038194,1.0995359999999996,16.782500000000027,5037.792777785315
2024-11-13 18:42:00,43.60532,2.054398,0.7197711594285148,2.922453,1.0127310000000005,15.9144,5037.842777785315
2024-11-13 18:45:00,43.22916,2.054398,0.67399312185539,2.8935179999999994,0.9548609999999993,16.782399999999996,5037.892777785315
2024-11-13 18:48:00,42.85301,2.0254629999999993,0.7126756606946533,2.8935179999999994,1.0127310000000005,16.782399999999996,5037.942777785315
2024-11-13 18:51:00,43.22916,2.0833330000000005,0.7685315324865284,3.1539339999999996,1.2442129999999993,16.782399999999996,5037.992777785315
2024-11-13 18:54:00,47.8588,2.141203,0.6941838967494205,3.2407400000000006,1.2152780000000005,17.071799999999996,5038.042777785316
2024-11-13 18:57:00,46.32523,2.054398,0.7197711594285148,3.1539339999999996,1.244212,17.361099999999965,5038.092777785316
2024-11-13 19:00:00,47.88773,2.141203,0.7409308465265381,3.096064,1.0995370000000007,18.229100000000017,5038.142777785316
2024-11-13 19:03:00,45.54398,2.0254630000000002,0.667223929131812,2.9513880000000006,1.0416660000000002,17.36110000000002,5038.192777785316
2024-11-13 19:06:00,44.01041,2.0833330000000005,0.7268437454170177,3.038194,1.0995359999999996,17.361099999999965,5038.242777785316
2024-11-13 19:09:00,46.70139,2.141203,0.7409308465265381,3.1539339999999996,1.157407,17.939899999999966,5038.2927777853165
2024-11-13 19:42:00,30.46875,2.170139,0.7479433612196726,2.922454,0.8969909999999999,16.203700000000026,5038.2927777853165
2024-11-13 20:03:00,30.46875,2.314814,0.6785677962633991,2.8645829999999997,0.6365749999999997,13.888899999999978,5038.2927777853165
2024-11-13 20:12:00,32.03125,2.141203,0.5769555685852361,2.8645830000000005,0.78125,13.599500000000035,5038.2927777853165
2024-11-13 20:27:00,33.15972,1.4178240000000004,0.5196852307469305,1.9386580000000002,0.6365739999999995,15.04630000000003,5038.2927777853165
2024-11-13 20:30:00,30.09259,1.5625,0.510557911737326,2.228009,0.7523150000000003,15.335700000000031,5038.2927777853165
2024-11-15 04:30:00,51.01273,2.4016199999999994,2.114839622048766,4.629634,4.079864,16.782399999999996,5038.2927777853165
2024-11-15 04:33:00,98.58218,2.546296,4.2443381227206585,0.08680500000000002,4.1087940000000005,62.2107,5038.342777785317
2024-11-15 04:36:00,98.61111,2.459491,4.1828382211095,0.02893499999999971,4.137729,63.367999999999995,5038.392777785317
2024-11-15 04:39:00,98.61111,2.546296,4.24433998958767,0.05787000000000031,4.079864,63.367999999999995,5038.442777785317
2024-11-15 04:42:00,98.61111,2.6041670000000003,4.306606441450054,0.02893599999999985,4.050928999999999,63.657399999999996,5038.492777785317
2024-11-15 04:45:00,98.61111,2.633102,4.326815929277928,0.02893499999999971,4.0219890000000005,62.5,5038.542777785317
2024-11-15 04:48:00,98.61111,2.633101999999999,4.305030603777518,0.02893499999999971,3.964124000000001,64.52550000000002,5038.592777785318
2024-11-15 04:51:00,98.61111,2.6620369999999998,4.3031769492676295,0.02893499999999971,3.877318999999999,62.5,5038.642777785318
2024-11-15 04:54:00,98.61111,2.633101999999999,4.250318781357172,0.02893499999999971,3.819444,62.49999999999997,5038.692777785318
2024-11-15 04:57:00,98.61111,2.6620369999999998,4.248152269817158,0.02893499999999971,3.732639,63.07879999999997,5038.742777785318
2024-11-15 05:00:00,98.61111,2.6620369999999998,4.226040776337917,0.0,3.645829,64.5255,5038.792777785318
2024-11-15 05:03:00,98.61111,2.6620369999999998,4.192768269369423,0.0,3.5590289999999998,63.657399999999996,5038.8427777853185
2024-11-15 05:06:00,98.61111,2.6041669999999995,4.0979968938116285,0.0,3.4722239999999998,64.81479999999999,5038.892777785319
2024-11-15 05:09:00,98.61111,2.5752319999999997,4.022758625634892,0.0,3.356484000000001,63.657399999999996,5038.942777785319
2024-11-15 05:12:00,98.61111,2.5752319999999997,4.000406175494669,0.0,3.2986139999999997,63.3681,5038.992777785319
2024-11-15 05:15:00,98.61111,2.5752319999999997,3.955508353990351,0.0,3.182874000000001,75.52079999999998,5039.042777785319
2024-11-15 05:18:00,98.61111,2.546296,3.8798845675374722,0.0,3.0671340000000002,78.125,5039.092777785319
2024-11-15 05:21:00,98.61111,2.546296,3.857243193431109,0.0,3.009264000000001,67.70840000000001,5039.14277778532
2024-11-15 05:24:00,98.61111,2.4884259999999996,3.7623586468166152,0.0,2.922454000000001,74.65280000000001,5039.19277778532
2024-11-15 05:27:00,98.61111,2.546297,3.7774461474446888,0.02893599999999985,2.835649,77.8357,5039.24277778532
2024-11-15 05:30:00,98.61111,2.546297,3.765975366423519,0.0,2.7777790000000007,78.12499999999997,5039.29277778532
2024-11-15 05:33:00,98.61111,2.459491,3.6407180070157357,0.0,2.690969000000001,76.9676,5039.34277778532
2024-11-15 05:36:00,98.61111,2.430556,3.5874832602025637,0.0,2.6330989999999996,73.20599999999999,5039.3927777853205
2024-11-15 05:39:00,98.61111,2.4016209999999996,3.545735040259251,0.0,2.6041690000000006,73.49539999999999,5039.442777785321
2024-11-15 05:42:00,98.61111,2.34375,3.47370919935417,0.0,2.5752300000000004,73.78469999999999,5039.492777785321
2024-11-15 05:45:00,98.61111,2.314814,3.4204798871332747,0.0,2.517359999999999,72.62730000000002,5039.542777785321
2024-11-15 05:48:00,98.61111,2.2569440000000007,3.3369781382739094,0.0,2.4594899999999997,74.94220000000001,5039.592777785321
2024-11-15 05:51:00,98.61111,2.228009,3.283736145524546,0.0,2.4016200000000003,74.65280000000001,5039.642777785321
2024-11-15 05:54:00,98.61111,2.2569440000000007,3.3024392557921094,0.0,2.3726899999999995,76.09960000000001,5039.692777785322
2024-11-15 05:57:00,98.61111,2.0254629999999993,3.060009054763457,-0.05787000000000031,2.3148150000000003,74.36349999999999,5039.742777785322
2024-11-15 06:00:00,98.61111,2.170139,3.1424685175228984,0.08680600000000016,2.285875,67.99769999999998,5039.792777785322
2024-11-15 06:03:00,89.26505,2.8067129999999993,3.8008094505536154,0.05787099999999956,2.256945000000001,67.12969999999999,5039.842777785322
2024-11-15 07:54:00,32.40741,1.9675920000000007,0.6026462447983327,2.2858790000000004,0.4050929999999999,13.599500000000035,5039.842777785322
2024-11-15 07:57:00,35.53241,1.5624989999999999,0.7819892807894988,2.141203,0.8969909999999999,13.599500000000035,5039.892777785322
2024-11-15 08:00:00,45.92014,1.5335650000000003,0.7180490769682825,2.633103,1.3599539999999992,14.467600000000004,5039.9427777853225
2024-11-15 08:03:00,66.84028,1.8229170000000003,0.619253224091151,2.748842,1.0416659999999993,18.518500000000017,5039.992777785323
2024-11-15 08:06:00,75.72338,1.851852,0.7452834257510615,5.034727,3.385415000000001,29.22460000000001,5040.042777785323
2024-11-15 08:09:00,78.84838,2.141204,1.430002490257065,6.712962000000001,5.468748,27.488400000000013,5040.092777785323
2024-11-15 08:12:00,64.87269,1.475695,0.6716839688993789,4.224537,2.9803239999999995,26.909699999999987,5040.142777785323
2024-11-15 08:15:00,60.24306,1.851852,0.7792343424325576,4.050926,2.430555,24.01619999999997,5040.192777785323
2024-11-15 08:18:00,56.77083,2.141204,0.6941824155108768,4.311343000000001,2.2858789999999996,21.701300000000003,5040.242777785324
2024-11-15 08:21:00,63.74421,2.343749,0.8744831237267875,4.398148,2.256945,23.4375,5040.292777785324
2024-11-15 08:24:00,67.59259,2.228009,0.9497544890681932,4.484954,2.546296,24.884299999999996,5040.342777785324
2024-11-15 08:27:00,80.38194,2.141204,0.85844956122677,4.6875,2.7777779999999996,26.04169999999999,5040.392777785324
2024-11-15 08:30:00,76.09954,1.7071760000000005,0.7058607346127377,4.427084000000001,2.922454,28.93520000000001,5040.442777785324
2024-11-15 08:33:00,69.90741,1.7939810000000005,0.7296073909879061,4.253472,2.6620369999999998,26.90979999999996,5040.4927777853245
2024-11-15 08:36:00,69.53125,1.7361109999999993,0.6785864859769419,3.7905100000000003,2.2280100000000003,26.90980000000002,5040.542777785325
2024-11-15 08:39:00,69.53125,1.7071769999999997,0.6709175768473138,3.9930559999999993,2.4594900000000006,28.935099999999977,5040.592777785325
2024-11-15 08:42:00,61.77662,1.9965280000000005,0.7463792159773222,4.2534730000000005,2.430555,24.016200000000026,5040.642777785325
2024-11-15 08:45:00,59.83796,2.256945,0.9245411708904611,4.571759,2.5752310000000005,23.72679999999997,5040.692777785325
2024-11-15 08:48:00,66.81134,2.430555,0.9352309706338406,4.774305,2.5752319999999997,23.1481,5040.742777785325
2024-11-15 08:51:00,69.90741,2.2858789999999996,0.8194443038608211,4.629629,2.517361,26.909700000000043,5040.792777785326
2024-11-15 08:54:00,71.09375,2.083334,0.7685317864629225,4.5428239999999995,2.633102,26.331099999999992,5040.842777785326
2024-11-15 08:57:00,64.12037,1.9097219999999995,0.6840721709668656,4.195601,2.430556,23.43750000000003,5040.892777785326
2024-11-15 09:00:00,61.40046,1.938657,0.731496740771414,4.02199,2.256945,23.726799999999997,5040.942777785326
2024-11-15 09:03:00,59.83796,1.938657,0.6912562053199084,3.8483799999999997,2.054399,23.437400000000025,5040.992777785326
2024-11-15 09:06:00,59.08565,1.9386579999999993,0.7686061237630891,3.703704,1.9675920000000007,21.990700000000004,5041.0427777853265
2024-11-15 09:09:00,66.05903,2.228009,0.8446847853689723,4.137732000000001,2.1122690000000004,26.620400000000018,5041.092777785327
2024-11-15 09:12:00,63.33912,1.967593,0.6984187513054393,3.8483799999999997,2.0254630000000002,26.04159999999996,5041.142777785327
2024-11-15 09:15:00,61.40046,1.967593,0.7763243486588671,4.050926,2.2858789999999996,25.462999999999965,5041.192777785327
2024-11-15 09:18:00,59.46181,2.0254629999999993,0.7126771483399161,4.195601,2.3148150000000003,24.0163,5041.242777785327
2024-11-15 09:21:00,60.24306,1.9965279999999996,0.7055583366413276,4.050926,2.1990740000000004,22.858799999999974,5041.292777785327
2024-11-15 09:24:00,65.65394,2.0833329999999997,0.7268452540748599,4.340278,2.4016210000000004,24.884299999999996,5041.342777785328
2024-11-15 09:27:00,64.12037,2.1122690000000004,0.7758680313963255,4.282408000000001,2.34375,24.88420000000002,5041.392777785328
2024-11-15 09:30:00,61.77662,2.256945,0.8122348580448966,4.456018,2.3726850000000006,24.305499999999995,5041.442777785328
2024-11-15 09:33:00,62.15278,2.3148150000000003,0.7827141446155756,4.484954,2.3148150000000003,22.569399999999973,5041.492777785328
2024-11-15 09:36:00,59.46181,2.1990749999999997,0.7977518019851947,4.2534719999999995,2.228009,23.7269,5041.542777785328
2024-11-15 09:39:00,54.42708,2.1990749999999997,0.7549360214377451,4.079861999999999,2.0254630000000002,21.412000000000035,5041.5927777853285
2024-11-15 09:42:00,57.14699,2.228009,0.7619102634082585,3.906249,1.8229169999999995,19.675900000000013,5041.642777785329
2024-11-15 09:45:00,62.18171,2.430555,0.8102013089317364,4.079859999999999,1.7939809999999996,21.411999999999978,5041.692777785329
2024-11-15 09:48:00,72.25116,2.430555,0.8552114889440101,4.340277,2.0833340000000007,25.173599999999965,5041.742777785329
2024-11-15 09:51:00,79.97685,2.2858790000000004,0.8194457470053558,4.542824,2.4305570000000003,26.04169999999999,5041.792777785329
2024-11-15 09:54:00,78.81944,2.1122679999999994,0.7338983518331275,4.311342,2.343750000000001,24.594899999999996,5041.842777785329
2024-11-15 09:57:00,78.81944,2.0833329999999997,0.7685301534758398,4.2534719999999995,2.343750000000001,25.752399999999966,5041.89277778533
2024-11-15 10:00:00,80.38194,2.054398,0.7993260716736706,4.224537,2.3726849999999997,25.173500000000047,5041.94277778533
2024-11-15 10:03:00,80.38194,2.0254629999999993,0.7916850757777905,4.456018,2.633102,26.62039999999996,5041.99277778533
2024-11-15 10:06:00,71.84606,1.8229159999999993,0.7374632725379792,4.311342,2.6909720000000004,27.777800000000013,5042.04277778533
2024-11-15 10:09:00,71.84606,2.054398,0.7611700383451909,4.571759,2.6909719999999995,26.90979999999996,5042.09277778533
2024-11-15 10:12:00,68.37384,2.0254629999999993,0.8270811501294948,4.340278,2.546296000000001,27.199099999999987,5042.1427777853305
2024-11-15 10:15:00,67.1875,2.054398,0.7993260716736706,4.513888,2.6620359999999996,26.04170000000005,5042.192777785331
2024-11-15 10:18:00,65.65394,1.9965279999999996,0.7463805667848415,4.311342,2.4884249999999994,26.331099999999992,5042.242777785331
2024-11-15 10:21:00,62.18171,1.9965279999999996,0.7463819175885958,3.993055,2.1701390000000007,24.594899999999996,5042.292777785331
2024-11-15 10:24:00,64.49653,2.0254630000000002,0.7537856338177696,4.108797,2.256944,24.884199999999964,5042.342777785331
2024-11-15 10:27:00,64.90162,2.054398,0.7611700383451909,4.079862,2.1990749999999997,24.01619999999997,5042.392777785331
2024-11-15 10:30:00,65.27778,1.9965279999999996,0.7463805667848415,4.050927000000001,2.2280100000000003,26.04169999999999,5042.442777785332
2024-11-15 10:33:00,65.65394,1.9965279999999996,0.7463805667848415,4.050927000000001,2.2280100000000003,25.462999999999965,5042.492777785332
2024-11-15 10:36:00,67.21644,1.9386580000000002,0.8032841990010753,4.079861,2.3726849999999997,25.173699999999997,5042.542777785332
2024-11-15 10:39:00,66.43519,1.9386580000000002,0.731496998831404,4.079861,2.3148150000000003,26.331099999999992,5042.592777785332
2024-11-15 10:42:00,69.90741,1.9097229999999996,0.7608615260850841,4.2534730000000005,2.546296000000001,27.488499999999988,5042.642777785332
2024-11-15 10:45:00,71.84606,1.9965279999999996,0.7463819175885958,4.369212999999999,2.546297,28.64580000000001,5042.6927777853325
2024-11-15 10:48:00,67.59259,1.938657,0.8032839234330785,4.3402780000000005,2.633103,26.620300000000043,5042.742777785333
2024-11-15 10:51:00,60.24306,1.9097219999999995,0.68407072602414,4.079860999999999,2.3148150000000003,24.305499999999995,5042.792777785333
2024-11-15 10:54:00,61.02431,2.141203,0.7409308465265381,3.9351839999999996,1.938657,21.99079999999998,5042.842777785333
2024-11-15 10:57:00,65.65394,2.1990740000000004,0.7977515510035947,4.253472,2.2280100000000003,24.594899999999996,5042.892777785333
2024-11-15 11:00:00,68.37384,2.1701380000000006,0.7479431192191454,4.340277,2.3148150000000003,26.90979999999996,5042.942777785333
2024-11-15 11:03:00,66.43519,2.0254629999999993,0.7916838125702602,4.224537,2.4016200000000003,25.46289999999999,5042.992777785334
2024-11-15 11:06:00,62.55787,1.967593,0.6984187513054393,4.02199,2.1990730000000003,23.7269,5043.042777785334
2024-11-15 11:09:00,64.87269,2.0254629999999993,0.7126756606946533,3.935186,2.054399000000001,25.462999999999965,5043.092777785334
2024-11-15 11:12:00,66.84028,2.0254629999999993,0.7916838125702602,3.9930559999999993,2.170139,24.594899999999996,5043.142777785334
2024-11-15 11:15:00,67.99769,2.0254629999999993,0.7537869940787415,4.079862,2.2280100000000003,24.59499999999997,5043.192777785334
2024-11-15 11:18:00,74.94213,2.256944,0.8122317402396584,4.311343,2.228009,23.7269,5043.2427777853345
2024-11-15 11:21:00,83.10185,2.1122689999999995,0.9170208199825401,4.6296289999999996,2.8067130000000002,29.224500000000035,5043.292777785335
2024-11-15 11:24:00,71.84606,1.7361110000000002,0.8074531293952506,4.62963,3.1828710000000004,30.381899999999973,5043.342777785335
2024-11-15 11:27:00,67.59259,1.938657,0.8032839234330785,4.600694,2.8935189999999995,29.80329999999998,5043.392777785335
2024-11-15 11:30:00,65.65394,1.880788,0.7165126870923388,4.369212999999999,2.6620369999999998,28.356400000000008,5043.442777785335
2024-11-15 11:33:00,65.27778,1.967593,0.875488575821953,4.484954,2.8067129999999993,27.199099999999987,5043.492777785335
2024-11-15 11:36:00,66.43519,1.9386579999999993,0.8032841990010751,4.5428239999999995,2.835648,29.513900000000035,5043.542777785336
2024-11-15 11:39:00,64.87269,2.0254630000000002,0.7916838125702604,4.484953,2.6620359999999996,27.488400000000013,5043.592777785336
2024-11-15 11:42:00,64.12037,1.9097229999999996,0.7240175261063758,4.369212999999999,2.633102,26.62039999999996,5043.642777785336
2024-11-15 11:45:00,64.52546,1.8807869999999998,0.7872792780275909,4.195602,2.546296000000001,27.488400000000013,5043.692777785336
2024-11-15 11:48:00,66.43519,1.8807869999999998,0.7872804241376854,4.224537000000001,2.5752320000000006,27.488399999999956,5043.742777785336
2024-11-15 11:51:00,64.90162,1.9097229999999996,0.7240148818561803,4.224538,2.4884250000000003,26.331000000000017,5043.7927777853365
2024-11-15 11:54:00,68.37384,2.054398,0.7993273434330883,4.369213,2.5173619999999994,28.356499999999983,5043.842777785337
2024-11-15 11:57:00,69.53125,1.9097229999999996,0.7240162039831097,4.456019,2.719907,28.06710000000004,5043.892777785337
2024-11-15 12:00:00,66.43519,1.938657,0.8032839234330785,4.3402780000000005,2.633103,28.356499999999983,5043.942777785337
2024-11-15 12:03:00,60.24306,1.9965279999999996,0.8191753074608654,4.224537,2.4594900000000006,23.4375,5043.992777785337
2024-11-15 12:06:00,64.49653,2.054398,0.7197711594285148,4.253472,2.343750000000001,24.594899999999996,5044.042777785337
2024-11-15 12:09:00,69.15509,2.1701379999999997,0.7479431192191451,4.282406999999999,2.256945,26.04169999999999,5044.092777785338
2024-11-15 12:12:00,72.25116,2.141203,0.8584492919305414,4.369213,2.459492,28.64580000000001,5044.142777785338
2024-11-15 12:15:00,69.15509,1.9965279999999996,0.8191764857548497,4.513888,2.748842,27.488499999999988,5044.192777785338
2024-11-15 12:18:00,69.53125,1.8807869999999998,0.7530897289309659,4.224537000000001,2.546296000000001,26.909699999999987,5044.242777785338
2024-11-15 12:21:00,65.27778,1.8807869999999998,0.7530897289309659,4.079861,2.4016200000000003,25.75229999999999,5044.292777785338
2024-11-15 12:24:00,65.65394,1.8807869999999998,0.7165111148269121,4.137731,2.430555000000001,27.199000000000012,5044.3427777853385
2024-11-15 12:27:00,69.53125,1.9965279999999996,0.746379215977322,4.224538,2.4016200000000003,26.620299999999986,5044.392777785339
2024-11-15 12:30:00,72.25116,1.9965279999999996,0.7840167385958797,4.2534730000000005,2.4594910000000008,27.488499999999988,5044.442777785339
2024-11-15 12:33:00,69.93634,1.8229160000000002,0.7711594912330181,4.195602,2.6041670000000003,26.041600000000017,5044.492777785339
2024-11-15 12:36:00,67.96875,1.9386579999999993,0.7686061237630891,4.571759999999999,2.835648,26.041600000000017,5044.542777785339
2024-11-15 12:39:00,67.21644,1.9097229999999996,2.9155625405308347,0.3472219999999995,2.6620369999999998,28.067099999999982,5044.592777785339
2024-11-15 12:42:00,72.62731,1.9386579999999993,0.8032830367035264,4.398147999999999,2.6909710000000002,31.82869999999997,5044.64277778534
2024-11-15 12:45:00,71.06481,2.0254629999999993,0.8604666343560858,4.484952999999999,2.719907,28.64579999999995,5044.69277778534
2024-11-15 12:48:00,73.78472,2.1122680000000003,0.8846847349769169,4.918982000000001,3.0671299999999997,30.6712,5044.74277778534
2024-11-15 12:51:00,74.94213,1.9386579999999993,0.8359940466958098,4.832177,3.15393,32.407399999999996,5044.79277778534
2024-11-15 12:54:00,66.81134,1.7939819999999997,0.7296076629927987,4.51389,2.922454,28.067099999999982,5044.84277778534
2024-11-15 12:57:00,65.65394,1.9965279999999996,0.7463805667848415,4.4270830000000005,2.604166,27.488400000000013,5044.8927777853405
2024-11-15 13:00:00,66.43519,2.0833329999999997,0.7685315324865283,4.398148,2.4884270000000006,25.752200000000016,5044.942777785341
2024-11-15 13:03:00,68.37384,1.9386580000000002,0.7686073610248034,4.3402780000000005,2.6041669999999995,26.041600000000017,5044.992777785341
2024-11-15 13:06:00,71.84606,1.9965270000000004,0.7840164731855666,4.456019,2.662038,29.224500000000035,5045.042777785341
2024-11-15 13:09:00,70.68866,1.9386580000000002,0.7686061237630893,4.484955,2.748843,28.64580000000001,5045.092777785341
2024-11-15 13:12:00,72.25116,2.0254629999999993,0.8604666343560858,4.658564999999999,2.8935190000000004,30.092600000000004,5045.142777785341
2024-11-15 13:15:00,67.21644,1.8807869999999998,0.7530897289309659,4.57176,2.8935190000000004,27.488399999999956,5045.192777785342
2024-11-15 13:18:00,69.90741,2.1122680000000003,0.8506450294973763,4.484953,2.6041669999999995,29.51389999999998,5045.242777785342
2024-11-15 13:21:00,73.78472,2.0833329999999997,0.8766381766613002,4.6875,2.8645829999999997,27.488400000000013,5045.292777785342
2024-11-15 13:24:00,72.25116,1.967593,0.8112427860961537,4.571759999999999,2.835648,30.092600000000004,5045.342777785342
2024-11-15 13:27:00,72.22222,1.9965279999999996,0.7840192478089152,4.687499,2.8935190000000004,30.092599999999976,5045.392777785342
2024-11-15 13:30:00,70.68866,2.0254630000000002,0.8270823363527865,4.74537,2.951389,28.935300000000012,5045.4427777853425
2024-11-15 13:33:00,72.62731,1.9386579999999993,0.7314969988314037,4.6296289999999996,2.8645830000000005,27.777800000000013,5045.492777785343
2024-11-15 13:36:00,75.72338,2.0254630000000002,0.8270799639038106,4.687501,2.8935179999999994,27.198999999999984,5045.542777785343
2024-11-15 13:39:00,74.56597,1.8807869999999998,0.7530921683510824,4.571758,2.8935190000000004,29.803300000000007,5045.592777785343
2024-11-15 13:42:00,69.90741,1.851852,0.8112720159125232,4.542825,2.95139,29.513900000000007,5045.642777785343
2024-11-15 13:45:00,71.84606,1.9097229999999996,0.7952954899707789,4.542825,2.8645830000000005,29.803300000000007,5045.692777785343
2024-11-15 13:48:00,69.90741,1.9097229999999996,0.7952954899707789,4.369212999999999,2.6909710000000002,27.488500000000016,5045.742777785344
2024-11-15 13:51:00,70.71759,1.880788,0.787279555557607,4.542825,2.8935180000000003,29.803200000000004,5045.792777785344
2024-11-15 13:54:00,73.40856,1.938657,0.7686058565669431,4.427084000000001,2.6909730000000005,29.803300000000007,5045.842777785344
2024-11-15 13:57:00,69.90741,1.9386580000000002,0.8032841990010753,4.456019,2.748843,27.777800000000013,5045.892777785344
2024-11-15 14:00:00,74.56597,1.9965279999999996,0.8191764857548497,4.513889,2.748843,29.80329999999998,5045.942777785344
2024-11-15 14:03:00,69.90741,1.9097229999999996,0.7952954899707789,4.542825,2.8645830000000005,30.382000000000005,5045.9927777853445
2024-11-15 14:06:00,67.21644,1.880788,0.787279555557607,4.369212999999999,2.719906,28.06710000000001,5046.042777785345
2024-11-15 14:09:00,69.90741,1.9386580000000002,0.8032841990010753,4.398148,2.6909719999999995,28.067199999999985,5046.092777785345
2024-11-15 14:12:00,67.59259,1.9097220000000004,0.7952963676603688,4.224537000000001,2.546297,29.22459999999998,5046.142777785345
2024-11-15 14:15:00,72.62731,2.0254630000000002,0.8270823363527865,4.513889,2.7199079999999993,28.935100000000034,5046.192777785345
2024-11-15 14:18:00,75.34722,2.0254630000000002,0.7916863389823593,4.687499,2.864584,29.22459999999998,5046.242777785345
2024-11-15 14:21:00,66.81134,1.8807869999999998,0.7872804241376854,4.484953,2.835648,28.06710000000004,5046.292777785346
2024-11-15 14:24:00,69.90741,2.0833329999999997,0.8428161045783849,4.484953,2.633102,27.488400000000013,5046.342777785346
2024-11-15 14:27:00,67.59259,2.0833330000000005,0.7685315324865284,4.513888,2.6041669999999995,27.488399999999984,5046.392777785346
2024-11-15 14:30:00,69.90741,2.054398,0.7611714080043162,4.427083,2.546297,27.777799999999985,5046.442777785346
2024-11-15 14:33:00,72.25116,2.1122679999999994,0.850643819750141,4.658564999999999,2.7777780000000005,29.22459999999998,5046.492777785346
2024-11-15 14:36:00,70.68866,2.141204,0.8221089811497478,4.947917,3.009259,28.64580000000001,5046.5427777853465
2024-11-15 14:39:00,64.49653,1.938657,0.7686058565669431,4.542823,2.806712,26.909699999999987,5046.592777785347
2024-11-15 14:42:00,64.49653,2.0254630000000002,0.7537869940787418,4.484953000000001,2.633101,24.884299999999996,5046.642777785347
2024-11-15 14:45:00,60.24306,2.1122690000000004,0.7338985952314796,4.4270830000000005,2.4594900000000006,25.17360000000002,5046.692777785347
2024-11-15 14:48:00,58.68056,2.2280099999999994,0.7619089438182335,4.224538,2.141204000000001,22.280099999999976,5046.742777785347
