Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-11-15 14:51:00,59.08565,2.170139,0.6472270294780046,4.0509260000000005,1.967593,23.7269,5046.792777785347
2024-11-15 14:54:00,57.92824,2.054398,0.7197711594285148,3.877314,1.9675920000000007,21.12270000000001,5046.842777785348
2024-11-15 14:57:00,62.15278,2.170139,0.7479418214535346,3.8483800000000006,1.8229160000000002,23.72679999999997,5046.892777785348
2024-11-15 15:00:00,57.14699,2.0833330000000005,0.7268467627275012,3.8483790000000004,1.9097229999999996,21.411999999999978,5046.942777785348
2024-11-15 15:03:00,59.08565,2.228009,0.761908703165354,4.050926,1.967593,21.701299999999975,5046.992777785348
2024-11-15 15:06:00,52.11227,2.141203,0.6409082641450448,3.819444,1.765046,19.965299999999985,5047.042777785348
2024-11-15 15:09:00,53.64583,2.256944,0.7688624765016419,3.6458329999999997,1.5335650000000003,18.807799999999986,5047.0927777853485
2024-11-15 15:12:00,59.46181,2.1701379999999997,0.7479446589795912,3.7326379999999997,1.7071769999999997,20.83330000000001,5047.142777785349
2024-11-15 15:15:00,61.40046,1.9965279999999996,0.7055583366413276,3.616898,1.7650460000000008,21.701400000000035,5047.192777785349
2024-11-15 15:18:00,57.52315,1.9965279999999996,0.7055568595787608,3.5590279999999996,1.7071749999999994,20.254700000000014,5047.242777785349
2024-11-15 15:21:00,53.26968,1.9675919999999998,0.6984170377532205,3.5590279999999996,1.7361109999999993,21.12270000000001,5047.292777785349
2024-11-15 15:24:00,53.67477,2.054398,0.7197711594285148,3.530092,1.6203700000000003,17.93979999999999,5047.342777785349
2024-11-15 15:27:00,52.11227,2.0833330000000005,0.6282244172215338,3.6747690000000004,1.6782409999999999,19.675900000000013,5047.39277778535
2024-11-15 15:30:00,51.33102,2.141204,0.6941824155108797,3.414352,1.3888880000000006,19.386500000000012,5047.44277778535
2024-11-15 15:33:00,50.5787,2.1122690000000004,0.8145383272947234,3.327546000000001,1.4178230000000003,18.518500000000017,5047.49277778535
2024-11-15 15:36:00,54.45602,2.34375,0.8744833797521393,3.703703999999999,1.5624999999999991,20.25460000000004,5047.54277778535
2024-11-15 15:39:00,59.08565,2.1990740000000004,0.6535250496926025,3.993055,1.8807859999999996,20.83340000000004,5047.59277778535
2024-11-15 15:42:00,54.83218,2.0254630000000002,0.667225593850317,3.530092,1.6203710000000004,21.701300000000003,5047.6427777853505
2024-11-15 15:45:00,53.26968,2.083334,0.6807394561917369,3.414353,1.446758,20.254700000000014,5047.692777785351
2024-11-15 15:48:00,56.77083,2.170139,0.7479418214535346,3.414353,1.3888889999999998,20.83330000000001,5047.742777785351
2024-11-15 15:51:00,52.48843,2.054399,0.6739916786074897,3.3564819999999997,1.4178230000000003,19.675900000000013,5047.792777785351
2024-11-15 15:54:00,54.42708,2.141203,0.6941856095950705,3.501156,1.4756950000000009,18.807900000000018,5047.842777785351
2024-11-15 15:57:00,57.14699,2.170139,0.6472250238139631,3.616899,1.5335650000000003,20.254599999999982,5047.892777785351
2024-11-15 16:00:00,53.26968,2.170139,0.7479449009804755,3.5590270000000004,1.5335650000000003,19.675900000000013,5047.942777785352
2024-11-15 16:03:00,53.26968,2.1990739999999995,0.7549357801171286,3.4722219999999995,1.4178240000000004,19.96519999999998,5047.992777785352
2024-11-15 16:06:00,59.46181,2.1990730000000003,0.7075489162729406,3.616898000000001,1.5335649999999994,19.09729999999996,5048.042777785352
2024-11-15 16:09:00,57.92824,1.9965279999999996,0.6604346376908348,3.501156999999999,1.6203699999999994,19.965299999999957,5048.092777785352
2024-11-15 16:12:00,52.51736,1.9965279999999996,0.7463805667848415,3.4432869999999998,1.6203699999999994,20.254599999999982,5048.142777785352
2024-11-15 16:15:00,52.51736,2.0254630000000002,0.7126741730442793,3.616898000000001,1.73611,19.965299999999957,5048.1927777853525
2024-11-15 16:18:00,51.73611,2.083334,0.7268454981919882,3.5590279999999996,1.6203700000000003,18.80789999999996,5048.242777785353
2024-11-15 16:21:00,50.95486,2.141204,0.7409326186633494,3.5300920000000007,1.5335650000000003,20.25460000000004,5048.292777785353
2024-11-15 16:24:00,54.45602,2.1701390000000007,0.7008749283177191,3.703704000000001,1.6493049999999991,20.254699999999957,5048.342777785353
2024-11-15 16:27:00,56.36574,2.1990740000000004,0.7075491466230805,3.6747689999999995,1.5914349999999997,20.54400000000004,5048.392777785353
2024-11-15 16:30:00,58.70949,2.1701390000000007,0.7479433612196741,3.616898,1.5914349999999997,20.83330000000001,5048.442777785353
2024-11-15 16:33:00,52.51736,2.141204,0.8221089811497478,3.616898,1.6782399999999997,20.254699999999957,5048.492777785354
2024-11-15 16:36:00,51.35995,2.0833330000000005,0.7268437454170164,3.4432870000000007,1.5046289999999996,19.675900000000013,5048.542777785354
2024-11-15 16:39:00,46.70139,2.083334,0.6807428340221066,3.240741,1.273148,18.80789999999996,5048.592777785354
2024-11-15 16:42:00,46.70139,2.228009,0.761908703165354,3.4432859999999996,1.359953,19.097199999999987,5048.642777785354
2024-11-15 16:45:00,44.01041,2.170139,0.7008749283177205,3.298611,1.244212,17.361099999999965,5048.692777785354
2024-11-15 16:48:00,43.63426,2.1122690000000004,0.6345751244293396,2.9513890000000007,0.9259250000000003,17.93979999999999,5048.7427777853545
2024-11-15 16:51:00,41.29051,2.054398,0.67399312185539,2.7777770000000004,0.8391200000000003,17.361099999999965,5048.792777785355
2024-11-15 16:54:00,45.8912,2.141203,0.7409308465265367,2.922453,0.9259259999999996,17.071799999999996,5048.842777785355
2024-11-15 16:57:00,48.64005,2.141203,0.7409308465265367,3.0671290000000004,1.070602,17.361000000000047,5048.892777785355
2024-11-15 17:00:00,46.32523,2.054398,0.7197711594285134,3.0671290000000004,1.157407,17.939800000000048,5048.942777785355
2024-11-15 17:03:00,48.64005,2.141204,0.5769557709017552,3.125,1.0416660000000002,17.071799999999996,5048.992777785355
2024-11-15 17:06:00,41.66666,2.0833329999999997,0.6807409121839205,2.951389,0.9837959999999999,15.914299999999969,5049.042777785356
2024-11-15 17:09:00,38.9757,2.1122680000000003,0.7338998709077049,2.7777770000000004,0.8101859999999999,15.9144,5049.092777785356
2024-11-15 17:12:00,40.91435,1.9675919999999998,0.6536246131776058,2.5752310000000005,0.7233800000000006,15.9144,5049.142777785356
2024-11-15 17:15:00,38.19445,1.9965279999999996,0.7055583366413263,2.517361,0.6655090000000001,16.782399999999996,5049.192777785356
2024-11-15 17:18:00,36.66088,1.9965279999999996,0.6604329851518711,2.546297,0.6655090000000001,15.04630000000003,5049.242777785356
2024-11-15 17:21:00,38.9757,2.0833329999999997,0.6807426010949473,2.6909720000000004,0.7233800000000006,15.335700000000031,5049.2927777853565
2024-11-15 17:24:00,40.50926,2.054398,0.7197711594285148,2.719907,0.8101850000000006,17.07170000000002,5049.342777785357
2024-11-15 17:27:00,36.66088,1.9965279999999996,0.7055598136988286,2.633101,0.78125,15.046299999999974,5049.392777785357
2024-11-15 17:30:00,35.50347,2.0254629999999993,0.5534194413010042,2.546296,0.578703,16.20369999999997,5049.442777785357
2024-11-15 17:36:00,33.56482,2.054398,0.7611714080043162,3.3854159999999993,1.5046299999999997,14.467600000000004,5049.442777785357
2024-11-15 17:39:00,40.1331,2.1122679999999994,0.7338983518331275,3.6458329999999997,1.6782410000000008,14.178299999999979,5049.442777785357
2024-11-15 17:42:00,38.19445,1.9965270000000004,0.464707274525557,3.501156,1.5335649999999994,15.04630000000003,5049.442777785357
2024-11-15 17:45:00,30.09259,1.9097220000000004,0.6840692810764887,3.0671299999999997,1.3020829999999997,15.046199999999999,5049.442777785357
2024-11-15 17:51:00,34.34607,2.2858790000000004,0.6723309795511879,3.327546000000001,1.1284729999999996,14.757000000000005,5049.442777785357
2024-11-15 17:54:00,35.50347,2.0254630000000002,0.667223929131812,3.038194,1.1284719999999995,15.9144,5049.442777785357
2024-11-15 17:57:00,34.72222,1.9965279999999996,0.6090688199209462,3.0092589999999992,1.0995370000000007,15.914300000000026,5049.442777785357
2024-11-15 18:00:00,34.34607,1.9097229999999996,0.589744816443071,2.835648,1.0127309999999996,16.20369999999997,5049.442777785357
2024-11-15 18:06:00,33.56482,2.0833330000000005,0.7268437454170164,3.009259,1.070600999999999,15.04630000000003,5049.442777785357
2024-11-15 18:09:00,32.8125,2.170139,0.7008749283177205,3.0960650000000003,1.0416660000000002,15.914300000000026,5049.492777785357
2024-11-15 18:12:00,33.56482,2.0833330000000005,0.5652178775815261,3.038194,1.0127309999999996,14.756899999999973,5049.542777785357
2024-11-15 18:15:00,30.84491,1.9675919999999998,0.8112425114791607,2.8935179999999994,1.1574069999999992,15.625,5049.592777785358
2024-11-15 18:18:00,30.84491,2.054398,0.7197711594285148,3.1828699999999994,1.273148,15.04630000000003,5049.642777785358
2024-11-15 18:21:00,33.15972,2.1701380000000006,0.7479446589795914,3.2407400000000006,1.2152789999999998,15.625,5049.692777785358
2024-11-15 18:24:00,32.78357,2.141204,0.6409104740970791,3.2696749999999994,1.2152770000000004,14.75690000000003,5049.742777785358
2024-11-15 18:27:00,30.46875,2.1990739999999995,0.7549357801171286,3.298609999999999,1.244212,15.335699999999974,5049.792777785358
2024-11-15 18:30:00,32.78357,2.1990740000000004,0.7075508831857056,3.327546,1.2442129999999993,15.046299999999974,5049.8427777853585
2024-11-15 18:33:00,32.78357,2.141204,0.6409104740970791,3.2407399999999997,1.1863420000000007,16.492999999999995,5049.892777785359
2024-11-15 18:36:00,36.66088,2.170139,0.7479449009804755,3.2696760000000005,1.2442140000000004,15.3356,5049.942777785359
2024-11-15 18:39:00,38.59954,2.0833330000000005,0.628226379774374,3.2407400000000006,1.2442129999999993,14.467600000000004,5049.992777785359
2024-11-15 18:42:00,40.91435,2.141203,0.6409122468560926,3.29861,1.2442140000000004,15.9144,5050.042777785359
2024-11-15 18:45:00,38.59954,2.141203,0.7409323759700295,3.4432860000000005,1.4467600000000003,15.625,5050.092777785359
2024-11-15 18:48:00,37.81829,2.1122690000000004,0.6874746724732321,3.530092,1.5335650000000003,14.75690000000003,5050.14277778536
2024-11-15 18:51:00,39.75695,2.1701390000000007,0.6472250238139633,3.4722230000000005,1.3888889999999998,13.888899999999978,5050.19277778536
2024-11-15 18:54:00,33.56482,2.0254630000000002,0.7126771483399162,3.327546000000001,1.4467600000000003,15.914299999999969,5050.24277778536
2024-11-15 18:57:00,35.87963,2.1122680000000003,0.814538065249262,3.414352,1.5046299999999997,15.3356,5050.29277778536
2024-11-15 19:00:00,41.6956,2.141203,0.6409102555066808,3.4722219999999995,1.4178250000000006,14.467499999999973,5050.34277778536
2024-11-15 19:03:00,40.1331,2.054398,0.5593263945957594,3.414351,1.4178229999999994,13.310200000000009,5050.3927777853605
2024-11-15 19:06:00,30.87384,1.8807869999999998,0.5236416858091305,3.0671289999999996,1.2442119999999992,14.178299999999979,5050.442777785361
2024-11-15 19:12:00,31.25,2.314814,0.7340694644182375,3.4432869999999998,1.2442130000000002,14.178299999999979,5050.442777785361
2024-11-15 19:15:00,37.81829,2.343749,0.6847915643941282,3.4432859999999996,1.186344,16.2038,5050.442777785361
2024-11-15 19:18:00,36.66088,2.1122690000000004,0.6345751244293396,3.240741,1.2152769999999995,14.46769999999998,5050.442777785361
2024-11-15 19:21:00,32.78357,1.938657,0.6912562053199084,3.1539339999999996,1.359953,15.335699999999974,5050.442777785361
2024-11-15 19:24:00,30.46875,2.054398,0.7611714080043162,3.182869,1.3020830000000005,15.046299999999974,5050.442777785361
2024-11-15 19:27:00,31.25,2.141204,0.6941841283645545,3.29861,1.2731469999999998,14.757000000000005,5050.442777785361
2024-11-15 19:33:00,36.25579,2.2858790000000004,0.7274670254899026,3.616898,1.4467599999999994,15.625,5050.442777785361
2024-11-15 19:36:00,33.56482,2.1990749999999997,0.5886376201850998,3.5011579999999993,1.359954,14.178299999999979,5050.442777785361
2024-11-15 19:39:00,30.09259,2.170139,0.7479433612196739,3.4722219999999995,1.4467590000000001,14.75690000000003,5050.442777785361
2024-11-16 22:54:00,30.46875,2.3148150000000003,2.686537023303238,3.385416,4.16667,17.071799999999996,5050.442777785361
2024-11-17 04:51:00,51.35995,2.054398,2.893629826025994,1.851852,3.7326370000000004,16.203700000000026,5050.442777785361
2024-11-17 04:54:00,51.35995,2.0833329999999997,3.5721252597218554,0.17361100000000018,3.7326370000000004,17.071799999999996,5050.442777785361
2024-11-17 04:57:00,38.94676,2.1990740000000004,3.6974169309398763,0.14467600000000047,3.703702,15.625,5050.442777785361
2024-11-17 22:39:00,32.52315,1.1284730000000005,1.1284725000157798,3.7615740000000004,3.761571,14.178299999999979,5050.442777785361
2024-11-17 22:42:00,71.875,2.054398,3.508735805100821,0.26041700000000034,3.7326370000000004,20.25460000000004,5050.442777785361
2024-11-17 22:45:00,71.875,2.256945,3.7814003132414187,0.14467599999999958,3.761571,19.386500000000012,5050.442777785361
2024-11-18 02:51:00,51.35995,1.8807869999999998,2.7597229762349937,0.7523149999999994,2.748843,17.071799999999996,5050.442777785361
2024-11-18 02:54:00,51.35995,1.938657,3.08030767290331,0.08680600000000016,2.748843,16.20369999999997,5050.442777785361
2024-11-18 02:57:00,51.35995,1.9965270000000004,3.1417966158617565,0.08680500000000002,2.748843,14.467599999999976,5050.442777785361
2024-11-18 03:00:00,51.35995,2.0254630000000002,3.1613307320730737,0.05787000000000031,2.6909669999999997,16.203700000000026,5050.442777785361
2024-11-18 03:03:00,51.35995,2.054398,3.1807597817250617,0.11574099999999987,2.7199029999999995,16.492999999999995,5050.442777785361
2024-11-18 06:57:00,43.60532,2.430556,,3.0960649999999994,0.6076389999999998,15.914300000000026,5050.442777785361
2024-11-18 07:00:00,47.8588,1.8807869999999998,0.6330664549885324,2.6620369999999998,0.8969899999999997,16.20369999999997,5050.492777785361
2024-11-18 07:03:00,54.45602,1.9675919999999998,0.5415553539037851,3.5590279999999996,1.649305,19.097199999999987,5050.542777785361
2024-11-18 07:06:00,50.5787,1.649305,0.618272698720495,3.1539339999999996,1.6493059999999993,17.650499999999965,5050.592777785361
2024-11-18 07:09:00,48.64005,1.6493059999999993,0.5772356357170009,3.0960639999999993,1.5625000000000009,16.493100000000027,5050.642777785361
2024-11-18 07:12:00,46.70139,1.6203709999999996,0.52398692927904,3.038194,1.5046289999999996,17.650500000000022,5050.692777785362
2024-11-18 07:15:00,45.16782,1.6493059999999993,0.6182729555957998,2.835648,1.3310190000000004,17.07170000000002,5050.742777785362
2024-11-18 07:18:00,44.01041,1.7071759999999996,0.5913405117084869,2.748842,1.157407,17.361000000000047,5050.792777785362
2024-11-18 07:21:00,41.6956,1.7071759999999996,0.6330799393380396,2.748842,1.1863420000000007,15.9144,5050.842777785362
2024-11-18 07:24:00,45.54398,1.5625,0.5558729110876703,2.604166,1.157407,16.49309999999997,5050.892777785362
2024-11-18 07:27:00,45.16782,1.4178239999999995,0.557817035795414,2.517359999999999,1.244212,16.492999999999995,5050.9427777853625
2024-11-18 07:30:00,41.6956,2.054398,0.7197696612467748,4.137732,2.2280089999999992,15.625,5050.992777785363
2024-11-18 07:33:00,35.87963,2.054398,,3.414352,1.3310189999999995,15.625,5051.042777785363
2024-11-18 07:39:00,31.25,2.1990740000000004,0.6535270695920199,3.2696749999999994,1.157407,13.020899999999983,5051.042777785363
2024-11-18 07:42:00,32.03125,2.141203,0.49076806840851195,3.182869,1.070602,14.467600000000004,5051.092777785363
2024-11-18 07:45:00,32.03125,2.054398,0.6739914450059528,2.6909729999999996,0.7523149999999994,15.04630000000003,5051.142777785363
2024-11-18 07:48:00,33.18866,2.0254629999999993,0.6672239291318118,2.8067129999999993,0.8969909999999999,14.467600000000004,5051.192777785363
2024-11-18 07:51:00,36.28472,1.9097220000000004,1.0209551643526986,2.748843,1.3020839999999998,14.467600000000004,5051.242777785364
2024-11-18 07:54:00,45.54398,1.938657,0.5356025420623853,3.3564820000000006,1.475695,15.625,5051.292777785364
2024-11-18 07:57:00,45.54398,1.8807869999999998,0.5832663757482034,3.124999,1.3310190000000004,16.493100000000027,5051.342777785364
2024-11-18 08:00:00,41.29051,1.765047,0.7862628005187077,3.211806,1.7071749999999994,15.9144,5051.392777785364
2024-11-18 08:03:00,72.62731,2.4884260000000005,1.428639394660718,4.079862,2.3148110000000006,21.70150000000001,5051.442777785364
2024-11-18 08:06:00,85.82176,1.8807869999999998,1.0591396288092834,5.208334,3.848377,32.98610000000002,5051.4927777853645
2024-11-18 08:09:00,73.40856,1.5046290000000004,1.009135612824295,5.5555520000000005,4.687503,39.930499999999995,5051.542777785365
2024-11-18 08:12:00,66.43519,2.0254630000000002,0.8604700042293294,5.324074,3.559031,30.671399999999977,5051.592777785365
2024-11-18 08:15:00,61.02431,2.0254630000000002,0.7126756606946535,4.542824,2.6620370000000007,24.016200000000026,5051.642777785365
2024-11-18 08:18:00,59.8669,2.0254630000000002,0.7126771483399162,3.964119,2.0833329999999997,22.85880000000003,5051.692777785365
2024-11-18 08:21:00,64.09144,2.1701380000000006,0.7479431192191454,4.108796,2.083334,23.726799999999997,5051.742777785365
2024-11-18 08:24:00,62.55787,2.0254630000000002,0.7126756606946535,3.819444,1.938657,24.884199999999993,5051.792777785366
2024-11-18 08:27:00,60.24306,1.9386579999999993,0.7314969988314037,3.7615739999999995,1.9965280000000005,24.594899999999967,5051.842777785366
2024-11-18 08:30:00,61.80556,2.0254630000000002,0.7126756606946535,3.877314,1.9965270000000004,23.43749999999997,5051.892777785366
2024-11-18 08:33:00,65.65394,2.2858790000000004,0.8194428607121919,4.282408,2.170139,24.3056,5051.942777785366
2024-11-18 08:36:00,63.33912,2.141204,0.7409310892195006,4.02199,2.025462,24.305499999999995,5051.992777785366
2024-11-18 08:39:00,61.77662,2.054398,0.7197696612467748,3.8194440000000007,1.9097210000000002,24.01619999999997,5052.0427777853665
2024-11-18 08:42:00,59.8669,1.9675919999999998,0.7763240823647656,3.8773149999999994,2.1122689999999995,24.884199999999964,5052.092777785367
2024-11-18 08:45:00,59.08565,2.0254630000000002,0.7126756606946535,4.108796,2.228009,23.72679999999997,5052.142777785367
2024-11-18 08:48:00,57.52315,2.054398,0.7197711594285148,3.8773149999999994,1.967593,21.122600000000034,5052.192777785367
2024-11-18 08:51:00,62.55787,1.8807869999999998,0.6330664549885311,3.5590280000000005,1.7939809999999996,24.594899999999996,5052.242777785367
2024-11-18 08:54:00,59.46181,2.0254630000000002,0.7126741730442793,3.819445,1.9386569999999992,22.569399999999973,5052.292777785367
2024-11-18 08:57:00,58.70949,2.1990749999999997,0.7549344714051862,3.9641209999999996,1.9097209999999993,21.990700000000004,5052.342777785368
2024-11-18 09:00:00,56.36574,2.2858799999999997,0.7757992555150944,3.993055,1.851852,21.12270000000001,5052.392777785368
2024-11-18 09:03:00,59.8669,2.430555,0.8101996784914614,4.079861,1.7939809999999996,23.148199999999974,5052.442777785368
2024-11-18 09:06:00,61.02431,2.430555,0.8552085136454535,4.079861,1.8229160000000002,22.85880000000003,5052.492777785368
2024-11-18 09:09:00,61.40046,2.34375,0.6847896890494276,4.282407,2.0254629999999993,22.858799999999974,5052.542777785368
2024-11-18 09:12:00,56.77083,2.1990739999999995,0.6535250496926024,4.137731,2.025462,21.412099999999953,5052.5927777853685
2024-11-18 09:15:00,54.83218,2.170139,0.7479433612196739,3.8773139999999993,1.851851,21.990700000000004,5052.642777785369
2024-11-18 09:18:00,54.05093,2.170139,0.7479418214535346,3.7615740000000004,1.73611,21.122600000000034,5052.692777785369
2024-11-18 09:21:00,54.05093,2.256945,0.768862716498561,3.645834,1.5335650000000003,21.122699999999952,5052.742777785369
2024-11-18 09:24:00,57.55208,2.4016200000000003,0.8892594810448166,3.7615739999999995,1.5624999999999991,21.12270000000001,5052.792777785369
2024-11-18 09:27:00,61.02431,2.34375,0.7896108403543373,3.8773150000000003,1.6782399999999997,22.280100000000004,5052.842777785369
2024-11-18 09:30:00,61.4294,2.2858799999999997,0.7757976749856795,3.7905089999999992,1.649305,22.85880000000003,5052.89277778537
2024-11-18 09:33:00,57.92824,2.34375,0.7896124409868982,3.993054999999999,1.7939809999999996,21.70139999999998,5052.94277778537
2024-11-18 09:36:00,57.14699,2.2858799999999997,0.7757976749856795,3.9351849999999997,1.7939810000000005,20.54400000000004,5052.99277778537
2024-11-18 09:39:00,59.08565,2.3726849999999997,0.796492870370918,3.90625,1.6782410000000008,21.70139999999998,5053.04277778537
2024-11-18 09:42:00,56.36574,2.1990749999999997,0.8371820530557234,3.703703999999999,1.7071749999999994,19.965300000000013,5053.09277778537
2024-11-18 09:45:00,56.36574,2.1990739999999995,0.7075474100527053,3.530093,1.446758,21.412000000000035,5053.1427777853705
2024-11-18 09:48:00,56.77083,2.1990740000000004,0.7549342300849239,3.4722220000000004,1.4178229999999994,21.412000000000035,5053.192777785371
2024-11-18 09:51:00,59.8669,2.314814,0.7827139058966711,3.7615739999999995,1.5914359999999999,21.411999999999978,5053.242777785371
2024-11-18 09:54:00,59.8669,2.1990740000000004,0.7075508831857056,3.90625,1.8229169999999995,21.990700000000004,5053.292777785371
2024-11-18 09:57:00,58.70949,2.141203,0.7409308465265381,3.7905089999999992,1.7939819999999997,21.412099999999953,5053.342777785371
2024-11-18 10:00:00,56.77083,2.1990739999999995,0.6535270695920162,3.587962,1.4756939999999998,21.122600000000034,5053.392777785371
2024-11-18 10:03:00,55.61343,2.1701390000000007,0.7479433612196741,3.616898,1.5914349999999997,21.122799999999984,5053.442777785372
2024-11-18 10:06:00,52.51736,1.967593,0.6984187513054393,3.501158,1.6782410000000008,19.386599999999987,5053.492777785372
2024-11-18 10:09:00,49.79745,2.0254630000000002,0.6672222644059588,3.3564819999999997,1.4467590000000001,18.518500000000017,5053.542777785372
2024-11-18 10:12:00,45.92014,2.1122690000000004,0.5710968446688817,3.2696750000000003,1.2152770000000004,17.361199999999997,5053.592777785372
2024-11-18 10:15:00,47.8588,2.141204,0.7409310892195006,3.1828700000000003,1.1863420000000007,18.229100000000017,5053.642777785372
2024-11-18 10:18:00,45.94907,2.228009,0.7142053973736116,3.125,1.0127309999999996,19.675899999999956,5053.6927777853725
2024-11-18 10:21:00,48.64005,2.228009,0.7619071429170224,3.1539349999999997,1.070600999999999,18.807900000000018,5053.742777785373
2024-11-18 10:24:00,47.10648,2.256945,0.768862716498561,3.1539349999999997,1.0416660000000002,18.22919999999999,5053.792777785373
2024-11-18 10:27:00,48.26389,2.3726849999999997,0.7964912597581095,3.2696759999999996,1.0416660000000002,17.361199999999997,5053.842777785373
2024-11-18 10:30:00,46.70139,2.1990749999999997,0.7075493769731941,3.2118059999999993,1.1284709999999993,18.22909999999996,5053.892777785373
2024-11-18 10:33:00,43.60532,2.170139,0.7479433612196726,3.0671299999999997,1.0416669999999995,17.650499999999965,5053.942777785373
2024-11-18 10:36:00,40.88541,2.141203,0.6941838967494205,2.922453,0.8969909999999999,16.20369999999997,5053.992777785374
2024-11-18 10:39:00,41.66666,2.228009,0.8446847853689723,2.8935190000000004,0.8680560000000002,16.782500000000027,5054.042777785374
2024-11-18 10:42:00,46.32523,2.141203,0.6941838967494205,2.8645829999999997,0.8391209999999996,17.36110000000002,5054.092777785374
2024-11-18 10:45:00,47.10648,2.0833330000000005,0.7268452540748601,2.922453,0.9837959999999999,17.36110000000002,5054.142777785374
2024-11-18 10:48:00,45.57291,2.083334,0.6807428340221066,2.8067130000000002,0.8391200000000003,17.93979999999999,5054.192777785374
2024-11-18 10:51:00,44.38657,2.170139,0.7479433612196726,2.9803240000000004,0.9548610000000002,16.782399999999996,5054.2427777853745
2024-11-18 10:54:00,46.70139,2.228009,0.761908703165354,3.0671289999999996,0.9837959999999999,17.361099999999965,5054.292777785375
2024-11-18 10:57:00,47.51157,2.1990739999999995,0.7075508831857055,3.096064,1.0127310000000005,17.361099999999965,5054.342777785375
2024-11-18 11:00:00,46.32523,2.141204,0.6409104740970774,2.8067130000000002,0.7523150000000003,16.493100000000027,5054.392777785375
2024-11-18 11:03:00,49.4213,2.1990730000000003,0.7549355387964876,2.9513880000000006,0.8969909999999999,17.36110000000002,5054.442777785375
2024-11-18 11:06:00,52.51736,2.1701380000000006,0.8296564015387805,3.096064,1.1284719999999995,17.07170000000002,5054.492777785375
2024-11-18 11:09:00,57.14699,2.1701380000000006,0.7479431192191454,3.29861,1.273148,18.807900000000018,5054.542777785376
2024-11-18 11:12:00,54.83218,2.083334,0.6807428340221066,3.240741,1.273148,19.097200000000043,5054.592777785376
2024-11-18 11:15:00,49.4213,2.083334,0.6807428340221066,3.0960649999999994,1.1284719999999995,18.22919999999999,5054.642777785376
2024-11-18 11:18:00,45.16782,2.170139,0.7479433612196739,3.038194,1.0127310000000005,16.782399999999996,5054.692777785376
2024-11-18 11:21:00,53.26968,2.228009,0.761908703165354,3.29861,1.2152770000000004,18.51849999999996,5054.742777785376
2024-11-18 11:24:00,52.51736,2.083334,0.6807411451106639,3.0960650000000003,1.1284710000000002,18.807900000000018,5054.7927777853765
2024-11-18 11:27:00,49.79745,2.0833330000000005,0.6807426010949476,3.0381940000000007,1.070602,17.65039999999999,5054.842777785377
2024-11-18 11:30:00,46.32523,2.228009,0.5944531442114986,3.0960650000000003,0.9259259999999996,16.782399999999996,5054.892777785377
2024-11-18 11:33:00,54.45602,2.3726849999999997,0.6233435887235631,3.5011579999999993,1.186344,18.22919999999999,5054.942777785377
2024-11-18 11:36:00,54.45602,2.2858789999999996,0.6723309795511914,3.298609999999999,1.0995370000000007,19.965299999999957,5054.992777785377
2024-11-18 11:39:00,55.61343,2.228009,0.7142071457060738,3.3564809999999996,1.2442129999999993,18.807900000000018,5055.042777785377
2024-11-18 11:42:00,48.64005,2.054398,0.5593263945957615,3.1539349999999997,1.157407,16.782399999999996,5055.092777785378
2024-11-18 11:45:00,40.1331,2.025462,0.6672220301165164,2.748843,0.8391209999999996,16.493100000000027,5055.142777785378
2024-11-18 11:48:00,36.25579,2.170139,0.7904774913208575,2.5752310000000005,0.578703,16.492999999999995,5055.192777785378
2024-11-18 11:51:00,45.54398,2.4016200000000003,0.8480945210177467,3.009259,0.78125,16.49309999999997,5055.242777785378
2024-11-18 11:54:00,52.11227,2.34375,0.7406589405194121,3.211805,0.9837959999999999,17.93979999999999,5055.292777785378
2024-11-18 11:57:00,54.05093,2.1122690000000004,0.7338970761512952,3.038195,1.070600999999999,18.807800000000043,5055.3427777853785
2024-11-18 12:00:00,52.1412,1.9965270000000004,0.6604344026995481,2.9513880000000006,1.070602,15.9144,5055.392777785379
2024-11-18 12:03:00,44.38657,2.0254630000000002,0.667223929131812,2.7488420000000007,0.8391200000000003,17.93979999999999,5055.442777785379
2024-11-18 12:06:00,38.59954,2.0254630000000002,0.6672222644059572,2.546297,0.6365739999999995,16.20369999999997,5055.492777785379
2024-11-18 12:09:00,40.88541,2.141203,0.6941838967494219,2.633101,0.6076390000000007,16.493100000000027,5055.542777785379
2024-11-18 12:12:00,40.5382,2.170139,0.8662296233317893,2.6909720000000004,0.7523150000000003,18.22919999999999,5055.592777785379
2024-11-18 12:15:00,45.16782,2.228009,0.7619087031653525,2.835648000000001,0.7523150000000003,16.492999999999995,5055.64277778538
2024-11-18 12:18:00,45.94907,2.141204,0.6941841283645545,2.835648000000001,0.8101850000000006,16.492999999999995,5055.69277778538
2024-11-18 12:21:00,42.85301,1.9965270000000004,0.6604327501610067,2.6041670000000003,0.7233799999999997,15.914300000000026,5055.74277778538
2024-11-18 12:24:00,44.01041,2.0254630000000002,0.7126756606946535,2.5752309999999996,0.6944439999999998,16.78230000000002,5055.79277778538
2024-11-18 12:27:00,44.38657,2.054398,0.7993273434330894,2.633101,0.78125,17.07170000000002,5055.84277778538
2024-11-18 12:30:00,42.85301,2.0254630000000002,0.6154726873826564,2.633101,0.6944439999999998,16.492999999999995,5055.8927777853805
2024-11-18 12:33:00,36.66088,1.967593,0.6536264891645182,2.517361,0.6655100000000003,15.046299999999974,5055.942777785381
2024-11-18 12:36:00,34.34607,2.141204,0.6941824155108782,2.6041670000000003,0.578703,15.046299999999974,5055.992777785381
2024-11-18 12:39:00,39.75695,2.170139,0.8296566619962558,2.546297,0.5787040000000001,15.914299999999969,5056.042777785381
2024-11-18 12:42:00,40.1331,2.3726850000000006,0.7964928703709168,2.835648000000001,0.6076389999999998,15.3356,5056.092777785381
2024-11-18 12:45:00,45.54398,2.2858790000000004,0.6723309795511898,2.835648,0.6365749999999997,15.914299999999969,5056.142777785381
2024-11-18 12:48:00,43.22916,2.2858799999999997,0.7274672540261377,2.8935180000000003,0.7233790000000004,15.914300000000026,5056.192777785382
2024-11-18 12:51:00,40.1331,2.228009,0.6598088529621116,2.8067130000000002,0.6655090000000001,16.203700000000026,5056.242777785382
2024-11-18 12:54:00,38.59954,2.170139,0.7008766530544543,2.604166,0.5497680000000003,15.3356,5056.292777785382
2024-11-18 12:57:00,34.72222,2.141203,0.6941821838961575,2.4884259999999996,0.46296300000000024,15.9144,5056.342777785382
2024-11-18 13:00:00,37.81829,2.0833329999999997,0.6807442899984901,2.430555,0.4629640000000004,15.046399999999949,5056.392777785382
2024-11-18 13:03:00,40.91435,2.2858790000000004,0.7274670254899026,2.7488420000000007,0.5787040000000001,15.9144,5056.4427777853825
2024-11-18 13:06:00,41.6956,2.228009,0.7142071457060754,2.719907,0.6076390000000007,16.782400000000052,5056.492777785383
2024-11-18 13:09:00,38.59954,2.0254630000000002,0.6672222644059572,2.4016210000000004,0.49189799999999995,16.20369999999997,5056.542777785383
2024-11-18 13:12:00,32.03125,2.054398,0.7197726576050975,2.314814,0.4050929999999999,15.335700000000031,5056.592777785383
2024-11-18 13:54:00,32.78357,2.343749,0.789612202890719,2.517361,0.3182879999999999,14.756899999999973,5056.592777785383
2024-11-18 13:57:00,38.59954,2.314814,0.734073031042586,2.604166,0.40509400000000007,14.757000000000005,5056.642777785383
2024-11-18 14:00:00,50.95486,2.34375,0.6847896890494276,3.0671290000000004,0.8101849999999997,17.361199999999997,5056.692777785383
2024-11-18 14:03:00,46.70139,2.141204,0.6409104740970774,2.7488420000000007,0.6944440000000007,17.361099999999965,5056.742777785384
2024-11-18 14:06:00,45.16782,2.170139,0.7008749283177205,2.719908,0.6655090000000001,16.78230000000002,5056.792777785384
2024-11-18 14:09:00,41.66666,2.141204,0.6409084827349476,2.6909720000000004,0.6365730000000003,17.07170000000002,5056.842777785384
2024-11-18 14:12:00,39.75695,1.9965279999999996,0.7055598136988286,2.430555,0.5787040000000001,17.07170000000002,5056.892777785384
2024-11-18 14:15:00,38.9757,2.0833330000000005,0.7268437454170177,2.6041670000000003,0.6655090000000001,15.914299999999969,5056.942777785384
2024-11-18 14:18:00,38.59954,2.141204,0.5769557709017552,2.633102,0.5497680000000003,16.492999999999995,5056.9927777853845
2024-11-18 14:21:00,32.8125,2.1122689999999995,0.6874729715684731,2.4884259999999996,0.49189799999999995,13.888899999999978,5057.042777785385
2024-11-18 14:30:00,32.03125,2.1701380000000006,0.6472268114635432,2.430555,0.3472229999999996,15.9144,5057.042777785385
2024-11-18 14:33:00,35.50347,2.1990740000000004,0.7075526197405855,2.517361,0.4340289999999998,16.203700000000026,5057.042777785385
2024-11-18 14:36:00,35.87963,2.141204,0.6409084827349476,2.4594910000000008,0.4050920000000007,15.04630000000003,5057.042777785385
2024-11-18 14:39:00,30.87384,2.0833330000000005,0.6282263797743758,2.2858790000000004,0.28935200000000005,14.756899999999973,5057.042777785385
2024-11-18 14:45:00,35.87963,2.3726849999999997,0.7964928703709165,2.719907,0.49189799999999995,15.046299999999974,5057.042777785385
2024-11-18 14:48:00,38.19445,2.228009,0.7619102634082585,2.604166,0.5208339999999998,14.756900000000002,5057.042777785385
2024-11-18 14:51:00,35.87963,2.170139,0.6472250238139631,2.4884260000000005,0.4050920000000007,14.467600000000004,5057.042777785385
2024-11-18 14:54:00,33.15972,2.141204,0.7409310892194992,2.4016200000000003,0.4050919999999998,15.04630000000003,5057.042777785385
2024-11-18 14:57:00,31.25,2.141204,0.5769582549431461,2.4016200000000003,0.31828699999999976,16.203700000000026,5057.042777785385
2024-11-18 15:06:00,31.25,2.256944,0.7688624765016419,2.430555,0.31828700000000065,14.75690000000003,5057.042777785385
2024-11-18 15:09:00,32.40741,2.228009,0.7619087031653525,2.4594910000000008,0.3761580000000002,15.335699999999974,5057.092777785385
2024-11-18 15:12:00,33.56482,2.1990740000000004,0.707549146623079,2.4884260000000005,0.4050919999999998,15.9144,5057.142777785385
2024-11-18 15:15:00,32.03125,2.1701390000000007,0.7008766530544546,2.4016200000000003,0.3472219999999995,16.782400000000024,5057.192777785385
2024-11-18 15:18:00,30.46875,2.054399,0.6739933554573435,2.256945,0.31828699999999976,15.9144,5057.242777785385
2024-11-18 15:21:00,33.15972,2.256944,0.7688609060861631,2.459491,0.34722200000000036,15.335700000000031,5057.292777785386
2024-11-18 15:24:00,36.28472,2.2858790000000004,0.7757990161623703,2.5752310000000005,0.4340289999999998,14.467599999999948,5057.342777785386
2024-11-18 15:27:00,40.5382,2.2858790000000004,0.775797435633303,2.6909720000000004,0.5497689999999995,15.04630000000003,5057.392777785386
2024-11-18 15:30:00,38.19445,2.170139,0.6472270294780064,2.546296,0.46296300000000024,14.757000000000005,5057.442777785386
2024-11-18 15:33:00,31.25,1.9965280000000005,0.660434637690835,2.2569440000000007,0.3761570000000001,15.625,5057.492777785386
2024-11-18 15:45:00,31.25,2.1990740000000004,0.707549146623079,2.4016210000000004,0.31828699999999976,15.914299999999969,5057.492777785386
2024-11-18 15:48:00,32.40741,2.1122690000000004,0.6874712706561673,2.372686,0.3761570000000001,15.046299999999974,5057.492777785386
2024-11-18 15:51:00,32.78357,2.1122690000000004,0.6874729715684733,2.34375,0.3472219999999995,15.335699999999974,5057.492777785386
2024-11-18 15:54:00,32.78357,2.1122690000000004,0.6874712706561673,2.372686,0.3761570000000001,14.756899999999973,5057.492777785386
2024-11-18 15:57:00,30.87384,2.1122690000000004,0.6345751244293396,2.372686,0.3472219999999995,15.335699999999974,5057.492777785386
2024-11-18 16:00:00,30.46875,2.1990740000000004,0.7075508831857056,2.430555,0.3472219999999995,15.625,5057.492777785386
2024-11-18 16:48:00,30.46875,2.170139,0.5828050264100646,2.3148150000000003,0.20254700000000003,14.467600000000004,5057.492777785386
2024-11-19 10:30:00,36.66088,2.4016200000000003,0.6971865077679205,2.430556,0.11574099999999987,15.3356,5057.492777785386
2024-11-19 10:33:00,45.57291,2.3726850000000006,0.7472299289947912,2.546296000000001,0.28935200000000005,15.046299999999974,5057.5427777853865
2024-11-19 10:36:00,47.88773,2.228009,0.6598088529621116,2.4594910000000008,0.31828700000000065,15.9144,5057.592777785387
2024-11-19 10:39:00,47.88773,2.1990740000000004,0.7075491466230805,2.459491,0.3761570000000001,14.75690000000003,5057.642777785387
2024-11-19 10:42:00,45.57291,2.2280099999999994,0.761908943818232,2.459491,0.3761570000000001,16.782399999999996,5057.692777785387
2024-11-19 10:45:00,43.22916,2.228009,0.7142071457060738,2.459491,0.3472229999999996,16.78249999999997,5057.742777785387
2024-11-19 10:48:00,39.75695,2.228009,0.6598108870316379,2.3726849999999997,0.23148199999999974,16.20369999999997,5057.792777785387
2024-11-19 10:51:00,40.91435,2.3726849999999997,0.7964928703709165,2.517361,0.28935200000000005,15.9144,5057.842777785388
2024-11-19 10:54:00,45.57291,2.430555,0.8102029393662779,2.719907,0.4340289999999998,15.914300000000026,5057.892777785388
2024-11-19 10:57:00,54.45602,2.604166,0.8509289793579071,2.9513880000000006,0.4918990000000001,16.492999999999995,5057.942777785388
2024-11-19 11:00:00,44.01041,1.9097219999999995,0.6840707260241388,3.009259,1.2442130000000002,16.49309999999997,5057.992777785388
2024-11-19 11:03:00,41.29051,2.3148150000000003,0.9403150853231752,3.5879630000000002,1.5335650000000003,15.625,5058.042777785388
2024-11-19 11:06:00,50.9838,2.517361,0.7218156285503307,3.9641199999999994,1.5335650000000003,18.80789999999996,5058.0927777853885
2024-11-19 11:09:00,48.66898,2.256945,0.666081029880159,3.530092,1.359954,18.22909999999996,5058.142777785389
2024-11-19 11:12:00,42.85301,2.170139,0.7479449009804755,3.4722220000000004,1.4467600000000003,16.49309999999997,5058.192777785389
2024-11-19 11:15:00,41.29051,2.256945,0.7688642869089205,3.414351,1.3020829999999997,17.071799999999996,5058.242777785389
2024-11-19 11:18:00,44.38657,2.3726849999999997,0.747229928994791,3.4432869999999998,1.186343,17.650499999999965,5058.292777785389
2024-11-19 11:21:00,44.01041,2.256945,0.7208459865623295,3.3854169999999995,1.2442129999999993,16.782399999999996,5058.342777785389
2024-11-19 11:24:00,51.35995,2.3726849999999997,0.8818813952822216,3.530093,1.359954,18.51849999999996,5058.39277778539
2024-11-19 11:27:00,54.45602,2.2858789999999996,0.6723289173323129,3.530093,1.3310190000000004,17.939900000000023,5058.44277778539
2024-11-19 11:30:00,50.5787,2.141203,0.7409293170777539,3.7615740000000004,1.765046,18.22919999999999,5058.49277778539
2024-11-19 11:33:00,47.10648,2.1990739999999995,0.7075508831857055,3.906249,1.8229160000000002,17.93979999999999,5058.54277778539
2024-11-19 11:36:00,42.85301,2.170139,0.7008749283177219,3.819444999999999,1.765046,18.22919999999999,5058.59277778539
2024-11-19 11:39:00,47.8588,2.3726849999999997,0.747231735364195,3.6747679999999994,1.4178250000000006,17.650500000000022,5058.6427777853905
2024-11-19 11:42:00,46.73032,2.256945,0.6660769335406052,3.4432869999999998,1.2731469999999998,16.493000000000052,5058.692777785391
2024-11-19 11:45:00,46.32523,2.3148150000000003,0.7827141446155756,3.3854159999999993,1.2152769999999995,17.361199999999997,5058.742777785391
2024-11-19 11:48:00,44.01041,2.1990749999999997,0.7549360214377451,3.4722219999999995,1.4178230000000003,17.93979999999999,5058.792777785391
2024-11-19 11:51:00,38.9757,2.054398,0.7197696612467748,3.501158,1.5914349999999997,16.49309999999997,5058.842777785391
2024-11-19 11:54:00,40.91435,2.170139,0.7479418214535346,3.703704,1.6782399999999997,15.625,5058.892777785391
2024-11-19 11:57:00,44.38657,2.2569440000000007,0.6660767171940772,3.6747690000000004,1.5046299999999997,17.93979999999999,5058.942777785392
2024-11-19 12:00:00,42.85301,2.141204,0.5769582549431482,3.414352,1.3310190000000004,17.650500000000022,5058.992777785392
2024-11-19 12:03:00,41.31945,2.141204,0.6409104740970791,3.2407399999999997,1.1863420000000007,17.361099999999965,5059.042777785392
2024-11-19 12:06:00,41.6956,2.054399,0.7197714042782575,3.1828699999999994,1.2731469999999998,16.203700000000026,5059.092777785392
2024-11-19 12:09:00,42.85301,2.054399,0.6218586462323448,3.1828699999999994,1.2152770000000004,16.78249999999997,5059.142777785392
2024-11-19 12:12:00,41.6956,2.141204,0.7409326186633494,3.2696750000000003,1.273148,17.36110000000002,5059.1927777853925
2024-11-19 12:15:00,39.78588,2.1122680000000003,0.7338983518331276,3.211805,1.2442130000000002,17.93979999999999,5059.242777785393
2024-11-19 12:18:00,36.66088,2.1990739999999995,0.7549373301439509,3.3275449999999998,1.273148,16.493100000000027,5059.292777785393
2024-11-19 12:21:00,40.5382,2.3148149999999994,0.7827141446155755,3.3854169999999995,1.2152780000000005,17.36110000000002,5059.342777785393
2024-11-19 12:24:00,46.32523,2.343749,0.684789474285551,3.385416,1.1284729999999996,17.071799999999996,5059.392777785393
2024-11-19 12:27:00,43.63426,2.170139,0.7008766530544543,3.3275449999999998,1.2731469999999998,18.518400000000042,5059.442777785393
2024-11-19 12:30:00,39.75695,2.141203,0.6409102555066808,3.298609999999999,1.2442130000000002,15.335699999999974,5059.492777785394
2024-11-19 12:33:00,40.5382,2.256944,0.6660787653696927,3.2696749999999994,1.0995370000000007,17.939700000000016,5059.542777785394
2024-11-19 12:36:00,40.91435,2.141204,0.6941841283645545,3.211805,1.1863419999999998,17.36110000000002,5059.592777785394
2024-11-19 12:39:00,39.75695,2.1990739999999995,0.7977501350698314,3.1828699999999994,1.157407,17.071699999999964,5059.642777785394
2024-11-19 12:42:00,44.79166,2.633101,0.7462237100967154,3.530093,0.983797,16.78249999999997,5059.692777785394
2024-11-19 12:45:00,52.51736,2.4884259999999996,0.9503323740841216,3.819444,1.5625,17.36099999999999,5059.7427777853945
2024-11-19 12:48:00,51.73611,2.1990739999999995,0.6535290894789991,3.6458319999999995,1.5335650000000003,18.807900000000018,5059.792777785395
2024-11-19 12:51:00,46.70139,2.228009,0.6598129210886237,3.530092,1.38889,17.650400000000047,5059.842777785395
2024-11-19 12:54:00,38.59954,2.170139,0.6472270294780081,3.3854159999999993,1.3020830000000005,15.04630000000003,5059.892777785395
2024-11-19 12:57:00,40.5382,2.1990739999999995,0.5886348975518663,3.1539349999999997,1.0127310000000005,17.071799999999996,5059.942777785395
2024-11-19 13:00:00,37.44213,2.141204,0.6941841283645545,3.038194,1.0127309999999996,17.361000000000047,5059.992777785395
2024-11-19 13:03:00,38.19445,2.256944,0.7688624765016419,3.038194,0.9259260000000005,14.756899999999973,5060.042777785396
2024-11-19 13:06:00,38.5706,2.2569440000000007,0.7688624765016421,3.1828700000000003,1.070602,19.386599999999987,5060.092777785396
2024-11-19 13:09:00,41.6956,2.141204,0.6941841283645545,3.009259,0.9837959999999999,16.78249999999997,5060.142777785396
2024-11-19 13:12:00,40.50926,2.1990740000000004,0.7549357801171274,3.1828700000000003,1.1284719999999995,16.203700000000026,5060.192777785396
2024-11-19 13:15:00,38.59954,2.170139,0.7479449009804755,3.29861,1.273148,16.203700000000026,5060.242777785396
2024-11-19 13:18:00,38.59954,2.141204,0.4907645393092635,3.1539350000000006,1.0416660000000002,17.650400000000047,5060.2927777853965
2024-11-19 13:21:00,35.50347,2.141204,0.6941824155108782,2.8935190000000004,0.868055,16.782399999999996,5060.342777785397
2024-11-19 13:24:00,35.50347,2.141204,0.6409084827349476,2.9803240000000004,0.9259250000000003,15.625,5060.392777785397
2024-11-19 13:27:00,33.56482,2.170139,0.6472250238139631,2.9803240000000004,0.8969900000000006,16.782500000000027,5060.442777785397
2024-11-19 13:30:00,38.5706,2.314814,0.7340712477344137,3.096064,0.8969909999999999,16.203700000000026,5060.492777785397
2024-11-19 13:33:00,40.50926,2.34375,0.7896124409868968,3.038195,0.8391209999999996,15.9144,5060.542777785397
2024-11-19 13:36:00,39.38079,2.170139,0.7008766530544543,3.038194,0.9837959999999999,16.493100000000027,5060.592777785398
2024-11-19 13:39:00,38.19445,2.141204,0.6941841283645545,2.7777770000000004,0.7523140000000001,17.361199999999997,5060.642777785398
2024-11-19 13:42:00,32.40741,2.1122680000000003,0.8145393539734737,2.7777770000000004,0.8680560000000002,15.9144,5060.692777785398
2024-11-19 13:45:00,35.87963,2.2858790000000004,0.8971166280340884,3.211805,1.1574079999999993,16.492999999999995,5060.742777785398
2024-11-19 13:48:00,40.91435,2.314814,0.7827123152901356,3.4722220000000004,1.3020829999999997,18.807799999999986,5060.792777785398
2024-11-19 13:51:00,41.31945,2.1990740000000004,0.5886348975518665,3.1539349999999997,1.0127309999999996,17.361199999999997,5060.8427777853985
2024-11-19 13:54:00,39.75695,2.1701390000000007,0.747941821453536,2.8935190000000004,0.868055,16.49309999999997,5060.892777785399
2024-11-19 13:57:00,43.22916,2.1701390000000007,0.7479433612196729,2.9803240000000004,0.9548609999999993,15.914299999999969,5060.942777785399
2024-11-19 14:00:00,35.87963,1.9965280000000005,0.7055583366413265,2.835648000000001,0.9837959999999999,17.93979999999999,5060.992777785399
2024-11-19 14:03:00,34.72222,2.141204,0.7831835891973404,2.9803240000000004,1.0127310000000005,17.071799999999996,5061.042777785399
2024-11-19 14:06:00,38.19445,2.1990740000000004,0.6535270695920181,2.951389,0.8391209999999996,17.36110000000002,5061.092777785399
2024-11-19 14:09:00,36.28472,2.083334,0.7268454981919868,2.7777780000000005,0.8391200000000003,17.071799999999996,5061.1427777854
2024-11-19 14:12:00,30.09259,2.141203,0.6941838967494205,2.7777770000000004,0.7523150000000003,17.361099999999965,5061.1927777854
2024-11-19 14:15:00,51.35995,2.256945,0.7688611460827316,2.835649,0.7233790000000004,15.046299999999974,5061.2427777854
2024-11-19 14:18:00,41.29051,1.8229170000000003,0.6623702661254716,2.951389,1.273148,17.071699999999964,5061.2927777854
2024-11-19 14:21:00,39.75695,2.1122680000000003,0.7338968327533024,3.125,1.1574069999999992,16.20369999999997,5061.3427777854
2024-11-19 14:24:00,38.59954,2.1990740000000004,0.7075508831857056,3.211805,1.1284719999999995,15.9144,5061.3927777854005
2024-11-19 14:27:00,36.66088,2.1990740000000004,0.6535250496926025,3.125,1.0127309999999996,17.071799999999996,5061.442777785401
2024-11-19 14:30:00,43.60532,2.256944,0.7208457574318926,2.8935180000000003,0.7523150000000003,17.071699999999964,5061.492777785401
2024-11-19 14:33:00,40.50926,2.1990740000000004,0.7977487191320688,3.125,1.0995359999999996,16.782399999999996,5061.542777785401
2024-11-19 14:36:00,42.85301,2.1701390000000007,0.829656661996256,3.703704000000001,1.7361110000000002,16.782399999999996,5061.592777785401
2024-11-19 14:39:00,47.88773,2.0833330000000005,0.628226379774374,3.4432860000000005,1.4467589999999992,16.782500000000027,5061.642777785401
2024-11-19 14:42:00,43.63426,2.0254630000000002,0.667223929131812,3.125,1.2152779999999996,18.807799999999986,5061.692777785402
2024-11-19 14:45:00,45.92014,2.1990740000000004,0.7549357801171288,3.2696749999999994,1.2152769999999995,17.65039999999999,5061.742777785402
2024-11-19 14:48:00,38.59954,2.1122680000000003,0.7338983518331276,3.211805,1.2442130000000002,17.07170000000002,5061.792777785402
2024-11-19 14:51:00,38.22338,2.228009,0.7619102634082585,3.2696750000000003,1.186343,18.518500000000017,5061.842777785402
2024-11-19 14:54:00,39.00463,2.170139,0.7008749283177205,3.1828700000000003,1.1284710000000002,16.20369999999997,5061.892777785402
2024-11-19 14:57:00,37.81829,2.1122690000000004,0.7338985952314796,3.009259,1.0416660000000002,15.625,5061.9427777854025
2024-11-19 15:00:00,36.28472,2.083334,0.7268439895337847,3.0671299999999997,1.1284710000000002,16.203700000000026,5061.992777785403
2024-11-19 15:03:00,38.19445,2.0833330000000005,0.565217877581524,2.8645830000000005,0.8391199999999994,18.518500000000017,5062.042777785403
2024-11-19 15:06:00,33.18866,1.9965270000000004,0.6090685982845163,2.719907,0.8101859999999999,15.3356,5062.092777785403
2024-11-19 15:09:00,32.03125,2.054399,0.7197729024552032,2.6909720000000004,0.78125,15.3356,5062.142777785403
2024-11-19 15:12:00,38.9757,2.256945,0.7688627164985595,2.9803240000000004,0.868055,17.36099999999999,5062.192777785403
2024-11-19 15:15:00,37.81829,2.083334,0.6282246369954693,2.835649,0.8391200000000003,16.782399999999996,5062.242777785404
2024-11-19 15:18:00,37.44213,2.0833330000000005,0.7685301534758375,2.8645830000000005,0.9548609999999993,17.650499999999965,5062.292777785404
2024-11-19 15:21:00,40.1331,2.170139,0.7008766530544543,3.211805,1.157407,16.492999999999995,5062.342777785404
2024-11-19 15:24:00,36.66088,2.0254630000000002,0.667223929131812,2.8067130000000002,0.8969909999999999,17.361199999999997,5062.392777785404
2024-11-19 15:27:00,33.18866,2.0833330000000005,0.6807426010949476,2.7488420000000007,0.78125,14.46769999999998,5062.442777785404
2024-11-19 15:30:00,32.40741,2.1701390000000007,0.7479433612196741,2.719907,0.6944439999999998,15.9144,5062.4927777854045
2024-11-19 15:33:00,32.40741,2.083334,0.7268454981919868,2.7777780000000005,0.8391200000000003,14.467600000000004,5062.542777785405
2024-11-19 15:36:00,35.50347,2.1122690000000004,0.7338985952314796,2.748843,0.78125,13.888899999999978,5062.592777785405
2024-11-19 15:39:00,38.9757,2.1990740000000004,0.6535250496926025,2.8935190000000004,0.78125,17.071699999999964,5062.642777785405
2024-11-19 15:42:00,38.22338,2.1701390000000007,0.747941821453536,2.8935190000000004,0.868055,17.93979999999999,5062.692777785405
2024-11-19 15:45:00,36.28472,2.141204,0.8221089811497466,3.0381940000000007,1.0995359999999996,14.467600000000004,5062.742777785405
2024-11-19 15:48:00,38.22338,2.141204,0.7409310892194992,3.0381940000000007,1.0416660000000002,15.914299999999969,5062.792777785406
2024-11-19 15:51:00,36.28472,2.1122690000000004,0.6874729715684733,2.951389,0.9548609999999993,14.756899999999973,5062.842777785406
