Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-11-20 10:21:00,56.39468,1.9675919999999998,0.9341467273006331,4.224537,2.6041670000000003,19.965299999999957,5081.092777785472
2024-11-20 10:24:00,64.90162,2.3148150000000003,0.7827141446155756,4.716436,2.546297,23.72679999999997,5081.142777785472
2024-11-20 10:27:00,52.51736,1.8807870000000007,0.6768630155735524,4.629629,2.8935189999999995,19.675900000000013,5081.192777785473
2024-11-20 10:30:00,45.94907,2.0254630000000002,0.6672222644059588,4.224537,2.314814,20.254599999999982,5081.242777785473
2024-11-20 10:33:00,45.16782,2.1990739999999995,0.7075508831857055,3.9351849999999997,1.851852,19.097200000000043,5081.292777785473
2024-11-20 10:36:00,39.75695,2.170139,0.7008766530544543,3.616898,1.5625,16.782399999999996,5081.342777785473
2024-11-20 10:39:00,40.5382,2.1990740000000004,0.7549342300849239,3.501158,1.4467589999999992,17.93979999999999,5081.392777785473
2024-11-20 10:42:00,45.54398,2.2858790000000004,0.7274670254899026,3.616898,1.4467599999999994,17.650500000000022,5081.4427777854735
2024-11-20 10:45:00,45.94907,2.1122690000000004,0.7338985952314796,3.5590279999999996,1.5914349999999997,19.675999999999988,5081.492777785474
2024-11-20 10:48:00,48.64005,2.141203,0.7409293170777539,3.5879630000000002,1.5914349999999997,18.807900000000018,5081.542777785474
2024-11-20 10:51:00,44.01041,2.083334,0.7268439895337833,3.8483800000000006,1.9097210000000002,18.807799999999986,5081.592777785474
2024-11-20 10:54:00,47.88773,2.1122690000000004,0.6874729715684733,3.819445,1.8229169999999995,18.518500000000017,5081.642777785474
2024-11-20 10:57:00,42.85301,2.0254630000000002,0.6672222644059557,3.6458340000000007,1.7361109999999993,15.914299999999969,5081.692777785474
2024-11-20 11:00:00,44.01041,2.083334,0.6807428340221066,3.3854170000000003,1.4178240000000004,19.09729999999996,5081.742777785475
2024-11-20 11:03:00,48.64005,2.1990740000000004,0.7977501350698305,3.3854170000000003,1.3599539999999992,18.807799999999986,5081.792777785475
2024-11-20 11:06:00,53.29861,2.141203,0.7409293170777539,3.3854170000000003,1.3888889999999998,16.49309999999997,5081.842777785475
2024-11-20 11:09:00,45.57291,1.9965270000000004,0.7463803104076355,3.616898000000001,1.7939819999999997,17.650499999999965,5081.892777785475
2024-11-20 11:12:00,43.60532,2.0833330000000005,0.7685287744612809,3.90625,1.9965269999999995,18.518500000000017,5081.942777785475
2024-11-20 11:15:00,52.51736,2.372686,0.7472283494301126,3.935186,1.6782400000000006,19.675900000000013,5081.9927777854755
2024-11-20 11:18:00,49.82639,2.083334,0.6807428340221066,3.501158,1.5335650000000003,19.097199999999987,5082.042777785476
2024-11-20 11:21:00,42.85301,1.9675919999999998,0.7763240823647656,3.4432869999999998,1.6782409999999999,18.22919999999999,5082.092777785476
2024-11-20 11:24:00,48.26389,2.0833329999999997,0.6807426010949473,3.703703,1.7361110000000002,18.518400000000042,5082.142777785476
2024-11-20 11:27:00,50.5787,2.0254630000000002,0.6154707539212491,3.530093,1.5914349999999997,19.386599999999987,5082.192777785476
2024-11-20 11:30:00,45.57291,1.8807869999999998,0.7872804241376854,3.4432859999999996,1.7939809999999996,17.93979999999999,5082.242777785476
2024-11-20 11:33:00,46.73032,2.0254630000000002,0.7126756606946535,3.5879629999999993,1.7071759999999996,19.09729999999996,5082.292777785477
2024-11-20 11:36:00,48.64005,2.1122680000000003,0.687471038391555,3.5590280000000005,1.5624999999999991,19.675900000000013,5082.342777785477
2024-11-20 11:39:00,42.85301,1.8807869999999998,0.6768615814570612,3.4432869999999998,1.7071760000000005,18.229100000000017,5082.392777785477
2024-11-20 11:42:00,41.31945,2.054398,0.7197711594285148,3.4722220000000004,1.5625000000000009,17.071799999999996,5082.442777785477
2024-11-20 11:45:00,45.94907,2.1990740000000004,0.7075508831857056,3.501158,1.4178249999999997,17.361199999999997,5082.492777785477
2024-11-20 11:48:00,46.32523,2.1122690000000004,0.775866643079191,3.3564819999999997,1.4178229999999994,17.65039999999999,5082.5427777854775
2024-11-20 11:51:00,45.16782,2.054399,0.7197714042782575,3.501158,1.5914350000000006,16.49309999999997,5082.592777785478
2024-11-20 11:54:00,47.88773,2.141203,0.7831833367465711,3.6458329999999997,1.6782410000000008,18.807900000000018,5082.642777785478
2024-11-20 11:57:00,43.63426,2.0254630000000002,0.667223929131812,3.6747680000000003,1.765046,16.782399999999996,5082.692777785478
2024-11-20 12:00:00,41.29051,2.0254630000000002,0.7126756606946535,3.530092,1.649305,17.650499999999965,5082.742777785478
2024-11-20 12:03:00,40.5382,2.054398,0.6218584258490877,3.4432860000000005,1.4756939999999998,18.229100000000017,5082.792777785478
2024-11-20 12:06:00,39.75695,2.0254629999999993,0.6154746208322754,3.2696749999999994,1.3310190000000004,16.782399999999996,5082.842777785479
2024-11-20 12:09:00,38.9757,2.0254630000000002,0.7126756606946535,3.1539349999999997,1.273148,16.782399999999996,5082.892777785479
2024-11-20 12:12:00,38.22338,1.9965279999999996,0.7055583366413276,3.0960639999999993,1.244212,18.807900000000018,5082.942777785479
2024-11-20 12:15:00,35.90857,1.7361110000000002,0.6404423388925522,3.1539349999999997,1.5625,16.20369999999997,5082.992777785479
2024-11-20 12:18:00,32.00232,1.9965279999999996,0.6604346376908348,3.1828699999999994,1.3020829999999997,15.914299999999969,5083.042777785479
2024-11-23 00:51:00,92.41898,2.604166,2.618608354473121,0.2025459999999999,0.23148199999999974,39.3518,5083.042777785479
2024-11-23 00:54:00,98.64005,2.6620369999999998,2.7761707383166185,0.0,0.23148199999999974,74.94209999999998,5083.042777785479
2024-11-23 00:57:00,88.88889,2.6909719999999995,2.8331868130026794,-0.05787000000000031,0.23148199999999974,71.7593,5083.042777785479
2024-11-25 09:24:00,71.06481,1.9097209999999993,2.3928853906579115,2.2858789999999996,3.3275440000000014,21.41209999999998,5083.042777785479
2024-11-25 09:27:00,98.61111,3.443288,4.885829462882451,0.14467600000000047,3.3854179999999996,69.155,5083.042777785479
2024-11-25 09:30:00,48.23495,3.732639,5.185315613953715,0.14467500000000033,3.3854179999999996,20.25460000000004,5083.042777785479
2024-11-26 18:48:00,40.91435,2.5752309999999996,2.442710871475954,0.9259260000000005,0.6655100000000012,17.071799999999996,5083.042777785479
2024-11-29 22:18:00,98.64005,3.009259,3.9477687065093514,0.0,2.0544019999999996,57.58100000000002,5083.042777785479
2024-11-29 22:21:00,98.64005,3.2407400000000006,4.1470323649140095,0.0,1.9675919999999998,68.86569999999998,5083.042777785479
2024-12-05 01:36:00,30.49768,3.414352,2.9909956986335517,3.327547,2.5173640000000006,15.914300000000026,5083.042777785479
2024-12-05 01:39:00,30.49768,3.4722219999999995,4.3701183839487,0.5787039999999992,2.5173640000000006,17.361099999999965,5083.0927777854795
2024-12-05 01:42:00,30.49768,3.4722219999999995,4.50690248066594,0.26041699999999945,2.5173640000000006,16.492999999999995,5083.14277778548
2024-12-05 01:45:00,30.49768,3.4722219999999995,4.519219891897232,0.23148199999999974,2.5173640000000006,17.071799999999996,5083.19277778548
2024-12-05 01:48:00,30.49768,3.4722219999999995,4.5315187887628525,0.2025459999999999,2.5173640000000006,15.914300000000026,5083.24277778548
2024-12-05 01:51:00,30.49768,3.4432869999999998,4.514211917828293,0.14467599999999958,2.488428999999999,16.203700000000026,5083.29277778548
2024-12-05 01:54:00,30.49768,3.4432869999999998,4.52646022551791,0.11574099999999987,2.488428999999999,16.203700000000026,5083.34277778548
2024-12-05 01:57:00,30.49768,3.3854170000000003,4.467232965137104,0.08680600000000016,2.4594890000000005,16.2038,5083.392777785481
2024-12-05 02:00:00,30.49768,3.3854170000000003,4.467235075569271,0.05787100000000045,2.4305589999999997,15.046199999999999,5083.442777785481
2024-12-05 02:03:00,30.49768,3.3854170000000003,4.455010512910274,0.05787100000000045,2.4016189999999993,16.49309999999997,5083.492777785481
2024-12-05 02:06:00,30.49768,3.3854170000000003,4.430508909571344,0.05787100000000045,2.343749,15.9144,5083.542777785481
2024-12-05 02:09:00,30.49768,3.4432869999999998,4.440321782734914,0.11574099999999987,2.2858790000000004,14.467600000000004,5083.592777785481
2024-12-05 02:12:00,30.49768,3.4432869999999998,4.440323920724727,0.08680599999999927,2.2569489999999996,14.467600000000004,5083.6427777854815
2024-12-05 02:15:00,30.49768,3.4432869999999998,4.403115325473864,0.08680599999999927,2.170139,16.203700000000026,5083.692777785482
2024-12-05 02:18:00,30.49768,3.4432869999999998,4.390671143312245,0.08680599999999927,2.1411989999999994,15.046299999999974,5083.742777785482
2024-12-05 02:21:00,30.49768,3.4432869999999998,4.365728916314082,0.05786999999999942,2.054398999999999,17.36110000000002,5083.792777785482
2024-12-05 02:24:00,30.49768,3.4432869999999998,4.353223656490003,0.05786999999999942,2.0254590000000006,15.625,5083.842777785482
2024-12-05 02:27:00,30.49768,3.4722220000000004,4.344984112235431,0.08680500000000002,1.967593,17.07170000000002,5083.892777785482
2024-12-05 02:30:00,30.49768,3.4432869999999998,4.328156992590983,0.0289350000000006,1.938658000000001,15.3356,5083.942777785483
2024-12-05 02:33:00,30.49768,3.4432869999999998,4.303004125942329,0.0289350000000006,1.8807870000000007,16.203700000000026,5083.992777785483
2024-12-05 02:36:00,30.49768,3.4432869999999998,4.265114918323606,0.0289350000000006,1.7939820000000006,16.49309999999997,5084.042777785483
2024-12-05 02:39:00,30.49768,3.4722219999999995,4.281777584145266,0.02893499999999971,1.7650460000000008,16.2038,5084.092777785483
2024-12-05 02:42:00,30.49768,3.4432869999999998,4.252441226456224,0.0,1.7361110000000002,15.625,5084.142777785483
2024-12-05 02:45:00,30.49768,3.4432869999999998,4.21428837552275,0.0,1.6493060000000002,15.9144,5084.1927777854835
2024-12-05 02:48:00,30.49768,3.4432869999999998,4.201525333510791,0.0,1.6203700000000003,15.625,5084.242777785484
2024-12-05 02:51:00,30.49768,3.4432869999999998,4.175931509779899,0.0,1.5625000000000009,16.20369999999997,5084.292777785484
2024-12-05 02:54:00,30.49768,3.4432869999999998,4.150244436446042,0.0,1.5046290000000004,15.9144,5084.342777785484
2024-12-05 02:57:00,30.49768,3.4722219999999995,4.153694190744139,0.02893499999999971,1.4756939999999998,15.914300000000026,5084.392777785484
2024-12-05 03:00:00,30.49768,3.5590279999999996,4.202394386334287,0.08680600000000016,1.446759000000001,17.36110000000002,5084.442777785484
2024-12-05 03:03:00,30.49768,3.5879629999999993,4.218534846993834,0.08680500000000002,1.4178240000000004,16.782399999999996,5084.492777785485
2024-12-05 03:06:00,30.49768,3.616898,4.2346292064362965,0.05787000000000031,1.359954000000001,17.071799999999996,5084.542777785485
2024-12-05 03:09:00,30.49768,3.5879629999999993,4.218534846993834,0.0,1.3310190000000004,15.914299999999969,5084.592777785485
2024-12-05 03:12:00,30.49768,3.5879629999999993,4.192368037389817,0.0,1.273148,15.335699999999974,5084.642777785485
2024-12-05 03:15:00,30.49768,3.616898,4.182063477941218,0.0289350000000006,1.2152780000000005,15.9144,5084.692777785485
2024-12-05 03:18:00,30.49768,3.616898,4.1688591079247965,0.0289350000000006,1.1863420000000007,14.756899999999973,5084.7427777854855
2024-12-05 03:21:00,30.49768,3.616898,4.168859564694092,0.0,1.157408000000001,15.046199999999999,5084.792777785486
2024-12-05 03:24:00,30.49768,3.616898,4.155630163196402,0.0,1.1284730000000005,14.75690000000003,5084.842777785486
2024-12-05 03:27:00,30.49768,3.5879629999999993,4.139736914526045,-0.0289350000000006,1.1284730000000005,17.36110000000002,5084.892777785486
2024-12-05 03:30:00,30.49768,3.5879629999999993,4.0999944263529775,-0.0289350000000006,1.0416660000000002,15.3356,5084.942777785486
2024-12-05 03:33:00,30.49768,3.5011579999999993,4.025933685165397,-0.08680500000000002,1.0127320000000006,17.07170000000002,5084.992777785486
2024-12-05 03:36:00,30.49768,3.4722219999999995,3.9968165138350504,-0.08680600000000016,1.0127320000000006,15.9144,5085.042777785487
2024-12-05 03:39:00,30.49768,3.5011579999999993,3.972775907684823,0.0,0.9837960000000008,16.782399999999996,5085.092777785487
2024-12-05 03:42:00,30.49768,3.5011579999999993,3.9460326269977597,0.0,0.9259250000000003,15.3356,5085.142777785487
2024-12-05 03:45:00,30.49768,3.5011579999999993,3.932619248988599,0.0,0.8969899999999997,15.9144,5085.192777785487
2024-12-05 03:48:00,30.49768,3.5590279999999996,3.9502845658292283,0.05787000000000031,0.8680560000000002,16.492999999999995,5085.242777785487
2024-12-05 03:51:00,30.49768,3.5590279999999996,3.977281491233898,0.0,0.8680560000000002,15.3356,5085.2927777854875
2024-12-05 03:54:00,30.49768,3.5879629999999993,3.979319925587655,0.02893499999999971,0.8391200000000003,15.625,5085.342777785488
2024-12-05 03:57:00,30.49768,3.5879629999999993,3.9657718829607718,0.0,0.7812500000000009,17.07170000000002,5085.392777785488
2024-12-05 04:00:00,30.49768,3.5879629999999993,3.952194870763607,0.0,0.7523150000000003,17.93979999999999,5085.442777785488
2024-12-05 04:03:00,30.49768,3.5879629999999993,3.952194870763607,0.0,0.7523150000000003,16.492999999999995,5085.492777785488
2024-12-05 04:06:00,30.49768,3.5879629999999993,3.9385881299520484,0.0,0.7233790000000004,16.493100000000027,5085.542777785488
2024-12-05 04:09:00,30.49768,3.5879629999999993,3.9249523077971973,0.0,0.6944439999999998,16.203700000000026,5085.592777785489
2024-12-05 04:12:00,30.49768,3.5879629999999993,3.9249523077971973,0.0,0.6944439999999998,15.3356,5085.642777785489
2024-12-05 04:15:00,30.49768,3.616898,3.9265897139118264,0.0,0.6365740000000004,14.178200000000004,5085.692777785489
2024-12-05 04:18:00,30.49768,3.616898,3.9128581580745916,0.0,0.6076389999999998,17.071799999999996,5085.742777785489
2024-12-05 04:21:00,30.49768,3.5879629999999993,3.8975908123347223,-0.0289350000000006,0.6076389999999998,15.9144,5085.792777785489
2024-12-05 04:24:00,30.49768,3.5879629999999993,3.883864527106757,-0.0289350000000006,0.578704000000001,16.20369999999997,5085.8427777854895
2024-12-05 04:27:00,30.49768,3.5879629999999993,3.8701074667128537,-0.0289350000000006,0.5497690000000004,16.492999999999995,5085.89277778549
2024-12-05 04:30:00,30.49768,3.5879629999999993,3.8701074667128537,-0.0289350000000006,0.5497690000000004,16.782399999999996,5085.94277778549
2024-12-05 04:33:00,30.49768,3.5590279999999996,3.827334423075799,-0.05787000000000031,0.49189799999999995,15.3356,5085.99277778549
2024-12-05 04:36:00,30.49768,3.4722229999999996,3.7541440240324677,-0.08680500000000002,0.4918969999999998,15.3356,5086.04277778549
2024-12-05 04:39:00,30.49768,3.4722229999999996,3.7403761140160103,-0.05787000000000031,0.4918969999999998,16.78230000000002,5086.09277778549
2024-12-05 04:42:00,30.49768,3.5011579999999993,3.713947095265547,0.0,0.4340280000000005,17.361199999999997,5086.142777785491
2024-12-05 04:45:00,30.49768,3.530093,3.7568223582612488,0.0,0.46296300000000024,15.914300000000026,5086.192777785491
2024-12-05 04:48:00,30.49768,3.530093,3.742914305048708,0.0,0.4340270000000004,15.625,5086.242777785491
2024-12-05 04:51:00,30.49768,3.5590279999999996,3.7718814935661107,0.0,0.4340270000000004,13.020899999999983,5086.292777785491
2024-12-05 04:54:00,30.49768,3.5590279999999996,3.7439591265542482,0.0,0.3761580000000002,16.492999999999995,5086.342777785491
2024-12-05 04:57:00,30.49768,3.5590279999999996,3.7439591265542482,0.0,0.3761580000000002,15.9144,5086.3927777854915
2024-12-05 05:00:00,30.49768,3.530093,3.7289735025703155,-0.05787000000000031,0.34722200000000036,17.36110000000002,5086.442777785492
2024-12-05 05:03:00,30.49768,3.4722229999999996,3.6849784091176763,-0.08680500000000002,0.34722200000000036,15.9144,5086.492777785492
2024-12-05 05:06:00,30.49768,3.4432869999999998,3.642080544181058,-0.08680600000000016,0.31828699999999976,16.782399999999996,5086.542777785492
2024-12-05 05:09:00,30.49768,3.4722229999999996,3.6290415040796127,0.0,0.31828699999999976,14.756999999999948,5086.592777785492
2024-12-05 05:12:00,30.49768,3.4722229999999996,3.6149696760081627,0.0,0.2893509999999999,16.78249999999997,5086.642777785492
2024-12-05 05:15:00,30.49768,3.530093,3.672870092089449,0.0,0.2893509999999999,16.203700000000026,5086.692777785493
2024-12-05 05:18:00,30.49768,3.5590279999999996,3.673554057886272,0.0,0.2314810000000005,15.335699999999974,5086.742777785493
2024-12-05 05:21:00,30.49768,3.5590279999999996,3.6593678043110938,0.0,0.2025459999999999,17.93979999999999,5086.792777785493
2024-12-05 05:24:00,30.49768,3.5879630000000002,3.688310134245511,0.0,0.2025459999999999,16.203700000000026,5086.842777785493
2024-12-05 05:27:00,30.49768,3.5590279999999996,3.673554057886272,-0.0289350000000006,0.2025459999999999,14.757000000000005,5086.892777785493
2024-12-05 05:30:00,30.49768,3.5590279999999996,3.6593673134098226,-0.0289350000000006,0.17361000000000004,14.467600000000004,5086.9427777854935
2024-12-05 05:33:00,30.49768,3.5590279999999996,3.6593673134098226,-0.0289350000000006,0.17361000000000004,17.071799999999968,5086.992777785494
2024-12-05 05:36:00,30.49768,3.5590279999999996,3.6451449717883864,-0.0289350000000006,0.14467499999999944,16.203699999999998,5087.042777785494
2024-12-05 05:39:00,30.49768,3.5590279999999996,3.6451449717883864,-0.0289350000000006,0.14467499999999944,15.046300000000002,5087.092777785494
2024-12-05 05:42:00,30.49768,3.5590279999999996,3.6451449717883864,-0.0289350000000006,0.14467499999999944,17.071799999999968,5087.142777785494
2024-12-05 05:45:00,30.49768,3.5879629999999993,3.616821839195109,0.0,0.05787000000000031,16.20380000000003,5087.192777785494
2024-12-05 05:48:00,30.49768,3.5879629999999993,3.616821839195109,0.0,0.05787000000000031,17.071799999999968,5087.242777785495
2024-12-05 05:51:00,30.49768,3.5590279999999996,3.6022571871847155,0.0,0.08680500000000002,15.625,5087.292777785495
2024-12-05 05:54:00,30.49768,3.5590279999999996,3.587886216913222,0.0,0.05787000000000031,17.361199999999997,5087.342777785495
2024-12-05 05:57:00,30.49768,3.5590279999999996,3.587886216913222,-0.02893499999999971,0.0289350000000006,16.203699999999998,5087.392777785495
2024-12-05 06:00:00,30.49768,3.530093,3.5589505845124494,-0.02893499999999971,0.02893499999999971,15.914300000000026,5087.442777785495
2024-12-05 06:03:00,30.49768,3.530093,3.5589505845124494,-0.02893499999999971,0.02893499999999971,17.650400000000047,5087.4927777854955
2024-12-05 06:06:00,30.49768,3.530093,3.5589505845124494,-0.02893499999999971,0.02893499999999971,15.3356,5087.542777785496
2024-12-05 06:09:00,30.49768,3.530093,3.5445418163723468,-0.02893499999999971,0.0,15.914399999999972,5087.592777785496
2024-12-05 06:12:00,30.49768,3.530093,3.5445418163723468,-0.02893499999999971,0.0,16.203700000000026,5087.642777785496
2024-12-05 06:15:00,30.49768,3.4722229999999996,3.5010792883507675,-0.05787000000000031,0.0,16.203700000000026,5087.692777785496
2024-12-05 06:18:00,30.49768,3.4432869999999998,3.4577353222157168,-0.08680600000000016,-0.05787099999999956,15.625,5087.742777785496
2024-12-05 06:21:00,30.49768,3.414352,,-0.05787099999999956,-0.05787099999999956,15.914300000000026,5087.792777785497
2024-12-05 06:24:00,30.49768,3.414352,,-0.05787099999999956,-0.05787099999999956,14.46769999999998,5087.842777785497
2024-12-05 06:27:00,30.49768,3.3854169999999995,3.370929301180934,-0.05787000000000031,-0.08680600000000016,15.9144,5087.892777785497
2024-12-05 06:30:00,30.49768,3.3854169999999995,3.356399349484167,-0.0289350000000006,-0.08680600000000016,16.782399999999996,5087.942777785497
2024-12-05 06:33:00,30.49768,3.3854169999999995,3.356399349484167,-0.0289350000000006,-0.08680600000000016,16.203700000000026,5087.992777785497
2024-12-05 06:36:00,30.49768,3.3854169999999995,3.341827098873956,-0.0289350000000006,-0.11574099999999987,16.493000000000052,5088.0427777854975
2024-12-05 06:39:00,30.49768,3.3854169999999995,3.341827098873956,-0.0289350000000006,-0.11574099999999987,16.203700000000026,5088.092777785498
2024-12-05 06:42:00,30.49768,3.3854169999999995,3.341827098873956,-0.0289350000000006,-0.11574099999999987,16.782399999999967,5088.142777785498
2024-12-05 06:45:00,30.49768,3.3854169999999995,3.341827098873956,-0.0289350000000006,-0.11574099999999987,15.914300000000026,5088.192777785498
2024-12-05 06:48:00,30.49768,3.327547,3.298527890653776,-0.08680500000000002,-0.14467599999999958,17.071799999999996,5088.242777785498
2024-12-05 06:51:00,30.49768,3.298611,3.269591644809451,-0.08680599999999927,-0.14467599999999958,15.046299999999974,5088.292777785498
2024-12-05 06:54:00,30.49768,3.298611,3.240397508757223,-0.02893599999999985,-0.14467599999999958,17.36110000000002,5088.342777785499
2024-12-05 06:57:00,30.49768,3.327547,3.2252150658852243,0.0,-0.2025459999999999,15.625,5088.392777785499
2024-12-05 07:00:00,30.49768,3.414352,3.2972583686189085,0.0289350000000006,-0.2025459999999999,15.9144,5088.442777785499
2024-12-05 07:03:00,30.49768,3.4432869999999998,3.3262051512330393,0.02893499999999971,-0.2025459999999999,15.3356,5088.492777785499
2024-12-05 07:06:00,30.49768,3.4722229999999996,3.3551522192016776,0.02893599999999985,-0.2025459999999999,15.046300000000002,5088.542777785499
2024-12-05 07:09:00,30.49768,3.4722229999999996,3.3551522192016776,0.0,-0.23148199999999974,15.914299999999997,5088.5927777854995
2024-12-08 18:09:00,41.31945,2.459491,1.1676760839539053,5.555559000000001,3.530088000000001,15.3356,5088.5927777854995
2024-12-08 18:12:00,98.64005,3.5879630000000002,5.106288896985953,0.14467600000000047,3.559024000000001,61.6319,5088.5927777854995
2024-12-09 23:27:00,30.49768,2.3148150000000003,1.4332207594515984,4.0219949999999995,2.51736,15.335699999999974,5088.5927777854995
2024-12-09 23:30:00,30.49768,3.7905100000000003,3.4315847969757356,3.2118059999999993,2.51736,15.3356,5088.6427777855
2024-12-09 23:33:00,30.49768,3.8773150000000003,4.794003993316786,0.5497679999999994,2.51736,16.203700000000026,5088.6927777855
2024-12-09 23:36:00,30.49768,3.906250000000001,4.936744335226419,0.28935200000000005,2.51736,15.625,5088.7427777855
2024-12-09 23:39:00,30.49768,3.906250000000001,4.986664210119267,0.17361100000000018,2.51736,15.625,5088.7927777855
2024-12-09 23:42:00,30.49768,3.906250000000001,4.986664210119267,0.17361100000000018,2.51736,15.3356,5088.8427777855
2024-12-09 23:45:00,30.49768,3.9351860000000007,5.003671873171488,0.17361200000000032,2.4884299999999993,15.625,5088.892777785501
2024-12-09 23:48:00,30.49768,3.9351860000000007,5.003670148978878,0.14467600000000047,2.459489999999999,16.203700000000026,5088.942777785501
2024-12-09 23:51:00,30.49768,3.9641209999999996,5.033123994976827,0.14467599999999958,2.4594950000000004,14.75690000000003,5088.992777785501
2024-12-09 23:54:00,30.49768,3.993056,5.037543539060777,0.11574099999999987,2.372679999999999,17.071799999999996,5089.042777785501
2024-12-09 23:57:00,30.49768,3.993056,5.025005809171305,0.11574099999999987,2.343745,16.492999999999995,5089.092777785501
2024-12-10 00:00:00,30.49768,4.021991000000001,5.041851983728106,0.08680500000000002,2.285879999999999,14.756899999999973,5089.1427777855015
2024-12-10 00:03:00,30.49768,4.0509260000000005,5.020759242527285,0.11573999999999973,2.199069999999999,16.203700000000026,5089.192777785502
2024-12-10 00:06:00,30.49768,4.021991,5.004043241236125,0.05787000000000031,2.170135,14.467600000000004,5089.242777785502
2024-12-10 00:09:00,30.49768,4.021991,4.978748753639733,0.02893499999999971,2.083335,15.914300000000026,5089.292777785502
2024-12-10 00:12:00,30.49768,3.993056,4.93673158675883,0.0,2.0254650000000005,15.04630000000003,5089.342777785502
2024-12-10 00:15:00,30.49768,3.9351849999999997,4.852680550942506,0.0289350000000006,1.9965260000000011,17.071799999999996,5089.392777785502
2024-12-10 00:18:00,30.49768,3.9641199999999994,4.843809381815019,0.05787000000000031,1.938656,15.9144,5089.442777785503
2024-12-10 00:21:00,30.49768,3.9641199999999994,4.818244918988499,0.02893499999999971,1.8518559999999997,15.625,5089.492777785503
2024-12-10 00:24:00,30.49768,3.9930559999999993,4.80899746318478,0.05787099999999956,1.7939860000000003,17.071799999999996,5089.542777785503
2024-12-10 00:27:00,30.49768,3.9930559999999993,4.783208338281532,0.02893599999999985,1.7071760000000005,15.046299999999974,5089.592777785503
2024-12-10 00:30:00,30.49768,3.9930559999999993,4.757338598822275,0.02893599999999985,1.649306000000001,15.9144,5089.642777785503
2024-12-10 00:33:00,30.49768,3.9641199999999994,4.702181373393918,0.02893599999999985,1.591432000000001,15.9144,5089.6927777855035
2024-12-10 00:36:00,30.49768,3.9641199999999994,4.6761605340347945,0.02893599999999985,1.5335660000000004,16.49309999999997,5089.742777785504
2024-12-10 00:39:00,30.49768,3.9641199999999994,4.650050775368436,0.02893599999999985,1.475696000000001,16.782399999999996,5089.792777785504
2024-12-10 00:42:00,30.49768,3.9641199999999994,4.636962792836498,0.0,1.4178250000000006,15.9144,5089.842777785504
2024-12-10 00:45:00,30.49768,3.90625,4.591706475944074,-0.02893599999999985,1.4178239999999995,17.071799999999996,5089.892777785504
2024-12-10 00:48:00,30.49768,3.90625,4.552423110817259,-0.02893599999999985,1.3310180000000003,16.492999999999995,5089.942777785504
2024-12-10 00:51:00,30.49768,3.90625,4.526119991580265,0.0,1.3020829999999997,14.757000000000005,5089.992777785505
2024-12-10 00:54:00,30.49768,3.90625,4.486491125568395,0.0,1.2152779999999996,15.046199999999999,5090.042777785505
2024-12-10 00:57:00,30.49768,3.90625,4.473233632296885,0.0,1.1863419999999998,15.914299999999969,5090.092777785505
2024-12-10 01:00:00,30.49768,3.90625,4.45995301615275,0.0,1.1574080000000002,15.046299999999974,5090.142777785505
2024-12-10 01:03:00,30.49768,3.877314,4.417555034932171,-0.02893599999999985,1.0995369999999998,15.3356,5090.192777785505
2024-12-10 01:06:00,30.49768,3.877314,4.3908843381293625,0.0,1.0706019999999992,15.914299999999969,5090.2427777855055
2024-12-10 01:09:00,30.49768,3.90625,4.393178850532737,0.02893599999999985,1.0416670000000003,16.203700000000026,5090.292777785506
2024-12-10 01:12:00,30.49768,3.90625,4.393179314228062,0.0,1.0127319999999997,17.071799999999996,5090.342777785506
2024-12-10 01:15:00,30.49768,3.90625,4.366294343486455,0.0,0.9548620000000003,15.046299999999974,5090.392777785506
2024-12-10 01:18:00,30.49768,3.819445,4.292571095356312,-0.02893599999999985,0.95486,16.492999999999995,5090.442777785506
2024-12-10 01:21:00,30.49768,3.7905100000000003,4.263508353466355,-0.05787099999999956,0.9259249999999994,15.04630000000003,5090.492777785506
2024-12-10 01:24:00,30.49768,3.7905100000000003,4.223141293859527,-0.02893499999999971,0.868055,15.625,5090.542777785507
2024-12-10 01:27:00,30.49768,3.819445,4.225127056299343,0.0,0.8391190000000002,15.9144,5090.592777785507
2024-12-10 01:30:00,30.49768,3.848381,4.226980524132384,0.02893599999999985,0.8101850000000006,14.75690000000003,5090.642777785507
2024-12-10 01:33:00,30.49768,3.8773150000000003,4.242362208290939,0.05787000000000031,0.8101859999999999,15.625,5090.692777785507
2024-12-10 01:36:00,30.49768,3.906251,4.285013683473738,0.0,0.78125,16.782399999999996,5090.742777785507
2024-12-10 01:39:00,30.49768,3.8773150000000003,4.242361736581447,0.0,0.7523149999999994,17.36110000000002,5090.7927777855075
2024-12-10 01:42:00,30.49768,3.90625,4.257703651533079,0.0,0.7233789999999996,15.9144,5090.842777785508
2024-12-10 01:45:00,30.49768,3.90625,4.244008415240732,0.0,0.694445,16.49309999999997,5090.892777785508
2024-12-10 01:48:00,30.49768,3.8773150000000003,4.215007878685572,-0.02893499999999971,0.6655090000000001,13.599500000000035,5090.942777785508
2024-12-10 01:51:00,30.49768,3.7905099999999994,4.128001727101583,-0.05787000000000031,0.6365730000000003,16.493000000000052,5090.992777785508
2024-12-10 01:54:00,30.49768,3.7615739999999995,4.098997409977581,-0.08680600000000016,0.6076379999999997,16.493100000000027,5091.042777785508
2024-12-10 01:57:00,30.49768,3.732639,4.0425776219458225,-0.05787099999999956,0.5787040000000001,16.782399999999996,5091.092777785509
2024-12-10 02:00:00,30.49768,3.732639,4.028825238863418,-0.02893499999999971,0.5787040000000001,15.335700000000031,5091.142777785509
2024-12-10 02:03:00,30.49768,3.732639,4.015043021859341,-0.02893499999999971,0.5497680000000003,16.782399999999996,5091.192777785509
2024-12-10 02:06:00,30.49768,3.703703999999999,3.9584123766323254,-0.0289350000000006,0.49189800000000083,15.9144,5091.242777785509
2024-12-10 02:09:00,30.49768,3.703703999999999,3.944543544882971,-0.0289350000000006,0.46296300000000024,15.914299999999969,5091.292777785509
2024-12-10 02:12:00,30.49768,3.703703999999999,3.930642971573668,-0.0289350000000006,0.4340270000000004,16.492999999999995,5091.3427777855095
2024-12-10 02:15:00,30.49768,3.6747679999999994,3.915569749179701,-0.0289350000000006,0.46296300000000024,17.36110000000002,5091.39277778551
2024-12-10 02:18:00,30.49768,3.6747679999999994,3.901673736392234,-0.0289350000000006,0.43402799999999964,16.782399999999996,5091.44277778551
2024-12-10 02:21:00,30.49768,3.6747679999999994,3.873785997727011,-0.0289350000000006,0.3761580000000002,15.625,5091.49277778551
2024-12-10 02:24:00,30.49768,3.6747679999999994,3.873785997727011,-0.0289350000000006,0.3761580000000002,17.650500000000022,5091.54277778551
2024-12-10 02:27:00,30.49768,3.616898,3.829814890856658,-0.0289350000000006,0.40509299999999904,17.071799999999996,5091.59277778551
2024-12-10 02:30:00,30.49768,3.6747679999999994,3.845768377120373,-0.0289350000000006,0.3182880000000008,17.361199999999997,5091.642777785511
2024-12-10 02:33:00,30.49768,3.6747679999999994,3.845768377120373,-0.0289350000000006,0.3182880000000008,15.046299999999974,5091.692777785511
2024-12-10 02:36:00,30.49768,3.616898,3.8018770808547755,-0.0289350000000006,0.3472229999999996,14.756899999999973,5091.742777785511
2024-12-10 02:39:00,30.49768,3.616898,3.773805708336279,-0.0289350000000006,0.28935199999999917,18.22919999999999,5091.792777785511
2024-12-10 02:42:00,30.49768,3.616898,3.773805708336279,-0.0289350000000006,0.28935199999999917,18.22919999999999,5091.842777785511
2024-12-10 02:45:00,30.49768,3.616898,3.7597189593251614,-0.0289350000000006,0.2604159999999993,16.49309999999997,5091.8927777855115
2024-12-10 02:48:00,30.49768,3.616898,3.7597189593251614,-0.0289350000000006,0.2604159999999993,15.9144,5091.942777785512
2024-12-10 02:51:00,30.49768,3.6458330000000005,3.76038761060459,0.0,0.23148199999999974,14.467600000000004,5091.992777785512
2024-12-10 02:54:00,30.49768,3.6458330000000005,3.746194454304501,0.0,0.2025459999999999,15.625,5092.042777785512
2024-12-10 02:57:00,30.49768,3.6458330000000005,3.746194454304501,0.0,0.2025459999999999,17.361199999999997,5092.092777785512
2024-12-10 03:00:00,30.49768,3.616898,3.7030267255185265,0.0,0.17361200000000032,16.782500000000027,5092.142777785512
2024-12-10 03:03:00,30.49768,3.616898,3.7030267255185265,0.0,0.17361200000000032,15.625,5092.192777785513
2024-12-10 03:06:00,30.49768,3.616898,3.6887641540030174,0.0,0.14467600000000047,16.782500000000027,5092.242777785513
2024-12-10 03:09:00,30.49768,3.6458329999999997,3.7177028344601255,0.0,0.14467600000000047,16.493100000000027,5092.292777785513
2024-12-10 03:12:00,30.49768,3.6747689999999995,3.7323414079350736,0.0,0.11574099999999987,15.9144,5092.342777785513
2024-12-10 03:15:00,30.49768,3.732639,3.790215974767584,0.0,0.11574099999999987,16.203700000000026,5092.392777785513
2024-12-10 03:18:00,30.49768,3.7615739999999995,3.8048124668408003,0.0,0.08680500000000002,15.625,5092.4427777855135
2024-12-10 03:21:00,30.49768,3.790509,3.833748712451419,0.0,0.08680500000000002,16.493000000000052,5092.492777785514
2024-12-10 03:24:00,30.49768,3.819444,3.8338943019364033,0.0,0.0289350000000006,18.22909999999996,5092.542777785514
2024-12-10 03:27:00,30.49768,3.819444,3.8338943019364033,0.0,0.0289350000000006,17.36110000000002,5092.592777785514
2024-12-10 03:30:00,30.49768,3.790508,3.8337487049036927,-0.05787099999999956,0.02893599999999985,17.07170000000002,5092.642777785514
2024-12-10 03:33:00,30.49768,3.790508,3.8337487049036927,-0.05787099999999956,0.02893599999999985,15.9144,5092.692777785514
2024-12-10 03:36:00,30.49768,3.790508,3.81937142864328,-0.05787099999999956,0.0,14.467600000000004,5092.742777785515
2024-12-10 03:39:00,30.49768,3.790508,3.81937142864328,-0.05787099999999956,0.0,15.9144,5092.792777785515
2024-12-10 03:42:00,30.49768,3.790508,3.804958662278046,-0.05787099999999956,-0.0289350000000006,17.93979999999999,5092.842777785515
2024-12-10 03:45:00,30.49768,3.7615730000000003,3.7904358708329826,-0.08680599999999927,-0.0289350000000006,17.071799999999996,5092.892777785515
2024-12-10 03:48:00,30.49768,3.7615730000000003,,-0.02893499999999971,-0.0289350000000006,16.493000000000052,5092.942777785515
2024-12-10 03:51:00,30.49768,3.7615730000000003,3.7325642318407453,-0.02893499999999971,-0.08680500000000002,17.939899999999966,5092.9927777855155
2024-12-10 03:54:00,30.49768,3.7326379999999997,3.71815273545391,-0.05787000000000031,-0.08680500000000002,14.46769999999998,5093.042777785516
2024-12-10 03:57:00,30.49768,3.7326379999999997,3.7036286476993254,-0.05787000000000031,-0.11573999999999973,16.203700000000026,5093.092777785516
2024-12-10 04:00:00,30.49768,3.7326379999999997,3.6890662889424712,-0.0289350000000006,-0.11573999999999973,17.07170000000002,5093.142777785516
2024-12-10 04:03:00,30.49768,3.7326379999999997,3.6744652023642255,-0.0289350000000006,-0.14467500000000033,16.782399999999996,5093.192777785516
2024-12-10 04:06:00,30.49768,3.703703,3.66012994330881,-0.05787000000000031,-0.14467500000000033,15.914299999999969,5093.242777785516
2024-12-10 04:09:00,30.49768,3.703703,3.6455277909649784,-0.05787000000000031,-0.17361000000000004,16.203700000000026,5093.292777785517
2024-12-10 04:12:00,30.49768,3.6747679999999994,3.631193576228517,-0.05787000000000031,-0.14467499999999944,16.203700000000026,5093.342777785517
2024-12-10 04:15:00,30.49768,3.703702999999999,3.645527790964977,-0.0289350000000006,-0.14467499999999944,15.9144,5093.392777785517
2024-12-10 04:18:00,30.49768,3.703702999999999,3.61620394981344,-0.0289350000000006,-0.202545999999999,16.203700000000026,5093.442777785517
2024-12-10 04:21:00,30.49768,3.703702999999999,3.61620394981344,-0.0289350000000006,-0.202545999999999,15.04630000000003,5093.492777785517
2024-12-10 04:24:00,30.49768,3.703702999999999,3.601481790710629,-0.0289350000000006,-0.2314809999999996,16.49309999999997,5093.5427777855175
2024-12-10 04:27:00,30.49768,3.7326379999999997,3.6156636000572817,0.0,-0.2314809999999996,14.467600000000004,5093.592777785518
2024-12-10 04:30:00,30.49768,3.7326379999999997,3.6304243572341806,-0.02893499999999971,-0.2314809999999996,16.20369999999997,5093.642777785518
2024-12-10 04:33:00,30.49768,3.7326379999999997,3.6156636000572817,-0.02893499999999971,-0.2604159999999993,18.22919999999999,5093.692777785518
2024-12-10 04:36:00,30.49768,3.7615729999999994,3.6298091992532777,0.0,-0.2604159999999993,14.467600000000004,5093.742777785518
2024-12-10 04:39:00,30.49768,3.7615729999999994,3.6593673134098155,-0.05787099999999956,-0.2604159999999993,17.650499999999965,5093.792777785518
2024-12-10 04:42:00,30.49768,3.7615729999999994,3.6446089168361806,-0.05787099999999956,-0.289350999999999,17.36110000000002,5093.842777785519
2024-12-10 04:45:00,30.49768,3.7615729999999994,3.6446089168361806,-0.05787099999999956,-0.289350999999999,14.757000000000005,5093.892777785519
2024-12-10 04:48:00,30.49768,3.7615729999999994,3.6446089168361806,-0.05787099999999956,-0.289350999999999,16.203700000000026,5093.942777785519
2024-12-10 04:51:00,30.49768,3.703703,3.58671914667495,-0.05787099999999956,-0.2893509999999999,16.493100000000027,5093.992777785519
2024-12-10 04:54:00,30.49768,3.703703,3.58671914667495,-0.05787099999999956,-0.2893509999999999,15.9144,5094.042777785519
2024-12-10 04:57:00,30.49768,3.6747680000000003,3.5577735092718394,-0.08680599999999927,-0.31828699999999976,15.914299999999969,5094.0927777855195
2024-12-10 05:00:00,30.49768,3.6747680000000003,3.528115665080509,-0.02893499999999971,-0.31828699999999976,16.49309999999997,5094.14277778552
2024-12-10 05:03:00,30.49768,3.6747680000000003,3.528115665080509,-0.02893499999999971,-0.31828699999999976,15.3356,5094.19277778552
2024-12-10 05:06:00,30.49768,3.6458329999999997,3.499164308736297,-0.05787000000000031,-0.3472219999999995,16.782399999999996,5094.24277778552
2024-12-10 05:09:00,30.49768,3.6458329999999997,3.499164308736297,-0.05787000000000031,-0.3472219999999995,17.07170000000002,5094.29277778552
2024-12-10 05:12:00,30.49768,3.6458329999999997,3.499164308736297,-0.05787000000000031,-0.3472219999999995,15.9144,5094.34277778552
2024-12-10 05:15:00,30.49768,3.6458329999999997,3.484267883760802,-0.05787000000000031,-0.3761570000000001,15.914300000000026,5094.392777785521
2024-12-10 05:18:00,30.49768,3.6458329999999997,3.484267883760802,-0.05787000000000031,-0.3761570000000001,15.9144,5094.442777785521
2024-12-10 05:21:00,30.49768,3.6458329999999997,3.469327554297042,-0.0289350000000006,-0.3761570000000001,16.20369999999997,5094.492777785521
2024-12-10 05:24:00,30.49768,3.616898,3.455312588110353,-0.05787000000000031,-0.3761570000000001,16.782399999999996,5094.542777785521
2024-12-10 05:27:00,30.49768,3.616898,3.4253783750968085,-0.05787000000000031,-0.43402799999999964,16.493100000000027,5094.592777785521
2024-12-10 05:30:00,30.49768,3.5590279999999996,3.382447692009894,-0.08680500000000002,-0.43402799999999964,16.49309999999997,5094.6427777855215
2024-12-10 05:33:00,30.49768,3.616898,3.410343574449349,-0.02893499999999971,-0.43402799999999964,15.335699999999974,5094.692777785522
2024-12-10 05:36:00,30.49768,3.616898,3.410343574449349,-0.02893499999999971,-0.43402799999999964,17.36110000000002,5094.742777785522
2024-12-10 05:39:00,30.49768,3.6458329999999997,3.4091148528397808,0.0,-0.46296300000000024,16.782399999999996,5094.792777785522
2024-12-10 05:42:00,30.49768,3.6458329999999997,3.424236743053081,-0.0289350000000006,-0.46296300000000024,17.361099999999965,5094.842777785522
2024-12-10 05:45:00,30.49768,3.6458330000000005,3.4242367430530813,0.0,-0.4340280000000005,16.492999999999995,5094.892777785522
2024-12-10 05:48:00,30.49768,3.6747680000000003,3.4532101775821955,-0.02893499999999971,-0.46296300000000024,15.914299999999969,5094.942777785523
2024-12-10 05:51:00,30.49768,3.6747680000000003,3.4380944965313183,0.0,-0.4629620000000001,16.782399999999996,5094.992777785523
2024-12-10 05:54:00,30.49768,3.6747680000000003,3.4682815521534223,-0.05787099999999956,-0.4629620000000001,17.361199999999997,5095.042777785523
2024-12-10 05:57:00,30.49768,3.6747680000000003,3.4682815521534223,-0.05787099999999956,-0.4629620000000001,15.04630000000003,5095.092777785523
2024-12-10 06:00:00,30.49768,3.6747680000000003,3.4682815521534223,-0.05787099999999956,-0.4629620000000001,15.046299999999974,5095.142777785523
2024-12-10 06:03:00,30.49768,3.6458330000000005,3.454343258168658,-0.08680599999999927,-0.4629620000000001,17.071799999999996,5095.1927777855235
2024-12-10 06:06:00,30.49768,3.6458330000000005,3.439312845505088,-0.08680599999999927,-0.49189799999999995,15.335700000000031,5095.242777785524
2024-12-10 06:09:00,30.49768,3.6458330000000005,3.4091148528397834,-0.02893499999999971,-0.49189799999999995,14.467600000000004,5095.292777785524
2024-12-10 06:12:00,30.49768,3.6458330000000005,3.378729590762496,-0.02893499999999971,-0.5497680000000003,16.782399999999996,5095.342777785524
2024-12-10 06:15:00,30.49768,3.616898,3.3649598961770195,-0.05787000000000031,-0.5497680000000003,17.361099999999965,5095.392777785524
2024-12-10 06:18:00,30.49768,3.616898,3.3649598961770195,-0.05787000000000031,-0.5497680000000003,18.22919999999999,5095.442777785524
2024-12-10 06:21:00,30.49768,3.616898,3.349736751588247,-0.0289350000000006,-0.5497680000000003,15.625,5095.492777785525
2024-12-10 06:24:00,30.49768,3.616898,3.349736751588247,-0.0289350000000006,-0.5497680000000003,18.229100000000017,5095.542777785525
2024-12-10 06:27:00,30.49768,3.5879630000000002,3.335972884364756,-0.05787000000000031,-0.5497680000000003,15.9144,5095.592777785525
2024-12-10 06:30:00,30.49768,3.530093,3.293190076433609,-0.11574000000000062,-0.5787040000000001,13.020800000000008,5095.642777785525
2024-12-10 06:33:00,30.49768,3.501157,3.264206489757602,-0.11574099999999987,-0.5787040000000001,15.625,5095.692777785525
2024-12-10 06:36:00,30.49768,3.4722220000000004,3.2352225178707315,-0.11574099999999987,-0.5787040000000001,14.467600000000004,5095.7427777855255
2024-12-10 06:39:00,30.49768,3.4722220000000004,3.2047558413064277,-0.05787099999999956,-0.5787040000000001,15.625,5095.792777785526
2024-12-10 06:42:00,30.49768,3.4432869999999998,3.1604379998739365,-0.05787000000000031,-0.6076389999999998,15.625,5095.842777785526
2024-12-10 06:45:00,30.49768,3.4432869999999998,3.1604379998739365,-0.05787000000000031,-0.6076389999999998,15.04630000000003,5095.892777785526
2024-12-10 06:48:00,30.49768,3.4432869999999998,3.1604379998739365,-0.05787000000000031,-0.6076389999999998,15.625,5095.942777785526
2024-12-10 06:51:00,30.49768,3.4722220000000004,3.1740833467478566,-0.02893499999999971,-0.6076389999999998,17.36110000000002,5095.992777785526
2024-12-10 06:54:00,30.49768,3.4722220000000004,3.1740833467478566,-0.02893499999999971,-0.6076389999999998,15.914299999999969,5096.042777785527
2024-12-10 06:57:00,30.49768,3.4722220000000004,3.1740833467478566,-0.02893499999999971,-0.6076389999999998,17.071799999999996,5096.092777785527
2024-12-10 07:00:00,30.49768,3.4722220000000004,3.1586684478907956,-0.02893499999999971,-0.6365740000000004,15.04630000000003,5096.142777785527
2024-12-10 07:03:00,30.49768,3.4722220000000004,3.1586684478907956,-0.02893499999999971,-0.6365740000000004,15.625,5096.192777785527
2024-12-10 07:06:00,30.49768,3.4722220000000004,3.1586684478907956,-0.02893499999999971,-0.6365740000000004,16.203700000000026,5096.242777785527
2024-12-10 07:09:00,30.49768,3.4722220000000004,3.1586684478907956,-0.02893499999999971,-0.6365740000000004,15.625,5096.2927777855275
2024-12-10 07:12:00,30.49768,3.4432869999999998,3.1450673639859317,-0.02893499999999971,-0.6076389999999998,15.335699999999974,5096.342777785528
2024-12-10 07:15:00,30.49768,3.4722219999999995,3.1740838785718886,-0.02893599999999985,-0.6076389999999998,15.3356,5096.392777785528
2024-12-10 07:18:00,30.49768,3.4722219999999995,3.1740838785718886,-0.02893599999999985,-0.6076389999999998,16.203700000000026,5096.442777785528
2024-12-10 07:21:00,30.49768,3.5011579999999993,3.1876929796013647,-0.05787000000000031,-0.6655089999999992,17.650499999999994,5096.492777785528
2024-12-10 07:24:00,30.49768,3.5011579999999993,3.1876929796013647,-0.05787000000000031,-0.6655089999999992,16.7825,5096.542777785528
2024-12-10 07:27:00,30.49768,3.5011579999999993,3.1876929796013647,-0.05787000000000031,-0.6655089999999992,15.046199999999999,5096.592777785529
2024-12-10 07:30:00,30.49768,3.5011579999999993,3.1876929796013647,-0.05787000000000031,-0.6655089999999992,15.625,5096.642777785529
2024-12-10 07:33:00,30.49768,3.5590279999999996,3.2148018850477236,0.0,-0.6655089999999992,17.361099999999993,5096.692777785529
2024-12-10 07:36:00,30.49768,3.5590279999999996,3.2302949554713236,-0.02893499999999971,-0.6655089999999992,15.335700000000003,5096.742777785529
2024-12-10 07:39:00,30.49768,3.5590279999999996,3.2302949554713236,-0.02893499999999971,-0.6655089999999992,15.335699999999974,5096.792777785529
2024-12-10 07:42:00,30.49768,3.5590279999999996,3.2148018850477214,-0.02893499999999971,-0.6944439999999998,16.493000000000023,5096.8427777855295
2024-12-10 07:45:00,30.49768,3.5011579999999993,3.187692979601365,-0.08680500000000002,-0.6944439999999998,16.492999999999967,5096.89277778553
2024-12-10 07:48:00,30.49768,3.5011579999999993,3.187692979601365,-0.08680500000000002,-0.6944439999999998,15.335600000000028,5096.94277778553
2024-12-10 07:51:00,30.49768,3.4722219999999995,3.15866898155598,-0.08680600000000016,-0.6944439999999998,15.3356,5096.99277778553
2024-12-10 07:54:00,30.49768,3.4432869999999998,3.1141654437247084,-0.05787099999999956,-0.6944439999999998,15.625,5097.04277778553
2024-12-10 07:57:00,30.49768,3.4432869999999998,3.1141654437247084,-0.05787099999999956,-0.6944439999999998,15.9144,5097.09277778553
2024-12-10 08:00:00,30.49768,3.4432869999999998,3.0986314149215723,-0.02893499999999971,-0.6944439999999998,15.914299999999969,5097.142777785531
2024-12-10 08:03:00,30.49768,3.4722219999999995,3.112098324702035,0.0,-0.6944439999999998,15.624999999999972,5097.192777785531
2024-12-10 08:06:00,30.49768,3.4722219999999995,3.112098324702035,-0.02893599999999985,-0.7233799999999997,15.3356,5097.242777785531
2024-12-10 08:09:00,30.49768,3.5011579999999993,3.156720571859174,-0.05787000000000031,-0.7233799999999997,17.071799999999996,5097.292777785531
2024-12-10 08:12:00,30.49768,3.5011579999999993,3.156720571859174,-0.05787000000000031,-0.7233799999999997,15.625,5097.342777785531
2024-12-10 08:15:00,30.49768,3.4722219999999995,3.1431998677239013,-0.08680600000000016,-0.7233799999999997,16.782400000000024,5097.3927777855315
2024-12-10 08:18:00,30.49768,3.414351999999999,3.1160498712788076,-0.14467600000000047,-0.7233799999999997,15.914299999999997,5097.442777785532
2024-12-10 08:21:00,30.49768,3.2986109999999993,3.0153792234616246,-0.17361100000000018,-0.7233799999999997,14.178299999999979,5097.492777785532
2024-12-10 08:24:00,30.49768,3.327547,2.9980051390228732,-0.05786999999999942,-0.694445,16.203699999999998,5097.542777785532
2024-12-10 08:27:00,30.49768,3.414351999999999,3.0383243694611823,0.0,-0.7233799999999997,15.9144,5097.592777785532
2024-12-10 08:30:00,30.49768,3.3854169999999995,3.024921580868536,-0.0289350000000006,-0.7233799999999997,16.20369999999997,5097.642777785532
2024-12-10 08:33:00,30.49768,3.3854169999999995,3.024921580868536,-0.0289350000000006,-0.7233799999999997,16.782399999999996,5097.692777785533
2024-12-10 08:36:00,30.49768,3.414351999999999,3.038324369461184,-0.0289350000000006,-0.7523149999999994,15.04630000000003,5097.742777785533
2024-12-10 08:39:00,30.49768,3.4432869999999998,3.0673950083505113,0.0,-0.7233799999999997,15.914299999999969,5097.792777785533
2024-12-10 08:42:00,30.49768,3.414352,3.053982674452675,-0.02893499999999971,-0.7233799999999997,17.361099999999965,5097.842777785533
2024-12-10 08:45:00,30.49768,3.4432869999999998,3.0673950083505113,-0.02893499999999971,-0.7523149999999994,17.071799999999996,5097.892777785533
2024-12-10 08:48:00,30.49768,3.414352,3.053982674452675,-0.02893499999999971,-0.7233799999999997,14.756899999999973,5097.9427777855335
2024-12-10 08:51:00,30.49768,3.327546,3.0289874283581733,-0.17361199999999943,-0.7523149999999994,16.20369999999997,5097.992777785534
2024-12-10 08:54:00,30.49768,2.546296,2.6037387723412375,-0.8680559999999993,-0.7523149999999994,15.914300000000026,5098.042777785534
2024-12-10 08:57:00,30.49768,0.5208329999999997,1.1175084848968246,-2.34375,-0.8101849999999997,17.361000000000047,5098.092777785534
2024-12-10 09:00:00,83.10185,0.5208329999999997,,0.0,-0.7523149999999994,28.93520000000001,5098.142777785534
2024-12-10 09:03:00,98.64005,0.5497689999999995,,-0.0289350000000006,-0.78125,63.367999999999995,5098.192777785534
2024-12-10 09:06:00,98.64005,1.5914359999999999,1.062038981493176,0.14467699999999972,-0.78125,63.94669999999999,5098.242777785535
2024-12-10 09:09:00,98.64005,2.719908,2.3072810511345616,0.05787100000000045,-0.7233799999999997,72.338,5098.292777785535
2024-12-10 09:12:00,49.82639,3.0092589999999992,2.5990950440685423,-0.0289350000000006,-0.8101849999999997,20.54400000000001,5098.342777785535
2024-12-10 09:18:00,30.49768,3.009259,2.63101681386857,0.0,-0.7233799999999997,15.914300000000026,5098.342777785535
2024-12-10 09:21:00,30.49768,3.0960650000000003,2.6865352038589436,0.05787000000000031,-0.7233799999999997,14.75690000000003,5098.392777785535
2024-12-10 09:24:00,30.49768,3.125,2.747457706462374,0.0,-0.7233799999999997,15.625,5098.442777785535
2024-12-10 09:27:00,30.49768,3.0960650000000003,2.749902286741593,-0.05786999999999942,-0.7233799999999997,16.782500000000027,5098.4927777855355
