Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-12-10 09:30:00,30.49768,3.0960650000000003,2.7341608675410667,-0.02893499999999971,-0.7233799999999997,16.493000000000052,5098.542777785536
2024-12-10 09:33:00,30.49768,3.125,2.747457706462374,0.0,-0.7233799999999997,17.650500000000022,5098.592777785536
2024-12-10 09:36:00,30.49768,3.0960650000000003,2.749902286741593,-0.05786999999999942,-0.7233799999999997,15.046300000000002,5098.642777785536
2024-12-10 09:39:00,30.49768,3.125,2.747457706462374,0.0,-0.7233799999999997,16.782399999999996,5098.692777785536
2024-12-10 09:42:00,30.49768,3.0960650000000003,2.749902286741593,-0.05786999999999942,-0.7233799999999997,15.625099999999975,5098.742777785536
2024-12-10 09:45:00,30.49768,2.9803239999999995,2.696104911785013,-0.14467600000000047,-0.694445,17.071799999999996,5098.792777785537
2024-12-10 09:48:00,30.49768,3.009259,2.64687229821499,-0.02893599999999985,-0.7233799999999997,15.914299999999969,5098.842777785537
2024-12-10 09:51:00,30.49768,3.038195,2.6442250540672845,0.02893599999999985,-0.7233799999999997,15.9144,5098.892777785537
2024-12-10 09:54:00,30.49768,3.1828709999999996,2.7739347333059317,0.08680599999999927,-0.694445,16.782399999999996,5098.942777785537
2024-12-10 09:57:00,30.49768,3.1828709999999996,2.8214200332267687,0.0,-0.694445,14.467600000000004,5098.992777785537
2024-12-10 10:00:00,30.49768,3.1828709999999996,2.852756998971552,-0.05787000000000031,-0.694445,16.492999999999995,5099.0427777855375
2024-12-10 10:03:00,30.49768,3.1828709999999996,2.852756998971552,-0.05787000000000031,-0.694445,16.203700000000026,5099.092777785538
2024-12-10 10:30:00,30.49768,3.2696759999999996,2.908650955373619,0.0,-0.694445,16.78230000000002,5099.5427777855375
2024-12-10 10:33:00,30.49768,3.2696759999999996,2.9243115756935256,-0.0289350000000006,-0.694445,15.9144,5099.592777785538
2024-12-10 10:36:00,30.49768,3.2696759999999996,2.908650955373621,-0.0289350000000006,-0.7233799999999997,15.9144,5099.642777785538
2024-12-10 10:39:00,30.49768,3.2696759999999996,2.9243115756935256,-0.0289350000000006,-0.694445,16.782399999999996,5099.692777785538
2024-12-10 10:42:00,30.49768,3.2696759999999996,2.908650955373621,-0.0289350000000006,-0.7233799999999997,15.625,5099.742777785538
2024-12-10 10:45:00,30.49768,3.2696759999999996,2.9243115756935256,-0.0289350000000006,-0.694445,17.071799999999996,5099.792777785538
2024-12-10 10:48:00,30.49768,3.2696759999999996,2.908650955373621,-0.0289350000000006,-0.7233799999999997,16.782399999999996,5099.842777785539
2024-12-10 10:51:00,30.49768,3.2696759999999996,2.908650955373621,-0.0289350000000006,-0.7233799999999997,15.625,5099.892777785539
2024-12-10 10:54:00,30.49768,3.2696759999999996,2.9243115756935256,-0.0289350000000006,-0.694445,17.650499999999994,5099.942777785539
2024-12-10 10:57:00,30.49768,3.2696759999999996,2.9243115756935256,-0.0289350000000006,-0.694445,16.782399999999996,5099.992777785539
2024-12-10 11:00:00,30.49768,3.240741,2.9108627161471783,-0.05787000000000031,-0.694445,17.650499999999994,5100.042777785539
2024-12-10 11:03:00,30.49768,3.240741,2.879576854067184,-0.02893499999999971,-0.7233799999999997,17.071799999999996,5100.0927777855395
2024-12-10 11:06:00,30.49768,3.1828709999999996,2.8683329253993457,-0.08680500000000002,-0.694445,14.467600000000004,5100.14277778554
2024-12-10 11:09:00,30.49768,3.1539349999999997,2.8237000317319083,-0.08680600000000016,-0.7233799999999997,17.361099999999993,5100.19277778554
2024-12-10 11:12:00,30.49768,3.125,2.778977848552102,-0.05787099999999956,-0.7233799999999997,15.625,5100.24277778554
2024-12-10 11:15:00,30.49768,3.125,2.7632501078046614,-0.02893499999999971,-0.7233799999999997,16.203699999999998,5100.29277778554
2024-12-10 11:18:00,30.49768,3.0960650000000003,2.749902286741593,-0.05786999999999942,-0.7233799999999997,15.914299999999997,5100.34277778554
2024-12-10 11:21:00,30.49768,3.125,2.747457706462374,-0.02893499999999971,-0.7523149999999994,15.625,5100.392777785541
2024-12-10 11:24:00,30.49768,3.1539349999999997,2.76071533177472,0.0,-0.7523149999999994,15.335700000000003,5100.442777785541
2024-12-10 11:27:00,30.49768,3.125,2.7632501078046614,-0.05786999999999942,-0.7523149999999994,15.914300000000026,5100.492777785541
2024-12-10 11:30:00,30.49768,3.125,2.747457706462374,-0.02893499999999971,-0.7523149999999994,15.914299999999997,5100.542777785541
2024-12-10 11:33:00,30.49768,3.0960650000000003,2.7341608675410667,-0.02893499999999971,-0.7233799999999997,16.493000000000023,5100.592777785541
2024-12-10 11:36:00,30.49768,3.0671299999999997,2.7208242687691273,-0.08680500000000002,-0.7523149999999994,16.492999999999995,5100.6427777855415
2024-12-10 11:39:00,30.49768,3.038195,2.6917431544502484,-0.05787000000000031,-0.7233799999999997,16.203699999999998,5100.692777785542
2024-12-10 11:42:00,30.49768,3.1539349999999997,2.744805467608516,0.05786999999999942,-0.7233799999999997,15.914299999999997,5100.742777785542
2024-12-10 11:45:00,30.49768,3.240741,2.83218091309142,0.05787000000000031,-0.7233799999999997,15.914399999999972,5100.792777785542
2024-12-10 11:48:00,30.49768,3.1539349999999997,2.8237000317319083,-0.08680600000000016,-0.7233799999999997,17.93979999999999,5100.842777785542
2024-12-10 11:51:00,30.49768,3.1828709999999996,2.8371197245708557,-0.05787000000000031,-0.7233799999999997,15.625,5100.892777785542
2024-12-10 11:54:00,30.49768,3.298611,2.8904113679394587,0.05787000000000031,-0.7233799999999997,16.782399999999996,5100.942777785543
2024-12-10 11:57:00,30.49768,3.327547,2.93533959418716,0.02893599999999985,-0.7233799999999997,14.75690000000003,5100.992777785543
2024-12-10 12:00:00,30.49768,3.327547,2.982427894234232,-0.05786999999999942,-0.7233799999999997,16.7825,5101.042777785543
2024-12-10 12:03:00,30.49768,3.3854169999999995,3.0092511047953177,0.0,-0.7233799999999997,17.36110000000002,5101.092777785543
2024-12-10 12:06:00,30.49768,3.298611,2.968959730900941,-0.08680599999999927,-0.7233799999999997,15.3356,5101.142777785543
2024-12-10 12:09:00,30.49768,3.2696759999999996,2.9554539857927313,-0.11574099999999987,-0.7233799999999997,15.625,5101.1927777855435
2024-12-10 12:12:00,30.49768,3.240741,2.895250218792771,-0.05787000000000031,-0.7233799999999997,15.624999999999972,5101.242777785544
2024-12-10 12:15:00,30.49768,3.1828709999999996,2.852756998971552,-0.08680500000000002,-0.7233799999999997,15.9144,5101.292777785544
2024-12-10 12:18:00,30.49768,3.125,2.778977848552102,-0.11574099999999987,-0.78125,15.046300000000002,5101.342777785544
2024-12-10 12:21:00,30.49768,3.2696759999999996,2.8453863312046948,0.08680500000000002,-0.7233799999999997,15.914399999999972,5101.392777785544
2024-12-10 12:24:00,30.49768,3.2986109999999993,2.906243805395896,0.0,-0.7523149999999994,15.046399999999977,5101.442777785544
2024-12-10 12:27:00,30.49768,3.240741,2.895250218792771,-0.05787000000000031,-0.7233799999999997,16.782399999999996,5101.492777785545
2024-12-10 12:30:00,30.49768,3.1828709999999996,2.8683329253993475,-0.11574000000000062,-0.7233799999999997,15.9144,5101.542777785545
2024-12-10 12:33:00,30.49768,3.240741,2.879576854067184,-0.02893499999999971,-0.7233799999999997,15.625,5101.592777785545
2024-12-10 12:36:00,30.49768,3.2696759999999996,2.8771452263186226,0.02893499999999971,-0.7233799999999997,15.9144,5101.642777785545
2024-12-10 12:39:00,30.49768,3.1828709999999996,2.8683329253993475,-0.11574000000000062,-0.7233799999999997,16.203699999999998,5101.692777785545
2024-12-10 12:42:00,30.49768,3.1828709999999996,2.8056568242355118,-0.05787000000000031,-0.78125,15.046300000000002,5101.7427777855455
2024-12-10 12:45:00,30.49768,3.2696759999999996,2.8771452263186226,0.02893499999999971,-0.7233799999999997,16.203699999999998,5101.792777785546
2024-12-10 12:48:00,30.49768,3.2118059999999993,2.8504999094950114,-0.11574000000000062,-0.8101849999999997,15.625,5101.842777785546
2024-12-10 12:51:00,30.49768,3.2696759999999996,2.892929190193153,-0.02893499999999971,-0.7523149999999994,15.335700000000003,5101.892777785546
2024-12-10 12:54:00,30.49768,3.2986109999999993,2.8745153601833398,0.0,-0.8101849999999997,16.203700000000026,5101.942777785546
2024-12-10 12:57:00,30.49768,3.2118059999999993,2.8504999094950114,-0.11574000000000062,-0.8101849999999997,15.3356,5101.992777785546
2024-12-10 13:00:00,30.49768,3.2986109999999993,2.8904113679394583,0.02893499999999971,-0.7523149999999994,15.625,5102.042777785547
2024-12-10 13:03:00,30.49768,3.240741,2.8638415732300437,-0.05787000000000031,-0.78125,15.914299999999997,5102.092777785547
2024-12-10 13:06:00,30.49768,3.1539349999999997,2.854814855585774,-0.14467600000000047,-0.7233799999999997,15.335700000000003,5102.142777785547
2024-12-10 13:09:00,30.49768,3.2986109999999993,2.8904113679394583,0.02893499999999971,-0.7523149999999994,14.467599999999976,5102.192777785547
2024-12-10 13:12:00,30.49768,3.2118059999999993,2.834750817336715,-0.08680500000000002,-0.8101849999999997,15.625,5102.242777785547
2024-12-10 13:15:00,30.49768,3.2696759999999996,2.8453863312046948,0.0,-0.8101849999999997,15.914299999999997,5102.2927777855475
2024-12-10 13:18:00,30.49768,3.2696759999999996,2.892929190193153,-0.02893499999999971,-0.7523149999999994,15.625,5102.342777785548
2024-12-10 13:21:00,30.49768,3.240741,2.8480432967633202,-0.02893499999999971,-0.78125,15.335700000000003,5102.392777785548
2024-12-10 13:24:00,30.49768,3.1828709999999996,2.8214200332267687,-0.08680500000000002,-0.78125,16.493000000000023,5102.442777785548
2024-12-10 13:27:00,30.49768,3.1539349999999997,2.792336672106879,-0.08680600000000016,-0.78125,17.071799999999996,5102.492777785548
2024-12-10 13:30:00,30.49768,3.1828699999999994,2.773934827558848,-0.02893599999999985,-0.8101849999999997,15.914299999999997,5102.542777785548
2024-12-10 13:33:00,30.49768,3.1539349999999997,2.792336672106879,-0.05787099999999956,-0.7523149999999994,15.914299999999969,5102.592777785549
2024-12-10 13:36:00,30.49768,3.1539349999999997,2.760715880463339,-0.05787099999999956,-0.8101849999999997,15.625,5102.642777785549
2024-12-10 13:39:00,30.49768,3.0671299999999997,2.7050683025988382,-0.11573999999999973,-0.8101849999999997,17.071799999999996,5102.692777785549
2024-12-10 13:42:00,30.49768,3.038194,2.6601330926433704,-0.08680600000000016,-0.8101849999999997,15.9144,5102.742777785549
2024-12-10 13:45:00,30.49768,3.0092589999999992,2.615092251925374,-0.05787100000000045,-0.8101849999999997,17.650400000000047,5102.792777785549
2024-12-10 13:48:00,30.49768,2.922453999999999,2.559550605446291,-0.11574000000000062,-0.8101849999999997,16.203700000000026,5102.8427777855495
2024-12-10 13:51:00,30.49768,2.7199079999999993,2.450273163940217,-0.2893509999999999,-0.8101849999999997,17.07170000000002,5102.89277778555
2024-12-10 13:54:00,30.93172,2.459491,2.23545997918075,-0.3761570000000001,-0.8101849999999997,15.625,5102.94277778555
2024-12-11 23:06:00,30.49768,3.6458340000000007,2.9470063128416153,3.7615739999999995,2.459489999999999,15.9144,5102.94277778555
2024-12-11 23:09:00,30.49768,3.7615740000000004,4.098997882897763,1.7650449999999998,2.459489999999999,16.782399999999996,5102.99277778555
2024-12-11 23:12:00,30.49768,3.7615749999999997,4.752048274883619,0.3472229999999996,2.4884249999999994,17.36110000000002,5103.04277778555
2024-12-11 23:15:00,30.49768,3.7905100000000003,4.831442010012917,0.20254700000000003,2.459489999999999,17.361199999999997,5103.09277778555
2024-12-11 23:18:00,30.49768,3.7615740000000004,4.826824513617947,0.14467599999999958,2.459489999999999,16.492999999999995,5103.142777785551
2024-12-11 23:21:00,30.49768,3.7615740000000004,4.814410118562643,0.14467599999999958,2.43056,15.9144,5103.192777785551
2024-12-11 23:24:00,30.49768,3.7326390000000007,4.772496050815193,0.11574099999999987,2.372679999999999,16.20369999999997,5103.242777785551
2024-12-11 23:27:00,30.49768,3.616898000000001,4.691606667658297,0.0,2.34375,17.07170000000002,5103.292777785551
2024-12-11 23:30:00,30.49768,3.5879630000000002,4.649732222041937,0.02893499999999971,2.34375,16.20369999999997,5103.342777785551
2024-12-11 23:33:00,30.49768,3.616898000000001,4.617282476654366,0.11574000000000062,2.285879999999999,15.625,5103.3927777855515
2024-12-11 23:36:00,30.49768,3.6458340000000007,4.634286183251819,0.08680600000000016,2.2280099999999994,15.04630000000003,5103.442777785552
2024-12-11 23:39:00,30.49768,3.6458340000000007,4.621801897555193,0.05787100000000045,2.17014,15.914299999999969,5103.492777785552
2024-12-11 23:42:00,30.49768,3.6458340000000007,4.60929606548051,0.05787100000000045,2.1411999999999995,16.49309999999997,5103.542777785552
2024-12-11 23:45:00,30.49768,3.616899,4.5673520460165955,0.02893599999999985,2.083335,15.625,5103.592777785552
2024-12-11 23:48:00,30.49768,3.6747690000000004,4.563223463049621,0.11574100000000076,2.0254650000000005,15.046199999999999,5103.642777785552
2024-12-11 23:51:00,30.49768,3.6747690000000004,4.537892514241662,0.08680600000000016,1.9386550000000007,15.3356,5103.692777785553
2024-12-11 23:54:00,30.49768,3.616899,4.491858200186346,0.0,1.8807849999999995,16.492999999999995,5103.742777785553
2024-12-11 23:57:00,30.49768,3.616899,4.453834667961123,0.02893599999999985,1.822915,16.49309999999997,5103.792777785553
2024-12-12 00:00:00,30.49768,3.5590279999999996,4.395166873190767,0.02893599999999985,1.822916000000001,14.756899999999973,5103.842777785553
2024-12-12 00:03:00,30.49768,3.616898,4.390038779831496,0.08680600000000016,1.7361160000000009,15.3356,5103.892777785553
2024-12-12 00:06:00,30.49768,3.616898,4.377209879687779,0.05787000000000031,1.678236,15.04630000000003,5103.9427777855535
2024-12-12 00:09:00,30.49768,3.616898,4.364364969461796,0.05787000000000031,1.649306000000001,15.625,5103.992777785554
2024-12-12 00:12:00,30.49768,3.587962,4.309360949104953,0.05787000000000031,1.591432000000001,16.20369999999997,5104.042777785554
2024-12-12 00:15:00,30.49768,3.587962,4.283529212845226,0.05787000000000031,1.5335660000000004,14.757000000000005,5104.092777785554
2024-12-12 00:18:00,30.49768,3.530092,4.225076611224272,0.0,1.475696000000001,14.757000000000005,5104.142777785554
2024-12-12 00:21:00,30.49768,3.530092,4.212144325929733,0.0,1.4467610000000004,15.914299999999969,5104.192777785554
2024-12-12 00:24:00,30.49768,3.530092,4.186208050895934,0.0,1.38889,14.756999999999948,5104.242777785555
2024-12-12 00:27:00,30.49768,3.530092,4.147122587803053,0.02893599999999985,1.3310200000000005,16.782400000000052,5104.292777785555
2024-12-12 00:30:00,30.49768,3.530092,4.134044601672787,0.02893599999999985,1.3020840000000007,16.49309999999997,5104.342777785555
2024-12-12 00:33:00,30.49768,3.501158,4.104879106859024,0.0,1.2731469999999998,15.625,5104.392777785555
2024-12-12 00:36:00,30.49768,3.501158,4.104879106859024,0.0,1.2731469999999998,16.203700000000026,5104.442777785555
2024-12-12 00:39:00,30.49768,3.501158,4.065522426673701,0.0,1.1863419999999998,17.36110000000002,5104.4927777855555
2024-12-12 00:42:00,30.49768,3.501158,4.052352736184224,0.0,1.1574080000000002,15.914299999999969,5104.542777785556
2024-12-12 00:45:00,30.49768,3.5590280000000005,4.070893919414383,0.05787000000000031,1.1284720000000004,16.492999999999995,5104.592777785556
2024-12-12 00:48:00,30.49768,3.5590280000000005,4.044283347161067,0.05787000000000031,1.070601,14.75690000000003,5104.642777785556
2024-12-12 00:51:00,30.49768,3.5879630000000002,4.073368777855074,0.02893499999999971,1.0416659999999993,15.914299999999969,5104.692777785556
2024-12-12 00:54:00,30.49768,3.5879630000000002,4.06001583864522,0.02893499999999971,1.0127310000000005,16.203700000000026,5104.742777785556
2024-12-12 00:57:00,30.49768,3.5590270000000004,4.044282802676718,0.0,1.0127319999999997,14.75690000000003,5104.792777785557
2024-12-12 01:00:00,30.49768,3.5590270000000004,4.017564797368402,0.0,0.9548620000000003,15.625,5104.842777785557
2024-12-12 01:03:00,30.49768,3.5590270000000004,4.004164691768766,0.0,0.9259269999999997,15.046299999999974,5104.892777785557
2024-12-12 01:06:00,30.49768,3.5590270000000004,3.990736368586783,0.0,0.8969909999999999,16.78230000000002,5104.942777785557
2024-12-12 01:09:00,30.49768,3.5590270000000004,3.9772804872580343,0.0,0.8680559999999993,16.782399999999996,5104.992777785557
2024-12-12 01:12:00,30.49768,3.5590270000000004,3.9502835623189596,0.0,0.8101859999999999,16.49309999999997,5105.0427777855575
2024-12-12 01:15:00,30.49768,3.5590270000000004,3.9367414902093696,0.0,0.78125,15.9144,5105.092777785558
2024-12-12 01:18:00,30.49768,3.5590270000000004,3.9367414902093696,0.0,0.78125,16.49309999999997,5105.142777785558
2024-12-12 01:21:00,30.49768,3.4722230000000005,3.876659872990341,-0.02893499999999971,0.8101850000000006,16.782399999999996,5105.192777785558
2024-12-12 01:24:00,30.49768,3.4722230000000005,3.8496457718309474,0.0,0.78125,14.757000000000005,5105.242777785558
2024-12-12 01:27:00,30.49768,3.4722230000000005,3.8225125102115656,0.0,0.7233789999999996,16.782399999999996,5105.292777785558
2024-12-12 01:30:00,30.49768,3.4722230000000005,3.808900371716769,0.0,0.6944429999999997,15.9144,5105.342777785559
2024-12-12 01:33:00,30.49768,3.4722230000000005,3.808900371716769,0.0,0.6944429999999997,16.782399999999996,5105.392777785559
2024-12-12 01:36:00,30.49768,3.4722230000000005,3.7952585777797037,0.0,0.6655090000000001,17.071799999999996,5105.442777785559
2024-12-12 01:39:00,30.49768,3.501158,3.7968777825465185,0.02893499999999971,0.6365730000000003,14.75690000000003,5105.492777785559
2024-12-12 01:42:00,30.49768,3.4722230000000005,3.767880023589329,-0.02893499999999971,0.5787019999999998,15.9144,5105.542777785559
2024-12-12 01:45:00,30.49768,3.4722230000000005,3.7541440240324677,0.0,0.5787019999999998,15.04630000000003,5105.5927777855595
2024-12-12 01:48:00,30.49768,3.4722230000000005,3.7403761140160094,0.0,0.5497669999999992,17.361199999999997,5105.64277778556
2024-12-12 01:51:00,30.49768,3.4722230000000005,3.740376590393357,-0.02893499999999971,0.5208329999999997,15.9144,5105.69277778556
2024-12-12 01:54:00,30.49768,3.4722220000000004,3.726575903666026,0.02893499999999971,0.5497689999999995,15.625,5105.74277778556
2024-12-12 01:57:00,30.49768,3.4722220000000004,3.726575426168022,0.0,0.5208329999999997,15.335700000000031,5105.79277778556
2024-12-12 02:00:00,30.49768,3.4722220000000004,3.726575426168022,0.0,0.5208329999999997,15.914299999999969,5105.84277778556
2024-12-12 02:03:00,30.49768,3.4722220000000004,3.698876935628242,0.0,0.46296300000000024,15.625,5105.892777785561
2024-12-12 02:06:00,30.49768,3.4722220000000004,3.6849778888952653,0.0,0.43402799999999964,16.493000000000052,5105.942777785561
2024-12-12 02:09:00,30.49768,3.4432869999999998,3.669903843186348,0.0,0.46296300000000024,17.07170000000002,5105.992777785561
2024-12-12 02:12:00,30.49768,3.4432869999999998,3.6560086764260706,0.0,0.4340270000000004,16.203700000000026,5106.042777785561
2024-12-12 02:15:00,30.49768,3.4432869999999998,3.642080062214448,0.0,0.4050919999999998,16.492999999999995,5106.092777785561
2024-12-12 02:18:00,30.49768,3.414352,3.6270394058114084,-0.02893499999999971,0.4050919999999998,15.9144,5106.1427777855615
2024-12-12 02:21:00,30.49768,3.414352,3.5991560020647055,-0.02893499999999971,0.34722200000000036,17.071699999999964,5106.192777785562
2024-12-12 02:24:00,30.49768,3.414352,3.5991560020647055,-0.02893499999999971,0.34722200000000036,16.20369999999997,5106.242777785562
2024-12-12 02:27:00,30.49768,3.4432869999999998,3.600086801462015,0.0,0.31828699999999976,16.49309999999997,5106.292777785562
2024-12-12 02:30:00,30.49768,3.4432869999999998,3.5860185858354745,0.0,0.28935200000000094,15.914299999999969,5106.342777785562
2024-12-12 02:33:00,30.49768,3.4432869999999998,3.5860185858354745,0.0,0.28935200000000094,15.3356,5106.392777785562
2024-12-12 02:36:00,30.49768,3.414351,3.557067241828234,0.0,0.2893530000000002,14.757000000000005,5106.442777785563
2024-12-12 02:39:00,30.49768,3.414351,3.557067241828234,0.0,0.2893530000000002,15.3356,5106.492777785563
2024-12-12 02:42:00,30.49768,3.4432869999999998,3.5435962868217605,0.0,0.2025459999999999,16.20369999999997,5106.542777785563
2024-12-12 02:45:00,30.49768,3.385416,3.5140173973757984,-0.02893499999999971,0.23148199999999974,16.20360000000005,5106.592777785563
2024-12-12 02:48:00,30.49768,3.414351,3.5146523430699967,0.0,0.2025459999999999,16.203700000000026,5106.642777785563
2024-12-12 02:51:00,30.49768,3.414351,3.5146523430699967,0.0,0.2025459999999999,17.07170000000002,5106.6927777855635
2024-12-12 02:54:00,30.49768,3.414351,3.5146523430699967,0.0,0.2025459999999999,16.49309999999997,5106.742777785564
2024-12-12 02:57:00,30.49768,3.414351,3.500440473850674,0.0,0.17361200000000032,16.492999999999995,5106.792777785564
2024-12-12 03:00:00,30.49768,3.414351,3.514652833601928,-0.02893499999999971,0.17361200000000032,15.625,5106.842777785564
2024-12-12 03:03:00,30.49768,3.414351,3.5004399820153567,-0.02893499999999971,0.14467600000000047,15.914300000000026,5106.892777785564
2024-12-12 03:06:00,30.49768,3.414351,3.5004399820153567,-0.02893499999999971,0.14467600000000047,15.625,5106.942777785564
2024-12-12 03:09:00,30.49768,3.414351,3.471901467199024,-0.02893499999999971,0.0868070000000003,17.36099999999999,5106.992777785565
2024-12-12 03:12:00,30.49768,3.3564810000000005,3.4425584106123805,-0.02893499999999971,0.14467699999999972,15.625,5107.042777785565
2024-12-12 03:15:00,30.49768,3.414351,3.457573388948224,-0.02893499999999971,0.05787100000000045,16.203700000000026,5107.092777785565
2024-12-12 03:18:00,30.49768,3.3564810000000005,3.428311233381975,-0.02893499999999971,0.11574099999999987,17.07170000000002,5107.142777785565
2024-12-12 03:21:00,30.49768,3.3564810000000005,3.428311233381975,-0.02893499999999971,0.11574099999999987,15.625,5107.192777785565
2024-12-12 03:24:00,30.49768,3.3564810000000005,3.414025522301766,-0.02893499999999971,0.08680599999999927,16.20369999999997,5107.2427777855655
2024-12-12 03:27:00,30.49768,3.3564810000000005,3.414025522301766,-0.02893499999999971,0.08680599999999927,15.914299999999969,5107.292777785566
2024-12-12 03:30:00,30.49768,3.3564810000000005,3.3996998016787936,-0.02893499999999971,0.05786999999999942,15.3356,5107.342777785566
2024-12-12 03:33:00,30.49768,3.3564810000000005,3.3996998016787936,-0.02893499999999971,0.05786999999999942,16.493100000000027,5107.392777785566
2024-12-12 03:36:00,30.49768,3.3564810000000005,3.3709288026085615,-0.02893499999999971,0.0,16.49309999999997,5107.442777785566
2024-12-12 03:39:00,30.49768,3.3564810000000005,3.3709288026085615,-0.02893499999999971,0.0,15.914300000000026,5107.492777785566
2024-12-12 03:42:00,30.49768,3.3564810000000005,,0.0,0.0,15.625,5107.542777785567
2024-12-12 03:45:00,30.49768,3.3564810000000005,3.3419936234097363,0.0,-0.0289350000000006,16.203700000000026,5107.592777785567
2024-12-12 03:48:00,30.49768,3.3564810000000005,,-0.02893499999999971,-0.0289350000000006,17.939900000000023,5107.642777785567
2024-12-12 03:51:00,30.49768,3.3564810000000005,,-0.02893499999999971,-0.0289350000000006,16.492999999999995,5107.692777785567
2024-12-12 03:54:00,30.49768,3.3564810000000005,3.341993121963563,-0.02893499999999971,-0.05787100000000045,15.9144,5107.742777785567
2024-12-12 03:57:00,30.49768,3.3564810000000005,3.341993121963563,-0.02893499999999971,-0.05787100000000045,15.625,5107.7927777855675
2024-12-12 04:00:00,30.49768,3.3564810000000005,3.312889457620439,0.0,-0.08680600000000105,16.203700000000026,5107.842777785568
2024-12-12 04:03:00,30.49768,3.327546,3.2985268906281338,0.0,-0.05787100000000045,15.625,5107.892777785568
2024-12-12 04:06:00,30.49768,3.327546,3.313057939621986,-0.02893499999999971,-0.05787100000000045,15.625,5107.942777785568
2024-12-12 04:09:00,30.49768,3.327546,3.269335051890604,0.0,-0.11574099999999987,15.3356,5107.992777785568
2024-12-12 04:12:00,30.49768,3.327546,3.2839527874995498,-0.02893499999999971,-0.11574099999999987,17.07170000000002,5108.042777785568
2024-12-12 04:15:00,30.49768,3.3564809999999996,3.2982730475238937,0.0,-0.11574099999999987,15.9144,5108.092777785569
2024-12-12 04:18:00,30.49768,3.3564809999999996,3.2982730475238937,0.0,-0.11574099999999987,16.20369999999997,5108.142777785569
2024-12-12 04:21:00,30.49768,3.3564809999999996,3.2836128150683264,0.0,-0.14467599999999958,16.20369999999997,5108.192777785569
2024-12-12 04:24:00,30.49768,3.327546,3.269335051890604,-0.02893499999999971,-0.14467599999999958,15.046299999999974,5108.242777785569
2024-12-12 04:27:00,30.49768,3.327546,3.269335051890604,-0.02893499999999971,-0.14467599999999958,15.914299999999969,5108.292777785569
2024-12-12 04:30:00,30.49768,3.327546,3.2546730922171316,-0.02893499999999971,-0.17361100000000018,15.9144,5108.3427777855695
2024-12-12 04:33:00,30.49768,3.3275449999999998,3.254672599544127,0.0,-0.14467500000000033,15.9144,5108.39277778557
2024-12-12 04:36:00,30.49768,3.3275449999999998,3.254672599544127,0.0,-0.14467500000000033,16.492999999999995,5108.44277778557
2024-12-12 04:39:00,30.49768,3.327546,3.2546730922171316,-0.02893499999999971,-0.17361100000000018,15.625,5108.49277778557
2024-12-12 04:42:00,30.49768,3.29861,3.2257327920098886,-0.02893499999999971,-0.17361000000000004,16.782399999999996,5108.54277778557
2024-12-12 04:45:00,30.49768,3.29861,3.2257327920098886,-0.02893499999999971,-0.17361000000000004,15.625,5108.59277778557
2024-12-12 04:48:00,30.49768,3.29861,3.1962684680060294,-0.02893499999999971,-0.2314809999999996,17.07170000000002,5108.642777785571
2024-12-12 04:51:00,30.49768,3.29861,3.1814670927920554,0.0,-0.2314809999999996,15.914300000000026,5108.692777785571
2024-12-12 04:54:00,30.49768,3.29861,3.1962684680060294,-0.02893499999999971,-0.2314809999999996,15.9144,5108.742777785571
2024-12-12 04:57:00,30.49768,3.29861,3.1962684680060294,-0.02893499999999971,-0.2314809999999996,15.9144,5108.792777785571
2024-12-12 05:00:00,30.49768,3.29861,3.181467092792052,-0.02893499999999971,-0.2604160000000002,16.492999999999995,5108.842777785571
2024-12-12 05:03:00,30.49768,3.29861,3.181467092792052,-0.02893499999999971,-0.2604160000000002,15.9144,5108.8927777855715
2024-12-12 05:06:00,30.49768,3.29861,3.181467092792052,-0.02893499999999971,-0.2604160000000002,15.3356,5108.942777785572
2024-12-12 05:09:00,30.49768,3.29861,3.181467092792052,-0.02893499999999971,-0.2604160000000002,17.650500000000022,5108.992777785572
2024-12-12 05:12:00,30.49768,3.29861,3.181467092792052,-0.02893499999999971,-0.2604160000000002,16.20369999999997,5109.042777785572
2024-12-12 05:15:00,30.49768,3.3275449999999998,3.1806772444716582,0.0,-0.2893509999999999,16.20369999999997,5109.092777785572
2024-12-12 05:18:00,30.49768,3.3275449999999998,3.1806772444716582,0.0,-0.2893509999999999,15.914300000000026,5109.142777785572
2024-12-12 05:21:00,30.49768,3.29861,3.1666185294486096,-0.02893499999999971,-0.2893509999999999,15.335699999999974,5109.192777785573
2024-12-12 05:24:00,30.49768,3.29861,3.151722100476961,-0.02893499999999971,-0.3182859999999996,16.493000000000052,5109.242777785573
2024-12-12 05:27:00,30.49768,3.2696749999999994,3.137667067783376,-0.02893499999999971,-0.289350999999999,13.310099999999977,5109.292777785573
2024-12-12 05:30:00,30.49768,3.29861,3.151722100476961,-0.02893499999999971,-0.3182859999999996,15.625,5109.342777785573
2024-12-12 05:33:00,30.49768,3.29861,3.151722100476961,-0.02893499999999971,-0.3182859999999996,16.492999999999995,5109.392777785573
2024-12-12 05:36:00,30.49768,3.29861,3.151722100476961,-0.02893499999999971,-0.3182859999999996,17.07170000000002,5109.4427777855735
2024-12-12 05:39:00,30.49768,3.29861,3.12178285221659,-0.02893499999999971,-0.37615599999999993,17.650400000000047,5109.492777785574
2024-12-12 05:42:00,30.49768,3.2696749999999994,3.1078170455974448,-0.02893499999999971,-0.34722099999999934,16.492999999999995,5109.542777785574
2024-12-12 05:45:00,30.49768,3.2696749999999994,3.1078170455974448,-0.02893499999999971,-0.34722099999999934,17.071799999999996,5109.592777785574
2024-12-12 05:48:00,30.49768,3.2696749999999994,3.1078170455974448,-0.02893499999999971,-0.34722099999999934,15.04630000000003,5109.642777785574
2024-12-12 05:51:00,30.49768,3.2696749999999994,3.1078170455974448,-0.02893499999999971,-0.34722099999999934,16.782399999999996,5109.692777785574
2024-12-12 05:54:00,30.49768,3.2696749999999994,3.092817211374143,-0.02893499999999971,-0.3761569999999992,14.756899999999973,5109.742777785575
2024-12-12 05:57:00,30.49768,3.2696749999999994,3.092817211374143,-0.02893499999999971,-0.3761569999999992,15.914299999999969,5109.792777785575
2024-12-12 06:00:00,30.49768,3.2696749999999994,3.092817211374143,-0.02893499999999971,-0.3761569999999992,16.78249999999997,5109.842777785575
2024-12-12 06:03:00,30.49768,3.298609999999999,3.1067380719399837,0.0,-0.3761569999999992,16.493000000000052,5109.892777785575
2024-12-12 06:06:00,30.49768,3.298609999999999,3.1067380719399837,0.0,-0.3761569999999992,16.492999999999995,5109.942777785575
2024-12-12 06:09:00,30.49768,3.298609999999999,3.091643063482474,0.0,-0.4050919999999989,16.492999999999995,5109.9927777855755
2024-12-12 06:12:00,30.49768,3.211805,3.049894966708116,-0.02893499999999971,-0.3472219999999995,14.75690000000003,5110.042777785576
2024-12-12 06:15:00,30.49768,3.211805,3.049894966708116,-0.02893499999999971,-0.3472219999999995,16.492999999999995,5110.092777785576
2024-12-12 06:18:00,30.49768,3.2696749999999994,3.077767373082202,-0.02893499999999971,-0.4050919999999989,15.914300000000026,5110.142777785576
2024-12-12 06:21:00,30.49768,3.211805,3.034885242145447,-0.02893499999999971,-0.3761570000000001,14.757000000000005,5110.192777785576
2024-12-12 06:24:00,30.49768,3.211805,3.049894966708116,-0.02893499999999971,-0.3472219999999995,15.9144,5110.242777785576
2024-12-12 06:27:00,30.49768,3.211805,3.034885242145447,-0.02893499999999971,-0.3761570000000001,16.492999999999995,5110.292777785577
2024-12-12 06:30:00,30.49768,3.211805,3.034885242145447,-0.02893499999999971,-0.3761570000000001,17.650400000000047,5110.342777785577
2024-12-12 06:33:00,30.49768,3.211805,3.034885242145447,-0.02893499999999971,-0.3761570000000001,16.782399999999996,5110.392777785577
2024-12-12 06:36:00,30.49768,3.211805,3.034885242145447,-0.02893499999999971,-0.3761570000000001,15.914299999999969,5110.442777785577
2024-12-12 06:39:00,30.49768,3.211805,3.034885242145447,-0.02893499999999971,-0.3761570000000001,17.071799999999996,5110.492777785577
2024-12-12 06:42:00,30.49768,3.211805,3.0047096802879394,-0.02893499999999971,-0.43402799999999964,15.914300000000026,5110.5427777855775
2024-12-12 06:45:00,30.49768,3.2407399999999997,3.018528124468776,0.0,-0.43402799999999964,16.782399999999996,5110.592777785578
2024-12-12 06:48:00,30.49768,3.2407399999999997,3.018528124468776,0.0,-0.43402799999999964,16.492999999999995,5110.642777785578
2024-12-12 06:51:00,30.49768,3.2407399999999997,3.018528124468776,0.0,-0.43402799999999964,16.492999999999995,5110.692777785578
2024-12-12 06:54:00,30.49768,3.2407399999999997,3.018528124468776,0.0,-0.43402799999999964,16.782399999999996,5110.742777785578
2024-12-12 06:57:00,30.49768,3.2407399999999997,3.018528124468776,0.0,-0.43402799999999964,16.49309999999997,5110.792777785578
2024-12-12 07:00:00,30.49768,3.2407399999999997,3.003314682223898,0.0,-0.46296300000000024,15.914299999999969,5110.842777785579
2024-12-12 07:03:00,30.49768,3.211805,2.989542753542544,-0.02893499999999971,-0.46296300000000024,15.914300000000026,5110.892777785579
2024-12-12 07:06:00,30.49768,3.211805,2.989542753542544,-0.02893499999999971,-0.46296300000000024,15.625,5110.942777785579
2024-12-12 07:09:00,30.49768,3.211805,2.989542753542544,-0.02893499999999971,-0.46296300000000024,14.467600000000004,5110.992777785579
2024-12-12 07:12:00,30.49768,3.2407399999999997,3.003314682223898,0.0,-0.46296300000000024,15.914299999999969,5111.042777785579
2024-12-12 07:15:00,30.49768,3.2407399999999997,3.003314682223898,0.0,-0.46296300000000024,15.335699999999974,5111.0927777855795
2024-12-12 07:18:00,30.49768,3.2407399999999997,3.003314682223898,0.0,-0.46296300000000024,17.071699999999964,5111.14277778558
2024-12-12 07:21:00,30.49768,3.211805,2.97432230723511,-0.02893499999999971,-0.4918969999999998,15.9144,5111.19277778558
2024-12-12 07:24:00,30.49768,3.211805,2.97432230723511,-0.02893499999999971,-0.4918969999999998,15.914300000000026,5111.24277778558
2024-12-12 07:27:00,30.49768,3.211805,2.97432230723511,-0.02893499999999971,-0.4918969999999998,16.49309999999997,5111.29277778558
2024-12-12 07:30:00,30.49768,3.211805,2.97432230723511,0.0,-0.4629620000000001,15.9144,5111.34277778558
2024-12-12 07:33:00,30.49768,3.2407399999999997,2.9880474754878743,0.0,-0.4918969999999998,16.493100000000027,5111.392777785581
2024-12-12 07:36:00,30.49768,3.2407399999999997,2.9880474754878743,0.0,-0.4918969999999998,15.914299999999969,5111.442777785581
2024-12-12 07:39:00,30.49768,3.2407399999999997,2.9880474754878743,0.0,-0.4918969999999998,16.782399999999996,5111.492777785581
2024-12-12 07:42:00,30.49768,3.2407399999999997,3.003315735650184,-0.02893599999999985,-0.4918969999999998,15.914299999999969,5111.542777785581
2024-12-12 07:45:00,30.49768,3.2407399999999997,2.9880474754878743,-0.02893599999999985,-0.5208329999999997,14.757000000000005,5111.592777785581
2024-12-12 07:48:00,30.49768,3.2407399999999997,2.9880474754878743,-0.02893599999999985,-0.5208329999999997,14.757000000000005,5111.6427777855815
2024-12-12 07:51:00,30.49768,3.211805,2.97432230723511,-0.02893599999999985,-0.49189799999999995,16.78249999999997,5111.692777785582
2024-12-12 07:54:00,30.49768,3.2407399999999997,2.9880474754878743,-0.02893599999999985,-0.5208329999999997,15.9144,5111.742777785582
2024-12-12 07:57:00,30.49768,3.211805,2.97432230723511,-0.02893599999999985,-0.49189799999999995,16.49309999999997,5111.792777785582
2024-12-12 08:00:00,30.49768,3.211805,2.9590459004466636,0.0,-0.49189799999999995,16.493100000000027,5111.842777785582
2024-12-12 08:03:00,30.49768,3.211805,2.97432230723511,-0.02893599999999985,-0.49189799999999995,16.203700000000026,5111.892777785582
2024-12-12 08:06:00,30.49768,3.211805,2.97432230723511,-0.02893599999999985,-0.49189799999999995,14.467600000000004,5111.942777785583
2024-12-12 08:09:00,30.49768,3.211805,2.9437147616881933,-0.02893599999999985,-0.5497680000000003,15.046300000000002,5111.992777785583
2024-12-12 08:12:00,30.49768,3.211805,2.9283258639644747,0.0,-0.5497680000000003,16.493100000000027,5112.042777785583
2024-12-12 08:15:00,30.49768,3.211805,2.9437147616881933,-0.02893599999999985,-0.5497680000000003,17.071800000000025,5112.092777785583
2024-12-12 08:18:00,30.49768,3.211805,2.9437147616881933,-0.02893599999999985,-0.5497680000000003,17.93980000000002,5112.142777785583
2024-12-12 08:21:00,30.49768,3.1828700000000003,2.9300440745274345,-0.05787099999999956,-0.5497680000000003,17.071799999999996,5112.1927777855835
2024-12-12 08:24:00,30.49768,3.1828700000000003,2.9147029163646483,-0.02893499999999971,-0.5497680000000003,17.650499999999965,5112.242777785584
2024-12-12 08:27:00,30.49768,3.1828700000000003,2.899304389248002,-0.02893499999999971,-0.5787040000000001,15.914399999999972,5112.292777785584
2024-12-12 08:30:00,30.49768,3.1539350000000006,2.901039842180284,-0.05786999999999942,-0.5497680000000003,16.492999999999995,5112.342777785584
2024-12-12 08:33:00,30.49768,3.1828700000000003,2.8993049224083016,0.0,-0.5497680000000003,15.9144,5112.392777785584
2024-12-12 08:36:00,30.49768,3.1828700000000003,2.8838480741905537,0.0,-0.5787040000000001,15.914299999999997,5112.442777785584
2024-12-12 08:39:00,30.49768,3.1828700000000003,2.899304389248002,-0.02893499999999971,-0.5787040000000001,16.492999999999995,5112.492777785585
2024-12-12 08:42:00,30.49768,3.1828700000000003,2.899304389248002,-0.02893499999999971,-0.5787040000000001,16.203699999999998,5112.542777785585
2024-12-12 08:45:00,30.49768,3.1539350000000006,2.8702817073026066,-0.02893499999999971,-0.5787040000000001,16.7825,5112.592777785585
2024-12-12 08:48:00,30.49768,3.1828700000000003,2.8838480741905537,0.0,-0.5787040000000001,16.782399999999996,5112.642777785585
2024-12-12 08:51:00,30.49768,3.1828700000000003,2.8838480741905537,0.0,-0.5787040000000001,16.782500000000027,5112.692777785585
2024-12-12 08:54:00,30.49768,3.1539350000000006,2.8702817073026066,-0.02893499999999971,-0.5787040000000001,16.493100000000027,5112.7427777855855
2024-12-12 08:57:00,30.49768,3.0960650000000003,2.843027696121805,-0.08680500000000002,-0.5787040000000001,17.071799999999996,5112.792777785586
2024-12-12 09:00:00,30.49768,3.0960650000000003,2.812230906979192,-0.05787000000000031,-0.6076389999999998,17.07170000000002,5112.842777785586
2024-12-12 09:03:00,30.49768,3.0960650000000003,2.7967422917425186,0.0,-0.5787040000000001,15.046299999999974,5112.892777785586
2024-12-12 09:06:00,30.49768,3.038194,2.800338163830234,-0.11574100000000076,-0.5787040000000001,16.20369999999997,5112.942777785586
2024-12-12 09:09:00,30.49768,3.038194,2.7696213299629506,-0.05787100000000045,-0.5787040000000001,15.335700000000031,5112.992777785586
2024-12-12 09:12:00,30.49768,3.038194,2.754171471316276,-0.0289350000000006,-0.5787040000000001,15.9144,5113.042777785587
2024-12-12 09:15:00,30.49768,3.009259,2.7405995206211884,-0.05787000000000031,-0.5787040000000001,15.625,5113.092777785587
2024-12-12 09:18:00,30.49768,3.009259,2.7096161364259173,-0.02893499999999971,-0.6076389999999998,15.9144,5113.142777785587
2024-12-12 09:21:00,30.49768,2.922454,2.6689548617240337,-0.11573999999999973,-0.6076389999999998,15.625,5113.192777785587
2024-12-12 09:24:00,30.49768,2.8935180000000003,2.639936491015047,-0.11574099999999987,-0.6076389999999998,16.20369999999997,5113.242777785587
2024-12-12 09:27:00,30.49768,2.8935180000000003,2.59341528301278,-0.02893599999999985,-0.6076389999999998,15.914299999999969,5113.2927777855875
2024-12-12 09:30:00,30.49768,2.922454,2.5911486964057295,0.0,-0.6365740000000004,15.914299999999969,5113.342777785588
2024-12-12 09:33:00,30.49768,2.951389,2.620227898865849,0.02893499999999971,-0.6076389999999998,16.20369999999997,5113.392777785588
2024-12-12 09:36:00,30.49768,2.951389,2.6515209941559306,-0.05787000000000031,-0.6365740000000004,16.78230000000002,5113.442777785588
2024-12-12 09:39:00,30.49768,2.951389,2.6515209941559306,-0.05787000000000031,-0.6365740000000004,16.203700000000026,5113.492777785588
2024-12-12 09:42:00,30.49768,3.009259,2.694029076715178,0.0,-0.6076389999999998,15.9144,5113.542777785588
2024-12-12 09:45:00,30.49768,3.009259,2.694029076715178,0.0,-0.6076389999999998,16.782399999999996,5113.592777785589
2024-12-12 09:48:00,30.49768,3.0960650000000003,2.7341608675410667,0.08680600000000016,-0.6076389999999998,16.20369999999997,5113.642777785589
2024-12-12 09:51:00,30.49768,3.038194,2.7541720063138837,-0.05787100000000045,-0.6076389999999998,16.49309999999997,5113.692777785589
2024-12-12 09:54:00,30.49768,3.0671290000000004,2.7521396301505194,0.0,-0.6076389999999998,15.914399999999972,5113.742777785589
2024-12-12 09:57:00,30.49768,3.038194,2.738660120396281,-0.0289350000000006,-0.6076389999999998,16.492999999999995,5113.792777785589
2024-12-12 10:00:00,30.49768,3.038194,2.7230856389140277,-0.0289350000000006,-0.6365740000000004,15.9144,5113.8427777855895
2024-12-12 10:03:00,30.49768,3.0671290000000004,2.7365140095822924,0.0,-0.6365740000000004,15.914299999999969,5113.89277778559
2024-12-12 10:06:00,30.49768,3.0960650000000003,2.7655793536107365,0.0,-0.6365740000000004,16.492999999999995,5113.94277778559
2024-12-12 10:09:00,30.49768,3.0671290000000004,2.7677023505039005,-0.02893599999999985,-0.6076389999999998,16.20369999999997,5113.99277778559
2024-12-12 10:12:00,30.49768,3.038194,2.7541720063138837,-0.05787100000000045,-0.6076389999999998,15.914399999999972,5114.04277778559
2024-12-12 10:15:00,30.49768,3.009259,2.7096161364259173,-0.05787000000000031,-0.6365740000000004,16.493000000000023,5114.09277778559
2024-12-12 10:18:00,30.49768,2.951389,2.667068417806989,-0.08680500000000002,-0.6365740000000004,16.4931,5114.142777785591
2024-12-12 10:21:00,30.49768,3.009259,2.694029076715178,0.0,-0.6076389999999998,16.782399999999996,5114.192777785591
2024-12-12 10:24:00,30.49768,3.009259,2.694029076715178,0.0,-0.6076389999999998,15.914300000000026,5114.242777785591
2024-12-12 10:27:00,30.49768,2.951389,2.6825513601615407,-0.08680500000000002,-0.6076389999999998,16.49309999999997,5114.292777785591
2024-12-12 10:30:00,30.49768,2.951389,2.6670684178069894,-0.05787000000000031,-0.6076389999999998,16.49309999999997,5114.342777785591
2024-12-12 10:33:00,30.49768,3.009259,2.6468722982149893,0.05787000000000031,-0.6365740000000004,17.071799999999996,5114.3927777855915
2024-12-12 10:36:00,30.49768,3.038194,2.70744688786927,0.0,-0.6365740000000004,17.071799999999996,5114.442777785592
2024-12-12 10:39:00,30.49768,3.0671290000000004,2.7521396301505194,0.0,-0.6076389999999998,16.78249999999997,5114.492777785592
2024-12-12 10:42:00,30.49768,3.0671290000000004,2.7521396301505194,0.0,-0.6076389999999998,16.20369999999997,5114.542777785592
2024-12-12 10:45:00,30.49768,3.038194,2.7386606575564034,-0.05787100000000045,-0.6365740000000004,15.914300000000026,5114.592777785592
2024-12-12 10:48:00,30.49768,2.951389,2.6825513601615407,-0.11574000000000062,-0.6365740000000004,17.07170000000002,5114.642777785592
2024-12-12 10:51:00,30.49768,2.922454,2.65352435303911,-0.08680500000000002,-0.6076389999999998,17.36110000000002,5114.692777785593
2024-12-12 10:54:00,30.49768,2.922454,2.6068431000886245,-0.02893499999999971,-0.6365740000000004,16.493100000000027,5114.742777785593
2024-12-12 10:57:00,30.49768,2.8935180000000003,2.5777749072013845,-0.02893599999999985,-0.6365740000000004,17.650499999999965,5114.792777785593
2024-12-12 11:00:00,30.49768,2.6620369999999998,2.4843842851979088,-0.26041700000000034,-0.6076389999999998,16.49309999999997,5114.842777785593
2024-12-12 11:03:00,30.49768,2.719907,2.41903059655234,-0.05787100000000045,-0.6365740000000004,17.361199999999997,5114.892777785593
2024-12-12 11:06:00,30.49768,3.009259,2.5179869184449553,0.28935200000000005,-0.6365740000000004,16.782399999999996,5114.9427777855935
2024-12-12 11:09:00,30.49768,3.211805,2.73887406024029,0.2604160000000002,-0.6365740000000004,15.9144,5114.992777785594
2024-12-12 11:12:00,30.49768,3.327546,2.9195211907552316,0.14467599999999958,-0.6365740000000004,16.492999999999995,5115.042777785594
2024-12-12 11:15:00,30.49768,3.298611,2.968959730900941,0.0,-0.6365740000000004,15.625,5115.092777785594
2024-12-12 11:18:00,30.49768,3.298611,2.968959730900941,0.0,-0.6365740000000004,17.361099999999965,5115.142777785594
2024-12-12 11:21:00,30.49768,3.298611,2.9844900611222496,-0.02893499999999971,-0.6365740000000004,16.493000000000052,5115.192777785594
2024-12-12 11:24:00,30.49768,3.298611,2.968959730900941,0.0,-0.6365740000000004,15.914300000000026,5115.242777785595
2024-12-12 11:27:00,30.49768,3.298611,2.968959730900941,0.0,-0.6365740000000004,15.9144,5115.292777785595
2024-12-12 11:30:00,30.49768,3.327546,2.982427429439369,0.02893499999999971,-0.6365740000000004,16.782399999999996,5115.342777785595
2024-12-12 11:33:00,30.49768,3.327546,2.998004672610144,0.0,-0.6365740000000004,17.93979999999999,5115.392777785595
2024-12-12 11:36:00,30.49768,3.3564810000000005,3.0114815300255535,0.0289350000000006,-0.6365740000000004,15.3356,5115.442777785595
2024-12-12 11:39:00,30.49768,3.3564810000000005,3.027047501443949,0.0,-0.6365740000000004,17.07170000000002,5115.4927777855955
2024-12-12 11:42:00,30.49768,3.3564810000000005,3.0425569517391415,-0.02893599999999985,-0.6365740000000004,14.467600000000004,5115.542777785596
2024-12-12 11:45:00,30.49768,3.3564810000000005,3.0425569517391415,-0.02893599999999985,-0.6365740000000004,15.335700000000031,5115.592777785596
2024-12-12 11:48:00,30.49768,3.327546,3.0289874283581733,-0.05787100000000045,-0.6365740000000004,15.914300000000026,5115.642777785596
2024-12-12 11:51:00,30.49768,3.327546,3.013524186078653,-0.0289350000000006,-0.6365740000000004,16.203700000000026,5115.692777785596
2024-12-12 11:54:00,30.49768,3.327546,3.013524186078653,-0.0289350000000006,-0.6365740000000004,17.36110000000002,5115.742777785596
2024-12-12 11:57:00,30.49768,3.298611,2.999962918405345,-0.05787000000000031,-0.6365740000000004,17.939900000000023,5115.792777785597
2024-12-12 12:00:00,30.49768,3.298611,2.9844900611222496,-0.02893499999999971,-0.6365740000000004,17.071799999999996,5115.842777785597
2024-12-12 12:03:00,30.49768,3.298611,2.9844900611222496,-0.02893499999999971,-0.6365740000000004,16.20369999999997,5115.892777785597
2024-12-12 12:06:00,30.49768,3.298611,2.9377228401516073,0.0,-0.6944439999999998,17.93979999999999,5115.942777785597
2024-12-12 12:09:00,30.49768,3.298611,2.9844900611222496,-0.02893499999999971,-0.6365740000000004,17.361099999999965,5115.992777785597
2024-12-12 12:12:00,30.49768,3.298611,2.9377228401516073,0.0,-0.6944439999999998,17.071799999999996,5116.0427777855975
2024-12-12 12:15:00,30.49768,3.327546,2.9510959243514803,0.02893499999999971,-0.6944439999999998,16.782399999999996,5116.092777785598
2024-12-12 12:18:00,30.49768,3.327546,2.998004672610144,0.0,-0.6365740000000004,17.93979999999999,5116.142777785598
2024-12-12 12:21:00,30.49768,3.298611,2.9844900611222496,-0.02893499999999971,-0.6365740000000004,17.071799999999996,5116.192777785598
2024-12-12 12:24:00,30.49768,3.298611,2.9844900611222496,-0.02893499999999971,-0.6365740000000004,14.757000000000005,5116.242777785598
2024-12-12 12:27:00,30.49768,3.3564810000000005,2.9801746751739304,0.0289350000000006,-0.6944439999999998,15.3356,5116.292777785598
2024-12-12 12:30:00,30.49768,3.3854170000000003,3.0092511047953194,0.02893599999999985,-0.6944439999999998,17.361199999999997,5116.342777785599
2024-12-12 12:33:00,30.49768,3.3854170000000003,3.056089281525864,0.0,-0.6365740000000004,17.93979999999999,5116.392777785599
2024-12-12 12:36:00,30.49768,3.3854170000000003,3.087030825899408,-0.05786999999999942,-0.6365740000000004,15.3356,5116.442777785599
2024-12-12 12:39:00,30.49768,3.3854170000000003,3.024922121431764,0.0,-0.6944439999999998,16.2038,5116.492777785599
2024-12-12 12:42:00,30.49768,3.3854170000000003,3.024922121431764,0.0,-0.6944439999999998,16.782399999999996,5116.542777785599
2024-12-12 12:45:00,30.49768,3.3854170000000003,3.024922121431764,0.0,-0.6944439999999998,15.625,5116.5927777855995
2024-12-12 12:48:00,30.49768,3.4722219999999995,3.0650219434454185,0.05786999999999942,-0.7233789999999996,15.625,5116.6427777856
2024-12-12 12:51:00,30.49768,3.414352,3.069583960956467,-0.05786999999999942,-0.7233789999999996,16.782399999999996,5116.6927777856
2024-12-12 12:54:00,30.49768,3.414352,3.069583960956467,-0.05786999999999942,-0.7233789999999996,16.782399999999996,5116.7427777856
2024-12-12 12:57:00,30.49768,3.3564809999999996,3.011482068985503,-0.05787100000000045,-0.7233789999999996,15.914300000000026,5116.7927777856
2024-12-12 13:00:00,30.49768,3.327546,2.9824274294393702,-0.05787000000000031,-0.7233789999999996,15.9144,5116.8427777856
2024-12-12 13:03:00,30.49768,3.3564809999999996,2.9801746751739304,0.0,-0.7233789999999996,17.071799999999996,5116.892777785601
2024-12-12 13:06:00,30.49768,3.385416,3.009250642563087,0.0,-0.7233789999999996,15.914299999999969,5116.942777785601
2024-12-12 13:09:00,30.49768,3.3564809999999996,2.9958575730136,-0.0289350000000006,-0.7233789999999996,16.49309999999997,5116.992777785601
2024-12-12 13:12:00,30.49768,3.327546,2.9824274294393702,-0.05787000000000031,-0.7233789999999996,16.493100000000027,5117.042777785601
2024-12-12 13:15:00,30.49768,3.327546,2.9667915058219854,-0.02893499999999971,-0.7233789999999996,16.782399999999996,5117.092777785601
2024-12-12 13:18:00,30.49768,3.327546,2.9510959243514803,0.0,-0.7233789999999996,15.914299999999969,5117.1427777856015
2024-12-12 13:21:00,30.49768,3.327546,2.951095924351479,-0.02893499999999971,-0.7523140000000001,17.071799999999996,5117.192777785602
2024-12-12 13:24:00,30.49768,3.327546,2.935339679900096,0.0,-0.7523140000000001,16.49309999999997,5117.242777785602
2024-12-12 13:27:00,30.49768,3.327546,2.9667915058219854,-0.02893499999999971,-0.7233789999999996,17.071799999999996,5117.292777785602
