Timestamp,NS Substation HX Primary Control Valve 1A4 V-01 Position,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2024-12-12 13:30:00,30.49768,3.3564809999999996,2.9644318544798125,0.0,-0.7523140000000001,16.203700000000026,5117.342777785602
2024-12-12 13:33:00,30.49768,3.327546,2.951095924351479,-0.02893499999999971,-0.7523140000000001,16.782399999999996,5117.392777785602
2024-12-12 13:36:00,30.49768,3.2696759999999996,2.9399126134045472,-0.08680500000000002,-0.7233789999999996,16.2038,5117.442777785603
2024-12-12 13:39:00,30.49768,3.327546,2.935339679900096,0.0,-0.7523140000000001,16.782399999999996,5117.492777785603
2024-12-12 13:42:00,30.49768,3.327546,2.935339679900096,0.0,-0.7523140000000001,17.939800000000048,5117.542777785603
2024-12-12 13:45:00,30.49768,3.3564809999999996,2.9644318544798125,0.0,-0.7523140000000001,16.20369999999997,5117.592777785603
2024-12-12 13:48:00,30.49768,3.327546,2.951095924351479,-0.02893499999999971,-0.7523140000000001,15.625,5117.642777785603
2024-12-12 13:51:00,30.49768,3.2696759999999996,2.9243121158832834,-0.08680500000000002,-0.7523140000000001,17.361099999999965,5117.6927777856035
2024-12-12 13:54:00,30.49768,3.240741,2.8952507594099375,-0.05787000000000031,-0.7233790000000004,15.914300000000026,5117.742777785604
2024-12-12 13:57:00,30.49768,3.211805,2.8504999909436175,-0.02893599999999985,-0.7233790000000004,17.93979999999999,5117.792777785604
2024-12-12 14:00:00,30.49768,3.2696759999999996,2.8771457729030727,0.0,-0.7523140000000001,15.914299999999969,5117.842777785604
2024-12-12 14:03:00,30.49768,3.240741,2.863842118127054,0.0,-0.7233790000000004,16.20369999999997,5117.892777785604
2024-12-12 14:06:00,30.49768,3.2407399999999997,2.8952502956162256,-0.08680600000000016,-0.7523140000000001,16.203700000000026,5117.942777785604
2024-12-12 14:09:00,30.49768,3.211805,2.8504999909436175,-0.05787099999999956,-0.7523140000000001,17.36110000000002,5117.992777785605
2024-12-12 14:12:00,30.49768,3.1828700000000003,2.821419571844042,-0.05786999999999942,-0.7523140000000001,15.625,5118.042777785605
2024-12-12 14:15:00,30.49768,3.211805,2.8189374538982888,0.0,-0.7523140000000001,15.625,5118.092777785605
2024-12-12 14:18:00,30.49768,3.211805,2.8189374538982888,0.0,-0.7523140000000001,16.20369999999997,5118.142777785605
2024-12-12 14:21:00,30.49768,3.211805,2.8347503572867114,0.0,-0.7233790000000004,15.3356,5118.192777785605
2024-12-12 14:24:00,30.49768,3.211805,2.818936906285089,0.0,-0.7523150000000003,15.625,5118.2427777856055
2024-12-12 14:27:00,30.49768,3.211805,2.8347503572867114,0.0,-0.7233790000000004,17.650499999999994,5118.292777785606
2024-12-12 14:30:00,30.49768,3.0960650000000003,2.78119213537275,-0.14467599999999958,-0.7523150000000003,16.782399999999996,5118.342777785606
2024-12-12 14:33:00,30.49768,3.0671290000000004,2.7208238071598414,-0.08680600000000016,-0.7523150000000003,16.20369999999997,5118.392777785606
2024-12-12 14:36:00,30.49768,3.0671290000000004,2.705068388454458,-0.02893599999999985,-0.7233790000000004,16.20369999999997,5118.442777785606
2024-12-12 14:39:00,30.49768,3.1539350000000006,2.7288276577609625,0.08680600000000016,-0.7233790000000004,16.782399999999996,5118.492777785606
2024-12-12 14:42:00,30.49768,3.0960650000000003,2.7341608675410667,-0.05787000000000031,-0.7523150000000003,16.492999999999995,5118.542777785607
2024-12-12 14:45:00,30.49768,3.1828700000000003,2.7898285058952017,0.02893499999999971,-0.7233790000000004,17.36110000000002,5118.592777785607
2024-12-12 14:48:00,30.49768,3.1539350000000006,2.7923366721068796,-0.02893499999999971,-0.7233790000000004,17.071799999999996,5118.642777785607
2024-12-12 14:51:00,30.49768,3.0960650000000003,2.7655793536107365,-0.08680500000000002,-0.7233790000000004,16.782399999999996,5118.692777785607
2024-12-12 14:54:00,30.49768,3.038194,2.7230861782754396,-0.14467600000000047,-0.7523140000000001,16.2038,5118.742777785607
2024-12-12 14:57:00,30.49768,3.038194,2.6759718444098324,-0.05787000000000031,-0.7523140000000001,17.361000000000047,5118.7927777856075
2024-12-12 15:00:00,30.49768,3.2407399999999997,2.7518650516408614,0.17361100000000018,-0.7523140000000001,17.071699999999964,5118.842777785608
2024-12-12 15:03:00,30.49768,3.3564809999999996,2.852464513112154,0.1736109999999993,-0.78125,16.78249999999997,5118.892777785608
2024-12-12 15:06:00,30.49768,3.1828700000000003,2.8838486093831674,-0.1736109999999993,-0.7523140000000001,17.65039999999999,5118.942777785608
2024-12-12 15:09:00,30.49768,3.125,2.778977848552102,-0.08680500000000002,-0.7523140000000001,15.9144,5118.992777785608
2024-12-12 15:12:00,30.49768,3.0960650000000003,2.749902829640396,-0.05787000000000031,-0.7233790000000004,16.782399999999996,5119.042777785608
2024-12-12 15:15:00,30.49768,3.2407399999999997,2.816252821919944,0.05786999999999942,-0.7523140000000001,16.20369999999997,5119.092777785609
2024-12-12 15:18:00,30.49768,3.240741,2.8480432967633202,0.02893599999999985,-0.7233790000000004,17.071799999999996,5119.142777785609
2024-12-12 15:21:00,30.49768,3.2696759999999996,2.8771457729030727,0.0,-0.7523140000000001,17.071799999999996,5119.192777785609
2024-12-12 15:24:00,30.49768,3.211805,2.8504999909436175,-0.02893599999999985,-0.7233790000000004,17.361099999999965,5119.242777785609
2024-12-12 15:27:00,30.49768,3.125,2.810241762192082,-0.14467599999999958,-0.7523140000000001,17.36110000000002,5119.292777785609
2024-12-12 15:30:00,30.49768,3.1828700000000003,2.805656364574091,0.0,-0.7233790000000004,17.071799999999996,5119.3427777856095
2024-12-12 15:33:00,30.49768,3.211805,2.8189374538982888,0.02893499999999971,-0.7233790000000004,17.071799999999996,5119.39277778561
2024-12-12 15:36:00,30.49768,3.1828700000000003,2.821419571844042,-0.02893499999999971,-0.7233790000000004,16.492999999999995,5119.44277778561
2024-12-12 15:39:00,30.49768,3.1828700000000003,2.821419571844042,-0.02893499999999971,-0.7233790000000004,17.07170000000002,5119.49277778561
2024-12-12 15:42:00,30.49768,3.1828700000000003,2.805656364574091,0.0,-0.7233790000000004,16.782399999999996,5119.54277778561
2024-12-12 15:45:00,30.49768,3.211805,2.8189374538982888,0.02893499999999971,-0.7233790000000004,17.36110000000002,5119.59277778561
2024-12-12 15:48:00,30.49768,3.240741,2.8480432967633202,0.02893599999999985,-0.7233790000000004,16.493100000000027,5119.642777785611
2024-12-12 15:51:00,30.49768,3.211805,2.8504999909436175,-0.02893599999999985,-0.7233790000000004,16.782399999999996,5119.692777785611
2024-12-12 15:54:00,30.49768,3.1828700000000003,2.8371198029769396,-0.05787099999999956,-0.7233790000000004,17.071799999999996,5119.742777785611
2024-12-12 15:57:00,30.49768,3.240741,2.8480432967633202,0.02893599999999985,-0.7233790000000004,17.07170000000002,5119.792777785611
2024-12-12 16:00:00,30.49768,3.298611,2.8904119162040924,0.05787000000000031,-0.7233790000000004,15.914299999999969,5119.842777785611
2024-12-12 16:03:00,30.49768,3.240741,2.910863254678533,-0.08680500000000002,-0.7233790000000004,17.93979999999999,5119.8927777856115
2024-12-12 16:06:00,30.49768,3.211805,2.8818111214899935,-0.08680600000000016,-0.7233790000000004,17.07170000000002,5119.942777785612
2024-12-12 16:09:00,30.49768,3.240741,2.863842118127054,0.0,-0.7233790000000004,16.49309999999997,5119.992777785612
2024-12-12 16:12:00,30.49768,3.240741,2.863842118127054,0.0,-0.7233790000000004,17.93979999999999,5120.042777785612
2024-12-12 16:15:00,30.49768,3.211805,2.8504999909436175,-0.02893599999999985,-0.7233790000000004,16.782399999999996,5120.092777785612
2024-12-12 16:18:00,30.49768,3.1828700000000003,2.8371198029769396,-0.05787099999999956,-0.7233790000000004,16.782399999999996,5120.142777785612
2024-12-12 16:21:00,30.49768,3.211805,2.8347503572867114,0.0,-0.7233790000000004,16.493000000000052,5120.192777785613
2024-12-12 16:24:00,30.49768,3.1828700000000003,2.821419571844042,-0.02893499999999971,-0.7233790000000004,16.782399999999996,5120.242777785613
2024-12-12 16:27:00,30.49768,3.1539350000000006,2.7923366721068796,-0.02893499999999971,-0.7233790000000004,15.9144,5120.292777785613
2024-12-12 16:30:00,30.49768,3.0960650000000003,2.7655793536107365,-0.08680500000000002,-0.7233790000000004,16.782399999999996,5120.342777785613
2024-12-12 16:33:00,30.49768,3.1539350000000006,2.792336672106879,0.0,-0.6944439999999998,16.782500000000027,5120.392777785613
2024-12-12 16:36:00,30.49768,3.1539350000000006,2.792336672106879,0.0,-0.6944439999999998,17.071799999999996,5120.4427777856135
2024-12-12 16:39:00,30.49768,3.211805,2.8189374538982888,0.02893499999999971,-0.7233790000000004,16.782500000000027,5120.492777785614
2024-12-12 16:42:00,30.49768,3.211805,2.8504994477414636,0.0,-0.6944439999999998,16.20369999999997,5120.542777785614
2024-12-12 16:45:00,30.49768,3.1828700000000003,2.8371198029769396,-0.05787099999999956,-0.7233790000000004,15.625,5120.592777785614
2024-12-12 16:48:00,30.49768,3.211805,2.8189374538982888,0.02893499999999971,-0.7233790000000004,15.9144,5120.642777785614
2024-12-12 16:51:00,30.49768,3.240741,2.8638415732300437,0.02893599999999985,-0.6944439999999998,15.914299999999969,5120.692777785614
2024-12-12 16:54:00,30.49768,3.240741,2.863842118127054,0.0,-0.7233790000000004,17.07170000000002,5120.742777785615
2024-12-12 16:57:00,30.49768,3.240741,2.9108632546785342,-0.05787000000000031,-0.6944439999999998,16.782399999999996,5120.792777785615
2024-12-12 17:00:00,30.49768,3.211805,2.8661863724647336,-0.02893599999999985,-0.6944439999999998,15.3356,5120.842777785615
2024-12-12 17:03:00,30.49768,3.1828700000000003,2.8371198029769396,-0.05787099999999956,-0.7233790000000004,15.9144,5120.892777785615
2024-12-12 17:06:00,30.49768,3.211805,2.8347503572867114,0.0,-0.7233790000000004,17.65039999999999,5120.942777785615
2024-12-12 17:09:00,30.49768,3.1828700000000003,2.821419571844042,-0.02893499999999971,-0.7233790000000004,17.361199999999997,5120.9927777856155
2024-12-12 17:12:00,30.49768,3.1539350000000006,2.8080499625647857,-0.05786999999999942,-0.7233790000000004,16.20369999999997,5121.042777785616
2024-12-12 17:15:00,30.49768,3.1828700000000003,2.805656364574091,0.0,-0.7233790000000004,15.914300000000026,5121.092777785616
2024-12-12 17:18:00,30.49768,3.298611,2.8745153601833398,0.08680600000000016,-0.7233790000000004,16.49309999999997,5121.142777785616
2024-12-12 17:21:00,30.49768,3.2118059999999993,2.8973757484537215,-0.05787000000000031,-0.6655089999999992,16.20369999999997,5121.192777785616
2024-12-12 17:24:00,30.49768,3.125,2.8412577656651665,-0.14467599999999958,-0.6944439999999998,16.782399999999996,5121.242777785616
2024-12-12 17:27:00,30.49768,3.1828699999999994,2.8214195718440416,0.0,-0.6944439999999998,15.914299999999997,5121.292777785617
2024-12-12 17:30:00,30.49768,3.298611,2.8745153601833398,0.08680600000000016,-0.7233790000000004,16.203699999999998,5121.342777785617
2024-12-12 17:33:00,30.49768,3.2696759999999996,2.908651497658693,0.0,-0.6944439999999998,16.4931,5121.392777785617
2024-12-12 17:36:00,30.49768,3.298611,2.9220143064953477,0.0,-0.7233790000000004,16.782399999999996,5121.442777785617
2024-12-12 17:39:00,30.49768,3.240741,2.9108632546785342,-0.05787000000000031,-0.6944439999999998,17.071799999999996,5121.492777785617
2024-12-12 17:42:00,30.49768,3.1828699999999994,2.8838486093831683,-0.08680600000000016,-0.6655089999999992,16.49309999999997,5121.542777785618
2024-12-12 17:45:00,30.49768,3.1828699999999994,2.852757073538099,-0.02893599999999985,-0.6655089999999992,17.36099999999999,5121.592777785618
2024-12-12 17:48:00,30.49768,3.2118059999999993,2.8505004526972244,0.0,-0.6944439999999998,15.625,5121.642777785618
2024-12-12 17:51:00,30.49768,3.2118059999999993,2.8973757484537215,-0.05787000000000031,-0.6655089999999992,15.9144,5121.692777785618
2024-12-12 17:54:00,30.49768,3.2118059999999993,2.8973757484537215,-0.05787000000000031,-0.6655089999999992,16.203700000000026,5121.742777785618
2024-12-12 17:57:00,30.49768,2.8645829999999997,2.7323079611585754,-0.4050929999999999,-0.6655089999999992,17.07170000000002,5121.7927777856185
2024-12-12 18:00:00,30.49768,0.28935199999999917,0.9740434273763275,-2.719907,-0.6944439999999998,17.07170000000002,5121.842777785619
2024-12-12 18:03:00,30.49768,1.1574079999999993,0.6729284220746377,0.11574099999999987,-0.6944439999999998,15.046299999999974,5121.892777785619
2024-12-12 18:06:00,30.49768,2.0254629999999993,0.7126771483399161,1.1863419999999998,-0.6944439999999998,16.492999999999995,5121.942777785619
2024-12-12 18:09:00,30.49768,2.4016199999999994,1.7416233416272493,0.5208329999999997,-0.6655089999999992,17.361199999999997,5121.992777785619
2024-12-12 18:12:00,30.49768,2.633101999999999,2.1029918745162686,0.31828699999999976,-0.6655089999999992,16.493100000000027,5122.042777785619
2024-12-12 18:15:00,30.49768,2.9803239999999995,2.422277074245609,0.3761570000000001,-0.6655089999999992,16.49309999999997,5122.09277778562
2024-12-12 18:18:00,30.49768,3.1828699999999994,2.69343508192621,0.2604160000000002,-0.6655089999999992,16.492999999999995,5122.14277778562
2024-12-12 18:21:00,30.49768,3.2118059999999993,2.8189379122345612,0.08680599999999927,-0.6655089999999992,17.36110000000002,5122.19277778562
2024-12-12 18:24:00,30.49768,3.2696759999999996,2.8929297346094396,0.05787000000000031,-0.6655089999999992,17.65039999999999,5122.24277778562
2024-12-12 18:27:00,30.49768,3.2696759999999996,2.9554539857927313,0.0,-0.6076389999999998,16.203700000000026,5122.29277778562
2024-12-12 18:30:00,30.49768,3.298611,2.9377228401516073,0.0,-0.6944439999999998,17.36110000000002,5122.3427777856205
2024-12-12 18:33:00,30.49768,3.327546,2.9510959243514803,0.02893499999999971,-0.6944439999999998,15.914300000000026,5122.392777785621
2024-12-12 18:36:00,30.49768,3.327546,2.9667915058219854,0.0,-0.6944439999999998,17.650500000000022,5122.442777785621
2024-12-12 18:39:00,30.49768,3.1828700000000003,2.8993049224083016,-0.14467599999999958,-0.6944439999999998,16.782500000000027,5122.492777785621
2024-12-12 18:42:00,30.49768,3.0092589999999992,2.7866147892488993,-0.17361100000000018,-0.6076389999999998,16.4931,5122.542777785621
2024-12-12 18:45:00,30.49768,2.951389,2.697971508713221,-0.14467600000000047,-0.6365740000000004,17.071799999999996,5122.592777785621
2024-12-12 18:48:00,30.49768,2.951389,2.6515209941559306,-0.05787000000000031,-0.6365740000000004,16.782500000000027,5122.642777785622
2024-12-12 18:51:00,30.49768,3.0671299999999997,2.673354178506218,0.14467600000000047,-0.6076389999999998,18.22919999999999,5122.692777785622
2024-12-12 18:54:00,30.49768,3.1828700000000003,2.805656364574091,0.08680500000000002,-0.6365740000000004,17.36110000000002,5122.742777785622
2024-12-12 18:57:00,30.49768,3.1828700000000003,2.852756534176699,0.0,-0.6365740000000004,16.49309999999997,5122.792777785622
2024-12-12 19:00:00,30.49768,3.211805,2.881810582548083,0.0,-0.6365740000000004,15.046300000000002,5122.842777785622
2024-12-12 19:03:00,30.49768,3.298611,2.8904113679394587,0.08680600000000016,-0.6944439999999998,17.361099999999993,5122.8927777856225
2024-12-12 19:06:00,30.49768,3.3854170000000003,3.009251104795318,0.08680600000000016,-0.6365740000000004,17.361099999999993,5122.942777785623
2024-12-12 19:09:00,30.49768,3.3564810000000005,3.027047501443949,0.0,-0.6365740000000004,15.9144,5122.992777785623
2024-12-12 19:12:00,30.49768,3.327546,3.013524186078653,-0.0289350000000006,-0.6365740000000004,16.782399999999996,5123.042777785623
2024-12-12 19:15:00,30.49768,3.327546,2.998004672610144,0.0,-0.6365740000000004,15.914299999999997,5123.092777785623
2024-12-12 19:18:00,30.49768,3.298611,2.999962918405345,-0.05787000000000031,-0.6365740000000004,16.20369999999997,5123.142777785623
2024-12-12 19:21:00,30.49768,3.240741,2.9573455872935046,-0.08680500000000002,-0.6365740000000004,15.625,5123.192777785624
2024-12-12 19:24:00,30.49768,3.240741,2.9419096915078704,-0.05787000000000031,-0.6365740000000004,16.492999999999995,5123.242777785624
2024-12-12 19:27:00,30.49768,3.298611,2.9377228401516073,0.05787000000000031,-0.6365740000000004,14.756900000000002,5123.292777785624
2024-12-12 19:30:00,30.49768,3.327546,2.982427429439369,0.02893499999999971,-0.6365740000000004,17.071799999999996,5123.342777785624
2024-12-12 19:33:00,30.49768,3.298611,2.9844900611222496,-0.02893499999999971,-0.6365740000000004,15.625,5123.392777785624
2024-12-12 19:36:00,30.49768,3.240741,2.9573455872935046,-0.08680500000000002,-0.6365740000000004,15.046300000000002,5123.4427777856245
2024-12-12 19:39:00,30.49768,2.8645830000000005,2.7323079611585728,-0.3761579999999993,-0.6365740000000004,15.046300000000002,5123.492777785625
2024-12-12 19:42:00,30.49768,2.719907,2.5119203318406513,-0.23148199999999974,-0.6365740000000004,15.625,5123.542777785625
2024-12-12 19:45:00,30.49768,2.748843,2.4323880261008917,-0.0289350000000006,-0.6365740000000004,15.046300000000002,5123.592777785625
2024-12-12 19:48:00,30.49768,2.8067130000000002,2.4589680326594947,0.02893499999999971,-0.6365740000000004,16.4931,5123.642777785625
2024-12-12 19:51:00,30.49768,2.922454,2.5276655519645392,0.11574099999999987,-0.6365740000000004,15.046299999999974,5123.692777785625
2024-12-12 19:54:00,30.49768,3.0671290000000004,2.6573930156067282,0.14467500000000033,-0.6365740000000004,14.467600000000004,5123.742777785626
2024-12-12 19:57:00,30.49768,3.1828700000000003,2.789827957750326,0.11574099999999987,-0.6365740000000004,14.178299999999979,5123.792777785626
2024-12-12 20:00:00,30.49768,3.211805,2.8661858314109967,0.02893499999999971,-0.6365740000000004,15.914399999999972,5123.842777785626
2024-12-12 20:03:00,30.49768,3.125,2.8412572317936546,-0.05786999999999942,-0.6076389999999998,17.650499999999965,5123.892777785626
2024-12-12 20:06:00,30.49768,3.0092589999999992,2.771336508502336,-0.14467600000000047,-0.6076389999999998,17.36110000000002,5123.942777785626
2024-12-12 20:09:00,30.49768,2.9803239999999995,2.7115769286694373,-0.08680600000000016,-0.6076389999999998,17.071699999999993,5123.9927777856265
2024-12-12 20:12:00,30.49768,2.9803239999999995,2.6805697870459593,-0.02893499999999971,-0.6076389999999998,16.203699999999998,5124.042777785627
2024-12-12 20:15:00,30.49768,3.009259,2.6783768929669853,0.0,-0.6365740000000004,15.625,5124.092777785627
2024-12-12 20:18:00,30.49768,2.9803239999999995,2.6649698590292856,0.0,-0.6076389999999998,17.071799999999996,5124.142777785627
2024-12-12 20:21:00,30.49768,3.0092589999999992,2.6940290767151764,0.0,-0.6076389999999998,14.756900000000002,5124.192777785627
2024-12-12 20:24:00,30.49768,3.0092589999999992,2.6940290767151764,0.0,-0.6076389999999998,15.625,5124.242777785627
2024-12-12 20:27:00,30.49768,3.0092589999999992,2.709616136425917,-0.0289350000000006,-0.6076389999999998,14.467600000000004,5124.292777785628
2024-12-12 20:30:00,30.49768,3.038194,2.7230856389140277,0.0,-0.6076389999999998,17.36110000000002,5124.342777785628
2024-12-12 20:33:00,30.49768,3.0671299999999997,2.7365144729656445,0.02893599999999985,-0.6076389999999998,16.492999999999995,5124.392777785628
2024-12-12 20:36:00,30.49768,3.0671299999999997,2.7521406342193977,0.0,-0.6076389999999998,15.625,5124.442777785628
2024-12-12 20:39:00,30.49768,3.0671299999999997,2.7832026747771943,-0.05787000000000031,-0.6076389999999998,14.757000000000005,5124.492777785628
2024-12-12 20:42:00,30.49768,3.038194,2.7386606575564034,-0.02893599999999985,-0.6076389999999998,15.625000000000028,5124.5427777856285
2024-12-12 20:45:00,30.49768,3.038194,2.7386606575564034,-0.05787100000000045,-0.6365740000000004,18.807800000000015,5124.592777785629
2024-12-12 20:48:00,30.49768,3.038194,2.7230856389140277,-0.0289350000000006,-0.6365740000000004,15.625,5124.642777785629
2024-12-12 20:51:00,30.49768,3.0092589999999992,2.709616136425917,-0.0289350000000006,-0.6076389999999998,15.625,5124.692777785629
2024-12-12 20:54:00,30.49768,3.009259,2.6940290767151773,-0.02893499999999971,-0.6365740000000004,17.361099999999993,5124.742777785629
2024-12-12 20:57:00,30.49768,2.9803239999999995,2.6805697870459593,-0.02893499999999971,-0.6076389999999998,16.203700000000026,5124.792777785629
2024-12-12 21:00:00,30.49768,2.922453999999999,2.65352435303911,-0.08680500000000002,-0.6076389999999998,15.625,5124.84277778563
2024-12-12 21:03:00,30.49768,2.922453999999999,2.6380296862779837,-0.05787000000000031,-0.6076389999999998,16.782400000000024,5124.89277778563
2024-12-12 21:06:00,30.49768,2.922453999999999,2.606843100088624,0.0,-0.6076389999999998,16.7825,5124.94277778563
2024-12-12 21:09:00,30.49768,2.951389,2.6359078975722867,0.0,-0.6076389999999998,16.492999999999995,5124.99277778563
2024-12-12 21:12:00,30.49768,2.9803239999999995,2.6649698590292856,0.0,-0.6076389999999998,16.203699999999998,5125.04277778563
2024-12-12 21:15:00,30.49768,3.0671299999999997,2.7208242687691264,0.05787100000000045,-0.6076389999999998,17.361099999999993,5125.0927777856305
2024-12-12 21:18:00,30.49768,3.0671299999999997,2.7521406342193977,0.0,-0.6076389999999998,17.361099999999993,5125.142777785631
2024-12-12 21:21:00,30.49768,3.0092589999999992,2.7713365085023374,-0.11574100000000076,-0.5787039999999992,16.492999999999995,5125.192777785631
2024-12-12 21:24:00,30.49768,2.9803239999999995,2.7115769286694373,-0.08680600000000016,-0.6076389999999998,17.650499999999994,5125.242777785631
2024-12-12 21:27:00,30.49768,2.9803239999999995,2.696104911785013,-0.02893499999999971,-0.5787039999999992,17.361099999999993,5125.292777785631
2024-12-12 21:30:00,30.49768,2.922453999999999,2.6380296862779837,-0.05787000000000031,-0.6076389999999998,17.361099999999993,5125.342777785631
2024-12-12 21:33:00,30.49768,2.9803239999999995,2.680569787045959,0.0,-0.5787039999999992,15.625,5125.392777785632
2024-12-12 21:36:00,30.49768,2.9803239999999995,2.680569787045959,0.0,-0.5787039999999992,16.782399999999996,5125.442777785632
2024-12-12 21:39:00,30.49768,2.922453999999999,2.6380296862779837,-0.05787000000000031,-0.6076389999999998,17.36110000000002,5125.492777785632
2024-12-12 21:42:00,30.49768,2.8935189999999995,2.639936961354438,-0.08680500000000002,-0.5787039999999992,15.9144,5125.542777785632
2024-12-12 21:45:00,30.49768,2.922453999999999,2.606843100088624,0.0,-0.6076389999999998,15.9144,5125.592777785632
2024-12-12 21:48:00,30.49768,2.922453999999999,2.606843100088624,0.0,-0.6076389999999998,15.914300000000026,5125.6427777856325
2024-12-12 21:51:00,30.49768,2.835648,2.581895093675672,-0.08680599999999927,-0.5787039999999992,15.914300000000026,5125.692777785633
2024-12-12 21:54:00,30.49768,2.748843,2.5256174053043803,-0.14467599999999958,-0.5787039999999992,16.493000000000052,5125.742777785633
2024-12-12 21:57:00,30.49768,2.7199079999999993,2.4346881518419177,-0.05787000000000031,-0.6076389999999998,15.914299999999997,5125.792777785633
2024-12-12 22:00:00,30.49768,2.7199079999999993,2.434688151841918,-0.0289350000000006,-0.5787039999999992,17.071799999999968,5125.842777785633
2024-12-12 22:03:00,30.49768,2.7199079999999993,2.434688151841918,-0.0289350000000006,-0.5787039999999992,17.071799999999996,5125.892777785633
2024-12-12 22:06:00,30.49768,2.748843,2.448102675342555,0.0,-0.5787039999999992,14.757000000000005,5125.942777785634
2024-12-12 22:09:00,30.49768,2.7777779999999996,2.4614720302990793,0.02893499999999971,-0.5787039999999992,18.22919999999999,5125.992777785634
2024-12-12 22:12:00,30.49768,2.8645829999999997,2.5487036020401597,0.02893499999999971,-0.5787039999999992,16.492999999999995,5126.042777785634
2024-12-12 22:15:00,30.49768,2.922453999999999,2.5753846167005108,0.05787099999999956,-0.6076389999999998,15.914299999999997,5126.092777785634
2024-12-12 22:18:00,30.49768,3.038194,2.660133092643371,0.11574000000000062,-0.6076389999999998,15.625,5126.142777785634
2024-12-12 22:21:00,30.49768,3.038194,2.738660120396281,0.0,-0.5787039999999992,16.493000000000023,5126.1927777856345
2024-12-12 22:24:00,30.49768,3.0671299999999997,2.76770281740333,0.0,-0.5787039999999992,17.361099999999993,5126.242777785635
2024-12-12 22:27:00,30.49768,3.0960650000000003,2.7811921353727493,0.0,-0.6076389999999998,17.361099999999993,5126.292777785635
2024-12-12 22:30:00,30.49768,3.125,2.8102412241195496,0.0,-0.6076389999999998,15.9144,5126.342777785635
2024-12-12 22:33:00,30.49768,3.1539350000000006,2.839287974848833,0.0,-0.6076389999999998,15.625000000000028,5126.392777785635
2024-12-12 22:36:00,30.49768,3.1539349999999997,2.854814855585774,0.0,-0.5787039999999992,17.071699999999993,5126.442777785635
2024-12-12 22:39:00,30.49768,3.1828699999999994,2.8838480741905532,0.0,-0.5787039999999992,17.36110000000002,5126.492777785636
2024-12-12 22:42:00,30.49768,3.1828699999999994,2.8838480741905532,0.0,-0.5787039999999992,16.492999999999995,5126.542777785636
2024-12-12 22:45:00,30.49768,3.1828699999999994,2.868332458913302,0.0,-0.6076389999999998,16.782399999999967,5126.592777785636
2024-12-12 22:48:00,30.49768,3.211805,2.897374744783119,0.0,-0.6076389999999998,17.071799999999996,5126.642777785636
2024-12-12 22:51:00,30.49768,3.211805,2.881810582548083,0.0,-0.6365740000000004,16.492999999999995,5126.692777785636
2024-12-12 22:54:00,30.49768,3.1828700000000003,2.8838480741905537,-0.02893499999999971,-0.6076389999999998,15.914400000000029,5126.7427777856365
2024-12-12 22:57:00,30.49768,3.1828700000000003,2.8838480741905537,-0.02893499999999971,-0.6076389999999998,15.9144,5126.792777785637
2024-12-12 23:00:00,30.49768,3.1828700000000003,2.8838480741905537,-0.02893499999999971,-0.6076389999999998,17.361099999999993,5126.842777785637
2024-12-12 23:03:00,30.49768,3.1539349999999997,2.854814855585772,-0.02893499999999971,-0.6076389999999998,15.3356,5126.892777785637
2024-12-12 23:06:00,30.49768,3.1828700000000003,2.8683324589133026,-0.02893499999999971,-0.6365740000000004,14.757000000000005,5126.942777785637
2024-12-12 23:09:00,30.49768,3.1539350000000006,2.8392879748488316,-0.02893499999999971,-0.6365740000000004,15.914299999999997,5126.992777785637
2024-12-12 23:12:00,30.49768,3.0671299999999997,2.8140196959771724,-0.08680500000000002,-0.5787039999999992,15.046300000000002,5127.042777785638
2024-12-12 23:15:00,30.49768,3.0671290000000004,2.798640814707263,-0.08680600000000016,-0.6076389999999998,13.888899999999978,5127.092777785638
2024-12-12 23:18:00,30.49768,2.951389,2.713328918888589,-0.14467600000000047,-0.6076389999999998,16.203599999999994,5127.142777785638
2024-12-12 23:21:00,30.49768,2.8935180000000003,2.6399364910150456,-0.14467599999999958,-0.6365740000000004,16.782399999999996,5127.192777785638
2024-12-12 23:24:00,30.49768,2.8645830000000005,2.579944740705769,-0.05787099999999956,-0.6076389999999998,16.7825,5127.242777785638
2024-12-12 23:27:00,30.49768,2.7777779999999996,2.5238452685968142,-0.08680500000000002,-0.5787039999999992,16.203699999999998,5127.2927777856385
2024-12-12 23:30:00,30.49768,2.8067130000000002,2.50623638349513,-0.05787000000000031,-0.6365740000000004,14.757000000000005,5127.342777785639
2024-12-12 23:33:00,30.49768,2.748843,2.49481748976328,-0.08680500000000002,-0.5787039999999992,16.492999999999967,5127.392777785639
2024-12-12 23:36:00,30.49768,2.748843,2.463744852544994,-0.02893499999999971,-0.5787039999999992,16.203699999999998,5127.442777785639
2024-12-12 23:39:00,30.49768,2.7199079999999993,2.4502731639402175,-0.05787000000000031,-0.5787039999999992,15.914299999999969,5127.492777785639
2024-12-12 23:42:00,30.49768,2.748843,2.4323880261008917,0.0,-0.6076389999999998,16.203699999999998,5127.542777785639
2024-12-12 23:45:00,30.49768,2.748843,2.4323880261008917,0.0,-0.6076389999999998,15.914299999999969,5127.59277778564
2024-12-12 23:48:00,30.49768,2.7777779999999996,2.4771710793956663,0.0,-0.5787039999999992,17.071699999999993,5127.64277778564
2024-12-12 23:51:00,30.49768,2.7777779999999996,2.4771710793956663,0.0,-0.5787039999999992,17.071799999999996,5127.69277778564
2024-12-12 23:54:00,30.49768,2.7777779999999996,2.508356324058219,-0.05787000000000031,-0.5787039999999992,14.757000000000005,5127.74277778564
2024-12-12 23:57:00,30.49768,2.7777779999999996,2.508356324058219,-0.05787000000000031,-0.5787039999999992,15.914300000000026,5127.79277778564
2024-12-13 00:00:00,30.49768,2.7777780000000005,2.50835632405822,-0.08680500000000002,-0.6076389999999998,15.914300000000026,5127.8427777856405
2024-12-13 00:03:00,30.49768,2.748843,2.463744852544994,-0.05787000000000031,-0.6076389999999998,16.782399999999996,5127.892777785641
2024-12-13 00:06:00,30.49768,2.6909719999999995,2.4212272766918446,-0.05787100000000045,-0.5787039999999992,15.9144,5127.942777785641
2024-12-13 00:09:00,30.49768,2.719907,2.41903059655234,-0.02893599999999985,-0.6076389999999998,16.782399999999996,5127.992777785641
2024-12-13 00:12:00,30.49768,2.6909719999999995,2.4056280419851648,-0.02893599999999985,-0.5787039999999992,15.9144,5128.042777785641
2024-12-13 00:15:00,30.49768,2.748843,2.4323880261008917,0.0,-0.6076389999999998,15.335699999999974,5128.092777785641
2024-12-13 00:18:00,30.49768,2.719907,2.434687687444269,-0.05787100000000045,-0.6076389999999998,16.20369999999997,5128.142777785642
2024-12-13 00:21:00,30.49768,2.719907,2.41903059655234,-0.02893599999999985,-0.6076389999999998,17.650500000000022,5128.192777785642
2024-12-13 00:24:00,30.49768,2.719907,2.41903059655234,-0.02893599999999985,-0.6076389999999998,15.046299999999974,5128.242777785642
2024-12-13 00:27:00,30.49768,2.719907,2.41903059655234,-0.02893599999999985,-0.6076389999999998,17.071699999999964,5128.292777785642
2024-12-13 00:30:00,30.49768,2.719907,2.41903059655234,-0.02893599999999985,-0.6076389999999998,17.93979999999999,5128.342777785642
2024-12-13 00:33:00,30.49768,2.748843,2.4323880261008917,0.0,-0.6076389999999998,16.493100000000027,5128.3927777856425
2024-12-13 00:36:00,30.49768,2.8645830000000005,2.501315977264893,0.08680500000000002,-0.6076389999999998,15.625,5128.442777785643
2024-12-13 00:39:00,30.49768,2.8645830000000005,2.5487036020401606,0.0,-0.6076389999999998,16.782399999999996,5128.492777785643
2024-12-13 00:42:00,30.49768,2.8645830000000005,2.5643581156549784,-0.02893499999999971,-0.6076389999999998,16.4931,5128.542777785643
2024-12-13 00:45:00,30.49768,2.835648,2.550898294897177,-0.02893499999999971,-0.5787039999999992,15.9144,5128.592777785643
2024-12-13 00:48:00,30.49768,2.8067130000000002,2.537394239538416,-0.08680500000000002,-0.6076389999999998,16.492999999999995,5128.642777785643
2024-12-13 00:51:00,30.49768,2.7777779999999996,2.508356324058219,-0.05787000000000031,-0.5787039999999992,15.9144,5128.692777785644
2024-12-13 00:54:00,30.49768,2.8067130000000002,2.537394239538416,-0.05787000000000031,-0.5787040000000001,16.493100000000027,5128.742777785644
2024-12-13 00:57:00,30.49768,2.7777780000000005,2.50835632405822,-0.08680500000000002,-0.6076389999999998,16.492999999999995,5128.792777785644
2024-12-13 01:00:00,30.49768,2.748843,2.463744852544994,-0.02893499999999971,-0.5787039999999992,16.782399999999996,5128.842777785644
2024-12-13 01:03:00,30.49768,2.7777780000000005,2.4927987115839145,-0.02893499999999971,-0.5787040000000001,17.071799999999996,5128.892777785644
2024-12-13 01:06:00,30.49768,2.7777780000000005,2.477171079395667,0.0,-0.5787040000000001,15.04630000000003,5128.9427777856445
2024-12-13 01:09:00,30.49768,2.8067130000000002,2.50623638349513,0.0,-0.5787040000000001,17.650499999999965,5128.992777785645
2024-12-13 01:12:00,30.49768,2.8645830000000005,2.517183930569576,0.05787000000000031,-0.6076389999999998,17.361099999999965,5129.042777785645
2024-12-13 01:15:00,30.49768,2.8935180000000003,2.5777743654855745,0.02893499999999971,-0.5787040000000001,17.93979999999999,5129.092777785645
2024-12-13 01:18:00,30.49768,2.922454,2.5911481528166744,0.02893599999999985,-0.6076389999999998,18.22919999999999,5129.142777785645
2024-12-13 01:21:00,30.49768,2.922454,2.6224696761676456,0.0,-0.5787040000000001,17.361199999999997,5129.192777785645
2024-12-13 01:24:00,30.49768,2.8935180000000003,2.6244948394961267,-0.05787099999999956,-0.5787040000000001,16.49309999999997,5129.242777785646
2024-12-13 01:27:00,30.49768,2.8645830000000005,2.595463688223097,-0.05787099999999956,-0.5787040000000001,16.20369999999997,5129.292777785646
2024-12-13 01:30:00,30.49768,2.8067130000000002,2.5528709349565486,-0.08680500000000002,-0.5787040000000001,15.04630000000003,5129.342777785646
2024-12-13 01:33:00,30.49768,2.8067130000000002,2.537394239538416,-0.05787000000000031,-0.5787040000000001,17.361199999999997,5129.392777785646
2024-12-13 01:36:00,30.49768,2.7777780000000005,2.4927987115839145,-0.02893499999999971,-0.5787040000000001,17.93979999999999,5129.442777785646
2024-12-13 01:39:00,30.49768,2.7777780000000005,2.4927987115839145,-0.02893499999999971,-0.5787040000000001,15.625,5129.4927777856465
2024-12-13 01:42:00,30.49768,2.748843,2.479315994266577,-0.05787000000000031,-0.5787040000000001,17.93979999999999,5129.542777785647
2024-12-13 01:45:00,30.49768,2.748843,2.448102675342555,-0.0289350000000006,-0.6076389999999998,15.914299999999969,5129.592777785647
2024-12-13 01:48:00,30.49768,2.748843,2.463744852544994,-0.0289350000000006,-0.5787040000000001,15.3356,5129.642777785647
2024-12-13 01:51:00,30.49768,2.719907,2.4346876874442684,-0.02893599999999985,-0.5787040000000001,16.782399999999996,5129.692777785647
2024-12-13 01:54:00,30.49768,2.6620369999999998,2.407720243646581,-0.08680600000000016,-0.5787040000000001,15.335700000000031,5129.742777785647
2024-12-13 01:57:00,30.49768,2.6620369999999998,2.3921786317382856,-0.05787000000000031,-0.5787040000000001,17.650500000000022,5129.792777785648
2024-12-13 02:00:00,30.49768,2.6620369999999998,2.3765648018772465,-0.05787000000000031,-0.6076389999999998,17.071799999999996,5129.842777785648
2024-12-13 02:03:00,30.49768,2.6620369999999998,2.3921786317382856,-0.05787000000000031,-0.5787040000000001,17.650499999999965,5129.892777785648
2024-12-13 02:06:00,30.49768,2.6620369999999998,2.3921786317382856,-0.05787000000000031,-0.5787040000000001,15.9144,5129.942777785648
2024-12-13 02:09:00,30.49768,2.6041670000000003,2.3651389128140115,-0.11573999999999973,-0.5787040000000001,16.782399999999996,5129.992777785648
2024-12-13 02:12:00,30.49768,2.0833330000000005,2.068832776012198,-0.5497689999999995,-0.5787040000000001,17.071799999999996,5130.0427777856485
2024-12-13 02:15:00,30.49768,1.5914350000000006,1.6201987543786176,-0.6365739999999995,-0.5787040000000001,17.07170000000002,5130.092777785649
2024-12-13 02:18:00,30.49768,1.7361110000000002,1.4272596788910905,0.0,-0.5787040000000001,17.361099999999965,5130.142777785649
2024-12-13 02:21:00,30.49768,2.141204,1.5991869577486628,0.4050929999999999,-0.5787040000000001,15.3356,5130.192777785649
2024-12-13 02:24:00,30.49768,2.517361,1.9677517803948352,0.43402799999999964,-0.5787040000000001,15.914299999999969,5130.242777785649
2024-12-13 02:27:00,30.49768,2.7777780000000005,2.300207831078305,0.31828700000000065,-0.5787040000000001,15.335699999999974,5130.292777785649
2024-12-13 02:30:00,30.49768,2.951389,2.5407779476193895,0.2025459999999999,-0.5787040000000001,17.93979999999999,5130.34277778565
2024-12-13 02:33:00,30.49768,3.038194,2.6759718444098324,0.11573999999999973,-0.5787040000000001,16.78230000000002,5130.39277778565
2024-12-13 02:36:00,30.49768,3.0671290000000004,2.752140169072691,0.05787000000000031,-0.5497680000000003,17.071699999999964,5130.44277778565
2024-12-13 02:39:00,30.49768,3.0960650000000003,2.7967422917425186,0.02893599999999985,-0.5497680000000003,17.361000000000047,5130.49277778565
2024-12-13 02:42:00,30.49768,3.0960650000000003,2.812231441217905,0.0,-0.5497680000000003,17.939800000000048,5130.54277778565
2024-12-13 02:45:00,30.49768,3.1539350000000006,2.8237000317319088,0.05787000000000031,-0.5787040000000001,17.93979999999999,5130.5927777856505
2024-12-13 02:48:00,30.49768,3.1828700000000003,2.868332458913302,0.02893499999999971,-0.5787040000000001,17.650400000000047,5130.642777785651
2024-12-13 02:51:00,30.49768,3.211805,2.9128798671568017,0.02893499999999971,-0.5497680000000003,16.20369999999997,5130.692777785651
2024-12-13 02:54:00,30.49768,3.298611,2.953370441729965,0.08680600000000016,-0.5787040000000001,17.361099999999965,5130.742777785651
2024-12-13 02:57:00,30.49768,3.3564810000000005,3.0114820689855035,0.11574000000000062,-0.5497680000000003,17.93979999999999,5130.792777785651
2024-12-13 03:00:00,30.49768,3.414352,3.0851280637542513,0.05787100000000045,-0.578703,17.071799999999996,5130.842777785651
2024-12-13 03:03:00,30.49768,3.501157,3.1567206422898137,0.08680500000000002,-0.578703,17.36110000000002,5130.892777785652
2024-12-13 03:06:00,30.49768,3.501157,3.2030983922572314,0.02893499999999971,-0.5497680000000003,16.782399999999996,5130.942777785652
2024-12-13 03:09:00,30.49768,3.530092,3.2321114768571744,0.0,-0.578703,16.782500000000027,5130.992777785652
2024-12-13 03:12:00,30.49768,3.5590279999999996,3.2611241732625884,0.0,-0.578703,17.071799999999996,5131.042777785652
2024-12-13 03:15:00,30.49768,3.5590279999999996,3.2611241732625884,0.0,-0.578703,18.229100000000017,5131.092777785652
2024-12-13 03:18:00,30.49768,3.530092,3.2321114768571744,-0.02893599999999985,-0.6076389999999998,15.914300000000026,5131.1427777856525
2024-12-13 03:21:00,30.49768,3.530092,3.2321114768571744,-0.02893599999999985,-0.6076389999999998,16.20369999999997,5131.192777785653
2024-12-13 03:24:00,30.49768,3.501157,3.2184519690479765,-0.02893599999999985,-0.5787040000000001,17.071799999999996,5131.242777785653
2024-12-13 03:27:00,30.49768,3.530093,3.2321119483051413,0.0,-0.5787040000000001,17.361099999999965,5131.292777785653
2024-12-13 03:30:00,30.49768,3.530092,3.2321114768571744,-0.02893599999999985,-0.6076389999999998,16.782399999999996,5131.342777785653
2024-12-13 03:33:00,30.49768,3.530093,3.2321119483051413,0.0,-0.5787040000000001,16.782399999999996,5131.392777785653
2024-12-13 03:36:00,30.49768,3.5590279999999996,3.2457352816672906,0.0,-0.6076389999999998,17.93979999999999,5131.442777785654
2024-12-13 03:39:00,30.49768,3.530092,3.2321114768571744,-0.02893599999999985,-0.6076389999999998,18.51849999999996,5131.492777785654
2024-12-13 03:42:00,30.49768,3.530092,3.2321114768571744,-0.02893599999999985,-0.6076389999999998,17.361099999999965,5131.542777785654
2024-12-13 03:45:00,30.49768,3.530092,3.2321114768571744,-0.02893599999999985,-0.6076389999999998,16.782399999999996,5131.592777785654
2024-12-13 03:48:00,30.49768,3.530092,3.2321114768571744,-0.02893599999999985,-0.6076389999999998,15.046199999999999,5131.642777785654
2024-12-13 03:51:00,30.49768,3.501157,3.2184519690479765,-0.02893599999999985,-0.5787040000000001,16.203700000000026,5131.6927777856545
2024-12-13 03:54:00,30.49768,3.501157,3.1876919765696874,0.0,-0.6076389999999998,15.335699999999974,5131.742777785655
2024-12-13 03:57:00,30.49768,3.4722220000000004,3.1894453725049727,-0.02893499999999971,-0.5787040000000001,16.49309999999997,5131.792777785655
2024-12-13 04:00:00,30.49768,3.4722220000000004,3.1740833467478566,-0.02893499999999971,-0.6076389999999998,15.914300000000026,5131.842777785655
2024-12-13 04:03:00,30.49768,3.4432869999999998,3.1604379998739365,-0.05787000000000031,-0.6076389999999998,15.046299999999974,5131.892777785655
2024-12-13 04:06:00,30.49768,3.3854170000000003,3.117753742575812,-0.08680500000000002,-0.6076389999999998,17.361000000000047,5131.942777785655
2024-12-13 04:09:00,30.49768,3.3854170000000003,3.1024191901998592,-0.05786999999999942,-0.6076389999999998,16.782399999999996,5131.992777785656
2024-12-13 04:12:00,30.49768,3.3854170000000003,3.1024191901998592,-0.05786999999999942,-0.6076389999999998,16.492999999999995,5132.042777785656
2024-12-13 04:15:00,30.49768,3.3564810000000005,3.0580097135922357,-0.02893599999999985,-0.6076389999999998,15.9144,5132.092777785656
2024-12-13 04:18:00,30.49768,3.3854170000000003,3.056089281525864,0.0,-0.6365740000000004,16.782399999999996,5132.142777785656
2024-12-13 04:21:00,30.49768,3.3854170000000003,3.0715878102485084,0.0,-0.6076389999999998,16.20369999999997,5132.192777785656
2024-12-13 04:24:00,30.49768,3.3564810000000005,3.0425569517391415,-0.02893599999999985,-0.6365740000000004,17.071799999999996,5132.2427777856565
2024-12-13 04:27:00,30.49768,3.3564810000000005,3.0425569517391415,-0.02893599999999985,-0.6365740000000004,16.78230000000002,5132.292777785657
2024-12-13 04:30:00,30.49768,3.3564810000000005,3.0425569517391415,-0.02893599999999985,-0.6365740000000004,15.914300000000026,5132.342777785657
2024-12-13 04:33:00,30.49768,3.3564810000000005,3.0425569517391415,-0.02893599999999985,-0.6365740000000004,16.782399999999996,5132.392777785657
2024-12-13 04:36:00,30.49768,3.3564810000000005,3.0425569517391415,-0.02893599999999985,-0.6365740000000004,15.625,5132.442777785657
2024-12-13 04:39:00,30.49768,3.3854170000000003,3.056089281525864,0.0,-0.6365740000000004,15.9144,5132.492777785657
2024-12-13 04:42:00,30.49768,3.4432869999999998,3.0516913678348616,0.05786999999999942,-0.6944439999999998,15.914300000000026,5132.542777785658
2024-12-13 04:45:00,30.49768,3.4432869999999998,3.083041926685326,0.0,-0.6944439999999998,17.361099999999965,5132.592777785658
2024-12-13 04:48:00,30.49768,3.501157,3.156720105219845,0.02893499999999971,-0.6365740000000004,15.04630000000003,5132.642777785658
2024-12-13 04:51:00,30.49768,3.530093,3.1857619223560807,0.02893599999999985,-0.6365740000000004,18.22919999999999,5132.692777785658
2024-12-13 04:54:00,30.49768,3.5011579999999993,3.1567211089291956,0.0,-0.6655089999999992,16.49309999999997,5132.742777785658
2024-12-13 04:57:00,30.49768,3.5011579999999993,3.1567211089291956,0.0,-0.6655089999999992,15.914299999999969,5132.7927777856585
2024-12-13 05:00:00,30.49768,3.5011579999999993,3.1567211089291956,0.0,-0.6655089999999992,16.20369999999997,5132.842777785659
2024-12-13 05:03:00,30.49768,3.5011579999999993,3.1567211089291956,0.0,-0.6655089999999992,15.914299999999969,5132.892777785659
2024-12-13 05:06:00,30.49768,3.4722219999999995,3.1432004032585295,-0.02893599999999985,-0.6655089999999992,17.939800000000048,5132.942777785659
2024-12-13 05:09:00,30.49768,3.4722219999999995,3.1276773144414873,-0.02893599999999985,-0.6944439999999998,15.625,5132.992777785659
2024-12-13 05:12:00,30.49768,3.5011579999999993,3.1411534772718737,0.0,-0.6944439999999998,16.492999999999995,5133.042777785659
2024-12-13 05:15:00,30.49768,3.5011579999999993,3.1567211089291956,0.0,-0.6655089999999992,17.650499999999965,5133.09277778566
2024-12-13 05:18:00,30.49768,3.5011579999999993,3.172233998710872,-0.05787000000000031,-0.6944439999999998,16.782399999999996,5133.14277778566
2024-12-13 05:21:00,30.49768,3.5590279999999996,3.1992552718491796,0.0,-0.6944439999999998,18.518500000000017,5133.19277778566
2024-12-13 05:24:00,30.49768,3.5590279999999996,3.1992552718491796,0.0,-0.6944439999999998,15.9144,5133.24277778566
2024-12-13 05:27:00,30.49768,3.5590279999999996,3.2148018850477214,-0.02893499999999971,-0.6944439999999998,18.22919999999999,5133.29277778566
2024-12-13 05:30:00,30.49768,3.5590279999999996,3.2148018850477214,-0.02893499999999971,-0.6944439999999998,15.9144,5133.3427777856605
2024-12-13 05:33:00,30.49768,3.5590279999999996,3.2148018850477214,-0.02893499999999971,-0.6944439999999998,18.518500000000017,5133.392777785661
2024-12-13 05:36:00,30.49768,3.5011579999999993,3.1722334635182245,-0.08680500000000002,-0.7233799999999997,17.071799999999996,5133.442777785661
2024-12-13 05:39:00,30.49768,3.5011579999999993,3.172233998710872,-0.05787000000000031,-0.6944439999999998,15.625,5133.492777785661
2024-12-13 05:42:00,30.49768,3.5011579999999993,3.172233998710872,-0.05787000000000031,-0.6944439999999998,16.782399999999996,5133.542777785661
2024-12-13 05:45:00,30.49768,3.5011579999999993,3.172233998710872,-0.05787000000000031,-0.6944439999999998,17.361199999999997,5133.592777785661
2024-12-13 05:48:00,30.49768,3.5011579999999993,3.156720571859174,-0.05787000000000031,-0.7233799999999997,17.650500000000022,5133.642777785662
2024-12-13 05:51:00,30.49768,3.5590279999999996,3.183653756633367,0.0,-0.7233799999999997,16.782399999999996,5133.692777785662
2024-12-13 05:54:00,30.49768,3.5590279999999996,3.183653756633367,0.0,-0.7233799999999997,15.335700000000031,5133.742777785662
2024-12-13 05:57:00,30.49768,3.5590279999999996,3.199254733620155,-0.02893499999999971,-0.7233799999999997,16.493100000000027,5133.792777785662
2024-12-13 06:00:00,30.49768,3.5590279999999996,3.199254733620155,-0.02893499999999971,-0.7233799999999997,16.493100000000027,5133.842777785662
2024-12-13 06:03:00,30.49768,3.5011579999999993,3.1722334635182245,-0.08680500000000002,-0.7233799999999997,17.36110000000002,5133.8927777856625
2024-12-13 06:06:00,30.49768,3.4722219999999995,3.1431998677239013,-0.08680600000000016,-0.7233799999999997,16.49309999999997,5133.942777785663
2024-12-13 06:09:00,30.49768,3.4432869999999998,3.083041926685326,-0.05787099999999956,-0.7523149999999994,15.625,5133.992777785663
2024-12-13 06:12:00,30.49768,3.414351999999999,3.069583422775185,-0.05787000000000031,-0.7233799999999997,17.93979999999999,5134.042777785663
2024-12-13 06:15:00,30.49768,3.414351999999999,3.053982674452673,-0.0289350000000006,-0.7233799999999997,15.914300000000026,5134.092777785663
2024-12-13 06:18:00,30.49768,3.3564819999999997,3.011481995141911,-0.08680500000000002,-0.7523149999999994,17.071799999999996,5134.142777785663
2024-12-13 06:21:00,30.49768,3.3564819999999997,2.9958580365189262,-0.05786999999999942,-0.7523149999999994,16.782399999999996,5134.192777785664
2024-12-13 06:24:00,30.49768,3.327546,2.982427429439369,-0.08680599999999927,-0.7523149999999994,17.939899999999966,5134.242777785664
2024-12-13 06:27:00,30.49768,3.298611,2.9377228401516073,-0.02893599999999985,-0.7233799999999997,15.335699999999974,5134.292777785664
2024-12-13 06:30:00,30.49768,3.327546,2.9510959243514803,-0.02893599999999985,-0.7523149999999994,17.071799999999996,5134.342777785664
2024-12-13 06:33:00,30.49768,3.3564819999999997,2.9644323147359666,0.0,-0.7523149999999994,13.888899999999978,5134.392777785664
2024-12-13 06:36:00,30.49768,3.414351999999999,2.9909946018808733,0.0,-0.8101849999999997,16.782399999999996,5134.4427777856645
2024-12-13 06:39:00,30.49768,3.4432869999999998,3.0516908240851435,0.0,-0.7523149999999994,17.36110000000002,5134.492777785665
2024-12-13 06:42:00,30.49768,3.4432869999999998,3.0201052424836776,0.0,-0.8101849999999997,17.650400000000047,5134.542777785665
2024-12-13 06:45:00,30.49768,3.4722219999999995,3.0492125216523784,0.0,-0.8101849999999997,16.49309999999997,5134.592777785665
2024-12-13 06:48:00,30.49768,3.4432869999999998,3.0673950083505113,-0.02893499999999971,-0.7523149999999994,16.20369999999997,5134.642777785665
2024-12-13 06:51:00,30.49768,3.4722219999999995,3.0492125216523784,0.0,-0.8101849999999997,17.939900000000023,5134.692777785665
2024-12-13 06:54:00,30.49768,3.4722219999999995,3.0492125216523784,0.0,-0.8101849999999997,15.625,5134.742777785666
2024-12-13 06:57:00,30.49768,3.4722219999999995,3.0492125216523784,0.0,-0.8101849999999997,15.914299999999997,5134.792777785666
2024-12-13 07:00:00,30.49768,3.4722219999999995,3.065021943445418,-0.02893599999999985,-0.8101849999999997,15.9144,5134.842777785666
2024-12-13 07:03:00,30.49768,3.4432869999999998,3.0516913678348616,-0.02893599999999985,-0.78125,17.07170000000002,5134.892777785666
2024-12-13 07:06:00,30.49768,3.4432869999999998,3.0516913678348616,-0.02893599999999985,-0.78125,16.203700000000026,5134.942777785666
2024-12-13 07:09:00,30.49768,3.4432869999999998,3.0516913678348616,-0.02893599999999985,-0.78125,16.493100000000027,5134.9927777856665
2024-12-13 07:12:00,30.49768,3.4432869999999998,3.0359278916693673,0.0,-0.78125,15.914300000000026,5135.042777785667
2024-12-13 20:00:00,86.19792,2.141203999999999,2.226882700494237,0.11574099999999987,0.28935200000000005,33.85419999999999,5135.042777785667
2024-12-13 20:03:00,98.64005,1.5914349999999997,1.6486289400585306,0.14467600000000047,0.2604160000000002,65.10409999999999,5135.042777785667
2024-12-13 20:06:00,98.64005,2.922453999999999,3.036725213723312,0.05787099999999956,0.28935200000000005,68.5764,5135.042777785667
2024-12-14 23:06:00,40.56713,2.141204,2.170011394791853,-0.6365739999999995,-0.5787040000000001,16.7825,5135.042777785667
